Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-25 10:30:00,41.23264,0.6365740000000004,0.5451705814865933,4.166666,3.9930559999999993,20.83330000000001,4207.676111116559
2025-08-25 10:33:00,41.72454,0.5787040000000001,0.5186867426477706,4.253472,4.137736,25.462900000000047,4207.726111116559
2025-08-25 10:36:00,41.23264,0.6076389999999998,0.532027514990425,4.224537,4.079861,20.83330000000001,4207.776111116559
2025-08-25 10:39:00,45.13889,0.6944440000000007,0.5191418050842013,4.253471,3.935185999999999,23.4375,4207.826111116559
2025-08-25 10:42:00,38.80209,1.0127310000000005,0.5999735710206259,4.398148,3.7036989999999994,19.965300000000013,4207.8761111165595
2025-08-25 10:45:00,35.90857,1.4467600000000003,0.6631528127963796,4.427084,3.2118059999999993,20.83340000000004,4207.92611111656
2025-08-25 10:48:00,35.90857,1.6203710000000004,0.7137497921111862,4.137732000000001,2.748843,17.650400000000047,4207.97611111656
2025-08-25 10:51:00,35.90857,1.5625010000000001,0.7549524545253771,3.9351860000000007,2.6620369999999998,18.518500000000017,4208.02611111656
2025-08-25 10:54:00,36.37153,1.7071760000000005,0.7987960384913011,3.993056,2.5752309999999996,17.650400000000047,4208.07611111656
2025-08-25 10:57:00,37.35532,1.5914359999999999,0.7054119600599122,3.993056,2.633102,19.097200000000015,4208.12611111656
2025-08-25 11:00:00,36.28472,1.6782409999999999,0.7901035674242083,3.906251,2.517361,18.229199999999963,4208.176111116561
2025-08-25 11:03:00,36.89236,1.6203710000000004,0.7726058888644356,3.906251,2.5752309999999996,18.807800000000043,4208.226111116561
2025-08-25 11:06:00,35.90857,1.6203710000000004,0.8000740306085757,3.993056,2.6909719999999995,17.650499999999965,4208.276111116561
2025-08-25 11:09:00,37.81829,1.6203710000000004,0.7726058888644356,4.1666680000000005,2.835648,19.097199999999987,4208.326111116561
2025-08-25 11:12:00,36.89236,1.5914359999999999,0.7637987841049925,4.1666680000000005,2.8645830000000005,17.650499999999965,4208.376111116561
2025-08-25 11:15:00,35.4456,1.5335650000000003,0.7460626712482341,4.282407,3.0381929999999997,16.782399999999996,4208.4261111165615
2025-08-25 11:18:00,35.4456,1.649305,0.7813745016059626,4.398148,3.038195000000001,19.097200000000043,4208.476111116562
2025-08-25 11:21:00,36.37153,1.5914350000000006,0.7638032881974438,4.484954000000001,3.182875,19.09730000000002,4208.526111116562
2025-08-25 11:24:00,34.92477,1.5625,0.754951193886212,4.456019,3.1828700000000003,19.675999999999988,4208.576111116562
2025-08-25 11:27:00,35.90857,1.5625010000000001,0.7549515003566728,4.311343,3.0381929999999997,18.51849999999996,4208.626111116562
2025-08-25 11:30:00,34.4618,1.5914359999999999,0.7637958985930022,4.3402780000000005,3.038190000000001,18.518500000000017,4208.676111116562
2025-08-25 11:33:00,34.4618,1.6203709999999996,0.7726029805286826,4.369213,3.038190000000001,18.807799999999986,4208.726111116563
2025-08-25 11:36:00,34.4618,1.6493060000000002,0.8090544259685092,4.311342,2.9803229999999994,18.51849999999996,4208.776111116563
2025-08-25 11:39:00,35.41666,1.5625,0.8079898650073863,4.108797,2.8935190000000004,17.361000000000047,4208.826111116563
2025-08-25 11:42:00,35.8507,1.4467590000000001,0.7704615864083361,4.137732000000001,3.038195000000001,17.650499999999965,4208.876111116563
2025-08-25 11:45:00,36.37153,1.3888890000000007,0.7009568725383295,4.224537000000001,3.1249949999999993,16.78230000000002,4208.926111116563
2025-08-25 11:48:00,36.37153,1.4467599999999994,0.7191392593210553,4.282407999999999,3.125000000000001,19.386599999999987,4208.9761111165635
2025-08-25 11:51:00,35.41666,1.6782409999999999,0.790104551915026,4.369214,2.9803249999999997,17.361099999999965,4209.026111116564
2025-08-25 11:54:00,35.41666,1.6493059999999993,0.7813708959779221,4.398148,3.038190000000001,18.51849999999996,4209.076111116564
2025-08-25 11:57:00,35.4456,1.7071759999999996,0.7987930626791249,4.456018,3.038190000000001,18.807900000000018,4209.126111116564
2025-08-25 12:00:00,35.41666,1.7071759999999996,0.7694264508259232,4.427083,2.9803240000000004,19.09730000000002,4209.176111116564
2025-08-25 12:03:00,34.43287,1.6782409999999999,0.7901035674242083,4.369212999999999,2.9803229999999994,18.80789999999996,4209.226111116564
2025-08-25 12:06:00,35.41666,1.7361110000000002,0.8074531293952487,4.398149,2.951389999999999,17.361199999999997,4209.276111116565
2025-08-25 12:09:00,35.90857,1.649305,0.7813735246122744,4.456019,3.0960650000000003,17.650499999999965,4209.326111116565
2025-08-25 12:12:00,36.89236,1.5046300000000006,0.7637373419259019,4.369214,3.182875,19.96520000000004,4209.376111116565
2025-08-25 12:15:00,37.81829,1.4178239999999995,0.7100692711458079,4.282407,3.15393,18.518500000000017,4209.426111116565
2025-08-25 12:18:00,36.89236,1.3310189999999995,0.6825852429391975,4.079861,3.038190000000001,19.96519999999998,4209.476111116565
2025-08-25 12:21:00,37.87616,1.3310190000000004,0.7321369247169873,4.079862,3.0960650000000003,19.386500000000012,4209.5261111165655
2025-08-25 12:24:00,37.81829,1.3020839999999998,0.6733255961861216,4.137732,3.125000000000001,20.25460000000004,4209.576111116566
2025-08-25 12:27:00,37.87616,1.3310189999999995,0.6825888051251644,4.1666669999999995,3.125000000000001,16.782500000000027,4209.626111116566
2025-08-25 12:30:00,36.89236,1.359954,0.6917993223243122,4.079861,3.009258,18.229100000000017,4209.676111116566
2025-08-25 12:33:00,35.41666,1.3888889999999998,0.7009614068578085,4.195602,3.0960649999999994,21.701400000000035,4209.726111116566
2025-08-25 12:36:00,34.43287,1.4178249999999997,0.7100705001636023,4.195602,3.0671250000000008,19.386599999999987,4209.776111116566
2025-08-25 12:39:00,36.37153,1.5625,0.7549521480546503,4.2534730000000005,2.9803249999999997,17.650500000000022,4209.826111116567
2025-08-25 12:42:00,35.90857,1.5335650000000003,0.7460636176914697,4.282408,3.038194999999999,18.22919999999999,4209.876111116567
2025-08-25 12:45:00,35.90857,1.5335650000000003,0.7460636176914697,4.282408,3.038194999999999,17.36110000000002,4209.926111116567
2025-08-25 12:48:00,35.90857,1.5914350000000006,0.763799440875306,4.3402780000000005,3.038194999999999,18.229100000000017,4209.976111116567
2025-08-25 12:51:00,34.4618,1.5335650000000003,0.7460636176914712,4.224538,2.9803250000000006,19.097199999999987,4210.026111116567
2025-08-25 12:54:00,33.47801,1.6203710000000004,0.7726058888644356,4.1666680000000005,2.835648,18.518500000000017,4210.0761111165675
2025-08-25 12:57:00,33.47801,1.6203710000000004,0.7726078277476035,4.195602,2.864584,17.650500000000022,4210.126111116568
2025-08-25 13:00:00,35.90857,1.6203709999999996,0.7726058888644354,4.340278,3.009258,19.386599999999987,4210.176111116568
2025-08-25 13:03:00,34.4618,1.6203709999999996,0.7726078277476032,4.224537,2.8935190000000004,20.254700000000014,4210.226111116568
2025-08-25 13:06:00,33.47801,1.5625,0.7819905103819002,4.224537,2.9803250000000006,18.518599999999992,4210.276111116568
2025-08-25 13:09:00,33.47801,1.7071760000000005,0.7987920707387071,4.456019,3.0381899999999993,17.650500000000022,4210.326111116568
2025-08-25 13:12:00,35.41666,1.6203710000000004,0.7726058888644356,4.311343,2.9803229999999994,17.93979999999999,4210.376111116569
2025-08-25 13:15:00,35.41666,1.649305,0.7813735246122744,4.282407,2.922453,17.939800000000048,4210.426111116569
2025-08-25 13:18:00,35.4456,1.5335650000000003,0.688626122611332,4.253471,2.9513890000000007,19.386599999999987,4210.476111116569
2025-08-25 13:21:00,35.41666,1.5335650000000003,0.7460645641332863,4.108796,2.864584,18.807900000000018,4210.526111116569
2025-08-25 13:24:00,35.90857,1.5046300000000006,0.7637337380894565,4.166666,2.9803229999999994,18.807800000000043,4210.576111116569
2025-08-25 13:27:00,35.90857,1.5046300000000006,0.6801753927292368,4.166666,2.8935190000000004,18.518500000000017,4210.6261111165695
2025-08-25 13:30:00,35.90857,1.475695,0.7281574306085672,4.1666669999999995,2.9803229999999994,21.122799999999984,4210.67611111657
2025-08-25 13:33:00,35.90857,1.4467590000000001,0.7191398697229628,4.108795,2.951389,19.675900000000013,4210.72611111657
2025-08-25 13:36:00,36.89236,1.5046289999999996,0.737133371425916,4.108795,2.8935190000000004,18.807800000000043,4210.77611111657
2025-08-25 13:39:00,36.89236,1.3310190000000004,0.7078323969171657,4.079861,3.0671250000000008,17.939700000000016,4210.82611111657
2025-08-25 13:42:00,36.89236,1.3888890000000007,0.7009604999965963,4.079861,2.9803229999999994,18.80789999999996,4210.87611111657
2025-08-25 13:45:00,36.89236,1.4467590000000001,0.6631535348234847,4.050925,2.835649000000001,18.518599999999992,4210.926111116571
2025-08-25 13:48:00,36.89236,1.3310190000000004,0.6825852429391978,4.108796000000001,3.0671250000000008,17.65039999999999,4210.976111116571
2025-08-25 13:51:00,37.81829,1.3888890000000007,0.7009568725383295,4.224537000000001,3.1249949999999993,17.361199999999997,4211.026111116571
2025-08-25 13:54:00,37.81829,1.4178239999999995,0.6829949470512032,4.311343,3.15393,18.518500000000017,4211.076111116571
2025-08-25 13:57:00,36.89236,1.4467590000000001,0.7191398697229628,4.108795,2.951389,20.543999999999983,4211.126111116571
2025-08-25 14:00:00,36.89236,1.4178239999999995,0.7100738457169441,4.050926,2.922454000000001,18.80789999999996,4211.1761111165715
2025-08-25 14:03:00,36.89236,1.475695,0.7281574306085672,4.1666669999999995,2.9803229999999994,19.386500000000012,4211.226111116572
2025-08-25 14:06:00,36.89236,1.5625,0.7549483313722786,4.224537000000001,2.951385000000001,19.097199999999987,4211.276111116572
2025-08-25 14:09:00,36.89236,1.475695,0.7281546381780238,4.224537000000001,3.038190000000001,18.22919999999999,4211.326111116572
2025-08-25 14:12:00,35.90857,1.5046299999999997,0.7371327421687575,4.282408,3.0671299999999997,21.990800000000036,4211.376111116572
2025-08-25 14:15:00,36.37153,1.6203700000000003,0.772605585171431,4.398149,3.0671299999999997,19.386600000000044,4211.426111116572
2025-08-25 14:18:00,36.89236,1.5046299999999997,0.7371327421687591,4.340278,3.125000000000001,19.097199999999987,4211.476111116573
2025-08-25 14:21:00,35.90857,1.5914350000000006,0.7637984790411435,4.282407,2.9803229999999994,18.807900000000018,4211.526111116573
2025-08-25 14:24:00,35.90857,1.5625,0.7549531022216542,4.253471,2.9803240000000004,18.22919999999999,4211.576111116573
2025-08-25 14:27:00,34.92477,1.5914359999999999,0.7637987841049925,4.311343,3.009258,17.361199999999997,4211.626111116573
2025-08-25 14:30:00,35.41666,1.6782409999999999,0.7901006139427688,4.3402780000000005,2.951385000000001,16.782399999999996,4211.676111116573
2025-08-25 14:33:00,36.37153,1.6782409999999999,0.7901035674242083,4.311343,2.922453,19.386599999999987,4211.7261111165735
2025-08-25 14:36:00,35.90857,1.5914359999999999,0.8172577590560616,4.369214,3.125000000000001,18.807799999999986,4211.776111116574
2025-08-25 14:39:00,35.90857,1.6782409999999999,0.7901084898633276,4.57176,3.182875,21.122699999999952,4211.826111116574
2025-08-25 14:42:00,36.89236,1.6203710000000004,0.7726068583067521,4.369214,3.038194999999999,17.65039999999999,4211.876111116574
2025-08-25 14:45:00,36.89236,1.5914359999999999,0.7638007077723954,4.282407,2.9803240000000004,19.09730000000002,4211.926111116574
2025-08-25 14:48:00,37.81829,1.6782409999999999,0.7609560424232851,4.224538,2.8067140000000004,19.386599999999987,4211.976111116574
2025-08-25 14:51:00,36.37153,1.6203710000000004,0.7726068583067539,4.224538,2.8935190000000004,18.51849999999996,4212.026111116575
2025-08-25 14:54:00,37.35532,1.6203710000000004,0.7726068583067539,4.224538,2.8935190000000004,18.807900000000018,4212.076111116575
2025-08-25 14:57:00,37.93403,1.6782409999999999,0.7901055364043483,4.282407,2.8935190000000004,18.80789999999996,4212.126111116575
2025-08-25 15:00:00,38.33912,1.5914359999999999,0.7910565686973451,4.484955,3.2118100000000007,18.807900000000018,4212.176111116575
2025-08-25 15:03:00,38.33912,1.6782409999999999,0.7901045519150277,4.600694,3.211805000000001,19.09730000000002,4212.226111116575
2025-08-25 15:06:00,38.33912,1.6203710000000004,0.7726058888644356,4.484955,3.1539349999999997,19.386599999999987,4212.2761111165755
2025-08-25 15:09:00,36.89236,1.5914359999999999,0.7637997459394189,4.369214,3.0671299999999997,18.807900000000018,4212.326111116576
2025-08-25 15:12:00,36.89236,1.5625,0.7549483313722786,4.311342000000001,3.038190000000001,19.675900000000013,4212.376111116576
2025-08-25 15:15:00,36.89236,1.5914350000000006,0.7638004027080186,4.253471,2.951389,17.071799999999996,4212.426111116576
2025-08-25 15:18:00,36.89236,1.5046299999999997,0.7637346390503814,4.108796,2.922454000000001,18.807800000000043,4212.476111116576
2025-08-25 15:21:00,35.4456,1.5335650000000003,0.7460645641332863,4.195601,2.951389,19.965299999999957,4212.526111116576
2025-08-25 15:24:00,36.37153,1.5914349999999997,0.7910525646470237,4.195601,2.922453,18.22909999999996,4212.576111116577
2025-08-25 15:27:00,38.33912,1.5046300000000006,0.7637292332667056,4.311343,3.1249949999999993,18.51849999999996,4212.626111116577
2025-08-25 15:30:00,38.33912,1.5046300000000006,0.7371318035119303,4.369214,3.1539349999999997,19.386500000000012,4212.676111116577
2025-08-25 15:33:00,38.33912,1.5625,0.6970371819640706,4.311343,2.9803249999999997,17.650400000000047,4212.726111116577
2025-08-25 15:36:00,38.16551,1.4178249999999997,0.7100732449071139,4.1666669999999995,3.0381929999999997,19.675900000000013,4212.776111116577
2025-08-25 15:39:00,37.81829,1.4467599999999994,0.7191383364279973,4.1666669999999995,3.009258,18.229100000000017,4212.8261111165775
2025-08-25 15:42:00,37.87616,1.475695,0.728158361415971,4.282407999999999,3.0960650000000003,18.807800000000043,4212.876111116578
2025-08-25 15:45:00,37.87616,1.4467599999999994,0.7191392593210537,4.224538,3.0671299999999997,17.939700000000016,4212.926111116578
2025-08-25 15:48:00,36.89236,1.4178249999999997,0.7360034531606859,4.1666669999999995,3.0671250000000008,18.22919999999999,4212.976111116578
2025-08-25 15:51:00,36.89236,1.475695,0.728158361415971,4.282407999999999,3.0960650000000003,19.675999999999988,4213.026111116578
2025-08-25 15:54:00,36.89236,1.475695,0.7281537073650631,4.311343,3.1249949999999993,17.93979999999999,4213.076111116578
2025-08-25 15:57:00,36.89236,1.5335649999999994,0.7460588854610827,4.311343,3.067125,19.097200000000043,4213.126111116579
2025-08-25 16:00:00,36.89236,1.4178239999999995,0.710072930805431,4.137731,3.009258,18.80789999999996,4213.176111116579
2025-08-25 16:03:00,37.87616,1.5046289999999996,0.7371286781361017,4.166666,2.951385000000001,18.518599999999992,4213.226111116579
2025-08-25 16:06:00,38.33912,1.4467590000000001,0.7191352552521844,4.166666,3.0092550000000005,20.254699999999957,4213.276111116579
2025-08-25 16:09:00,38.33912,1.475695,0.7799150734728182,4.224538,3.0960650000000003,18.22919999999999,4213.326111116579
2025-08-25 16:12:00,38.33912,1.475695,0.728158361415971,4.282407999999999,3.0960650000000003,19.386599999999987,4213.3761111165795
2025-08-25 16:15:00,39.32291,1.4467599999999994,0.7191346448420352,4.311343,3.15393,18.80789999999996,4213.42611111658
2025-08-25 16:18:00,38.33912,1.475695,0.7281583614159693,4.2534730000000005,3.0671299999999997,18.51849999999996,4213.47611111658
2025-08-25 16:21:00,36.89236,1.4467600000000003,0.7191355677405868,4.224537000000001,3.0671250000000008,18.22919999999999,4213.52611111658
2025-08-25 16:24:00,36.89236,1.5914349999999997,0.7637984790411433,4.398149,3.0960650000000003,17.939899999999966,4213.57611111658
2025-08-25 16:27:00,38.80209,1.5335650000000003,0.7460636176914712,4.340278,3.0960650000000003,19.097199999999987,4213.62611111658
2025-08-25 16:30:00,37.81829,1.475695,0.7545393769498027,4.253472,3.0960649999999994,18.807900000000018,4213.676111116581
2025-08-25 16:33:00,36.37153,1.5046299999999997,0.7371289875330165,4.253472,3.038190000000001,16.203700000000026,4213.726111116581
2025-08-25 16:36:00,35.41666,1.475695,0.7281574306085672,4.224537,3.0381929999999997,15.914300000000026,4213.776111116581
2025-08-25 16:39:00,37.35532,1.6203700000000003,0.7726065546134874,4.340278,3.0092600000000003,17.650500000000022,4213.826111116581
2025-08-25 16:42:00,36.89236,1.5335650000000003,0.7180451125133627,4.282408,3.0092550000000005,16.20360000000005,4213.876111116581
2025-08-25 16:45:00,36.89236,1.5335650000000003,0.7986777577069873,4.282408,3.0960650000000003,17.361000000000047,4213.9261111165815
2025-08-25 16:48:00,35.4456,1.5335650000000003,0.746058885461083,4.4270830000000005,3.1828649999999996,18.22919999999999,4213.976111116582
2025-08-25 16:51:00,35.41666,1.6782409999999999,0.7901035674242083,4.484955,3.0960650000000003,20.254699999999957,4214.026111116582
2025-08-25 16:54:00,36.37153,1.6203709999999996,0.7726068583067536,4.4560189999999995,3.125000000000001,19.386599999999987,4214.076111116582
2025-08-25 16:57:00,35.90857,1.5914359999999999,0.7637958985930022,4.369213,3.0671250000000008,20.25460000000004,4214.126111116582
2025-08-25 17:00:00,35.41666,1.7071759999999996,0.7987970304256692,4.4560189999999995,3.038195000000001,17.650499999999965,4214.176111116582
2025-08-25 17:03:00,35.41666,1.6493060000000002,0.7813738269686565,4.51389,3.1539349999999997,20.25460000000004,4214.226111116583
2025-08-25 17:06:00,35.90857,1.5914359999999999,0.7637987841049925,4.484955,3.1828700000000003,18.807900000000018,4214.276111116583
2025-08-25 17:09:00,35.90857,1.6203710000000004,0.7439072757414638,4.456019,3.0960650000000003,17.93979999999999,4214.326111116583
2025-08-25 17:12:00,34.43287,1.6203710000000004,0.7726068583067521,4.369214,3.038194999999999,18.80789999999996,4214.376111116583
2025-08-25 17:15:00,35.4456,1.6782409999999999,0.8179950747562382,4.456019,3.0960650000000003,16.782500000000027,4214.426111116583
2025-08-25 17:18:00,35.90857,1.6782409999999999,0.7609560424232851,4.456019,3.038195000000001,16.20369999999997,4214.4761111165835
2025-08-25 17:21:00,35.90857,1.5914359999999999,0.7638007077723954,4.311342,3.009259,18.518500000000017,4214.526111116584
2025-08-25 17:24:00,34.4618,1.6493060000000002,0.8090544259685092,4.311342,2.9803229999999994,19.097200000000043,4214.576111116584
2025-08-25 17:27:00,35.41666,1.6493060000000002,0.8090497397822847,4.4560189999999995,3.1249949999999993,18.80789999999996,4214.626111116584
2025-08-25 17:30:00,35.41666,1.6493060000000002,0.7813748039626047,4.4560189999999995,3.0960650000000003,18.22919999999999,4214.676111116584
2025-08-25 17:33:00,35.41666,1.6203709999999996,0.7726058888644354,4.340278,3.009258,18.80789999999996,4214.726111116584
2025-08-25 17:36:00,35.41666,1.6203709999999996,0.7726058888644354,4.340278,3.009258,19.097199999999987,4214.776111116585
2025-08-25 17:39:00,35.41666,1.6493060000000002,0.7813708959779223,4.369213,3.0092550000000005,17.93979999999999,4214.826111116585
2025-08-25 17:42:00,35.41666,1.5914359999999999,0.7910482626572466,4.427084,3.15393,18.51849999999996,4214.876111116585
2025-08-25 17:45:00,34.4618,1.5914359999999999,0.7637997459394206,4.427084,3.125000000000001,17.071799999999996,4214.926111116585
2025-08-25 17:48:00,33.96991,1.6782409999999999,0.8179903531128006,4.427084,3.067125,19.675900000000013,4214.976111116585
2025-08-25 17:51:00,35.41666,1.6203710000000004,0.7726058888644356,4.484955,3.1539349999999997,16.49309999999997,4215.0261111165855
2025-08-25 17:54:00,34.4618,1.6782409999999999,0.7901006139427688,4.3402780000000005,2.951385000000001,19.097200000000043,4215.076111116586
2025-08-25 17:57:00,35.41666,1.6203710000000004,0.7726078277476035,4.282407,2.951389,17.36110000000002,4215.126111116586
2025-08-25 18:00:00,35.4456,1.6493060000000002,0.781375780955069,4.311342,2.951389,18.518500000000017,4215.176111116586
2025-08-25 18:03:00,35.4456,1.6493060000000002,0.781375780955069,4.311342,2.951389,19.965300000000013,4215.226111116586
2025-08-25 18:06:00,33.96991,1.6203709999999996,0.7726078277476032,4.2534719999999995,2.922454,17.36110000000002,4215.276111116586
2025-08-25 18:09:00,32.98611,1.6493059999999993,0.8090506770220794,4.369212999999999,3.038190000000001,20.254699999999957,4215.326111116587
2025-08-25 18:12:00,33.96991,1.765046,0.8160777292238889,4.57176,3.09607,16.493100000000027,4215.376111116587
2025-08-25 18:15:00,35.41666,1.7361109999999993,0.8074531293952486,4.427084,2.9803249999999997,19.386599999999987,4215.426111116587
2025-08-25 18:18:00,35.41666,1.5914350000000006,0.7638004027080186,4.253471,2.951389,17.361099999999965,4215.476111116587
2025-08-25 18:21:00,35.41666,1.5335649999999994,0.6886261226113318,4.137731,2.835649000000001,18.51849999999996,4215.526111116587
2025-08-25 18:24:00,35.41666,1.5046289999999996,0.7371324327707637,4.050926,2.835649000000001,16.493100000000027,4215.5761111165875
2025-08-25 18:27:00,36.37153,1.4178239999999995,0.7100747606270983,4.108795,2.9803240000000004,17.650400000000047,4215.626111116588
2025-08-25 18:30:00,35.41666,1.4467600000000003,0.7452975567244097,4.079861,2.9513890000000007,18.807900000000018,4215.676111116588
2025-08-25 18:33:00,34.43287,1.475695,0.7281592922219841,4.195601,3.009259,17.93979999999999,4215.726111116588
2025-08-25 18:36:00,34.92477,1.7071750000000003,0.7988006983666477,4.484954000000001,3.0671350000000004,18.22919999999999,4215.776111116588
2025-08-25 18:39:00,35.4456,1.6493060000000002,0.7220562020856564,4.600695,3.182875,18.518500000000017,4215.826111116588
2025-08-25 18:42:00,34.4618,1.6493059999999993,0.7813738269686562,4.369212999999999,3.009258,17.36110000000002,4215.876111116589
2025-08-25 18:45:00,32.98611,1.6782409999999999,0.7901055364043483,4.398147,3.009259,17.071799999999996,4215.926111116589
2025-08-25 18:48:00,33.47801,1.851852,0.8112709376028787,4.484954,2.8935179999999994,18.807900000000018,4215.976111116589
2025-08-25 18:51:00,33.47801,1.851852,0.8708522235765819,4.4560189999999995,2.9224500000000004,17.93979999999999,4216.026111116589
2025-08-25 18:54:00,33.96991,1.7361119999999994,0.7778612639716368,4.484954,3.009258,15.9144,4216.076111116589
2025-08-25 18:57:00,33.96991,1.7361110000000002,0.807449132082217,4.456018,3.0092550000000005,17.071699999999964,4216.1261111165895
2025-08-25 19:00:00,33.96991,1.6782409999999999,0.7901035674242083,4.427083,3.0381929999999997,17.93979999999999,4216.17611111659
2025-08-25 19:03:00,32.52315,1.7939809999999996,0.8533828834639069,4.600695,3.1250050000000007,17.36110000000002,4216.22611111659
2025-08-25 19:06:00,34.4618,1.7071759999999996,0.7987920707387067,4.571759,3.15393,16.493100000000027,4216.27611111659
2025-08-25 19:09:00,33.96991,1.6782409999999999,0.7901006139427688,4.456018,3.0671250000000008,16.492999999999995,4216.32611111659
2025-08-25 19:12:00,33.96991,1.6203709999999996,0.7726029805286826,4.398148,3.0671250000000008,18.80789999999996,4216.37611111659
2025-08-25 19:15:00,32.98611,1.6782409999999999,0.7901035674242083,4.369212999999999,2.9803229999999994,17.36110000000002,4216.426111116591
2025-08-25 19:18:00,33.47801,1.7361109999999993,0.8074541287196891,4.2534719999999995,2.8067140000000004,17.07170000000002,4216.476111116591
2025-08-25 19:21:00,32.52315,1.765046,0.8160726959046438,4.224538,2.748843,16.49309999999997,4216.526111116591
2025-08-25 19:24:00,33.47801,1.6782409999999999,0.8448045323592813,4.282407999999999,2.951389,16.493100000000027,4216.576111116591
2025-08-25 19:27:00,33.47801,1.6493060000000002,0.7813738269686565,4.195603,2.835648,18.807800000000043,4216.626111116591
2025-08-25 19:30:00,33.47801,1.6203709999999996,0.7726068583067536,4.253473,2.922454000000001,17.361199999999997,4216.6761111165915
2025-08-25 19:33:00,32.52315,1.6203709999999996,0.7726078277476032,4.311342,2.9803240000000004,17.36110000000002,4216.726111116592
2025-08-25 19:36:00,32.52315,1.6493059999999993,0.7813748039626045,4.282407999999999,2.922454000000001,16.782399999999996,4216.776111116592
2025-08-25 19:39:00,33.47801,1.7361110000000002,0.777862020396599,4.253473,2.7777789999999998,17.93979999999999,4216.826111116592
2025-08-25 19:42:00,32.00232,1.5625,0.754951193886212,4.195603,2.922454,17.361199999999997,4216.876111116592
2025-08-25 19:45:00,32.00232,1.6203709999999996,0.7726068583067519,4.166667,2.835648,16.203700000000026,4216.926111116592
2025-08-25 19:48:00,32.98611,1.6203709999999996,0.7439072757414635,4.224537,2.8645830000000005,16.203700000000026,4216.976111116593
2025-08-25 19:51:00,32.98611,1.6493060000000002,0.7524489223701047,4.195603,2.8067129999999993,17.650400000000047,4217.026111116593
2025-08-25 19:54:00,32.00232,1.7071759999999996,0.7987970304256673,4.166667,2.748843,17.071699999999964,4217.076111116593
2025-08-25 19:57:00,32.52315,1.6493059999999993,0.7813748039626045,4.282407999999999,2.922454000000001,16.49309999999997,4217.126111116593
2025-08-25 20:00:00,32.52315,1.7361109999999993,0.8074491320822167,4.398148,2.951385000000001,15.914299999999969,4217.176111116593
2025-08-25 20:03:00,33.47801,1.6493059999999993,0.7813757809550688,4.2534719999999995,2.8935190000000004,16.78230000000002,4217.2261111165935
2025-08-25 20:06:00,32.52315,1.6493059999999993,0.7813748039626045,4.108795999999999,2.7488420000000007,18.807800000000043,4217.276111116594
2025-08-25 20:09:00,32.52315,1.6782409999999999,0.790104551915026,4.195602,2.8067129999999993,19.675900000000013,4217.326111116594
2025-08-25 20:12:00,33.47801,1.6493059999999993,0.7813748039626045,4.282407999999999,2.922454000000001,17.93979999999999,4217.376111116594
2025-08-25 20:15:00,33.47801,1.6493059999999993,0.7813757809550688,4.137731,2.7777780000000005,18.22909999999996,4217.426111116594
2025-08-25 20:18:00,32.52315,1.6782409999999999,0.790104551915026,4.079861,2.6909719999999995,15.046199999999999,4217.476111116594
2025-08-25 20:21:00,33.47801,1.7071759999999996,0.7987980223585233,4.195601,2.7777780000000005,17.361099999999965,4217.526111116595
2025-08-25 20:24:00,33.47801,1.7071759999999996,0.7987970304256673,4.1377310000000005,2.719907,15.625,4217.576111116595
2025-08-25 20:27:00,32.00232,1.7361110000000002,0.8074531293952487,4.0509260000000005,2.6041669999999995,18.518400000000042,4217.626111116595
2025-08-25 20:30:00,32.00232,1.7071759999999996,0.7987970304256673,4.0509260000000005,2.633102,18.229100000000017,4217.676111116595
2025-08-25 20:33:00,32.00232,1.7361110000000002,0.8074531293952487,4.1377310000000005,2.6909719999999995,16.203700000000026,4217.726111116595
2025-08-25 20:36:00,32.98611,1.7361110000000002,0.8074531293952506,4.166665999999999,2.719907,16.203700000000026,4217.7761111165955
2025-08-25 20:39:00,32.98611,1.765047,0.8160739998961194,4.166667,2.6909719999999995,16.782399999999996,4217.826111116596
2025-08-25 20:42:00,32.52315,1.7361119999999994,0.8074534279332155,4.282408,2.835648,18.229100000000017,4217.876111116596
2025-08-25 20:45:00,32.52315,1.7361119999999994,0.8074544272579108,4.224537,2.7777780000000005,16.78230000000002,4217.926111116596
2025-08-25 20:48:00,32.52315,1.7361119999999994,0.7778612639716368,4.166667,2.6909710000000002,17.361099999999965,4217.976111116596
2025-08-25 20:51:00,31.07639,1.7939820000000006,0.8533792979011952,4.166667,2.6909719999999995,17.07170000000002,4218.026111116596
2025-08-25 20:54:00,31.01852,1.765047,0.75492016475076,4.166667,2.633102,17.939800000000048,4218.076111116597
2025-08-25 20:57:00,31.01852,1.7939820000000006,0.8246598657348746,4.195602000000001,2.6909719999999995,16.49309999999997,4218.126111116597
2025-08-25 21:00:00,33.47801,1.8229169999999995,0.8332107916802203,4.311344,2.7777780000000005,18.22919999999999,4218.176111116597
2025-08-25 21:03:00,33.47801,1.8229169999999995,0.8332107916802203,4.311344,2.7777780000000005,18.22920000000005,4218.226111116597
2025-08-25 21:06:00,33.47801,1.7071769999999997,0.7987973302059639,4.282408,2.8645829999999997,16.782399999999996,4218.276111116597
2025-08-25 21:09:00,32.52315,1.7361119999999994,0.8074534279332174,4.195601999999999,2.7488420000000007,18.807900000000018,4218.3261111165975
2025-08-25 21:12:00,32.52315,1.7361119999999994,0.8074524286069947,4.137732,2.6909710000000002,19.097200000000043,4218.376111116598
2025-08-25 21:15:00,32.52315,1.7361110000000002,0.8074521300692824,4.108796,2.6620359999999996,19.097199999999987,4218.426111116598
2025-08-25 21:18:00,32.52315,1.7361110000000002,0.8074531293952506,4.166665999999999,2.719907,16.782399999999996,4218.476111116598
2025-08-25 21:21:00,32.52315,1.7939809999999996,0.8246595695959963,4.253472,2.748843,19.386599999999987,4218.526111116598
2025-08-25 21:24:00,34.43287,1.7361110000000002,0.8357609682073742,4.282408,2.864584,17.361199999999997,4218.576111116598
2025-08-25 21:27:00,34.43287,1.7361110000000002,0.8074521300692824,4.282408,2.835648,19.965300000000013,4218.626111116599
2025-08-25 21:30:00,34.43287,1.7361119999999994,0.8074534279332155,4.282408,2.835648,19.386599999999987,4218.676111116599
2025-08-25 21:33:00,34.43287,1.7361110000000002,0.74675232554724,4.253472,2.748843,18.51849999999996,4218.726111116599
2025-08-25 21:36:00,33.47801,1.7361110000000002,0.7778609730293148,4.1377310000000005,2.6620359999999996,18.51849999999996,4218.776111116599
2025-08-25 21:39:00,33.47801,1.7939809999999996,0.824658555637469,4.108796,2.604166,16.20369999999997,4218.826111116599
2025-08-25 21:42:00,33.47801,1.7361110000000002,0.8074521300692824,4.108796,2.6620359999999996,18.22909999999996,4218.8761111165995
2025-08-25 21:45:00,33.33334,1.7071759999999996,0.8268969458986154,4.1377310000000005,2.7488420000000007,17.650499999999965,4218.9261111166
2025-08-25 21:48:00,35.41666,1.8229160000000002,0.8899233172554731,4.340278,2.864584,17.93979999999999,4218.9761111166
2025-08-25 21:51:00,35.41666,1.7071759999999996,0.7694264508259232,4.195601,2.7488420000000007,18.807900000000018,4219.0261111166
2025-08-25 21:54:00,33.96991,1.7071759999999996,0.7987970304256673,4.1377310000000005,2.719907,19.675900000000013,4219.0761111166
2025-08-25 21:57:00,33.96991,1.7361110000000002,0.8074531293952506,4.166665999999999,2.719907,17.361000000000047,4219.1261111166
2025-08-25 22:00:00,34.92477,1.7939809999999996,0.8246605835529681,4.195601,2.6909730000000005,18.22919999999999,4219.176111116601
2025-08-25 22:03:00,34.92477,1.6203709999999996,0.7439072757414635,4.108795999999999,2.748842,17.93979999999999,4219.226111116601
2025-08-25 22:06:00,32.52315,1.6493059999999993,0.7813738269686562,4.050926,2.6909710000000002,17.650500000000022,4219.276111116601
2025-08-25 22:09:00,34.4618,1.7361110000000002,0.8357619265633758,4.224537,2.8067140000000004,16.782399999999996,4219.326111116601
2025-08-25 22:12:00,35.4456,1.6493060000000002,0.781375780955069,4.224537,2.864584,17.361199999999997,4219.376111116601
2025-08-25 22:15:00,35.41666,1.5914359999999999,0.7054119600599122,4.137732000000001,2.7777780000000005,18.807900000000018,4219.4261111166015
2025-08-25 22:18:00,33.96991,1.5625010000000001,0.7549524545253771,4.137732000000001,2.8645829999999997,19.09729999999996,4219.476111116602
2025-08-25 22:21:00,32.98611,1.5625,0.7549521480546503,3.993055000000001,2.719907,18.518500000000017,4219.526111116602
2025-08-25 22:24:00,32.98611,1.5625,0.7549521480546503,3.993055000000001,2.719907,17.361000000000047,4219.576111116602
2025-08-25 22:27:00,32.98611,1.5625,0.754952148054652,4.02199,2.7488420000000007,17.65039999999999,4219.626111116602
2025-08-25 22:30:00,34.4618,1.5914350000000006,0.7353258025089721,4.137732000000001,2.8067129999999993,19.09730000000002,4219.676111116602
2025-08-25 22:33:00,34.4618,1.6782409999999999,0.7303191166811605,4.137732000000001,2.6909730000000005,18.807800000000043,4219.726111116603
2025-08-25 22:36:00,35.41666,1.5625,0.7549531022216542,4.050925,2.7777780000000005,18.518500000000017,4219.776111116603
2025-08-25 22:39:00,33.96991,1.5914350000000006,0.763799440875306,3.993055000000001,2.6909719999999995,17.650400000000047,4219.826111116603
2025-08-25 22:42:00,34.92477,1.649305,0.7813735246122744,4.137732000000001,2.7777780000000005,16.782400000000052,4219.876111116603
2025-08-25 22:45:00,34.92477,1.5046290000000004,0.7371324327707639,4.02199,2.8067130000000002,17.071799999999996,4219.926111116603
2025-08-25 22:48:00,34.60648,1.475695,0.7545384834174537,3.9351850000000006,2.7777770000000004,18.22919999999999,4219.9761111166035
2025-08-25 22:51:00,32.52315,1.475695,0.7281583614159693,4.0509260000000005,2.8645829999999997,19.386600000000044,4220.026111116604
2025-08-25 22:54:00,34.43287,1.5914349999999997,0.7638004027080183,3.993055,2.6909730000000005,17.07170000000002,4220.076111116604
2025-08-25 22:57:00,35.41666,1.5335650000000003,0.7460645641332863,4.108796,2.864584,17.071699999999964,4220.126111116604
2025-08-25 23:00:00,34.4618,1.475695,0.7006111548351536,4.137732,2.922454,18.807900000000018,4220.176111116604
2025-08-25 23:03:00,32.52315,1.4467590000000001,0.7191389468315544,3.9641199999999994,2.8067130000000002,18.518500000000017,4220.226111116604
2025-08-25 23:06:00,31.07639,1.5046300000000006,0.6801743571828792,4.021991000000001,2.748843,17.36110000000002,4220.276111116605
2025-08-25 23:09:00,30.55556,1.4467600000000003,0.7191383364279976,3.6747690000000004,2.51736,17.65039999999999,4220.326111116605
2025-08-25 23:12:00,30.55556,1.5046300000000006,0.737133680824182,3.7615740000000004,2.546297,15.046299999999974,4220.376111116605
2025-08-25 23:15:00,30.55556,1.475695,0.6716829422963091,3.5879640000000004,2.343750000000001,17.071799999999996,4220.426111116605
2025-08-26 06:39:00,36.31366,1.8807869999999998,0.9348733400004987,4.890051,3.385414000000001,18.518500000000017,4220.426111116605
2025-08-26 06:42:00,38.33912,1.765046,0.8160817558515239,5.324071,3.8483850000000004,18.229100000000017,4220.476111116605
2025-08-26 06:45:00,37.81829,1.5914359999999999,0.8425517970778778,5.237271,4.021995,18.80789999999996,4220.5261111166055
2025-08-26 06:48:00,38.33912,1.6493060000000002,0.861343499500096,5.381940999999999,4.108795,21.12270000000001,4220.576111116606
2025-08-26 06:51:00,39.32291,1.6493060000000002,0.8090572376649483,5.5266210000000004,4.195605,21.41210000000001,4220.626111116606
2025-08-26 06:54:00,39.32291,1.6203710000000004,0.8519608621059773,5.642366,4.398145,19.96520000000004,4220.676111116606
2025-08-26 06:57:00,39.98843,1.6203710000000004,0.8264801571884992,5.729166,4.456015,21.12270000000001,4220.726111116606
2025-08-26 07:00:00,39.95949,1.6782409999999999,0.8448027132521352,5.671296000000001,4.340275000000001,19.09729999999996,4220.776111116606
2025-08-26 07:03:00,41.72454,1.6203709999999996,0.800067519945645,5.671301,4.36921,20.25460000000004,4220.826111116607
2025-08-26 07:06:00,39.78588,1.5914349999999997,0.7910461043691437,5.208336,3.935181,21.412099999999953,4220.876111116607
2025-08-26 07:09:00,40.76968,1.6782409999999999,0.7901025829318912,5.208336,3.819444999999999,20.83340000000004,4220.926111116607
2025-08-26 07:12:00,35.41666,0.6655089999999992,0.5581233016836044,5.0925959999999995,4.890047000000001,16.782399999999996,4220.976111116607
2025-08-26 07:15:00,34.4618,0.6944439999999998,0.5709084444727239,5.410876,5.1794020000000005,16.493100000000027,4221.026111116607
2025-08-26 07:18:00,32.98611,0.6944439999999998,0.6034870334279079,5.6423559999999995,5.468751999999999,14.46750000000003,4221.0761111166075
2025-08-26 07:21:00,32.00232,0.7233789999999996,0.5664416618258434,5.555555999999999,5.266207,16.493100000000027,4221.126111116608
2025-08-26 07:24:00,30.55556,0.694445,0.5709088832274279,5.439812,5.208337,16.492999999999995,4221.176111116608
2025-08-26 07:27:00,31.53935,0.7233789999999996,0.5489478422071692,5.353006000000001,5.034727,15.914300000000026,4221.226111116608
2025-08-26 07:30:00,30.55556,0.6076389999999998,0.5159712456042664,5.150465999999999,4.976846999999999,15.335700000000031,4221.276111116608
2025-08-26 07:33:00,30.55556,0.6076389999999998,0.42899438187549815,4.832181,4.513891999999999,17.071799999999996,4221.326111116608
2025-08-26 07:42:00,30.09259,0.8101849999999997,0.5058521993652545,4.311342,3.7905100000000003,15.914299999999969,4221.326111116608
2025-08-26 07:57:00,31.07639,0.4050920000000007,0.3754149085385576,3.6747680000000003,3.616898,17.361199999999997,4221.326111116608
2025-08-26 08:00:00,36.37153,-0.05786999999999942,,2.951389,3.501157,18.518500000000017,4221.376111116609
2025-08-26 08:03:00,35.90857,-0.17361100000000018,,2.8935189999999995,3.732639,19.09730000000002,4221.426111116609
2025-08-26 08:06:00,32.52315,0.14467599999999958,0.3034409462896493,3.414352,3.8194440000000007,15.9144,4221.476111116609
2025-08-26 08:09:00,32.98611,0.5208339999999998,0.41128243549034166,3.8483799999999997,3.6458329999999997,20.83330000000001,4221.526111116609
2025-08-26 08:12:00,32.98611,0.5208330000000005,0.39381985405119374,3.616898,3.3854170000000003,19.965300000000013,4221.576111116609
2025-08-26 08:15:00,39.78588,0.9548610000000002,1.1325493014298815,6.886576000000001,7.262734999999999,20.543900000000008,4221.6261111166095
2025-08-26 08:18:00,42.70834,0.78125,0.9183411990779828,8.478010000000001,8.76736,19.675999999999988,4221.67611111661
2025-08-26 08:21:00,49.97107,0.9259250000000003,0.9965185410819973,8.622679999999999,8.767365,25.752200000000016,4221.72611111661
2025-08-26 08:24:00,50.95486,0.694445,0.9547447891895844,8.651616,9.230321,24.88420000000002,4221.77611111661
2025-08-26 08:27:00,52.40162,0.694445,0.9666450892537886,9.114581,9.722226,25.752299999999963,4221.82611111661
2025-08-26 08:30:00,50.95486,0.5787040000000001,0.9364297928908875,8.391201,9.230326999999999,28.356499999999983,4221.87611111661
2025-08-26 08:33:00,49.5081,0.694445,0.9666409910006004,8.420141,9.027776,29.22460000000001,4221.926111116611
2025-08-26 08:36:00,53.87731,0.8680559999999993,1.0189272005158037,8.449075999999998,8.76736,28.64580000000001,4221.976111116611
2025-08-26 08:39:00,53.84838,0.7523149999999994,1.0382815419822815,8.391206,9.027781000000001,27.199100000000044,4222.026111116611
2025-08-26 08:42:00,55.81597,0.7523149999999994,1.0263322672102944,8.246526,8.854171000000001,32.4075,4222.076111116611
2025-08-26 08:45:00,59.72222,0.78125,1.115444137743857,8.246526,8.998846,34.14349999999999,4222.126111116611
2025-08-26 08:48:00,60.18519,0.6365739999999995,1.020176937539821,8.043986,8.940971999999999,36.45840000000001,4222.1761111166115
2025-08-26 08:51:00,60.79282,0.6365739999999995,1.0091319134669527,7.957176,8.825232,31.828700000000026,4222.226111116612
2025-08-26 08:54:00,67.96875,0.8969909999999999,1.0869850775179428,7.986110999999999,8.3912,38.7731,4222.276111116612
2025-08-26 08:57:00,69.87847,0.8969909999999999,1.0741161976254707,7.523146,7.899305000000001,39.93060000000003,4222.326111116612
2025-08-26 09:00:00,73.32176,0.8391200000000003,1.1396732999070127,8.449069999999999,9.11458,45.717599999999976,4222.376111116612
2025-08-26 09:03:00,76.21528,0.6655090000000001,1.105751191005539,7.89931,8.940971,43.69210000000001,4222.426111116612
2025-08-26 09:06:00,77.17014,0.6076389999999998,1.0643986545618143,7.72569,8.825230999999999,41.37729999999999,4222.476111116613
2025-08-26 09:09:00,80.12153,0.8101859999999999,1.12181180402504,7.899306,8.59375,43.69210000000001,4222.526111116613
2025-08-26 09:12:00,87.84722,0.9259259999999996,1.1418087023801684,7.957176,8.42014,48.032400000000024,4222.576111116613
2025-08-26 09:15:00,92.21644,0.9548610000000002,1.2214484774010395,8.159726,8.738425,46.5857,4222.626111116613
2025-08-26 09:18:00,96.12269,0.9259259999999996,1.2043031493160645,8.159726,8.76736,46.87500000000003,4222.676111116613
2025-08-26 09:21:00,96.12269,0.694445,1.1149245109399721,7.8993020000000005,8.883097,48.900499999999965,4222.7261111166135
2025-08-26 09:24:00,89.32292,0.5497690000000004,1.072164933650386,7.696757,8.998838,41.95599999999999,4222.776111116614
2025-08-26 09:27:00,84.75116,0.5787040000000001,1.0638519430455187,7.725692,8.912037999999999,39.3519,4222.826111116614
2025-08-26 09:30:00,81.04745,0.6655090000000001,1.0730502405483489,7.725692,8.680553,41.66669999999999,4222.876111116614
2025-08-26 09:33:00,79.13773,0.694445,1.0478491831834817,7.667827000000001,8.478012,43.69209999999998,4222.926111116614
2025-08-26 09:36:00,79.83218,0.8969910000000008,1.099769120349938,7.696757,8.130786,41.377399999999966,4222.976111116614
2025-08-26 09:39:00,85.9375,1.0127320000000006,1.1109312786239836,7.638887,7.841435,44.27079999999998,4223.026111116615
2025-08-26 09:42:00,91.26157,1.0416670000000003,1.2717997979215447,8.217597,8.70949,49.18980000000002,4223.076111116615
2025-08-26 09:45:00,93.20023,0.8101859999999999,1.157186273004301,7.928241999999999,8.709486,49.18980000000002,4223.126111116615
2025-08-26 09:48:00,86.40046,0.5208339999999998,1.0393686512740274,7.465282,8.767358000000002,42.53469999999999,4223.176111116615
2025-08-26 09:51:00,81.56829,0.5208339999999998,1.0194266070609133,7.465282,8.709488,45.717600000000004,4223.226111116615
2025-08-26 09:54:00,78.15394,0.5497689999999995,1.0008447971275025,7.494211999999999,8.593753,44.27089999999998,4223.2761111166155
2025-08-26 09:57:00,73.78472,0.578703,1.001116283741104,7.436346,8.449072999999999,43.981400000000036,4223.326111116616
2025-08-26 10:00:00,73.78472,0.5787040000000001,0.9797867598852432,7.291670999999999,8.246527,45.42829999999998,4223.376111116616
2025-08-26 10:03:00,74.76852,0.7233800000000006,1.0202085428014138,7.262735999999999,7.928235999999999,49.47919999999996,4223.426111116616
2025-08-26 10:06:00,81.56829,0.868055,1.070443442910227,7.2338,7.667825,43.11340000000001,4223.476111116616
2025-08-26 10:09:00,87.84722,0.8101849999999997,1.168850922387078,7.8125,8.622685,47.4537,4223.526111116616
2025-08-26 10:12:00,90.30671,0.6076389999999998,1.0643986545618143,7.55208,8.651620999999999,44.27089999999998,4223.576111116617
2025-08-26 10:15:00,85.41667,0.34722200000000036,0.9253700088974222,7.089119999999999,8.680558,48.61110000000002,4223.626111116617
2025-08-26 10:18:00,83.01505,0.43402799999999964,0.9772491503351795,7.146990000000001,8.564812,42.82409999999999,4223.676111116617
2025-08-26 10:21:00,81.56829,0.43402799999999964,0.967809010116975,7.175929999999999,8.564812,46.00689999999997,4223.726111116617
2025-08-26 10:24:00,79.13773,0.46296300000000024,0.9632257189699064,7.146990000000001,8.420137,48.900499999999994,4223.776111116617
2025-08-26 10:27:00,78.15394,0.5497680000000003,0.9800273909196814,7.17593,8.217592,42.24539999999999,4223.8261111166175
2025-08-26 10:30:00,83.01505,0.8969909999999999,1.0869895102020777,7.4363410000000005,7.84144,39.9306,4223.876111116618
2025-08-26 10:33:00,88.83102,0.8969909999999999,1.0480939230698763,7.378470999999999,7.696759999999999,43.113399999999984,4223.926111116618
2025-08-26 10:36:00,94.18403,0.9837959999999999,1.2258281047093742,8.362271,8.883105,46.00690000000003,4223.976111116618
2025-08-26 10:39:00,94.64699,0.6655089999999992,1.084007474925668,7.696756,8.680557,43.40280000000001,4224.026111116618
2025-08-26 10:42:00,88.36806,0.43402799999999964,1.005335767148131,7.378475999999999,8.883098,47.1643,4224.076111116618
2025-08-26 10:45:00,82.52315,0.43402799999999964,0.967809010116975,7.436346,8.825228000000001,44.56020000000001,4224.126111116619
2025-08-26 10:48:00,74.76852,0.28935200000000005,0.908768485264529,7.1759260000000005,8.969904,44.27080000000001,4224.176111116619
2025-08-26 10:51:00,74.76852,0.578703,1.0011199505438653,7.581016,8.593753,41.087999999999994,4224.226111116619
2025-08-26 10:54:00,73.32176,0.7233789999999996,1.03195213721684,7.638885999999999,8.333337,41.95599999999999,4224.276111116619
2025-08-26 10:57:00,77.66204,0.868055,1.0577059193766707,7.667826,8.072921,46.2963,4224.326111116619
2025-08-26 11:00:00,78.6169,0.8969909999999999,1.0997691203499371,7.552086,7.986114999999999,45.42830000000001,4224.3761111166195
2025-08-26 11:03:00,83.01505,0.9259259999999996,1.2165826868348617,8.478006,9.11458,41.66669999999999,4224.42611111662
2025-08-26 11:06:00,81.56829,0.5787039999999992,1.0535185517606698,7.696756,8.854162,46.007000000000005,4224.47611111662
2025-08-26 11:09:00,75.72338,0.43402799999999964,0.9772491503351795,7.552086,8.969908,39.06250000000003,4224.52611111662
2025-08-26 11:12:00,71.35417,0.5787039999999992,1.0327106842552465,7.754625999999999,8.854162,42.53479999999999,4224.57611111662
2025-08-26 11:15:00,69.90741,0.46296299999999935,0.9632257189699057,7.581015999999999,8.854163,39.3518,4224.62611111662
2025-08-26 11:18:00,40.76968,-0.2604160000000002,,6.857640999999999,9.490737,23.4375,4224.676111116621
2025-08-26 11:21:00,38.83102,0.4050929999999999,0.737460961832546,8.015051,8.825228,19.097199999999987,4224.726111116621
2025-08-26 11:24:00,41.72454,0.78125,0.7666899697547079,7.986116,7.957176,18.807799999999986,4224.776111116621
2025-08-26 11:27:00,44.15509,0.8101849999999997,0.735478458954087,7.378476,7.233801,19.097199999999987,4224.826111116621
2025-08-26 11:30:00,44.15509,0.7523149999999994,1.0619625139193187,8.478006,9.172450999999999,21.12270000000001,4224.876111116621
2025-08-26 11:33:00,37.35532,0.49189799999999995,0.7441178875461743,8.622685999999998,9.201388,18.22909999999996,4224.9261111166215
2025-08-26 11:36:00,35.90857,0.6944439999999998,0.778022508237904,8.101856,8.275462000000001,19.675900000000013,4224.976111116622
2025-08-26 11:39:00,35.41666,0.6944439999999998,0.778022508237904,7.899305999999999,8.072911999999999,19.386599999999987,4225.026111116622
2025-08-26 11:42:00,37.35532,0.7233789999999996,0.6940434558661825,7.725695999999999,7.667827000000001,20.543900000000008,4225.076111116622
2025-08-26 11:45:00,36.28472,0.7233789999999996,0.7377558932780836,7.581016,7.609957,18.51849999999996,4225.126111116622
2025-08-26 11:48:00,35.90857,0.7233789999999996,0.7377558932780836,7.581016,7.609957,20.833399999999983,4225.176111116622
2025-08-26 11:51:00,35.21412,0.7233789999999996,,7.609956,7.609957,17.361199999999997,4225.226111116623
2025-08-26 11:54:00,34.92477,0.7233789999999996,0.7233804999628265,7.581016,7.581017000000001,18.518500000000017,4225.276111116623
2025-08-26 11:57:00,45.13889,1.1284719999999995,0.8591803820154654,7.609956,7.118054,24.88420000000002,4225.326111116623
2025-08-26 12:00:00,55.81597,1.186343,1.112440046285484,8.622682,8.478009,34.72219999999999,4225.376111116623
2025-08-26 12:03:00,63.0787,1.0995369999999998,1.1282222097668606,8.130792,8.188655,32.98609999999999,4225.426111116623
2025-08-26 12:06:00,66.52199,0.983797,1.1355146979140402,8.159727,8.478010000000001,43.402799999999985,4225.4761111166235
2025-08-26 12:09:00,67.44792,0.8680560000000002,1.0704440179325587,7.957177,8.391200999999999,39.06250000000003,4225.526111116624
2025-08-26 12:12:00,68.43171,0.78125,1.044009610218101,7.8124970000000005,8.391207,39.9306,4225.576111116624
2025-08-26 12:15:00,68.43171,0.78125,1.0560959557867016,7.696757,8.304397,36.16889999999998,4225.626111116624
2025-08-26 12:18:00,68.43171,0.78125,1.019590850482646,7.667827000000001,8.188657000000001,38.4838,4225.676111116624
2025-08-26 12:21:00,68.43171,0.8680560000000002,1.0448781459474632,7.667822,8.043986,40.50920000000002,4225.726111116624
2025-08-26 12:24:00,68.43171,0.8101849999999997,1.0242854393465959,7.581022,8.043977,32.696800000000025,4225.776111116625
2025-08-26 12:27:00,68.43171,0.868055,1.0319507954213933,7.609952,7.957177,38.7732,4225.826111116625
2025-08-26 12:30:00,67.47685,0.868055,1.0319507954213933,7.609952,7.957177,41.08790000000002,4225.876111116625
2025-08-26 12:33:00,67.47685,0.868055,1.0189266441202378,7.609952,7.928237000000001,37.90510000000003,4225.926111116625
2025-08-26 12:36:00,67.30324,0.8680560000000002,1.018927200515803,7.5231520000000005,7.841436,37.61579999999998,4225.976111116625
2025-08-26 12:39:00,67.96875,0.8680560000000002,1.0189272005158039,7.523147,7.841431000000001,34.43289999999999,4226.0261111166255
2025-08-26 12:42:00,68.43171,0.8101859999999999,0.9990793334819876,7.465282,7.870366000000001,36.45830000000001,4226.076111116626
2025-08-26 12:45:00,69.41551,0.78125,1.0072574108635899,7.378475999999999,7.870366000000001,36.16900000000001,4226.126111116626
2025-08-26 12:48:00,70.37037,0.6655089999999992,0.9601243585634313,7.262735999999999,7.928237000000001,35.590299999999985,4226.176111116626
2025-08-26 12:51:00,70.37037,0.6365739999999995,0.9643115871784963,7.175926,7.928242,39.641200000000026,4226.226111116626
2025-08-26 12:54:00,69.41551,0.6365739999999995,0.9643115871784963,7.146985999999999,7.899302,35.011600000000016,4226.276111116626
