Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-26 12:57:00,68.43171,0.6365739999999995,0.9643115871784963,7.146985999999999,7.899302,39.35190000000003,4226.326111116627
2025-08-26 13:00:00,65.01736,0.5787039999999992,0.9143716372554603,7.089116,7.870372,37.61580000000001,4226.376111116627
2025-08-26 13:03:00,64.0625,0.6655099999999994,0.9832464267436318,7.262732,7.986112,36.16900000000001,4226.426111116627
2025-08-26 13:06:00,62.61574,0.694445,0.9666409910006004,7.378477,7.986112,38.1944,4226.476111116627
2025-08-26 13:09:00,61.16898,0.7523150000000003,0.9777272606723367,7.436342000000001,7.928236999999999,34.14350000000002,4226.526111116627
2025-08-26 13:12:00,60.18519,0.8101850000000006,0.9863380081324319,7.609952,7.9861070000000005,36.74780000000001,4226.5761111166275
2025-08-26 13:15:00,59.20139,0.868055,1.0058061334486337,7.667822000000001,7.957177,34.72219999999999,4226.626111116628
2025-08-26 13:18:00,59.20139,0.868055,1.0058061334486337,7.667822000000001,7.957177,33.85419999999999,4226.676111116628
2025-08-26 13:21:00,58.73843,0.8101849999999997,0.9734997179484807,7.609952000000001,7.957177,32.986099999999965,4226.726111116628
2025-08-26 13:24:00,60.06944,0.8680560000000002,1.0058021319276644,7.581022,7.870366000000001,36.16899999999998,4226.776111116628
2025-08-26 13:27:00,60.18519,0.8391210000000004,0.9897514242014055,7.581017000000001,7.899305999999999,34.432799999999986,4226.826111116628
2025-08-26 13:30:00,60.67708,0.8391210000000004,0.9897514242014055,7.581017000000001,7.899305999999999,36.16889999999998,4226.876111116629
2025-08-26 13:33:00,61.63194,0.7523149999999994,0.9653625773643422,7.465282,7.928237000000001,35.87960000000001,4226.926111116629
2025-08-26 13:36:00,61.63194,0.78125,0.9697352351269645,7.465275999999999,7.870366000000001,32.696800000000025,4226.976111116629
2025-08-26 13:39:00,62.61574,0.7233799999999997,0.9603724990662013,7.4363410000000005,7.957171,36.74770000000001,4227.026111116629
2025-08-26 13:42:00,64.5544,0.6655100000000003,0.9717260732424702,7.407406000000001,8.101856,31.828700000000026,4227.076111116629
2025-08-26 13:45:00,65.01736,0.694445,0.9784622404274542,7.349536,7.986111,36.45830000000001,4227.1261111166295
2025-08-26 13:48:00,66.00116,0.6655100000000003,0.9601290173464601,7.349536,8.015046,35.87960000000001,4227.17611111663
2025-08-26 13:51:00,67.96875,0.694445,0.9666450892537886,7.465276,8.072921000000001,40.219899999999996,4227.22611111663
2025-08-26 13:54:00,67.96875,0.6076389999999998,0.9561983566222528,7.378476,8.188657000000001,39.06249999999997,4227.27611111663
2025-08-26 13:57:00,67.96875,0.6365739999999995,0.975613323325402,7.407411,8.188657000000001,35.011600000000016,4227.32611111663
2025-08-26 14:00:00,67.96875,0.6365739999999995,0.9529408080689568,7.4363410000000005,8.159727,36.16899999999998,4227.37611111663
2025-08-26 14:03:00,66.52199,0.6655089999999992,0.9601283786725188,7.552086,8.217597,35.879699999999985,4227.426111116631
2025-08-26 14:06:00,66.52199,0.6944439999999998,1.0134673465483128,7.609956,8.333331999999999,39.641200000000026,4227.476111116631
2025-08-26 14:09:00,66.52199,0.6944439999999998,1.0018727596806434,7.581016,8.275462000000001,37.32639999999998,4227.526111116631
2025-08-26 14:12:00,65.01736,0.7233799999999997,0.9965141658164083,7.609952,8.217592,39.930499999999995,4227.576111116631
2025-08-26 14:15:00,65.01736,0.7523149999999994,1.0143018525465055,7.638892,8.217597,39.351800000000026,4227.626111116631
2025-08-26 14:18:00,64.09144,0.8101859999999999,1.0367581563866144,7.696762,8.188656,37.03709999999998,4227.676111116632
2025-08-26 14:21:00,65.01736,0.8101859999999999,1.0367581563866144,7.638892,8.130786,35.300899999999984,4227.726111116632
2025-08-26 14:24:00,65.53819,0.8101859999999999,0.9990837210124425,7.638892,8.043986,34.722200000000015,4227.776111116632
2025-08-26 14:27:00,66.52199,0.7523149999999994,1.0021919388423777,7.638892,8.188657000000001,37.32640000000001,4227.826111116632
2025-08-26 14:30:00,65.53819,0.7523149999999994,1.0143018525465062,7.667821999999999,8.246527,36.16900000000001,4227.876111116632
2025-08-26 14:33:00,65.53819,0.8101859999999999,1.0367581563866144,7.638892,8.130786,39.0625,4227.9261111166325
2025-08-26 14:36:00,66.52199,0.7523149999999994,1.0021961373595456,7.552082,8.101857,36.16900000000001,4227.976111116633
2025-08-26 14:39:00,66.52199,0.7523149999999994,1.0021961373595456,7.667821999999999,8.217597,40.79860000000002,4228.026111116633
2025-08-26 14:42:00,66.52199,0.7523149999999994,1.0263322672102944,7.783562,8.391207,35.30090000000001,4228.076111116633
2025-08-26 14:45:00,66.52199,0.8101859999999999,1.0367581563866144,7.638892,8.130786,35.59030000000001,4228.126111116633
2025-08-26 14:48:00,66.52199,0.7523150000000003,0.9777315178469016,7.638887,8.130792,35.87960000000004,4228.176111116633
2025-08-26 14:51:00,66.52199,0.78125,0.9948418643795642,7.783567,8.246527,33.27550000000002,4228.226111116634
2025-08-26 14:54:00,66.52199,0.78125,1.019590850482646,7.812501999999999,8.333331999999999,36.74770000000001,4228.276111116634
2025-08-26 14:57:00,64.09144,0.7523150000000003,1.026332267210295,7.609952000000001,8.217597,37.03709999999998,4228.326111116634
2025-08-26 15:00:00,62.61574,0.7523150000000003,0.9777315178469016,7.667822,8.159727,39.35179999999997,4228.376111116634
2025-08-26 15:03:00,61.63194,0.78125,0.9823369828489595,7.725697,8.159727,37.615699999999975,4228.426111116634
2025-08-26 15:06:00,62.61574,0.8391210000000004,1.0284036869242021,7.725697,8.130786,36.74770000000001,4228.4761111166345
2025-08-26 15:09:00,62.61574,0.78125,1.0072616873488773,7.581017000000001,8.072917,38.483900000000006,4228.526111116635
2025-08-26 15:12:00,62.47106,0.7523149999999994,0.9653668654049513,7.609952,8.072917,33.27540000000002,4228.576111116635
2025-08-26 15:15:00,63.10764,0.8101859999999999,0.9990837210124425,7.638892,8.043986,34.14349999999999,4228.626111116635
2025-08-26 15:18:00,64.5544,0.7523149999999994,1.0021961373595456,7.667821999999999,8.217597,34.43289999999999,4228.676111116635
2025-08-26 15:21:00,64.5544,0.7523149999999994,1.0143018525465055,7.638892,8.217597,39.0625,4228.726111116635
2025-08-26 15:24:00,64.40972,0.8101859999999999,1.0367581563866144,7.696762,8.188656,36.45830000000001,4228.776111116636
2025-08-26 15:27:00,65.01736,0.7233789999999996,0.9965135465969811,7.638885999999999,8.246527,36.169099999999986,4228.826111116636
2025-08-26 15:30:00,64.09144,0.7233799999999997,1.0202126120674686,7.667821999999999,8.333331999999999,41.37740000000002,4228.876111116636
2025-08-26 15:33:00,64.09144,0.7523149999999994,1.0263281236322044,7.696762,8.304397,36.45830000000001,4228.926111116636
2025-08-26 15:36:00,63.91782,0.7523149999999994,1.0021919388423777,7.696762,8.246527,30.671299999999974,4228.976111116636
2025-08-26 15:39:00,63.5706,0.78125,1.019595097604625,7.638885999999999,8.159726,38.4838,4229.0261111166365
2025-08-26 15:42:00,64.5544,0.6944439999999998,0.9784616117913761,7.609956,8.246531999999998,34.72229999999996,4229.076111116637
2025-08-26 15:45:00,64.5544,0.78125,1.019590850482646,7.667826,8.188656,37.61579999999998,4229.126111116637
2025-08-26 15:48:00,64.5544,0.78125,1.019590850482646,7.667826,8.188656,35.011499999999984,4229.176111116637
2025-08-26 15:51:00,65.53819,0.6944439999999998,0.9902062896195393,7.581016,8.246531999999998,38.7732,4229.226111116637
2025-08-26 15:54:00,64.5544,0.78125,1.019595097604625,7.638885999999999,8.159726,37.32640000000001,4229.276111116637
2025-08-26 15:57:00,65.01736,0.7233789999999996,0.9845505888932341,7.638885999999999,8.217597,35.300899999999984,4229.326111116638
2025-08-26 16:00:00,65.01736,0.7233789999999996,0.9965135465969811,7.638885999999999,8.246527,36.74770000000001,4229.376111116638
2025-08-26 16:03:00,65.01736,0.7523149999999994,1.0021961373595456,7.667821999999999,8.217597,36.74769999999998,4229.426111116638
2025-08-26 16:06:00,65.01736,0.7523149999999994,1.0021919388423777,7.696762,8.246527,37.90519999999998,4229.476111116638
2025-08-26 16:09:00,64.09144,0.7233799999999997,0.9845512031273858,7.667821999999999,8.246531999999998,35.300899999999984,4229.526111116638
2025-08-26 16:12:00,64.09144,0.7523149999999994,1.0263281236322044,7.696762,8.304397,36.16900000000001,4229.5761111166385
2025-08-26 16:15:00,64.0625,0.7523149999999994,1.0021961373595456,7.667821999999999,8.217597,38.194500000000005,4229.626111116639
2025-08-26 16:18:00,62.61574,0.7233799999999997,0.9845470542113154,7.638892,8.217592,34.72219999999999,4229.676111116639
2025-08-26 16:21:00,62.61574,0.7523149999999994,1.0021919388423777,7.696762,8.246527,33.56479999999999,4229.726111116639
2025-08-26 16:24:00,62.61574,0.7523149999999994,1.0021919388423777,7.696762,8.246527,34.72229999999999,4229.776111116639
2025-08-26 16:27:00,62.61574,0.7523150000000003,1.0021961373595463,7.696757,8.246531999999998,35.59030000000001,4229.826111116639
2025-08-26 16:30:00,61.16898,0.8101859999999999,0.9990837210124425,7.754631999999999,8.159726,34.14349999999999,4229.87611111664
2025-08-26 16:33:00,63.10764,0.8391209999999996,1.015617982290236,7.754631999999999,8.130790999999999,32.98610000000002,4229.92611111664
2025-08-26 16:36:00,62.61574,0.7523149999999994,1.0021919388423777,7.638892,8.188657000000001,43.113399999999984,4229.97611111664
2025-08-26 16:39:00,62.61574,0.78125,1.019595097604625,7.696757,8.217597,33.275499999999965,4230.02611111664
2025-08-26 16:42:00,62.61574,0.7233799999999997,0.9845512031273858,7.667821999999999,8.246531999999998,35.300899999999984,4230.07611111664
2025-08-26 16:45:00,62.55787,0.7523149999999994,1.0021961373595456,7.667821999999999,8.217597,33.27540000000002,4230.1261111166405
2025-08-26 16:48:00,61.16898,0.7233799999999997,0.9845512031273858,7.667821999999999,8.246531999999998,36.45829999999998,4230.176111116641
2025-08-26 16:51:00,61.16898,0.7523149999999994,1.0021961373595456,7.667821999999999,8.217597,39.641200000000026,4230.226111116641
2025-08-26 16:54:00,44.15509,-0.02893499999999971,,6.828707,8.912042,23.7269,4230.276111116641
2025-08-26 16:57:00,36.89236,0.43402799999999964,0.7050622728874031,7.8993020000000005,8.535884,16.782399999999996,4230.326111116641
2025-08-26 17:00:00,35.41666,0.694445,0.7780276955493046,8.217592,8.391207,20.254699999999957,4230.376111116641
2025-08-26 17:03:00,33.47801,0.694445,0.6798758821333251,7.754631999999999,7.725697,17.07170000000002,4230.426111116642
2025-08-26 17:06:00,30.09259,0.694445,0.6500778631405177,7.494211999999999,7.407406999999999,16.20369999999997,4230.476111116642
2025-08-26 17:09:00,31.53935,0.6655099999999994,0.20303346860225605,5.034722,4.398152,17.071799999999996,4230.526111116642
2025-08-26 19:09:00,30.09259,1.938657,0.8670940817053776,3.7905100000000003,2.141204,16.782399999999996,4230.526111116642
2025-08-26 19:12:00,31.01852,1.8229170000000003,0.8332107916802206,3.906251,2.3726849999999997,17.361099999999965,4230.576111116642
2025-08-26 19:15:00,32.00232,1.8229170000000003,0.8332118128824304,4.050926,2.517361,19.097199999999987,4230.626111116642
2025-08-26 19:18:00,32.00232,1.8229170000000003,0.8332107916802206,4.108797,2.5752309999999996,16.492999999999995,4230.6761111166425
2025-08-26 19:21:00,32.00232,1.851852,0.8417305983291067,4.108797000000001,2.546297,16.492999999999995,4230.726111116643
2025-08-26 19:24:00,32.98611,1.7939820000000006,0.8246608796920976,4.369213,2.864584,17.93979999999999,4230.776111116643
2025-08-26 19:27:00,32.98611,1.7361119999999994,0.8074534279332155,4.282408,2.835648,17.361199999999997,4230.826111116643
2025-08-26 19:30:00,32.98611,1.7361119999999994,0.8074524286069947,4.311344,2.8645830000000005,17.361099999999965,4230.876111116643
2025-08-26 19:33:00,32.52315,1.7361110000000002,0.74675232554724,4.253472,2.748843,18.807799999999986,4230.926111116643
2025-08-26 19:36:00,32.52315,1.765047,0.8160739998961212,4.195601999999999,2.719907,16.20369999999997,4230.976111116644
2025-08-26 19:39:00,32.52315,1.765047,0.8160739998961212,4.195601999999999,2.719907,17.071799999999996,4231.026111116644
2025-08-26 19:42:00,32.98611,1.7071769999999997,0.7987973302059657,4.195601999999999,2.7777770000000004,17.650400000000047,4231.076111116644
2025-08-26 19:45:00,32.98611,1.765047,0.8160739998961194,4.282408,2.8067129999999993,15.3356,4231.126111116644
2025-08-26 19:48:00,32.98611,1.8229169999999995,0.8332128340830662,4.340278,2.8067140000000004,18.22909999999996,4231.176111116644
2025-08-26 19:51:00,32.98611,1.8229169999999995,0.8332118128824302,4.3692139999999995,2.835649000000001,18.22919999999999,4231.2261111166445
2025-08-26 19:54:00,32.98611,1.7939820000000006,0.8246598657348763,4.398149,2.8935190000000004,16.493000000000052,4231.276111116645
2025-08-26 19:57:00,32.52315,1.7361120000000003,0.8074524286069948,4.340279000000001,2.8935180000000003,17.361000000000047,4231.326111116645
2025-08-26 20:00:00,32.52315,1.765047,0.8160739998961212,4.224537,2.7488420000000007,15.914300000000026,4231.376111116645
2025-08-26 20:03:00,31.07639,1.765047,0.8160739998961194,4.195602000000001,2.719907,14.75690000000003,4231.426111116645
2025-08-26 20:06:00,31.07639,1.851852,0.8708571528254515,4.224537,2.6909730000000005,16.493000000000052,4231.476111116645
2025-08-26 20:09:00,32.98611,1.7939820000000006,0.8246598657348746,4.311343000000001,2.8067129999999993,19.097200000000043,4231.526111116646
2025-08-26 20:12:00,32.98611,1.6782409999999999,0.8179950747562382,4.079861,2.719907,17.361199999999997,4231.576111116646
2025-08-26 20:15:00,32.98611,1.6782409999999999,0.7901035674242083,4.1666680000000005,2.7777780000000005,18.22919999999999,4231.626111116646
2025-08-26 20:18:00,33.96991,1.5914350000000006,0.7637994408753077,4.02199,2.719907,17.071699999999964,4231.676111116646
2025-08-26 20:21:00,33.96991,1.5625,0.7267071766352228,3.993055000000001,2.6909710000000002,17.93979999999999,4231.726111116646
2025-08-26 20:24:00,32.98611,1.6203710000000004,0.7726068583067521,4.021991000000001,2.6909719999999995,17.071699999999964,4231.7761111166465
2025-08-26 20:27:00,32.52315,1.5914350000000006,0.763799440875306,3.906250000000001,2.6041669999999995,17.071799999999996,4231.826111116647
2025-08-26 20:30:00,33.47801,1.649305,0.7813735246122744,3.9641200000000003,2.604166,15.625,4231.876111116647
2025-08-26 20:33:00,33.47801,1.5335650000000003,0.6886250781897402,3.9641200000000003,2.6620369999999998,17.93979999999999,4231.926111116647
2025-08-26 20:36:00,33.47801,1.6203710000000004,0.7726068583067521,4.021991000000001,2.6909719999999995,15.914300000000026,4231.976111116647
2025-08-26 20:39:00,33.47801,1.6203710000000004,0.7726058888644356,3.993056,2.6620359999999996,16.782399999999996,4232.026111116647
2025-08-26 20:42:00,33.47801,1.6203709999999996,0.7726058888644354,4.021991,2.6909710000000002,19.676000000000045,4232.076111116648
2025-08-26 20:45:00,33.3044,1.5914359999999999,0.7637997459394189,3.9641210000000004,2.6620369999999998,17.650499999999965,4232.126111116648
2025-08-26 20:48:00,31.07639,1.6493060000000002,0.7524489223701047,3.9641210000000004,2.5752309999999996,17.361199999999997,4232.176111116648
2025-08-26 20:51:00,33.96991,1.7361110000000002,0.8074521300692824,4.195603,2.748843,18.22919999999999,4232.226111116648
2025-08-26 20:54:00,33.96991,1.6493060000000002,0.7524489223701047,4.195603,2.8067129999999993,20.254699999999957,4232.276111116648
2025-08-26 20:57:00,32.98611,1.6203709999999996,0.8000740306085754,4.021991,2.719907,18.22919999999999,4232.3261111166485
2025-08-26 21:00:00,32.98611,1.6493059999999993,0.7813748039626027,4.079861,2.719907,17.93979999999999,4232.376111116649
2025-08-26 21:03:00,32.98611,1.6782409999999999,0.7609550108413908,3.993056,2.5752309999999996,18.22919999999999,4232.426111116649
2025-08-26 21:06:00,32.00232,1.6493059999999993,0.8090544259685089,3.9641209999999996,2.633102,18.51849999999996,4232.476111116649
2025-08-26 21:09:00,32.00232,1.6493059999999993,0.7813748039626027,3.993056,2.633102,16.492999999999995,4232.526111116649
2025-08-26 21:12:00,32.98611,1.765046,0.8160737025715769,3.993056,2.5173619999999994,18.80789999999996,4232.576111116649
2025-08-26 21:15:00,33.47801,1.6782409999999999,0.790104551915026,4.079861,2.6909719999999995,19.09729999999996,4232.62611111665
2025-08-26 21:18:00,33.47801,1.7071759999999996,0.7987970304256692,4.079860999999999,2.6620370000000007,17.93979999999999,4232.67611111665
2025-08-26 21:21:00,34.92477,1.6203710000000004,0.8000740306085757,4.137732000000001,2.835648,18.807800000000043,4232.72611111665
2025-08-26 21:24:00,34.92477,1.5914350000000006,0.7638004027080186,4.050925,2.748843,17.36110000000002,4232.77611111665
2025-08-26 21:27:00,33.47801,1.5625,0.754951193886212,3.9641200000000003,2.6909710000000002,18.22919999999999,4232.82611111665
2025-08-26 21:30:00,33.47801,1.5914350000000006,0.763799440875306,3.906250000000001,2.6041669999999995,17.650500000000022,4232.8761111166505
2025-08-26 21:33:00,33.47801,1.5914359999999999,0.8172568698841706,3.9351860000000007,2.6909710000000002,17.361099999999965,4232.926111116651
2025-08-26 21:36:00,34.4618,1.6782409999999999,0.7901055364043483,4.079861,2.6909730000000005,18.22919999999999,4232.976111116651
2025-08-26 21:39:00,34.4618,1.5914359999999999,0.7637997459394189,4.021991000000001,2.719907,17.939800000000048,4233.026111116651
2025-08-26 21:42:00,33.47801,1.5914359999999999,0.7637997459394206,4.079860999999999,2.7777770000000004,17.361199999999997,4233.076111116651
2025-08-26 21:45:00,33.47801,1.6493060000000002,0.7813748039626031,4.166667,2.8067129999999993,18.22919999999999,4233.126111116651
2025-08-26 21:48:00,33.47801,1.6203709999999996,0.7726068583067519,4.0509260000000005,2.719907,17.65039999999999,4233.176111116652
2025-08-26 21:51:00,32.00232,1.6203709999999996,0.7726068583067536,4.079860999999999,2.7488420000000007,17.07170000000002,4233.226111116652
2025-08-26 21:54:00,32.00232,1.6493060000000002,0.7524499459759351,4.108796,2.719907,15.9144,4233.276111116652
2025-08-26 21:57:00,32.98611,1.7071759999999996,0.7987980223585233,4.108796,2.6909730000000005,15.625,4233.326111116652
2025-08-26 22:00:00,32.98611,1.6493059999999993,0.7813757809550688,4.137731,2.7777780000000005,16.782399999999996,4233.376111116652
2025-08-26 22:03:00,31.53935,1.6493059999999993,0.7813748039626027,4.079861,2.719907,18.51849999999996,4233.4261111166525
2025-08-26 22:06:00,31.53935,1.6782409999999999,0.7609560424232851,4.137731,2.719907,17.93979999999999,4233.476111116653
2025-08-26 22:09:00,31.53935,1.6493059999999993,0.8090544259685089,4.050926,2.719907,16.2038,4233.526111116653
2025-08-26 22:12:00,31.53935,1.7071759999999996,0.7987960384913009,4.108796,2.6909710000000002,18.518599999999992,4233.576111116653
2025-08-26 22:15:00,31.53935,1.8229160000000002,0.8332104967005787,4.021991,2.4884259999999996,17.650499999999965,4233.626111116653
2025-08-26 22:18:00,32.52315,1.7071759999999996,0.7987960384913009,4.108796,2.6909710000000002,16.78230000000002,4233.676111116653
2025-08-26 22:21:00,33.47801,1.7361110000000002,0.8074531293952487,4.253472,2.8067129999999993,17.93979999999999,4233.726111116654
2025-08-26 22:24:00,32.00232,1.7361110000000002,0.8074541287196895,4.195601,2.748843,16.49309999999997,4233.776111116654
2025-08-26 22:27:00,32.98611,1.7071759999999996,0.7987970304256673,4.253472,2.835648,16.782399999999996,4233.826111116654
2025-08-26 22:30:00,32.98611,1.7939809999999996,0.7946318696888486,4.195601,2.6620370000000007,18.51849999999996,4233.876111116654
2025-08-26 22:33:00,32.52315,1.6782409999999999,0.790104551915026,4.0509260000000005,2.6620369999999998,17.071799999999996,4233.926111116654
2025-08-26 22:36:00,31.07639,1.6782409999999999,0.8448036228062686,4.0509260000000005,2.719906,16.782399999999996,4233.9761111166545
2025-08-26 22:39:00,31.07639,1.7361110000000002,0.8074531293952506,4.166665999999999,2.719907,16.782399999999996,4234.026111116655
2025-08-26 22:42:00,31.07639,1.7939809999999996,0.8246605835529681,4.195601,2.6909730000000005,17.650400000000047,4234.076111116655
2025-08-26 22:45:00,33.47801,1.7071759999999996,0.7987980223585233,4.195601,2.7777780000000005,17.07170000000002,4234.126111116655
2025-08-26 22:48:00,32.52315,1.7939809999999996,0.8246595695959982,4.166665999999999,2.6620370000000007,17.36110000000002,4234.176111116655
2025-08-26 22:51:00,33.47801,1.7361110000000002,0.8074531293952487,4.253472,2.8067129999999993,17.071799999999996,4234.226111116655
2025-08-26 22:54:00,33.47801,1.7071759999999996,0.7987980223585233,4.195601,2.7777780000000005,17.939899999999966,4234.276111116656
2025-08-26 22:57:00,33.47801,1.7361110000000002,0.777862020396599,4.166665999999999,2.6909719999999995,17.650400000000047,4234.326111116656
2025-08-26 23:00:00,32.52315,1.6782409999999999,0.7609560424232851,4.021991,2.6041670000000003,17.361199999999997,4234.376111116656
2025-08-26 23:06:00,30.55556,1.6782409999999999,0.7901055364043483,3.9351849999999997,2.546297,15.335700000000031,4234.376111116656
2025-08-27 07:18:00,33.47801,1.7071760000000005,0.8268969458986157,4.137732000000001,2.748843,16.782399999999996,4234.376111116656
2025-08-27 07:21:00,33.47801,1.5914359999999999,0.7353271071796509,4.050926,2.719907,16.49309999999997,4234.426111116656
2025-08-27 07:24:00,31.88657,1.5914359999999999,0.7637987841049925,3.906251,2.604166,15.3356,4234.476111116656
2025-08-27 07:27:00,32.98611,1.5335650000000003,0.7460636176914697,3.906250000000001,2.6620369999999998,16.782399999999996,4234.5261111166565
2025-08-27 07:30:00,32.00232,1.5914350000000006,0.7353268099881268,3.8773150000000003,2.546297,16.203700000000026,4234.576111116657
2025-08-27 07:33:00,32.00232,1.6782409999999999,0.7901045519150277,3.8483799999999997,2.4594910000000008,14.756899999999973,4234.626111116657
2025-08-27 07:36:00,32.52315,1.5625010000000001,0.7549524545253771,3.7615740000000004,2.4884249999999994,14.467599999999948,4234.676111116657
2025-08-27 07:39:00,32.00232,1.5625,0.754951193886212,3.7615740000000004,2.4884250000000003,15.9144,4234.726111116657
2025-08-27 07:42:00,32.98611,1.5914350000000006,0.7637984790411435,3.9641200000000003,2.6620359999999996,16.20360000000005,4234.776111116657
2025-08-27 07:45:00,32.52315,1.5914350000000006,0.7353268099881268,3.8773150000000003,2.546297,17.939899999999966,4234.826111116658
2025-08-27 07:48:00,32.52315,1.5625,0.7549531022216542,3.8483790000000004,2.5752320000000006,15.9144,4234.876111116658
2025-08-27 07:51:00,32.52315,1.649305,0.7813735246122744,3.8773150000000003,2.517361,17.93979999999999,4234.926111116658
2025-08-27 07:54:00,32.52315,1.5914350000000006,0.7637994408753077,3.819444,2.517361,16.49309999999997,4234.976111116658
2025-08-27 07:57:00,32.52315,1.5914350000000006,0.7353258025089721,3.7615740000000004,2.430554999999999,18.22909999999996,4235.026111116658
2025-08-27 08:00:00,32.52315,1.5625,0.754951193886212,3.703704000000001,2.430555000000001,16.782399999999996,4235.0761111166585
2025-08-27 08:03:00,31.07639,1.5625,0.754952148054652,3.616898,2.343750000000001,16.782399999999996,4235.126111116659
2025-08-27 08:06:00,31.07639,1.5625,0.754951193886212,3.703704000000001,2.430555000000001,18.22919999999999,4235.176111116659
2025-08-27 08:09:00,31.07639,1.5625,0.7549521480546503,3.7326380000000006,2.4594899999999997,15.9144,4235.226111116659
2025-08-27 08:12:00,31.07639,1.5914349999999997,0.7637984790411433,3.819445,2.517361,16.20369999999997,4235.276111116659
2025-08-27 08:15:00,32.98611,1.5625,0.7267081759608233,3.7326380000000006,2.430555000000001,17.07170000000002,4235.326111116659
2025-08-27 08:18:00,32.00232,1.5335650000000003,0.7460636176914712,3.5590279999999996,2.3148150000000003,16.493100000000027,4235.37611111666
2025-08-27 08:21:00,32.98611,1.5914349999999997,0.7637994408753057,3.6747680000000003,2.3726849999999997,18.518500000000017,4235.42611111666
2025-08-27 08:24:00,33.47801,1.5335650000000003,0.7728837047316442,3.790509,2.5752309999999996,18.518500000000017,4235.47611111666
2025-08-27 08:27:00,33.47801,1.5914349999999997,0.7637984790411433,3.703704,2.4016200000000003,16.782500000000027,4235.52611111666
2025-08-27 08:30:00,34.43287,1.5335650000000003,0.7460636176914697,3.8483800000000006,2.6041669999999995,16.782399999999996,4235.57611111666
2025-08-27 08:33:00,35.41666,1.6782400000000006,0.7901042508622395,4.02199,2.633102,17.361199999999997,4235.6261111166605
2025-08-27 08:36:00,34.43287,1.475695,0.7006111548351536,3.993055,2.7777770000000004,16.78249999999997,4235.676111116661
2025-08-27 08:39:00,34.4618,1.475695,0.7281583614159693,3.8483800000000006,2.6620369999999998,17.939900000000023,4235.726111116661
2025-08-27 08:42:00,33.47801,1.5335650000000003,0.7180490769682825,3.8483800000000006,2.5752309999999996,17.93979999999999,4235.776111116661
2025-08-27 08:45:00,33.47801,1.5335650000000003,0.7460645641332863,3.790509,2.546297,16.782399999999996,4235.826111116661
2025-08-27 08:48:00,33.47801,1.475695,0.728158361415971,3.732639,2.546296000000001,17.361099999999965,4235.876111116661
2025-08-27 08:51:00,33.47801,1.5335650000000003,0.7986768823860194,3.8483800000000006,2.6620359999999996,17.07170000000002,4235.926111116662
2025-08-27 08:54:00,35.90857,1.6203700000000003,0.772607524054075,3.993055,2.662038,15.9144,4235.976111116662
2025-08-27 08:57:00,35.4456,1.5625,0.7267081759608233,4.02199,2.719907,18.80789999999996,4236.026111116662
2025-08-27 09:00:00,33.96991,1.5335650000000003,0.7460636176914697,3.906250000000001,2.6620369999999998,16.492999999999995,4236.076111116662
2025-08-27 09:03:00,32.98611,1.5625010000000001,0.7549524545253787,3.8483799999999997,2.5752310000000005,17.93979999999999,4236.126111116662
2025-08-27 09:06:00,34.4618,1.6782409999999999,0.730318028864541,3.8483799999999997,2.4016200000000003,16.782399999999996,4236.1761111166625
2025-08-27 09:09:00,35.4456,1.6203709999999996,0.7726068583067536,3.8773149999999994,2.546296000000001,17.361099999999965,4236.226111116663
2025-08-27 09:12:00,35.41666,1.6203709999999996,0.7726078277476032,3.90625,2.5752320000000006,17.071799999999996,4236.276111116663
2025-08-27 09:15:00,34.4618,1.6493060000000002,0.7813748039626031,3.9641210000000004,2.6041669999999995,16.49309999999997,4236.326111116663
2025-08-27 09:18:00,35.90857,1.6493060000000002,0.8090553632019313,4.224537,2.8935190000000004,18.807799999999986,4236.376111116663
2025-08-27 09:21:00,35.90857,1.6493060000000002,0.7524499459759351,4.253473,2.864584,17.361099999999965,4236.426111116663
2025-08-27 09:24:00,35.90857,1.6203709999999996,0.7726058888644354,4.195603,2.8645830000000005,17.36110000000002,4236.476111116664
2025-08-27 09:27:00,35.41666,1.6203710000000004,0.7726068583067521,4.137732000000001,2.8067129999999993,17.93979999999999,4236.526111116664
2025-08-27 09:30:00,36.37153,1.6203710000000004,0.7726058888644356,4.1666680000000005,2.835648,17.939800000000048,4236.576111116664
2025-08-27 09:33:00,36.28472,1.5914350000000006,0.7637984790411435,4.137732000000001,2.835648,16.782399999999996,4236.626111116664
2025-08-27 09:36:00,36.19791,1.5914350000000006,0.7637984790411435,4.137732000000001,2.835648,16.493000000000052,4236.676111116664
2025-08-27 09:39:00,36.89236,1.649305,0.7813735246122744,4.282407,2.922453,18.22919999999999,4236.7261111166645
2025-08-27 09:42:00,36.89236,1.5914350000000006,0.7353217725752026,4.3402780000000005,3.0092550000000005,20.25460000000004,4236.776111116665
2025-08-27 09:45:00,35.90857,1.5914350000000006,0.7637994408753077,4.398148,3.0960650000000003,17.650500000000022,4236.826111116665
2025-08-27 09:48:00,36.89236,1.5625,0.754952148054652,4.398148,3.125000000000001,18.22919999999999,4236.876111116665
2025-08-27 09:51:00,35.90857,1.5625,0.754952148054652,4.195602,2.922454000000001,17.65039999999999,4236.926111116665
2025-08-27 09:54:00,34.4618,1.5625,0.7549531022216542,4.166666,2.8935190000000004,19.386599999999987,4236.976111116665
2025-08-27 09:57:00,34.43287,1.5046299999999997,0.73713180351193,4.079862,2.8645830000000005,17.361099999999965,4237.026111116666
2025-08-27 10:00:00,34.4618,1.5625,0.7819905103819002,4.079861,2.835649000000001,18.22919999999999,4237.076111116666
2025-08-27 10:03:00,36.89236,1.5914350000000006,0.763799440875306,4.2534730000000005,2.951389999999999,17.93979999999999,4237.126111116666
2025-08-27 10:06:00,36.89236,1.5625,0.754952148054652,4.108797,2.835649000000001,18.22919999999999,4237.176111116666
2025-08-27 10:09:00,36.89236,1.4467600000000003,0.7191383364279976,4.050927000000001,2.8935180000000003,18.51849999999996,4237.226111116666
2025-08-27 10:12:00,35.90857,1.475695,0.754534909276104,4.195602,3.038190000000001,18.807900000000018,4237.2761111166665
2025-08-27 10:15:00,36.89236,1.5914350000000006,0.763799440875306,4.2534730000000005,2.951389999999999,16.782399999999996,4237.326111116667
2025-08-27 10:18:00,37.87616,1.5046300000000006,0.737133680824182,4.166666,2.951389,19.386500000000012,4237.376111116667
2025-08-27 10:21:00,36.89236,1.5046299999999997,0.7371336808241817,4.108796,2.8935190000000004,19.386600000000044,4237.426111116667
2025-08-27 10:24:00,36.89236,1.5914349999999997,0.7637955935299445,4.253472,2.951385000000001,18.518500000000017,4237.476111116667
2025-08-27 10:27:00,37.81829,1.5046300000000006,0.7093504470141839,4.224537000000001,2.9803229999999994,18.229100000000017,4237.526111116667
2025-08-27 10:30:00,37.81829,1.5625,0.754952148054652,4.108797,2.835649000000001,18.229100000000017,4237.576111116668
2025-08-27 10:33:00,37.81829,1.4178249999999997,0.7100750747293352,4.050926,2.922454,19.386599999999987,4237.626111116668
2025-08-27 10:36:00,36.89236,1.4178249999999997,0.7100750747293352,4.050926,2.922454,18.518500000000017,4237.676111116668
2025-08-27 10:39:00,35.41666,1.5625,0.7819895947429235,4.166666,2.922453,18.229100000000017,4237.726111116668
2025-08-27 10:42:00,37.35532,1.5335650000000003,0.7460626712482341,4.224537,2.9803229999999994,18.518500000000017,4237.776111116668
2025-08-27 10:45:00,37.35532,1.649305,0.7813745016059608,4.3402780000000005,2.9803249999999997,19.097199999999987,4237.8261111166685
2025-08-27 10:48:00,36.89236,1.5625,0.7549521480546503,4.3402780000000005,3.0671299999999997,19.675900000000013,4237.876111116669
2025-08-27 10:51:00,35.90857,1.5046299999999997,0.7371289875330165,4.253472,3.038190000000001,18.229100000000017,4237.926111116669
2025-08-27 10:54:00,35.90857,1.5046299999999997,0.7371327421687591,4.137732,2.922454000000001,18.51849999999996,4237.976111116669
2025-08-27 10:57:00,35.90857,1.5046300000000006,0.7371318035119303,4.050927000000001,2.835648,19.09729999999996,4238.026111116669
2025-08-27 11:00:00,35.90857,1.5046300000000006,0.737133680824182,4.079861,2.864584,17.36110000000002,4238.076111116669
2025-08-27 11:03:00,35.56134,1.5625,0.7549531022216542,4.166666,2.8935190000000004,17.939800000000048,4238.12611111667
2025-08-27 11:06:00,36.37153,1.475695,0.7545393769498042,4.079861,2.922454000000001,17.361199999999997,4238.17611111667
2025-08-27 11:09:00,36.37153,1.5625,0.7549483313722786,4.224537000000001,2.951385000000001,17.65039999999999,4238.22611111667
2025-08-27 11:12:00,37.35532,1.5914349999999997,0.7637994408753074,4.340278,3.038195000000001,18.51849999999996,4238.27611111667
2025-08-27 11:15:00,36.89236,1.5046299999999997,0.7371327421687575,4.282408,3.0671299999999997,18.518500000000017,4238.32611111667
2025-08-27 11:18:00,36.89236,1.5046299999999997,0.73713180351193,4.224537,3.009258,18.22919999999999,4238.3761111166705
2025-08-27 11:21:00,36.89236,1.5625,0.7549531022216542,4.253471,2.9803240000000004,18.229100000000017,4238.426111116671
2025-08-27 11:24:00,35.41666,1.6203710000000004,0.7726078277476035,4.282407,2.951389,17.36110000000002,4238.476111116671
2025-08-27 11:27:00,36.37153,1.7361110000000002,0.8074531293952487,4.398149,2.951389999999999,18.807800000000043,4238.526111116671
2025-08-27 11:30:00,37.35532,1.6493060000000002,0.7813738269686565,4.340278,2.9803229999999994,17.36110000000002,4238.576111116671
2025-08-27 11:33:00,37.35532,1.6203709999999996,0.8264819492231974,4.253473,2.9803240000000004,19.09730000000002,4238.626111116671
2025-08-27 11:36:00,38.33912,1.5914359999999999,0.7637987841049925,4.484955,3.1828700000000003,18.22919999999999,4238.676111116672
2025-08-27 11:39:00,38.33912,1.5914359999999999,0.7054119600599122,4.427084,3.0671299999999997,17.361199999999997,4238.726111116672
2025-08-27 11:42:00,36.89236,1.6203710000000004,0.7726078277476035,4.282407,2.951389,18.22919999999999,4238.776111116672
2025-08-27 11:45:00,36.89236,1.5914350000000006,0.7637984790411435,4.282407,2.9803229999999994,17.65039999999999,4238.826111116672
2025-08-27 11:48:00,36.89236,1.5914350000000006,0.7637955935299449,4.311342000000001,3.0092550000000005,18.518500000000017,4238.876111116672
2025-08-27 11:51:00,37.87616,1.5914350000000006,0.7353258025089721,4.311342000000001,2.9803229999999994,17.361099999999965,4238.9261111166725
2025-08-27 11:54:00,37.81829,1.475695,0.7006101803526107,4.079862,2.8645829999999997,18.518599999999992,4238.976111116673
2025-08-27 11:57:00,35.41666,1.5335650000000003,0.7460645641332863,4.108796,2.864584,18.22919999999999,4239.026111116673
2025-08-27 12:00:00,35.41666,1.475695,0.754534909276104,4.195602,3.038190000000001,17.36099999999999,4239.076111116673
2025-08-27 12:03:00,35.41666,1.5046300000000006,0.7371289875330168,4.224537000000001,3.0092550000000005,18.518500000000017,4239.126111116673
2025-08-27 12:06:00,35.41666,1.4467599999999994,0.6918280832947394,4.079861999999999,2.8935190000000004,18.22919999999999,4239.176111116673
2025-08-27 12:09:00,35.41666,1.5625,0.754952148054652,4.079861999999999,2.8067140000000004,19.675900000000013,4239.226111116674
2025-08-27 12:12:00,37.35532,1.475695,0.7545393769498027,4.195602,3.038194999999999,18.22919999999999,4239.276111116674
2025-08-27 12:15:00,35.90857,1.4178239999999995,0.7100701860627505,4.166666,3.038190000000001,17.939800000000048,4239.326111116674
2025-08-27 12:18:00,35.90857,1.4178239999999995,0.710072930805431,4.137731,3.009258,19.097200000000043,4239.376111116674
2025-08-27 12:21:00,35.90857,1.475695,0.7281546381780238,4.195602,3.0092550000000005,17.65039999999999,4239.426111116674
2025-08-27 12:24:00,35.90857,1.475695,0.728158361415971,4.079861999999999,2.8935190000000004,18.51849999999996,4239.4761111166745
2025-08-27 12:27:00,34.43287,1.475695,0.754534909276104,4.195602,3.038190000000001,18.80789999999996,4239.526111116675
2025-08-27 12:30:00,35.41666,1.5625,0.8079898650073863,4.2534730000000005,3.038195000000001,19.097199999999987,4239.576111116675
2025-08-27 12:33:00,35.90857,1.5046300000000006,0.7371327421687578,4.2534730000000005,3.038194999999999,18.807900000000018,4239.626111116675
2025-08-27 12:36:00,36.89236,1.4467600000000003,0.7191392593210555,4.108797,2.9513890000000007,19.09729999999996,4239.676111116675
2025-08-27 12:39:00,34.43287,1.4467600000000003,0.7191392593210555,4.108797,2.9513890000000007,19.097199999999987,4239.726111116675
2025-08-27 12:42:00,34.4618,1.5046300000000006,0.7371318035119303,4.195602,2.9803229999999994,17.650499999999965,4239.776111116676
2025-08-27 12:45:00,36.37153,1.5625,0.754952148054652,4.311343,3.038195000000001,19.386599999999987,4239.826111116676
2025-08-27 12:48:00,36.89236,1.475695,0.7006111548351536,4.195602,2.9803240000000004,19.965299999999957,4239.876111116676
2025-08-27 12:51:00,35.90857,1.4467600000000003,0.7452966706827377,4.166666,3.0381929999999997,18.807799999999986,4239.926111116676
2025-08-27 12:54:00,35.90857,1.5046300000000006,0.7371318035119303,4.369214,3.1539349999999997,18.22909999999996,4239.976111116676
2025-08-27 12:57:00,36.37153,1.5625,0.7549521480546503,4.2534730000000005,2.9803249999999997,18.807799999999986,4240.0261111166765
2025-08-27 13:00:00,36.37153,1.4467600000000003,0.7191401822127386,4.079861,2.922454,22.280100000000004,4240.076111116677
2025-08-27 13:03:00,35.41666,1.475695,0.728158361415971,4.108797,2.922454000000001,18.80789999999996,4240.126111116677
2025-08-27 13:06:00,35.4456,1.5046300000000006,0.7371318035119303,4.195602,2.9803229999999994,19.965299999999957,4240.176111116677
2025-08-27 13:09:00,35.41666,1.475695,0.7281574306085672,4.195602,3.009258,18.80789999999996,4240.226111116677
2025-08-27 13:12:00,34.43287,1.475695,0.728158361415971,4.108797,2.922454000000001,19.965299999999957,4240.276111116677
2025-08-27 13:15:00,34.4618,1.5625,0.754951193886212,4.195602,2.922453,18.22919999999999,4240.326111116678
2025-08-27 13:18:00,35.41666,1.5335650000000003,0.7460645641332863,4.108796,2.864584,17.361099999999965,4240.376111116678
2025-08-27 13:21:00,35.41666,1.5625,0.754951193886212,4.195602,2.922453,17.361099999999965,4240.426111116678
2025-08-27 13:24:00,36.89236,1.4467590000000001,0.7191389468315529,4.137732000000001,2.9803249999999997,19.675899999999956,4240.476111116678
2025-08-27 13:27:00,36.89236,1.3020830000000005,0.6983403201320845,4.021990000000001,3.038194999999999,19.097199999999987,4240.526111116678
2025-08-27 13:30:00,36.89236,1.3020839999999998,0.67332559618612,4.079862,3.0671299999999997,19.675900000000013,4240.5761111166785
2025-08-27 13:33:00,36.89236,1.3310190000000004,0.6562422410735302,4.079861,3.009259,19.097199999999987,4240.626111116679
2025-08-27 13:36:00,35.90857,1.4467600000000003,0.7191401822127386,4.166666,3.009259,19.386599999999987,4240.676111116679
2025-08-27 13:39:00,34.4618,1.5335650000000003,0.7460645641332863,4.166666,2.922454,18.807900000000018,4240.726111116679
2025-08-27 13:42:00,34.4618,1.5914350000000006,0.7637984790411435,4.137732000000001,2.835648,18.807900000000018,4240.776111116679
2025-08-27 13:45:00,34.4618,1.5335650000000003,0.7460645641332863,4.108796,2.864584,18.22920000000005,4240.826111116679
2025-08-27 13:48:00,34.43287,1.5914349999999997,0.7637955935299445,4.253472,2.951385000000001,19.965300000000013,4240.87611111668
2025-08-27 13:51:00,35.90857,1.6203700000000003,0.7726065546134874,4.340278,3.0092600000000003,17.65039999999999,4240.92611111668
2025-08-27 13:54:00,35.90857,1.5335650000000003,0.7180451125133627,4.282408,3.0092550000000005,19.675899999999956,4240.97611111668
2025-08-27 13:57:00,35.90857,1.5046299999999997,0.7637292332667053,4.340278,3.15393,19.675999999999988,4241.02611111668
2025-08-27 14:00:00,34.4618,1.5625,0.7549483313722786,4.311342000000001,3.038190000000001,17.650499999999965,4241.07611111668
2025-08-27 14:03:00,33.47801,1.5914359999999999,0.7637997459394206,4.224538,2.922454000000001,19.386600000000044,4241.1261111166805
2025-08-27 14:06:00,35.90857,1.6203710000000004,0.7439072757414638,4.224538,2.864584,18.22919999999999,4241.176111116681
2025-08-27 14:09:00,35.90857,1.5914359999999999,0.7638007077723954,4.195602,2.8935190000000004,19.675900000000013,4241.226111116681
2025-08-27 14:12:00,34.4618,1.6203709999999996,0.8000749606982344,4.224537,2.922454000000001,17.650400000000047,4241.276111116681
2025-08-27 14:15:00,34.4618,1.7071759999999996,0.7987920707387067,4.484954,3.067125,18.229100000000017,4241.326111116681
2025-08-27 14:18:00,35.41666,1.6203709999999996,0.7726058888644354,4.51389,3.1828700000000003,20.25460000000004,4241.376111116681
2025-08-27 14:21:00,35.4456,1.6203709999999996,0.7726029805286826,4.369213,3.038190000000001,18.22919999999999,4241.426111116682
2025-08-27 14:24:00,32.98611,1.5914349999999997,0.7637994408753074,4.282407999999999,2.9803250000000006,16.492999999999995,4241.476111116682
2025-08-27 14:27:00,34.92477,1.7361109999999993,0.8074531293952503,4.282407999999999,2.835649000000001,16.492999999999995,4241.526111116682
2025-08-27 14:30:00,35.41666,1.7361109999999993,0.8074531293952503,4.282407999999999,2.835649000000001,18.518500000000017,4241.576111116682
2025-08-27 14:33:00,35.41666,1.6203709999999996,0.7726078277476032,4.2534719999999995,2.922454,18.518500000000017,4241.626111116682
2025-08-27 14:36:00,35.41666,1.6493059999999993,0.7813748039626045,4.282407999999999,2.922454000000001,17.650499999999965,4241.6761111166825
2025-08-27 14:39:00,33.96991,1.6493059999999993,0.8090497397822844,4.484953999999999,3.15393,17.361199999999997,4241.726111116683
2025-08-27 14:42:00,34.92477,1.765046,0.7549243355149726,4.62963,3.09607,19.386599999999987,4241.776111116683
2025-08-27 14:45:00,35.90857,1.6493059999999993,0.7813708959779221,4.398148,3.038190000000001,17.65039999999999,4241.826111116683
2025-08-27 14:48:00,35.90857,1.6203709999999996,0.7726058888644354,4.340278,3.009258,17.650400000000047,4241.876111116683
2025-08-27 14:51:00,35.90857,1.7071759999999996,0.7385534243431426,4.311342,2.835649000000001,17.36110000000002,4241.926111116683
2025-08-27 14:54:00,35.90857,1.7071759999999996,0.7694264508259232,4.253473,2.8067140000000004,17.361199999999997,4241.976111116684
2025-08-27 14:57:00,34.4618,1.5914359999999999,0.7637987841049925,4.195603,2.8935180000000003,18.518599999999992,4242.026111116684
2025-08-27 15:00:00,34.43287,1.6493060000000002,0.8090553632019296,4.369213,3.038194999999999,18.518500000000017,4242.076111116684
2025-08-27 15:03:00,35.90857,1.7071759999999996,0.7987920707387067,4.484954,3.067125,18.518500000000017,4242.126111116684
2025-08-27 15:06:00,35.90857,1.5914359999999999,0.7637958985930022,4.369213,3.0671250000000008,18.518500000000017,4242.176111116684
2025-08-27 15:09:00,34.54861,1.6203709999999996,0.7726068583067519,4.398149,3.0671299999999997,17.650499999999965,4242.2261111166845
2025-08-27 15:12:00,34.4618,1.6493060000000002,0.7813748039626047,4.4560189999999995,3.0960650000000003,16.493000000000052,4242.276111116685
2025-08-27 15:15:00,35.41666,1.6493060000000002,0.7813738269686565,4.340278,2.9803229999999994,17.07170000000002,4242.326111116685
2025-08-27 15:18:00,34.4618,1.5914349999999997,0.7638004027080183,4.2534719999999995,2.95139,20.543999999999983,4242.376111116685
2025-08-27 15:21:00,33.47801,1.6782409999999999,0.8448045323592813,4.282407999999999,2.951389,17.939800000000048,4242.426111116685
2025-08-27 15:24:00,36.31366,1.6493059999999993,0.7813748039626045,4.484953999999999,3.125000000000001,17.939899999999966,4242.476111116685
2025-08-27 15:27:00,35.90857,1.6782409999999999,0.7609560424232851,4.369212999999999,2.951389,18.22909999999996,4242.526111116686
2025-08-27 15:30:00,35.90857,1.6203709999999996,0.7726068583067536,4.282407999999999,2.9513890000000007,17.650499999999965,4242.576111116686
2025-08-27 15:33:00,34.43287,1.6203709999999996,0.7726068583067536,4.282407999999999,2.9513890000000007,22.569499999999948,4242.626111116686
2025-08-27 15:36:00,35.41666,1.7361109999999993,0.7778620203965988,4.369212999999999,2.8935190000000004,17.650400000000047,4242.676111116686
2025-08-27 15:39:00,35.4456,1.6493059999999993,0.7524499459759348,4.369212999999999,2.9803240000000004,18.807800000000043,4242.726111116686
2025-08-27 15:42:00,34.4618,1.5914359999999999,0.7910528771364523,4.311342,3.0381929999999997,19.96520000000004,4242.7761111166865
2025-08-27 15:45:00,34.2882,1.6493060000000002,0.7813699189780453,4.484954,3.1249949999999993,19.386599999999987,4242.826111116687
2025-08-27 15:48:00,33.96991,1.6493060000000002,0.7813748039626031,4.398149,3.038194999999999,17.939899999999966,4242.876111116687
2025-08-27 15:51:00,33.96991,1.6203709999999996,0.7137508627581476,4.311342,2.922454000000001,16.493000000000052,4242.926111116687
2025-08-27 15:54:00,33.96991,1.5625010000000001,0.7549534086926469,4.195602,2.922454,18.807800000000043,4242.976111116687
2025-08-27 15:57:00,33.96991,1.6203710000000004,0.7726068583067539,4.224538,2.8935190000000004,19.386599999999987,4243.026111116687
2025-08-27 16:00:00,33.96991,1.6203710000000004,0.7439072757414638,4.224538,2.864584,17.071799999999996,4243.076111116688
2025-08-27 16:03:00,33.96991,1.649305,0.7813735246122744,4.282407,2.922453,18.22919999999999,4243.126111116688
2025-08-27 16:06:00,35.41666,1.6782400000000006,0.7900993283944621,4.4270830000000005,3.0381899999999993,17.36110000000002,4243.176111116688
2025-08-27 16:09:00,35.4456,1.5914350000000006,0.7637994408753077,4.398148,3.0960650000000003,18.80789999999996,4243.226111116688
2025-08-27 16:12:00,35.41666,1.5625,0.7267071766352228,4.311342000000001,3.009258,18.51849999999996,4243.276111116688
2025-08-27 16:15:00,35.41666,1.5335650000000003,0.7460636176914712,4.195602,2.9513890000000007,18.22919999999999,4243.3261111166885
2025-08-27 16:18:00,34.43287,1.6203710000000004,0.7726078277476035,4.195602,2.864584,17.93979999999999,4243.376111116689
2025-08-27 16:21:00,34.4618,1.5914359999999999,0.7638007077723954,4.195602,2.8935190000000004,17.939900000000023,4243.426111116689
2025-08-27 16:24:00,34.4618,1.6493060000000002,0.7813708959779223,4.369213,3.0092550000000005,19.96520000000004,4243.476111116689
2025-08-27 16:27:00,33.96991,1.7071759999999996,0.7987970304256692,4.4560189999999995,3.038195000000001,18.80789999999996,4243.526111116689
2025-08-27 16:30:00,35.32986,1.7071759999999996,0.8269007513517962,4.51389,3.1250050000000007,21.12270000000001,4243.576111116689
2025-08-27 16:33:00,35.90857,1.7071759999999996,0.7988009981480128,4.542825000000001,3.1250050000000007,19.675900000000013,4243.62611111669
2025-08-27 16:36:00,35.4456,1.5914359999999999,0.7637958985930022,4.369213,3.0671250000000008,18.80789999999996,4243.67611111669
2025-08-27 16:39:00,35.4456,1.6203709999999996,0.7726058888644354,4.340278,3.009258,18.807800000000043,4243.72611111669
2025-08-27 16:42:00,34.43287,1.6203709999999996,0.7726078277476032,4.311342,2.9803240000000004,20.254599999999982,4243.77611111669
2025-08-27 16:45:00,32.98611,1.6782409999999999,0.7901055364043483,4.3402769999999995,2.951389,18.518500000000017,4243.82611111669
2025-08-27 16:48:00,35.41666,1.6782409999999999,0.790104551915026,4.427084,3.038194999999999,19.96520000000004,4243.8761111166905
2025-08-27 16:51:00,35.4456,1.7361109999999993,0.8357561764076727,4.484953999999999,3.067125,19.386599999999987,4243.926111116691
2025-08-27 16:54:00,35.41666,1.6782409999999999,0.7901045519150277,4.484953999999999,3.0960650000000003,17.361000000000047,4243.976111116691
2025-08-27 16:57:00,35.41666,1.6782409999999999,0.790104551915026,4.427084,3.038194999999999,17.93979999999999,4244.026111116691
2025-08-27 17:00:00,35.41666,1.6782409999999999,0.7901006139427688,4.398148,3.0092550000000005,18.22919999999999,4244.076111116691
2025-08-27 17:03:00,35.41666,1.6493059999999993,0.7524499459759348,4.369212999999999,2.9803240000000004,18.80789999999996,4244.126111116691
2025-08-27 17:06:00,35.4456,1.6203709999999996,0.7726068583067536,4.282407999999999,2.9513890000000007,19.386599999999987,4244.176111116692
2025-08-27 17:09:00,34.4618,1.7361110000000002,0.8629661824624013,4.484954,3.0960650000000003,17.650499999999965,4244.226111116692
2025-08-27 17:12:00,35.41666,1.7939809999999996,0.824655513752542,4.456018,2.951385000000001,18.80789999999996,4244.276111116692
2025-08-27 17:15:00,35.41666,1.7071759999999996,0.7987920707387067,4.571759,3.15393,18.22919999999999,4244.326111116692
2025-08-27 17:18:00,35.41666,1.7071759999999996,0.7987970304256673,4.484954,3.0671299999999997,18.807900000000018,4244.376111116692
2025-08-27 17:21:00,34.4618,1.7361110000000002,0.8074541287196895,4.398147,2.951389,19.097199999999987,4244.4261111166925
2025-08-27 17:24:00,34.43287,1.6782409999999999,0.7901006139427688,4.398148,3.0092550000000005,18.22919999999999,4244.476111116693
2025-08-27 17:27:00,34.02778,1.7361109999999993,0.8074491320822167,4.398148,2.951385000000001,18.807799999999986,4244.526111116693
2025-08-27 17:30:00,35.21412,1.6493060000000002,0.7813748039626031,4.398149,3.038194999999999,16.20369999999997,4244.576111116693
2025-08-27 17:33:00,34.92477,1.6493060000000002,0.7813708959779223,4.369213,3.0092550000000005,18.807900000000018,4244.626111116693
2025-08-27 17:36:00,35.90857,1.5625010000000001,0.7549524545253787,4.427084,3.1539350000000006,18.807799999999986,4244.676111116693
2025-08-27 17:39:00,35.41666,1.6782409999999999,0.7901035674242083,4.484955,3.0960650000000003,16.782399999999996,4244.726111116694
2025-08-27 17:42:00,35.41666,1.6782409999999999,0.790104551915026,4.369214,2.9803249999999997,16.20369999999997,4244.776111116694
2025-08-27 17:45:00,35.4456,1.6203710000000004,0.7726078277476035,4.282407,2.951389,18.229100000000017,4244.826111116694
2025-08-27 17:48:00,34.4618,1.5914359999999999,0.7353271071796509,4.224538,2.8935190000000004,17.361199999999997,4244.876111116694
