Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-27 17:51:00,34.4618,1.5914359999999999,0.7910538000285475,4.3402780000000005,3.0671299999999997,17.071799999999996,4244.926111116694
2025-08-27 17:54:00,35.4456,1.7071760000000005,0.7987970304256676,4.369214,2.951389999999999,17.361199999999997,4244.9761111166945
2025-08-27 17:57:00,35.90857,1.6203710000000004,0.7726068583067521,4.369214,3.038194999999999,18.518500000000017,4245.026111116695
2025-08-27 18:00:00,35.87963,1.5914359999999999,0.735322069765323,4.369214,3.038190000000001,18.22919999999999,4245.076111116695
2025-08-27 18:03:00,34.43287,1.6203710000000004,0.7726029805286827,4.3402780000000005,3.0092550000000005,19.675900000000013,4245.126111116695
2025-08-27 18:06:00,34.4618,1.6203710000000004,0.7726058888644356,4.311343,2.9803229999999994,17.650500000000022,4245.176111116695
2025-08-27 18:09:00,35.4456,1.5914359999999999,0.7637997459394206,4.224538,2.922454000000001,20.254599999999982,4245.226111116695
2025-08-27 18:12:00,35.41666,1.6203710000000004,0.800070310237329,4.311343,3.0092550000000005,16.49309999999997,4245.276111116696
2025-08-27 18:15:00,34.2882,1.6203710000000004,0.7726029805286827,4.3402780000000005,3.0092550000000005,15.625,4245.326111116696
2025-08-27 18:18:00,35.41666,1.7071760000000005,0.7987960384913011,4.484955,3.0671299999999997,17.650499999999965,4245.376111116696
2025-08-27 18:21:00,35.90857,1.6782409999999999,0.7901084898633276,4.513890000000001,3.1250050000000007,16.782400000000052,4245.426111116696
2025-08-27 18:24:00,34.4618,1.6203710000000004,0.8000749606982329,4.3402780000000005,3.038194999999999,17.361000000000047,4245.476111116696
2025-08-27 18:27:00,35.4456,1.6203709999999996,0.7726078277476032,4.311342,2.9803240000000004,17.36110000000002,4245.5261111166965
2025-08-27 18:30:00,35.41666,1.6203709999999996,0.7726029805286826,4.369213,3.038190000000001,16.782399999999996,4245.576111116697
2025-08-27 18:33:00,33.96991,1.6203709999999996,0.7726029805286826,4.369213,3.038190000000001,18.518599999999992,4245.626111116697
2025-08-27 18:36:00,33.96991,1.6203709999999996,0.7726068583067536,4.4560189999999995,3.125000000000001,17.939899999999966,4245.676111116697
2025-08-27 18:39:00,32.98611,1.6493060000000002,0.7813748039626047,4.4560189999999995,3.0960650000000003,18.518400000000042,4245.726111116697
2025-08-27 18:42:00,34.4618,1.7071759999999996,0.7987920707387067,4.484954,3.067125,16.203700000000026,4245.776111116697
2025-08-27 18:45:00,34.4618,1.6493060000000002,0.7813699189780453,4.484954,3.1249949999999993,17.650499999999965,4245.826111116698
2025-08-27 18:48:00,35.41666,1.7071759999999996,0.7987970304256692,4.4560189999999995,3.038195000000001,16.78230000000002,4245.876111116698
2025-08-27 18:51:00,35.41666,1.5914359999999999,0.7637987841049925,4.340278,3.0381929999999997,16.203700000000026,4245.926111116698
2025-08-27 18:54:00,34.4618,1.6203709999999996,0.7726068583067519,4.398149,3.0671299999999997,16.782399999999996,4245.976111116698
2025-08-27 18:57:00,34.4618,1.6203709999999996,0.7726068583067519,4.398149,3.0671299999999997,16.782399999999996,4246.026111116698
2025-08-27 19:00:00,33.47801,1.6493060000000002,0.8090506770220797,4.340278,3.0092550000000005,16.782399999999996,4246.0761111166985
2025-08-27 19:03:00,33.96991,1.6203709999999996,0.8264819492231974,4.398149,3.125000000000001,17.93979999999999,4246.126111116699
2025-08-27 19:06:00,33.47801,1.6203709999999996,0.7726029805286826,4.369213,3.038190000000001,17.071799999999996,4246.176111116699
2025-08-27 19:09:00,33.47801,1.6493060000000002,0.781375780955069,4.311342,2.951389,16.782399999999996,4246.226111116699
2025-08-27 19:12:00,33.47801,1.6493060000000002,0.781375780955069,4.311342,2.951389,17.93979999999999,4246.276111116699
2025-08-27 19:15:00,33.47801,1.6493060000000002,0.781375780955069,4.311342,2.951389,17.650500000000022,4246.326111116699
2025-08-27 19:18:00,33.47801,1.7071759999999996,0.7987980223585233,4.311342,2.8935190000000004,18.51849999999996,4246.3761111167
2025-08-27 19:21:00,33.47801,1.6493060000000002,0.781375780955069,4.224537,2.864584,16.20369999999997,4246.4261111167
2025-08-27 19:24:00,34.4618,1.6203709999999996,0.7726078277476032,4.311342,2.9803240000000004,18.22919999999999,4246.4761111167
2025-08-27 19:27:00,33.96991,1.6493060000000002,0.781375780955069,4.311342,2.951389,18.22919999999999,4246.5261111167
2025-08-27 19:30:00,33.96991,1.6493059999999993,0.809055363201931,4.2534719999999995,2.922454000000001,17.071799999999996,4246.5761111167
2025-08-27 19:33:00,33.96991,1.6782409999999999,0.7901055364043483,4.3402769999999995,2.951389,18.518500000000017,4246.6261111167005
2025-08-27 19:36:00,33.96991,1.6493059999999993,0.7813748039626045,4.282407999999999,2.922454000000001,16.492999999999995,4246.676111116701
2025-08-27 19:39:00,33.96991,1.7361109999999993,0.8074491320822167,4.398148,2.951385000000001,17.93979999999999,4246.726111116701
2025-08-27 19:42:00,33.96991,1.6493060000000002,0.781375780955069,4.311342,2.951389,17.939900000000023,4246.776111116701
2025-08-27 19:45:00,33.96991,1.6493060000000002,0.8090544259685092,4.311342,2.9803229999999994,18.80789999999996,4246.826111116701
2025-08-27 19:48:00,34.4618,1.6493060000000002,0.7813708959779223,4.369213,3.0092550000000005,17.939899999999966,4246.876111116701
2025-08-27 19:51:00,34.4618,1.6493060000000002,0.7813748039626047,4.253473,2.8935190000000004,19.965300000000013,4246.926111116702
2025-08-27 19:54:00,34.43287,1.6203709999999996,0.7726068583067536,4.253473,2.922454000000001,18.807900000000018,4246.976111116702
2025-08-27 19:57:00,34.4618,1.7071759999999996,0.7987980223585233,4.224537,2.8067140000000004,17.650499999999965,4247.026111116702
2025-08-27 20:00:00,34.4618,1.6203709999999996,0.7726078277476032,4.311342,2.9803240000000004,20.833399999999983,4247.076111116702
2025-08-27 20:03:00,34.4618,1.5914359999999999,0.7637997459394206,4.253473,2.9513890000000007,17.361199999999997,4247.126111116702
2025-08-27 20:06:00,33.47801,1.7071759999999996,0.8268978972638603,4.369213,2.9803249999999997,17.361099999999965,4247.1761111167025
2025-08-27 20:09:00,35.41666,1.5914359999999999,0.7637997459394206,4.427084,3.125000000000001,17.36110000000002,4247.226111116703
2025-08-27 20:12:00,35.41666,1.7071759999999996,0.7694254113240245,4.369213,2.922453,20.254699999999957,4247.276111116703
2025-08-27 20:15:00,34.4618,1.5914359999999999,0.7637997459394206,4.253473,2.9513890000000007,19.386599999999987,4247.326111116703
2025-08-27 20:18:00,32.98611,1.5914359999999999,0.7637987841049925,4.195603,2.8935180000000003,16.2038,4247.376111116703
2025-08-27 20:21:00,32.98611,1.6203709999999996,0.8000740306085754,4.166667,2.8645830000000005,16.782399999999996,4247.426111116703
2025-08-27 20:24:00,33.96991,1.6493060000000002,0.7524499459759351,4.079860999999999,2.6909719999999995,19.097199999999987,4247.476111116704
2025-08-27 20:27:00,32.52315,1.6493060000000002,0.7813748039626047,4.079860999999999,2.719907,18.518500000000017,4247.526111116704
2025-08-27 20:30:00,33.47801,1.7361109999999993,0.8074521300692822,4.224538,2.7777780000000005,17.650499999999965,4247.576111116704
2025-08-27 20:33:00,33.96991,1.6493060000000002,0.7813738269686565,4.195603,2.835648,17.650500000000022,4247.626111116704
2025-08-27 20:36:00,33.96991,1.5914359999999999,0.7637987841049925,4.1666680000000005,2.8645830000000005,16.78249999999997,4247.676111116704
2025-08-27 20:39:00,33.96991,1.5914349999999997,0.7637984790411433,4.079862,2.7777780000000005,16.492999999999995,4247.7261111167045
2025-08-27 20:42:00,33.47801,1.5046300000000006,0.6801743571828792,4.021991000000001,2.748843,16.782399999999996,4247.776111116705
2025-08-27 20:45:00,34.43287,1.4178249999999997,0.6830009984101784,3.906249999999999,2.748842,18.22909999999996,4247.826111116705
2025-08-27 20:48:00,33.47801,1.4178239999999995,0.710072930805431,3.819444,2.6909710000000002,16.78249999999997,4247.876111116705
2025-08-27 20:51:00,33.47801,1.5046289999999996,0.7371324327707637,3.8773139999999993,2.6620370000000007,18.51849999999996,4247.926111116705
2025-08-27 20:54:00,34.43287,1.5046289999999996,0.737133371425916,3.906249,2.6909730000000005,16.782399999999996,4247.976111116705
2025-08-27 20:57:00,34.4618,1.4178239999999995,0.7100738457169424,3.8483790000000004,2.719907,17.071799999999996,4248.026111116706
2025-08-27 21:00:00,34.4618,1.4178249999999997,0.7100741598189024,3.8773150000000003,2.748842,19.965299999999957,4248.076111116706
2025-08-27 21:03:00,33.96991,1.5625,0.7549483313722786,4.224537000000001,2.951385000000001,17.361099999999965,4248.126111116706
2025-08-27 21:06:00,34.43287,1.5046299999999997,0.7371336808241817,4.108796,2.8935190000000004,17.361199999999997,4248.176111116706
2025-08-27 21:09:00,33.47801,1.475695,0.7281583614159693,3.9351850000000006,2.748842,18.807900000000018,4248.226111116706
2025-08-27 21:12:00,32.52315,1.5046299999999997,0.7893207824144269,3.993055,2.835648,15.625,4248.2761111167065
2025-08-27 21:15:00,32.52315,1.5914349999999997,0.7910525646470237,4.079862,2.8067140000000004,17.650499999999965,4248.326111116707
2025-08-27 21:18:00,33.96991,1.5914349999999997,0.7637994408753057,4.0509260000000005,2.748843,17.361099999999965,4248.376111116707
2025-08-27 21:21:00,34.98264,1.5046299999999997,0.7371336808241817,3.993055,2.7777780000000005,20.254599999999982,4248.426111116707
2025-08-27 21:24:00,35.01157,1.5335650000000003,0.7460636176914712,4.137732,2.8935190000000004,17.361099999999965,4248.476111116707
2025-08-27 21:27:00,33.96991,1.4467600000000003,0.7191383364279976,4.050927000000001,2.8935180000000003,17.93979999999999,4248.526111116707
2025-08-27 21:30:00,33.96991,1.475695,0.7545384834174537,4.021991000000001,2.8645830000000005,18.807900000000018,4248.576111116708
2025-08-27 21:33:00,33.96991,1.5046300000000006,0.737133680824182,4.079861,2.864584,18.22919999999999,4248.626111116708
2025-08-27 21:36:00,33.96991,1.5914349999999997,0.7637994408753074,4.137732,2.835649000000001,17.650500000000022,4248.676111116708
2025-08-27 21:39:00,34.43287,1.5046299999999997,0.6801743571828789,4.0509260000000005,2.7777780000000005,17.93979999999999,4248.726111116708
2025-08-27 21:42:00,33.47801,1.5046299999999997,0.7371327421687575,3.9351850000000006,2.719907,17.36110000000002,4248.776111116708
2025-08-27 21:45:00,32.52315,1.5046299999999997,0.7371336808241817,3.993055,2.7777780000000005,17.07170000000002,4248.8261111167085
2025-08-27 21:48:00,32.52315,1.6203700000000003,0.7726065546134857,4.0509260000000005,2.7199079999999993,17.65039999999999,4248.876111116709
2025-08-27 21:51:00,33.47801,1.5046299999999997,0.7093504470141837,3.9351850000000006,2.6909710000000002,15.914300000000026,4248.926111116709
2025-08-27 21:54:00,33.47801,1.5046299999999997,0.7093514298433321,3.9641199999999994,2.719907,16.493100000000027,4248.976111116709
2025-08-27 21:57:00,33.47801,1.5335650000000003,0.7460636176914697,4.0509260000000005,2.8067129999999993,17.939899999999966,4249.026111116709
2025-08-27 22:00:00,33.47801,1.5914349999999997,0.7638004027080183,4.108796,2.8067140000000004,17.071799999999996,4249.076111116709
2025-08-27 22:03:00,33.96991,1.5046299999999997,0.7093504470141837,4.079862,2.835648,17.650500000000022,4249.12611111671
2025-08-27 22:06:00,33.96991,1.5335650000000003,0.7460636176914697,4.0509260000000005,2.8067129999999993,17.071799999999996,4249.17611111671
2025-08-27 22:09:00,33.96991,1.5914350000000006,0.7637984790411435,4.137732000000001,2.835648,16.2038,4249.22611111671
2025-08-27 22:12:00,33.96991,1.5625,0.754952148054652,4.02199,2.7488420000000007,17.361199999999997,4249.27611111671
2025-08-27 22:15:00,33.47801,1.5625,0.7549521480546503,3.993055000000001,2.719907,16.492999999999995,4249.32611111671
2025-08-27 22:18:00,32.52315,1.6782409999999999,0.8179950747562382,4.021991000000001,2.6620370000000007,17.93979999999999,4249.3761111167105
2025-08-27 22:21:00,33.47801,1.6782409999999999,0.7901035674242083,4.1666680000000005,2.7777780000000005,17.939800000000048,4249.426111116711
2025-08-27 22:24:00,33.47801,1.6493060000000002,0.7524499459759351,4.108796,2.719907,16.203700000000026,4249.476111116711
2025-08-27 22:27:00,33.47801,1.6203709999999996,0.7726078277476032,4.108796,2.7777780000000005,15.9144,4249.526111116711
2025-08-27 22:30:00,33.47801,1.6782409999999999,0.7901055364043483,4.3402769999999995,2.951389,18.22909999999996,4249.576111116711
2025-08-27 22:33:00,33.47801,1.6782409999999999,0.7901045519150277,4.282407999999999,2.8935190000000004,18.22909999999996,4249.626111116711
2025-08-27 22:36:00,32.00232,1.6782409999999999,0.7901055364043483,4.195601,2.8067130000000002,17.939800000000048,4249.676111116712
2025-08-27 22:39:00,32.00232,1.8229160000000002,0.833211517902539,4.166665999999999,2.633102,17.650400000000047,4249.726111116712
2025-08-27 22:42:00,32.98611,1.7361110000000002,0.8074531293952487,4.253472,2.8067129999999993,15.9144,4249.776111116712
2025-08-27 22:45:00,32.98611,1.7939809999999996,0.8246595695959963,4.253472,2.748843,18.22919999999999,4249.826111116712
2025-08-27 22:48:00,32.52315,1.7361110000000002,0.74675232554724,4.253472,2.748843,17.650400000000047,4249.876111116712
2025-08-27 22:51:00,32.52315,1.7361110000000002,0.8074541287196895,4.195601,2.748843,17.361099999999965,4249.9261111167125
2025-08-27 22:54:00,32.52315,1.7361119999999994,0.8074534279332174,4.195601999999999,2.7488420000000007,15.914300000000026,4249.976111116713
2025-08-27 22:57:00,32.52315,1.7071769999999997,0.798796338271341,4.137732,2.719906,16.492999999999995,4250.026111116713
2025-08-27 23:00:00,30.09259,1.765047,0.8160739998961212,4.195601999999999,2.719907,17.361099999999965,4250.076111116713
2025-08-27 23:03:00,30.55556,1.8229169999999995,0.8332128340830662,4.340278,2.8067140000000004,17.071799999999996,4250.126111116713
2025-08-27 23:06:00,31.53935,1.765047,0.8160729932289336,4.311344,2.835648,16.203700000000026,4250.176111116713
2025-08-27 23:09:00,30.55556,1.7361110000000002,0.8074531293952487,3.877314,2.430554999999999,16.493100000000027,4250.226111116714
2025-08-27 23:12:00,30.55556,1.6782409999999999,0.7609560424232851,3.993055,2.5752310000000005,15.9144,4250.276111116714
2025-08-27 23:15:00,30.09259,1.6782409999999999,0.6978831721479481,3.819445,2.34375,15.625,4250.326111116714
2025-08-28 00:36:00,30.55556,1.5335650000000003,0.7460626712482341,3.038195,1.7939809999999996,15.046299999999974,4250.326111116714
2025-08-28 06:42:00,39.32291,1.7939820000000006,1.0294186522892803,7.1469949999999995,5.873842999999999,20.254599999999982,4250.326111116714
2025-08-28 06:45:00,40.27778,1.5046300000000006,0.8837823965799796,7.523145,6.481485,19.386599999999987,4250.326111116714
2025-08-28 06:48:00,34.4618,0.9259260000000005,0.7556447624868032,7.262735,6.944449,17.071799999999996,4250.326111116714
2025-08-28 06:51:00,30.55556,1.359954,0.8324275305292678,7.552085000000001,6.655091,14.467600000000004,4250.326111116714
2025-08-28 06:57:00,31.53935,1.5046300000000006,0.8611658221781547,8.651625,7.581015,15.625,4250.326111116714
2025-08-28 07:00:00,31.53935,1.4467599999999994,0.8634067930132409,8.478010000000001,7.49421,16.203700000000026,4250.376111116714
2025-08-28 07:03:00,38.33912,1.6203709999999996,0.9904633954692461,8.391200000000001,7.320599,18.518500000000017,4250.426111116714
2025-08-28 07:06:00,37.35532,1.4178249999999997,0.5924656081026651,6.7419,5.497685000000001,18.80789999999996,4250.4761111167145
2025-08-28 07:09:00,40.76968,1.6782409999999999,1.011174488310189,10.011569999999999,8.883098999999998,18.80789999999996,4250.526111116715
2025-08-28 07:12:00,40.1331,0.6655099999999994,0.9367113363624753,9.143519999999999,9.751159999999999,21.990700000000004,4250.576111116715
2025-08-28 07:15:00,43.1713,0.5787040000000001,0.9143716372554612,9.027775000000002,9.809031000000001,22.280100000000004,4250.626111116715
2025-08-28 07:18:00,47.07755,0.7523150000000003,0.9900041382247363,8.883105,9.40394,26.04169999999999,4250.676111116715
2025-08-28 07:21:00,52.40162,0.694445,0.9784622404274542,7.667825,8.304400000000001,28.935199999999952,4250.726111116715
2025-08-28 07:24:00,54.83218,0.6076389999999998,1.1061958852172957,9.143519999999999,10.358801,26.62039999999996,4250.776111116716
2025-08-28 07:27:00,54.83218,0.5787040000000001,1.124893998638958,9.375005000000002,10.734951000000002,30.381899999999973,4250.826111116716
2025-08-28 07:30:00,55.81597,0.49189799999999995,1.1025197164279457,9.519675,11.111107,30.67130000000003,4250.876111116716
2025-08-28 07:33:00,55.81597,0.49189799999999995,1.0644920273309872,9.143515,10.619216999999999,33.85419999999999,4250.926111116716
2025-08-28 07:36:00,55.81597,0.49189799999999995,1.0258620289253317,8.8831,10.243052000000002,32.117999999999995,4250.976111116716
2025-08-28 07:39:00,54.83218,0.49189799999999995,0.9964705413497176,8.56481,9.837962000000001,26.04159999999996,4251.0261111167165
2025-08-28 07:42:00,54.36921,0.5787040000000001,1.01170185382001,8.53588,9.577546,29.803200000000004,4251.076111116717
2025-08-28 07:45:00,55.32407,0.5208329999999997,0.9789980193855444,8.42014,9.548607,30.092600000000004,4251.126111116717
2025-08-28 07:48:00,55.32407,0.5787040000000001,1.0011170053004308,8.449075,9.461801000000001,31.25,4251.176111116717
2025-08-28 07:51:00,55.81597,0.49189799999999995,0.9566657450323365,8.362265,9.519677,30.9606,4251.226111116717
2025-08-28 07:54:00,55.81597,0.5787040000000001,0.9904815792944568,8.420135000000002,9.403931,29.803200000000004,4251.276111116717
2025-08-28 07:57:00,55.81597,0.5787040000000001,1.0117018538200107,8.3912,9.432866,34.43290000000002,4251.326111116718
2025-08-28 08:00:00,56.77083,0.5787040000000001,1.0222338382152019,8.33333,9.403936,31.828700000000026,4251.376111116718
2025-08-28 08:03:00,63.10764,0.7523150000000003,1.0736944616167636,8.275465,8.99884,34.14360000000002,4251.426111116718
2025-08-28 08:06:00,69.41551,0.4340270000000004,0.9678114218505963,7.7256920000000004,9.114585,39.6412,4251.476111116718
2025-08-28 08:09:00,87.84722,0.0,0.16530273419393834,6.539357000000001,8.969907000000001,47.16439999999997,4251.526111116718
2025-08-28 08:12:00,97.07755,-0.05786999999999942,,6.278933,9.085643,49.18980000000002,4251.5761111167185
2025-08-28 08:15:00,97.07755,-0.14467500000000033,,6.105321999999999,8.998847000000001,48.90040000000002,4251.626111116719
2025-08-28 08:18:00,97.10648,-0.08680600000000016,,6.365742999999999,9.201389,52.08340000000001,4251.676111116719
2025-08-28 08:21:00,97.10648,0.0,0.1944833300065804,6.857640999999999,9.751161,52.08330000000001,4251.726111116719
2025-08-28 08:24:00,97.10648,0.0,0.19992028771782402,7.089123,10.069443,48.321799999999996,4251.776111116719
2025-08-28 08:27:00,90.30671,0.02893599999999985,0.6269725550978578,7.3206039999999994,10.214118000000001,48.03239999999997,4251.826111116719
2025-08-28 08:30:00,83.96991,0.14467599999999958,0.8777658459038261,7.609953999999999,10.185188,43.69210000000001,4251.87611111672
2025-08-28 08:33:00,79.13773,0.23148199999999974,0.9427915226260257,7.812499999999999,10.040507999999999,42.24540000000002,4251.92611111672
2025-08-28 08:36:00,73.78472,0.31828699999999976,1.0062505910775974,7.98611,9.982643,36.16889999999998,4251.97611111672
2025-08-28 08:39:00,70.37037,0.34722200000000036,0.9861630552764568,8.04398,9.837968,40.509299999999996,4252.02611111672
2025-08-28 08:42:00,69.41551,0.49189799999999995,1.0548882067164067,8.188659999999999,9.635412,40.79869999999997,4252.07611111672
2025-08-28 08:45:00,67.96875,0.5497680000000003,1.0821726664453875,8.24653,9.577542000000001,37.32639999999998,4252.1261111167205
2025-08-28 08:48:00,67.96875,0.5208330000000005,1.0093902057031976,7.95718,9.172457,38.194500000000005,4252.176111116721
2025-08-28 08:51:00,66.52199,0.5497680000000003,1.0316872855038863,7.95718,9.143522,41.95599999999999,4252.226111116721
2025-08-28 08:54:00,65.01736,0.578703,1.0327099474148604,8.07292,9.172457,39.64129999999997,4252.276111116721
2025-08-28 08:57:00,66.72454,0.6655100000000003,1.07305092871827,8.246526,9.201386,34.14359999999999,4252.326111116721
2025-08-28 09:00:00,66.72454,0.6076389999999998,1.0643950097289654,8.275466000000002,9.374997,37.03710000000001,4252.376111116721
2025-08-28 09:03:00,66.6956,0.6655100000000003,1.0730509287182706,8.391206,9.346066,36.45840000000001,4252.426111116722
2025-08-28 09:06:00,68.43171,0.6655100000000003,1.0949067674242126,8.420136,9.432866,37.61579999999998,4252.476111116722
2025-08-28 09:09:00,68.43171,0.6076389999999998,1.0749183199932903,8.391201,9.519672,37.03709999999998,4252.526111116722
2025-08-28 09:12:00,68.43171,0.6365739999999995,1.1065269394890838,8.420141,9.548607,39.64119999999997,4252.576111116722
2025-08-28 09:15:00,67.44792,0.6076389999999998,1.0749183199932903,8.478006,9.606477,41.66659999999999,4252.626111116722
2025-08-28 09:18:00,69.41551,0.694445,1.1149245109399721,8.535876000000002,9.519670999999999,35.30090000000001,4252.6761111167225
2025-08-28 09:21:00,70.37037,0.6365740000000004,1.1170936307853747,8.449069999999999,9.606486,36.74759999999998,4252.726111116723
2025-08-28 09:24:00,71.35417,0.5787040000000001,1.0741350771762908,8.33333,9.548606,35.300899999999984,4252.776111116723
2025-08-28 09:27:00,72.33796,0.49189799999999995,1.0452530284128256,8.275465,9.693287,38.77320000000003,4252.826111116723
2025-08-28 09:30:00,72.33796,0.46296299999999935,1.0398855698081857,8.188659999999999,9.693287,40.50919999999999,4252.876111116723
2025-08-28 09:33:00,77.17014,0.6655090000000001,1.1486334024866218,8.246524,9.403935,45.13889999999998,4252.926111116723
2025-08-28 09:36:00,72.80093,0.3761570000000001,1.0669091861810944,8.391203999999998,10.329856999999999,36.45839999999998,4252.976111116724
2025-08-28 09:39:00,71.81713,0.3761570000000001,1.0236484703208995,7.899304,9.693287,38.48380000000003,4253.026111116724
2025-08-28 09:42:00,70.37037,0.4340269999999995,1.0422881486560256,8.072914,9.693287,41.08800000000002,4253.076111116724
2025-08-28 09:45:00,71.35417,0.4340280000000005,1.0146270565356232,8.101854,9.635416,36.16900000000004,4253.126111116724
2025-08-28 09:48:00,75.23148,0.3761579999999993,0.9973480297576819,7.783567999999999,9.490739999999999,40.50929999999997,4253.176111116724
2025-08-28 09:51:00,78.15394,0.2314810000000005,0.8662286665800136,7.609952,9.548611,38.4838,4253.2261111167245
2025-08-28 09:54:00,80.12153,0.26041699999999945,0.9166190884215198,7.609957999999999,9.577551,41.37729999999999,4253.276111116725
2025-08-28 09:57:00,78.6169,0.31828700000000065,0.9647123811450542,7.870374000000001,9.722227,42.82409999999999,4253.326111116725
2025-08-28 10:00:00,76.21528,0.3472229999999996,1.028718102611626,8.015051,9.953708,34.14350000000002,4253.376111116725
2025-08-28 10:03:00,73.78472,0.5497690000000004,1.1316226156446958,8.420137,9.895838000000001,39.06250000000003,4253.426111116725
2025-08-28 10:06:00,80.12153,0.9548610000000002,1.2214484774010386,8.969912,9.548611,40.21989999999997,4253.476111116725
2025-08-28 10:09:00,71.58565,0.8101850000000006,1.2149030839040567,8.825232,9.751157,35.87960000000004,4253.526111116726
2025-08-28 10:12:00,67.44792,0.78125,1.1958076442936174,8.883102000000001,9.837962000000001,35.87959999999998,4253.576111116726
2025-08-28 10:15:00,66.52199,0.78125,1.161721045092311,8.767362,9.635412,39.0625,4253.626111116726
2025-08-28 10:18:00,66.52199,0.8391200000000003,1.151655454929031,8.883102000000001,9.577542000000001,31.828700000000026,4253.676111116726
2025-08-28 10:21:00,65.01736,0.8391200000000003,1.1635738125715884,8.796292000000001,9.519672,36.45829999999998,4253.726111116726
2025-08-28 10:24:00,64.09144,0.8101849999999997,1.1218111826845973,8.709492000000001,9.403937,38.4838,4253.7761111167265
2025-08-28 10:27:00,64.0625,0.8101849999999997,1.1218111826845973,8.709492000000001,9.403937,33.85420000000002,4253.826111116727
2025-08-28 10:30:00,63.91782,0.8101849999999997,1.1454611132486365,8.622682000000001,9.374997,37.615699999999975,4253.876111116727
2025-08-28 10:33:00,63.5706,0.8391210000000004,1.1396739132750753,8.651617,9.317126,34.432800000000015,4253.926111116727
2025-08-28 10:36:00,63.5706,0.78125,1.115444137743857,8.593747,9.346067,35.59030000000001,4253.976111116727
2025-08-28 10:39:00,62.61574,0.8391210000000004,1.1154938684853055,8.680557,9.288196,32.117999999999995,4254.026111116727
2025-08-28 10:42:00,63.5706,0.8391210000000004,1.1396739132750753,8.680557,9.346066,36.168900000000036,4254.076111116728
2025-08-28 10:45:00,64.5544,0.78125,1.115444137743857,8.709487000000001,9.461807,38.4838,4254.126111116728
2025-08-28 10:48:00,64.5544,0.8391210000000004,1.1635744345199084,8.709487000000001,9.432866,33.56480000000002,4254.176111116728
2025-08-28 10:51:00,64.5544,0.78125,1.1154441377438578,8.651617,9.403937,34.14360000000002,4254.226111116728
2025-08-28 10:54:00,63.10764,0.694445,1.0364539219952107,8.101857,8.883102000000001,33.85420000000002,4254.276111116728
2025-08-28 10:57:00,61.16898,0.7523150000000003,1.0501561930036205,8.015047000000001,8.680551999999999,31.539300000000026,4254.3261111167285
2025-08-28 11:00:00,60.21412,0.694445,1.024996809481348,7.986112,8.738427,34.722200000000015,4254.376111116729
2025-08-28 11:03:00,60.18519,0.7233799999999997,1.0319487267820855,8.072922,8.767361999999999,31.25,4254.426111116729
2025-08-28 11:06:00,59.20139,0.694445,1.024996809481348,8.217592,8.969907,34.14349999999999,4254.476111116729
2025-08-28 11:09:00,57.75463,0.7233799999999997,1.043617779362707,8.333332,9.056712000000001,31.25,4254.526111116729
2025-08-28 11:12:00,56.30787,0.7523149999999994,1.05015619300362,8.420142,9.085647,31.539399999999972,4254.576111116729
2025-08-28 11:15:00,58.21759,0.8391209999999996,1.1032917813263494,8.535881999999999,9.114581000000001,31.539299999999997,4254.62611111673
2025-08-28 11:18:00,59.20139,0.7233799999999997,1.0667467211354027,8.506942,9.288191999999999,32.69679999999997,4254.67611111673
2025-08-28 11:21:00,59.20139,0.78125,1.068106341072158,8.506946,9.143516,32.696800000000025,4254.72611111673
2025-08-28 11:24:00,60.18519,0.6944439999999998,1.0364572174282514,8.478006,9.259262,28.93520000000001,4254.77611111673
2025-08-28 11:27:00,58.73843,0.78125,1.080047148690853,8.535876,9.201386,30.382000000000005,4254.82611111673
2025-08-28 11:30:00,60.15625,0.78125,1.080047148690853,8.535876,9.201386,30.67130000000003,4254.8761111167305
2025-08-28 11:33:00,60.18519,0.6944439999999998,1.0591758965939548,8.506946,9.346062,32.986200000000025,4254.926111116731
2025-08-28 11:36:00,54.83218,0.6365739999999995,1.0311659989207338,8.651616,9.577542000000001,26.041600000000017,4254.976111116731
2025-08-28 11:39:00,57.75463,0.6944439999999998,1.0478485250004599,8.535876,9.346062,30.3819,4255.026111116731
2025-08-28 11:42:00,56.30787,0.7233789999999996,1.0436171406887669,8.622686,9.346067,30.3819,4255.076111116731
2025-08-28 11:45:00,54.83218,0.6365739999999995,1.0420968748615043,8.535876,9.490742000000001,31.828799999999973,4255.126111116731
2025-08-28 11:48:00,55.81597,0.7523149999999994,1.0501602849767444,8.709485999999998,9.375001000000001,32.11799999999997,4255.176111116732
2025-08-28 11:51:00,54.83218,0.6655089999999992,1.0398384500902391,8.825236,9.693287,32.696799999999996,4255.226111116732
2025-08-28 11:54:00,56.77083,0.6365739999999995,1.0311659989207338,8.622685999999998,9.548611999999999,35.590299999999985,4255.276111116732
2025-08-28 11:57:00,55.81597,0.7233799999999997,1.043617779362708,8.709485999999998,9.432866,29.22459999999998,4255.326111116732
2025-08-28 12:00:00,55.81597,0.6365739999999995,1.052967350720967,8.680556,9.664352000000001,31.24999999999997,4255.376111116732
2025-08-28 12:03:00,56.77083,0.6655089999999992,1.0286505910712131,8.622685999999998,9.461807,31.539399999999972,4255.4261111167325
2025-08-28 12:06:00,56.77083,0.6655089999999992,1.0398384500902391,8.738426,9.606477,32.407399999999996,4255.476111116733
2025-08-28 12:09:00,57.29167,0.6365739999999995,1.020176937539821,8.680556,9.577542000000001,29.513900000000007,4255.526111116733
2025-08-28 12:12:00,55.81597,0.6655089999999992,1.0398384500902398,8.622685999999998,9.490737000000001,30.092600000000004,4255.576111116733
2025-08-28 12:15:00,55.81597,0.6365739999999995,1.020176937539821,8.709491,9.606477,30.381999999999977,4255.626111116733
2025-08-28 12:18:00,57.75463,0.6076389999999998,1.0217953612471518,8.593751,9.577542000000001,29.803199999999975,4255.676111116733
2025-08-28 12:21:00,57.17593,0.6655089999999992,1.0286505910712131,8.709485999999998,9.548607,31.249899999999997,4255.726111116734
2025-08-28 12:24:00,55.81597,0.6365739999999995,1.0420931076500697,8.680556,9.635411999999999,29.803199999999975,4255.776111116734
2025-08-28 12:27:00,54.83218,0.6655089999999992,1.0174000368218874,8.709485999999998,9.519677,29.803199999999975,4255.826111116734
2025-08-28 12:30:00,54.83218,0.78125,1.1154400952457861,8.825236,9.577546,33.27540000000002,4255.876111116734
2025-08-28 12:33:00,55.81597,0.6655089999999992,1.0398384500902391,8.738426,9.606477,30.9606,4255.926111116734
2025-08-28 12:36:00,55.81597,0.7233789999999996,1.0436171406887669,8.796296,9.519677,32.4075,4255.9761111167345
2025-08-28 12:39:00,55.81597,0.7233789999999996,1.078209857821292,8.796296,9.606477,28.35650000000001,4256.026111116735
2025-08-28 12:42:00,55.81597,0.78125,1.091912283109979,8.883106,9.577546,31.539399999999972,4256.076111116735
2025-08-28 12:45:00,56.77083,0.78125,1.0800430351188703,8.883106,9.548606,31.82880000000003,4256.126111116735
2025-08-28 12:48:00,56.30787,0.6655090000000001,1.062036692164987,8.738426,9.664347,29.51389999999998,4256.176111116735
2025-08-28 12:51:00,56.30787,0.8101849999999997,1.1098861609535553,8.912036,9.577551,30.671299999999974,4256.226111116735
2025-08-28 12:54:00,56.16319,0.7233799999999997,1.0896148660289444,8.854172,9.693292,27.488500000000016,4256.276111116736
2025-08-28 12:57:00,56.77083,0.7523149999999994,1.0969594632532012,8.854172,9.635417,31.539399999999972,4256.326111116736
2025-08-28 13:00:00,55.81597,0.8101859999999999,1.0978869137478797,8.940972,9.577546,29.224500000000006,4256.376111116736
2025-08-28 13:03:00,55.81597,0.694445,1.0816503053621214,8.854172,9.751157,30.67119999999997,4256.426111116736
2025-08-28 13:06:00,55.81597,0.8101859999999999,1.109882643734763,8.912042,9.577546,30.67119999999997,4256.476111116736
2025-08-28 13:09:00,55.81597,0.8101859999999999,1.1098867778648633,8.940972,9.606486,31.828700000000026,4256.5261111167365
2025-08-28 13:12:00,56.77083,0.7523149999999994,1.0853621603708312,8.912042,9.664357,31.24999999999997,4256.576111116737
2025-08-28 13:15:00,57.75463,0.8101859999999999,1.109882643734763,8.912042,9.577546,27.777800000000013,4256.626111116737
2025-08-28 13:18:00,56.30787,0.7523149999999994,1.0969634607406973,8.998842,9.780097,30.382000000000005,4256.676111116737
2025-08-28 13:21:00,58.73843,0.7233799999999997,1.0896148660289444,8.825232,9.664352000000001,28.64590000000001,4256.726111116737
2025-08-28 13:24:00,56.30787,0.8101859999999999,1.1098867778648633,8.940972,9.606486,29.803200000000004,4256.776111116737
2025-08-28 13:27:00,57.29167,0.7233789999999996,1.0896142086126486,8.940976,9.780097,29.513900000000007,4256.826111116738
2025-08-28 13:30:00,57.75463,0.78125,1.1037119991645035,8.883106,9.606486,28.06710000000004,4256.876111116738
2025-08-28 13:33:00,57.75463,0.78125,1.1154400952457868,8.940976,9.693286,30.38190000000003,4256.926111116738
2025-08-28 13:36:00,58.73843,0.6944439999999998,1.0704449703715366,8.767356,9.635411999999999,33.85420000000002,4256.976111116738
2025-08-28 13:39:00,58.73843,0.8101849999999997,1.1218111826845973,8.883106,9.577551,31.539399999999972,4257.026111116738
2025-08-28 13:42:00,58.73843,0.78125,1.1154400952457868,8.940976,9.693286,29.513800000000032,4257.0761111167385
2025-08-28 13:45:00,59.72222,0.6944439999999998,1.0816496329995753,8.825236,9.722221999999999,32.1181,4257.126111116739
2025-08-28 13:48:00,58.73843,0.6944439999999998,1.081653495750373,8.912036,9.809031999999998,33.85410000000002,4257.176111116739
2025-08-28 13:51:00,58.73843,0.78125,1.1154400952457868,8.940976,9.693286,35.011600000000016,4257.226111116739
2025-08-28 13:54:00,59.20139,0.8101849999999997,1.1218111826845973,8.969906,9.664351,29.224499999999978,4257.276111116739
2025-08-28 13:57:00,59.20139,0.6655090000000001,1.0840036982948562,8.825236,9.809027,30.092599999999976,4257.326111116739
2025-08-28 14:00:00,60.18519,0.8101849999999997,1.1098861609535553,8.912036,9.577551,26.331099999999964,4257.37611111674
2025-08-28 14:03:00,59.20139,0.78125,1.127106541378955,8.940976,9.722226,30.96070000000003,4257.42611111674
2025-08-28 14:06:00,61.16898,0.6944439999999998,1.0816534957503738,8.767356,9.664352000000001,29.803200000000004,4257.47611111674
2025-08-28 14:09:00,59.72222,0.78125,1.0919163723070415,8.912036,9.606486,29.51389999999998,4257.52611111674
2025-08-28 14:12:00,60.64815,0.78125,1.127106541378955,8.912036,9.693286,30.092599999999976,4257.57611111674
2025-08-28 14:15:00,61.63194,0.7233799999999997,1.0667467211354038,8.825236,9.606486,33.85420000000002,4257.6261111167405
2025-08-28 14:18:00,61.63194,0.6365739999999995,1.0637826774325567,8.767365999999999,9.780092,33.85419999999999,4257.676111116741
2025-08-28 14:21:00,62.18171,0.6655089999999992,1.0620405077105879,8.738426,9.664357,30.3819,4257.726111116741
2025-08-28 14:24:00,62.12384,0.7233799999999997,1.0896148660289444,8.854166,9.693286,27.488399999999984,4257.776111116741
2025-08-28 14:27:00,59.72222,0.5787039999999992,1.074135077176291,8.622685999999998,9.837962000000001,29.51389999999998,4257.826111116741
2025-08-28 14:30:00,58.21759,0.6076389999999998,1.043204194504273,8.680551,9.722221999999999,30.96070000000003,4257.876111116741
2025-08-28 14:33:00,57.29167,0.6076389999999998,1.0643950097289654,8.738431,9.837962000000001,30.381999999999977,4257.926111116742
2025-08-28 14:36:00,58.27546,0.6365739999999995,1.0420931076500703,8.796301,9.751157000000001,31.24999999999997,4257.976111116742
2025-08-28 14:39:00,57.29167,0.5497689999999995,1.0316915763488796,8.680551,9.866902,32.407399999999996,4258.026111116742
2025-08-28 14:42:00,55.81597,0.5787040000000001,1.0535185517606704,8.709491,9.866897,32.98619999999997,4258.076111116742
2025-08-28 14:45:00,55.81597,0.694445,1.081650305362122,8.796301,9.693286,37.61570000000003,4258.126111116742
2025-08-28 14:48:00,56.77083,0.694445,1.081650305362122,8.796301,9.693286,31.25,4258.1761111167425
2025-08-28 14:51:00,57.75463,0.694445,1.081650305362122,8.796301,9.693286,31.5394,4258.226111116743
2025-08-28 14:54:00,57.75463,0.6076389999999998,1.0643950097289654,8.738431,9.837962000000001,27.777800000000013,4258.276111116743
2025-08-28 14:57:00,56.30787,0.694445,1.0927999072429802,8.825231,9.751156,32.11799999999997,4258.326111116743
2025-08-28 15:00:00,56.30787,0.694445,1.0816541681145324,8.940971,9.837966,26.620400000000018,4258.376111116743
2025-08-28 15:03:00,57.29167,0.5787040000000001,1.0431373203324572,8.738431,9.866897,29.513900000000007,4258.426111116743
2025-08-28 15:06:00,57.29167,0.7233799999999997,1.1009575236378577,8.883101,9.751161,34.432800000000015,4258.476111116744
2025-08-28 15:09:00,57.75463,0.5208329999999997,1.019425822713182,8.593754,9.837961,27.777799999999985,4258.526111116744
2025-08-28 15:12:00,66.98495,0.14467599999999958,0.7549372280404768,7.407405,9.461809,36.74770000000001,4258.576111116744
2025-08-28 15:15:00,73.78472,0.0,0.17628286685880848,6.973385,9.577545,42.82409999999999,4258.626111116744
2025-08-28 15:18:00,71.81713,0.0,0.19085284608548192,7.146986999999999,9.982637,48.032400000000024,4258.676111116744
2025-08-28 15:21:00,68.43171,0.08680500000000002,0.7156784428802494,7.581017999999999,9.982643,37.32639999999998,4258.7261111167445
2025-08-28 15:24:00,65.53819,0.2893509999999999,0.9416109098928857,8.188654,10.098382999999998,35.87959999999998,4258.776111116745
2025-08-28 15:27:00,62.61574,0.49189799999999995,1.0548915306177828,8.59375,10.040512,31.25,4258.826111116745
2025-08-28 15:30:00,61.16898,0.5208339999999998,1.0591438692527753,8.680556,10.040512,38.19450000000003,4258.876111116745
2025-08-28 15:33:00,58.73843,0.5787040000000001,1.0535185517606704,8.825231,9.982637,29.22460000000001,4258.926111116745
2025-08-28 15:36:00,58.73843,0.6076389999999998,1.053825262363019,8.738426,9.809027,32.407400000000024,4258.976111116745
2025-08-28 15:39:00,57.75463,0.7233789999999996,1.1122355612183548,8.912036,9.809027,30.381899999999973,4259.026111116746
2025-08-28 15:42:00,54.83218,0.5497680000000003,1.0316872855038863,8.825236,10.011578,29.224500000000006,4259.076111116746
2025-08-28 15:45:00,55.32407,0.78125,1.0919163723070415,8.912036,9.606486,30.67130000000003,4259.126111116746
2025-08-28 15:48:00,52.40162,0.78125,1.1037119991645035,8.969906,9.693286,27.199100000000044,4259.176111116746
2025-08-28 15:51:00,53.38542,0.7233789999999996,0.9965135465969811,8.506946,9.114587,27.199099999999987,4259.226111116746
2025-08-28 15:54:00,52.40162,0.7233789999999996,0.8599575764475519,7.494216,7.783567,31.82869999999997,4259.2761111167465
2025-08-28 15:57:00,50.95486,0.6944439999999998,0.8815300239022194,7.378475999999999,7.783562000000001,29.80329999999998,4259.326111116747
2025-08-28 16:00:00,50.95486,0.6944439999999998,0.8689965326787296,7.291665999999999,7.667822,28.067200000000014,4259.376111116747
2025-08-28 16:03:00,50.95486,0.6944439999999998,0.8939664188700184,7.320606,7.754632,29.513900000000035,4259.426111116747
2025-08-28 16:06:00,49.5081,0.6365739999999995,0.8225604337457026,7.262735999999999,7.667822,26.331000000000017,4259.476111116747
2025-08-28 16:09:00,49.97107,0.7523149999999994,0.8760822943544246,7.291666,7.552081,27.488399999999956,4259.526111116747
2025-08-28 16:12:00,49.0162,0.7233799999999997,0.8728710076674314,7.349541,7.667821000000001,25.752399999999966,4259.576111116748
2025-08-28 16:15:00,49.97107,0.6076389999999998,0.853206992107804,7.146991,7.6967620000000005,26.620400000000018,4259.626111116748
2025-08-28 16:18:00,49.97107,0.6076389999999998,0.8173849642491468,7.175926,7.638887,28.64580000000001,4259.676111116748
2025-08-28 16:21:00,49.97107,0.6655100000000003,0.8767123595243341,7.204866,7.667826,27.199099999999987,4259.726111116748
2025-08-28 16:24:00,50.4919,0.5497680000000003,0.8162374316061176,7.06018,7.667822,27.777799999999957,4259.776111116748
2025-08-28 16:27:00,49.97107,0.6655100000000003,0.852067133962139,7.175926,7.581016,29.803200000000004,4259.8261111167485
2025-08-28 16:30:00,50.4919,0.6076389999999998,0.8413577729236177,7.204866,7.725697,26.62039999999996,4259.876111116749
2025-08-28 16:33:00,49.97107,0.694445,0.8689971133572336,7.204860999999999,7.581016,29.224499999999978,4259.926111116749
2025-08-28 16:36:00,49.97107,0.6365739999999995,0.8591819916079423,7.291666,7.783562000000001,29.224499999999978,4259.976111116749
2025-08-28 16:39:00,49.97107,0.7233789999999996,0.8728748847827201,7.3495360000000005,7.667827000000001,27.199099999999987,4260.026111116749
2025-08-28 16:42:00,49.5081,0.8101859999999999,0.8805440540681408,7.465282,7.609956,31.53929999999997,4260.076111116749
2025-08-28 16:45:00,48.5243,0.78125,0.8786383356968779,7.436342000000001,7.638891999999999,26.041600000000017,4260.12611111675
2025-08-28 16:48:00,48.5243,0.868055,0.9107691588907109,7.523152,7.609957,24.594899999999996,4260.17611111675
2025-08-28 16:51:00,48.03241,0.868055,0.9107691588907109,7.552086999999999,7.638891999999999,27.777800000000013,4260.22611111675
2025-08-28 16:54:00,46.58565,0.8969909999999999,0.8969915000204675,7.5520830000000005,7.5520819999999995,29.513800000000003,4260.27611111675
2025-08-28 16:57:00,47.56945,0.8969909999999999,0.9256250277580695,7.581018,7.638887,25.173599999999965,4260.32611111675
2025-08-28 17:00:00,46.58565,0.8969909999999999,0.9113799793201125,7.667828,7.696757,26.909699999999987,4260.3761111167505
2025-08-28 17:03:00,49.0162,1.070602,0.9343565886890762,7.754628,7.494215999999999,27.488400000000013,4260.426111116751
2025-08-28 17:06:00,49.97107,1.070602,0.934351089907962,7.7256979999999995,7.465276,27.488400000000013,4260.476111116751
2025-08-28 17:09:00,49.97107,0.9837959999999999,0.9247222118250409,7.638888000000001,7.5231520000000005,26.331000000000017,4260.526111116751
2025-08-28 17:12:00,49.97107,1.0127319999999997,0.9385340853413813,7.609957999999999,7.465275999999999,27.777800000000013,4260.576111116751
2025-08-28 17:15:00,44.15509,0.8680559999999993,0.8238919777866347,7.696757999999999,7.609952,22.569500000000005,4260.626111116751
2025-08-28 17:18:00,44.61805,0.9259259999999996,0.8515416268021465,7.609957999999999,7.465281999999999,21.122700000000037,4260.676111116752
2025-08-28 17:21:00,44.67593,0.8969909999999999,0.8225371514394643,7.5520830000000005,7.407412,21.411999999999978,4260.726111116752
2025-08-28 17:24:00,43.69213,0.8680560000000002,0.8387862408443609,7.638893,7.581016999999999,22.569500000000005,4260.776111116752
2025-08-28 17:27:00,44.15509,1.0127319999999997,0.8599590342558131,7.638893,7.349540999999999,21.701400000000007,4260.826111116752
2025-08-28 17:30:00,44.15509,0.8391209999999996,0.8245719121089734,7.436343,7.407412000000001,21.411999999999978,4260.876111116752
2025-08-28 17:33:00,42.21643,0.8680560000000002,0.8238919777866354,7.349533,7.262727,22.8587,4260.9261111167525
2025-08-28 17:36:00,41.23264,0.8680560000000002,0.8088041267750988,7.262733,7.146986999999999,22.279999999999973,4260.976111116753
2025-08-28 17:39:00,39.78588,0.868055,0.7935216192041837,7.262727000000001,7.118052,20.254700000000014,4261.026111116753
2025-08-28 17:42:00,40.76968,1.0416660000000002,0.8395918986044398,7.262727000000001,6.886571,20.83340000000004,4261.076111116753
2025-08-28 17:45:00,40.76968,0.983797,0.8307375242927864,7.262733,6.973376,21.412000000000035,4261.126111116753
2025-08-28 17:48:00,40.76968,0.8969909999999999,0.8070767627592972,7.349533,7.175922000000001,21.412000000000035,4261.176111116753
2025-08-28 17:51:00,40.76968,0.8969909999999999,0.8070767627592961,7.3784730000000005,7.204861999999999,25.17360000000002,4261.226111116754
2025-08-28 17:54:00,39.78588,0.9259259999999996,0.8204915280964963,7.3784730000000005,7.175927,19.386599999999987,4261.276111116754
2025-08-28 17:57:00,39.78588,0.9548609999999993,0.8015004262217335,7.378468,7.089117,17.939899999999966,4261.326111116754
2025-08-28 18:00:00,39.78588,0.9548609999999993,0.8015004262217335,7.320598,7.0312470000000005,21.701400000000035,4261.376111116754
2025-08-28 18:03:00,30.55556,0.6076389999999998,0.6361368377254953,7.233798,7.291669,15.04630000000003,4261.426111116754
2025-08-28 18:06:00,31.53935,0.8969909999999999,0.6377479549197403,7.146992999999999,6.684031999999999,14.178200000000004,4261.4761111167545
2025-08-28 18:09:00,30.09259,0.7233800000000006,0.331576045383321,5.063657000000001,4.456016999999999,15.04630000000003,4261.526111116755
2025-08-29 07:15:00,31.01852,1.765046,0.8445880326911084,3.819444,2.3726849999999997,15.625,4261.526111116755
2025-08-29 07:18:00,32.98611,1.765046,0.8160747092369692,4.2534719999999995,2.7777789999999998,16.782399999999996,4261.576111116755
2025-08-29 07:21:00,33.96991,1.6782409999999999,0.7303191166811605,4.253472,2.8067130000000002,17.07170000000002,4261.626111116755
2025-08-29 07:24:00,32.98611,1.7361110000000002,0.7778609730293148,4.1377310000000005,2.6620359999999996,17.071799999999996,4261.676111116755
2025-08-29 07:27:00,31.79977,1.6782409999999999,0.7901035674242083,4.021991,2.633101,17.07170000000002,4261.726111116755
2025-08-29 07:30:00,31.53935,1.7361110000000002,0.8074531293952506,4.166665999999999,2.719907,18.518500000000017,4261.776111116756
2025-08-29 07:33:00,32.52315,1.7939809999999996,0.824658555637469,4.108796,2.604166,16.782399999999996,4261.826111116756
2025-08-29 07:36:00,33.47801,1.7071759999999996,0.7987970304256673,4.1377310000000005,2.719907,18.22919999999999,4261.876111116756
2025-08-29 07:39:00,33.47801,1.7071759999999996,0.7987960384913009,4.108796,2.6909710000000002,17.36110000000002,4261.926111116756
2025-08-29 07:42:00,33.47801,1.7361109999999993,0.8074531293952503,4.108795999999999,2.6620370000000007,18.807799999999986,4261.976111116756
2025-08-29 07:45:00,33.96991,1.6493059999999993,0.7220518850536359,4.050926,2.633102,17.361099999999965,4262.0261111167565
2025-08-29 07:48:00,32.98611,1.6493059999999993,0.7813738269686562,3.9641209999999996,2.604166,18.22919999999999,4262.076111116757
2025-08-29 07:51:00,32.52315,1.6203709999999996,0.7726078277476032,3.9351849999999997,2.6041670000000003,17.650500000000022,4262.126111116757
2025-08-29 07:54:00,32.52315,1.7071759999999996,0.7385523280346653,4.021991,2.546297,17.071799999999996,4262.176111116757
2025-08-29 07:57:00,33.96991,1.7071759999999996,0.7987970304256673,4.0509260000000005,2.633102,18.51849999999996,4262.226111116757
2025-08-29 08:00:00,33.96991,1.5914359999999999,0.7637987841049925,3.993056,2.6909710000000002,19.097200000000043,4262.276111116757
2025-08-29 08:03:00,34.43287,1.7071760000000005,0.7694254113240248,4.021991000000001,2.5752309999999996,18.518500000000017,4262.326111116758
2025-08-29 08:06:00,33.47801,1.5914359999999999,0.7353271071796509,3.906251,2.5752320000000006,17.93979999999999,4262.376111116758
2025-08-29 08:09:00,33.47801,1.7071759999999996,0.7987960384913009,3.935186,2.517361,16.493100000000027,4262.426111116758
2025-08-29 08:12:00,35.41666,1.6493060000000002,0.7220518850536363,4.021991,2.6041669999999995,18.80789999999996,4262.476111116758
2025-08-29 08:15:00,34.4618,1.6203709999999996,0.7439072757414635,3.90625,2.546296000000001,16.493100000000027,4262.526111116758
2025-08-29 08:18:00,34.43287,1.6493059999999993,0.8090544259685089,4.050926,2.719907,17.36110000000002,4262.5761111167585
2025-08-29 08:21:00,34.31713,1.7361109999999993,0.8074531293952486,4.195602,2.748843,15.3356,4262.626111116759
2025-08-29 08:24:00,35.56134,1.6203709999999996,0.7137497921111858,4.195602,2.8067130000000002,16.492999999999995,4262.676111116759
2025-08-29 08:27:00,34.4618,1.6782409999999999,0.790104551915026,4.0509260000000005,2.6620369999999998,17.361000000000047,4262.726111116759
2025-08-29 08:30:00,33.96991,1.7939809999999996,0.8246595695959963,4.1377310000000005,2.633102,17.361199999999997,4262.776111116759
2025-08-29 08:33:00,35.4456,1.7361119999999994,0.7467526083760144,4.282408,2.7777780000000005,17.071699999999964,4262.826111116759
2025-08-29 08:36:00,34.4618,1.7361119999999994,0.7778612639716368,4.166667,2.6909710000000002,16.203700000000026,4262.87611111676
2025-08-29 08:39:00,32.98611,1.7071759999999996,0.7987970304256673,4.1377310000000005,2.719907,17.93979999999999,4262.92611111676
2025-08-29 08:42:00,33.96991,1.8229169999999995,0.8899236259067318,4.3692139999999995,2.8935190000000004,18.22919999999999,4262.97611111676
2025-08-29 08:45:00,35.41666,1.7939809999999996,0.763056864963024,4.398147,2.835649000000001,18.229100000000017,4263.02611111676
2025-08-29 08:48:00,35.41666,1.7071759999999996,0.7694264508259232,4.166665999999999,2.719907,18.22919999999999,4263.07611111676
2025-08-29 08:51:00,34.43287,1.6782409999999999,0.8179950747562382,4.1377310000000005,2.7777770000000004,17.939899999999966,4263.1261111167605
2025-08-29 08:54:00,34.4618,1.6782409999999999,0.7901055364043483,4.137731,2.748843,17.361099999999965,4263.176111116761
2025-08-29 08:57:00,35.30093,1.7361110000000002,0.777862020396599,4.166665999999999,2.6909719999999995,17.361099999999965,4263.226111116761
2025-08-29 09:00:00,33.96991,1.649305,0.7813745016059608,4.0509260000000005,2.6909729999999996,16.782399999999996,4263.276111116761
2025-08-29 09:03:00,32.98611,1.7361110000000002,0.8357609682073742,4.282408,2.864584,18.51849999999996,4263.326111116761
2025-08-29 09:06:00,34.43287,1.8229160000000002,0.833211517902539,4.340278,2.8067140000000004,19.097199999999987,4263.376111116761
2025-08-29 09:09:00,35.4456,1.7071759999999996,0.7694264508259232,4.195601,2.7488420000000007,17.071799999999996,4263.426111116762
2025-08-29 09:12:00,35.41666,1.7361119999999994,0.8074534279332155,4.166667,2.719907,18.22920000000005,4263.476111116762
2025-08-29 09:15:00,35.41666,1.765047,1.0638546331464032,4.427083,3.2407449999999995,16.782399999999996,4263.526111116762
2025-08-29 09:18:00,47.3669,2.314814,1.1769790074591904,7.609956,5.787042,24.594899999999996,4263.576111116762
