Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-29 09:21:00,52.40162,1.9675919999999998,1.088494296699348,8.101856,6.655094,27.488400000000013,4263.626111116762
2025-08-29 09:24:00,52.40162,1.851851,1.443162335881641,8.246526,7.4942150000000005,28.64590000000004,4263.6761111167625
2025-08-29 09:27:00,44.67593,1.4178239999999995,1.0858122572447726,9.114586,8.506942,24.594899999999996,4263.726111116763
2025-08-29 09:30:00,42.21643,1.5335640000000001,0.7460614168893114,7.638885999999999,6.394672,22.280100000000004,4263.776111116763
2025-08-29 09:33:00,44.15509,1.7361110000000002,1.136827802605662,8.825236,7.783565,19.965300000000013,4263.826111116763
2025-08-29 09:36:00,44.15509,1.6782409999999999,0.9200116498155183,8.391206,7.1469949999999995,21.990800000000036,4263.876111116763
2025-08-29 09:39:00,43.95255,1.765046,1.0194255463641175,7.957176,6.71296,22.85880000000003,4263.926111116763
2025-08-29 09:42:00,49.0162,0.8680560000000002,0.8680589999971488,7.494211,7.494215,26.04159999999996,4263.976111116764
2025-08-29 09:45:00,49.5081,0.694445,0.8307372149922837,7.262735999999999,7.552081,26.331099999999992,4264.026111116764
2025-08-29 09:48:00,50.4919,0.6365740000000004,0.8225647048191261,7.14699,7.552085999999999,26.33099999999996,4264.076111116764
2025-08-29 09:51:00,50.4919,0.5787040000000001,0.7755823109239967,7.03125,7.465275999999999,27.488500000000016,4264.126111116764
2025-08-29 09:54:00,50.95486,0.5208329999999997,0.7629927012525529,6.94444,7.494217000000001,27.199100000000016,4264.176111116764
2025-08-29 09:57:00,49.5081,0.43402799999999964,0.7481874142882339,6.8286999999999995,7.581022000000001,25.75229999999999,4264.2261111167645
2025-08-29 10:00:00,50.4919,0.5208330000000005,0.7858896012441037,6.88657,7.494216999999999,28.93520000000001,4264.276111116765
2025-08-29 10:03:00,49.0162,0.6076389999999998,0.7806744738880844,6.973376000000001,7.349537,26.041600000000017,4264.326111116765
2025-08-29 10:06:00,49.0162,0.5787040000000001,0.7755823109239973,6.857640999999999,7.291667,26.909699999999987,4264.376111116765
2025-08-29 10:09:00,47.07755,0.6365739999999995,0.772234561291664,6.944446,7.233792,25.173500000000047,4264.426111116765
2025-08-29 10:12:00,46.90393,0.7233799999999997,0.7935192644553761,6.944446,7.089116000000001,27.777800000000013,4264.476111116765
2025-08-29 10:15:00,45.13889,0.6655089999999992,0.7755010934795497,6.857636,7.089117,25.752200000000016,4264.526111116766
2025-08-29 10:18:00,46.58565,0.6944439999999998,0.8046460187652316,6.799766,7.031251999999999,27.199099999999987,4264.576111116766
2025-08-29 10:21:00,46.12268,0.6365739999999995,0.7198925410404474,6.6550959999999995,6.828702000000001,26.90979999999996,4264.626111116766
2025-08-29 10:24:00,44.61805,0.6944439999999998,0.7780271561869675,6.626156,6.799772,25.17360000000002,4264.676111116766
2025-08-29 10:27:00,46.12268,0.7233789999999996,0.751944381896695,6.597225999999999,6.655097,26.620400000000018,4264.726111116766
2025-08-29 10:30:00,46.12268,0.8101849999999997,0.7659638904750955,6.655096,6.568290999999999,26.04169999999999,4264.7761111167665
2025-08-29 10:33:00,45.77546,0.6944439999999998,0.7508316667042756,6.5682860000000005,6.684031999999999,24.88420000000002,4264.826111116767
2025-08-29 10:36:00,46.03588,0.6655089999999992,0.748964895496241,6.539355999999999,6.712967000000001,27.199100000000044,4264.876111116767
2025-08-29 10:39:00,45.60185,0.6365739999999995,0.7198971622139163,6.510416,6.684031999999999,26.331000000000017,4264.926111116767
2025-08-29 10:42:00,46.12268,0.6365739999999995,0.7331910971922423,6.423616,6.626162,23.7269,4264.976111116767
2025-08-29 10:45:00,45.68866,0.6655089999999992,0.721834642441521,6.394676,6.510417,27.199099999999987,4265.026111116767
2025-08-29 10:48:00,45.60185,0.6365739999999995,0.7198971622139174,6.365735999999999,6.539352,25.173599999999965,4265.076111116768
2025-08-29 10:51:00,46.12268,0.6365739999999995,0.7064456565852804,6.365741,6.510417,24.884299999999996,4265.126111116768
2025-08-29 10:54:00,46.12268,0.694445,0.7508321934185032,6.4814810000000005,6.597225999999999,24.0163,4265.176111116768
2025-08-29 10:57:00,46.58565,0.6076389999999998,0.7429481906733227,6.4814810000000005,6.7708319999999995,26.04169999999999,4265.226111116768
2025-08-29 11:00:00,46.49884,0.6365739999999995,0.746339913579951,6.510420999999999,6.741897,24.30559999999997,4265.276111116768
2025-08-29 11:03:00,46.46991,0.7233799999999997,0.7659662986489818,6.539351,6.626161000000001,25.462999999999965,4265.3261111167685
2025-08-29 11:06:00,46.12268,0.3761570000000001,0.3614964920047509,4.542824,4.513887,24.884299999999996,4265.376111116769
2025-08-29 11:09:00,46.12268,0.14467600000000047,0.2837314805370047,3.125,3.4722220000000004,24.88420000000002,4265.426111116769
2025-08-29 11:12:00,45.60185,0.14467599999999958,0.27364329360966827,3.0960650000000003,3.414352000000001,26.041600000000017,4265.476111116769
2025-08-29 11:15:00,44.67593,0.26041699999999945,0.33986506347522316,3.298611,3.4722220000000004,24.88420000000002,4265.526111116769
2025-08-29 11:18:00,41.23264,0.3761570000000001,0.4044031367204099,3.3564819999999997,3.414352,21.990800000000036,4265.576111116769
2025-08-29 11:21:00,39.78588,0.5497689999999995,0.44076724665128986,3.4432869999999998,3.2407400000000006,20.83330000000001,4265.62611111677
2025-08-29 11:24:00,40.76968,0.694445,0.5009375388561849,3.5879630000000002,3.240741,21.12270000000001,4265.67611111677
2025-08-29 11:27:00,40.76968,0.6655089999999992,0.4707475566425941,3.616898,3.2696760000000005,22.56940000000003,4265.72611111677
2025-08-29 11:30:00,39.78588,0.7523149999999994,0.5045671687014314,3.530091999999999,3.0960650000000003,20.83330000000001,4265.77611111677
2025-08-29 11:33:00,40.76968,0.6655089999999992,0.48923091664495955,3.5011579999999993,3.1828710000000004,20.833399999999983,4265.82611111677
2025-08-29 11:36:00,40.76968,0.6944439999999998,0.48215526770876177,3.5590279999999996,3.1828700000000003,21.122799999999984,4265.8761111167705
2025-08-29 11:39:00,40.76968,0.6944439999999998,0.500937136845205,3.4722220000000004,3.125001,21.12270000000001,4265.926111116771
2025-08-29 11:42:00,39.78588,0.8391209999999996,0.5372756042151072,3.5590279999999996,3.038195000000001,18.807900000000018,4265.976111116771
2025-08-29 11:45:00,40.76968,0.7523149999999994,0.5239247879111985,3.5590279999999996,3.1539350000000006,21.41210000000001,4266.026111116771
2025-08-29 11:48:00,39.78588,0.694445,0.5009375388561849,3.6458329999999997,3.2986109999999993,21.412000000000035,4266.076111116771
2025-08-29 11:51:00,40.76968,0.7233800000000006,0.5489433586000664,3.7615750000000006,3.4432869999999998,20.543900000000008,4266.126111116771
2025-08-29 11:54:00,39.78588,0.78125,0.535223013193782,3.7615750000000006,3.327547000000001,22.8587,4266.176111116772
2025-08-29 11:57:00,39.78588,0.8391210000000004,0.5574628260678444,3.7615750000000006,3.2696760000000005,20.25460000000004,4266.226111116772
2025-08-29 12:00:00,39.78588,0.78125,0.5352236808704305,3.6747680000000003,3.240741,21.12270000000001,4266.276111116772
2025-08-29 12:03:00,39.32291,0.7523150000000003,0.542681919864334,3.6747680000000003,3.298611,21.701400000000035,4266.326111116772
2025-08-29 12:06:00,39.32291,0.8391210000000004,0.5372748944824096,3.7326390000000007,3.211805,21.990700000000004,4266.376111116772
2025-08-29 12:09:00,39.32291,0.8101859999999999,0.546401207030213,3.6458329999999997,3.1828699999999994,20.254599999999982,4266.4261111167725
2025-08-29 12:12:00,39.32291,0.78125,0.5352236808704305,3.6747680000000003,3.240741,18.807799999999986,4266.476111116773
2025-08-29 12:15:00,39.78588,0.7233789999999996,0.5124988546650738,3.6747680000000003,3.2986120000000003,23.7269,4266.526111116773
2025-08-29 12:18:00,39.78588,0.6655089999999992,0.48923154528035734,3.616898,3.2986120000000003,21.990700000000004,4266.576111116773
2025-08-29 12:21:00,39.78588,0.6655089999999992,0.507151328104406,3.530091999999999,3.240741,20.833399999999983,4266.626111116773
2025-08-29 12:24:00,39.78588,0.6655089999999992,0.48923154528035734,3.616898,3.2986120000000003,20.254599999999982,4266.676111116773
2025-08-29 12:27:00,39.78588,0.6655089999999992,0.48923091664495955,3.5011579999999993,3.1828710000000004,22.280100000000004,4266.726111116774
2025-08-29 12:30:00,38.80209,0.6365739999999995,0.4773721882936022,3.4432869999999998,3.1539350000000006,20.833399999999983,4266.776111116774
2025-08-29 12:33:00,39.78588,0.694445,0.48215631946967735,3.616899,3.240741,20.83330000000001,4266.826111116774
2025-08-29 12:36:00,39.78588,0.6365739999999995,0.4591921171638219,3.5879630000000002,3.2696760000000005,21.990700000000004,4266.876111116774
2025-08-29 12:39:00,40.76968,0.7233799999999997,0.4934271674544278,3.4432869999999998,3.038195000000001,22.85880000000003,4266.926111116774
2025-08-29 12:42:00,39.78588,0.694445,0.5191415968418415,3.3854170000000003,3.0671300000000006,18.807900000000018,4266.9761111167745
2025-08-29 12:45:00,40.76968,0.6365739999999995,0.5121452504472783,3.501156999999999,3.2696760000000005,22.8587,4267.026111116775
2025-08-29 12:48:00,40.76968,0.694445,0.48215697939081187,3.4722219999999995,3.0960650000000003,22.85880000000003,4267.076111116775
2025-08-29 12:51:00,40.76968,0.5787040000000001,0.47018331020972925,3.3564820000000006,3.1539360000000007,22.56940000000003,4267.126111116775
2025-08-29 12:54:00,40.76968,0.6365739999999995,0.5121458351209539,3.530092,3.2986120000000003,21.990700000000004,4267.176111116775
2025-08-29 12:57:00,40.76968,0.6076389999999998,0.4995419286413074,3.616898,3.414352000000001,22.85880000000003,4267.226111116775
2025-08-29 13:00:00,40.76968,0.6076389999999998,0.4474797089805937,3.5879640000000004,3.2986120000000003,23.4375,4267.276111116776
2025-08-29 13:03:00,39.78588,0.6076389999999998,0.48268380881019884,3.4722219999999995,3.240741,20.25460000000004,4267.326111116776
2025-08-29 13:06:00,39.78588,0.6365739999999995,0.47737280668490506,3.5879630000000002,3.2986120000000003,21.701400000000035,4267.376111116776
2025-08-29 13:09:00,39.78588,0.6365739999999995,0.4773721882936022,3.4722229999999996,3.1828710000000004,21.122600000000034,4267.426111116776
2025-08-29 13:12:00,39.78588,0.694445,0.48215697939081187,3.4432869999999998,3.0671300000000006,21.701400000000035,4267.476111116776
2025-08-29 13:15:00,39.78588,0.694445,0.5368352800057625,3.4722229999999996,3.1828699999999994,19.96520000000004,4267.5261111167765
2025-08-29 13:18:00,40.76968,0.6365739999999995,0.4950024582870787,3.6458329999999997,3.3854170000000003,22.280100000000004,4267.576111116777
2025-08-29 13:21:00,40.76968,0.694445,0.48215697939081187,3.6458329999999997,3.2696760000000005,22.85880000000003,4267.626111116777
2025-08-29 13:24:00,40.76968,0.5787040000000001,0.4531532763960864,3.5879630000000002,3.3564819999999997,21.990700000000004,4267.676111116777
2025-08-29 13:27:00,39.78588,0.6076389999999998,0.46534997237771997,3.616899,3.3564820000000006,20.254599999999982,4267.726111116777
2025-08-29 13:30:00,39.78588,0.694445,0.5009375388561849,3.530092,3.1828699999999994,20.25460000000004,4267.776111116777
2025-08-29 13:33:00,39.78588,0.7233799999999997,0.5124986033344638,3.5011579999999993,3.125,20.25460000000004,4267.826111116778
2025-08-29 13:36:00,39.78588,0.6655089999999992,0.48923091664495955,3.4722219999999995,3.1539350000000006,19.097199999999987,4267.876111116778
2025-08-29 13:39:00,39.78588,0.6655089999999992,0.507151328104406,3.530091999999999,3.240741,21.990700000000004,4267.926111116778
2025-08-29 13:42:00,40.76968,0.6655089999999992,0.5245721075075397,3.645834,3.3854170000000003,22.569500000000005,4267.976111116778
2025-08-29 13:45:00,41.23264,0.7233799999999997,0.4934264972167738,3.616898,3.211805,22.85880000000003,4268.026111116778
2025-08-29 13:48:00,39.78588,0.6076389999999998,0.4826832183006901,3.703703999999999,3.4722220000000004,21.411999999999978,4268.0761111167785
2025-08-29 13:51:00,39.78588,0.7233799999999997,0.4934264972167738,3.616898,3.211805,18.22919999999999,4268.126111116779
2025-08-29 13:54:00,39.78588,0.7233799999999997,0.5309820897404816,3.530091999999999,3.1828699999999994,19.965299999999957,4268.176111116779
2025-08-29 13:57:00,40.68287,0.694445,0.4821556595477587,3.4722229999999996,3.096064,21.12270000000001,4268.226111116779
2025-08-29 14:00:00,39.78588,0.6365739999999995,0.45919147848988234,3.4722229999999996,3.1539350000000006,21.70150000000001,4268.276111116779
2025-08-29 14:03:00,39.78588,0.694445,0.5009375388561849,3.5879630000000002,3.240741,21.12270000000001,4268.326111116779
2025-08-29 14:06:00,40.76968,0.694445,0.5009375388561849,3.5879630000000002,3.240741,21.12270000000001,4268.37611111678
2025-08-29 14:09:00,39.78588,0.7233799999999997,0.4934271674544278,3.530091999999999,3.125,21.41210000000001,4268.42611111678
2025-08-29 14:12:00,39.78588,0.6655089999999992,0.4707469072378099,3.5011579999999993,3.1539350000000006,20.83330000000001,4268.47611111678
2025-08-29 14:15:00,39.78588,0.6655089999999992,0.507151328104406,3.3854169999999995,3.0960660000000004,20.54400000000004,4268.52611111678
2025-08-29 14:18:00,39.78588,0.6944439999999998,0.5009364981719523,3.3854159999999993,3.038194,19.96520000000004,4268.57611111678
2025-08-29 14:21:00,37.35532,0.6944439999999998,0.5009364981719523,3.3854159999999993,3.038194,21.990700000000004,4268.6261111167805
2025-08-29 14:24:00,39.32291,0.8101849999999997,0.5464001457542117,3.5590279999999996,3.0960650000000003,20.83330000000001,4268.676111116781
2025-08-29 14:27:00,39.32291,0.6944439999999998,0.4821565875510952,3.587961999999999,3.211806,20.543900000000008,4268.726111116781
2025-08-29 14:30:00,39.32291,0.7233799999999997,0.4934271674544278,3.5590279999999996,3.1539360000000007,20.54400000000004,4268.776111116781
2025-08-29 14:33:00,37.81829,0.7233799999999997,0.5124986033344638,3.5590279999999996,3.1828700000000003,19.965300000000013,4268.826111116781
2025-08-29 14:36:00,37.87616,0.8101859999999999,0.5264852877016171,3.5590279999999996,3.0671300000000006,23.726800000000026,4268.876111116781
2025-08-29 14:39:00,38.33912,0.8101859999999999,0.526483887491988,3.5879639999999995,3.096064,19.097199999999987,4268.926111116782
2025-08-29 14:42:00,39.32291,0.7523149999999994,0.5045671687014314,3.5590279999999996,3.125001000000001,20.254599999999982,4268.976111116782
2025-08-29 14:45:00,39.78588,0.694445,0.5009369001825887,3.73264,3.3854170000000003,22.280100000000004,4269.026111116782
2025-08-29 14:48:00,40.27778,0.7523150000000003,0.5239241297278311,3.8773160000000004,3.4722219999999995,21.12270000000001,4269.076111116782
2025-08-29 14:51:00,39.20718,0.78125,0.5542489540822549,3.790509,3.3854170000000003,20.254700000000014,4269.126111116782
2025-08-29 14:54:00,38.80209,0.78125,0.5352236808704305,3.7326390000000007,3.2986120000000003,20.83330000000001,4269.1761111167825
2025-08-29 14:57:00,38.80209,0.8101849999999997,0.5464008227645533,3.703703,3.240741,20.54400000000004,4269.226111116783
2025-08-29 15:00:00,38.80209,0.78125,0.5155828436528345,3.645834,3.1828700000000003,20.543900000000008,4269.276111116783
2025-08-29 15:03:00,37.87616,0.8101849999999997,0.565690337279751,3.6747679999999994,3.240741,21.12270000000001,4269.326111116783
2025-08-29 15:06:00,38.80209,0.8680560000000002,0.5479610405991768,3.819444,3.2696760000000005,19.675900000000013,4269.376111116783
2025-08-29 15:09:00,39.78588,0.8391200000000003,0.577012582310191,3.877314,3.414352,19.386599999999987,4269.426111116783
2025-08-29 15:12:00,39.78588,0.8391200000000003,0.5372752331419086,3.877314,3.3564820000000006,20.544099999999958,4269.476111116784
2025-08-29 15:15:00,39.78588,0.78125,0.5155835339721218,3.7615740000000004,3.298611,21.412099999999953,4269.526111116784
2025-08-29 15:18:00,39.78588,0.78125,0.5155842242905733,3.6747679999999994,3.211806,20.254699999999957,4269.576111116784
2025-08-29 15:21:00,38.33912,0.8101849999999997,0.5264849129116592,3.616898,3.125001000000001,20.543999999999983,4269.626111116784
2025-08-29 15:24:00,39.32291,0.8101849999999997,0.5264849129116592,3.6747679999999994,3.1828710000000004,20.83330000000001,4269.676111116784
2025-08-29 15:27:00,39.32291,0.8101849999999997,0.5464008227645533,3.7615740000000004,3.2986120000000003,22.280100000000004,4269.7261111167845
2025-08-29 15:30:00,39.78588,0.78125,0.5155842242905733,3.819444,3.3564820000000006,21.12270000000001,4269.776111116785
2025-08-29 15:33:00,39.23611,0.8101849999999997,0.5264849129116592,3.819444,3.327547000000001,21.12270000000001,4269.826111116785
2025-08-29 15:36:00,38.80209,0.8391210000000004,0.5574635122607677,3.7326390000000007,3.240741,19.676000000000045,4269.876111116785
2025-08-29 15:39:00,39.78588,0.7523150000000003,0.5045671687014317,3.6458329999999997,3.211806,21.701400000000035,4269.926111116785
2025-08-29 15:42:00,38.80209,0.8391210000000004,0.5372741847488425,3.616899,3.096064,20.83330000000001,4269.976111116785
2025-08-29 15:45:00,39.78588,0.8391210000000004,0.5574635122607677,3.7326390000000007,3.240741,20.83340000000004,4270.026111116786
2025-08-29 15:48:00,39.78588,0.8101849999999997,0.5264849129116592,3.819444,3.327547000000001,20.543900000000008,4270.076111116786
2025-08-29 15:51:00,40.76968,0.78125,0.5155835339721218,3.9641200000000003,3.501157,20.833399999999983,4270.126111116786
2025-08-29 15:54:00,39.78588,0.8101849999999997,0.5464001457542117,3.8483799999999997,3.3854170000000003,21.122600000000034,4270.176111116786
2025-08-29 15:57:00,39.32291,0.8101849999999997,0.5264842128076064,3.7905100000000003,3.2986120000000003,23.148199999999974,4270.226111116786
2025-08-29 16:00:00,39.32291,0.78125,0.5155835339721218,3.7326390000000007,3.2696760000000005,19.675999999999988,4270.2761111167865
2025-08-29 16:03:00,40.27778,0.7233800000000006,0.49342716745442816,3.6458329999999997,3.240741,21.122699999999952,4270.326111116787
2025-08-29 16:06:00,39.32291,0.78125,0.5352236808704305,3.7615740000000004,3.327547,21.701499999999953,4270.376111116787
2025-08-29 16:09:00,39.32291,0.8101849999999997,0.5264849129116592,3.819444,3.327547000000001,20.544099999999958,4270.426111116787
2025-08-29 16:12:00,39.32291,0.8680560000000002,0.5882213573477036,3.8483799999999997,3.3564810000000005,22.280100000000004,4270.476111116787
2025-08-29 16:15:00,39.78588,0.78125,0.5542489540822549,3.790509,3.3854170000000003,20.833399999999983,4270.526111116787
2025-08-29 16:18:00,39.78588,0.78125,0.535223013193782,3.7615750000000006,3.327547000000001,20.254599999999982,4270.576111116788
2025-08-29 16:21:00,39.78588,0.78125,0.5155835339721218,3.7326390000000007,3.2696760000000005,21.412099999999953,4270.626111116788
2025-08-29 16:24:00,39.78588,0.78125,0.5542489540822549,3.6747679999999994,3.2696759999999996,19.097199999999987,4270.676111116788
2025-08-29 16:27:00,38.80209,0.78125,0.5542489540822549,3.703703,3.298611,19.675999999999988,4270.726111116788
2025-08-29 16:30:00,38.80209,0.78125,0.5352236808704305,3.7615740000000004,3.327547,21.411999999999978,4270.776111116788
2025-08-29 16:33:00,39.32291,0.8680560000000002,0.5479603213870663,3.7615750000000006,3.211806,20.25460000000004,4270.8261111167885
2025-08-29 16:36:00,39.32291,0.78125,0.5155842242905733,3.790509,3.327547000000001,20.83340000000004,4270.876111116789
2025-08-29 16:39:00,39.78588,0.7523150000000003,0.5239247879111988,3.7615750000000006,3.3564820000000006,22.56940000000003,4270.926111116789
2025-08-29 16:42:00,39.78588,0.7523149999999994,0.5426819198643336,3.6458329999999997,3.2696760000000005,21.12270000000001,4270.976111116789
2025-08-29 16:45:00,39.78588,0.8101859999999999,0.5264845875972289,3.73264,3.240741,21.12270000000001,4271.026111116789
2025-08-29 16:48:00,39.78588,0.7523149999999994,0.5239254460938478,3.703704,3.2986120000000003,20.833399999999983,4271.076111116789
2025-08-29 16:51:00,39.78588,0.7523149999999994,0.5239247879111985,3.73264,3.327547000000001,20.25460000000004,4271.12611111679
2025-08-29 16:54:00,39.78588,0.7523149999999994,0.5239247879111985,3.73264,3.327547000000001,21.70139999999998,4271.17611111679
2025-08-29 16:57:00,39.78588,0.8101859999999999,0.526483887491988,3.848381,3.3564810000000005,21.12270000000001,4271.22611111679
2025-08-29 17:00:00,39.78588,0.7523149999999994,0.5045671687014314,3.7615739999999995,3.327547000000001,22.569399999999973,4271.27611111679
2025-08-29 17:03:00,39.78588,0.7523149999999994,0.5426819198643336,3.6458329999999997,3.2696760000000005,19.675999999999988,4271.32611111679
2025-08-29 17:06:00,39.78588,0.78125,0.5155835339721218,3.7326390000000007,3.2696760000000005,20.83340000000004,4271.3761111167905
2025-08-29 17:09:00,39.78588,0.7523150000000003,0.5239247879111988,3.616899,3.211806,21.122600000000034,4271.426111116791
2025-08-29 17:12:00,39.20718,0.7233800000000006,0.5309820897404818,3.6458329999999997,3.2986109999999993,20.543900000000008,4271.476111116791
2025-08-29 17:15:00,39.17824,0.78125,0.5352236808704305,3.6747680000000003,3.240741,19.965299999999957,4271.526111116791
2025-08-29 17:18:00,38.80209,0.8101859999999999,0.5656907306018607,3.7615739999999995,3.327546,21.412000000000035,4271.576111116791
2025-08-29 17:21:00,38.80209,0.7523149999999994,0.5239247879111985,3.73264,3.327547000000001,20.543900000000008,4271.626111116791
2025-08-29 17:24:00,38.80209,0.78125,0.5352236808704305,3.6747680000000003,3.240741,19.386600000000044,4271.676111116792
2025-08-29 17:27:00,40.76968,0.7233789999999996,0.512498206146844,3.703704,3.327547000000001,22.858799999999974,4271.726111116792
2025-08-29 17:30:00,39.78588,0.78125,0.5352236808704305,3.616897,3.1828699999999994,23.7269,4271.776111116792
2025-08-29 17:33:00,35.4456,1.4178239999999995,0.7100747606270983,3.7326379999999997,2.6041670000000003,18.22919999999999,4271.826111116792
2025-08-29 17:36:00,32.00232,1.5914349999999997,0.7637984790411433,3.703704,2.4016200000000003,18.22920000000005,4271.876111116792
2025-08-29 17:39:00,31.16319,1.7361110000000002,0.8074531293952506,3.7615739999999995,2.3148150000000003,16.20369999999997,4271.9261111167925
2025-08-29 17:42:00,32.98611,1.7071759999999996,0.7987960384913009,3.8483800000000006,2.430555000000001,17.65039999999999,4271.976111116793
2025-08-29 17:45:00,32.98611,1.7071759999999996,0.7987970304256673,3.877314,2.4594899999999997,17.36110000000002,4272.026111116793
2025-08-29 17:48:00,31.53935,1.7071759999999996,0.7694254113240245,3.703704,2.256944,16.492999999999995,4272.076111116793
2025-08-29 17:51:00,30.55556,1.7071759999999996,0.7987960384913009,3.703704,2.2858790000000004,17.071799999999996,4272.126111116793
2025-08-29 17:54:00,31.53935,1.8229160000000002,0.8621346759036813,3.877314,2.3726849999999997,17.071799999999996,4272.176111116793
2025-08-29 17:57:00,33.47801,1.7361110000000002,0.8074541287196895,3.993055,2.546297,18.518500000000017,4272.226111116794
2025-08-29 18:00:00,33.47801,1.7361110000000002,0.8074531293952506,4.166665999999999,2.719907,16.49309999999997,4272.276111116794
2025-08-29 18:03:00,33.96991,1.7361110000000002,0.8357571347702407,4.427083,3.0092550000000005,17.361199999999997,4272.326111116794
2025-08-29 18:06:00,35.41666,1.7361119999999994,0.7778570744833616,4.51389,3.038190000000001,18.518500000000017,4272.376111116794
2025-08-29 18:09:00,33.96991,1.7361119999999994,0.8074544272579108,4.427083,2.9803240000000004,17.071799999999996,4272.426111116794
2025-08-29 18:12:00,33.96991,1.8229169999999995,0.8332107916802203,4.4560189999999995,2.922453,17.65039999999999,4272.4761111167945
2025-08-29 18:15:00,34.92477,1.7361119999999994,0.8074524286069947,4.4560189999999995,3.009258,18.229100000000017,4272.526111116795
2025-08-29 18:18:00,33.82523,1.7361119999999994,0.8074494306191655,4.484954,3.038190000000001,16.493000000000052,4272.576111116795
2025-08-29 18:21:00,33.56482,1.7939820000000006,0.8246558098904155,4.513889000000001,3.0092550000000005,18.518500000000017,4272.626111116795
2025-08-29 18:24:00,34.92477,1.7939820000000006,0.8246679773490497,4.803237000000001,3.298614999999999,16.782399999999996,4272.676111116795
2025-08-29 18:27:00,34.92477,1.7939820000000006,0.8246639215544203,4.7453710000000004,3.2407449999999995,17.361000000000047,4272.726111116795
2025-08-29 18:30:00,34.92477,1.7361120000000003,0.7467526083760148,4.600695,3.0960649999999994,17.93979999999999,4272.776111116796
2025-08-29 18:33:00,33.47801,1.765047,0.8160739998961194,4.51389,3.038194999999999,16.49309999999997,4272.826111116796
2025-08-29 18:36:00,34.4618,1.765047,0.8160699732181201,4.484954,3.0092550000000005,17.93979999999999,4272.876111116796
2025-08-29 18:39:00,34.4618,1.7361119999999994,0.7778623113391919,4.4560189999999995,2.9803240000000004,18.80789999999996,4272.926111116796
2025-08-29 18:42:00,33.96991,1.8229169999999995,0.8332118128824283,4.51389,2.9803249999999997,18.807800000000043,4272.976111116796
2025-08-29 18:45:00,33.96991,1.7939820000000006,0.824658851776096,4.658566,3.1539349999999997,16.203700000000026,4273.0261111167965
2025-08-29 18:48:00,33.96991,1.7939820000000006,0.8246639215544203,4.687501000000001,3.182875,17.650400000000047,4273.076111116797
2025-08-29 18:51:00,33.96991,1.7939820000000006,0.8246639215544203,4.687501000000001,3.182875,17.07170000000002,4273.126111116797
2025-08-29 18:54:00,33.96991,1.765047,0.816068966544763,4.629630000000001,3.15393,15.625,4273.176111116797
2025-08-29 18:57:00,33.96991,1.765047,0.75492016475076,4.600695,3.0671299999999997,17.939899999999966,4273.226111116797
2025-08-29 19:00:00,33.96991,1.8807870000000007,0.8502159147150457,4.484954,2.8935179999999994,16.493100000000027,4273.276111116797
2025-08-29 19:03:00,32.98611,1.851852,0.8708571528254497,4.513889000000001,2.9803249999999997,16.782399999999996,4273.326111116798
2025-08-29 19:06:00,33.76736,1.765047,0.8160739998961212,4.600695,3.125000000000001,16.78230000000002,4273.376111116798
2025-08-29 19:09:00,32.52315,1.851852,0.8417305983291085,4.600695,3.038195000000001,17.650500000000022,4273.426111116798
2025-08-29 19:12:00,33.96991,1.7361120000000003,0.8074574252228287,4.687501000000001,3.2407450000000004,16.203700000000026,4273.476111116798
2025-08-29 19:15:00,33.96991,1.765047,0.816068966544763,4.629630000000001,3.15393,18.807799999999986,4273.526111116798
2025-08-29 19:18:00,32.98611,1.851852,0.8417295699304719,4.484954,2.922453,17.65039999999999,4273.5761111167985
2025-08-29 19:21:00,33.47801,1.7939820000000006,0.8246558098904155,4.513889000000001,3.0092550000000005,18.518500000000017,4273.626111116799
2025-08-29 19:24:00,33.47801,1.8807869999999998,0.8502117725023363,4.658565,3.067125,16.20369999999997,4273.676111116799
2025-08-29 19:27:00,33.96991,1.8807869999999998,0.819543902738523,4.542824,2.922453,15.04630000000003,4273.726111116799
2025-08-29 19:30:00,33.47801,1.8807870000000007,0.8502128080579167,4.600694000000001,3.0092550000000005,17.071799999999996,4273.776111116799
2025-08-29 19:33:00,32.52315,1.8807870000000007,0.8502169502642206,4.6875,3.0960650000000003,15.9144,4273.826111116799
2025-08-29 19:36:00,33.96991,1.9675920000000007,0.8754882862708293,4.6875,3.0092600000000003,16.49309999999997,4273.8761111168
2025-08-29 19:39:00,33.47801,1.8807869999999998,0.8502169502642186,4.658565,3.0671299999999997,16.20369999999997,4273.9261111168
2025-08-29 19:42:00,33.47801,1.8807869999999998,0.8502128080579163,4.629629,3.038190000000001,17.361099999999965,4273.9761111168
2025-08-29 19:45:00,33.47801,1.851852,0.8417305983291067,4.658565,3.0960649999999994,16.782399999999996,4274.0261111168
2025-08-29 19:48:00,32.52315,1.851852,0.8417264847250456,4.629629,3.0671250000000008,15.9144,4274.0761111168
2025-08-29 19:51:00,33.47801,1.9965270000000004,0.8838505977202602,4.600694,2.8935179999999994,17.071799999999996,4274.1261111168005
2025-08-29 19:54:00,32.98611,1.8807869999999998,0.8502117725023363,4.74537,3.15393,18.229100000000017,4274.176111116801
2025-08-29 19:57:00,32.98611,1.8807869999999998,0.8502117725023363,4.74537,3.15393,16.78249999999997,4274.226111116801
2025-08-29 20:00:00,32.98611,1.9097220000000004,0.8586663563143663,4.74537,3.1249949999999993,19.097199999999987,4274.276111116801
2025-08-29 20:03:00,32.98611,1.8807869999999998,0.8502159147150453,4.774306,3.1828700000000003,16.20369999999997,4274.326111116801
2025-08-29 20:06:00,32.98611,1.9097220000000004,0.7952963676603688,4.716435,3.038194999999999,15.914300000000026,4274.376111116801
2025-08-29 20:09:00,32.00232,1.8807869999999998,0.8502159147150453,4.600694,3.009258,16.203700000000026,4274.426111116802
2025-08-29 20:12:00,32.46528,1.9965270000000004,0.8191773903603267,4.571758,2.8067140000000004,15.046299999999974,4274.476111116802
2025-08-29 20:15:00,32.98611,1.8229170000000003,0.833207728064163,4.600694000000001,3.0671250000000008,16.78249999999997,4274.526111116802
2025-08-29 20:18:00,32.98611,1.8807869999999998,0.8502169502642205,4.716435,3.125000000000001,16.492999999999995,4274.576111116802
2025-08-29 20:21:00,32.98611,1.8807869999999998,0.8502128080579163,4.629629,3.038190000000001,17.93979999999999,4274.626111116802
2025-08-29 20:24:00,32.98611,1.9965270000000004,0.8838516614335133,4.658565,2.951389999999999,16.492999999999995,4274.6761111168025
2025-08-29 20:27:00,32.52315,1.9675919999999998,0.8754882862708271,4.658565,2.9803249999999997,16.49309999999997,4274.726111116803
2025-08-29 20:30:00,32.00232,1.9097220000000004,0.8586715696049998,4.513889,2.8935190000000004,15.914300000000026,4274.776111116803
2025-08-29 20:33:00,32.00232,1.8807870000000007,0.8195449886600462,4.456018,2.835648,15.9144,4274.826111116803
2025-08-29 20:36:00,32.00232,1.8229170000000003,0.8332107916802206,4.427084000000001,2.8935180000000003,17.07170000000002,4274.876111116803
2025-08-29 20:39:00,33.47801,1.9675920000000007,0.905406739625202,4.571759,2.9224500000000004,14.756999999999948,4274.926111116803
2025-08-29 20:42:00,32.98611,1.851852,0.8417305983291067,4.629630000000001,3.0671299999999997,16.78230000000002,4274.976111116804
2025-08-29 20:45:00,32.98611,1.7939819999999997,0.8246558098904154,4.542824,3.038190000000001,16.782500000000027,4275.026111116804
2025-08-29 20:48:00,32.98611,1.765047,0.8160729932289336,4.513889,3.0381929999999997,17.65039999999999,4275.076111116804
2025-08-29 20:51:00,32.00232,1.8807870000000007,0.8502159147150457,4.571759,2.9803229999999994,16.782399999999996,4275.126111116804
2025-08-29 20:54:00,32.52315,1.8229170000000003,0.7711620302558887,4.542823,2.9513890000000007,15.625,4275.176111116804
2025-08-29 20:57:00,32.98611,1.938657,0.8359992684214195,4.427084000000001,2.748843,15.3356,4275.2261111168045
2025-08-29 21:00:00,32.00232,1.8229170000000003,0.8899236259067321,4.484954,3.009259,13.888800000000003,4275.276111116805
2025-08-29 21:03:00,32.98611,1.851852,0.8417305983291067,4.629630000000001,3.0671299999999997,16.493100000000027,4275.326111116805
2025-08-29 21:06:00,32.98611,1.851852,0.8417295699304719,4.571759,3.009258,16.49309999999997,4275.376111116805
2025-08-29 21:09:00,32.98611,1.851852,0.8417316267261568,4.542823,2.9803240000000004,14.467600000000004,4275.426111116805
2025-08-29 21:12:00,32.52315,1.851852,0.8417305983291085,4.484954,2.922454000000001,16.492999999999995,4275.476111116805
2025-08-29 21:15:00,32.52315,1.851852,0.7792366183147161,4.542823,2.922454000000001,17.07170000000002,4275.526111116806
2025-08-29 21:18:00,32.52315,1.8807870000000007,0.8502179858117926,4.456018,2.864584,12.73150000000004,4275.576111116806
2025-08-29 21:21:00,32.52315,1.8807870000000007,0.8502179858117926,4.542823,2.951389,18.22919999999999,4275.626111116806
2025-08-29 21:24:00,32.98611,1.8229170000000003,0.8332107916802206,4.571759,3.0381929999999997,14.756899999999973,4275.676111116806
2025-08-29 21:27:00,32.98611,1.8807870000000007,0.7872815702454955,4.542823,2.8935190000000004,17.071799999999996,4275.726111116806
2025-08-29 21:30:00,31.53935,1.938657,0.8670940817053776,4.427084000000001,2.7777780000000005,16.20369999999997,4275.7761111168065
2025-08-29 21:33:00,32.52315,1.851852,0.8112709376028787,4.427084000000001,2.835648,18.229100000000017,4275.826111116807
2025-08-29 21:36:00,32.52315,1.9965270000000004,0.8838527251451096,4.456018,2.748844,17.071799999999996,4275.876111116807
2025-08-29 21:39:00,32.98611,1.8229170000000003,0.8332128340830666,4.542823,3.009259,17.93979999999999,4275.926111116807
2025-08-29 21:42:00,32.98611,1.851852,0.8417305983291067,4.629630000000001,3.0671299999999997,16.782400000000052,4275.976111116807
2025-08-29 21:45:00,32.98611,1.851852,0.8417254563200625,4.716435000000001,3.15393,16.782399999999996,4276.026111116807
2025-08-29 21:48:00,32.98611,1.8229170000000003,0.833207728064163,4.600694000000001,3.0671250000000008,16.20369999999997,4276.076111116808
2025-08-29 21:51:00,32.00232,1.765047,0.7549212778755673,4.484953,2.9513890000000007,15.625,4276.126111116808
2025-08-29 21:54:00,32.00232,1.8229170000000003,0.8332128340830666,4.456018,2.922454,17.36110000000002,4276.176111116808
2025-08-29 21:57:00,32.98611,1.8807869999999998,0.8502169502642205,4.427084,2.835649000000001,17.071699999999964,4276.226111116808
2025-08-29 22:00:00,32.98611,1.7939819999999997,0.8246558098904154,4.542824,3.038190000000001,18.807900000000018,4276.276111116808
2025-08-29 22:03:00,32.52315,1.9097220000000004,0.858672612258278,4.484953,2.864584,15.625,4276.3261111168085
2025-08-29 22:06:00,32.52315,1.8229170000000003,0.8332118128824304,4.62963,3.0960650000000003,18.22919999999999,4276.376111116809
2025-08-29 22:09:00,32.52315,1.8229170000000003,0.8332118128824304,4.62963,3.0960650000000003,14.756899999999973,4276.426111116809
2025-08-29 22:12:00,32.52315,1.7939819999999997,0.8246608796920974,4.484953,2.9803240000000004,16.78230000000002,4276.476111116809
2025-08-29 22:15:00,32.52315,1.8229170000000003,0.8332107916802206,4.513889,2.9803229999999994,15.046299999999974,4276.526111116809
2025-08-29 22:18:00,32.52315,1.8229170000000003,0.8332128340830666,4.484953,2.951389,18.22919999999999,4276.576111116809
2025-08-29 22:21:00,32.52315,1.765047,0.8160699732181201,4.542824,3.0671250000000008,16.49309999999997,4276.62611111681
2025-08-29 22:24:00,32.00232,1.8229170000000003,0.8332118128824304,4.427084,2.8935190000000004,15.625,4276.67611111681
2025-08-29 22:27:00,31.53935,1.8807869999999998,0.8502169502642205,4.427084,2.835649000000001,15.9144,4276.72611111681
2025-08-29 22:30:00,32.98611,1.8229170000000003,0.8332118128824286,4.57176,3.038194999999999,17.361099999999965,4276.77611111681
2025-08-29 22:33:00,32.98611,1.8229170000000003,0.8332118128824304,4.62963,3.0960650000000003,18.518599999999992,4276.82611111681
2025-08-29 22:36:00,32.00232,1.765047,0.8160739998961212,4.427084,2.9513890000000007,16.782500000000027,4276.8761111168105
2025-08-29 22:39:00,32.98611,1.8229170000000003,0.8332107916802206,4.513889,2.9803229999999994,19.386599999999987,4276.926111116811
2025-08-29 22:42:00,32.98611,1.7939819999999997,0.8246608796920974,4.484953,2.9803240000000004,16.493000000000052,4276.976111116811
2025-08-29 22:45:00,32.98611,1.9097220000000004,0.8277875583070512,4.427084,2.7777789999999998,18.229100000000017,4277.026111116811
2025-08-29 22:48:00,32.52315,1.7939819999999997,0.7946321583335816,4.2534719999999995,2.719907,15.625,4277.076111116811
2025-08-29 22:51:00,32.00232,1.7939810000000005,0.8246605835529685,4.1377310000000005,2.633103,16.782500000000027,4277.126111116811
2025-08-29 22:54:00,31.53935,1.8807869999999998,0.8502159147150453,4.108797,2.517361,16.49309999999997,4277.176111116812
2025-08-29 22:57:00,31.53935,1.851852,0.8417305983291067,4.195602000000001,2.633102,17.071799999999996,4277.226111116812
2025-08-29 23:00:00,31.53935,1.7939819999999997,0.7946310953936564,4.224537000000001,2.6909710000000002,15.04630000000003,4277.276111116812
2025-08-29 23:03:00,31.53935,1.765047,0.8160750065617646,4.079861,2.6041670000000003,16.203700000000026,4277.326111116812
2025-08-29 23:06:00,30.09259,1.8229170000000003,0.7711597708116663,4.050926,2.4594899999999997,16.20369999999997,4277.376111116812
2025-08-30 07:06:00,30.09259,1.5625,0.7819886791027131,3.1539349999999997,1.9097210000000002,16.20369999999997,4277.376111116812
2025-08-30 07:09:00,30.09259,1.649305,0.7813745016059626,3.2407399999999997,1.8807870000000007,15.04630000000003,4277.376111116812
2025-08-30 07:15:00,30.55556,1.6782400000000006,0.8957104258589933,3.587962,2.3148150000000003,15.625,4277.376111116812
2025-08-30 07:18:00,34.40393,1.765047,0.8160699732181201,4.3402780000000005,2.864579000000001,18.22919999999999,4277.4261111168125
2025-08-30 07:21:00,33.47801,1.6782409999999999,0.7609560424232851,4.079861,2.6620370000000007,20.254599999999982,4277.476111116813
2025-08-30 07:24:00,33.47801,1.5914359999999999,0.8172586482268626,4.079861,2.835648,16.492999999999995,4277.526111116813
2025-08-30 07:27:00,33.47801,1.6782409999999999,0.7901055364043483,4.282407,2.8935190000000004,16.782399999999996,4277.576111116813
2025-08-30 07:30:00,33.85416,1.5914359999999999,0.7054119600599122,4.137732000000001,2.7777780000000005,19.386599999999987,4277.626111116813
2025-08-30 07:33:00,33.47801,1.6203709999999996,0.7137497921111858,4.021991,2.633102,17.650500000000022,4277.676111116813
2025-08-30 07:36:00,33.47801,1.6493060000000002,0.7524489223701047,3.9641210000000004,2.5752309999999996,15.9144,4277.726111116814
2025-08-30 07:39:00,33.47801,1.7361109999999993,0.835760968207374,4.050926,2.633102,17.361099999999965,4277.776111116814
2025-08-30 07:42:00,34.43287,1.6493059999999993,0.7813738269686562,4.050926,2.6909710000000002,17.071799999999996,4277.826111116814
2025-08-30 07:45:00,33.47801,1.6203709999999996,0.8000740306085754,4.079861,2.7777770000000004,19.386599999999987,4277.876111116814
2025-08-30 07:48:00,33.47801,1.6782409999999999,0.7901055364043483,4.2534719999999995,2.864584,18.807900000000018,4277.926111116814
2025-08-30 07:51:00,33.47801,1.7071759999999996,0.853904985720238,4.340278,2.9803240000000004,19.675999999999988,4277.9761111168145
2025-08-30 07:54:00,32.00232,1.7361110000000002,0.74675232554724,4.253472,2.748843,16.782399999999996,4278.026111116815
2025-08-30 07:57:00,31.07639,1.7071759999999996,0.7987970304256673,4.1377310000000005,2.719907,16.78249999999997,4278.076111116815
2025-08-30 08:00:00,32.98611,1.7071759999999996,0.7694254113240245,4.1377310000000005,2.6909710000000002,17.071799999999996,4278.126111116815
2025-08-30 08:03:00,32.00232,1.7939809999999996,0.7946308067491908,4.1377310000000005,2.604166,14.756899999999973,4278.176111116815
2025-08-30 08:06:00,32.98611,1.6782409999999999,0.7901035674242083,4.108796,2.719906,17.361199999999997,4278.226111116815
2025-08-30 08:09:00,31.53935,1.7361110000000002,0.8074531293952487,4.0509260000000005,2.6041669999999995,15.9144,4278.276111116816
2025-08-30 08:12:00,32.52315,1.7071759999999996,0.7987970304256673,4.1377310000000005,2.719907,18.518500000000017,4278.326111116816
2025-08-30 08:15:00,32.00232,1.6782409999999999,0.7901045519150277,4.166665999999999,2.7777770000000004,15.9144,4278.376111116816
2025-08-30 08:18:00,32.98611,1.6782409999999999,0.7609550108413908,4.0509260000000005,2.633101,18.518500000000017,4278.426111116816
2025-08-30 08:21:00,32.00232,1.7939809999999996,0.824658555637469,4.108796,2.604166,17.361199999999997,4278.476111116816
2025-08-30 08:24:00,32.00232,1.7939809999999996,0.8246595695959982,4.166665999999999,2.6620370000000007,15.9144,4278.5261111168165
2025-08-30 08:27:00,32.00232,1.6782409999999999,0.7303191166811605,4.108796,2.6620369999999998,17.65039999999999,4278.576111116817
2025-08-30 08:30:00,31.07639,1.7361110000000002,0.8074531293952487,4.0509260000000005,2.6041669999999995,15.625,4278.626111116817
2025-08-30 08:33:00,32.52315,1.7071759999999996,0.7987970304256673,4.0509260000000005,2.633102,17.650499999999965,4278.676111116817
2025-08-30 08:36:00,32.52315,1.7361110000000002,0.8074531293952506,4.166665999999999,2.719907,18.51849999999996,4278.726111116817
2025-08-30 08:39:00,32.52315,1.7361110000000002,0.74675232554724,4.108796,2.6041669999999995,17.93979999999999,4278.776111116817
2025-08-30 08:42:00,32.52315,1.6782409999999999,0.790104551915026,4.0509260000000005,2.6620369999999998,17.650500000000022,4278.826111116818
2025-08-30 08:45:00,32.52315,1.7361110000000002,0.74675232554724,4.253472,2.748843,17.36110000000002,4278.876111116818
2025-08-30 08:48:00,32.52315,1.7361110000000002,0.8074531293952487,4.0509260000000005,2.6041669999999995,16.492999999999995,4278.926111116818
2025-08-30 08:51:00,32.52315,1.7071759999999996,0.7987970304256673,4.0509260000000005,2.633102,16.492999999999995,4278.976111116818
2025-08-30 08:54:00,32.52315,1.7071759999999996,0.7987960384913009,4.108796,2.6909710000000002,16.782399999999996,4279.026111116818
2025-08-30 08:57:00,32.52315,1.8229160000000002,0.8029676833301911,4.166665999999999,2.6041669999999995,16.782399999999996,4279.0761111168185
2025-08-30 09:00:00,33.47801,1.6493059999999993,0.7813748039626027,4.195602,2.835648,18.518400000000042,4279.126111116819
2025-08-30 09:03:00,33.47801,1.7071759999999996,0.7987980223585233,4.311342,2.8935190000000004,17.07170000000002,4279.176111116819
2025-08-30 09:06:00,33.47801,1.7361110000000002,0.777862020396599,4.166665999999999,2.6909719999999995,18.518500000000017,4279.226111116819
2025-08-30 09:09:00,32.00232,1.7361110000000002,0.8074531293952487,4.0509260000000005,2.6041669999999995,16.782399999999996,4279.276111116819
2025-08-30 09:12:00,32.00232,1.7361119999999994,0.8074534279332155,4.079862,2.633102,19.097199999999987,4279.326111116819
2025-08-30 09:15:00,32.00232,1.8229169999999995,0.8332118128824283,4.079862,2.546297,15.9144,4279.37611111682
2025-08-30 09:18:00,33.96991,1.851852,0.8112709376028787,4.166667,2.5752309999999996,19.675900000000013,4279.42611111682
2025-08-30 09:21:00,32.58102,1.8229169999999995,0.8621349779014713,4.311344,2.8067140000000004,17.939700000000016,4279.47611111682
2025-08-30 09:24:00,33.47801,1.8229160000000002,0.8621297806703083,4.5428239999999995,3.0381899999999993,17.07170000000002,4279.52611111682
2025-08-30 09:27:00,35.41666,1.6203710000000004,0.7726058888644356,4.484955,3.1539349999999997,17.939800000000048,4279.57611111682
2025-08-30 09:30:00,35.41666,1.5335649999999994,0.7180451125133624,4.224538,2.951385000000001,18.807900000000018,4279.6261111168205
2025-08-30 09:33:00,36.37153,1.475695,0.7281546381780238,4.224537000000001,3.038190000000001,18.80789999999996,4279.676111116821
2025-08-30 09:36:00,35.90857,1.5914350000000006,0.7637955935299449,4.311342000000001,3.0092550000000005,18.22919999999999,4279.726111116821
2025-08-30 09:39:00,35.90857,1.6782409999999999,0.8179950747562382,4.513889,3.1539349999999997,19.675999999999988,4279.776111116821
2025-08-30 09:42:00,35.90857,1.7361119999999994,0.8074574252228285,4.716436,3.26968,19.386599999999987,4279.826111116821
2025-08-30 09:45:00,35.41666,1.851852,0.7792400321209635,4.7453710000000004,3.1250050000000007,19.386500000000012,4279.876111116821
2025-08-30 09:48:00,35.27199,1.7939820000000006,0.8246639215544203,4.7453710000000004,3.2407449999999995,19.675900000000013,4279.926111116822
2025-08-30 09:51:00,35.27199,1.7939820000000006,0.794625780666414,4.658566,3.1249949999999993,17.93979999999999,4279.976111116822
2025-08-30 09:54:00,35.30093,1.765047,0.7862585797816792,4.542825000000001,3.038190000000001,19.675999999999988,4280.026111116822
2025-08-30 09:57:00,35.32986,1.765047,0.8160729932289336,4.484954,3.009258,17.071799999999996,4280.076111116822
2025-08-30 10:00:00,35.27199,1.765047,0.8160739998961212,4.571759999999999,3.0960650000000003,18.807900000000018,4280.126111116822
2025-08-30 10:03:00,34.4618,1.7361110000000002,0.7778609730293148,4.629630000000001,3.1539349999999997,17.93979999999999,4280.1761111168225
2025-08-30 10:06:00,34.43287,1.7361110000000002,0.8074571266838434,4.629630000000001,3.182875,20.254700000000014,4280.226111116823
2025-08-30 10:09:00,34.4618,1.7071759999999996,0.7987960384913009,4.600695,3.1828700000000003,19.675900000000013,4280.276111116823
2025-08-30 10:12:00,34.4618,1.7071759999999996,0.7987960384913009,4.600695,3.1828700000000003,19.386599999999987,4280.326111116823
2025-08-30 10:15:00,34.43287,1.7071759999999996,0.7694212532985536,4.484954,3.038190000000001,17.361199999999997,4280.376111116823
2025-08-30 10:18:00,32.98611,1.6493059999999993,0.8090544259685089,4.3402769999999995,3.009258,18.518500000000017,4280.426111116823
2025-08-30 10:21:00,32.98611,1.6782409999999999,0.7901006139427688,4.398148,3.0092550000000005,18.518500000000017,4280.476111116824
2025-08-30 10:24:00,32.98611,1.6782409999999999,0.790104551915026,4.427084,3.038194999999999,15.9144,4280.526111116824
2025-08-30 10:27:00,33.96991,1.7361109999999993,0.8074531293952486,4.427084,2.9803249999999997,16.782399999999996,4280.576111116824
2025-08-30 10:30:00,34.4618,1.6782409999999999,0.7609560424232851,4.369212999999999,2.951389,19.097199999999987,4280.626111116824
2025-08-30 10:33:00,34.4618,1.6493059999999993,0.8090553632019294,4.398148,3.0671299999999997,18.518500000000017,4280.676111116824
2025-08-30 10:36:00,35.41666,1.6782409999999999,0.7900996294459596,4.513889,3.1249949999999993,17.36110000000002,4280.7261111168245
2025-08-30 10:39:00,35.41666,1.6493060000000002,0.7813748039626047,4.4560189999999995,3.0960650000000003,19.965299999999957,4280.776111116825
2025-08-30 10:42:00,35.4456,1.6493060000000002,0.7813708959779223,4.369213,3.0092550000000005,16.78230000000002,4280.826111116825
2025-08-30 10:45:00,35.41666,1.6493060000000002,0.7524448279292681,4.398149,3.0092550000000005,16.493000000000052,4280.876111116825
2025-08-30 10:48:00,34.43287,1.6493060000000002,0.7813748039626047,4.4560189999999995,3.0960650000000003,17.36110000000002,4280.926111116825
2025-08-30 10:51:00,35.41666,1.7071759999999996,0.7385523280346653,4.4560189999999995,2.9803249999999997,18.807900000000018,4280.976111116825
2025-08-30 10:54:00,34.4618,1.5914359999999999,0.7638007077723954,4.282407,2.9803240000000004,18.80789999999996,4281.026111116826
2025-08-30 10:57:00,34.43287,1.6493060000000002,0.8356638561907568,4.398149,3.0960650000000003,17.93979999999999,4281.076111116826
2025-08-30 11:00:00,36.37153,1.7071759999999996,0.7988009981480128,4.600695,3.182875,19.965300000000013,4281.126111116826
2025-08-30 11:03:00,35.41666,1.6493060000000002,0.7813699189780453,4.484954,3.1249949999999993,15.914299999999969,4281.176111116826
2025-08-30 11:06:00,34.92477,1.5914359999999999,0.7637949367527678,4.484954,3.1828649999999996,18.22920000000005,4281.226111116826
2025-08-30 11:09:00,33.96991,1.6203709999999996,0.8000740306085754,4.513889,3.211805,19.675900000000013,4281.2761111168265
2025-08-30 11:12:00,33.96991,1.6493059999999993,0.7813748039626045,4.484953999999999,3.125000000000001,18.807900000000018,4281.326111116827
2025-08-30 11:15:00,34.92477,1.6782409999999999,0.7901055364043483,4.3402769999999995,2.951389,18.518500000000017,4281.376111116827
2025-08-30 11:18:00,34.92477,1.7361109999999993,0.8074491320822167,4.398148,2.951385000000001,17.650500000000022,4281.426111116827
2025-08-30 11:21:00,34.92477,1.6782409999999999,0.7901035674242083,4.369212999999999,2.9803229999999994,19.097199999999987,4281.476111116827
2025-08-30 11:24:00,35.41666,1.6493059999999993,0.7813748039626027,4.427084,3.0671299999999997,18.807799999999986,4281.526111116827
2025-08-30 11:27:00,34.43287,1.6493059999999993,0.7813708959779221,4.398148,3.038190000000001,18.807900000000018,4281.576111116828
2025-08-30 11:30:00,34.4618,1.7071759999999996,0.7987930626791249,4.456018,3.038190000000001,17.071799999999996,4281.626111116828
2025-08-30 11:33:00,32.98611,1.7071759999999996,0.7694264508259232,4.427083,2.9803240000000004,16.782399999999996,4281.676111116828
2025-08-30 11:36:00,33.96991,1.7939809999999996,0.824658555637469,4.427083,2.922453,16.782399999999996,4281.726111116828
2025-08-30 11:39:00,34.92477,1.7939809999999996,0.8246595695959963,4.484954,2.9803249999999997,17.36110000000002,4281.776111116828
2025-08-30 11:42:00,34.92477,1.7361119999999994,0.8074524286069947,4.4560189999999995,3.009258,19.386599999999987,4281.8261111168285
2025-08-30 11:45:00,34.92477,1.7071759999999996,0.7987930626791249,4.456018,3.038190000000001,16.49309999999997,4281.876111116829
2025-08-30 11:48:00,34.92477,1.7361110000000002,0.8074531293952506,4.5428239999999995,3.0960650000000003,18.22920000000005,4281.926111116829
