Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-30 11:51:00,34.4618,1.7361110000000002,0.777855736165809,4.600695,3.1249949999999993,18.80789999999996,4281.976111116829
2025-08-30 11:54:00,34.4618,1.7071759999999996,0.7694212532985536,4.484954,3.038190000000001,16.782399999999996,4282.026111116829
2025-08-30 11:57:00,34.4618,1.7071759999999996,0.7987970304256673,4.484954,3.0671299999999997,16.20369999999997,4282.076111116829
2025-08-30 12:00:00,34.43287,1.7361110000000002,0.8074531293952487,4.484954,3.038194999999999,17.361099999999965,4282.12611111683
2025-08-30 12:03:00,34.4618,1.7361110000000002,0.74675232554724,4.5428239999999995,3.038194999999999,17.650499999999965,4282.17611111683
2025-08-30 12:06:00,34.43287,1.7361110000000002,0.807449132082217,4.456018,3.0092550000000005,19.965300000000013,4282.22611111683
2025-08-30 12:09:00,33.96991,1.7071769999999997,0.7987933624583959,4.484954,3.0671250000000008,18.229100000000017,4282.27611111683
2025-08-30 12:12:00,33.96991,1.765047,0.8445873718277903,4.716436,3.2696750000000003,17.07170000000002,4282.32611111683
2025-08-30 12:15:00,33.96991,1.851852,0.8112774074325909,4.774305,3.182875,19.386599999999987,4282.3761111168305
2025-08-30 12:18:00,34.92477,1.7939820000000006,0.7946321583335817,4.629630000000001,3.0960650000000003,19.675900000000013,4282.426111116831
2025-08-30 12:21:00,32.98611,1.6493060000000002,0.7524499459759351,4.484954,3.0960650000000003,18.229100000000017,4282.476111116831
2025-08-30 12:24:00,32.8125,1.7361120000000003,0.8074544272579112,4.456018,3.009259,16.20369999999997,4282.526111116831
2025-08-30 12:27:00,32.52315,1.851852,0.7792366183147161,4.456018,2.835649000000001,16.782399999999996,4282.576111116831
2025-08-30 12:30:00,33.47801,1.7939820000000006,0.8246608796920976,4.456018,2.951389,17.650500000000022,4282.626111116831
2025-08-30 12:33:00,33.47801,1.765047,0.8160699732181201,4.513889000000001,3.038190000000001,18.518500000000017,4282.676111116832
2025-08-30 12:36:00,33.96991,1.8807870000000007,0.879542632266614,4.7453710000000004,3.1828700000000003,18.518500000000017,4282.726111116832
2025-08-30 12:39:00,35.41666,1.7939820000000006,0.7946321583335817,4.629630000000001,3.0960650000000003,16.492999999999995,4282.776111116832
2025-08-30 12:42:00,33.96991,1.765047,0.7862628005187077,4.513889000000001,3.009258,17.939800000000048,4282.826111116832
2025-08-30 12:45:00,33.96991,1.765047,0.7862628005187077,4.513889000000001,3.009258,17.650499999999965,4282.876111116832
2025-08-30 12:48:00,34.92477,1.851852,0.8417316267261568,4.456018,2.8935190000000004,18.22919999999999,4282.9261111168325
2025-08-30 12:51:00,33.96991,1.765047,0.7862638556984067,4.398149,2.8935190000000004,18.80789999999996,4282.976111116833
2025-08-30 12:54:00,33.96991,1.765047,0.8160729932289336,4.484954,3.009258,17.361199999999997,4283.026111116833
2025-08-30 12:57:00,33.8831,1.8807870000000007,0.9077186249539966,4.687501000000001,3.1539399999999995,17.93979999999999,4283.076111116833
2025-08-30 13:00:00,35.41666,1.765047,0.816078026549443,4.687501000000001,3.2118100000000007,17.36110000000002,4283.126111116833
2025-08-30 13:03:00,34.4618,1.7361119999999994,0.7778623113391919,4.600695,3.125000000000001,16.782500000000027,4283.176111116833
2025-08-30 13:06:00,34.43287,1.765047,0.75492016475076,4.571759999999999,3.038194999999999,17.93979999999999,4283.226111116834
2025-08-30 13:09:00,34.4618,1.765047,0.8160699732181201,4.484954,3.0092550000000005,17.361099999999965,4283.276111116834
2025-08-30 13:12:00,32.98611,1.7071759999999996,0.7987980223585233,4.398147,2.9803240000000004,19.097199999999987,4283.326111116834
2025-08-30 13:15:00,32.98611,1.7939809999999996,0.7946265549721502,4.484954,2.951385000000001,17.361199999999997,4283.376111116834
2025-08-30 13:18:00,34.4618,1.7361110000000002,0.8357619265633741,4.456018,3.038194999999999,18.22919999999999,4283.426111116834
2025-08-30 13:21:00,34.4618,1.7939809999999996,0.7630602292979387,4.6875,3.1250050000000007,18.807900000000018,4283.4761111168345
2025-08-30 13:24:00,34.43287,1.7361110000000002,0.8074571266838434,4.629630000000001,3.182875,18.22919999999999,4283.526111116835
2025-08-30 13:27:00,34.4618,1.7071759999999996,0.7987970304256673,4.484954,3.0671299999999997,19.386499999999955,4283.576111116835
2025-08-30 13:30:00,32.98611,1.6782409999999999,0.7901006139427688,4.456018,3.0671250000000008,17.36110000000002,4283.626111116835
2025-08-30 13:33:00,32.98611,1.7361110000000002,0.807449132082217,4.456018,3.0092550000000005,16.203700000000026,4283.676111116835
2025-08-30 13:36:00,34.4618,1.7939809999999996,0.8246595695959963,4.484954,2.9803249999999997,17.361099999999965,4283.726111116835
2025-08-30 13:39:00,34.43287,1.6493059999999993,0.7813708959779221,4.398148,3.038190000000001,19.386500000000012,4283.776111116836
2025-08-30 13:42:00,33.47801,1.6203709999999996,0.7726068583067519,4.427084,3.0960649999999994,17.650500000000022,4283.826111116836
2025-08-30 13:45:00,33.47801,1.7361109999999993,0.8074571266838432,4.57176,3.1250050000000007,17.65039999999999,4283.876111116836
2025-08-30 13:48:00,34.4618,1.6782409999999999,0.7609560424232851,4.513889,3.0960650000000003,17.071799999999996,4283.926111116836
2025-08-30 13:51:00,32.98611,1.6493059999999993,0.7220529643148124,4.3402769999999995,2.922454000000001,17.650500000000022,4283.976111116836
2025-08-30 13:54:00,32.98611,1.7361110000000002,0.8074541287196895,4.398147,2.951389,15.625,4284.026111116837
2025-08-30 13:57:00,32.98611,1.7361110000000002,0.777862020396599,4.427083,2.951389,18.22909999999996,4284.076111116837
2025-08-30 14:00:00,32.98611,1.7361110000000002,0.8074521300692824,4.282408,2.835648,16.782399999999996,4284.126111116837
2025-08-30 14:03:00,32.98611,1.7361110000000002,0.8074531293952487,4.253472,2.8067129999999993,17.939700000000016,4284.176111116837
2025-08-30 14:06:00,32.00232,1.7071769999999997,0.7987983221390761,4.224537,2.8067130000000002,17.071799999999996,4284.226111116837
2025-08-30 14:09:00,32.98611,1.851852,0.8417295699304719,4.311344,2.748843,17.07170000000002,4284.2761111168375
2025-08-30 14:12:00,32.98611,1.8229169999999995,0.8029669002152062,4.484954,2.922453,16.492999999999995,4284.326111116838
2025-08-30 14:15:00,33.47801,1.7361119999999994,0.8074544272579108,4.427083,2.9803240000000004,17.361099999999965,4284.376111116838
2025-08-30 14:18:00,33.47801,1.7361119999999994,0.8074524286069947,4.4560189999999995,3.009258,16.782399999999996,4284.426111116838
2025-08-30 14:21:00,33.47801,1.765047,0.8160729932289336,4.4560189999999995,2.9803229999999994,16.78230000000002,4284.476111116838
2025-08-30 14:24:00,33.47801,1.8229169999999995,0.8029679708647075,4.4560189999999995,2.8935190000000004,18.22919999999999,4284.526111116838
2025-08-30 14:27:00,32.98611,1.765047,0.7862638556984067,4.340278,2.835648,18.807799999999986,4284.576111116839
2025-08-30 14:30:00,32.98611,1.7361119999999994,0.8074524286069947,4.311344,2.8645830000000005,17.361099999999965,4284.626111116839
2025-08-30 14:33:00,32.98611,1.7361119999999994,0.8074524286069947,4.311344,2.8645830000000005,18.51849999999996,4284.676111116839
2025-08-30 14:36:00,32.98611,1.8229169999999995,0.8332107916802203,4.4560189999999995,2.922453,17.361099999999965,4284.726111116839
2025-08-30 14:39:00,33.47801,1.8229169999999995,0.8029679708647075,4.600695,3.038195000000001,17.361099999999965,4284.776111116839
2025-08-30 14:42:00,33.47801,1.7361110000000002,0.8074541287196895,4.398147,2.951389,15.914299999999969,4284.8261111168395
2025-08-30 14:45:00,33.47801,1.7361119999999994,0.7778623113391919,4.3692139999999995,2.8935190000000004,19.097199999999987,4284.87611111684
2025-08-30 14:48:00,33.47801,1.765047,0.8160750065617646,4.340278,2.864584,17.650499999999965,4284.92611111684
2025-08-30 14:51:00,32.52315,1.765047,0.8160750065617646,4.340278,2.864584,16.78230000000002,4284.97611111684
2025-08-30 14:54:00,32.52315,1.8229169999999995,0.7711620302558885,4.427083,2.835649000000001,17.361099999999965,4285.02611111684
2025-08-30 14:57:00,32.52315,1.765047,0.871989360564218,4.3692139999999995,2.951389,19.097199999999987,4285.07611111684
2025-08-30 15:00:00,32.29166,1.7939820000000006,0.8246598657348746,4.542825000000001,3.038194999999999,16.20369999999997,4285.126111116841
2025-08-30 15:03:00,33.96991,1.851852,0.8417295699304719,4.658566,3.0960650000000003,19.386500000000012,4285.176111116841
2025-08-30 15:06:00,33.96991,1.765047,0.7862638556984067,4.484954,2.9803240000000004,16.493000000000052,4285.226111116841
2025-08-30 15:09:00,33.96991,1.8229170000000003,0.8332118128824304,4.427084,2.8935190000000004,17.07170000000002,4285.276111116841
2025-08-30 15:12:00,33.96991,1.8229170000000003,0.8332128340830666,4.484953,2.951389,15.3356,4285.326111116841
2025-08-30 15:15:00,33.96991,1.7939820000000006,0.8246608796920976,4.456018,2.951389,17.361000000000047,4285.3761111168415
2025-08-30 15:18:00,33.96991,1.851852,0.7792354803747685,4.600695,2.9803249999999997,15.625,4285.426111116842
2025-08-30 15:21:00,33.47801,1.765047,0.8160739998961194,4.57176,3.0960649999999994,17.650500000000022,4285.476111116842
2025-08-30 15:24:00,33.47801,1.851852,0.8417305983291085,4.6875,3.125000000000001,17.36110000000002,4285.526111116842
2025-08-30 15:27:00,33.47801,1.8807870000000007,0.8502117725023365,4.716435000000001,3.1249949999999993,16.20369999999997,4285.576111116842
2025-08-30 15:30:00,33.47801,1.851852,0.8112666243455408,4.629630000000001,3.038190000000001,17.93979999999999,4285.626111116842
2025-08-30 15:33:00,31.07639,1.851852,0.7792366183147161,4.542823,2.922454000000001,16.782399999999996,4285.676111116843
2025-08-30 15:36:00,33.96991,1.851852,0.8417305983291085,4.484954,2.922454000000001,16.493100000000027,4285.726111116843
2025-08-30 15:39:00,33.96991,1.851852,0.8417295699304719,4.571759,3.009258,15.625,4285.776111116843
2025-08-30 15:42:00,32.69676,1.8807870000000007,0.8502179858117926,4.542823,2.951389,15.3356,4285.826111116843
2025-08-30 15:45:00,32.52315,1.8229170000000003,0.7711620302558887,4.484953,2.8935190000000004,17.93979999999999,4285.876111116843
2025-08-30 15:48:00,32.52315,1.7939819999999997,0.7630571456010083,4.484953,2.922454000000001,18.22919999999999,4285.9261111168435
2025-08-30 15:51:00,32.52315,1.7939820000000006,0.8246558098904155,4.513889000000001,3.0092550000000005,17.65039999999999,4285.976111116844
2025-08-30 15:54:00,33.47801,1.851852,0.8112720159125232,4.484954,2.8935190000000004,16.782399999999996,4286.026111116844
2025-08-30 15:57:00,33.47801,1.7939820000000006,0.8246598657348763,4.398149,2.8935190000000004,19.386599999999987,4286.076111116844
2025-08-30 16:00:00,33.47801,1.851852,0.8417305983291085,4.398149,2.835649000000001,18.518500000000017,4286.126111116844
2025-08-30 16:03:00,32.98611,1.765047,0.7862638556984067,4.369213,2.8645830000000005,17.071799999999996,4286.176111116844
2025-08-30 16:06:00,32.98611,1.765047,0.7862628005187077,4.340279000000001,2.835648,18.229100000000017,4286.226111116845
2025-08-30 16:09:00,32.98611,1.7939820000000006,0.8246608796920976,4.369213,2.864584,17.361099999999965,4286.276111116845
2025-08-30 16:12:00,32.98611,1.765047,0.8160750065617646,4.369213,2.8935190000000004,17.361000000000047,4286.326111116845
2025-08-30 16:15:00,32.00232,1.851852,0.8417295699304719,4.484954,2.922453,17.36110000000002,4286.376111116845
2025-08-30 16:18:00,34.92477,1.765047,0.8445883371277053,4.600695,3.1539349999999997,17.650500000000022,4286.426111116845
2025-08-30 16:21:00,33.47801,1.765047,0.75492016475076,4.571759999999999,3.038194999999999,19.097200000000043,4286.4761111168455
2025-08-30 16:24:00,33.47801,1.7361119999999994,0.7778623113391919,4.4560189999999995,2.9803240000000004,16.782399999999996,4286.526111116846
2025-08-30 16:27:00,33.47801,1.7361119999999994,0.8074544272579108,4.340278,2.8935190000000004,17.939700000000016,4286.576111116846
2025-08-30 16:30:00,33.47801,1.7361119999999994,0.835761273906261,4.311344,2.8935190000000004,15.914300000000026,4286.626111116846
2025-08-30 16:33:00,32.52315,1.7361119999999994,0.8074544272579108,4.340278,2.8935190000000004,17.361199999999997,4286.676111116846
2025-08-30 16:36:00,32.52315,1.7361119999999994,0.8074544272579108,4.340278,2.8935190000000004,18.22919999999999,4286.726111116846
2025-08-30 16:39:00,33.47801,1.851852,0.8417264847250456,4.484954,2.9224500000000004,17.650500000000022,4286.776111116847
2025-08-30 16:42:00,33.96991,1.7361110000000002,0.8074531293952487,4.484954,3.038194999999999,17.650499999999965,4286.826111116847
2025-08-30 16:45:00,33.96991,1.7071759999999996,0.7694254113240245,4.456018,3.009258,16.492999999999995,4286.876111116847
2025-08-30 16:48:00,32.98611,1.7361110000000002,0.8074531293952506,4.340278,2.8935190000000004,19.097200000000043,4286.926111116847
2025-08-30 16:51:00,33.96991,1.7361110000000002,0.8074541287196895,4.311342,2.864584,17.36110000000002,4286.976111116847
2025-08-30 16:54:00,33.96991,1.6782409999999999,0.790104551915026,4.253472,2.8645829999999997,17.650499999999965,4287.0261111168475
2025-08-30 16:57:00,33.96991,1.7361110000000002,0.8074521300692824,4.282408,2.835648,18.807799999999986,4287.076111116848
2025-08-30 17:00:00,33.96991,1.7939809999999996,0.8809744761277707,4.340278,2.8935190000000004,19.675900000000013,4287.126111116848
2025-08-30 17:03:00,34.92477,1.7071759999999996,0.8268969458986154,4.398147,3.009258,17.36110000000002,4287.176111116848
2025-08-30 17:06:00,34.49074,1.7361110000000002,0.74675232554724,4.5428239999999995,3.038194999999999,17.93979999999999,4287.226111116848
2025-08-30 17:09:00,33.47801,1.7361110000000002,0.777862020396599,4.427083,2.951389,17.36110000000002,4287.276111116848
2025-08-30 17:12:00,33.47801,1.7361110000000002,0.8074531293952506,4.340278,2.8935190000000004,17.36110000000002,4287.326111116849
2025-08-30 17:15:00,32.52315,1.649305,0.7813754785981668,4.311342,2.95139,16.492999999999995,4287.376111116849
2025-08-30 17:18:00,33.47801,1.851852,0.870856166978404,4.427083,2.8935179999999994,17.36110000000002,4287.426111116849
2025-08-30 17:21:00,32.98611,1.765047,0.8160729932289336,4.4560189999999995,2.9803229999999994,18.51849999999996,4287.476111116849
2025-08-30 17:24:00,32.98611,1.7071769999999997,0.7987983221390761,4.340278,2.922454,19.386500000000012,4287.526111116849
2025-08-30 17:27:00,32.00232,1.7071769999999997,0.7987983221390761,4.340278,2.922454,16.20369999999997,4287.5761111168495
2025-08-30 17:30:00,32.52315,1.851852,0.8417295699304719,4.4560189999999995,2.8935179999999994,17.361099999999965,4287.62611111685
2025-08-30 17:33:00,33.47801,1.8229169999999995,0.8332118128824302,4.3692139999999995,2.835649000000001,17.361099999999965,4287.67611111685
2025-08-30 17:36:00,33.47801,1.765047,0.8160750065617646,4.340278,2.864584,16.492999999999995,4287.72611111685
2025-08-30 17:39:00,33.47801,1.8229169999999995,0.8621349779014713,4.427083,2.922453,15.9144,4287.77611111685
2025-08-30 17:42:00,33.96991,1.765047,0.8160739998961194,4.51389,3.038194999999999,17.93979999999999,4287.82611111685
2025-08-30 17:45:00,34.43287,1.7071769999999997,0.8268934474150021,4.4560189999999995,3.0671250000000008,18.807799999999986,4287.876111116851
2025-08-30 17:48:00,33.47801,1.7071769999999997,0.7987983221390761,4.340278,2.922454,16.492999999999995,4287.926111116851
2025-08-30 17:51:00,33.47801,1.7361119999999994,0.8074534279332174,4.3692139999999995,2.922454000000001,18.518500000000017,4287.976111116851
2025-08-30 17:54:00,33.47801,1.851852,0.8417264847250456,4.513889000000001,2.951385000000001,19.097200000000043,4288.026111116851
2025-08-30 17:57:00,33.47801,1.7939820000000006,0.7630571456010086,4.456018,2.8935190000000004,17.650499999999965,4288.076111116851
2025-08-30 18:00:00,32.52315,1.765047,0.8160739998961212,4.398149,2.922454000000001,17.939800000000048,4288.1261111168515
2025-08-30 18:03:00,32.52315,1.765047,0.7862638556984067,4.369213,2.8645830000000005,18.807799999999986,4288.176111116852
2025-08-30 18:06:00,33.47801,1.851852,0.8112720159125232,4.369213,2.7777780000000005,17.36110000000002,4288.226111116852
2025-08-30 18:09:00,32.98611,1.7939820000000006,0.824658851776096,4.340279000000001,2.835648,17.361199999999997,4288.276111116852
2025-08-30 18:12:00,32.98611,1.765047,0.7862628005187077,4.340279000000001,2.835648,18.518500000000017,4288.326111116852
2025-08-30 18:15:00,32.98611,1.7361120000000003,0.8074524286069948,4.340279000000001,2.8935180000000003,17.650400000000047,4288.376111116852
2025-08-30 18:18:00,33.47801,1.851852,0.8417295699304719,4.484954,2.922453,16.782399999999996,4288.426111116853
2025-08-30 18:21:00,34.4618,1.7939820000000006,0.7946321583335817,4.629630000000001,3.0960650000000003,17.071799999999996,4288.476111116853
2025-08-30 18:24:00,33.47801,1.765047,0.7549212778755673,4.456018,2.922454000000001,17.93979999999999,4288.526111116853
2025-08-30 18:27:00,32.52315,1.7361120000000003,0.8074544272579112,4.456018,3.009259,18.807900000000018,4288.576111116853
2025-08-30 18:30:00,32.00232,1.851852,0.8112709376028787,4.340279000000001,2.748843,18.807900000000018,4288.626111116853
2025-08-30 18:33:00,32.98611,1.7939819999999997,0.8246608796920974,4.282407,2.7777780000000005,17.071799999999996,4288.6761111168535
2025-08-30 18:36:00,32.98611,1.7939819999999997,0.7630560241513036,4.3402780000000005,2.7777780000000005,19.097199999999987,4288.726111116854
2025-08-30 18:39:00,32.98611,1.8807869999999998,0.8502169502642186,4.3402780000000005,2.748843,17.361000000000047,4288.776111116854
2025-08-30 18:42:00,32.98611,1.8807869999999998,0.8502169502642205,4.427084,2.835649000000001,17.650500000000022,4288.826111116854
2025-08-30 18:45:00,32.52315,1.8807869999999998,0.8502128080579163,4.542824,2.951385000000001,18.22919999999999,4288.876111116854
2025-08-30 18:48:00,33.47801,1.8229170000000003,0.8029626175986158,4.57176,3.0092550000000005,15.625,4288.926111116854
2025-08-30 18:51:00,32.52315,1.8807870000000007,0.8502179858117926,4.456018,2.864584,16.203700000000026,4288.976111116855
2025-08-30 18:54:00,32.52315,1.8807870000000007,0.8195439027385233,4.427084000000001,2.8067129999999993,17.361099999999965,4289.026111116855
2025-08-30 18:57:00,32.52315,1.8807870000000007,0.8502179858117926,4.340277,2.748843,17.36110000000002,4289.076111116855
2025-08-30 19:00:00,32.52315,1.938657,0.8670940817053776,4.427084000000001,2.7777780000000005,19.097200000000043,4289.126111116855
2025-08-30 19:03:00,32.98611,1.8229169999999995,0.8332128340830662,4.427083,2.8935190000000004,17.939800000000048,4289.176111116855
2025-08-30 19:06:00,32.98611,1.5625,0.7267071766352228,4.137732000000001,2.835648,18.229100000000017,4289.2261111168555
2025-08-30 19:09:00,33.96991,1.4178239999999995,0.7100738457169441,3.9641209999999996,2.835649000000001,17.07170000000002,4289.276111116856
2025-08-30 19:12:00,34.4618,1.3020830000000005,0.6733261574055646,3.964119,2.951389,17.07170000000002,4289.326111116856
2025-08-30 19:15:00,36.37153,1.3310190000000004,0.6562422410735302,3.90625,2.835648,18.80789999999996,4289.376111116856
2025-08-30 19:18:00,35.41666,1.4467590000000001,0.6631525172401016,3.9641200000000003,2.748843,18.80789999999996,4289.426111116856
2025-08-30 19:21:00,32.98611,1.4467599999999994,0.7452966706827374,3.993056,2.8645830000000005,18.80789999999996,4289.476111116856
2025-08-30 19:24:00,33.96991,1.5625,0.754951193886212,4.050927000000001,2.7777780000000005,17.361199999999997,4289.526111116857
2025-08-30 19:27:00,33.96991,1.5046299999999997,0.7371336808241817,3.993055,2.7777780000000005,19.097199999999987,4289.576111116857
2025-08-30 19:30:00,32.98611,1.475695,0.7545384834174537,4.0509260000000005,2.8935180000000003,18.807900000000018,4289.626111116857
2025-08-30 19:33:00,32.98611,1.5046299999999997,0.7371327421687575,4.0509260000000005,2.835648,18.807900000000018,4289.676111116857
2025-08-30 19:36:00,32.98611,1.5335650000000003,0.7728837047316442,4.195601,2.9803229999999994,19.097199999999987,4289.726111116857
2025-08-30 19:39:00,33.47801,1.5914349999999997,0.7353258025089718,4.253472,2.922453,16.203700000000026,4289.7761111168575
2025-08-30 19:42:00,34.4618,1.475695,0.7281592922219841,4.108796,2.922454,19.386599999999987,4289.826111116858
2025-08-30 19:45:00,33.96991,1.5046299999999997,0.7093514298433321,4.108796,2.8645830000000005,17.361099999999965,4289.876111116858
2025-08-30 19:48:00,32.98611,1.5914350000000006,0.7637984790411435,4.137732000000001,2.835648,17.93979999999999,4289.926111116858
2025-08-30 19:51:00,33.96991,1.5914350000000006,0.7353258025089721,4.137732000000001,2.8067129999999993,16.492999999999995,4289.976111116858
2025-08-30 19:54:00,33.96991,1.5625010000000001,0.7549524545253787,4.050926,2.7777770000000004,18.518500000000017,4290.026111116858
2025-08-30 19:57:00,33.47801,1.6493060000000002,0.7813748039626031,4.166667,2.8067129999999993,18.518500000000017,4290.076111116859
2025-08-30 20:00:00,32.52315,1.7361109999999993,0.8074541287196891,4.2534719999999995,2.8067140000000004,16.782399999999996,4290.126111116859
2025-08-30 20:03:00,33.47801,1.7939809999999996,0.8533799668914236,4.456018,2.9803249999999997,17.650500000000022,4290.176111116859
2025-08-30 20:06:00,32.98611,1.7071759999999996,0.7694264508259232,4.427083,2.9803240000000004,18.51849999999996,4290.226111116859
2025-08-30 20:09:00,32.98611,1.765047,0.8160750065617646,4.340278,2.864584,17.650400000000047,4290.276111116859
2025-08-30 20:12:00,32.98611,1.7361119999999994,0.8074544272579108,4.340278,2.8935190000000004,17.65039999999999,4290.3261111168595
2025-08-30 20:15:00,32.58102,1.765047,0.75492016475076,4.282408,2.748843,19.097199999999987,4290.37611111686
2025-08-30 20:18:00,32.52315,1.7361119999999994,0.8074534279332174,4.195601999999999,2.7488420000000007,17.071699999999964,4290.42611111686
2025-08-30 20:21:00,31.07639,1.7361119999999994,0.8074534279332174,4.195601999999999,2.7488420000000007,17.36110000000002,4290.47611111686
2025-08-30 20:24:00,32.00232,1.8229169999999995,0.8332107916802203,4.311344,2.7777780000000005,18.22919999999999,4290.52611111686
2025-08-30 20:27:00,32.98611,1.765047,0.8160729932289336,4.311344,2.835648,16.782399999999996,4290.57611111686
2025-08-30 20:30:00,32.98611,1.765047,0.7862638556984067,4.340278,2.835648,17.93979999999999,4290.626111116861
2025-08-30 20:33:00,32.98611,1.765047,0.7862638556984067,4.3692139999999995,2.864584,18.518400000000042,4290.676111116861
2025-08-30 20:36:00,33.47801,1.6782409999999999,0.7901055364043483,4.224537,2.835649,18.22919999999999,4290.726111116861
2025-08-30 20:39:00,32.98611,1.7071759999999996,0.7987970304256692,4.166665999999999,2.7488420000000007,17.36110000000002,4290.776111116861
2025-08-30 20:42:00,32.98611,1.8229160000000002,0.8332115179025372,4.1377310000000005,2.6041669999999995,15.335700000000031,4290.826111116861
2025-08-30 20:45:00,32.98611,1.6782409999999999,0.790104551915026,4.253472,2.8645829999999997,17.93979999999999,4290.8761111168615
2025-08-30 20:48:00,32.98611,1.7361110000000002,0.74675232554724,4.253472,2.748843,13.599500000000035,4290.926111116862
2025-08-30 20:51:00,32.98611,1.6782409999999999,0.790104551915026,4.253472,2.8645829999999997,17.361099999999965,4290.976111116862
2025-08-30 20:54:00,32.00232,1.7939809999999996,0.824658555637469,4.282408,2.7777780000000005,15.625,4291.026111116862
2025-08-30 20:57:00,32.98611,1.7071759999999996,0.7694264508259232,4.195601,2.7488420000000007,16.203700000000026,4291.076111116862
2025-08-30 21:00:00,32.98611,1.7361110000000002,0.777862020396599,4.195601,2.719907,17.07170000000002,4291.126111116862
2025-08-30 21:03:00,31.07639,1.6782409999999999,0.7901055364043483,4.195601,2.8067130000000002,15.625,4291.176111116863
2025-08-30 21:06:00,32.98611,1.7071759999999996,0.7694254113240245,4.282408,2.835648,17.65039999999999,4291.226111116863
2025-08-30 21:09:00,32.00232,1.8229169999999995,0.8029679708647075,4.195601999999999,2.633102,16.782399999999996,4291.276111116863
2025-08-30 21:12:00,32.00232,1.765047,0.8445893024262962,4.195601999999999,2.748843,17.071799999999996,4291.326111116863
2025-08-30 21:15:00,33.47801,1.7361119999999994,0.8074544272579108,4.427083,2.9803240000000004,19.097199999999987,4291.376111116863
2025-08-30 21:18:00,32.98611,1.7361119999999994,0.7778623113391919,4.3692139999999995,2.8935190000000004,17.361099999999965,4291.4261111168635
2025-08-30 21:21:00,31.53935,1.765047,0.7862638556984067,4.224537,2.719907,15.046199999999999,4291.476111116864
2025-08-30 21:24:00,32.98611,1.765047,0.8160729932289336,4.311344,2.835648,16.782399999999996,4291.526111116864
2025-08-30 21:27:00,32.98611,1.7361119999999994,0.8074534279332174,4.3692139999999995,2.922454000000001,16.782399999999996,4291.576111116864
2025-08-30 21:30:00,32.98611,1.7361119999999994,0.8074534279332174,4.195601999999999,2.7488420000000007,15.625,4291.626111116864
2025-08-30 21:33:00,32.98611,1.7071759999999996,0.7987970304256692,4.166665999999999,2.7488420000000007,15.914299999999969,4291.676111116864
2025-08-30 21:36:00,32.00232,1.6782409999999999,0.7901055364043483,4.195601,2.8067130000000002,16.782399999999996,4291.726111116865
2025-08-30 21:39:00,32.00232,1.7071759999999996,0.7694264508259232,4.311342,2.8645830000000005,16.782399999999996,4291.776111116865
2025-08-30 21:42:00,32.00232,1.8229160000000002,0.8332104967005787,4.282408,2.748843,17.650500000000022,4291.826111116865
2025-08-30 21:45:00,32.8125,1.8229160000000002,0.8332125391029256,4.311342,2.7777789999999998,18.229100000000017,4291.876111116865
2025-08-30 21:48:00,32.98611,1.8229160000000002,0.8332115179025372,4.253472,2.7199079999999993,17.07170000000002,4291.926111116865
2025-08-30 21:51:00,32.52315,1.7071759999999996,0.7987970304256673,4.253472,2.835648,15.625,4291.9761111168655
2025-08-30 21:54:00,32.52315,1.7361110000000002,0.74675232554724,4.253472,2.748843,16.49309999999997,4292.026111116866
2025-08-30 21:57:00,32.52315,1.7939809999999996,0.8246605835529681,4.195601,2.6909730000000005,16.49309999999997,4292.076111116866
2025-08-30 22:00:00,32.00232,1.7071759999999996,0.7694264508259232,4.195601,2.7488420000000007,15.914299999999969,4292.126111116866
2025-08-30 22:03:00,32.98611,1.7071759999999996,0.8268969458986154,4.282408,2.8935190000000004,18.807900000000018,4292.176111116866
2025-08-30 22:06:00,32.98611,1.7361110000000002,0.8074521300692824,4.427083,2.9803229999999994,16.782399999999996,4292.226111116866
2025-08-30 22:09:00,32.98611,1.7361119999999994,0.7467526083760144,4.282408,2.7777780000000005,17.361099999999965,4292.276111116867
2025-08-30 22:12:00,32.98611,1.8229169999999995,0.8332128340830662,4.224537,2.6909730000000005,17.93979999999999,4292.326111116867
2025-08-30 22:15:00,32.00232,1.851852,0.8417295699304719,4.311344,2.748843,16.782399999999996,4292.376111116867
2025-08-30 22:18:00,32.98611,1.7361119999999994,0.8074534279332174,4.3692139999999995,2.922454000000001,15.9144,4292.426111116867
2025-08-30 22:21:00,32.98611,1.7071769999999997,0.7385526119977631,4.282408,2.8067130000000002,17.36110000000002,4292.476111116867
2025-08-30 22:24:00,32.8993,1.851852,0.8417305983291067,4.282408,2.7199079999999993,19.097200000000043,4292.5261111168675
2025-08-30 22:27:00,31.53935,1.765047,0.7862638556984067,4.340278,2.835648,14.467599999999948,4292.576111116868
2025-08-30 22:30:00,32.52315,1.765047,0.8160739998961212,4.3692139999999995,2.8935190000000004,16.49309999999997,4292.626111116868
2025-08-30 22:33:00,33.3044,1.7071769999999997,0.7694257034561099,4.311344,2.8645829999999997,16.782399999999996,4292.676111116868
2025-08-30 22:36:00,32.98611,1.7939809999999996,0.8246595695959982,4.166665999999999,2.6620370000000007,17.939800000000048,4292.726111116868
2025-08-30 22:39:00,32.98611,1.7939809999999996,0.7946318696888486,4.166665999999999,2.633102,17.071799999999996,4292.776111116868
2025-08-30 22:42:00,32.52315,1.7939809999999996,0.824658555637469,4.021991,2.517361,15.625,4292.826111116869
2025-08-30 22:45:00,32.00232,1.6782409999999999,0.7303191166811605,4.108796,2.6620369999999998,16.20369999999997,4292.876111116869
2025-08-30 22:48:00,30.55556,1.6782409999999999,0.7609560424232851,4.021991,2.6041670000000003,15.625,4292.926111116869
2025-08-30 22:51:00,31.53935,1.7071759999999996,0.7694264508259232,4.021991,2.5752320000000006,17.361199999999997,4292.976111116869
2025-08-30 22:54:00,31.53935,1.8229160000000002,0.8029666126809554,4.1377310000000005,2.5752309999999996,14.178200000000004,4293.026111116869
2025-08-30 22:57:00,32.52315,1.6782409999999999,0.6978831721479481,4.108796,2.633101,17.07170000000002,4293.0761111168695
2025-08-30 23:00:00,31.07639,1.7361110000000002,0.777862020396599,4.021991,2.546297,15.9144,4293.12611111687
2025-08-30 23:03:00,30.55556,1.6782409999999999,0.7901035674242083,3.90625,2.51736,16.20369999999997,4293.17611111687
2025-08-30 23:06:00,30.38194,1.7361110000000002,0.7467512208003928,3.9641199999999994,2.4594899999999997,16.782399999999996,4293.22611111687
2025-08-31 07:18:00,33.47801,1.851852,0.8417305983291085,4.398149,2.835649000000001,17.939800000000048,4293.22611111687
2025-08-31 07:21:00,32.00232,1.7361120000000003,0.8074534279332176,4.224537,2.7777770000000004,17.650499999999965,4293.27611111687
2025-08-31 07:24:00,32.00232,1.7939820000000006,0.8246598657348746,4.195602000000001,2.6909719999999995,15.914299999999969,4293.32611111687
2025-08-31 07:27:00,32.00232,1.7939820000000006,0.8246608796920976,4.253472,2.748843,18.518599999999992,4293.376111116871
2025-08-31 07:30:00,32.00232,1.7939820000000006,0.7946310953936566,4.195602000000001,2.6620359999999996,17.361000000000047,4293.426111116871
2025-08-31 07:33:00,31.53935,1.7939820000000006,0.824658851776096,4.079862,2.5752309999999996,17.07170000000002,4293.476111116871
2025-08-31 07:36:00,32.52315,1.765047,0.8160739998961212,4.021991,2.546296000000001,17.361199999999997,4293.526111116871
2025-08-31 07:39:00,31.53935,1.851852,0.8112720159125232,4.0509260000000005,2.4594910000000008,15.914299999999969,4293.576111116871
2025-08-31 07:42:00,32.69676,1.9097220000000004,1.2625313636228135,4.832177,3.7037049999999994,17.071699999999964,4293.6261111168715
2025-08-31 07:45:00,39.78588,1.9386580000000002,1.030445517822773,7.696757,6.221069,19.675900000000013,4293.676111116872
2025-08-31 07:48:00,43.69213,1.1284720000000004,0.927722214158289,7.638887,7.262734999999999,24.594900000000052,4293.726111116872
2025-08-31 07:51:00,32.00232,0.17361199999999943,0.5185766004582086,7.1180520000000005,8.101849999999999,17.361000000000047,4293.776111116872
2025-08-31 07:54:00,35.41666,0.5787040000000001,0.7136282207024441,7.638892,7.928238,17.361199999999997,4293.826111116872
2025-08-31 07:57:00,32.00232,0.7233800000000006,0.8204933731973917,7.8124970000000005,8.015047,19.675900000000013,4293.876111116872
2025-08-31 08:00:00,32.98611,0.8680560000000002,0.8238919777866354,8.680551999999999,8.593746,18.807799999999986,4293.926111116873
2025-08-31 08:03:00,32.00232,0.7523150000000003,0.8088086583356787,8.564812,8.680557,16.203700000000026,4293.976111116873
2025-08-31 08:06:00,32.98611,0.9259260000000005,0.8046419911009827,8.593751999999999,8.362265999999998,17.939900000000023,4294.026111116873
2025-08-31 08:09:00,32.98611,0.8391200000000003,0.7798200253646536,8.391202,8.275462000000001,17.650499999999965,4294.076111116873
2025-08-31 08:12:00,32.98611,0.8391200000000003,0.7645006642539325,8.101852000000001,7.957172000000001,18.807800000000043,4294.126111116873
2025-08-31 08:15:00,32.98611,0.8391200000000003,0.764505995159499,7.8993020000000005,7.754632,19.386599999999987,4294.1761111168735
2025-08-31 08:18:00,32.00232,0.8391200000000003,0.7331888995657041,7.754632000000001,7.5520819999999995,15.914299999999969,4294.226111116874
2025-08-31 08:21:00,32.00232,0.8391200000000003,0.7489654364764069,7.7256920000000004,7.5520819999999995,17.65039999999999,4294.276111116874
2025-08-31 08:24:00,30.55556,0.8101849999999997,0.7040645122702074,7.667822,7.465277,15.9144,4294.326111116874
2025-08-31 08:27:00,32.52315,0.78125,0.6908139617258673,7.5520819999999995,7.3784719999999995,17.36110000000002,4294.376111116874
2025-08-31 08:30:00,32.52315,0.9837960000000008,0.7634193739520655,7.523152,7.118056,19.96520000000004,4294.426111116874
2025-08-31 08:33:00,31.07639,0.8391200000000003,0.733188899565705,7.494217,7.291667,15.914300000000026,4294.476111116875
2025-08-31 08:36:00,32.98611,0.9259259999999996,0.7387638518427474,7.523153,7.175927,19.675900000000013,4294.526111116875
2025-08-31 08:39:00,32.98611,0.9259259999999996,0.6679135488761374,6.799772999999999,6.336807,18.518599999999992,4294.576111116875
2025-08-31 08:42:00,32.98611,0.8969899999999997,0.8225313730019278,7.060187,6.915507,17.361000000000047,4294.626111116875
2025-08-31 08:45:00,34.78009,0.8101859999999999,0.824569394307412,8.101852,8.130786,17.071699999999964,4294.676111116875
2025-08-31 08:48:00,37.35532,0.34722200000000036,0.6526680687385228,7.552083,8.304401,19.097199999999987,4294.7261111168755
2025-08-31 08:51:00,39.32291,0.20254700000000003,0.599382904876233,7.436343,8.564816,18.807799999999986,4294.776111116876
2025-08-31 08:54:00,37.87616,0.3761580000000002,0.6847872072023066,7.812504000000001,8.564816,17.939899999999966,4294.826111116876
2025-08-31 08:57:00,35.90857,0.34722200000000036,0.6829527673543251,7.812505000000001,8.651623,19.386599999999987,4294.876111116876
2025-08-31 09:00:00,35.41666,0.6365739999999995,0.8101508079631934,8.362271,8.738427,18.22919999999999,4294.926111116876
2025-08-31 09:03:00,37.87616,0.7233799999999997,0.8070762967630623,8.564816,8.738426,16.782500000000027,4294.976111116876
2025-08-31 09:06:00,37.81829,0.6365739999999995,0.7463444343748532,8.275461,8.506947,18.807900000000018,4295.026111116877
2025-08-31 09:09:00,36.89236,0.6076389999999998,0.7429481906733235,8.072921,8.362272,21.412000000000035,4295.076111116877
2025-08-31 09:12:00,35.41666,0.5787040000000001,0.7634192471798297,7.957181,8.362267,17.939800000000048,4295.126111116877
2025-08-31 09:15:00,36.37153,0.7523150000000003,0.7949287425316582,8.159721,8.246526,17.650500000000022,4295.176111116877
2025-08-31 09:18:00,35.90857,0.6655089999999992,0.7623058112733065,8.130786,8.333337,19.965299999999957,4295.226111116877
2025-08-31 09:21:00,35.90857,0.7233799999999997,0.7798200253646531,8.130786,8.246526,18.22919999999999,4295.2761111168775
2025-08-31 09:24:00,35.90857,0.78125,0.7956283411423488,8.159726,8.188656,19.675999999999988,4295.326111116878
2025-08-31 09:27:00,35.90857,0.6944439999999998,0.7645027966193275,8.043986,8.188662,19.097200000000043,4295.376111116878
2025-08-31 09:30:00,34.4618,0.6655090000000001,0.7623058112733071,7.9571760000000005,8.159727,18.807800000000043,4295.426111116878
2025-08-31 09:33:00,40.76968,0.9259259999999996,0.881812012940797,8.043986,7.95718,21.99079999999998,4295.476111116878
2025-08-31 09:36:00,41.23264,0.6655089999999992,0.8767117585509338,8.333336,8.796297000000001,22.280100000000004,4295.526111116878
2025-08-31 09:39:00,41.72454,0.6076389999999998,0.8413577729236177,8.275465999999998,8.796297,19.675900000000013,4295.576111116879
2025-08-31 09:42:00,41.72454,0.8391209999999996,0.8818144657154959,8.796292,8.883101,21.12270000000001,4295.626111116879
2025-08-31 09:45:00,44.61805,1.0127320000000006,0.953691729879664,8.564817,8.449075,23.4375,4295.676111116879
2025-08-31 09:48:00,47.07755,0.8969909999999999,1.0083069611247097,8.593751999999999,8.825230999999999,23.148199999999974,4295.726111116879
2025-08-31 09:51:00,48.03241,0.868055,1.0058061334486337,9.056712000000001,9.346067,26.04169999999999,4295.776111116879
2025-08-31 09:54:00,46.58565,0.868055,0.8824444374940814,7.638892,7.667827000000001,25.75229999999999,4295.8261111168795
2025-08-31 09:57:00,47.8588,0.78125,0.8515387897201091,7.465281999999999,7.609952000000001,25.463000000000022,4295.87611111688
2025-08-31 10:00:00,46.58565,0.8391210000000004,0.853504790732269,7.436347,7.465275999999999,24.884299999999996,4295.92611111688
2025-08-31 10:03:00,46.12268,0.7233800000000006,0.8204933731973926,7.349537,7.552087,24.88420000000002,4295.97611111688
2025-08-31 10:06:00,49.97107,0.8680560000000002,0.8824449430040109,7.349537,7.378471,25.752300000000048,4296.02611111688
2025-08-31 10:09:00,50.95486,0.8391209999999996,0.8957456300957799,8.188661999999999,8.304400999999999,28.93520000000001,4296.07611111688
2025-08-31 10:12:00,49.97107,0.694445,0.8939670106455647,7.696762,8.130787,28.067099999999982,4296.126111116881
2025-08-31 10:15:00,57.72569,1.0995369999999998,1.055544793647246,7.812495999999999,7.7256990000000005,30.0925,4296.176111116881
2025-08-31 10:18:00,63.10764,0.9259259999999996,1.037363369172021,7.4363459999999995,7.667820000000001,35.300899999999984,4296.226111116881
2025-08-31 10:21:00,70.37037,0.8680560000000002,1.1205558737357353,8.420136,8.96991,41.66660000000002,4296.276111116881
2025-08-31 10:24:00,71.81713,0.6944440000000007,1.070444970371537,7.812500000000001,8.680556,41.95609999999999,4296.326111116881
2025-08-31 10:27:00,73.78472,0.6655090000000001,1.084007474925669,7.66782,8.651620999999999,44.56019999999998,4296.3761111168815
2025-08-31 10:30:00,73.78472,0.578703,1.0117011271257825,7.58102,8.622687,40.21989999999997,4296.426111116882
2025-08-31 10:33:00,81.04745,0.9548610000000002,1.2338444115064935,7.7835659999999995,8.391205,42.53469999999999,4296.476111116882
2025-08-31 10:36:00,82.52315,1.0416670000000003,1.1124370420548282,7.494216000000001,7.638889,43.981400000000036,4296.526111116882
2025-08-31 10:39:00,84.9537,0.78125,1.0560959557867016,7.378470000000001,7.986110000000001,43.402799999999985,4296.576111116882
2025-08-31 10:42:00,86.40046,0.6944440000000007,1.0478485250004603,7.2338,8.043986,43.113500000000016,4296.626111116882
2025-08-31 10:45:00,87.38426,0.578703,1.0327099474148604,7.204860000000001,8.304397,48.032399999999996,4296.676111116883
2025-08-31 10:48:00,85.9375,0.5208330000000005,1.0093902057031976,7.14699,8.362267,45.71760000000003,4296.726111116883
2025-08-31 10:51:00,84.9537,0.49189799999999995,0.9964705413497176,7.14699,8.420142,47.742999999999995,4296.776111116883
2025-08-31 10:54:00,82.03125,0.5497690000000004,1.0111733801160654,7.233796000000001,8.362267,45.717599999999976,4296.826111116883
2025-08-31 10:57:00,84.9537,0.7233800000000006,1.0552137804108814,7.494216000000001,8.246526,47.4537,4296.876111116883
2025-08-31 11:00:00,84.9537,0.6655100000000003,1.0509698465651143,7.349536,8.246526,47.16439999999997,4296.9261111168835
2025-08-31 11:03:00,85.9375,0.6655100000000003,1.0620373755780945,7.262735999999999,8.188656,46.00699999999998,4296.976111116884
2025-08-31 11:06:00,86.9213,0.6365740000000004,1.0420968748615043,7.204860000000001,8.159726,44.84960000000001,4297.026111116884
2025-08-31 11:09:00,87.84722,0.578703,1.0222331064270789,7.08912,8.159727,49.18979999999999,4297.076111116884
2025-08-31 11:12:00,87.84722,0.6365740000000004,1.0201807449595557,7.14699,8.043986,48.61109999999999,4297.126111116884
2025-08-31 11:15:00,89.32292,0.6655100000000003,1.0509698465651143,7.204866,8.101856,48.32169999999999,4297.176111116884
2025-08-31 11:18:00,89.81481,0.6655100000000003,1.0509698465651143,7.204866,8.101856,47.742999999999995,4297.226111116885
2025-08-31 11:21:00,90.76968,0.6655100000000003,1.0620373755780945,7.204866,8.130786,45.428199999999975,4297.276111116885
2025-08-31 11:24:00,90.76968,0.6076389999999998,1.0325267968173375,7.175926,8.188657000000001,44.56020000000004,4297.326111116885
2025-08-31 11:27:00,90.76968,0.6076389999999998,1.0217990789102778,7.204860999999999,8.188662,49.76850000000002,4297.376111116885
2025-08-31 11:30:00,89.81481,0.6365739999999995,1.0311659989207338,7.233801,8.159727,44.27079999999998,4297.426111116885
2025-08-31 11:33:00,89.81481,0.6076389999999998,1.0217990789102778,7.204860999999999,8.188662,42.53469999999999,4297.4761111168855
2025-08-31 11:36:00,87.38426,0.6076389999999998,1.0217990789102778,7.175926,8.159727,48.90039999999999,4297.526111116886
2025-08-31 11:39:00,87.38426,0.6076389999999998,1.0217990789102778,7.175926,8.159727,44.849500000000006,4297.576111116886
2025-08-31 11:42:00,85.9375,0.6365739999999995,1.0311659989207338,7.291666,8.217592,45.71760000000003,4297.626111116886
2025-08-31 11:45:00,85.9375,0.6365739999999995,1.0311659989207338,7.291666,8.217592,50.057800000000015,4297.676111116886
2025-08-31 11:48:00,84.9537,0.6365739999999995,1.0311659989207338,7.262735999999999,8.188662,48.032399999999996,4297.726111116886
2025-08-31 11:51:00,84.9537,0.6365739999999995,1.0201769375398217,7.291670999999999,8.188657000000001,47.74300000000002,4297.776111116887
2025-08-31 11:54:00,84.89583,0.7233799999999997,1.05521777700668,7.378470999999999,8.130790999999999,47.453700000000026,4297.826111116887
2025-08-31 11:57:00,86.40046,0.694445,1.0364539219952107,7.320606000000001,8.101851,43.402799999999985,4297.876111116887
2025-08-31 12:00:00,88.36806,0.6655100000000003,1.03984298045099,7.233796000000001,8.101856,49.18980000000002,4297.926111116887
2025-08-31 12:03:00,89.32292,0.6655100000000003,1.0286512599745716,7.175926,8.015046,46.5857,4297.976111116887
2025-08-31 12:06:00,89.32292,0.6365739999999995,1.0311659989207338,7.2627310000000005,8.188657000000001,48.900499999999965,4298.0261111168875
2025-08-31 12:09:00,89.32292,0.6076389999999998,1.0110121922590751,7.233796000000001,8.188657000000001,46.87499999999997,4298.076111116888
2025-08-31 12:12:00,89.32292,0.6076389999999998,1.0110121922590751,7.204866,8.159727,53.530099999999976,4298.126111116888
2025-08-31 12:15:00,89.81481,0.6365739999999995,1.0091319134669527,7.233801,8.101857,45.42829999999998,4298.176111116888
2025-08-31 12:18:00,89.81481,0.6365739999999995,1.0311659989207338,7.291670999999999,8.217597,47.453599999999994,4298.226111116888
2025-08-31 12:21:00,88.83102,0.6365739999999995,1.0420968748615036,7.2627310000000005,8.217597,47.74309999999997,4298.276111116888
2025-08-31 12:24:00,87.38426,0.5497689999999995,1.0111733801160652,7.146991,8.275462000000001,46.875,4298.326111116889
2025-08-31 12:27:00,77.66204,0.28935200000000005,0.8332126978218659,6.828701000000001,8.362269000000001,41.37740000000002,4298.376111116889
2025-08-31 12:30:00,72.80093,0.49189799999999995,0.9364768790737994,7.349541,8.449072999999999,41.66659999999999,4298.426111116889
2025-08-31 12:33:00,68.43171,0.46296299999999935,0.9238848366460264,7.262735999999999,8.420143,41.08800000000002,4298.476111116889
2025-08-31 12:36:00,66.98495,0.5208329999999997,0.8850233462442579,7.0023159999999995,7.870373,41.66660000000002,4298.526111116889
2025-08-31 12:39:00,65.53819,0.6076389999999998,0.9450484347319912,7.175926,7.957177,38.77310000000003,4298.5761111168895
2025-08-31 12:42:00,64.09144,0.6365739999999995,0.9299753854637969,7.175926,7.841432,37.61580000000001,4298.62611111689
2025-08-31 12:45:00,64.09144,0.6076389999999998,0.9338270423115136,7.204860999999999,7.957172000000001,38.7732,4298.67611111689
2025-08-31 12:48:00,62.61574,0.6076389999999998,0.933827042311513,7.146991,7.899302,37.03710000000001,4298.72611111689
2025-08-31 12:51:00,62.61574,0.6076389999999998,0.9111767543450552,7.0891210000000004,7.783562000000001,37.3263,4298.77611111689
2025-08-31 12:54:00,63.10764,0.78125,0.9570375693665434,7.378476,7.754625999999999,37.037000000000035,4298.82611111689
2025-08-31 12:57:00,62.61574,0.6655089999999992,0.9367107081673994,7.291666,7.899307,40.79859999999999,4298.876111116891
2025-08-31 13:00:00,64.09144,0.7233799999999997,0.9358574039901977,7.146985999999999,7.609956,35.87960000000004,4298.926111116891
2025-08-31 13:03:00,64.09144,0.7233799999999997,0.9481552987707995,7.262735999999999,7.754626,38.1944,4298.976111116891
2025-08-31 13:06:00,64.0625,0.6655089999999992,0.9129725215443686,7.233795999999999,7.783567,37.905100000000004,4299.026111116891
2025-08-31 13:09:00,64.0625,0.6365739999999995,0.9299753854637969,7.262735999999999,7.928242,36.16889999999998,4299.076111116891
2025-08-31 13:12:00,62.61574,0.6655089999999992,0.9129683905934337,7.262735999999999,7.8124970000000005,37.32639999999998,4299.1261111168915
2025-08-31 13:15:00,62.61574,0.6655089999999992,0.9367066344864643,7.262735999999999,7.870367,37.03710000000001,4299.176111116892
2025-08-31 13:18:00,61.16898,0.6655090000000001,0.9367107081673999,7.3495360000000005,7.957177,33.275499999999965,4299.226111116892
2025-08-31 13:21:00,60.18519,0.6944439999999998,0.9427621428754653,7.436346,7.986111999999999,34.432799999999986,4299.276111116892
2025-08-31 13:24:00,60.18519,0.78125,0.9823369828489595,7.465275999999999,7.899305999999999,30.96070000000003,4299.326111116892
2025-08-31 13:27:00,60.18519,0.7233789999999996,0.9481546998200043,7.436346,7.928237000000001,31.828699999999998,4299.376111116892
2025-08-31 13:30:00,60.18519,0.7233799999999997,0.9724993333912144,7.523152,8.072911999999999,35.01159999999999,4299.426111116893
2025-08-31 13:33:00,58.73843,0.7233799999999997,0.9725035106205894,7.552082,8.101852000000001,37.615700000000004,4299.476111116893
2025-08-31 13:36:00,58.73843,0.8101859999999999,0.9863385782464213,7.523152,7.899305999999999,34.14359999999999,4299.526111116893
2025-08-31 13:39:00,59.72222,0.7523149999999994,0.9653668654049513,7.552082,8.015047000000001,34.43289999999999,4299.576111116893
2025-08-31 13:42:00,59.72222,0.7523149999999994,0.9529113049870285,7.609952,8.043977,40.219899999999996,4299.626111116893
2025-08-31 13:45:00,59.72222,0.7233799999999997,0.9481595355635404,7.609952,8.101852000000001,32.98610000000002,4299.6761111168935
2025-08-31 13:48:00,59.72222,0.7233799999999997,0.9603724990662019,7.523152,8.043982,31.828700000000026,4299.726111116894
2025-08-31 13:51:00,59.72222,0.7523149999999994,0.9403658952404867,7.552082,7.957177,29.224500000000006,4299.776111116894
2025-08-31 13:54:00,58.21759,0.7523149999999994,0.9529113049870285,7.609952,8.043977,32.407400000000024,4299.826111116894
2025-08-31 13:57:00,59.20139,0.7523149999999994,0.9529113049870285,7.638892,8.072917,33.275499999999994,4299.876111116894
2025-08-31 14:00:00,60.18519,0.7233799999999997,0.9603724990662013,7.552082,8.072911999999999,35.59020000000001,4299.926111116894
2025-08-31 14:03:00,58.73843,0.8101859999999999,0.9863385782464213,7.609952,7.9861059999999995,30.3819,4299.976111116895
2025-08-31 14:06:00,58.73843,0.7523149999999994,0.9653668654049513,7.609952,8.072917,32.9862,4300.026111116895
2025-08-31 14:09:00,59.20139,0.694445,0.9547406631613964,7.523152,8.101847,37.32630000000003,4300.076111116895
2025-08-31 14:12:00,59.20139,0.7523150000000003,0.9777272606723367,7.581017000000001,8.072911999999999,31.828699999999998,4300.126111116895
2025-08-31 14:15:00,59.20139,0.7523150000000003,0.952911304987029,7.552087,7.986111999999999,33.275499999999994,4300.176111116895
2025-08-31 14:18:00,58.27546,0.7523150000000003,0.9777272606723377,7.581022,8.072917,32.98619999999997,4300.2261111168955
2025-08-31 14:21:00,57.89931,0.78125,0.9697352351269636,7.6967620000000005,8.101852000000001,33.85420000000005,4300.276111116896
2025-08-31 14:24:00,57.75463,0.8680560000000002,0.992576970087954,7.6967620000000005,7.9571760000000005,33.56479999999999,4300.326111116896
2025-08-31 14:27:00,57.75463,0.8101849999999997,0.9734997179484813,7.725692,8.072917,33.56480000000005,4300.376111116896
2025-08-31 14:30:00,57.75463,0.8680560000000002,0.992576970087954,7.725692,7.9861059999999995,31.82869999999997,4300.426111116896
2025-08-31 14:33:00,57.75463,0.8101849999999997,0.973495262963965,7.6967620000000005,8.043977,34.14359999999999,4300.476111116896
2025-08-31 14:36:00,58.21759,0.8101849999999997,0.9734997179484813,7.667822,8.015047000000001,36.45840000000001,4300.526111116897
2025-08-31 14:39:00,57.29167,0.8101849999999997,0.9734997179484813,7.725692,8.072917,33.85419999999999,4300.576111116897
2025-08-31 14:42:00,57.75463,0.8680560000000002,0.992576970087954,7.725692,7.9861059999999995,33.27539999999999,4300.626111116897
2025-08-31 14:45:00,58.73843,0.8969909999999999,0.9948322711022176,7.812501999999999,8.015051,32.407400000000024,4300.676111116897
2025-08-31 14:48:00,59.72222,0.8680560000000002,0.992576970087954,7.754632,8.015046,33.564899999999966,4300.726111116897
2025-08-31 14:51:00,59.72222,0.8680560000000002,0.9792431855803709,7.812501999999999,8.043986,28.645800000000037,4300.7761111168975
