Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-31 14:54:00,59.72222,0.868055,1.0058061334486348,7.812502,8.101857,32.11800000000002,4300.826111116898
2025-08-31 14:57:00,59.72222,0.9548610000000002,1.011628279001144,7.870372,7.986111,35.301000000000016,4300.876111116898
2025-08-31 15:00:00,59.72222,0.8391200000000003,0.9897508660020837,7.783562,8.101852000000001,30.092599999999976,4300.926111116898
2025-08-31 15:03:00,60.67708,0.868055,0.979242643738884,7.783562,8.015047000000001,33.56480000000002,4300.976111116898
2025-08-31 15:06:00,59.20139,0.868055,1.0058061334486348,7.812502,8.101857,31.539300000000026,4301.026111116898
2025-08-31 15:09:00,59.20139,0.8101849999999997,0.9605557625421728,7.6967620000000005,8.015047000000001,31.828799999999973,4301.076111116899
2025-08-31 15:12:00,59.20139,0.78125,0.9697352351269636,7.6967620000000005,8.101852000000001,30.09269999999998,4301.126111116899
2025-08-31 15:15:00,57.75463,0.7523150000000003,0.952911304987029,7.6967620000000005,8.130787,29.803200000000032,4301.176111116899
2025-08-31 15:18:00,59.20139,0.9259260000000005,0.982663177029754,7.841432,7.957176,29.80329999999998,4301.226111116899
2025-08-31 15:21:00,60.18519,0.8101849999999997,0.9605557625421728,7.754632,8.072917,32.1181,4301.276111116899
2025-08-31 15:24:00,60.18519,0.8391210000000004,0.9766633164587449,7.667827000000001,7.9571760000000005,34.14349999999999,4301.3261111168995
2025-08-31 15:27:00,61.16898,0.7523150000000003,0.952911304987029,7.667827000000001,8.101852000000001,31.828699999999998,4301.3761111169
2025-08-31 15:30:00,60.18519,0.8101859999999999,0.960556322663482,7.638892,7.9571760000000005,32.696800000000025,4301.4261111169
2025-08-31 15:33:00,60.18519,0.7523149999999994,0.9653668654049513,7.552082,8.015047000000001,29.22459999999998,4301.4761111169
2025-08-31 15:36:00,60.18519,0.6655090000000001,0.9248809845205008,7.494216,8.072917,33.27540000000002,4301.5261111169
2025-08-31 15:39:00,57.87037,0.6655090000000001,0.948456266659396,7.494216,8.130787,36.16900000000001,4301.5761111169
2025-08-31 15:42:00,61.16898,0.5787040000000001,0.8579911114071201,7.2337940000000005,7.87037,34.43289999999999,4301.626111116901
2025-08-31 15:45:00,65.53819,0.3761580000000002,0.8044194285707567,6.7708330000000005,7.870375,33.85419999999999,4301.676111116901
2025-08-31 15:48:00,65.01736,0.3761570000000001,0.8330862923028476,6.915503999999999,8.101847,33.85419999999999,4301.726111116901
2025-08-31 15:51:00,61.5162,0.5787039999999992,0.9032355447270978,7.378476,8.130782,35.59030000000001,4301.776111116901
2025-08-31 15:54:00,58.73843,0.694445,0.9547406631613964,7.552087,8.130782,35.87959999999998,4301.826111116901
2025-08-31 15:57:00,56.30787,0.78125,0.9823369828489595,7.667822000000001,8.101852000000001,28.93519999999998,4301.8761111169015
2025-08-31 16:00:00,56.30787,0.8391200000000003,0.9897508660020837,7.783562,8.101852000000001,33.56480000000002,4301.926111116902
2025-08-31 16:03:00,53.84838,0.8101850000000006,0.9863424287740691,7.783562,8.159727,28.06710000000004,4301.976111116902
2025-08-31 16:06:00,56.77083,0.8101849999999997,0.9475112153156693,7.725692,8.015047000000001,27.488400000000013,4302.026111116902
2025-08-31 16:09:00,56.48148,0.9259260000000005,0.982663177029754,7.870372000000001,7.986116,30.671200000000027,4302.076111116902
2025-08-31 16:12:00,55.81597,0.7523150000000003,0.952911304987029,7.667822,8.101847,36.16899999999998,4302.126111116902
2025-08-31 16:15:00,57.75463,0.9837960000000008,0.9837990000155442,7.783562,7.7835659999999995,32.11800000000002,4302.176111116903
2025-08-31 16:18:00,53.38542,0.8391200000000003,0.9634723174742369,7.870372,8.130792,29.803200000000004,4302.226111116903
2025-08-31 16:21:00,55.32407,0.8391200000000003,0.9501662018941732,7.609952,7.841432,32.696800000000025,4302.276111116903
2025-08-31 16:24:00,56.77083,0.9837960000000008,0.9981990620964497,7.957172,7.986116,30.3819,4302.326111116903
2025-08-31 16:27:00,54.36921,0.78125,0.9823369828489595,7.667822000000001,8.101852000000001,28.935199999999952,4302.376111116903
2025-08-31 16:30:00,56.77083,0.868055,0.9522223849690005,7.754632000000001,7.928237000000001,34.72219999999999,4302.4261111169035
2025-08-31 16:33:00,55.32407,0.9259260000000005,0.996514299625562,7.870372,8.015046,32.407399999999996,4302.476111116904
2025-08-31 16:36:00,55.7581,0.8101850000000006,0.9605557625421732,7.667822000000001,7.9861070000000005,30.381999999999977,4302.526111116904
2025-08-31 16:39:00,56.77083,1.0127310000000005,0.9981915760690173,7.928242000000001,7.8993009999999995,34.14350000000002,4302.576111116904
2025-08-31 16:42:00,55.81597,0.8101850000000006,0.9863380081324311,7.754632000000001,8.130787,28.64580000000001,4302.626111116904
2025-08-31 16:45:00,57.75463,0.868055,0.9792380154936636,7.638892,7.870367,32.1181,4302.676111116904
2025-08-31 16:48:00,55.32407,0.8680560000000002,0.9925815600514017,7.841432,8.101856,30.092599999999976,4302.726111116905
2025-08-31 16:51:00,48.5243,0.28935200000000005,0.7549521480546512,7.175922000000001,8.44907,26.331000000000017,4302.776111116905
2025-08-31 16:54:00,39.12037,0.46296300000000024,0.7578886493433761,7.841432,8.535879000000001,19.675900000000013,4302.826111116905
2025-08-31 16:57:00,37.35532,0.5208339999999998,0.7279409205555181,7.870372000000001,8.333328,19.965300000000013,4302.876111116905
2025-08-31 17:00:00,31.07639,0.6076389999999998,0.6076405000205224,7.5231520000000005,7.523153000000001,17.07170000000002,4302.926111116905
2025-08-31 17:03:00,30.09259,0.7233799999999997,0.3315760453833226,5.121531999999999,4.513892,15.625,4302.9761111169055
2025-08-31 18:18:00,31.07639,1.8807870000000007,0.8502169502642206,3.819445,2.2280100000000003,17.36110000000002,4302.9761111169055
2025-08-31 18:21:00,32.52315,1.8807870000000007,0.8195439027385233,3.906251000000001,2.2858799999999997,15.9144,4303.026111116906
2025-08-31 18:24:00,32.52315,1.851852,0.8112720159125232,3.9351850000000006,2.343750000000001,16.782399999999996,4303.076111116906
2025-08-31 18:27:00,33.47801,1.765047,0.8160729932289336,3.9641210000000004,2.4884250000000003,17.65039999999999,4303.126111116906
2025-08-31 18:30:00,33.47801,1.8807870000000007,0.9077138477124859,4.108797000000001,2.5752309999999996,16.782399999999996,4303.176111116906
2025-08-31 18:33:00,33.96991,1.8807869999999998,0.907715758612687,4.282407,2.748843,15.625,4303.226111116906
2025-08-31 18:36:00,35.41666,1.8229170000000003,0.8332118128824286,4.3402780000000005,2.8067129999999993,17.36110000000002,4303.276111116907
2025-08-31 18:39:00,35.41666,1.8229170000000003,0.8029669002152064,4.369214,2.8067129999999993,17.361099999999965,4303.326111116907
2025-08-31 18:42:00,35.4456,1.851852,0.8417316267261568,4.369213,2.8067140000000004,17.361099999999965,4303.376111116907
2025-08-31 18:45:00,34.4618,1.765047,0.7862638556984067,4.340278,2.835648,17.36110000000002,4303.426111116907
2025-08-31 18:48:00,34.4618,1.6782409999999999,0.7609550108413908,4.224538,2.8067129999999993,17.36110000000002,4303.476111116907
2025-08-31 18:51:00,35.4456,1.6493060000000002,0.7813748039626031,4.166667,2.8067129999999993,17.36110000000002,4303.5261111169075
2025-08-31 18:54:00,35.41666,1.6493060000000002,0.7524499459759351,4.224537,2.835648,16.49309999999997,4303.576111116908
2025-08-31 18:57:00,35.41666,1.6203709999999996,0.7439062601692614,4.195603,2.835648,17.93979999999999,4303.626111116908
2025-08-31 19:00:00,35.41666,1.6203709999999996,0.7726078277476032,4.224537,2.8935190000000004,19.097199999999987,4303.676111116908
2025-08-31 19:03:00,33.96991,1.6203709999999996,0.7439072757414635,4.2534719999999995,2.8935180000000003,17.93979999999999,4303.726111116908
2025-08-31 19:06:00,33.96991,1.7939809999999996,0.7946318696888486,4.195601,2.6620370000000007,17.65039999999999,4303.776111116908
2025-08-31 19:09:00,34.4618,1.7361110000000002,0.8074531293952506,4.166665999999999,2.719907,17.361199999999997,4303.826111116909
2025-08-31 19:12:00,34.43287,1.765047,0.8160729932289336,4.311344,2.835648,19.09729999999996,4303.876111116909
2025-08-31 19:15:00,35.41666,1.765047,0.8160750065617646,4.456018,2.9803240000000004,17.65039999999999,4303.926111116909
2025-08-31 19:18:00,35.41666,1.765047,0.75492016475076,4.311343000000001,2.7777780000000005,19.386599999999987,4303.976111116909
2025-08-31 19:21:00,32.98611,1.7361120000000003,0.8629674178442079,4.253472,2.8645829999999997,17.36110000000002,4304.026111116909
2025-08-31 19:24:00,32.98611,1.8229170000000003,0.8332118128824304,4.427084,2.8935190000000004,17.361099999999965,4304.0761111169095
2025-08-31 19:27:00,33.96991,1.8807869999999998,0.8195449886600459,4.398148,2.7777780000000005,17.650499999999965,4304.12611111691
2025-08-31 19:30:00,33.96991,1.8807870000000007,0.8195449886600462,4.311342,2.6909719999999995,17.939899999999966,4304.17611111691
2025-08-31 19:33:00,33.96991,1.851852,0.8112720159125232,4.311342,2.719907,16.20369999999997,4304.22611111691
2025-08-31 19:36:00,33.96991,1.938657,0.9253700653172933,4.340277,2.748843,17.361000000000047,4304.27611111691
2025-08-31 19:39:00,35.4456,1.9097220000000004,0.8277875583070512,4.427084,2.7777789999999998,18.51849999999996,4304.32611111691
2025-08-31 19:42:00,35.41666,1.7361110000000002,0.7778609730293148,4.282408,2.8067129999999993,17.071799999999996,4304.376111116911
2025-08-31 19:45:00,36.37153,1.6203709999999996,0.7726058888644354,4.195603,2.8645830000000005,18.807900000000018,4304.426111116911
2025-08-31 19:48:00,37.35532,1.7361110000000002,0.8357571347702407,4.311343,2.8935150000000007,20.254699999999957,4304.476111116911
2025-08-31 19:51:00,37.35532,1.649305,0.7524486277709967,4.311342000000001,2.922453,18.807799999999986,4304.526111116911
2025-08-31 19:54:00,37.35532,1.5046299999999997,0.7371327421687575,4.0509260000000005,2.835648,19.386500000000012,4304.576111116911
2025-08-31 19:57:00,37.35532,1.475695,0.7281592922219841,3.9641200000000003,2.7777780000000005,17.36099999999999,4304.6261111169115
2025-08-31 20:00:00,38.33912,1.5046300000000006,0.7371318035119303,4.050927000000001,2.835648,19.386500000000012,4304.676111116912
2025-08-31 20:03:00,35.41666,1.3310189999999995,0.6825896956683833,3.9351849999999997,2.8935190000000004,19.386599999999987,4304.726111116912
2025-08-31 20:06:00,35.4456,1.4467599999999994,0.7191392593210537,3.993056,2.835648,17.650499999999965,4304.776111116912
2025-08-31 20:09:00,35.41666,1.475695,0.6716839688993789,3.993056,2.748843,20.254699999999957,4304.826111116912
2025-08-31 20:12:00,39.78588,0.8680559999999993,0.5882220315030116,3.906249999999999,3.414352,19.386500000000012,4304.876111116912
2025-08-31 20:15:00,39.78588,0.49189799999999995,0.4623610850363983,3.9641200000000003,3.906251000000001,20.254599999999982,4304.926111116913
2025-08-31 20:18:00,39.78588,0.49189799999999995,0.4623605635068418,3.819445000000001,3.7615750000000006,20.833399999999983,4304.976111116913
2025-08-31 20:21:00,40.76968,0.46296299999999935,0.4483408936815129,3.8773150000000003,3.8483800000000006,25.17360000000002,4305.026111116913
2025-08-31 20:24:00,39.78588,0.46296299999999935,0.4483408936815129,3.732639,3.703704,22.8587,4305.076111116913
2025-08-31 20:27:00,38.33912,0.46296300000000024,0.4483403827491795,3.732639,3.703703,21.122600000000034,4305.126111116913
2025-08-31 20:30:00,38.65741,0.46296300000000024,0.4483408936815136,3.7615740000000004,3.732639,21.701400000000035,4305.1761111169135
2025-08-31 20:33:00,41.23264,0.6365740000000004,0.49500125720155924,3.7905100000000003,3.530092,21.12270000000001,4305.226111116914
2025-08-31 20:36:00,41.72454,0.5497690000000004,0.44076666038851203,3.616899000000001,3.414351,22.56940000000003,4305.276111116914
2025-08-31 20:39:00,40.27778,0.49189799999999995,0.4314447159896762,3.4722220000000004,3.3564820000000006,20.543900000000008,4305.326111116914
2025-08-31 20:42:00,40.27778,0.49189799999999995,0.4314447159896762,3.414351,3.298611,22.279999999999973,4305.376111116914
2025-08-31 20:45:00,41.23264,0.5787040000000001,0.4355998547816388,3.327546,3.0671300000000006,20.254599999999982,4305.426111116914
2025-08-31 20:48:00,41.23264,0.49189799999999995,0.41537073432631644,3.211805,3.0671299999999997,21.122599999999977,4305.476111116915
2025-08-31 20:51:00,40.76968,0.49189799999999995,0.39881532011857934,3.240741,3.0671299999999997,20.83330000000001,4305.526111116915
2025-08-31 20:54:00,40.76968,0.49189799999999995,0.39881473892899905,3.0960649999999994,2.922453,22.858799999999974,4305.576111116915
2025-08-31 20:57:00,39.32291,0.49189799999999995,0.3988147389289981,3.038195000000001,2.8645829999999997,18.807900000000018,4305.626111116915
2025-08-31 21:00:00,39.32291,0.5497690000000004,0.44076724665129025,3.1539349999999997,2.9513879999999997,19.675900000000013,4305.676111116915
2025-08-31 21:03:00,40.27778,0.5787040000000001,0.47018331020972925,3.2696760000000005,3.0671300000000006,22.569500000000005,4305.7261111169155
2025-08-31 21:06:00,39.32291,0.578703,0.4701828748953955,3.327546000000001,3.125001000000001,19.96519999999998,4305.776111116916
2025-08-31 21:09:00,38.33912,0.6655100000000003,0.47074860281016895,3.2696759999999996,2.922454,19.097199999999987,4305.826111116916
2025-08-31 21:12:00,37.35532,0.6655089999999992,0.48923091664495955,3.2696759999999996,2.9513890000000007,19.965300000000013,4305.876111116916
2025-08-31 21:15:00,37.35532,0.78125,0.5155828436528331,3.327547000000001,2.8645829999999997,20.254599999999982,4305.926111116916
2025-08-31 21:18:00,37.35532,0.9259260000000005,0.5690355439119523,3.4432869999999998,2.835647,18.518599999999992,4305.976111116916
2025-08-31 21:21:00,38.33912,0.8680560000000002,0.5267594392880603,3.5011579999999993,2.922452999999999,19.097200000000043,4306.026111116917
2025-08-31 21:24:00,36.89236,1.0127319999999997,0.5999769816511318,3.501158,2.806711999999999,19.675900000000013,4306.076111116917
2025-08-31 21:27:00,36.89236,0.9259259999999996,0.5900163914163502,3.616898,3.038195,17.650500000000022,4306.126111116917
2025-08-31 21:30:00,37.81829,0.868055,0.5267590814058573,3.4722220000000004,2.8935180000000003,20.254699999999957,4306.176111116917
2025-08-31 21:33:00,37.87616,0.7233789999999996,0.49342678024757686,3.3854159999999993,2.9803250000000006,19.965299999999957,4306.226111116917
2025-08-31 21:36:00,37.87616,0.6365739999999995,0.4591914784898812,3.1828710000000004,2.8645829999999997,19.965300000000013,4306.2761111169175
2025-08-31 21:39:00,37.87616,0.694445,0.5009369001825887,3.0960649999999994,2.748842,19.675900000000013,4306.326111116918
2025-08-31 21:42:00,38.33912,0.5497680000000003,0.42353838941201016,3.009258,2.7777780000000005,20.254699999999957,4306.376111116918
2025-08-31 21:45:00,38.33912,0.5497690000000004,0.4574873572052917,2.922453,2.748842,21.701400000000035,4306.426111116918
2025-08-31 21:48:00,39.32291,0.5208339999999998,0.4445799598830791,3.038194999999999,2.8935180000000003,19.965300000000013,4306.476111116918
2025-08-31 21:51:00,40.27778,0.4340269999999995,0.38901322514878217,3.124999,3.038195,22.279999999999973,4306.526111116918
2025-08-31 21:54:00,39.78588,0.49189799999999995,0.4314441681123112,3.0092589999999992,2.8935180000000003,22.858799999999974,4306.576111116919
2025-08-31 21:57:00,39.78588,0.49189799999999995,0.3988147389289981,2.9803240000000004,2.806711999999999,21.411999999999978,4306.626111116919
2025-08-31 22:00:00,40.76968,0.49189799999999995,0.4153701708470551,3.038194,2.8935180000000003,21.412099999999953,4306.676111116919
2025-08-31 22:03:00,40.24884,0.5208329999999997,0.4112814151150808,3.0092589999999992,2.806712,22.85880000000003,4306.726111116919
2025-08-31 22:06:00,39.32291,0.49189799999999995,0.4153696073672196,2.951389,2.806711999999999,20.83340000000004,4306.776111116919
2025-08-31 22:09:00,39.78588,0.49189799999999995,0.4153696073672196,3.0092600000000003,2.8645829999999997,20.543900000000008,4306.8261111169195
2025-08-31 22:12:00,39.69907,0.49189799999999995,0.4314447159896762,3.125,3.0092600000000003,20.83330000000001,4306.87611111692
2025-08-31 22:15:00,38.33912,0.5787040000000001,0.4531532763960864,3.298611,3.0671299999999997,20.25460000000004,4306.92611111692
2025-08-31 22:18:00,38.33912,0.694445,0.5009369001825887,3.240741,2.8935180000000003,20.543999999999983,4306.97611111692
2025-08-31 22:21:00,38.33912,0.6655090000000001,0.45162051871846354,3.1539339999999996,2.7777779999999996,22.280100000000004,4307.02611111692
2025-08-31 22:24:00,35.90857,0.7233799999999997,0.4736804238247576,3.038195,2.6041669999999995,17.650499999999965,4307.07611111692
2025-08-31 22:27:00,35.90857,0.7523150000000003,0.5045664883350697,3.1539350000000006,2.719907,18.22919999999999,4307.126111116921
2025-08-31 22:30:00,35.90857,0.78125,0.5155835339721218,3.1539350000000006,2.6909720000000004,20.254599999999982,4307.176111116921
2025-08-31 22:33:00,36.37153,0.9259260000000005,0.5472847028891782,3.211806,2.5752309999999996,18.518599999999992,4307.226111116921
2025-08-31 22:36:00,37.35532,0.78125,0.5155835339721218,3.0960650000000003,2.633102,18.229100000000017,4307.276111116921
2025-08-31 22:39:00,36.89236,0.8101849999999997,0.5264842128076064,3.211806,2.719908,18.807800000000043,4307.326111116921
2025-08-31 22:42:00,36.89236,0.78125,0.5155835339721218,3.211806,2.748843,17.93979999999999,4307.3761111169215
2025-08-31 22:45:00,36.89236,0.8101849999999997,0.5058507459779291,3.125001,2.6041670000000003,17.939700000000016,4307.426111116922
2025-08-31 22:48:00,36.89236,0.8969909999999999,0.5792646507584195,3.125001,2.5752309999999996,20.25460000000004,4307.476111116922
2025-08-31 22:51:00,37.35532,0.8680560000000002,0.5267594392880603,3.125001,2.546296,19.965300000000013,4307.526111116922
2025-08-31 22:54:00,35.90857,0.78125,0.5542489540822549,3.211805,2.8067130000000002,19.675899999999956,4307.576111116922
2025-08-31 22:57:00,36.89236,0.7523150000000003,0.4845204483633413,3.211805,2.748843,19.96519999999998,4307.626111116922
2025-08-31 23:00:00,35.41666,0.8391210000000004,0.5163562524522325,3.1539350000000006,2.6041659999999993,16.782399999999996,4307.676111116923
2025-08-31 23:03:00,35.41666,0.6655099999999994,0.4516195579962795,3.067131,2.6909720000000004,17.93979999999999,4307.726111116923
2025-08-31 23:06:00,33.96991,0.8101859999999999,0.5463998530081426,3.067131,2.6041659999999993,17.361099999999965,4307.776111116923
2025-08-31 23:09:00,33.96991,0.6944439999999998,0.4627153997096954,2.6620369999999998,2.256944,17.361099999999965,4307.826111116923
2025-09-01 07:18:00,31.53935,2.1990730000000003,0.9416100477705523,4.513888,2.6041670000000003,17.939700000000016,4307.826111116923
2025-09-01 07:21:00,31.07639,2.054398,0.9004906813843466,4.369213,2.604166,17.65039999999999,4307.876111116923
2025-09-01 07:24:00,31.07639,2.054398,0.8349608444346498,4.311342,2.4884250000000003,17.65039999999999,4307.9261111169235
2025-09-01 07:27:00,31.07639,2.0833330000000005,0.842814902629397,4.311342,2.4594899999999997,16.782399999999996,4307.976111116924
2025-09-01 07:30:00,31.07639,2.1701380000000006,0.9334404002915684,4.340277,2.459492,16.782500000000027,4308.026111116924
2025-09-01 07:33:00,32.00232,2.141203,0.9861599680263803,4.398148000000001,2.604166,17.07170000000002,4308.076111116924
2025-09-01 07:36:00,32.00232,2.141203,0.9252436900471298,4.542823,2.6909730000000005,16.782399999999996,4308.126111116924
2025-09-01 07:39:00,32.98611,2.0833330000000005,0.9087693420561009,4.513888,2.719907,15.9144,4308.176111116924
2025-09-01 07:42:00,32.98611,2.054398,0.8685652755933769,4.398148000000001,2.604166,17.939899999999966,4308.226111116925
2025-09-01 07:45:00,32.98611,2.0254630000000002,0.8921872202662773,4.340277,2.6041670000000003,17.93979999999999,4308.276111116925
2025-09-01 07:48:00,31.53935,2.054398,0.9004917589305306,4.311342,2.546296000000001,18.518500000000017,4308.326111116925
2025-09-01 07:51:00,31.53935,2.0833330000000005,0.8766381766613004,4.253472,2.430554999999999,16.49309999999997,4308.376111116925
2025-09-01 07:54:00,31.53935,2.054398,0.9004906813843466,4.253472,2.4884250000000003,17.361199999999997,4308.426111116925
2025-09-01 07:57:00,32.00232,2.141203,0.8927066063849715,4.340277,2.4594910000000008,17.361099999999965,4308.4761111169255
2025-09-01 08:00:00,32.98611,2.141203,0.9252436900471298,4.340277,2.4884270000000006,18.51849999999996,4308.526111116926
2025-09-01 08:03:00,32.52315,2.054398,0.9602889508414877,4.369213,2.6620359999999996,15.625,4308.576111116926
2025-09-01 08:06:00,33.47801,2.0254629999999993,0.8604655110610436,4.369213,2.604166,17.361199999999997,4308.626111116926
2025-09-01 08:09:00,33.47801,2.0254629999999993,0.8921872202662771,4.311342,2.5752320000000006,16.782399999999996,4308.676111116926
2025-09-01 08:12:00,32.52315,2.0254629999999993,0.8604655110610436,4.224537,2.4594899999999997,16.782399999999996,4308.726111116926
2025-09-01 08:15:00,32.52315,2.054398,0.9004917589305287,4.2245360000000005,2.4594899999999997,17.071799999999996,4308.776111116927
2025-09-01 08:18:00,32.52315,2.141203,0.9252425920455598,4.311342,2.4594910000000008,17.071799999999996,4308.826111116927
2025-09-01 08:21:00,32.52315,2.141203,0.8927054539561574,4.253472,2.3726849999999997,16.493100000000027,4308.876111116927
2025-09-01 08:24:00,32.98611,2.0833330000000005,0.8766393146039854,4.2245360000000005,2.4016200000000003,16.782399999999996,4308.926111116927
2025-09-01 08:27:00,32.98611,2.0833330000000005,0.9394698375494073,4.369213,2.6041669999999995,16.20360000000005,4308.976111116927
2025-09-01 08:30:00,33.96991,2.054398,0.9004917589305306,4.513888,2.7488420000000007,16.492999999999995,4309.0261111169275
2025-09-01 08:33:00,32.98611,2.054398,0.8685652755933769,4.398148000000001,2.604166,17.361099999999965,4309.076111116928
2025-09-01 08:36:00,30.55556,1.8807860000000005,0.850215621977377,4.253472,2.6620369999999998,15.9144,4309.126111116928
2025-09-01 08:42:00,30.55556,2.1701380000000006,0.9334381907979009,4.369213,2.4884259999999996,14.757000000000005,4309.126111116928
2025-09-01 08:45:00,30.09259,2.054398,0.9004906813843466,4.253472,2.4884250000000003,15.9144,4309.126111116928
2025-09-01 08:51:00,31.07639,2.1990730000000003,0.9730722224468817,4.311342,2.4305570000000003,17.650500000000022,4309.126111116928
2025-09-01 08:54:00,32.00232,2.083334,0.9087707120550798,4.369213,2.5752320000000006,18.807900000000018,4309.176111116928
2025-09-01 08:57:00,32.00232,2.1122690000000004,0.8846861578241471,4.398149,2.546297,18.22919999999999,4309.226111116928
2025-09-01 09:00:00,32.00232,2.170139,0.9334395783742403,4.427084000000001,2.546297,18.51849999999996,4309.276111116928
2025-09-01 09:03:00,32.00232,2.1122690000000004,0.8846861578241471,4.398149,2.546297,17.650500000000022,4309.326111116929
2025-09-01 09:06:00,31.07639,2.054398,0.9004906813843466,4.253472,2.4884250000000003,15.625,4309.376111116929
2025-09-01 09:09:00,30.55556,2.0833330000000005,0.8766393146039854,4.340277,2.517361,15.914299999999969,4309.426111116929
2025-09-01 09:12:00,31.53935,2.0833330000000005,0.908770426457719,4.340277,2.546297,16.20369999999997,4309.476111116929
2025-09-01 09:15:00,32.52315,2.054398,0.8685664062328579,4.340277,2.546296000000001,16.782399999999996,4309.526111116929
2025-09-01 09:18:00,32.52315,2.054398,0.9004906813843466,4.427083,2.6620359999999996,18.22919999999999,4309.5761111169295
2025-09-01 09:21:00,32.00232,2.054398,0.9004928364750253,4.6296289999999996,2.864584,17.071799999999996,4309.62611111693
2025-09-01 09:24:00,33.96991,2.054398,0.9004906813843466,4.745369999999999,2.9803229999999994,17.939899999999966,4309.67611111693
2025-09-01 09:27:00,33.96991,2.0254629999999993,0.8921861496180923,4.658564999999999,2.922454000000001,15.914300000000026,4309.72611111693
2025-09-01 09:30:00,33.96991,2.0254629999999993,0.8921872202662771,4.716434,2.9803240000000004,19.675999999999988,4309.77611111693
2025-09-01 09:33:00,33.96991,2.054398,0.9004928364750253,4.745369,2.9803240000000004,18.51849999999996,4309.82611111693
2025-09-01 09:36:00,32.98611,2.141203,0.9252436900471298,4.745369,2.8935190000000004,17.93979999999999,4309.876111116931
2025-09-01 09:39:00,33.47801,2.054398,0.9004928364750253,4.658564,2.8935190000000004,17.650500000000022,4309.926111116931
2025-09-01 09:42:00,33.47801,2.054398,0.9004928364750253,4.658564,2.8935190000000004,19.675900000000013,4309.976111116931
2025-09-01 09:45:00,34.72222,2.0833330000000005,0.9087650044326102,4.803240000000001,3.0092550000000005,17.36110000000002,4310.026111116931
2025-09-01 09:48:00,32.98611,1.9965270000000004,0.8523391787519545,4.774305,3.038195,18.518500000000017,4310.076111116931
2025-09-01 09:51:00,32.98611,1.9965279999999996,0.8838519499660303,4.658564999999999,2.9513890000000007,18.807900000000018,4310.1261111169315
2025-09-01 09:54:00,34.92477,1.765047,0.8160739998961212,4.224538,2.748843000000001,19.675900000000013,4310.176111116932
2025-09-01 09:57:00,36.37153,1.2152770000000004,0.6452075998876774,3.703704,2.7777790000000007,18.807900000000018,4310.226111116932
2025-09-01 10:00:00,38.33912,0.9259259999999996,0.5472862356452424,3.4432869999999998,2.8067140000000004,20.254700000000014,4310.276111116932
2025-09-01 10:03:00,38.33912,0.8391200000000003,0.5372745234095408,3.4432870000000007,2.922454,21.70139999999998,4310.326111116932
2025-09-01 10:06:00,37.35532,1.070602,0.5971353139717023,3.7615749999999997,2.9803250000000006,19.675899999999956,4310.376111116932
2025-09-01 10:09:00,35.90857,1.3020839999999998,0.72241987864766,3.935186,2.9803240000000004,19.965299999999957,4310.426111116933
2025-09-01 10:12:00,35.90857,1.4467599999999994,0.7191383364279973,4.1666669999999995,3.009258,17.650500000000022,4310.476111116933
2025-09-01 10:15:00,35.41666,1.5914349999999997,0.7637984790411433,4.079862,2.7777780000000005,18.51849999999996,4310.526111116933
2025-09-01 10:18:00,36.37153,1.5914350000000006,0.7638004027080186,4.166666,2.864584,18.51849999999996,4310.576111116933
2025-09-01 10:21:00,36.37153,1.6782409999999999,0.7901055364043483,4.282407,2.8935190000000004,17.93979999999999,4310.626111116933
2025-09-01 10:24:00,35.90857,1.6203710000000004,0.7726068583067539,4.224538,2.8935190000000004,19.386599999999987,4310.6761111169335
2025-09-01 10:27:00,36.89236,1.5335650000000003,0.7460645641332863,4.253471,3.009259,18.22920000000005,4310.726111116934
2025-09-01 10:30:00,34.4618,1.5046299999999997,0.7093514298433321,4.224537,2.9803240000000004,16.493100000000027,4310.776111116934
2025-09-01 10:33:00,34.4618,1.4467590000000001,0.7191389468315544,4.137732,2.9803250000000006,18.807800000000043,4310.826111116934
2025-09-01 10:36:00,36.37153,1.649305,0.7813745016059608,4.282408,2.9224549999999994,18.80789999999996,4310.876111116934
2025-09-01 10:39:00,36.37153,1.5335650000000003,0.7460645641332863,4.195601,2.951389,19.965300000000013,4310.926111116934
2025-09-01 10:42:00,35.41666,1.475695,0.7281574306085672,4.050927000000001,2.8645830000000005,17.939700000000016,4310.976111116935
2025-09-01 10:45:00,35.41666,1.475695,0.7281592922219841,4.079861,2.8935190000000004,18.807799999999986,4311.026111116935
2025-09-01 10:48:00,35.41666,1.4467599999999994,0.7704619139623898,4.079861999999999,2.9803240000000004,17.93979999999999,4311.076111116935
2025-09-01 10:51:00,35.41666,1.5625,0.7549483313722786,4.195602,2.9224500000000004,18.22919999999999,4311.126111116935
2025-09-01 10:54:00,36.37153,1.5625,0.7549531022216542,4.079861,2.8067140000000004,17.071699999999964,4311.176111116935
2025-09-01 10:57:00,35.41666,1.475695,0.7545384834174537,4.050927000000001,2.8935190000000004,17.65039999999999,4311.2261111169355
2025-09-01 11:00:00,35.41666,1.5046300000000006,0.9892704130167232,4.600695000000001,3.7037050000000002,19.09729999999996,4311.276111116936
2025-09-01 11:03:00,40.76968,1.7361110000000002,1.0535159223143828,7.783565,6.626154,21.990700000000004,4311.326111116936
2025-09-01 11:06:00,42.21643,1.7361110000000002,1.0316891629757698,8.18866,7.002318999999999,23.4375,4311.376111116936
2025-09-01 11:09:00,41.26157,1.5046299999999997,0.9690426418829571,8.15972,7.2338,21.122599999999977,4311.426111116936
2025-09-01 11:12:00,39.78588,1.5046299999999997,0.9690426418829584,8.04398,7.118060000000001,20.25460000000004,4311.476111116936
2025-09-01 11:15:00,41.72454,1.475695,0.9980275855136213,8.04398,7.204865,22.85880000000003,4311.526111116937
2025-09-01 11:18:00,41.26157,1.4467590000000001,0.9672868198742604,8.01505,7.175931,22.569499999999948,4311.576111116937
2025-09-01 11:21:00,41.23264,1.5046299999999997,1.0091359956616195,8.04398,7.17593,22.280100000000004,4311.626111116937
2025-09-01 11:24:00,41.72454,1.475695,0.9582265532436903,7.98611,7.089115,21.990700000000004,4311.676111116937
2025-09-01 11:27:00,41.72454,1.5335650000000003,0.9590054816962297,7.98611,7.002315,21.990700000000004,4311.726111116937
2025-09-01 11:30:00,41.6956,1.649305,1.0008437545464324,8.04398,6.944445,23.4375,4311.7761111169375
2025-09-01 11:33:00,35.4456,0.2025459999999999,0.624529105036681,7.146990000000001,8.362264,17.93979999999999,4311.826111116938
2025-09-01 11:36:00,44.67593,0.78125,0.8651594451502992,7.667820000000001,7.84144,23.4375,4311.876111116938
2025-09-01 11:39:00,44.61805,0.578703,0.7634228671594455,7.3206,7.725697,25.463000000000022,4311.926111116938
2025-09-01 11:42:00,43.69213,0.49189799999999995,0.4918999999954755,4.62963,4.629632000000001,23.1481,4311.976111116938
2025-09-01 11:45:00,42.21643,0.5497680000000003,0.48962171131466664,4.253471,4.137732000000001,24.30559999999997,4312.026111116938
2025-09-01 11:48:00,42.21643,0.578703,0.5029018321525284,4.137732000000001,3.993055,22.280100000000004,4312.076111116939
2025-09-01 11:51:00,42.21643,0.6655100000000003,0.5415501169628812,4.079861,3.8483800000000006,24.01619999999997,4312.126111116939
2025-09-01 11:54:00,42.21643,0.694445,0.5368328665226254,4.224538,3.935181000000001,22.85880000000003,4312.176111116939
2025-09-01 11:57:00,41.26157,0.6655100000000003,0.5071517451655655,3.993056,3.703704,22.280100000000004,4312.226111116939
2025-09-01 12:00:00,40.27778,0.5497690000000004,0.4737553812764631,3.732640000000001,3.5879630000000002,21.990700000000004,4312.276111116939
2025-09-01 12:03:00,39.78588,0.6076389999999998,0.4826832183006901,3.645834,3.414352000000001,22.85880000000003,4312.3261111169395
2025-09-01 12:06:00,39.78588,0.6655100000000003,0.5071517451655655,3.501157,3.211805,20.254599999999982,4312.37611111694
2025-09-01 12:09:00,39.78588,0.5497690000000004,0.4737553812764631,3.443288,3.2986109999999993,20.83330000000001,4312.42611111694
2025-09-01 12:12:00,39.78588,0.6365739999999995,0.4773721882936022,3.4722229999999996,3.1828710000000004,21.701300000000003,4312.47611111694
2025-09-01 12:15:00,39.78588,0.6076389999999998,0.46534997237771997,3.4722229999999996,3.211806,21.990700000000004,4312.52611111694
2025-09-01 12:18:00,39.78588,0.6655089999999992,0.507151328104406,3.5590269999999995,3.2696760000000005,20.83330000000001,4312.57611111694
2025-09-01 12:21:00,39.78588,0.6655089999999992,0.48923154528035734,3.414352,3.0960660000000004,20.543999999999983,4312.626111116941
2025-09-01 12:24:00,38.80209,0.6944439999999998,0.500937136845205,3.414351,3.0671299999999997,22.280100000000004,4312.676111116941
2025-09-01 12:27:00,38.33912,0.7523149999999994,0.5239254460938478,3.414352,3.0092600000000003,17.650400000000047,4312.726111116941
2025-09-01 12:30:00,39.32291,0.7233799999999997,0.4934264972167738,3.3854169999999995,2.9803239999999995,20.54400000000004,4312.776111116941
2025-09-01 12:33:00,39.32291,0.7233799999999997,0.4934264972167738,3.3854169999999995,2.9803239999999995,20.25460000000004,4312.826111116941
2025-09-01 12:36:00,39.32291,0.694445,0.5191415968418415,3.3854170000000003,3.0671300000000006,20.83330000000001,4312.8761111169415
2025-09-01 12:39:00,40.27778,0.5787040000000001,0.47018331020972925,3.501157,3.298611,21.99079999999998,4312.926111116942
2025-09-01 12:42:00,39.32291,0.5497680000000003,0.45748691488081983,3.327546000000001,3.1539360000000007,19.097199999999987,4312.976111116942
2025-09-01 12:45:00,39.78588,0.5208329999999997,0.4445800689328065,3.2696760000000005,3.125001000000001,22.569500000000005,4313.026111116942
2025-09-01 12:48:00,39.32291,0.5497690000000004,0.42353820449135304,3.211806,2.9803239999999995,20.254599999999982,4313.076111116942
2025-09-01 12:51:00,39.78588,0.5497690000000004,0.44076724665129025,3.1539349999999997,2.9513879999999997,20.25460000000004,4313.126111116942
2025-09-01 12:54:00,40.76968,0.43402799999999964,0.3890131505828729,3.124999999999999,3.038194,21.990700000000004,4313.176111116943
2025-09-01 12:57:00,39.78588,0.43402799999999964,0.4044041384280327,3.1828709999999996,3.125001,22.569500000000005,4313.226111116943
2025-09-01 13:00:00,40.76968,0.43402799999999964,0.4044041384280327,3.2696759999999996,3.211806,20.833399999999983,4313.276111116943
2025-09-01 13:03:00,40.76968,0.46296299999999935,0.4333847190752115,3.2986119999999994,3.240741,22.280100000000004,4313.326111116943
2025-09-01 13:06:00,40.76968,0.5497690000000004,0.44076724665129025,3.298611,3.096064,23.726800000000026,4313.376111116943
2025-09-01 13:09:00,40.76968,0.5497690000000004,0.44076724665129025,3.327547,3.125,21.701300000000003,4313.4261111169435
2025-09-01 13:12:00,40.76968,0.49189799999999995,0.4314447159896762,3.2407410000000008,3.125001000000001,22.858799999999974,4313.476111116944
2025-09-01 13:15:00,40.76968,0.5497690000000004,0.4407678329134601,3.1828700000000003,2.9803239999999995,21.701499999999953,4313.526111116944
2025-09-01 13:18:00,39.78588,0.5787040000000001,0.4531532763960864,3.211805,2.9803239999999995,21.70139999999998,4313.576111116944
2025-09-01 13:21:00,39.78588,0.49189799999999995,0.4314447159896762,3.327546,3.211806,20.543999999999983,4313.626111116944
2025-09-01 13:24:00,40.76968,0.6365740000000004,0.4773721882936025,3.414352,3.125,22.569399999999973,4313.676111116944
2025-09-01 13:27:00,39.78588,0.578703,0.4531522544610255,3.385416,3.1539350000000006,20.83330000000001,4313.726111116945
2025-09-01 13:30:00,39.78588,0.578703,0.4531522544610255,3.385416,3.1539350000000006,22.569399999999973,4313.776111116945
2025-09-01 13:33:00,39.78588,0.6076389999999998,0.48268380881019884,3.4722219999999995,3.240741,21.412000000000035,4313.826111116945
2025-09-01 13:36:00,40.76968,0.6655100000000003,0.5071517451655655,3.4722219999999995,3.1828699999999994,22.569500000000005,4313.876111116945
2025-09-01 13:39:00,39.78588,0.5787040000000001,0.4531532763960864,3.3564820000000006,3.125001,19.386599999999987,4313.926111116945
2025-09-01 13:42:00,38.80209,0.6076389999999998,0.4995413536184694,3.3854170000000003,3.1828700000000003,19.965300000000013,4313.9761111169455
2025-09-01 13:45:00,38.80209,0.6365739999999995,0.4950024582870787,3.3854170000000003,3.125001000000001,20.543900000000008,4314.026111116946
2025-09-01 13:48:00,38.77315,0.6365739999999995,0.4591927558370133,3.2986109999999993,2.9803250000000006,22.28000000000003,4314.076111116946
2025-09-01 13:51:00,38.33912,0.6365739999999995,0.47737280668490506,3.327546,3.038195,21.12270000000001,4314.126111116946
2025-09-01 13:54:00,38.33912,0.694445,0.5191415968418415,3.3564820000000006,3.038195000000001,18.807799999999986,4314.176111116946
2025-09-01 13:57:00,39.35185,0.6076389999999998,0.46534997237771997,3.443288,3.1828710000000004,20.543999999999983,4314.226111116946
2025-09-01 14:00:00,39.32291,0.6076389999999998,0.4995425036636387,3.501157,3.2986120000000003,21.412000000000035,4314.276111116947
2025-09-01 14:03:00,39.32291,0.6076389999999998,0.46534997237771997,3.443288,3.1828710000000004,20.543999999999983,4314.326111116947
2025-09-01 14:06:00,39.32291,0.6365740000000004,0.45919147848988273,3.414352,3.096064,21.701300000000003,4314.376111116947
2025-09-01 14:09:00,39.32291,0.46296300000000024,0.40232315382050327,3.211805,3.0960649999999994,19.097200000000043,4314.426111116947
2025-09-01 14:12:00,40.76968,0.49189799999999995,0.41537073432631644,3.211805,3.0671299999999997,21.41210000000001,4314.476111116947
2025-09-01 14:15:00,40.76968,0.49189799999999995,0.41537073432631644,3.1828700000000003,3.038195,22.85880000000003,4314.5261111169475
2025-09-01 14:18:00,39.78588,0.49189799999999995,0.4470923841261092,3.2407410000000008,3.1539350000000006,20.254599999999982,4314.576111116948
2025-09-01 14:21:00,39.78588,0.5497689999999995,0.44076724665128986,3.2696759999999996,3.0671290000000004,19.675999999999988,4314.626111116948
2025-09-01 14:24:00,40.76968,0.46296299999999935,0.4333857651117045,3.3564809999999996,3.2986120000000003,21.12270000000001,4314.676111116948
2025-09-01 14:27:00,39.78588,0.5497689999999995,0.4574873572052913,3.414352,3.2407410000000008,23.7269,4314.726111116948
2025-09-01 14:30:00,39.78588,0.5497689999999995,0.44076783291345983,3.414352,3.211806,21.12270000000001,4314.776111116948
2025-09-01 14:33:00,40.76968,0.5497689999999995,0.44076724665128986,3.2696759999999996,3.0671290000000004,21.412000000000035,4314.826111116949
2025-09-01 14:36:00,40.76968,0.43402799999999964,0.4044041384280327,3.1828709999999996,3.125001,21.990700000000004,4314.876111116949
2025-09-01 14:39:00,40.76968,0.46296299999999935,0.40232315382050277,3.1539349999999997,3.038195,21.701300000000003,4314.926111116949
2025-09-01 14:42:00,40.76968,0.46296300000000024,0.43338524209367896,3.211806,3.1539360000000007,22.85880000000003,4314.976111116949
2025-09-01 14:45:00,39.78588,0.5497690000000004,0.4574873572052917,3.211806,3.038195,21.990700000000004,4315.026111116949
2025-09-01 14:48:00,40.76968,0.6076389999999998,0.4995419286413074,3.3854159999999993,3.1828700000000003,20.543999999999983,4315.0761111169495
2025-09-01 14:51:00,40.76968,0.49189799999999995,0.4470923841261092,3.501158,3.414352,21.70139999999998,4315.12611111695
2025-09-01 14:54:00,39.78588,0.5208329999999997,0.4445800689328065,3.3854159999999993,3.240741,18.22919999999999,4315.17611111695
2025-09-01 14:57:00,39.78588,0.5497680000000003,0.440766815191774,3.385416,3.1828700000000003,21.701400000000035,4315.22611111695
2025-09-01 15:00:00,39.32291,0.5208330000000005,0.46054264115057875,3.298611,3.1828710000000004,21.990700000000004,4315.27611111695
2025-09-01 15:03:00,40.76968,0.5787040000000001,0.47018331020972925,3.327547,3.125001,21.70139999999998,4315.32611111695
2025-09-01 15:06:00,39.78588,0.6076389999999998,0.48268380881019884,3.3564820000000006,3.125001000000001,21.701300000000003,4315.376111116951
2025-09-01 15:09:00,39.78588,0.5787040000000001,0.47018331020972925,3.3564820000000006,3.1539360000000007,19.965300000000013,4315.426111116951
2025-09-01 15:12:00,39.78588,0.5497690000000004,0.4737564913414474,3.501157,3.3564819999999997,20.543999999999983,4315.476111116951
2025-09-01 15:15:00,39.78588,0.6655100000000003,0.47074860281016895,3.4722219999999995,3.125,21.99079999999998,4315.526111116951
2025-09-01 15:18:00,39.78588,0.694445,0.5009369001825887,3.4722229999999996,3.125,19.675999999999988,4315.576111116951
2025-09-01 15:21:00,39.78588,0.6365739999999995,0.4591927558370133,3.501156999999999,3.1828710000000004,21.412000000000035,4315.6261111169515
2025-09-01 15:24:00,40.76968,0.694445,0.5009369001825887,3.4432869999999998,3.096064,23.148199999999974,4315.676111116952
2025-09-01 15:27:00,40.76968,0.7233799999999997,0.5309820897404816,3.3564819999999997,3.0092600000000003,22.280100000000004,4315.726111116952
2025-09-01 15:30:00,39.78588,0.6076389999999998,0.48268380881019884,3.3564819999999997,3.125001,20.83330000000001,4315.776111116952
2025-09-01 15:33:00,39.78588,0.694445,0.5191415968418415,3.501156999999999,3.1828699999999994,20.543999999999983,4315.826111116952
2025-09-01 15:36:00,39.78588,0.5787040000000001,0.47018331020972925,3.501156999999999,3.2986109999999993,21.412099999999953,4315.876111116952
2025-09-01 15:39:00,39.78588,0.6365739999999995,0.4591927558370133,3.4432869999999998,3.125001000000001,19.386599999999987,4315.926111116953
2025-09-01 15:42:00,39.78588,0.6655089999999992,0.4707475566425941,3.3854169999999995,3.038195,21.122799999999984,4315.976111116953
2025-09-01 15:45:00,39.78588,0.6655089999999992,0.507151328104406,3.414352,3.125001000000001,21.990700000000004,4316.026111116953
2025-09-01 15:48:00,39.78588,0.7233799999999997,0.5124986033344638,3.5011579999999993,3.125,20.543999999999983,4316.076111116953
2025-09-01 15:51:00,39.78588,0.7233799999999997,0.49342582697831805,3.5011579999999993,3.096064,21.411999999999978,4316.126111116953
2025-09-01 15:54:00,39.32291,0.6365739999999995,0.4950024582870787,3.414352,3.1539360000000007,20.254699999999957,4316.1761111169535
2025-09-01 15:57:00,39.32291,0.6655089999999992,0.48923091664495955,3.5011579999999993,3.1828710000000004,21.99079999999998,4316.226111116954
2025-09-01 16:00:00,33.96991,1.3310189999999995,0.6825888051251628,3.616898,2.5752309999999996,18.807900000000018,4316.276111116954
2025-09-01 16:03:00,30.55556,1.475695,0.728158361415971,3.501156999999999,2.314814,17.071799999999996,4316.326111116954
2025-09-01 16:12:00,31.07639,1.7071759999999996,0.7987970304256692,3.4722229999999996,2.054399000000001,16.492999999999995,4316.326111116954
2025-09-01 16:15:00,31.07639,1.6203710000000004,0.7726078277476035,3.501157,2.170139,17.07170000000002,4316.376111116954
2025-09-01 16:18:00,32.00232,1.6782409999999999,0.790104551915026,3.5590280000000005,2.170139,16.493000000000052,4316.426111116954
2025-09-01 16:21:00,31.07639,1.6203710000000004,0.8264828452388965,3.501157,2.2280089999999992,17.650499999999965,4316.476111116955
2025-09-01 16:24:00,32.52315,1.5914350000000006,0.7637994408753077,3.819444,2.517361,16.493100000000027,4316.526111116955
2025-09-01 16:27:00,33.47801,1.5914349999999997,0.7637994408753074,3.7615739999999995,2.4594910000000008,17.071799999999996,4316.576111116955
2025-09-01 16:30:00,33.47801,1.5046300000000006,0.7637337380894565,3.7615740000000004,2.5752309999999996,18.22919999999999,4316.626111116955
2025-09-01 16:33:00,33.47801,1.5335649999999994,0.7460626712482338,3.8483799999999997,2.604166,15.625,4316.676111116955
2025-09-01 16:36:00,32.98611,1.5335649999999994,0.772883704731644,3.8773150000000003,2.6620370000000007,18.51849999999996,4316.7261111169555
2025-09-01 16:39:00,34.92477,1.475695,0.7281592922219841,4.050926,2.864584,18.807900000000018,4316.776111116956
2025-09-01 16:42:00,34.92477,1.475695,0.7006101803526107,4.021992,2.8067129999999993,16.20369999999997,4316.826111116956
2025-09-01 16:45:00,34.92477,1.4178239999999995,0.7609587190156007,4.050926,2.9803240000000004,18.22919999999999,4316.876111116956
2025-09-01 16:48:00,35.90857,1.3888889999999998,0.7009614068578085,4.195602,3.0960649999999994,18.22919999999999,4316.926111116956
2025-09-01 16:51:00,35.4456,1.4178239999999995,0.6545804457848953,4.108795,2.922454000000001,19.386500000000012,4316.976111116956
2025-09-01 16:54:00,35.41666,1.4178239999999995,0.7100738457169424,3.9641200000000003,2.835648,19.09730000000002,4317.026111116957
2025-09-01 16:57:00,35.41666,1.4178239999999995,0.7100738457169424,3.9641200000000003,2.835648,19.675900000000013,4317.076111116957
2025-09-01 17:00:00,35.4456,1.5046289999999996,0.7893195898895498,4.050926,2.8935190000000004,18.807799999999986,4317.126111116957
2025-09-01 17:03:00,35.41666,1.359953,0.6652089932301779,4.050926,2.95139,16.20360000000005,4317.176111116957
2025-09-01 17:06:00,36.37153,1.3888889999999998,0.7009623137176814,4.02199,2.922454,17.65039999999999,4317.226111116957
2025-09-01 17:09:00,35.41666,1.4178239999999995,0.7100701860627505,4.166666,3.038190000000001,18.80789999999996,4317.2761111169575
2025-09-01 17:12:00,35.41666,1.4467590000000001,0.7704615864083361,4.195602,3.0960650000000003,17.93979999999999,4317.326111116958
2025-09-01 17:15:00,36.37153,1.475695,0.7006101803526107,4.195602,2.9803229999999994,16.493100000000027,4317.376111116958
2025-09-01 17:18:00,35.41666,1.4467599999999994,0.7191392593210553,4.079861999999999,2.922454000000001,17.650500000000022,4317.426111116958
2025-09-01 17:21:00,35.4456,1.5046300000000006,0.7371318035119303,4.195602,2.9803229999999994,18.518500000000017,4317.476111116958
2025-09-01 17:24:00,36.37153,1.4178240000000004,0.7100747606270986,4.166666,3.038195,20.254599999999982,4317.526111116958
2025-09-01 17:27:00,35.4456,1.475695,0.7281592922219841,4.079861,2.8935190000000004,16.782399999999996,4317.576111116959
2025-09-01 17:30:00,35.41666,1.5914349999999997,0.7637984790411433,4.224537,2.922453,17.36110000000002,4317.626111116959
2025-09-01 17:33:00,36.37153,1.475695,0.7799150734728182,4.282408,3.1539350000000006,18.518599999999992,4317.676111116959
2025-09-01 17:36:00,36.34259,1.5914350000000006,0.763799440875306,4.3402780000000005,3.038194999999999,18.22919999999999,4317.726111116959
2025-09-01 17:39:00,35.90857,1.5335650000000003,0.7460626712482341,4.282407,3.0381929999999997,16.49309999999997,4317.776111116959
2025-09-01 17:42:00,34.4618,1.5914350000000006,0.7637955935299449,4.311342000000001,3.0092550000000005,18.807900000000018,4317.8261111169595
2025-09-01 17:45:00,34.4618,1.6203710000000004,0.7726029805286827,4.3402780000000005,3.0092550000000005,16.782399999999996,4317.87611111696
2025-09-01 17:48:00,34.43287,1.5914359999999999,0.7054130220300944,4.282407,2.922454000000001,19.386600000000044,4317.92611111696
2025-09-01 17:51:00,34.4618,1.5914359999999999,0.7638007077723954,4.224537,2.922454,18.229100000000017,4317.97611111696
2025-09-01 17:54:00,32.98611,1.6203709999999996,0.8264819492231974,4.253473,2.9803240000000004,17.93979999999999,4318.02611111696
2025-09-01 17:57:00,32.98611,1.6493060000000002,0.7813708959779223,4.369213,3.0092550000000005,20.254599999999982,4318.07611111696
2025-09-01 18:00:00,32.98611,1.6782409999999999,0.7901006139427688,4.398148,3.0092550000000005,17.93979999999999,4318.126111116961
2025-09-01 18:03:00,32.98611,1.6493059999999993,0.7813738269686562,4.369212999999999,3.009258,18.518500000000017,4318.176111116961
2025-09-01 18:06:00,32.98611,1.6493059999999993,0.7813738269686562,4.369212999999999,3.009258,17.36110000000002,4318.226111116961
2025-09-01 18:09:00,32.52315,1.6493059999999993,0.7813738269686562,4.369212999999999,3.009258,19.675900000000013,4318.276111116961
2025-09-01 18:12:00,32.52315,1.6782409999999999,0.7609560424232851,4.311342,2.8935180000000003,18.51849999999996,4318.326111116961
2025-09-01 18:15:00,32.98611,1.7939809999999996,0.8246595695959963,4.253472,2.748843,17.650499999999965,4318.3761111169615
2025-09-01 18:18:00,33.96991,1.6782409999999999,0.8448045323592813,4.282407999999999,2.951389,18.80789999999996,4318.426111116962
2025-09-01 18:21:00,33.96991,1.6782409999999999,0.7901055364043483,4.3402769999999995,2.951389,17.93979999999999,4318.476111116962
2025-09-01 18:24:00,32.52315,1.7361109999999993,0.8357571347702404,4.369212999999999,2.951385000000001,17.939800000000048,4318.526111116962
2025-09-01 18:27:00,34.4618,1.7361110000000002,0.8074531293952506,4.4560189999999995,3.0092600000000003,18.22919999999999,4318.576111116962
2025-09-01 18:30:00,33.47801,1.7071759999999996,0.7694264508259232,4.253473,2.8067140000000004,15.3356,4318.626111116962
2025-09-01 18:33:00,32.98611,1.5625010000000001,0.7549515003566728,4.1666680000000005,2.8935180000000003,17.071799999999996,4318.676111116963
2025-09-01 18:36:00,33.47801,1.5625010000000001,0.7549534086926469,4.195602,2.922454,16.492999999999995,4318.726111116963
2025-09-01 18:39:00,33.47801,1.5625010000000001,0.7549515003566728,4.1666680000000005,2.8935180000000003,17.650499999999965,4318.776111116963
2025-09-01 18:42:00,33.96991,1.5625,0.754952148054652,4.195602,2.922454000000001,16.493100000000027,4318.826111116963
2025-09-01 18:45:00,33.96991,1.6782400000000006,0.8179957107655421,4.166666,2.8067140000000004,18.229100000000017,4318.876111116963
2025-09-01 18:48:00,33.96991,1.7071750000000003,0.8268928334342118,4.282407,2.8935150000000007,17.650499999999965,4318.9261111169635
2025-09-01 18:51:00,33.96991,1.5625,0.7549531022216542,4.253471,2.9803240000000004,17.93979999999999,4318.976111116964
2025-09-01 18:54:00,33.47801,1.5914349999999997,0.7638004027080183,4.108796,2.8067140000000004,19.09730000000002,4319.026111116964
2025-09-01 18:57:00,33.47801,1.5914349999999997,0.7638004027080183,4.108796,2.8067140000000004,16.20369999999997,4319.076111116964
