Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-01 19:00:00,33.47801,1.5914349999999997,0.7637984790411433,4.079862,2.7777780000000005,16.203700000000026,4319.126111116964
2025-09-01 19:03:00,34.4618,1.475695,0.7281574306085672,4.224537,3.0381929999999997,17.36110000000002,4319.176111116964
2025-09-01 19:06:00,33.47801,1.5914349999999997,0.7637984790411433,4.224537,2.922453,19.09730000000002,4319.226111116965
2025-09-01 19:09:00,33.96991,1.5046299999999997,0.73713180351193,4.224537,3.009258,17.36110000000002,4319.276111116965
2025-09-01 19:12:00,33.96991,1.5335650000000003,0.7460645641332863,4.195601,2.951389,17.07170000000002,4319.326111116965
2025-09-01 19:15:00,33.82523,1.4467590000000001,0.7191352552521844,4.253472,3.0960610000000006,17.071799999999996,4319.376111116965
2025-09-01 19:18:00,34.4618,1.5046299999999997,0.7371336808241817,4.195601,2.9803240000000004,17.93979999999999,4319.426111116965
2025-09-01 19:21:00,33.96991,1.5625,0.754951193886212,4.137732000000001,2.8645830000000005,17.07170000000002,4319.4761111169655
2025-09-01 19:24:00,33.96991,1.6782400000000006,0.7901042508622395,4.195602,2.8067140000000004,18.518599999999992,4319.526111116966
2025-09-01 19:27:00,32.84143,1.5335650000000003,0.7460626712482341,4.282407,3.0381929999999997,16.493100000000027,4319.576111116966
2025-09-01 19:30:00,33.47801,1.5914359999999999,0.7637958985930022,4.3402780000000005,3.038190000000001,16.782399999999996,4319.626111116966
2025-09-01 19:33:00,32.52315,1.6203710000000004,0.7439072757414638,4.195602,2.835648,15.335699999999974,4319.676111116966
2025-09-01 19:36:00,33.47801,1.5914359999999999,0.7638007077723954,4.079861,2.7777780000000005,15.625,4319.726111116966
2025-09-01 19:39:00,32.98611,1.6203709999999996,0.7726068583067536,4.253473,2.922454000000001,19.675900000000013,4319.776111116967
2025-09-01 19:42:00,32.98611,1.6493060000000002,0.7813748039626047,4.253473,2.8935190000000004,17.650500000000022,4319.826111116967
2025-09-01 19:45:00,32.98611,1.6493059999999993,0.7524489223701045,4.224538,2.835648,17.071799999999996,4319.876111116967
2025-09-01 19:48:00,32.98611,1.6782409999999999,0.7901055364043483,4.2534719999999995,2.864584,17.93979999999999,4319.926111116967
2025-09-01 19:51:00,32.98611,1.7361109999999993,0.8074491320822167,4.398148,2.951385000000001,16.49309999999997,4319.976111116967
2025-09-01 19:54:00,33.47801,1.7361110000000002,0.8074521300692824,4.427083,2.9803229999999994,17.36110000000002,4320.0261111169675
2025-09-01 19:57:00,33.47801,1.7939809999999996,0.763056864963024,4.398147,2.835649000000001,17.65039999999999,4320.076111116968
2025-09-01 20:00:00,33.47801,1.7071759999999996,0.7694264508259232,4.311342,2.8645830000000005,18.80789999999996,4320.126111116968
2025-09-01 20:03:00,33.47801,1.7361110000000002,0.777862020396599,4.340278,2.864584,15.625,4320.176111116968
2025-09-01 20:06:00,33.47801,1.6782409999999999,0.7901055364043483,4.398147,3.009259,17.361099999999965,4320.226111116968
2025-09-01 20:09:00,32.52315,1.7361110000000002,0.8074541287196895,4.398147,2.951389,16.493100000000027,4320.276111116968
2025-09-01 20:12:00,32.52315,1.7071759999999996,0.7385523280346653,4.5428239999999995,3.0671299999999997,15.335699999999974,4320.326111116969
2025-09-01 20:15:00,32.52315,1.6782409999999999,0.7609560424232851,4.340278,2.922454,16.203700000000026,4320.376111116969
2025-09-01 20:18:00,32.00232,1.6782409999999999,0.7901055364043483,4.195601,2.8067130000000002,16.49309999999997,4320.426111116969
2025-09-01 20:21:00,32.98611,1.8229160000000002,0.8332115179025372,4.253472,2.7199079999999993,16.782399999999996,4320.476111116969
2025-09-01 20:24:00,32.98611,1.8229160000000002,0.8332115179025372,4.253472,2.7199079999999993,17.939800000000048,4320.526111116969
2025-09-01 20:27:00,31.53935,1.7071769999999997,0.7987983221390761,4.224537,2.8067130000000002,14.467600000000004,4320.5761111169695
2025-09-01 20:30:00,32.52315,1.7361119999999994,0.7778623113391919,4.195601999999999,2.719907,17.361199999999997,4320.62611111697
2025-09-01 20:33:00,32.52315,1.851852,0.8417305983291085,4.3692139999999995,2.8067140000000004,15.04630000000003,4320.67611111697
2025-09-01 20:36:00,32.52315,1.7361119999999994,0.7778623113391919,4.4560189999999995,2.9803240000000004,16.78249999999997,4320.72611111697
2025-09-01 20:39:00,32.00232,1.765047,0.8160750065617646,4.340278,2.864584,15.625,4320.77611111697
2025-09-01 20:42:00,32.98611,1.765047,0.75492016475076,4.282408,2.748843,15.914300000000026,4320.82611111697
2025-09-01 20:45:00,32.98611,1.7071769999999997,0.7987973302059657,4.195601999999999,2.7777770000000004,18.518500000000017,4320.876111116971
2025-09-01 20:48:00,32.00232,1.8229169999999995,0.8332118128824283,4.282408,2.748843,16.782399999999996,4320.926111116971
2025-09-01 20:51:00,32.52315,1.765047,0.8160739998961194,4.282408,2.8067129999999993,14.757000000000005,4320.976111116971
2025-09-01 20:54:00,32.52315,1.765047,0.8160729932289336,4.311344,2.835648,16.203700000000026,4321.026111116971
2025-09-01 20:57:00,32.52315,1.765047,0.7862628005187077,4.311344,2.8067129999999993,17.361000000000047,4321.076111116971
2025-09-01 21:00:00,32.52315,1.8229169999999995,0.8029679708647075,4.340278,2.7777780000000005,17.36110000000002,4321.1261111169715
2025-09-01 21:03:00,32.52315,1.765047,0.7862628005187077,4.311344,2.8067129999999993,17.071799999999996,4321.176111116972
2025-09-01 21:06:00,33.47801,1.7071769999999997,0.7987973302059639,4.282408,2.8645829999999997,15.9144,4321.226111116972
2025-09-01 21:09:00,33.47801,1.7361119999999994,0.8074534279332155,4.282408,2.835648,16.493100000000027,4321.276111116972
2025-09-01 21:12:00,32.52315,1.7361119999999994,0.8074544272579108,4.224537,2.7777780000000005,17.361000000000047,4321.326111116972
2025-09-01 21:15:00,32.52315,1.7361119999999994,0.8074544272579108,4.340278,2.8935190000000004,16.492999999999995,4321.376111116972
2025-09-01 21:18:00,32.52315,1.8229169999999995,0.8332128340830662,4.340278,2.8067140000000004,16.78230000000002,4321.426111116973
2025-09-01 21:21:00,32.52315,1.765047,0.8160750065617646,4.340278,2.864584,17.361099999999965,4321.476111116973
2025-09-01 21:24:00,32.52315,1.7361119999999994,0.7778623113391919,4.224537,2.7488420000000007,17.93979999999999,4321.526111116973
2025-09-01 21:27:00,32.52315,1.765047,0.7862638556984067,4.224537,2.719907,17.071799999999996,4321.576111116973
2025-09-01 21:30:00,32.98611,1.7071769999999997,0.7987983221390761,4.224537,2.8067130000000002,17.93979999999999,4321.626111116973
2025-09-01 21:33:00,32.98611,1.8229169999999995,0.8332118128824283,4.282408,2.748843,15.9144,4321.6761111169735
2025-09-01 21:36:00,32.52315,1.7939820000000006,0.824658851776096,4.340279000000001,2.835648,17.650400000000047,4321.726111116974
2025-09-01 21:39:00,32.52315,1.765047,0.8160739998961194,4.311343000000001,2.835648,17.65039999999999,4321.776111116974
2025-09-01 21:42:00,32.52315,1.7361119999999994,0.8074534279332174,4.3692139999999995,2.922454000000001,17.071799999999996,4321.826111116974
2025-09-01 21:45:00,32.52315,1.8229169999999995,0.8029679708647075,4.340278,2.7777780000000005,18.229100000000017,4321.876111116974
2025-09-01 21:48:00,32.98611,1.7361119999999994,0.7467526083760144,4.282408,2.7777780000000005,17.07170000000002,4321.926111116974
2025-09-01 21:51:00,32.00232,1.8229169999999995,0.8029679708647075,4.195601999999999,2.633102,15.914299999999969,4321.976111116975
2025-09-01 21:54:00,31.59722,1.7071769999999997,0.7987973302059639,4.166667,2.748842,15.625,4322.026111116975
2025-09-01 21:57:00,32.52315,1.7939809999999996,0.7946308067491908,4.282408,2.748843,15.3356,4322.076111116975
2025-09-01 22:00:00,33.47801,1.7071759999999996,0.7987980223585233,4.195601,2.7777780000000005,18.807900000000018,4322.126111116975
2025-09-01 22:03:00,32.95718,1.765046,0.8160737025715769,4.195602,2.7199079999999993,17.071799999999996,4322.176111116975
2025-09-01 22:06:00,33.47801,1.6493060000000002,0.7813738269686565,4.340278,2.9803229999999994,17.071699999999964,4322.2261111169755
2025-09-01 22:09:00,33.47801,1.5914350000000006,0.7637994408753077,4.195602,2.8935190000000004,17.361099999999965,4322.276111116976
2025-09-01 22:12:00,33.47801,1.5046299999999997,0.7371336808241817,3.993055,2.7777780000000005,17.939800000000048,4322.326111116976
2025-09-01 22:15:00,33.47801,1.6203700000000003,0.7726065546134874,3.9641199999999994,2.633102,16.203700000000026,4322.376111116976
2025-09-01 22:18:00,33.47801,1.5046300000000006,0.7371318035119303,4.050927000000001,2.835648,15.3356,4322.426111116976
2025-09-01 22:21:00,32.52315,1.475695,0.7006111548351536,3.9351849999999997,2.719907,18.22920000000005,4322.476111116976
2025-09-01 22:24:00,32.52315,1.5335649999999994,0.7460626712482338,3.7615749999999997,2.517361,15.3356,4322.526111116977
2025-09-01 22:27:00,32.98611,1.4467599999999994,0.7191392593210537,3.7905100000000003,2.633102,16.492999999999995,4322.576111116977
2025-09-01 22:30:00,32.98611,1.4467599999999994,0.7191383364279973,3.7615749999999997,2.604166,17.93979999999999,4322.626111116977
2025-09-01 22:33:00,32.00232,1.5335649999999994,0.7460636176914693,3.7905100000000003,2.546297,15.046299999999974,4322.676111116977
2025-09-01 22:36:00,32.00232,1.5046300000000006,0.7893190457913246,3.819445000000001,2.6620359999999996,15.9144,4322.726111116977
2025-09-01 22:39:00,32.98611,1.475695,0.7281583614159693,3.906250000000001,2.719907,15.625,4322.7761111169775
2025-09-01 22:42:00,32.98611,1.475695,0.7006111548351536,3.7615740000000004,2.546296000000001,17.071699999999964,4322.826111116978
2025-09-01 22:45:00,31.53935,1.5046300000000006,0.7371318035119303,3.6747690000000004,2.4594899999999997,17.36110000000002,4322.876111116978
2025-09-01 22:48:00,32.52315,1.4467599999999994,0.7191383364279973,3.645834,2.4884250000000003,15.3356,4322.926111116978
2025-09-01 22:51:00,32.98611,1.4467600000000003,0.7191401822127386,3.7615740000000004,2.6041670000000003,16.203700000000026,4322.976111116978
2025-09-01 22:54:00,32.98611,1.4467600000000003,0.7191392593210555,3.732639,2.5752310000000005,16.782399999999996,4323.026111116978
2025-09-01 22:57:00,32.98611,1.5046300000000006,0.7371327421687595,3.732639,2.517361,16.203700000000026,4323.076111116979
2025-09-01 23:00:00,32.98611,1.5046300000000006,0.7093504470141839,3.819445000000001,2.5752309999999996,17.071799999999996,4323.126111116979
2025-09-01 23:03:00,31.53935,1.4467600000000003,0.7191401822127386,3.7615740000000004,2.6041670000000003,15.9144,4323.176111116979
2025-09-01 23:06:00,31.53935,1.5914350000000006,0.7054106093026009,3.732639,2.3726849999999997,15.046299999999974,4323.226111116979
2025-09-01 23:09:00,30.09259,1.475695,0.7006111548351536,3.385416,2.1701380000000006,15.625,4323.276111116979
2025-09-01 23:12:00,30.09259,1.5046300000000006,0.7371327421687578,3.4432870000000007,2.2280089999999992,13.888800000000003,4323.3261111169795
2025-09-01 23:15:00,30.09259,1.5046300000000006,0.7093514298433323,3.385416,2.141203,15.046299999999974,4323.37611111698
2025-09-01 23:18:00,30.09259,1.4178240000000004,0.7100738457169428,3.2407410000000008,2.1122689999999995,15.9144,4323.42611111698
2025-09-02 07:15:00,31.07639,1.5625,0.754951193886212,3.5590289999999998,2.2858799999999997,15.914299999999969,4323.42611111698
2025-09-02 07:18:00,33.96991,1.5914349999999997,0.7638004027080183,4.050926,2.748844,15.9144,4323.47611111698
2025-09-02 07:21:00,33.96991,1.4467599999999994,0.7191383364279973,3.8483799999999997,2.6909710000000002,18.22919999999999,4323.52611111698
2025-09-02 07:24:00,33.96991,1.475695,0.7281574306085672,3.8483799999999997,2.6620359999999996,18.807799999999986,4323.57611111698
2025-09-02 07:27:00,33.47801,1.475695,0.7545384834174537,3.8773150000000003,2.719907,18.229100000000017,4323.626111116981
2025-09-02 07:30:00,33.47801,1.475695,0.6716839688993789,3.8483799999999997,2.6041669999999995,17.650400000000047,4323.676111116981
2025-09-02 07:33:00,33.47801,1.475695,0.728158361415971,3.732639,2.546296000000001,17.361099999999965,4323.726111116981
2025-09-02 07:36:00,33.47801,1.5625,0.7549521480546503,3.906250000000001,2.633102,17.071799999999996,4323.776111116981
2025-09-02 07:39:00,32.98611,1.5625,0.7267081759608233,3.9351849999999997,2.633102,17.361000000000047,4323.826111116981
2025-09-02 07:42:00,33.47801,1.475695,0.6716839688993789,3.8773150000000003,2.633102,19.09730000000002,4323.8761111169815
2025-09-02 07:45:00,32.52315,1.5335650000000003,0.7460636176914697,3.8483800000000006,2.6041669999999995,17.93979999999999,4323.926111116982
2025-09-02 07:48:00,32.52315,1.5914349999999997,0.7637994408753057,3.8483800000000006,2.546297,17.93979999999999,4323.976111116982
2025-09-02 07:51:00,33.47801,1.5046299999999997,0.73713180351193,3.819445,2.604166,18.51849999999996,4324.026111116982
2025-09-02 07:54:00,33.47801,1.5335650000000003,0.718050068077817,3.819445,2.546297,18.22919999999999,4324.076111116982
2025-09-02 07:57:00,33.47801,1.5914350000000006,0.7637994408753077,3.819444,2.517361,16.782399999999996,4324.126111116982
2025-09-02 08:00:00,33.47801,1.5914350000000006,0.7637984790411435,3.8773150000000003,2.5752309999999996,17.93979999999999,4324.176111116983
2025-09-02 08:03:00,34.4618,1.5625,0.7549521480546503,3.906250000000001,2.633102,17.361099999999965,4324.226111116983
2025-09-02 08:06:00,32.98611,1.5335650000000003,0.7460636176914697,3.9351850000000006,2.6909719999999995,17.07170000000002,4324.276111116983
2025-09-02 08:09:00,33.96991,1.5335650000000003,0.7180490769682825,3.9351850000000006,2.6620359999999996,19.097199999999987,4324.326111116983
2025-09-02 08:12:00,33.82523,1.475695,0.7281592922219841,3.7615740000000004,2.5752320000000006,16.49309999999997,4324.376111116983
2025-09-02 08:15:00,33.8831,1.475695,0.7281592922219841,3.7615740000000004,2.5752320000000006,17.65039999999999,4324.4261111169835
2025-09-02 08:18:00,31.85764,1.475695,0.7281574306085672,3.7905100000000003,2.604166,18.22909999999996,4324.476111116984
2025-09-02 08:21:00,32.52315,1.5625,0.7549521480546503,3.906250000000001,2.633102,15.625,4324.526111116984
2025-09-02 08:24:00,33.47801,1.5335649999999994,0.7460636176914693,3.8773150000000003,2.633102,17.071799999999996,4324.576111116984
2025-09-02 08:27:00,33.96991,1.475695,0.728158361415971,3.906249999999999,2.719907,17.65039999999999,4324.626111116984
2025-09-02 08:30:00,34.89584,1.4178249999999997,0.7100732449071139,3.8483799999999997,2.719906,17.650500000000022,4324.676111116984
2025-09-02 08:33:00,33.47801,1.475695,0.7281583614159693,3.8773150000000003,2.6909719999999995,18.22919999999999,4324.726111116985
2025-09-02 08:36:00,33.47801,1.475695,0.7006111548351536,3.906249999999999,2.6909719999999995,19.09730000000002,4324.776111116985
2025-09-02 08:39:00,34.4618,1.475695,0.7281574306085672,3.8483799999999997,2.6620359999999996,18.51849999999996,4324.826111116985
2025-09-02 08:42:00,34.4618,1.4467599999999994,0.7191392593210537,3.7905100000000003,2.633102,17.361099999999965,4324.876111116985
2025-09-02 08:45:00,33.47801,1.5046300000000006,0.7637337380894565,3.906250000000001,2.719907,17.93979999999999,4324.926111116985
2025-09-02 08:48:00,35.41666,1.5914350000000006,0.7910488730671561,4.195602,2.9224500000000004,18.807799999999986,4324.9761111169855
2025-09-02 08:51:00,35.90857,1.4467600000000003,0.7191401822127386,4.166666,3.009259,19.097199999999987,4325.026111116986
2025-09-02 08:54:00,34.4618,1.475695,0.7281583614159693,4.021991000000001,2.835648,18.807799999999986,4325.076111116986
2025-09-02 08:57:00,34.4618,1.475695,0.7281583614159693,4.021991000000001,2.835648,18.80789999999996,4325.126111116986
2025-09-02 09:00:00,34.25926,1.4467600000000003,0.7191383364279976,4.050927000000001,2.8935180000000003,18.518500000000017,4325.176111116986
2025-09-02 09:03:00,33.47801,1.5625,0.6970371819640706,4.021991000000001,2.6909730000000005,17.650400000000047,4325.226111116986
2025-09-02 09:06:00,33.96991,1.5046300000000006,0.7371327421687595,3.9351849999999997,2.719907,18.518500000000017,4325.276111116987
2025-09-02 09:09:00,33.96991,1.5625,0.7549531022216542,3.9641200000000003,2.6909730000000005,18.807900000000018,4325.326111116987
2025-09-02 09:12:00,33.96991,1.5046300000000006,0.737133680824182,3.9641200000000003,2.748843,17.939900000000023,4325.376111116987
2025-09-02 09:15:00,34.92477,1.5625,0.754951193886212,4.050927000000001,2.7777780000000005,17.071799999999996,4325.426111116987
2025-09-02 09:18:00,34.4618,1.5046300000000006,0.7893207824144272,3.9641200000000003,2.8067129999999993,19.386599999999987,4325.476111116987
2025-09-02 09:21:00,36.37153,1.475695,0.7545384834174537,4.166666,3.009258,19.96520000000004,4325.5261111169875
2025-09-02 09:24:00,36.37153,1.5046300000000006,0.7637292332667056,4.311343,3.1249949999999993,19.675999999999988,4325.576111116988
2025-09-02 09:27:00,37.35532,1.5046300000000006,0.7371364967820218,4.456019,3.2407449999999995,18.518500000000017,4325.626111116988
2025-09-02 09:30:00,36.89236,1.5046300000000006,0.7371364967820218,4.456019,3.2407449999999995,16.782399999999996,4325.676111116988
2025-09-02 09:33:00,35.90857,1.5046300000000006,0.7371327421687578,4.2534730000000005,3.038194999999999,19.386600000000044,4325.726111116988
2025-09-02 09:36:00,36.89236,1.475695,0.7545340157377772,4.282407999999999,3.1249949999999993,18.807900000000018,4325.776111116988
2025-09-02 09:39:00,36.89236,1.475695,0.7545420575396813,4.340279,3.182875,18.518500000000017,4325.826111116989
2025-09-02 09:42:00,36.89236,1.475695,0.728158361415971,4.282407999999999,3.0960650000000003,18.22919999999999,4325.876111116989
2025-09-02 09:45:00,35.90857,1.4467599999999994,0.7191383364279973,4.1666669999999995,3.009258,19.675900000000013,4325.926111116989
2025-09-02 09:48:00,35.90857,1.5625,0.7819850165295155,4.311343,3.067125,19.09729999999996,4325.976111116989
2025-09-02 09:51:00,36.37153,1.5046300000000006,0.8140249494036964,4.369214,3.2407449999999995,17.93979999999999,4326.026111116989
2025-09-02 09:54:00,39.32291,1.5625,0.8573843794557725,5.815975000000001,4.658565,20.54400000000004,4326.0761111169895
2025-09-02 09:57:00,40.76968,1.5914349999999997,0.8172556611784043,7.2338000000000005,5.989585000000001,21.990700000000004,4326.12611111699
2025-09-02 10:00:00,36.37153,1.4178240000000004,0.6829939894592845,4.774310000000001,3.6168960000000006,19.097200000000043,4326.17611111699
2025-09-02 10:03:00,35.4456,1.5914359999999999,0.7353210622773095,4.484955,3.15393,18.22919999999999,4326.22611111699
2025-09-02 10:06:00,35.47454,1.5914359999999999,0.7637997459394189,4.398149,3.0960649999999994,19.965300000000013,4326.27611111699
2025-09-02 10:09:00,33.47801,1.7071759999999996,0.7987930626791249,4.369213,2.951385000000001,17.361099999999965,4326.32611111699
2025-09-02 10:12:00,35.41666,1.5914359999999999,0.7637958985930022,4.369213,3.0671250000000008,18.807900000000018,4326.376111116991
2025-09-02 10:15:00,35.41666,1.7071759999999996,0.7987930626791249,4.369213,2.951385000000001,17.93979999999999,4326.426111116991
2025-09-02 10:18:00,35.04051,1.5914359999999999,0.7637997459394206,4.4560189999999995,3.1539350000000006,17.07170000000002,4326.476111116991
2025-09-02 10:21:00,34.4618,1.6203710000000004,0.7726068583067521,4.369214,3.038194999999999,17.361099999999965,4326.526111116991
2025-09-02 10:24:00,35.41666,1.6782409999999999,0.817998852047813,4.484955,3.1250050000000007,18.807900000000018,4326.576111116991
2025-09-02 10:27:00,35.41666,1.5914359999999999,0.7637987841049925,4.484955,3.1828700000000003,17.93979999999999,4326.6261111169915
2025-09-02 10:30:00,35.41666,1.5914350000000006,0.7637984790411435,4.456019,3.1539349999999997,18.229100000000017,4326.676111116992
2025-09-02 10:33:00,35.4456,1.5625,0.726703179315855,4.3402780000000005,3.038190000000001,18.22919999999999,4326.726111116992
2025-09-02 10:36:00,35.41666,1.5046299999999997,0.73713180351193,4.224537,3.009258,17.939900000000023,4326.776111116992
2025-09-02 10:39:00,35.4456,1.475695,0.7281592922219841,4.166666,2.9803240000000004,17.650500000000022,4326.826111116992
2025-09-02 10:42:00,34.4618,1.475695,0.7281592922219841,4.137731,2.951389,17.939800000000048,4326.876111116992
2025-09-02 10:45:00,34.4618,1.4467590000000001,0.7191380239387711,4.137731,2.9803229999999994,17.650499999999965,4326.926111116993
2025-09-02 10:48:00,34.11459,1.5046289999999996,0.7893195898895498,4.195602,3.038195000000001,18.229100000000017,4326.976111116993
2025-09-02 10:51:00,36.37153,1.4178239999999995,0.7100775053494183,4.3402780000000005,3.2118100000000007,19.097200000000043,4327.026111116993
2025-09-02 10:54:00,35.90857,1.4467590000000001,0.7191352552521844,4.166666,3.0092550000000005,18.518500000000017,4327.076111116993
2025-09-02 10:57:00,35.41666,1.4178239999999995,0.7100701860627505,4.166666,3.038190000000001,19.675900000000013,4327.126111116993
2025-09-02 11:00:00,35.4456,1.4178239999999995,0.710072930805431,4.137731,3.009258,17.93979999999999,4327.1761111169935
2025-09-02 11:03:00,35.41666,1.4467590000000001,0.7191389468315544,4.050926,2.8935190000000004,19.09730000000002,4327.226111116994
2025-09-02 11:06:00,35.41666,1.3888890000000007,0.7009623137176817,3.9641200000000003,2.864584,18.807800000000043,4327.276111116994
2025-09-02 11:09:00,35.41666,1.3888890000000007,0.7009614068578104,3.993056,2.8935190000000004,16.49309999999997,4327.326111116994
2025-09-02 11:12:00,36.37153,1.3888890000000007,0.7514046880920845,4.137732000000001,3.0960650000000003,18.229100000000017,4327.376111116994
2025-09-02 11:15:00,36.37153,1.4178239999999995,0.7609587190156007,4.195602,3.125000000000001,17.361099999999965,4327.426111116994
2025-09-02 11:18:00,35.4456,1.5046289999999996,0.7371314941142048,4.137731,2.922453,19.965299999999957,4327.476111116995
2025-09-02 11:21:00,35.41666,1.5335649999999994,0.7460645641332859,4.137731,2.8935190000000004,18.80789999999996,4327.526111116995
2025-09-02 11:24:00,35.41666,1.475695,0.728158361415971,4.079861999999999,2.8935190000000004,18.80789999999996,4327.576111116995
2025-09-02 11:27:00,35.4456,1.5046300000000006,0.7371327421687595,4.108797,2.8935190000000004,17.36110000000002,4327.626111116995
2025-09-02 11:30:00,35.41666,1.475695,0.728158361415971,4.108797,2.922454000000001,18.518500000000017,4327.676111116995
2025-09-02 11:33:00,35.41666,1.5335650000000003,0.7460645641332863,4.195601,2.951389,19.96520000000004,4327.7261111169955
2025-09-02 11:36:00,35.41666,1.5335650000000003,0.7460598319100024,4.253472,3.0092550000000005,18.80789999999996,4327.776111116996
2025-09-02 11:39:00,35.41666,1.5914349999999997,0.7637994408753057,4.282408,2.9803249999999997,20.833399999999983,4327.826111116996
2025-09-02 11:42:00,35.90857,1.5914350000000006,0.7353268099881268,4.282407,2.951389,19.675999999999988,4327.876111116996
2025-09-02 11:45:00,34.92477,1.5625,0.7549531022216542,4.253471,2.9803240000000004,18.807900000000018,4327.926111116996
2025-09-02 11:48:00,34.92477,1.5914359999999999,0.7637958985930022,4.3402780000000005,3.038190000000001,19.675999999999988,4327.976111116996
2025-09-02 11:51:00,34.92477,1.6203710000000004,0.8000749606982329,4.3402780000000005,3.038194999999999,20.254699999999957,4328.026111116997
2025-09-02 11:54:00,34.92477,1.6493060000000002,0.7524489223701047,4.369213,2.9803229999999994,17.650500000000022,4328.076111116997
2025-09-02 11:57:00,33.47801,1.5914359999999999,0.7638007077723954,4.311342,3.009259,18.51849999999996,4328.126111116997
2025-09-02 12:00:00,33.47801,1.6203709999999996,0.7726068583067519,4.398149,3.0671299999999997,18.51849999999996,4328.176111116997
2025-09-02 12:03:00,34.92477,1.7071759999999996,0.7987920707387067,4.484954,3.067125,18.51849999999996,4328.226111116997
2025-09-02 12:06:00,35.41666,1.7071759999999996,0.7987930626791249,4.369213,2.951385000000001,19.965299999999957,4328.2761111169975
2025-09-02 12:09:00,35.41666,1.6203709999999996,0.7726078277476032,4.311342,2.9803240000000004,19.675900000000013,4328.326111116998
2025-09-02 12:12:00,35.4456,1.6493060000000002,0.7813699189780453,4.484954,3.1249949999999993,19.386599999999987,4328.376111116998
2025-09-02 12:15:00,35.41666,1.6782409999999999,0.7609560424232851,4.456019,3.038195000000001,19.386600000000044,4328.426111116998
2025-09-02 12:18:00,35.41666,1.5914359999999999,0.7353271071796509,4.311343,2.9803240000000004,17.071799999999996,4328.476111116998
2025-09-02 12:21:00,35.41666,1.5625010000000001,0.7549524545253787,4.224538,2.9513890000000007,17.361000000000047,4328.526111116998
2025-09-02 12:24:00,35.41666,1.6203710000000004,0.800070310237329,4.311343,3.0092550000000005,17.07170000000002,4328.576111116999
2025-09-02 12:27:00,36.37153,1.5625,0.754952148054652,4.398148,3.125000000000001,18.51849999999996,4328.626111116999
2025-09-02 12:30:00,35.4456,1.649305,0.7813745016059608,4.3402780000000005,2.9803249999999997,17.361099999999965,4328.676111116999
2025-09-02 12:33:00,36.37153,1.5914350000000006,0.7637946316899743,4.4270830000000005,3.1249949999999993,17.93979999999999,4328.726111116999
2025-09-02 12:36:00,35.90857,1.5046299999999997,0.7371289875330165,4.253472,3.038190000000001,16.782399999999996,4328.776111116999
2025-09-02 12:39:00,35.90857,1.5335650000000003,0.7460636176914697,4.282408,3.038194999999999,19.386500000000012,4328.8261111169995
2025-09-02 12:42:00,35.90857,1.5046299999999997,0.7371327421687575,4.282408,3.0671299999999997,19.386500000000012,4328.876111117
2025-09-02 12:45:00,35.87963,1.5046300000000006,0.7371327421687578,4.2534730000000005,3.038194999999999,17.36110000000002,4328.926111117
2025-09-02 12:48:00,35.90857,1.4467599999999994,0.7191392593210537,4.224538,3.0671299999999997,18.22919999999999,4328.976111117
2025-09-02 12:51:00,35.90857,1.475695,0.728158361415971,4.282407999999999,3.0960650000000003,17.361099999999965,4329.026111117
2025-09-02 12:54:00,36.37153,1.5046289999999996,0.7371314941142048,4.311343,3.0960650000000003,18.22919999999999,4329.076111117
2025-09-02 12:57:00,36.37153,1.4178239999999995,0.7100701860627505,4.166666,3.038190000000001,19.965300000000013,4329.126111117001
2025-09-02 13:00:00,36.37153,1.3310190000000004,0.707835818599197,4.050925,3.0381929999999997,19.675899999999956,4329.176111117001
2025-09-02 13:03:00,36.37153,1.359954,0.6917966260973643,4.108796000000001,3.038190000000001,18.22909999999996,4329.226111117001
2025-09-02 13:06:00,36.37153,1.4467590000000001,0.7191352552521844,4.108796000000001,2.951385000000001,20.25460000000004,4329.276111117001
2025-09-02 13:09:00,35.41666,1.4467590000000001,0.745296350463923,4.050925,2.922453,18.80789999999996,4329.326111117001
2025-09-02 13:12:00,36.37153,1.359954,0.7417979611032228,4.137732000000001,3.125000000000001,17.93979999999999,4329.3761111170015
2025-09-02 13:15:00,36.37153,1.3888890000000007,0.7266711325875467,4.2534730000000005,3.182875,17.65039999999999,4329.426111117002
2025-09-02 13:18:00,37.35532,1.4467590000000001,0.7191343323539077,4.282407,3.1249949999999993,18.80789999999996,4329.476111117002
2025-09-02 13:21:00,36.89236,1.4178239999999995,0.7609587190156007,4.195602,3.125000000000001,19.097200000000043,4329.526111117002
2025-09-02 13:24:00,35.90857,1.3888889999999998,0.7009577794049086,4.166666,3.0671250000000008,19.675900000000013,4329.576111117002
2025-09-02 13:27:00,35.90857,1.5046289999999996,0.7371314941142048,4.137731,2.922453,19.097199999999987,4329.626111117002
2025-09-02 13:30:00,35.90857,1.4467590000000001,0.7191380239387711,4.137731,2.9803229999999994,17.071799999999996,4329.676111117003
2025-09-02 13:33:00,35.90857,1.4467590000000001,0.745296350463923,4.108795,2.9803229999999994,19.097199999999987,4329.726111117003
2025-09-02 13:36:00,36.89236,1.475695,0.7799150734728182,4.224538,3.0960650000000003,17.650499999999965,4329.776111117003
2025-09-02 13:39:00,36.89236,1.5625,0.7819895947429235,4.3402780000000005,3.0960650000000003,18.807900000000018,4329.826111117003
2025-09-02 13:42:00,36.89236,1.475695,0.7281537073650631,4.3402780000000005,3.15393,18.518599999999992,4329.876111117003
2025-09-02 13:45:00,35.90857,1.475695,0.7281583614159693,4.282408,3.0960649999999994,18.80789999999996,4329.9261111170035
2025-09-02 13:48:00,36.37153,1.6203700000000003,0.7726065546134857,4.282408,2.951389999999999,17.650499999999965,4329.976111117004
2025-09-02 13:51:00,35.90857,1.4467590000000001,0.7191352552521844,4.253472,3.0960610000000006,19.675899999999956,4330.026111117004
2025-09-02 13:54:00,35.90857,1.5914350000000006,0.7637994408753077,4.398148,3.0960650000000003,18.22919999999999,4330.076111117004
2025-09-02 13:57:00,36.89236,1.5914350000000006,0.7637994408753077,4.398148,3.0960650000000003,19.386599999999987,4330.126111117004
2025-09-02 14:00:00,36.89236,1.5625,0.754951193886212,4.282407,3.009258,19.965299999999957,4330.176111117004
2025-09-02 14:03:00,35.41666,1.5914350000000006,0.7910479501690667,4.398148,3.1249949999999993,19.675899999999956,4330.226111117005
2025-09-02 14:06:00,36.37153,1.5914350000000006,0.7637984790411435,4.456019,3.1539349999999997,18.518599999999992,4330.276111117005
2025-09-02 14:09:00,37.35532,1.5625,0.7549473771980939,4.4270830000000005,3.15393,18.80789999999996,4330.326111117005
2025-09-02 14:12:00,35.90857,1.5625,0.754952148054652,4.398148,3.125000000000001,19.965299999999957,4330.376111117005
2025-09-02 14:15:00,34.43287,1.5046299999999997,0.7637292332667053,4.340278,3.15393,20.543999999999983,4330.426111117005
2025-09-02 14:18:00,36.37153,1.5914349999999997,0.7637984790411433,4.398149,3.0960650000000003,18.22919999999999,4330.4761111170055
2025-09-02 14:21:00,36.37153,1.5046299999999997,0.7093504470141837,4.253472,3.009258,20.254599999999982,4330.526111117006
2025-09-02 14:24:00,36.37153,1.5046299999999997,0.7371336808241817,4.195601,2.9803240000000004,18.22919999999999,4330.576111117006
2025-09-02 14:27:00,38.80209,1.5046299999999997,0.7371289875330165,4.253472,3.038190000000001,16.782400000000024,4330.626111117006
2025-09-02 14:30:00,37.35532,1.5335650000000003,0.746058885461083,4.369213,3.1249949999999993,19.675900000000013,4330.676111117006
2025-09-02 14:33:00,37.35532,1.475695,0.728158361415971,4.340278,3.1539350000000006,19.676000000000045,4330.726111117006
2025-09-02 14:36:00,49.0162,2.0254630000000002,1.2854881758447567,7.11806,5.844906999999999,20.83340000000001,4330.776111117007
2025-09-02 14:39:00,53.84838,1.7939819999999997,1.0520171565703467,8.56481,7.320598,22.280100000000004,4330.826111117007
2025-09-02 14:42:00,55.32407,1.6203700000000003,1.052964550298599,8.62269,7.638889999999999,22.569399999999973,4330.876111117007
2025-09-02 14:45:00,49.5081,1.3888889999999998,1.0202122051412574,8.56481,7.899301,23.148199999999974,4330.926111117007
2025-09-02 14:48:00,47.56945,1.5335650000000003,1.0398410521620223,8.59375,7.725694999999999,21.990700000000032,4330.976111117007
2025-09-02 14:51:00,49.0162,1.5335650000000003,1.0201829534300253,8.56481,7.667825,22.28019999999998,4331.0261111170075
2025-09-02 14:54:00,49.97107,1.5914349999999997,1.0217979279901286,8.56481,7.581015,23.148200000000003,4331.076111117008
2025-09-02 14:57:00,50.4919,1.3888889999999998,1.0018761897075934,8.44907,7.754631000000001,24.305499999999995,4331.126111117008
2025-09-02 15:00:00,48.03241,1.475695,1.0173987508378677,8.53588,7.725695,23.4375,4331.176111117008
2025-09-02 15:03:00,46.58565,1.5046299999999997,1.0286512599745707,8.44907,7.60995,22.858799999999974,4331.226111117008
2025-09-02 15:06:00,49.0162,1.5046299999999997,0.9892704130167229,8.44907,7.552080000000001,22.858800000000002,4331.276111117008
2025-09-02 15:09:00,44.15509,1.3310180000000003,0.5345866495962694,5.8738399999999995,4.687502,22.569500000000005,4331.326111117009
2025-09-02 15:12:00,38.33912,1.359954,0.6917984235833203,4.71644,3.645835999999999,19.386599999999987,4331.376111117009
2025-09-02 15:15:00,36.89236,1.3888889999999998,0.700959593134042,4.571759999999999,3.4722210000000002,20.254699999999957,4331.426111117009
2025-09-02 15:18:00,36.89236,1.5914349999999997,0.7638071354963553,4.542820000000001,3.2407449999999995,18.518599999999992,4331.476111117009
2025-09-02 15:21:00,36.89236,1.475695,0.728158361415971,4.513888,3.3275450000000006,18.518400000000042,4331.526111117009
2025-09-02 15:24:00,36.08218,1.5046299999999997,0.7371280488705676,4.369213,3.15393,19.097200000000043,4331.5761111170095
2025-09-02 15:27:00,35.90857,1.4467600000000003,0.7191383364279976,4.369214,3.211805,19.09729999999996,4331.62611111701
2025-09-02 15:30:00,37.35532,1.3020830000000005,0.647220714538695,3.9641210000000004,2.9224500000000004,19.386500000000012,4331.67611111701
2025-09-02 15:33:00,47.42477,0.28935200000000005,0.3568150559921709,3.327547,3.4722209999999993,22.280100000000004,4331.72611111701
2025-09-02 15:36:00,47.74305,0.14467600000000047,0.31308486800648366,3.530092,3.9641160000000006,24.594899999999996,4331.77611111701
2025-09-02 15:39:00,48.5243,0.26041699999999945,0.3986041220359846,3.6458329999999997,3.9641209999999996,23.148199999999974,4331.82611111701
2025-09-02 15:42:00,50.4919,0.14467600000000047,0.32260618965695026,3.616898,4.079866,25.173599999999965,4331.876111117011
2025-09-02 15:45:00,97.07755,-0.5208339999999998,,1.9097220000000004,4.137732000000001,51.215299999999985,4331.926111117011
2025-09-02 15:48:00,97.07755,-0.46296300000000024,,2.141203,4.513885000000001,52.08329999999998,4331.976111117011
2025-09-02 15:51:00,97.10648,-0.49189799999999995,,2.1990739999999995,4.803235999999999,48.032400000000024,4332.026111117011
2025-09-02 15:54:00,97.10648,-0.46296300000000024,,2.170139,4.513885000000001,46.585699999999974,4332.076111117011
2025-09-02 16:00:00,34.4618,1.9675920000000007,0.8754893430051466,4.050925,2.372686,15.335699999999974,4332.076111117011
2025-09-02 16:03:00,36.16898,1.765046,0.8160747092369692,4.137731,2.662038,17.361199999999997,4332.076111117011
2025-09-02 16:06:00,35.4456,1.5914349999999997,0.7637994408753057,4.079861,2.7777779999999996,18.22919999999999,4332.076111117011
2025-09-02 16:09:00,32.98611,1.6782409999999999,0.7609550108413908,3.90625,2.4884249999999994,16.78249999999997,4332.076111117011
2025-09-02 16:12:00,30.55556,1.6203709999999996,0.7439082913119317,3.616897999999999,2.256945000000001,19.097200000000043,4332.076111117011
2025-09-02 16:21:00,32.52315,1.8807869999999998,0.8795436248753677,4.166667,2.6041670000000003,15.914299999999969,4332.076111117011
2025-09-02 16:24:00,32.98611,1.765047,0.8160739998961212,4.3692139999999995,2.8935190000000004,15.625,4332.1261111170115
2025-09-02 16:27:00,33.96991,1.7361119999999994,0.8074534279332174,4.3692139999999995,2.922454000000001,17.650499999999965,4332.176111117012
2025-09-02 16:30:00,33.96991,1.7361119999999994,0.8074524286069947,4.4560189999999995,3.009258,16.20369999999997,4332.226111117012
2025-09-02 16:33:00,33.96991,1.7939809999999996,0.824655513752542,4.456018,2.951385000000001,18.807800000000043,4332.276111117012
2025-09-02 16:36:00,34.43287,1.7071759999999996,0.7987960384913009,4.427083,3.009258,17.36110000000002,4332.326111117012
2025-09-02 16:39:00,34.43287,1.6782409999999999,0.8179950747562382,4.398147,3.0381929999999997,19.675900000000013,4332.376111117012
2025-09-02 16:42:00,33.47801,1.7939809999999996,0.8809744761277707,4.484954,3.038195000000001,15.9144,4332.426111117013
2025-09-02 16:45:00,34.43287,1.7939809999999996,0.824658555637469,4.600695,3.0960650000000003,17.650499999999965,4332.476111117013
2025-09-02 16:48:00,33.47801,1.7939809999999996,0.8246595695959963,4.484954,2.9803249999999997,17.361000000000047,4332.526111117013
2025-09-02 16:51:00,33.96991,1.7361110000000002,0.8629661824624013,4.484954,3.0960650000000003,17.36099999999999,4332.576111117013
2025-09-02 16:54:00,33.96991,1.7939809999999996,0.8809782203071429,4.629630000000001,3.182875,17.939899999999966,4332.626111117013
2025-09-02 16:57:00,33.96991,1.7071759999999996,0.7694254113240245,4.629630000000001,3.1828700000000003,19.675900000000013,4332.6761111170135
2025-09-02 17:00:00,33.47801,1.6782409999999999,0.790104551915026,4.427084,3.038194999999999,16.493100000000027,4332.726111117014
2025-09-02 17:03:00,33.47801,1.6782409999999999,0.8448045323592813,4.427084,3.0960650000000003,18.229100000000017,4332.776111117014
2025-09-02 17:06:00,34.92477,1.7361109999999993,0.8074571266838432,4.57176,3.1250050000000007,17.36110000000002,4332.826111117014
2025-09-02 17:09:00,34.4618,1.6493059999999993,0.7813748039626045,4.484953999999999,3.125000000000001,16.49309999999997,4332.876111117014
2025-09-02 17:12:00,34.43287,1.6782409999999999,0.7901045519150277,4.484953999999999,3.0960650000000003,17.361099999999965,4332.926111117014
2025-09-02 17:15:00,34.4618,1.6782409999999999,0.7901045519150277,4.484953999999999,3.0960650000000003,17.93979999999999,4332.976111117015
2025-09-02 17:18:00,35.41666,1.6782409999999999,0.7901084898633276,4.57176,3.182875,17.361000000000047,4333.026111117015
2025-09-02 17:21:00,35.41666,1.6782409999999999,0.7609550108413908,4.57176,3.1539349999999997,17.650400000000047,4333.076111117015
2025-09-02 17:24:00,35.41666,1.7361110000000002,0.8357609682073742,4.571759,3.1539349999999997,17.07170000000002,4333.126111117015
2025-09-02 17:27:00,35.41666,1.7361110000000002,0.8074521300692824,4.600695,3.1539349999999997,17.361199999999997,4333.176111117015
2025-09-02 17:30:00,35.41666,1.7361110000000002,0.807448132750139,4.571759,3.1249949999999993,17.36099999999999,4333.2261111170155
2025-09-02 17:33:00,35.41666,1.8229169999999995,0.8332067068556651,4.600695,3.067125,17.36110000000002,4333.276111117016
2025-09-02 17:36:00,34.49074,1.7361110000000002,0.807449132082217,4.456018,3.0092550000000005,17.939899999999966,4333.326111117016
2025-09-02 17:39:00,34.4618,1.7071759999999996,0.7987970304256673,4.484954,3.0671299999999997,18.807900000000018,4333.376111117016
2025-09-02 17:42:00,35.41666,1.7361110000000002,0.8074571266838434,4.629630000000001,3.182875,18.22919999999999,4333.426111117016
2025-09-02 17:45:00,35.4456,1.7361110000000002,0.8074571266838434,4.629630000000001,3.182875,17.36110000000002,4333.476111117016
2025-09-02 17:48:00,35.4456,1.7361109999999993,0.7778557361658086,4.542825,3.067125,18.518500000000017,4333.526111117017
2025-09-02 17:51:00,35.41666,1.6493059999999993,0.7813738269686562,4.369212999999999,3.009258,19.675999999999988,4333.576111117017
2025-09-02 17:54:00,35.41666,1.6203709999999996,0.8000740306085754,4.3402769999999995,3.0381929999999997,17.36110000000002,4333.626111117017
2025-09-02 17:57:00,33.96991,1.6782409999999999,0.7901006139427688,4.398148,3.0092550000000005,19.386599999999987,4333.676111117017
2025-09-02 18:00:00,33.96991,1.7071759999999996,0.7987980223585233,4.398147,2.9803240000000004,17.361099999999965,4333.726111117017
2025-09-02 18:03:00,32.98611,1.6203709999999996,0.7726078277476032,4.3402769999999995,3.009259,16.492999999999995,4333.7761111170175
2025-09-02 18:06:00,32.84143,1.7071759999999996,0.7987920707387067,4.571759,3.15393,16.492999999999995,4333.826111117018
2025-09-02 18:09:00,32.52315,1.7361110000000002,0.777862020396599,4.571759,3.0960650000000003,18.22919999999999,4333.876111117018
2025-09-02 18:12:00,32.00232,1.7939809999999996,0.824655513752542,4.456018,2.951385000000001,19.097200000000043,4333.926111117018
2025-09-02 18:15:00,32.98611,1.7361110000000002,0.8074541287196895,4.398147,2.951389,16.493100000000027,4333.976111117018
2025-09-02 18:18:00,33.96991,1.851852,0.7792366183147161,4.427083,2.8067140000000004,17.07170000000002,4334.026111117018
2025-09-02 18:21:00,32.98611,1.7361119999999994,0.8074524286069947,4.4560189999999995,3.009258,15.914299999999969,4334.076111117019
2025-09-02 18:24:00,32.52315,1.7361120000000003,0.8074544272579112,4.456018,3.009259,15.9144,4334.126111117019
2025-09-02 18:27:00,33.47801,1.7939820000000006,0.8809747860290568,4.542825000000001,3.0960650000000003,16.203700000000026,4334.176111117019
2025-09-02 18:30:00,33.47801,1.7939820000000006,0.8246598657348763,4.600695,3.0960650000000003,15.625,4334.226111117019
2025-09-02 18:33:00,33.47801,1.765047,0.8160699732181201,4.542824,3.0671250000000008,18.518500000000017,4334.276111117019
2025-09-02 18:36:00,33.47801,1.765047,0.8160699732181201,4.542824,3.0671250000000008,19.676000000000045,4334.3261111170195
2025-09-02 18:39:00,33.47801,1.7939819999999997,0.8246588517760958,4.513889,3.009258,19.097199999999987,4334.37611111702
2025-09-02 18:42:00,32.52315,1.765047,0.8160750065617646,4.484953,3.009259,17.939700000000016,4334.42611111702
2025-09-02 18:45:00,33.47801,1.765047,0.8160729932289336,4.513889,3.0381929999999997,15.914300000000026,4334.47611111702
2025-09-02 18:48:00,32.52315,1.8807869999999998,0.8502169502642186,4.57176,2.9803249999999997,16.782500000000027,4334.52611111702
2025-09-02 18:51:00,32.52315,1.8229170000000003,0.833207728064163,4.542824,3.0092550000000005,15.04630000000003,4334.57611111702
2025-09-02 18:54:00,32.52315,1.8229170000000003,0.833207728064163,4.542824,3.0092550000000005,17.071799999999996,4334.626111117021
2025-09-02 18:57:00,32.52315,1.8229170000000003,0.833207728064163,4.542824,3.0092550000000005,16.493100000000027,4334.676111117021
2025-09-02 19:00:00,32.87037,1.9097220000000004,0.8586673989757253,4.542824,2.9224500000000004,17.65039999999999,4334.726111117021
2025-09-02 19:03:00,33.47801,1.8807869999999998,0.8502159147150453,4.513889,2.922453,18.22919999999999,4334.776111117021
2025-09-02 19:06:00,33.47801,1.7939819999999997,0.7630571456010083,4.484953,2.922454000000001,17.071699999999964,4334.826111117021
2025-09-02 19:09:00,33.47801,1.7939819999999997,0.8246588517760958,4.513889,3.009258,15.9144,4334.8761111170215
2025-09-02 19:12:00,32.00232,1.8229170000000003,0.7711620302558887,4.484953,2.8935190000000004,15.9144,4334.926111117022
2025-09-02 19:15:00,33.96991,1.8807869999999998,0.8502159147150453,4.513889,2.922453,18.22919999999999,4334.976111117022
2025-09-02 19:18:00,33.96991,1.8807869999999998,0.8502159147150453,4.513889,2.922453,17.650499999999965,4335.026111117022
2025-09-02 19:21:00,33.47801,1.7939819999999997,0.8246608796920974,4.398148,2.8935190000000004,17.361000000000047,4335.076111117022
2025-09-02 19:24:00,33.47801,1.7939819999999997,0.824659865734876,4.427084,2.922454000000001,16.20369999999997,4335.126111117022
2025-09-02 19:27:00,33.47801,1.8229170000000003,0.833207728064163,4.542824,3.0092550000000005,17.650500000000022,4335.176111117023
2025-09-02 19:30:00,34.4618,1.851852,0.8417305983291085,4.600695,3.038195000000001,17.36110000000002,4335.226111117023
2025-09-02 19:33:00,32.98611,1.765047,0.8160750065617646,4.456018,2.9803240000000004,18.229100000000017,4335.276111117023
2025-09-02 19:36:00,32.98611,1.7361120000000003,0.8357612739062613,4.456018,3.0381929999999997,17.93979999999999,4335.326111117023
2025-09-02 19:39:00,32.98611,1.851852,0.8417305983291067,4.542825000000001,2.9803249999999997,16.492999999999995,4335.376111117023
2025-09-02 19:42:00,33.96991,1.8229169999999995,0.8029669002152062,4.484954,2.922453,17.93979999999999,4335.4261111170235
2025-09-02 19:45:00,33.96991,1.7361119999999994,0.8074534279332174,4.3692139999999995,2.922454000000001,18.22919999999999,4335.476111117024
2025-09-02 19:48:00,33.96991,1.7361119999999994,0.8074524286069947,4.311344,2.8645830000000005,17.650500000000022,4335.526111117024
2025-09-02 19:51:00,33.96991,1.8229169999999995,0.8332077280641627,4.484954,2.951385000000001,16.782399999999996,4335.576111117024
2025-09-02 19:54:00,33.47801,1.7071769999999997,0.7987973302059657,4.571759999999999,3.1539350000000006,18.229100000000017,4335.626111117024
2025-09-02 19:57:00,33.96991,1.7361119999999994,0.8074534279332174,4.571759999999999,3.125000000000001,17.361000000000047,4335.676111117024
2025-09-02 20:00:00,32.52315,1.765047,0.8445893024262945,4.484954,3.038194999999999,17.939700000000016,4335.726111117025
2025-09-02 20:03:00,33.96991,1.7071769999999997,0.826892496043011,4.571759999999999,3.1828649999999996,17.361199999999997,4335.776111117025
2025-09-02 20:06:00,32.52315,1.765047,0.8160699732181201,4.484954,3.0092550000000005,18.22919999999999,4335.826111117025
2025-09-02 20:09:00,33.47801,1.7361119999999994,0.8074534279332174,4.3692139999999995,2.922454000000001,18.229100000000017,4335.876111117025
2025-09-02 20:12:00,33.47801,1.7361119999999994,0.835761273906261,4.427083,3.009258,15.9144,4335.926111117025
2025-09-02 20:15:00,33.47801,1.8229169999999995,0.8029679708647075,4.340278,2.7777780000000005,17.361199999999997,4335.9761111170255
2025-09-02 20:18:00,33.47801,1.7071769999999997,0.7987973302059639,4.282408,2.8645829999999997,16.20369999999997,4336.026111117026
2025-09-02 20:21:00,32.98611,1.8229169999999995,0.8332107916802203,4.311344,2.7777780000000005,18.807900000000018,4336.076111117026
2025-09-02 20:24:00,32.98611,1.7071769999999997,0.798796338271341,4.4560189999999995,3.0381929999999997,15.914300000000026,4336.126111117026
2025-09-02 20:27:00,32.00232,1.7071769999999997,0.7987983221390761,4.427083,3.009259,17.361099999999965,4336.176111117026
2025-09-02 20:30:00,32.98611,1.851852,0.8417295699304719,4.311344,2.748843,16.493100000000027,4336.226111117026
2025-09-02 20:33:00,32.98611,1.7361119999999994,0.8074524286069947,4.311344,2.8645830000000005,17.36110000000002,4336.276111117027
2025-09-02 20:36:00,32.98611,1.7361110000000002,0.8074531293952506,4.166665999999999,2.719907,17.650500000000022,4336.326111117027
2025-09-02 20:39:00,32.98611,1.7361110000000002,0.8074531293952487,4.0509260000000005,2.6041669999999995,17.93979999999999,4336.376111117027
2025-09-02 20:42:00,33.47801,1.649305,0.7813745016059608,3.993055000000001,2.633102,17.071799999999996,4336.426111117027
2025-09-02 20:45:00,34.4618,1.5625,0.754952148054652,3.9351849999999997,2.6620370000000007,18.51849999999996,4336.476111117027
2025-09-02 20:48:00,34.4618,1.5046300000000006,0.7371318035119303,4.050927000000001,2.835648,19.097199999999987,4336.5261111170275
2025-09-02 20:51:00,35.41666,1.475695,0.7799150734728182,4.2534730000000005,3.125000000000001,19.386599999999987,4336.576111117028
2025-09-02 20:54:00,35.4456,1.5046299999999997,0.7093465156809955,4.282408,3.038190000000001,17.36110000000002,4336.626111117028
2025-09-02 20:57:00,34.43287,1.475695,0.7281592922219841,3.993055,2.8067130000000002,18.518500000000017,4336.676111117028
2025-09-02 21:00:00,32.98611,1.475695,0.7281592922219841,3.993055,2.8067130000000002,18.807900000000018,4336.726111117028
2025-09-02 21:03:00,33.96991,1.5914349999999997,0.7638004027080183,3.993055,2.6909730000000005,17.650499999999965,4336.776111117028
2025-09-02 21:06:00,33.96991,1.475695,0.728158361415971,3.9641199999999994,2.7777770000000004,16.203700000000026,4336.826111117029
2025-09-02 21:09:00,33.47801,1.475695,0.728158361415971,3.9641199999999994,2.7777770000000004,16.493100000000027,4336.876111117029
2025-09-02 21:12:00,34.4618,1.6203700000000003,0.8000737195457504,4.195601,2.8935179999999994,17.361099999999965,4336.926111117029
2025-09-02 21:15:00,34.4618,1.5914349999999997,0.7910488730671559,4.224537,2.951385000000001,18.22919999999999,4336.976111117029
2025-09-02 21:18:00,34.4618,1.5914350000000006,0.7638004027080186,4.253471,2.951389,19.386599999999987,4337.026111117029
2025-09-02 21:21:00,32.98611,1.5914350000000006,0.7637994408753077,4.195602,2.8935190000000004,16.782399999999996,4337.0761111170295
2025-09-02 21:24:00,32.52315,1.5914359999999999,0.7910528771364523,4.1666680000000005,2.8935190000000004,17.071699999999964,4337.12611111703
2025-09-02 21:27:00,33.47801,1.5625010000000001,0.6970374720325881,4.137732000000001,2.8067130000000002,17.650499999999965,4337.17611111703
2025-09-02 21:30:00,32.00232,1.5335650000000003,0.7460645641332863,4.079861,2.835649,17.650500000000022,4337.22611111703
2025-09-02 21:33:00,32.98611,1.5914359999999999,0.7637997459394189,4.166667,2.8645829999999997,16.782399999999996,4337.27611111703
2025-09-02 21:36:00,32.98611,1.7071759999999996,0.7987960384913009,4.195603,2.7777780000000005,17.36110000000002,4337.32611111703
2025-09-02 21:39:00,32.98611,1.6203709999999996,0.7726068583067536,4.253473,2.922454000000001,21.12270000000001,4337.376111117031
2025-09-02 21:42:00,32.98611,1.6493060000000002,0.7813748039626047,4.253473,2.8935190000000004,18.22909999999996,4337.426111117031
2025-09-02 21:45:00,32.00232,1.7361110000000002,0.777862020396599,4.224537,2.748843,18.807799999999986,4337.476111117031
