Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-02 21:48:00,32.98611,1.765046,0.8160737025715769,4.166667,2.6909729999999996,14.756999999999948,4337.526111117031
2025-09-02 21:51:00,32.98611,1.6493059999999993,0.7813748039626045,4.282407999999999,2.922454000000001,17.650400000000047,4337.576111117031
2025-09-02 21:54:00,32.98611,1.6493060000000002,0.7524499459759351,4.224537,2.835648,16.492999999999995,4337.6261111170315
2025-09-02 21:57:00,32.98611,1.7361110000000002,0.8074531293952506,4.079860999999999,2.633102,17.650499999999965,4337.676111117032
2025-09-02 22:00:00,32.98611,1.7071759999999996,0.7987970304256673,4.166667,2.748843,17.07170000000002,4337.726111117032
2025-09-02 22:03:00,33.47801,1.6203710000000004,0.7726058888644356,4.1666680000000005,2.835648,17.361099999999965,4337.776111117032
2025-09-02 22:06:00,33.47801,1.5914350000000006,0.817258328693362,4.050925,2.8067129999999993,17.361199999999997,4337.826111117032
2025-09-02 22:09:00,33.47801,1.5914350000000006,0.7637984790411435,4.137732000000001,2.835648,16.782399999999996,4337.876111117032
2025-09-02 22:12:00,34.4618,1.5046299999999997,0.7371327421687591,4.137732,2.922454000000001,18.518500000000017,4337.926111117033
2025-09-02 22:15:00,34.4618,1.5046299999999997,0.7093514298433321,4.108796,2.8645830000000005,20.254699999999957,4337.976111117033
2025-09-02 22:18:00,33.96991,1.475695,0.728158361415971,3.9641199999999994,2.7777770000000004,18.518500000000017,4338.026111117033
2025-09-02 22:21:00,32.98611,1.5046299999999997,0.7371327421687575,3.8483800000000006,2.633102,16.493000000000052,4338.076111117033
2025-09-02 22:24:00,32.95718,1.5335650000000003,0.7460636176914697,3.9351850000000006,2.6909719999999995,18.22919999999999,4338.126111117033
2025-09-02 22:27:00,33.96991,1.475695,0.7006111548351536,3.9641199999999994,2.748842,17.93979999999999,4338.1761111170335
2025-09-02 22:30:00,32.98611,1.5046299999999997,0.73713180351193,3.90625,2.6909710000000002,17.36099999999999,4338.226111117034
2025-09-02 22:33:00,32.98611,1.5335650000000003,0.7460636176914712,3.9641199999999994,2.719907,17.07170000000002,4338.276111117034
2025-09-02 22:36:00,32.98611,1.5625,0.6970371819640706,3.9641200000000003,2.633102,18.22919999999999,4338.326111117034
2025-09-02 22:39:00,31.51042,1.5625,0.7549531022216542,3.8483790000000004,2.5752320000000006,17.361099999999965,4338.376111117034
2025-09-02 22:42:00,31.07639,1.6782409999999999,0.7901035674242083,3.7905100000000003,2.4016200000000003,16.492999999999995,4338.426111117034
2025-09-02 22:45:00,32.00232,1.5625010000000001,0.7549515003566728,3.7905100000000003,2.51736,12.152799999999957,4338.476111117035
2025-09-02 22:48:00,32.52315,1.6203709999999996,0.7726058888644354,3.935186,2.604166,16.782500000000027,4338.526111117035
2025-09-02 22:51:00,32.00232,1.6493060000000002,0.7813738269686565,4.021991,2.6620359999999996,17.07170000000002,4338.576111117035
2025-09-02 22:54:00,32.00232,1.6493060000000002,0.7524489223701047,3.9641210000000004,2.5752309999999996,16.492999999999995,4338.626111117035
2025-09-02 22:57:00,31.07639,1.6493060000000002,0.7813748039626047,3.8773149999999994,2.517361,17.07170000000002,4338.676111117035
2025-09-02 23:00:00,31.07639,1.6203709999999996,0.7726078277476032,3.90625,2.5752320000000006,15.04630000000003,4338.7261111170355
2025-09-02 23:03:00,30.55556,1.5625,0.7549531022216542,3.90625,2.633103,15.9144,4338.776111117036
2025-09-02 23:06:00,30.55556,1.6782409999999999,0.7609550108413908,3.8483799999999997,2.430554999999999,15.914300000000026,4338.826111117036
2025-09-03 07:06:00,30.55556,1.7361110000000002,0.8074521300692824,3.3564819999999997,1.9097219999999995,17.071699999999964,4338.826111117036
2025-09-03 07:09:00,30.55556,1.5914359999999999,0.7353271071796509,3.2118059999999993,1.8807869999999998,16.203700000000026,4338.826111117036
2025-09-03 07:15:00,31.53935,1.7361110000000002,0.8357600098500594,3.732640000000001,2.3148149999999994,16.20369999999997,4338.826111117036
2025-09-03 07:18:00,34.4618,1.7071750000000003,0.7987927628998105,4.311342000000001,2.8935150000000007,18.22920000000005,4338.876111117036
2025-09-03 07:21:00,33.96991,1.5914359999999999,0.7353260997002153,4.021991000000001,2.6909710000000002,17.07170000000002,4338.926111117036
2025-09-03 07:24:00,31.94444,1.5625010000000001,0.7549515003566728,3.906251,2.633101,17.07170000000002,4338.976111117036
2025-09-03 07:27:00,31.53935,1.6203709999999996,0.7726068583067519,4.0509260000000005,2.719907,17.36110000000002,4339.026111117037
2025-09-03 07:30:00,32.52315,1.7361109999999993,0.8074541287196891,4.137731,2.6909730000000005,18.518599999999992,4339.076111117037
2025-09-03 07:33:00,33.96991,1.7361110000000002,0.8074531293952506,4.166665999999999,2.719907,17.07170000000002,4339.126111117037
2025-09-03 07:36:00,33.96991,1.6493059999999993,0.7524489223701045,3.993056,2.604166,18.22919999999999,4339.176111117037
2025-09-03 07:39:00,33.96991,1.7361109999999993,0.8629652595690455,3.993056,2.604166,17.361099999999965,4339.226111117037
2025-09-03 07:42:00,34.92477,1.6782409999999999,0.7901035674242083,3.993056,2.604166,17.071799999999996,4339.2761111170375
2025-09-03 07:45:00,36.37153,1.649305,0.7813735246122744,3.9641200000000003,2.604166,18.807799999999986,4339.326111117038
2025-09-03 07:48:00,36.37153,1.5914350000000006,0.7353258025089721,3.993055000000001,2.6620359999999996,17.939900000000023,4339.376111117038
2025-09-03 07:51:00,35.41666,1.5625,0.7267081759608233,3.8773150000000003,2.5752320000000006,17.650500000000022,4339.426111117038
2025-09-03 07:54:00,35.41666,1.5625,0.754951193886212,3.9641200000000003,2.6909710000000002,17.07170000000002,4339.476111117038
2025-09-03 07:57:00,34.92477,1.6203710000000004,0.8000749606982346,4.050926,2.748843,17.93979999999999,4339.526111117038
2025-09-03 08:00:00,35.90857,1.7071759999999996,0.7987970304256692,4.079860999999999,2.6620370000000007,18.807799999999986,4339.576111117039
2025-09-03 08:03:00,34.4618,1.5914349999999997,0.7637984790411433,3.9641209999999996,2.6620369999999998,17.939700000000016,4339.626111117039
2025-09-03 08:06:00,33.47801,1.7361110000000002,0.777862020396599,4.166665999999999,2.6909719999999995,16.20369999999997,4339.676111117039
2025-09-03 08:09:00,34.92477,1.7939809999999996,0.8246595695959963,4.0509260000000005,2.546297,16.2038,4339.726111117039
2025-09-03 08:12:00,34.4618,1.6493059999999993,0.7813738269686562,3.9641209999999996,2.604166,16.49309999999997,4339.776111117039
2025-09-03 08:15:00,34.43287,1.6203709999999996,0.7137497921111858,4.021991,2.633102,18.51849999999996,4339.8261111170395
2025-09-03 08:18:00,34.4618,1.6203710000000004,0.7137497921111862,3.993056,2.6041669999999995,17.93979999999999,4339.87611111704
2025-09-03 08:21:00,36.37153,1.5914350000000006,0.7638004027080186,4.050925,2.748843,17.071799999999996,4339.92611111704
2025-09-03 08:24:00,36.37153,1.5914350000000006,0.7637984790411435,4.137732000000001,2.835648,16.782399999999996,4339.97611111704
2025-09-03 08:27:00,36.37153,1.6203710000000004,0.8000740306085757,4.282407,2.9803229999999994,17.36110000000002,4340.02611111704
2025-09-03 08:30:00,36.37153,1.7071759999999996,0.7694264508259232,4.224537,2.7777780000000005,17.65039999999999,4340.07611111704
2025-09-03 08:33:00,36.37153,1.6493059999999993,0.7813748039626045,4.108795999999999,2.7488420000000007,17.93979999999999,4340.126111117041
2025-09-03 08:36:00,35.41666,1.6782409999999999,0.790104551915026,4.1377310000000005,2.748842,19.386599999999987,4340.176111117041
2025-09-03 08:39:00,34.43287,1.7071769999999997,0.7987973302059639,4.166667,2.748842,17.939899999999966,4340.226111117041
2025-09-03 08:42:00,33.96991,1.7361119999999994,0.8074544272579108,4.224537,2.7777780000000005,19.675900000000013,4340.276111117041
2025-09-03 08:45:00,33.96991,1.8229160000000002,0.8332104967005787,4.282408,2.748843,19.097199999999987,4340.326111117041
2025-09-03 08:48:00,36.89236,1.7361109999999993,0.7778620203965988,4.282407999999999,2.8067140000000004,18.807800000000043,4340.376111117042
2025-09-03 08:51:00,35.41666,1.6203710000000004,0.7726068583067521,4.137732000000001,2.8067129999999993,18.80789999999996,4340.426111117042
2025-09-03 08:54:00,35.41666,1.5046290000000004,0.7371333714259162,4.166666,2.95139,17.071799999999996,4340.476111117042
2025-09-03 08:57:00,33.47801,1.4467590000000001,0.6918277789964429,3.993055,2.8067130000000002,17.361199999999997,4340.526111117042
2025-09-03 09:00:00,33.47801,1.5335650000000003,0.7460636176914697,3.9351850000000006,2.6909719999999995,17.65039999999999,4340.576111117042
2025-09-03 09:03:00,33.47801,1.5625,0.7267071766352228,3.993055000000001,2.6909710000000002,18.22919999999999,4340.6261111170425
2025-09-03 09:06:00,34.43287,1.7071759999999996,0.7987970304256673,4.0509260000000005,2.633102,17.361099999999965,4340.676111117043
2025-09-03 09:09:00,36.37153,1.6782409999999999,0.8179950747562382,4.398147,3.0381929999999997,18.807900000000018,4340.726111117043
2025-09-03 09:12:00,35.41666,1.765047,0.7862638556984067,4.398149,2.8935190000000004,18.807900000000018,4340.776111117043
2025-09-03 09:15:00,34.4618,1.8807869999999998,0.8195449886600459,4.282407,2.6620370000000007,18.51849999999996,4340.826111117043
2025-09-03 09:18:00,35.41666,1.8807870000000007,0.8502169502642188,4.398148000000001,2.8067129999999993,16.2038,4340.876111117043
2025-09-03 09:21:00,34.92477,1.7361110000000002,0.8074531293952487,4.3402780000000005,2.8935189999999995,17.650499999999965,4340.926111117044
2025-09-03 09:24:00,34.43287,1.7071769999999997,0.7987973302059657,4.195601999999999,2.7777770000000004,18.807800000000043,4340.976111117044
2025-09-03 09:27:00,33.47801,1.7939809999999996,0.8246605835529681,4.195601,2.6909730000000005,18.229100000000017,4341.026111117044
2025-09-03 09:30:00,36.37153,1.765046,0.7862625107385619,4.224538,2.7199079999999993,16.782399999999996,4341.076111117044
2025-09-03 09:33:00,33.96991,1.5625,0.7819895947429235,4.166667,2.922454,19.097200000000043,4341.126111117044
2025-09-03 09:36:00,32.98611,1.6203710000000004,0.7726078277476035,4.282407,2.951389,18.807799999999986,4341.1761111170445
2025-09-03 09:39:00,34.4618,1.6782409999999999,0.7901035674242083,4.311343,2.922453,18.229100000000017,4341.226111117045
2025-09-03 09:42:00,33.47801,1.5625,0.754951193886212,4.195603,2.922454,15.9144,4341.276111117045
2025-09-03 09:45:00,33.47801,1.5914359999999999,0.7638007077723954,4.108796,2.8067130000000002,18.518599999999992,4341.326111117045
2025-09-03 09:48:00,33.47801,1.7071759999999996,0.7987980223585233,4.311342,2.8935190000000004,17.361199999999997,4341.376111117045
2025-09-03 09:51:00,33.47801,1.6782409999999999,0.7609560424232851,4.2534719999999995,2.835648,18.807900000000018,4341.426111117045
2025-09-03 09:54:00,33.47801,1.6493059999999993,0.7813748039626045,4.108795999999999,2.7488420000000007,15.9144,4341.476111117046
2025-09-03 09:57:00,33.47801,1.6493059999999993,0.7813748039626045,4.108795999999999,2.7488420000000007,16.2038,4341.526111117046
2025-09-03 10:00:00,32.98611,1.7361109999999993,0.8074521300692822,4.224538,2.7777780000000005,17.071799999999996,4341.576111117046
2025-09-03 10:03:00,33.47801,1.6203709999999996,0.7726078277476032,4.2534719999999995,2.922454,16.20369999999997,4341.626111117046
2025-09-03 10:06:00,32.98611,1.7939809999999996,0.8246605835529681,4.195601,2.6909730000000005,16.203700000000026,4341.676111117046
2025-09-03 10:09:00,32.98611,1.8229169999999995,0.8332118128824283,4.282408,2.748843,20.83330000000001,4341.7261111170465
2025-09-03 10:12:00,33.47801,1.765047,0.8160750065617646,4.224537,2.748843,16.782399999999996,4341.776111117047
2025-09-03 10:15:00,34.4618,1.6782409999999999,0.7901035674242083,4.224538,2.835648,18.807799999999986,4341.826111117047
2025-09-03 10:18:00,34.4618,1.5914349999999997,0.7054116712745491,4.0509260000000005,2.6909730000000005,17.939800000000048,4341.876111117047
2025-09-03 10:21:00,35.90857,1.4756940000000007,0.7281580504937438,3.819444,2.633102,18.80789999999996,4341.926111117047
2025-09-03 10:24:00,39.78588,1.0127310000000005,0.5774276684350084,3.3564820000000006,2.633102,19.675999999999988,4341.976111117047
2025-09-03 10:27:00,41.72454,0.8969909999999999,0.5370684489074189,3.5011579999999993,2.8935190000000004,21.990700000000032,4342.026111117048
2025-09-03 10:30:00,39.32291,1.0416669999999995,0.5873196427289353,3.7615739999999995,3.0092600000000003,22.569500000000005,4342.076111117048
2025-09-03 10:33:00,39.32291,1.2442130000000002,0.6546376525123422,3.7615730000000003,2.8067130000000002,19.097199999999987,4342.126111117048
2025-09-03 10:36:00,35.90857,1.3310189999999995,0.6825888051251628,3.8773150000000003,2.835648,18.807900000000018,4342.176111117048
2025-09-03 10:39:00,35.90857,1.4467599999999994,0.7452966706827374,3.993056,2.8645830000000005,18.518500000000017,4342.226111117048
2025-09-03 10:42:00,35.90857,1.5914359999999999,0.7637997459394206,4.253473,2.9513890000000007,17.650499999999965,4342.2761111170485
2025-09-03 10:45:00,34.43287,1.7071760000000005,0.7987980223585235,4.369213,2.95139,15.9144,4342.326111117049
2025-09-03 10:48:00,34.92477,1.938657,0.8968212510646179,4.600694000000001,2.9803249999999997,17.071799999999996,4342.376111117049
2025-09-03 10:51:00,36.89236,1.9965270000000004,0.8523380628437377,4.629629,2.8935179999999994,18.518500000000017,4342.426111117049
2025-09-03 10:54:00,35.41666,1.851852,0.8417295699304719,4.484955,2.922454,17.65039999999999,4342.476111117049
2025-09-03 10:57:00,32.98611,1.9097229999999996,0.8586729039115247,4.398148,2.7777780000000005,18.22919999999999,4342.526111117049
2025-09-03 11:00:00,32.98611,1.851852,0.8417305983291085,4.3402769999999995,2.7777770000000004,18.22919999999999,4342.57611111705
2025-09-03 11:03:00,32.98611,1.8807869999999998,0.8502169502642205,4.3402769999999995,2.7488420000000007,15.9144,4342.62611111705
2025-09-03 11:06:00,32.98611,1.8807869999999998,0.8195449886600459,4.282407,2.6620370000000007,18.807900000000018,4342.67611111705
2025-09-03 11:09:00,32.98611,1.7071759999999996,0.8268978972638621,4.224537,2.835649000000001,15.04630000000003,4342.72611111705
2025-09-03 11:12:00,34.43287,1.5914349999999997,0.7638004027080183,4.195601,2.8935190000000004,18.518599999999992,4342.77611111705
2025-09-03 11:15:00,35.41666,1.475695,0.7281574306085672,4.050927000000001,2.8645830000000005,18.807799999999986,4342.8261111170505
2025-09-03 11:18:00,34.4618,1.5046300000000006,0.737133680824182,3.9641200000000003,2.748843,18.518599999999992,4342.876111117051
2025-09-03 11:21:00,35.41666,1.5335650000000003,0.7460636176914697,4.0509260000000005,2.8067129999999993,18.22920000000005,4342.926111117051
2025-09-03 11:24:00,35.41666,1.5625,0.7549531022216542,4.079861,2.8067140000000004,17.071699999999964,4342.976111117051
2025-09-03 11:27:00,35.90857,1.5335649999999994,0.7460645641332859,4.137731,2.8935190000000004,19.965300000000013,4343.026111117051
2025-09-03 11:30:00,36.89236,1.475695,0.7281583614159693,4.224538,3.038194999999999,21.12270000000001,4343.076111117051
2025-09-03 11:33:00,36.89236,1.4467599999999994,0.7452966706827374,4.311343,3.1828700000000003,18.807900000000018,4343.126111117052
2025-09-03 11:36:00,36.89236,1.5625,0.754955964714046,4.456019,3.182875,18.22919999999999,4343.176111117052
2025-09-03 11:39:00,37.81829,1.5046299999999997,0.7371364967820215,4.427084000000001,3.2118100000000007,19.386599999999987,4343.226111117052
2025-09-03 11:42:00,37.35532,1.5914350000000006,0.7353268099881268,4.4270830000000005,3.0960650000000003,20.83330000000001,4343.276111117052
2025-09-03 11:45:00,37.35532,1.5335650000000003,0.7460636176914712,4.398148,3.1539350000000006,18.22919999999999,4343.326111117052
2025-09-03 11:48:00,35.90857,1.5625,0.7549473771980939,4.4270830000000005,3.15393,19.386599999999987,4343.3761111170525
2025-09-03 11:51:00,36.89236,1.6203700000000003,0.7726104323670384,4.427084000000001,3.09607,20.25460000000004,4343.426111117053
2025-09-03 11:54:00,36.89236,1.5625,0.6970371819640706,4.398148,3.0671299999999997,19.675900000000013,4343.476111117053
2025-09-03 11:57:00,35.41666,1.5335650000000003,0.7728791630672122,4.398148,3.1828649999999996,18.807900000000018,4343.526111117053
2025-09-03 12:00:00,36.37153,1.7071750000000003,0.7987967306453295,4.571758,3.1539350000000006,20.543999999999983,4343.576111117053
2025-09-03 12:03:00,37.35532,1.5914350000000006,0.7637975172055295,4.62963,3.3275449999999998,17.93979999999999,4343.626111117053
2025-09-03 12:06:00,37.35532,1.6782400000000006,0.7901081888095066,4.484954000000001,3.09607,18.51849999999996,4343.676111117054
2025-09-03 12:09:00,35.90857,1.5335650000000003,0.7460626712482341,4.456019,3.211805,18.22920000000005,4343.726111117054
2025-09-03 12:12:00,34.4618,1.5625010000000001,0.7549562711858366,4.513890000000001,3.2407450000000004,19.675999999999988,4343.776111117054
2025-09-03 12:15:00,34.4618,1.6203710000000004,0.7726020110804969,4.456019,3.1249949999999993,19.097199999999987,4343.826111117054
2025-09-03 12:18:00,33.47801,1.7071759999999996,0.7694212532985536,4.398149,2.951385000000001,18.518500000000017,4343.876111117054
2025-09-03 12:21:00,34.43287,1.7939809999999996,0.7630557435136062,4.5428239999999995,2.9803249999999997,18.229100000000017,4343.9261111170545
2025-09-03 12:24:00,35.41666,1.765047,0.8160729932289336,4.629631,3.1539349999999997,18.807900000000018,4343.976111117055
2025-09-03 12:27:00,36.37153,1.8229169999999995,0.8332199824435087,4.7743020000000005,3.2407449999999995,19.386599999999987,4344.026111117055
2025-09-03 12:30:00,35.90857,1.8229169999999995,0.8029711828020534,4.803241999999999,3.2407449999999995,18.22919999999999,4344.076111117055
2025-09-03 12:33:00,34.4618,1.8229169999999995,0.7711654194053913,4.716436,3.1250050000000007,19.965300000000013,4344.126111117055
2025-09-03 12:36:00,34.43287,1.765047,0.8160739998961212,4.571759999999999,3.0960650000000003,18.807799999999986,4344.176111117055
2025-09-03 12:39:00,33.96991,1.7361110000000002,0.74675232554724,4.5428239999999995,3.038194999999999,17.36110000000002,4344.226111117056
2025-09-03 12:42:00,35.41666,1.7071759999999996,0.7385523280346653,4.5428239999999995,3.0671299999999997,18.51849999999996,4344.276111117056
2025-09-03 12:45:00,35.41666,1.6782409999999999,0.790104551915026,4.427084,3.038194999999999,17.361099999999965,4344.326111117056
2025-09-03 12:48:00,34.92477,1.7071759999999996,0.7987970304256673,4.398149,2.9803249999999997,18.22919999999999,4344.376111117056
2025-09-03 12:51:00,34.92477,1.6782400000000006,0.8179975994108394,4.600690000000001,3.2407399999999997,20.543900000000008,4344.426111117056
2025-09-03 12:54:00,35.41666,1.5914350000000006,0.7353318473581621,4.571758,3.2407449999999995,17.939800000000048,4344.4761111170565
2025-09-03 12:57:00,35.90857,1.5335650000000003,0.746058885461083,4.4270830000000005,3.1828649999999996,17.65039999999999,4344.526111117057
2025-09-03 13:00:00,36.05324,1.6203700000000003,0.7726017073885401,4.369213,3.0381899999999993,19.386599999999987,4344.576111117057
2025-09-03 13:03:00,36.37153,1.5335650000000003,0.718050068077817,4.369213,3.0960650000000003,19.675999999999988,4344.626111117057
2025-09-03 13:06:00,35.4456,1.5914349999999997,0.7637994408753074,4.340278,3.038195000000001,17.650499999999965,4344.676111117057
2025-09-03 13:09:00,35.90857,1.5046300000000006,0.7637337380894565,4.3402780000000005,3.1539349999999997,19.675899999999956,4344.726111117057
2025-09-03 13:12:00,36.89236,1.3020830000000005,0.6733243928607753,4.166667,3.1539349999999997,21.12270000000001,4344.776111117058
2025-09-03 13:15:00,36.89236,1.273148,0.6640121183082349,4.108797000000001,3.1250050000000007,19.386599999999987,4344.826111117058
2025-09-03 13:18:00,36.89236,1.3020830000000005,0.6983386249604067,4.253472,3.2696750000000003,20.254699999999957,4344.876111117058
2025-09-03 13:21:00,36.89236,1.4467590000000001,0.7191380239387711,4.311343,3.1539349999999997,19.09729999999996,4344.926111117058
2025-09-03 13:24:00,36.89236,1.475695,0.728158361415971,4.340278,3.1539350000000006,19.675899999999956,4344.976111117058
2025-09-03 13:27:00,34.43287,1.5914359999999999,0.7637997459394206,4.4560189999999995,3.1539350000000006,18.518599999999992,4345.0261111170585
2025-09-03 13:30:00,34.43287,1.7071759999999996,0.7988009981480128,4.6875,3.26968,18.51849999999996,4345.076111117059
2025-09-03 13:33:00,33.96991,1.7361119999999994,0.7778675481498721,4.745369999999999,3.26968,18.807900000000018,4345.126111117059
2025-09-03 13:36:00,34.4618,1.8807870000000007,0.8502159147150457,4.658566,3.0671299999999997,18.22909999999996,4345.176111117059
2025-09-03 13:39:00,35.41666,1.765047,0.816078026549443,4.687501000000001,3.2118100000000007,19.675900000000013,4345.226111117059
2025-09-03 13:42:00,34.4618,1.7939819999999997,0.82466392155442,4.716436000000001,3.2118100000000007,18.518500000000017,4345.276111117059
2025-09-03 13:45:00,34.4618,1.7939819999999997,0.82466392155442,4.716436000000001,3.2118100000000007,17.65039999999999,4345.32611111706
2025-09-03 13:48:00,32.98611,1.8229170000000003,0.7711609005348985,4.6875,3.0960649999999994,18.807900000000018,4345.37611111706
2025-09-03 13:51:00,32.98611,1.851852,0.8417254563200625,4.716435000000001,3.15393,18.22919999999999,4345.42611111706
2025-09-03 13:54:00,32.98611,1.8807869999999998,0.8195384731025039,4.687501,3.067125,17.93979999999999,4345.47611111706
2025-09-03 13:57:00,32.98611,1.7939819999999997,0.8246547959254062,4.658565,3.15393,18.80789999999996,4345.52611111706
2025-09-03 14:00:00,32.98611,1.851852,0.8417347119077836,4.687501000000001,3.1250050000000007,18.807900000000018,4345.5761111170605
2025-09-03 14:03:00,34.92477,1.8807870000000007,0.8502210924449033,4.687501000000001,3.09607,15.625,4345.626111117061
2025-09-03 14:06:00,35.41666,1.765047,0.816068966544763,4.600695,3.1249949999999993,19.675999999999988,4345.676111117061
2025-09-03 14:09:00,35.4456,1.7361119999999994,0.807448431286833,4.600695,3.15393,17.939700000000016,4345.726111117061
2025-09-03 14:12:00,34.43287,1.7361110000000002,0.8074531293952506,4.716434,3.2696750000000003,17.650500000000022,4345.776111117061
2025-09-03 14:15:00,34.43287,1.6782409999999999,0.7609498529053729,4.600695,3.1828649999999996,18.518500000000017,4345.826111117061
2025-09-03 14:18:00,35.4456,1.6493059999999993,0.7524438043146772,4.542825,3.15393,17.071799999999996,4345.876111117062
2025-09-03 14:21:00,34.4618,1.6493059999999993,0.7524448279292679,4.427084,3.038190000000001,17.93979999999999,4345.926111117062
2025-09-03 14:24:00,35.41666,1.6782409999999999,0.7901035674242083,4.542825,3.1539349999999997,17.939800000000048,4345.976111117062
2025-09-03 14:27:00,34.4618,1.6493059999999993,0.7813748039626045,4.658563999999999,3.298610000000001,17.93979999999999,4346.026111117062
2025-09-03 14:30:00,35.90857,1.6493059999999993,0.7813699189780451,4.513889,3.15393,18.229100000000017,4346.076111117062
2025-09-03 14:33:00,35.90857,1.6493059999999993,0.7813787119235706,4.62963,3.26968,18.807799999999986,4346.1261111170625
2025-09-03 14:36:00,35.41666,1.7361109999999993,0.862969874024374,4.57176,3.182875,18.22919999999999,4346.176111117063
2025-09-03 14:39:00,35.90857,1.7361109999999993,0.8074571266838432,4.57176,3.1250050000000007,19.675900000000013,4346.226111117063
2025-09-03 14:42:00,34.43287,1.6493060000000002,0.7813699189780453,4.484954,3.1249949999999993,19.386600000000044,4346.276111117063
2025-09-03 14:45:00,35.41666,1.6493060000000002,0.7813699189780453,4.484954,3.1249949999999993,21.412000000000035,4346.326111117063
2025-09-03 14:48:00,36.37153,1.6203709999999996,0.7726058888644354,4.51389,3.1828700000000003,20.83330000000001,4346.376111117063
2025-09-03 14:51:00,35.4456,1.6493060000000002,0.8090581748945465,4.51389,3.182875,18.22919999999999,4346.426111117064
2025-09-03 14:54:00,35.4456,1.6493060000000002,0.7813787119235708,4.542825000000001,3.182875,19.097199999999987,4346.476111117064
2025-09-03 14:57:00,35.41666,1.7361109999999993,0.8074521300692822,4.542825,3.0960650000000003,17.361199999999997,4346.526111117064
2025-09-03 15:00:00,34.43287,1.6782409999999999,0.7901035674242083,4.542825,3.1539349999999997,18.80789999999996,4346.576111117064
2025-09-03 15:03:00,36.37153,1.7361109999999993,0.8074571266838432,4.57176,3.1250050000000007,18.807900000000018,4346.626111117064
2025-09-03 15:06:00,35.41666,1.6782409999999999,0.7901045519150277,4.484953999999999,3.0960650000000003,18.229100000000017,4346.6761111170645
2025-09-03 15:09:00,35.41666,1.6782409999999999,0.8179950747562382,4.513889,3.1539349999999997,18.51849999999996,4346.726111117065
2025-09-03 15:12:00,34.4618,1.6782409999999999,0.7901084898633276,4.62963,3.2407449999999995,18.22919999999999,4346.776111117065
2025-09-03 15:15:00,35.90857,1.6782409999999999,0.7901035674242083,4.542825,3.1539349999999997,19.675899999999956,4346.826111117065
2025-09-03 15:18:00,35.90857,1.7071759999999996,0.7987920707387067,4.571759,3.15393,17.36110000000002,4346.876111117065
2025-09-03 15:21:00,35.90857,1.6782409999999999,0.7901035674242083,4.542825,3.1539349999999997,19.965300000000013,4346.926111117065
2025-09-03 15:24:00,35.90857,1.6782409999999999,0.7901084898633276,4.57176,3.182875,15.914299999999969,4346.976111117066
2025-09-03 15:27:00,34.4618,1.6203709999999996,0.7726107360613524,4.62963,3.298615,19.386599999999987,4347.026111117066
2025-09-03 15:30:00,35.41666,1.6493059999999993,0.7813787119235706,4.57176,3.2118100000000007,17.93979999999999,4347.076111117066
2025-09-03 15:33:00,35.41666,1.6493060000000002,0.7813748039626047,4.6296289999999996,3.2696750000000003,16.782399999999996,4347.126111117066
2025-09-03 15:36:00,35.41666,1.6493060000000002,0.7524438043146775,4.51389,3.1249949999999993,18.80789999999996,4347.176111117066
2025-09-03 15:39:00,33.96991,1.7071759999999996,0.7987970304256692,4.4560189999999995,3.038195000000001,17.650499999999965,4347.2261111170665
2025-09-03 15:42:00,35.32986,1.6203709999999996,0.7726068583067519,4.398149,3.0671299999999997,18.807900000000018,4347.276111117067
2025-09-03 15:45:00,35.32986,1.7071759999999996,0.7987930626791249,4.369213,2.951385000000001,17.07170000000002,4347.326111117067
2025-09-03 15:48:00,35.41666,1.5914359999999999,0.7637958985930022,4.369213,3.0671250000000008,19.097200000000043,4347.376111117067
2025-09-03 15:51:00,34.92477,1.6203709999999996,0.8000740306085754,4.484954,3.1828700000000003,17.650400000000047,4347.426111117067
2025-09-03 15:54:00,35.90857,1.6493059999999993,0.7813728499732276,4.716435999999999,3.3564800000000004,19.965300000000013,4347.476111117067
2025-09-03 15:57:00,35.41666,1.6782409999999999,0.7901084898633276,4.57176,3.182875,19.675900000000013,4347.526111117068
2025-09-03 16:00:00,34.4618,1.6782409999999999,0.7901045519150277,4.484953999999999,3.0960650000000003,17.361000000000047,4347.576111117068
2025-09-03 16:03:00,33.96991,1.6782409999999999,0.7901006139427688,4.398148,3.0092550000000005,17.361000000000047,4347.626111117068
2025-09-03 16:06:00,35.41666,1.6493059999999993,0.7524489223701045,4.398148,3.009258,17.36110000000002,4347.676111117068
2025-09-03 16:09:00,35.41666,1.6782409999999999,0.7901035674242083,4.369212999999999,2.9803229999999994,16.78230000000002,4347.726111117068
2025-09-03 16:12:00,34.92477,1.6493060000000002,0.7813738269686565,4.340278,2.9803229999999994,18.518500000000017,4347.7761111170685
2025-09-03 16:15:00,35.90857,1.6203709999999996,0.7726107360613524,4.542825000000001,3.2118100000000007,17.650400000000047,4347.826111117069
2025-09-03 16:18:00,35.90857,1.7361110000000002,0.8074531293952506,4.6296289999999996,3.1828700000000003,18.51849999999996,4347.876111117069
2025-09-03 16:21:00,35.4456,1.6493060000000002,0.7813738269686565,4.51389,3.1539349999999997,17.93979999999999,4347.926111117069
2025-09-03 16:24:00,35.41666,1.5914359999999999,0.7637997459394206,4.427084,3.125000000000001,17.650500000000022,4347.976111117069
2025-09-03 16:27:00,35.41666,1.6493060000000002,0.7813748039626031,4.398149,3.038194999999999,17.36110000000002,4348.026111117069
2025-09-03 16:30:00,35.41666,1.6493060000000002,0.7813748039626047,4.4560189999999995,3.0960650000000003,19.386500000000012,4348.07611111707
2025-09-03 16:33:00,35.41666,1.6203709999999996,0.7726068583067519,4.398149,3.0671299999999997,18.807900000000018,4348.12611111707
2025-09-03 16:36:00,35.4456,1.6493060000000002,0.8090544259685092,4.484954,3.1539349999999997,18.518500000000017,4348.17611111707
2025-09-03 16:39:00,35.3588,1.7071759999999996,0.7988009981480128,4.542825000000001,3.1250050000000007,17.93979999999999,4348.22611111707
2025-09-03 16:42:00,35.90857,1.6493059999999993,0.7813787119235706,4.62963,3.26968,19.097199999999987,4348.27611111707
2025-09-03 16:45:00,35.4456,1.6493059999999993,0.7524438043146772,4.542825,3.15393,17.93979999999999,4348.3261111170705
2025-09-03 16:48:00,35.4456,1.6493059999999993,0.7813699189780451,4.513889,3.15393,17.650499999999965,4348.376111117071
2025-09-03 16:51:00,35.41666,1.6493059999999993,0.7813748039626027,4.427084,3.0671299999999997,17.071799999999996,4348.426111117071
2025-09-03 16:54:00,33.96991,1.6493059999999993,0.7813748039626027,4.427084,3.0671299999999997,18.22919999999999,4348.476111117071
2025-09-03 16:57:00,34.92477,1.6782409999999999,0.7901045519150277,4.484953999999999,3.0960650000000003,18.22919999999999,4348.526111117071
2025-09-03 17:00:00,34.92477,1.7361109999999993,0.7778620203965988,4.513889,3.038195000000001,17.93979999999999,4348.576111117071
2025-09-03 17:03:00,34.92477,1.6203709999999996,0.7726020110804965,4.513889,3.1828649999999996,17.93979999999999,4348.626111117072
2025-09-03 17:06:00,34.4618,1.6782409999999999,0.7901045519150277,4.484953999999999,3.0960650000000003,18.518500000000017,4348.676111117072
2025-09-03 17:09:00,35.41666,1.6782409999999999,0.7303191166811605,4.484953999999999,3.038194999999999,18.518400000000042,4348.726111117072
2025-09-03 17:12:00,35.41666,1.6203709999999996,0.7726029805286826,4.398148,3.0671250000000008,19.965299999999957,4348.776111117072
2025-09-03 17:15:00,34.4618,1.6782409999999999,0.8448045323592813,4.427084,3.0960650000000003,17.650499999999965,4348.826111117072
2025-09-03 17:18:00,35.41666,1.6782409999999999,0.7900996294459596,4.513889,3.1249949999999993,18.51849999999996,4348.8761111170725
2025-09-03 17:21:00,35.41666,1.6782409999999999,0.7900996294459596,4.513889,3.1249949999999993,18.51849999999996,4348.926111117073
2025-09-03 17:24:00,35.41666,1.7361110000000002,0.777855736165809,4.600695,3.1249949999999993,17.650500000000022,4348.976111117073
2025-09-03 17:27:00,34.4618,1.7071759999999996,0.7987970304256692,4.5428239999999995,3.125000000000001,18.518599999999992,4349.026111117073
2025-09-03 17:30:00,35.41666,1.6493059999999993,0.7813748039626027,4.427084,3.0671299999999997,18.807799999999986,4349.076111117073
2025-09-03 17:33:00,35.41666,1.7361109999999993,0.8074531293952503,4.484953999999999,3.038195000000001,19.675900000000013,4349.126111117073
2025-09-03 17:36:00,35.90857,1.6203709999999996,0.7726068583067519,4.398149,3.0671299999999997,18.518500000000017,4349.176111117074
2025-09-03 17:39:00,35.41666,1.6203709999999996,0.7726068583067536,4.4560189999999995,3.125000000000001,17.93979999999999,4349.226111117074
2025-09-03 17:42:00,33.96991,1.6493059999999993,0.7813748039626045,4.484953999999999,3.125000000000001,18.518500000000017,4349.276111117074
2025-09-03 17:45:00,33.96991,1.7071759999999996,0.8269007513517962,4.600695,3.2118100000000007,18.518500000000017,4349.326111117074
2025-09-03 17:48:00,33.47801,1.7361110000000002,0.777862020396599,4.571759,3.0960650000000003,16.20369999999997,4349.376111117074
2025-09-03 17:51:00,34.92477,1.8229169999999995,0.8332118128824283,4.51389,2.9803249999999997,16.49309999999997,4349.4261111170745
2025-09-03 17:54:00,34.92477,1.7071769999999997,0.7987933624583959,4.484954,3.0671250000000008,17.071799999999996,4349.476111117075
2025-09-03 17:57:00,34.4618,1.7361110000000002,0.807449132082217,4.456018,3.0092550000000005,19.965300000000013,4349.526111117075
2025-09-03 18:00:00,33.47801,1.7939809999999996,0.824655513752542,4.456018,2.951385000000001,16.20369999999997,4349.576111117075
2025-09-03 18:03:00,32.98611,1.7071759999999996,0.7987980223585233,4.311342,2.8935190000000004,18.518500000000017,4349.626111117075
2025-09-03 18:06:00,33.96991,1.6782409999999999,0.7901035674242083,4.427083,3.0381929999999997,17.36110000000002,4349.676111117075
2025-09-03 18:09:00,33.96991,1.7071759999999996,0.7694212532985536,4.484954,3.038190000000001,18.229100000000017,4349.726111117076
2025-09-03 18:12:00,33.96991,1.7071759999999996,0.7987970304256692,4.340278,2.922454000000001,16.203700000000026,4349.776111117076
2025-09-03 18:15:00,33.96991,1.7361110000000002,0.8074531293952506,4.340278,2.8935190000000004,18.22919999999999,4349.826111117076
2025-09-03 18:18:00,34.54861,1.7939809999999996,0.8533751059105165,4.427083,2.951385000000001,16.492999999999995,4349.876111117076
2025-09-03 18:21:00,33.47801,1.7361110000000002,0.7778567835421233,4.484954,3.0092550000000005,15.914299999999969,4349.926111117076
2025-09-03 18:24:00,33.47801,1.7071759999999996,0.7987980223585233,4.398147,2.9803240000000004,17.650499999999965,4349.9761111170765
2025-09-03 18:27:00,33.47801,1.7361110000000002,0.8074521300692824,4.427083,2.9803229999999994,16.782399999999996,4350.026111117077
2025-09-03 18:30:00,33.47801,1.7071759999999996,0.7987960384913009,4.427083,3.009258,15.914300000000026,4350.076111117077
2025-09-03 18:33:00,33.47801,1.7071759999999996,0.7987980223585233,4.398147,2.9803240000000004,17.93979999999999,4350.126111117077
2025-09-03 18:36:00,33.47801,1.7361110000000002,0.8074541287196895,4.398147,2.951389,17.361099999999965,4350.176111117077
2025-09-03 18:39:00,33.47801,1.7071759999999996,0.7987980223585233,4.398147,2.9803240000000004,17.36110000000002,4350.226111117077
2025-09-03 18:42:00,32.52315,1.6782409999999999,0.7901035674242083,4.369212999999999,2.9803229999999994,15.9144,4350.276111117078
2025-09-03 18:45:00,32.52315,1.6782409999999999,0.7901035674242083,4.369212999999999,2.9803229999999994,16.203700000000026,4350.326111117078
2025-09-03 18:48:00,33.96991,1.6782409999999999,0.7900996294459596,4.513889,3.1249949999999993,17.650499999999965,4350.376111117078
2025-09-03 18:51:00,33.96991,1.7361109999999993,0.7467523255472399,4.484953999999999,2.9803249999999997,18.22919999999999,4350.426111117078
2025-09-03 18:54:00,33.96991,1.7361110000000002,0.8074541287196895,4.398147,2.951389,16.493100000000027,4350.476111117078
2025-09-03 18:57:00,33.47801,1.7071759999999996,0.7987970304256692,4.340278,2.922454000000001,16.20369999999997,4350.5261111170785
2025-09-03 19:00:00,33.47801,1.7939809999999996,0.8246605835529681,4.398147,2.8935190000000004,18.518500000000017,4350.576111117079
2025-09-03 19:03:00,33.96991,1.6782409999999999,0.7901006139427688,4.484954,3.0960610000000006,19.09729999999996,4350.626111117079
2025-09-03 19:06:00,33.47801,1.7071769999999997,0.7987983221390761,4.340278,2.922454,17.650500000000022,4350.676111117079
2025-09-03 19:09:00,33.96991,1.7361119999999994,0.8074494306191655,4.484954,3.038190000000001,17.36110000000002,4350.726111117079
2025-09-03 19:12:00,33.47801,1.7361119999999994,0.8074534279332174,4.571759999999999,3.125000000000001,17.361199999999997,4350.776111117079
2025-09-03 19:15:00,33.47801,1.7361110000000002,0.7778567835421233,4.484954,3.0092550000000005,17.65039999999999,4350.82611111708
2025-09-03 19:18:00,33.47801,1.7071759999999996,0.7694264508259232,4.427083,2.9803240000000004,17.071799999999996,4350.87611111708
2025-09-03 19:21:00,33.47801,1.7071759999999996,0.7987980223585233,4.398147,2.9803240000000004,17.071799999999996,4350.92611111708
2025-09-03 19:24:00,33.47801,1.7361110000000002,0.777862020396599,4.427083,2.951389,18.229100000000017,4350.97611111708
2025-09-03 19:27:00,33.47801,1.7071759999999996,0.7987980223585233,4.311342,2.8935190000000004,15.625,4351.02611111708
2025-09-03 19:30:00,33.47801,1.7361110000000002,0.8357571347702407,4.427083,3.0092550000000005,16.492999999999995,4351.0761111170805
2025-09-03 19:33:00,34.43287,1.7939809999999996,0.7946265549721502,4.484954,2.951385000000001,17.65039999999999,4351.126111117081
2025-09-03 19:36:00,32.98611,1.7361109999999993,0.8074521300692822,4.369212999999999,2.922453,15.04630000000003,4351.176111117081
2025-09-03 19:39:00,33.96991,1.6203709999999996,0.7439072757414635,4.369212999999999,3.009259,15.625,4351.226111117081
2025-09-03 19:42:00,33.96991,1.6782409999999999,0.790104551915026,4.427084,3.038194999999999,16.782399999999996,4351.276111117081
2025-09-03 19:45:00,33.96991,1.6493060000000002,0.7524448279292681,4.398149,3.0092550000000005,17.07170000000002,4351.326111117081
2025-09-03 19:48:00,33.96991,1.6203709999999996,0.7726078277476032,4.224537,2.8935190000000004,17.93979999999999,4351.376111117082
2025-09-03 19:51:00,33.96991,1.6493060000000002,0.781375780955069,4.311342,2.951389,15.04630000000003,4351.426111117082
2025-09-03 19:54:00,33.96991,1.7361109999999993,0.8074521300692822,4.369212999999999,2.922453,17.939800000000048,4351.476111117082
2025-09-03 19:57:00,34.92477,1.6782409999999999,0.7901035674242083,4.427083,3.0381929999999997,17.07170000000002,4351.526111117082
2025-09-03 20:00:00,33.47801,1.7361110000000002,0.8074541287196895,4.398147,2.951389,17.071799999999996,4351.576111117082
2025-09-03 20:03:00,33.47801,1.7939809999999996,0.8246595695959982,4.5428239999999995,3.038195000000001,17.939700000000016,4351.6261111170825
2025-09-03 20:06:00,33.96991,1.7071759999999996,0.7987930626791249,4.456018,3.038190000000001,15.046299999999974,4351.676111117083
2025-09-03 20:09:00,32.98611,1.7361110000000002,0.7467534302919101,4.398147,2.8935190000000004,15.9144,4351.726111117083
2025-09-03 20:12:00,33.96991,1.7071759999999996,0.7987960384913009,4.427083,3.009258,16.20360000000005,4351.776111117083
2025-09-03 20:15:00,33.96991,1.7361110000000002,0.8074521300692824,4.427083,2.9803229999999994,16.492999999999995,4351.826111117083
2025-09-03 20:18:00,32.52315,1.765047,0.7862628005187077,4.311344,2.8067129999999993,18.518500000000017,4351.876111117083
2025-09-03 20:21:00,31.07639,1.7071769999999997,0.7987983221390761,4.224537,2.8067130000000002,16.492999999999995,4351.926111117084
2025-09-03 20:24:00,32.00232,1.8229169999999995,0.8332118128824302,4.3692139999999995,2.835649000000001,16.782399999999996,4351.976111117084
2025-09-03 20:27:00,32.98611,1.7939809999999996,0.7946318696888486,4.195601,2.6620370000000007,17.07170000000002,4352.026111117084
2025-09-03 20:30:00,32.52315,1.7071759999999996,0.7987970304256692,4.166665999999999,2.7488420000000007,18.80789999999996,4352.076111117084
2025-09-03 20:33:00,32.52315,1.7361110000000002,0.8074531293952506,4.166665999999999,2.719907,16.20360000000005,4352.126111117084
2025-09-03 20:36:00,33.47801,1.7361110000000002,0.8074541287196895,4.195601,2.748843,15.625,4352.1761111170845
2025-09-03 20:39:00,32.98611,1.6782409999999999,0.7901055364043483,4.137731,2.748843,17.361099999999965,4352.226111117085
2025-09-03 20:42:00,34.4618,1.7361109999999993,0.8074521300692822,4.224538,2.7777780000000005,17.071799999999996,4352.276111117085
2025-09-03 20:45:00,35.4456,1.6493059999999993,0.7524489223701045,4.224538,2.835648,17.93979999999999,4352.326111117085
2025-09-03 20:48:00,34.43287,1.5914349999999997,0.7353268099881265,4.137731,2.8067130000000002,17.361099999999965,4352.376111117085
2025-09-03 20:51:00,32.00232,1.6782409999999999,0.7609560424232851,4.137731,2.719907,17.071799999999996,4352.426111117085
2025-09-03 20:54:00,32.98611,1.7361109999999993,0.8074521300692822,4.224538,2.7777780000000005,17.650400000000047,4352.476111117086
2025-09-03 20:57:00,33.96991,1.6203709999999996,0.7439072757414635,4.2534719999999995,2.8935180000000003,17.65039999999999,4352.526111117086
2025-09-03 21:00:00,32.52315,1.6493059999999993,0.7524499459759348,4.137731,2.7488420000000007,18.518500000000017,4352.576111117086
2025-09-03 21:03:00,31.07639,1.7361110000000002,0.8074541287196895,4.195601,2.748843,17.071799999999996,4352.626111117086
2025-09-03 21:06:00,32.00232,1.7939809999999996,0.7946318696888486,4.195601,2.6620370000000007,17.939900000000023,4352.676111117086
2025-09-03 21:09:00,32.00232,1.7361110000000002,0.8074531293952487,4.1377310000000005,2.6909719999999995,16.20369999999997,4352.7261111170865
2025-09-03 21:12:00,32.00232,1.7361110000000002,0.8074531293952506,4.166665999999999,2.719907,15.914300000000026,4352.776111117087
2025-09-03 21:15:00,32.98611,1.6782409999999999,0.7901035674242083,4.224538,2.835648,17.361199999999997,4352.826111117087
2025-09-03 21:18:00,33.96991,1.7361109999999993,0.8074521300692822,4.369212999999999,2.922453,18.51849999999996,4352.876111117087
2025-09-03 21:21:00,32.98611,1.6782409999999999,0.7609560424232851,4.282407999999999,2.864584,16.782399999999996,4352.926111117087
2025-09-03 21:24:00,32.98611,1.6203709999999996,0.7726058888644354,4.224538,2.8935180000000003,17.071799999999996,4352.976111117087
2025-09-03 21:27:00,31.97338,1.6782409999999999,0.790104551915026,4.195602,2.8067129999999993,16.492999999999995,4353.026111117088
2025-09-03 21:30:00,31.56828,1.6493059999999993,0.7813748039626027,4.079861,2.719907,16.203700000000026,4353.076111117088
2025-09-03 21:33:00,31.53935,1.6493059999999993,0.7813738269686562,4.050926,2.6909710000000002,15.04630000000003,4353.126111117088
2025-09-03 21:36:00,31.53935,1.7071759999999996,0.8268969458986154,4.0509260000000005,2.6620370000000007,19.96519999999998,4353.176111117088
2025-09-03 21:39:00,32.98611,1.7361110000000002,0.8074531293952506,4.253473,2.8067140000000004,17.361099999999965,4353.226111117088
2025-09-03 21:42:00,32.98611,1.6493060000000002,0.7813748039626047,4.253473,2.8935190000000004,17.361099999999965,4353.2761111170885
2025-09-03 21:45:00,34.4618,1.5625,0.754952148054652,4.079861999999999,2.8067140000000004,19.965299999999957,4353.326111117089
2025-09-03 21:48:00,36.37153,1.186343,0.6357200917262728,3.616897999999999,2.719907,17.65039999999999,4353.376111117089
2025-09-03 21:51:00,35.90857,1.0416669999999995,0.587318838809756,3.4722220000000004,2.719907,19.097199999999987,4353.426111117089
2025-09-03 21:54:00,35.41666,1.186343,0.6357200917262712,3.5879630000000002,2.6909719999999995,17.07170000000002,4353.476111117089
2025-09-03 21:57:00,35.4456,1.273149,0.688788116579889,3.7326390000000007,2.7777770000000004,19.097200000000043,4353.526111117089
2025-09-03 22:00:00,34.4618,1.4467590000000001,0.7191380239387711,3.993056,2.835648,17.93979999999999,4353.57611111709
2025-09-03 22:03:00,34.4618,1.4467600000000003,0.7191392593210539,4.021991000000001,2.8645829999999997,18.807799999999986,4353.62611111709
2025-09-03 22:06:00,34.4618,1.4467600000000003,0.7452966706827377,4.166666,3.0381929999999997,17.361199999999997,4353.67611111709
2025-09-03 22:09:00,34.4618,1.5335650000000003,0.718050068077817,4.224537,2.951389,17.650500000000022,4353.72611111709
2025-09-03 22:12:00,32.98611,1.5335650000000003,0.7460645641332863,4.166666,2.922454,17.93979999999999,4353.77611111709
2025-09-03 22:15:00,32.00232,1.5914359999999999,0.7638007077723954,4.079861,2.7777780000000005,14.46769999999998,4353.8261111170905
2025-09-03 22:18:00,32.00232,1.5914359999999999,0.7637997459394189,4.0509260000000005,2.748842,17.939800000000048,4353.876111117091
2025-09-03 22:21:00,32.52315,1.7361109999999993,0.7467523255472399,4.195602,2.6909730000000005,18.51849999999996,4353.926111117091
2025-09-03 22:24:00,32.52315,1.8229160000000002,0.8332104967005787,4.282408,2.748843,16.782399999999996,4353.976111117091
2025-09-03 22:27:00,33.47801,1.7361110000000002,0.8074521300692824,4.282408,2.835648,16.20369999999997,4354.026111117091
2025-09-03 22:30:00,32.52315,1.8229169999999995,0.8332128340830662,4.224537,2.6909730000000005,14.756899999999973,4354.076111117091
2025-09-03 22:33:00,33.47801,1.7361119999999994,0.8074544272579108,4.427083,2.9803240000000004,17.361099999999965,4354.126111117092
2025-09-03 22:36:00,32.98611,1.851852,0.7792354803747685,4.311343000000001,2.6909730000000005,16.78249999999997,4354.176111117092
2025-09-03 22:39:00,32.98611,1.765047,0.8160729932289336,4.079862,2.604166,16.782399999999996,4354.226111117092
2025-09-03 22:42:00,31.07639,1.765047,0.7862638556984067,4.108797,2.6041670000000003,17.93979999999999,4354.276111117092
2025-09-03 22:45:00,32.52315,1.7939819999999997,0.8246598657348743,4.224537000000001,2.719907,16.2038,4354.326111117092
2025-09-03 22:48:00,32.52315,1.7939820000000006,0.7630560241513039,4.166667,2.6041669999999995,14.757000000000005,4354.3761111170925
2025-09-03 22:51:00,32.52315,1.7939820000000006,0.7946321583335817,4.079862,2.546297,16.492999999999995,4354.426111117093
2025-09-03 22:54:00,31.07639,1.765047,0.8160739998961194,3.90625,2.430554999999999,17.07170000000002,4354.476111117093
2025-09-03 22:57:00,32.00232,1.851852,0.8417295699304719,3.935186,2.3726849999999997,17.071699999999964,4354.526111117093
2025-09-03 23:00:00,32.00232,1.8229169999999995,0.8332107916802203,3.935186,2.4016200000000003,15.9144,4354.576111117093
2025-09-04 07:12:00,30.09259,1.7071760000000005,0.8539059019661304,3.3564820000000006,1.9965289999999998,14.467499999999973,4354.576111117093
2025-09-04 07:15:00,32.00232,1.6203710000000004,0.8000749606982346,3.616898,2.3148150000000003,16.492999999999995,4354.626111117093
2025-09-04 07:18:00,33.96991,1.7361110000000002,0.8074531293952506,4.427084,2.9803250000000006,17.07170000000002,4354.676111117094
2025-09-04 07:21:00,33.96991,1.5914359999999999,0.7353271071796509,4.224537,2.8935180000000003,16.493100000000027,4354.726111117094
2025-09-04 07:24:00,33.96991,1.5914359999999999,0.7353271071796509,4.079860999999999,2.748842,17.361199999999997,4354.776111117094
2025-09-04 07:27:00,32.52315,1.6493059999999993,0.7813748039626045,4.108795999999999,2.7488420000000007,16.782399999999996,4354.826111117094
2025-09-04 07:30:00,32.52315,1.6493059999999993,0.7524499459759348,4.108795999999999,2.719907,15.9144,4354.876111117094
2025-09-04 07:33:00,32.00232,1.8229160000000002,0.8621346759036813,4.1377310000000005,2.633102,16.78230000000002,4354.9261111170945
2025-09-04 07:36:00,33.3912,1.7361110000000002,0.8074521300692824,4.108796,2.6620359999999996,13.888899999999978,4354.976111117095
2025-09-04 07:39:00,33.24653,1.7361110000000002,0.8074531293952487,4.1377310000000005,2.6909719999999995,17.36110000000002,4355.026111117095
2025-09-04 07:42:00,32.98611,1.7939809999999996,0.7946318696888486,4.166665999999999,2.633102,16.203700000000026,4355.076111117095
2025-09-04 07:45:00,32.98611,1.7361110000000002,0.8074531293952506,4.166665999999999,2.719907,17.07170000000002,4355.126111117095
2025-09-04 07:48:00,33.47801,1.7071759999999996,0.7987970304256673,4.1377310000000005,2.719907,16.49309999999997,4355.176111117095
2025-09-04 07:51:00,35.41666,1.851851,0.8417303044825469,4.1377310000000005,2.5752319999999997,18.22909999999996,4355.226111117096
2025-09-04 07:54:00,35.41666,1.7361110000000002,0.8074531293952506,3.9641199999999994,2.517361,17.650500000000022,4355.276111117096
2025-09-04 07:57:00,35.41666,1.8229160000000002,1.0393746834787216,4.398147,3.09607,17.07170000000002,4355.326111117096
2025-09-04 08:00:00,39.78588,1.765046,0.8719871903963768,5.671295999999999,4.253469999999999,20.543999999999983,4355.376111117096
2025-09-04 08:03:00,41.72454,1.765046,0.8719871903963768,5.844911,4.427085,21.990700000000004,4355.426111117096
2025-09-04 08:06:00,40.76968,1.5914359999999999,0.8425432010004623,5.844911,4.629625000000001,22.858799999999974,4355.4761111170965
2025-09-04 08:09:00,39.78588,1.475695,0.8044111011535968,5.8738459999999995,4.774301,19.675899999999956,4355.526111117097
2025-09-04 08:12:00,40.76968,1.6203710000000004,0.8519695235620068,6.018516000000001,4.774304999999999,20.54400000000004,4355.576111117097
2025-09-04 08:15:00,40.76968,1.6203710000000004,0.9005886576060306,6.336806,5.150465,23.1481,4355.626111117097
2025-09-04 08:18:00,41.23264,1.5914359999999999,0.8670339374239348,6.394681,5.208335,23.14820000000003,4355.676111117097
2025-09-04 08:21:00,44.15509,1.765046,1.282424238903007,8.998841,8.130785,23.4375,4355.726111117097
