Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-04 08:24:00,47.56945,1.9097219999999995,1.2220535452292949,9.837965999999998,8.651624,26.909700000000043,4355.776111117098
2025-09-04 08:27:00,49.0162,1.7361109999999993,1.2337430137563008,9.635416,8.738425,28.93520000000001,4355.826111117098
2025-09-04 08:30:00,49.5081,1.7361110000000002,1.2149067550106576,9.664351,8.738430000000001,29.803200000000004,4355.876111117098
2025-09-04 08:33:00,49.0162,1.6493060000000002,1.3391786462648174,9.809031,9.230325,25.17360000000002,4355.926111117098
2025-09-04 08:36:00,50.95486,1.7361110000000002,1.2707133087280396,10.127311,9.2882,28.067099999999982,4355.976111117098
2025-09-04 08:39:00,50.4919,1.7361110000000002,1.2707069995390243,9.953701,9.11458,29.51389999999998,4356.0261111170985
2025-09-04 08:42:00,49.0162,1.6203709999999996,1.2584229475561088,9.895831,9.230320000000003,27.488499999999988,4356.076111117099
2025-09-04 08:45:00,49.5081,1.5914359999999999,1.2287876678016512,9.809031,9.143514999999999,32.117999999999995,4356.126111117099
2025-09-04 08:48:00,49.5081,1.6493060000000002,1.2171750659931577,9.809031,9.027775000000002,26.04169999999999,4356.176111117099
2025-09-04 08:51:00,49.0162,1.7361110000000002,1.2523432797801755,9.722221,8.85417,27.488400000000013,4356.226111117099
2025-09-04 08:54:00,48.03241,1.6203710000000004,1.2053387066289263,9.635416,8.883105,27.488399999999956,4356.276111117099
2025-09-04 08:57:00,49.0162,1.5914359999999999,1.211214506031161,9.577551,8.883105,31.25,4356.3261111171
2025-09-04 09:00:00,49.0162,1.5914359999999999,1.1934262448821003,9.519681,8.796295,29.513999999999953,4356.3761111171
2025-09-04 09:03:00,50.4919,1.6493060000000002,1.180449737234789,9.519681,8.680554999999998,29.513999999999953,4356.4261111171
2025-09-04 09:06:00,49.5081,1.6493060000000002,1.1989335256854816,9.403931,8.593744999999998,26.331000000000017,4356.4761111171
2025-09-04 09:09:00,41.6956,0.08680600000000016,0.490218396122107,8.217593,9.606477,18.807799999999986,4356.5261111171
2025-09-04 09:12:00,44.61805,-0.17361100000000018,,6.973381000000001,9.751162,21.990800000000036,4356.5761111171005
2025-09-04 09:15:00,38.0787,0.34722200000000036,0.7986793707649225,8.738425,9.924772999999998,19.965300000000013,4356.626111117101
2025-09-04 09:18:00,36.89236,0.5787040000000001,0.8464827922187739,9.143521,9.751157,20.543999999999983,4356.676111117101
2025-09-04 09:21:00,37.87616,0.7233799999999997,0.8856762918100529,9.288196,9.635416,20.543999999999983,4356.726111117101
2025-09-04 09:24:00,43.1713,0.8680560000000002,0.9792385573334423,9.259262,9.490735999999998,25.463000000000022,4356.776111117101
2025-09-04 09:27:00,42.70834,0.7523150000000003,1.0021961373595463,9.432867,9.982641999999998,22.85880000000003,4356.826111117101
2025-09-04 09:30:00,46.12268,0.9259260000000005,1.2043031493160652,9.490742000000001,10.098376000000002,22.279999999999973,4356.876111117102
2025-09-04 09:33:00,47.56945,0.8680560000000002,1.0189272005158039,9.114581999999999,9.432866,26.04169999999999,4356.926111117102
2025-09-04 09:36:00,48.03241,0.78125,0.8651547634801205,8.333331999999999,8.506941999999999,25.462900000000047,4356.976111117102
2025-09-04 09:39:00,49.97107,0.8391210000000004,0.8957456300957798,7.581017000000001,7.696756000000001,31.25,4357.026111117102
2025-09-04 09:42:00,49.5081,0.78125,1.0800471486908536,7.957177,8.622687,26.90979999999996,4357.076111117102
2025-09-04 09:45:00,49.5081,0.8391200000000003,0.9232069742266329,7.783566,7.957176,24.88420000000002,4357.1261111171025
2025-09-04 09:48:00,51.93866,0.4050920000000007,0.778362250686757,7.060188,7.986116,29.803200000000004,4357.176111117103
2025-09-04 09:51:00,51.41782,0.3761570000000001,0.7752970419348476,7.175924000000001,8.188657000000001,26.620400000000018,4357.226111117103
2025-09-04 09:54:00,49.97107,0.5787040000000001,0.880765447708122,7.552080999999999,8.246527,24.30559999999997,4357.276111117103
2025-09-04 09:57:00,47.56945,0.7233799999999997,0.9109681947669691,7.899302,8.304402,27.777800000000013,4357.326111117103
2025-09-04 10:00:00,52.40162,1.0127310000000005,1.0413985391199234,8.188662,8.246531,32.69670000000002,4357.376111117103
2025-09-04 10:03:00,52.40162,0.9548610000000002,0.9835127697449731,7.841437,7.899305999999999,29.80329999999998,4357.426111117104
2025-09-04 10:06:00,55.32407,0.8680560000000002,1.120551600233909,9.143522,9.693286,36.16900000000004,4357.476111117104
2025-09-04 10:09:00,55.32407,0.78125,1.080047148690853,8.506947,9.172457,34.43280000000004,4357.526111117104
2025-09-04 10:12:00,55.32407,0.8101859999999999,1.0858184154758674,8.391202,8.998846,32.11800000000005,4357.576111117104
2025-09-04 10:15:00,56.30787,0.8391209999999996,1.0662269643062068,8.362271999999999,8.854171000000001,35.30090000000001,4357.626111117104
2025-09-04 10:18:00,55.81597,0.694445,1.0249968094813486,8.188661999999999,8.940977,37.32639999999998,4357.6761111171045
2025-09-04 10:21:00,55.81597,0.6655089999999992,0.9832418079549002,8.101855999999998,8.825227,33.275499999999965,4357.726111117105
2025-09-04 10:24:00,55.81597,0.7233799999999997,1.0083991371822179,8.072921,8.709491,36.45839999999998,4357.776111117105
2025-09-04 10:27:00,56.77083,0.6076389999999998,0.9783071640902755,7.899306,8.767357,33.85419999999999,4357.826111117105
2025-09-04 10:30:00,57.75463,0.6076389999999998,0.9672865196303281,7.899306,8.738427,32.696799999999996,4357.876111117105
2025-09-04 10:33:00,54.83218,0.46296300000000024,0.8938820609769703,7.754626000000001,8.825233,28.06710000000004,4357.926111117105
2025-09-04 10:36:00,50.4919,0.46296300000000024,0.8634090703573705,7.841436000000001,8.825233,28.356400000000008,4357.976111117106
2025-09-04 10:39:00,53.84838,0.7233800000000006,0.9845470542113158,7.928246000000001,8.506946,26.041600000000017,4358.026111117106
2025-09-04 10:42:00,62.61574,0.9548609999999993,1.0528914031483279,8.738426,8.940975000000002,38.7731,4358.076111117106
2025-09-04 10:45:00,64.5544,0.8680559999999993,1.044878145947463,7.581015999999999,7.95718,38.4838,4358.126111117106
2025-09-04 10:48:00,69.90741,0.8680559999999993,1.0448736956185638,7.465276,7.84143,42.245300000000015,4358.176111117106
2025-09-04 10:51:00,76.12847,1.2442130000000002,1.329133154922844,8.478006,8.651622999999999,43.98139999999998,4358.2261111171065
2025-09-04 10:54:00,76.70718,0.8391210000000004,1.1872105256195775,7.9861070000000005,8.767356,51.50460000000001,4358.276111117107
2025-09-04 10:57:00,76.70718,0.8680560000000002,1.1694170609616117,7.841437000000001,8.506941000000001,46.58570000000003,4358.326111117107
2025-09-04 11:00:00,72.80093,0.5497680000000003,1.0316872855038863,7.436346,8.622688,44.84960000000001,4358.376111117107
2025-09-04 11:03:00,67.96875,0.5208329999999997,0.9790015452354169,7.291665999999999,8.420143,43.402799999999985,4358.426111117107
2025-09-04 11:06:00,66.52199,0.6655090000000001,1.017400036821888,7.465275999999999,8.275466999999999,41.95600000000002,4358.476111117107
2025-09-04 11:09:00,65.01736,0.7523150000000003,1.0501602849767449,7.5520819999999995,8.217597,41.95600000000002,4358.526111117108
2025-09-04 11:12:00,66.98495,0.9837960000000008,1.0682489633118943,7.523152,7.696756,40.79860000000002,4358.576111117108
2025-09-04 11:15:00,71.35417,1.0416660000000002,1.0985229238370622,7.4652769999999995,7.581021,43.11340000000001,4358.626111117108
2025-09-04 11:18:00,73.78472,0.9259260000000005,1.191952426260069,8.101857,8.680551,47.1644,4358.676111117108
2025-09-04 11:21:00,73.37963,0.7233800000000006,1.0667467211354034,7.494217000000001,8.275466999999999,41.37730000000005,4358.726111117108
2025-09-04 11:24:00,66.52199,0.6365740000000004,1.0529673507209676,7.465282,8.449078,41.37730000000005,4358.7761111171085
2025-09-04 11:27:00,64.09144,0.7523140000000001,1.0501555682832209,7.552086999999999,8.217593,39.64119999999997,4358.826111117109
2025-09-04 11:30:00,63.97569,0.9548610000000002,1.0528914031483272,7.696757000000001,7.899305999999999,35.879700000000014,4358.876111117109
2025-09-04 11:33:00,63.5706,0.868055,1.070443442910227,7.6388869999999995,8.072911999999999,40.219899999999996,4358.926111117109
2025-09-04 11:36:00,67.96875,1.0127310000000005,1.055541627429812,7.378472,7.465280999999999,43.11349999999999,4358.976111117109
2025-09-04 11:39:00,72.80093,1.0416670000000003,1.1399421184227823,7.581017000000001,7.78356,45.13889999999998,4359.026111117109
2025-09-04 11:42:00,77.17014,0.8969910000000008,1.150058697902095,7.957177,8.506946,50.636499999999984,4359.07611111711
2025-09-04 11:45:00,77.17014,0.8680560000000002,1.1081492294199358,7.581017000000001,8.101851,46.5856,4359.12611111711
2025-09-04 11:48:00,70.8912,0.5787040000000001,1.0327106842552465,7.436342000000001,8.535878,44.84949999999998,4359.17611111711
2025-09-04 11:51:00,67.44792,0.6076389999999998,0.9783071640902755,7.3784719999999995,8.246523,39.93050000000002,4359.22611111711
2025-09-04 11:54:00,63.83102,0.7523150000000003,1.0382815419822822,7.783567,8.420141999999998,35.30090000000001,4359.27611111711
2025-09-04 11:57:00,68.43171,0.8101859999999999,1.0491452357219937,7.609952,8.130786,37.037000000000035,4359.3261111171105
2025-09-04 12:00:00,72.80093,0.983797,1.1089129762360865,7.552082,7.812494999999999,42.53469999999999,4359.376111117111
2025-09-04 12:03:00,73.78472,0.8391200000000003,1.1635738125715884,8.072916,8.796295999999998,41.95609999999999,4359.426111117111
2025-09-04 12:06:00,77.89352,0.8680560000000002,1.1328807622536403,7.581017000000001,8.159721000000001,47.742999999999995,4359.476111117111
2025-09-04 12:09:00,71.81713,0.5497680000000003,1.052014912297808,7.378475999999999,8.622688,46.296299999999974,4359.526111117111
2025-09-04 12:12:00,68.43171,0.5208329999999997,1.0093936824540164,7.2048559999999995,8.420143,43.11349999999999,4359.576111117111
2025-09-04 12:15:00,66.00116,0.7523149999999994,1.0619625139193194,7.754631999999999,8.449077,43.69219999999996,4359.626111117112
2025-09-04 12:18:00,64.09144,0.6655099999999994,1.0286512599745712,7.609952,8.449072000000001,37.326400000000035,4359.676111117112
2025-09-04 12:21:00,67.47685,0.8969909999999999,1.0869850775179428,7.638892,8.043981,42.82409999999999,4359.726111117112
2025-09-04 12:24:00,68.43171,0.8391209999999996,1.127621921015894,7.783562,8.420141000000001,44.56020000000001,4359.776111117112
2025-09-04 12:27:00,73.78472,0.8101849999999997,1.1218111826845973,7.754626,8.449071,51.79399999999998,4359.826111117112
2025-09-04 12:30:00,72.80093,0.7523149999999994,1.0853621603708312,7.523146,8.275461,52.95139999999998,4359.8761111171125
2025-09-04 12:33:00,70.37037,0.5497680000000003,1.0214521314080298,7.320606,8.478007999999999,42.82409999999999,4359.926111117113
2025-09-04 12:36:00,66.52199,0.6076390000000007,1.000172093773235,7.407407000000001,8.333338,42.82409999999999,4359.976111117113
2025-09-04 12:39:00,61.16898,0.6365740000000004,1.020180744959555,7.667822,8.564817999999999,40.50920000000002,4360.026111117113
2025-09-04 12:42:00,61.16898,0.78125,1.03184069502352,7.667822,8.217592,37.615700000000004,4360.076111117113
2025-09-04 12:45:00,61.16898,0.78125,1.044009610218101,7.841432,8.420141999999998,40.219899999999996,4360.126111117113
2025-09-04 12:48:00,63.10764,0.8680560000000002,1.0448736956185642,7.494217000000001,7.870371,43.98140000000001,4360.176111117114
2025-09-04 12:51:00,66.98495,0.983797,1.174726474612669,7.812502,8.217595,43.40280000000001,4360.226111117114
2025-09-04 12:54:00,67.44792,0.78125,1.1387090488357638,7.9861070000000005,8.796297000000001,44.84960000000001,4360.276111117114
2025-09-04 12:57:00,66.52199,0.78125,1.0681063410721576,7.6967620000000005,8.333331999999999,42.82409999999999,4360.326111117114
2025-09-04 13:00:00,62.12384,0.7233790000000004,1.0667460730067262,7.870372,8.651623,41.37729999999999,4360.376111117114
2025-09-04 13:03:00,60.82176,0.7523140000000001,1.0263316520132966,7.754627,8.362272999999998,39.0625,4360.4261111171145
2025-09-04 13:06:00,61.16898,0.9548610000000002,1.106386466592144,8.072917,8.391206,33.27550000000002,4360.476111117115
2025-09-04 13:09:00,60.18519,0.7233800000000006,0.9965141658164088,7.638887,8.246527,37.037000000000035,4360.526111117115
2025-09-04 13:12:00,61.63194,0.78125,0.9948418643795638,7.494217000000001,7.957177,39.0625,4360.576111117115
2025-09-04 13:15:00,60.18519,0.78125,1.0440054190236525,7.783567,8.362267000000001,36.45830000000001,4360.626111117115
2025-09-04 13:18:00,61.16898,0.7523150000000003,1.0263281236322048,7.6967620000000005,8.304397,35.59020000000004,4360.676111117115
2025-09-04 13:21:00,60.18519,0.8680560000000002,1.0319513565537795,7.812501999999999,8.159726,35.87960000000004,4360.726111117116
2025-09-04 13:24:00,60.18519,0.7523149999999994,1.0142976819335277,7.465282,8.043977,36.16899999999998,4360.776111117116
2025-09-04 13:27:00,62.23958,0.78125,0.9823326445832169,7.378476,7.812496,40.219899999999996,4360.826111117116
2025-09-04 13:30:00,61.16898,0.7523149999999994,1.0021919388423777,7.4363459999999995,7.986111,37.615700000000004,4360.876111117116
2025-09-04 13:33:00,63.22338,0.6944439999999998,0.9784616117913768,7.291665999999999,7.928242,38.48380000000003,4360.926111117116
2025-09-04 13:36:00,62.12384,0.7523149999999994,1.0263322672102944,7.552082,8.159727,37.61579999999998,4360.9761111171165
2025-09-04 13:39:00,62.12384,0.7523149999999994,1.0021919388423777,7.407411999999999,7.957177,36.45839999999998,4361.026111117117
2025-09-04 13:42:00,63.10764,0.8101849999999997,1.0242897640122615,7.465275999999999,7.928241000000001,40.219899999999996,4361.076111117117
2025-09-04 13:45:00,63.10764,0.6365739999999995,0.9529408080689576,7.378470999999999,8.101857,38.7731,4361.126111117117
2025-09-04 13:48:00,64.5544,0.694445,0.978458169047994,7.233801,7.870366000000001,40.219899999999996,4361.176111117117
2025-09-04 13:51:00,63.51273,0.694445,1.0134679901672263,7.407411,8.130786,37.615700000000004,4361.226111117117
2025-09-04 13:54:00,63.10764,0.6076389999999998,0.9672826993108575,7.262735999999999,8.101847,40.798599999999965,4361.276111117118
2025-09-04 13:57:00,63.10764,0.78125,1.019590850482646,7.465275999999999,7.9861059999999995,35.87959999999998,4361.326111117118
2025-09-04 14:00:00,63.10764,0.6076389999999998,0.9561983566222528,7.291670999999999,8.101852000000001,36.16899999999998,4361.376111117118
2025-09-04 14:03:00,63.10764,0.5787040000000001,0.9690384064913536,7.146991,8.072917,40.21999999999997,4361.426111117118
2025-09-04 14:06:00,62.12384,0.694445,1.0018733983545838,7.407411,8.101856,40.219899999999996,4361.476111117118
2025-09-04 14:09:00,61.63194,0.7233789999999996,0.9965135465969811,7.494216,8.101857,35.30090000000001,4361.5261111171185
2025-09-04 14:12:00,63.10764,0.7523149999999994,0.9899999108650007,7.523152,8.043977,40.7987,4361.576111117119
2025-09-04 14:15:00,62.61574,0.8101859999999999,1.0242903486867498,7.638892,8.101856,29.51389999999998,4361.626111117119
2025-09-04 14:18:00,63.5706,0.7523150000000003,1.0021919388423783,7.378477,7.928242,35.30090000000001,4361.676111117119
2025-09-04 14:21:00,62.61574,0.8101859999999999,1.0242903486867498,7.638892,8.101856,37.905100000000004,4361.726111117119
2025-09-04 14:24:00,62.12384,0.78125,1.019590850482646,7.436346,7.9571760000000005,37.037000000000035,4361.776111117119
2025-09-04 14:27:00,63.10764,0.7233799999999997,0.9845470542113154,7.378476,7.9571760000000005,43.113399999999956,4361.82611111712
2025-09-04 14:30:00,63.10764,0.6655089999999992,0.9717214348262129,7.378476,8.072917,38.19439999999997,4361.87611111712
2025-09-04 14:33:00,63.10764,0.6655089999999992,0.9717214348262135,7.320605999999999,8.015047000000001,41.08800000000002,4361.92611111712
2025-09-04 14:36:00,62.12384,0.8101859999999999,1.0242903486867498,7.552082,8.015046,37.326400000000035,4361.97611111712
2025-09-04 14:39:00,62.61574,0.7233800000000006,1.0083991371822183,7.436347,8.072917,41.66660000000002,4362.02611111712
2025-09-04 14:42:00,63.10764,0.7233789999999996,0.9845464399788956,7.378475999999999,7.957177,38.48380000000003,4362.0761111171205
2025-09-04 14:45:00,63.5706,0.6655089999999992,0.9717214348262129,7.378476,8.072917,38.48380000000003,4362.126111117121
2025-09-04 14:48:00,64.0625,0.6655089999999992,0.9601243585634313,7.262735999999999,7.928237000000001,38.48380000000003,4362.176111117121
2025-09-04 14:51:00,64.09144,0.7233799999999997,0.9845470542113154,7.349542,7.928242,39.0625,4362.226111117121
2025-09-04 14:54:00,62.61574,0.8680560000000002,1.018927200515803,7.581022,7.899305999999999,36.16899999999998,4362.276111117121
2025-09-04 14:57:00,62.12384,0.7523150000000003,1.0021919388423783,7.552087,8.101852000000001,38.773199999999974,4362.326111117121
2025-09-04 15:00:00,62.12384,0.78125,1.019590850482646,7.494217000000001,8.015047000000001,39.0625,4362.376111117122
2025-09-04 15:03:00,63.10764,0.8101849999999997,1.0242854393465968,7.378475999999999,7.841431000000001,40.798599999999965,4362.426111117122
2025-09-04 15:06:00,64.5544,0.78125,1.019590850482646,7.436346,7.9571760000000005,35.01159999999999,4362.476111117122
2025-09-04 15:09:00,63.0787,0.6655089999999992,0.9601243585634306,7.378476,8.043977,39.0625,4362.526111117122
2025-09-04 15:12:00,63.10764,0.7233799999999997,1.008399137182217,7.407412,8.043982,36.45829999999995,4362.576111117122
2025-09-04 15:15:00,61.16898,0.8969909999999999,1.0349338657051883,7.812498,8.101847,37.90499999999997,4362.6261111171225
2025-09-04 15:18:00,60.67708,0.7523150000000003,0.9900041382247363,7.5520819999999995,8.072917,36.45830000000001,4362.676111117123
2025-09-04 15:21:00,62.12384,0.7233789999999996,0.9965094250759571,7.436346,8.043977,41.087999999999965,4362.726111117123
2025-09-04 15:24:00,60.67708,0.78125,1.019590850482646,7.465275999999999,7.9861059999999995,34.432799999999986,4362.776111117123
2025-09-04 15:27:00,61.63194,0.7233800000000006,0.9845470542113158,7.494217000000001,8.072917,39.351800000000026,4362.826111117123
2025-09-04 15:30:00,61.63194,0.8101849999999997,1.0242897640122608,7.609952000000001,8.072917,38.48380000000003,4362.876111117123
2025-09-04 15:33:00,60.18519,0.78125,1.0072574108635892,7.581022,8.072911999999999,37.61579999999998,4362.926111117124
2025-09-04 15:36:00,60.18519,0.78125,1.007261687348878,7.5520819999999995,8.043982,38.194500000000005,4362.976111117124
2025-09-04 15:39:00,60.53241,0.7523149999999994,1.0021919388423777,7.523152,8.072917,35.879700000000014,4363.026111117124
2025-09-04 15:42:00,60.18519,0.6944439999999998,0.9784575404136686,7.320606,7.957172000000001,38.19440000000003,4363.076111117124
2025-09-04 15:45:00,60.18519,0.7523149999999994,1.026328123632205,7.407411999999999,8.015047000000001,35.59029999999996,4363.126111117124
2025-09-04 15:48:00,59.20139,0.8391210000000004,1.0284036869242021,7.552087,7.9571760000000005,38.4837,4363.1761111171245
2025-09-04 15:51:00,58.73843,0.8391200000000003,1.0027315238033476,7.638892,7.986111999999999,38.194500000000005,4363.226111117125
2025-09-04 15:54:00,57.75463,0.8969909999999999,1.0349338657051883,7.783563,8.072911999999999,33.85419999999999,4363.276111117125
2025-09-04 15:57:00,58.21759,0.8391200000000003,1.0284031142643233,7.638892,8.043982,35.30099999999999,4363.326111117125
2025-09-04 16:00:00,58.21759,0.78125,1.0072574108635892,7.552087,8.043977,36.16899999999998,4363.376111117125
2025-09-04 16:03:00,57.29167,0.8101859999999999,0.9990837210124425,7.494211999999999,7.899305999999999,36.16890000000001,4363.426111117125
2025-09-04 16:06:00,57.29167,0.9259260000000005,1.0373680171242008,7.667822000000001,7.899305999999999,32.98610000000002,4363.476111117126
2025-09-04 16:09:00,57.17593,0.9259259999999996,1.0373633691720197,7.812503,8.043977,31.25,4363.526111117126
2025-09-04 16:12:00,56.77083,0.8969909999999999,1.021671277415223,7.696763,7.957172000000001,30.671299999999974,4363.576111117126
2025-09-04 16:15:00,56.77083,0.9548610000000002,1.0528867089200824,7.783567000000001,7.9861059999999995,36.45830000000001,4363.626111117126
2025-09-04 16:18:00,56.77083,0.78125,1.007261687348878,7.5520819999999995,8.043982,36.747600000000034,4363.676111117126
2025-09-04 16:21:00,56.77083,0.8391210000000004,0.989751424201406,7.523147,7.841436,35.59030000000001,4363.7261111171265
2025-09-04 16:24:00,56.77083,0.8391210000000004,1.0284036869242013,7.581017000000001,7.9861059999999995,38.483799999999974,4363.776111117127
2025-09-04 16:27:00,53.87731,0.7523150000000003,0.9777272606723377,7.581022,8.072917,33.27550000000002,4363.826111117127
2025-09-04 16:30:00,53.38542,0.8969899999999997,1.0083064205618286,7.812497,8.043977,35.011600000000044,4363.876111117127
2025-09-04 16:33:00,53.38542,0.868055,1.0058061334486348,7.812502,8.101857,33.56480000000005,4363.926111117127
2025-09-04 16:36:00,53.38542,0.8101849999999997,0.9863380081324316,7.812501999999999,8.188657000000001,32.11810000000003,4363.976111117127
2025-09-04 16:39:00,54.57176,0.78125,1.019590850482646,7.812501999999999,8.333331999999999,36.45830000000001,4364.026111117128
2025-09-04 16:42:00,53.38542,0.78125,1.0072616873488773,7.754632,8.246531999999998,34.14340000000004,4364.076111117128
2025-09-04 16:45:00,54.36921,0.868055,1.0189266441202367,7.928242000000001,8.246527,32.11809999999997,4364.126111117128
2025-09-04 16:48:00,53.38542,0.868055,1.0189266441202367,7.928242000000001,8.246527,30.38190000000003,4364.176111117128
2025-09-04 16:51:00,53.38542,0.8391200000000003,1.0027315238033483,7.870372,8.217592,32.696799999999996,4364.226111117128
2025-09-04 16:54:00,53.38542,0.8680560000000002,1.0058066850527352,7.957177,8.246531000000001,33.56479999999999,4364.2761111171285
2025-09-04 16:57:00,53.38542,0.694445,0.9547447891895844,7.667821999999999,8.246527,32.11800000000005,4364.326111117129
2025-09-04 17:00:00,53.38542,0.78125,0.9823369828489595,7.870367,8.304397,32.69670000000002,4364.376111117129
2025-09-04 17:03:00,52.37269,0.78125,0.9823369828489595,7.957172000000001,8.391202,30.381899999999973,4364.426111117129
2025-09-04 17:06:00,53.29861,0.868055,1.0189311617363557,7.8993020000000005,8.217597,34.43280000000004,4364.476111117129
2025-09-04 17:09:00,51.93866,0.8391200000000003,1.0284075176283438,8.101847,8.506947,30.671299999999974,4364.526111117129
2025-09-04 17:12:00,43.02662,0.4050920000000007,0.788433847517455,7.667822000000001,8.622689999999999,24.305499999999995,4364.57611111713
2025-09-04 17:15:00,34.4618,0.5787040000000001,0.7755823109239973,8.246531999999998,8.680558000000001,17.65039999999999,4364.62611111713
2025-09-04 17:18:00,32.98611,0.7523150000000003,0.7523184999922623,8.420137,8.420141999999998,17.071799999999996,4364.67611111713
2025-09-04 17:21:00,32.98611,0.7233799999999997,0.21575325749774016,6.539352,5.844912000000001,15.9144,4364.72611111713
2025-09-04 17:24:00,32.00232,0.7523150000000003,0.4636770536711312,4.861111999999999,4.369216999999999,15.04630000000003,4364.77611111713
2025-09-04 17:27:00,32.98611,1.7939810000000005,0.7946318696888489,4.484954,2.95139,16.782500000000027,4364.8261111171305
2025-09-04 17:30:00,32.98611,1.7939810000000005,0.7630557435136064,4.195602000000001,2.633103,15.046299999999974,4364.876111117131
2025-09-04 17:33:00,31.53935,1.8807869999999998,0.7872804241376854,4.050925,2.4016200000000003,16.203700000000026,4364.926111117131
2025-09-04 17:36:00,31.53935,1.851852,0.8112720159125232,3.9351849999999997,2.34375,17.07170000000002,4364.976111117131
2025-09-04 17:39:00,30.09259,1.8807869999999998,0.7872815702454953,3.790508,2.141204000000001,15.625,4365.026111117131
2025-09-04 17:42:00,30.09259,1.8807869999999998,0.8195460745796748,3.7615729999999994,2.141204000000001,16.493100000000027,4365.076111117131
2025-09-04 17:45:00,30.09259,1.8807869999999998,0.7872804241376854,3.703703,2.054398,16.203700000000026,4365.126111117132
2025-09-04 17:51:00,31.07639,1.9965270000000004,0.9139713916902363,4.108796,2.4305570000000003,16.782399999999996,4365.126111117132
2025-09-04 17:54:00,32.00232,1.8807869999999998,0.7872804241376854,4.195602,2.546297,17.650500000000022,4365.176111117132
2025-09-04 17:57:00,32.00232,1.7939819999999997,0.7946321583335816,4.079861,2.546296000000001,16.203700000000026,4365.226111117132
2025-09-04 18:00:00,31.53935,1.8229170000000003,0.8332118128824286,4.224537000000001,2.6909719999999995,14.467600000000004,4365.276111117132
2025-09-04 18:03:00,32.52315,1.8229170000000003,0.8332128340830666,4.398148,2.864584,19.675899999999956,4365.326111117132
2025-09-04 18:06:00,32.00232,1.7361110000000002,0.777862020396599,4.427084,2.95139,15.335700000000031,4365.3761111171325
2025-09-04 18:09:00,32.00232,1.8807869999999998,0.8502159147150453,4.369214,2.7777780000000005,17.36110000000002,4365.426111117133
2025-09-04 18:12:00,32.98611,1.851852,0.8417295699304719,4.571759,3.009258,17.361199999999997,4365.476111117133
2025-09-04 18:15:00,33.96991,1.938657,0.8360003694263543,4.571759,2.8935190000000004,15.9144,4365.526111117133
2025-09-04 18:18:00,32.52315,1.9097220000000004,0.858672612258278,4.484953,2.864584,16.782400000000052,4365.576111117133
2025-09-04 18:21:00,32.52315,1.9675919999999998,0.875488286270829,4.513889,2.835649000000001,14.756899999999973,4365.626111117133
2025-09-04 18:24:00,32.98611,1.8807869999999998,0.8795396544320926,4.600694,3.038190000000001,16.782399999999996,4365.676111117134
2025-09-04 18:27:00,32.98611,1.8807869999999998,0.8502169502642205,4.716435,3.125000000000001,17.65039999999999,4365.726111117134
2025-09-04 18:30:00,32.98611,1.8229160000000002,0.8332115179025372,4.484954,2.951389999999999,15.335700000000031,4365.776111117134
2025-09-04 18:33:00,33.96991,1.6203700000000003,0.7439069798623346,4.369213,3.0092600000000003,17.650500000000022,4365.826111117134
2025-09-04 18:36:00,32.98611,1.6203700000000003,0.7439069798623346,4.195602,2.835649,16.782399999999996,4365.876111117134
2025-09-04 18:39:00,33.96991,1.6203700000000003,0.7726065546134874,4.137732,2.8067140000000004,19.675900000000013,4365.9261111171345
2025-09-04 18:42:00,33.96991,1.7071750000000003,0.7694261586935236,4.195602,2.748844,19.675900000000013,4365.976111117135
2025-09-04 18:45:00,33.96991,1.6203710000000004,0.7726068583067539,4.224538,2.8935190000000004,17.650400000000047,4366.026111117135
2025-09-04 18:48:00,33.47801,1.6493060000000002,0.7813738269686565,4.340278,2.9803229999999994,18.518500000000017,4366.076111117135
2025-09-04 18:51:00,33.47801,1.7361109999999993,0.8074521300692822,4.542825,3.0960650000000003,18.22919999999999,4366.126111117135
2025-09-04 18:54:00,33.96991,1.6782409999999999,0.7609560424232851,4.571759,3.1539350000000006,17.361099999999965,4366.176111117135
2025-09-04 18:57:00,33.47801,1.6782409999999999,0.7609560424232851,4.427083,3.009259,17.36110000000002,4366.226111117136
2025-09-04 19:00:00,33.96991,1.7071759999999996,0.7987930626791249,4.456018,3.038190000000001,17.939899999999966,4366.276111117136
2025-09-04 19:03:00,33.96991,1.6493059999999993,0.7524489223701045,4.398148,3.009258,15.04630000000003,4366.326111117136
2025-09-04 19:06:00,33.47801,1.7071759999999996,0.7987960384913009,4.427083,3.009258,15.625,4366.376111117136
2025-09-04 19:09:00,33.47801,1.7361110000000002,0.807449132082217,4.456018,3.0092550000000005,18.518500000000017,4366.426111117136
2025-09-04 19:12:00,33.47801,1.7071759999999996,0.7987930626791249,4.456018,3.038190000000001,17.939899999999966,4366.4761111171365
2025-09-04 19:15:00,34.4618,1.6782409999999999,0.7609560424232851,4.571759,3.1539350000000006,17.650500000000022,4366.526111117137
2025-09-04 19:18:00,33.47801,1.7361110000000002,0.807449132082217,4.456018,3.0092550000000005,16.492999999999995,4366.576111117137
2025-09-04 19:21:00,33.47801,1.7361110000000002,0.8074541287196895,4.398147,2.951389,18.22919999999999,4366.626111117137
2025-09-04 19:24:00,33.47801,1.7071759999999996,0.7694264508259232,4.340278,2.8935190000000004,17.36110000000002,4366.676111117137
2025-09-04 19:27:00,32.52315,1.6782409999999999,0.7901055364043483,4.398147,3.009259,18.807900000000018,4366.726111117137
2025-09-04 19:30:00,33.47801,1.7361110000000002,0.8074531293952487,4.484954,3.038194999999999,15.914299999999969,4366.776111117138
2025-09-04 19:33:00,33.96991,1.7071759999999996,0.7694212532985536,4.484954,3.038190000000001,19.09729999999996,4366.826111117138
2025-09-04 19:36:00,33.96991,1.7939809999999996,0.763056864963024,4.398147,2.835649000000001,18.807900000000018,4366.876111117138
2025-09-04 19:39:00,33.47801,1.7071759999999996,0.7694254113240245,4.456018,3.009258,17.93979999999999,4366.926111117138
2025-09-04 19:42:00,33.47801,1.7071759999999996,0.7694264508259232,4.427083,2.9803240000000004,16.782399999999996,4366.976111117138
2025-09-04 19:45:00,33.47801,1.7071759999999996,0.7987960384913009,4.282408,2.8645830000000005,18.518500000000017,4367.0261111171385
2025-09-04 19:48:00,32.98611,1.8229169999999995,0.8332118128824302,4.3692139999999995,2.835649000000001,17.361199999999997,4367.076111117139
2025-09-04 19:51:00,32.98611,1.8229169999999995,0.8029679708647075,4.4560189999999995,2.8935190000000004,15.04630000000003,4367.126111117139
2025-09-04 19:54:00,32.98611,1.7071769999999997,0.798796338271341,4.4560189999999995,3.0381929999999997,19.09729999999996,4367.176111117139
2025-09-04 19:57:00,32.00232,1.8229169999999995,0.8332118128824302,4.3692139999999995,2.835649000000001,17.361199999999997,4367.226111117139
2025-09-04 20:00:00,32.00232,1.6782409999999999,0.7609560424232851,4.340278,2.922454,20.833399999999983,4367.276111117139
2025-09-04 20:03:00,32.98611,1.851852,0.8417316267261568,4.427083,2.864584,17.361199999999997,4367.32611111714
2025-09-04 20:06:00,33.47801,1.851852,0.8417316267261568,4.340278,2.7777789999999998,17.36099999999999,4367.37611111714
2025-09-04 20:09:00,33.47801,1.765047,0.8160739998961212,4.3692139999999995,2.8935190000000004,17.36099999999999,4367.42611111714
2025-09-04 20:12:00,33.96991,1.7361110000000002,0.8074531293952506,4.340278,2.8935190000000004,16.492999999999995,4367.47611111714
2025-09-04 20:15:00,33.96991,1.7361110000000002,0.7778609730293148,4.282408,2.8067129999999993,17.93979999999999,4367.52611111714
2025-09-04 20:18:00,32.98611,1.6782409999999999,0.7901045519150277,4.166665999999999,2.7777770000000004,18.518599999999992,4367.5761111171405
2025-09-04 20:21:00,33.96991,1.7361109999999993,0.7778620203965988,4.137731,2.6620370000000007,18.807900000000018,4367.626111117141
2025-09-04 20:24:00,33.47801,1.6203709999999996,0.7726058888644354,4.050926,2.719906,15.914299999999969,4367.676111117141
2025-09-04 20:27:00,33.47801,1.6493059999999993,0.7813738269686562,4.224538,2.8645830000000005,17.650499999999965,4367.726111117141
2025-09-04 20:30:00,33.47801,1.7361109999999993,0.7778620203965988,4.282407999999999,2.8067140000000004,18.518500000000017,4367.776111117141
2025-09-04 20:33:00,34.4618,1.6493059999999993,0.7524499459759348,4.2534719999999995,2.8645830000000005,17.36110000000002,4367.826111117141
2025-09-04 20:36:00,33.47801,1.6493059999999993,0.7524499459759348,4.137731,2.7488420000000007,18.22909999999996,4367.876111117142
2025-09-04 20:39:00,32.52315,1.6203709999999996,0.7137497921111858,4.050926,2.6620369999999998,19.386600000000044,4367.926111117142
2025-09-04 20:42:00,32.98611,1.8229160000000002,0.8029666126809554,4.0509260000000005,2.4884259999999996,16.782399999999996,4367.976111117142
2025-09-04 20:45:00,32.52315,1.7071759999999996,0.7694264508259232,4.021991,2.5752320000000006,16.492999999999995,4368.026111117142
2025-09-04 20:48:00,32.52315,1.6782409999999999,0.790104551915026,4.0509260000000005,2.6620369999999998,16.782399999999996,4368.076111117142
2025-09-04 20:51:00,32.40741,1.851852,0.8417305983291067,4.282408,2.7199079999999993,15.625,4368.1261111171425
2025-09-04 20:54:00,33.96991,1.765047,0.8160750065617646,4.340278,2.864584,17.361000000000047,4368.176111117143
2025-09-04 20:57:00,33.96991,1.7361119999999994,0.7778612639716368,4.311344,2.835648,18.22919999999999,4368.226111117143
2025-09-04 21:00:00,32.95718,1.7361119999999994,0.7778623113391919,4.224537,2.7488420000000007,17.650400000000047,4368.276111117143
2025-09-04 21:03:00,32.52315,1.765047,0.7862638556984067,4.224537,2.719907,17.650499999999965,4368.326111117143
2025-09-04 21:06:00,31.53935,1.7361119999999994,0.7467526083760144,4.137732,2.633102,16.493100000000027,4368.376111117143
2025-09-04 21:09:00,31.45255,1.8229169999999995,0.8332118128824283,4.166667,2.633102,16.492999999999995,4368.426111117144
2025-09-04 21:12:00,32.00232,1.8229169999999995,0.8332118128824283,4.166667,2.633102,16.203700000000026,4368.476111117144
2025-09-04 21:15:00,32.00232,1.7361119999999994,0.8074534279332155,4.282408,2.835648,16.49309999999997,4368.526111117144
2025-09-04 21:18:00,31.07639,1.765047,0.75492016475076,4.282408,2.748843,16.782399999999996,4368.576111117144
2025-09-04 21:21:00,31.53935,1.8229169999999995,0.8029679708647075,4.224537,2.6620370000000007,16.20369999999997,4368.626111117144
2025-09-04 21:24:00,32.00232,1.7071759999999996,0.7694264508259232,4.166665999999999,2.719907,15.335700000000031,4368.6761111171445
2025-09-04 21:27:00,32.98611,1.6493060000000002,0.8090544259685092,4.021991,2.6909719999999995,16.782399999999996,4368.726111117145
2025-09-04 21:30:00,32.98611,1.6203709999999996,0.7439072757414635,4.108796,2.7488420000000007,16.493100000000027,4368.776111117145
2025-09-04 21:33:00,32.98611,1.6203709999999996,0.7439072757414635,4.079860999999999,2.719907,16.492999999999995,4368.826111117145
2025-09-04 21:36:00,32.00232,1.6493060000000002,0.7813748039626047,4.079860999999999,2.719907,16.492999999999995,4368.876111117145
2025-09-04 21:39:00,32.52315,1.6493060000000002,0.7524499459759351,4.079860999999999,2.6909719999999995,16.493000000000052,4368.926111117145
2025-09-04 21:42:00,32.52315,1.6203710000000004,0.7137497921111862,3.993056,2.6041669999999995,17.939899999999966,4368.976111117146
2025-09-04 21:45:00,32.52315,1.6203710000000004,0.7726068583067521,4.021991000000001,2.6909719999999995,17.650499999999965,4369.026111117146
2025-09-04 21:48:00,33.47801,1.5914350000000006,0.7637994408753077,4.02199,2.719907,15.914300000000026,4369.076111117146
2025-09-04 21:51:00,34.40393,1.5625,0.7549521480546503,4.108796000000001,2.835648,17.36110000000002,4369.126111117146
2025-09-04 21:54:00,32.98611,1.5914350000000006,0.763799440875306,4.108796000000001,2.8067129999999993,17.36110000000002,4369.176111117146
2025-09-04 21:57:00,33.96991,1.5625,0.7549521480546503,4.108796000000001,2.835648,16.20369999999997,4369.2261111171465
2025-09-04 22:00:00,32.98611,1.5914350000000006,0.7637984790411435,3.9641200000000003,2.6620359999999996,17.071699999999964,4369.276111117147
2025-09-04 22:03:00,32.98611,1.5914350000000006,0.7353268099881268,4.02199,2.6909719999999995,15.914299999999969,4369.326111117147
2025-09-04 22:06:00,32.98611,1.5914350000000006,0.763799440875306,3.906250000000001,2.6041669999999995,17.361199999999997,4369.376111117147
2025-09-04 22:09:00,32.98611,1.5625,0.7819895947429235,3.9641200000000003,2.719907,16.203700000000026,4369.426111117147
2025-09-04 22:12:00,32.98611,1.5914350000000006,0.7054116712745493,4.108796000000001,2.748843,15.914300000000026,4369.476111117147
2025-09-04 22:15:00,32.8125,1.649305,0.7813754785981668,4.166666,2.8067140000000004,17.071799999999996,4369.526111117148
2025-09-04 22:18:00,33.47801,1.5914350000000006,0.763799440875306,4.108796000000001,2.8067129999999993,16.782399999999996,4369.576111117148
2025-09-04 22:21:00,33.47801,1.5625,0.6970371819640706,3.9641200000000003,2.633102,17.650500000000022,4369.626111117148
2025-09-04 22:24:00,32.00232,1.5335650000000003,0.688624033766126,3.819444,2.51736,17.361099999999965,4369.676111117148
2025-09-04 22:27:00,32.00232,1.7071760000000005,0.7987970304256693,3.8483799999999997,2.430556,18.518500000000017,4369.726111117148
2025-09-04 22:30:00,32.98611,1.5914359999999999,0.7637997459394206,3.8483799999999997,2.546296000000001,17.071799999999996,4369.7761111171485
2025-09-04 22:33:00,31.97338,1.6493060000000002,0.7813748039626031,3.790509,2.430554999999999,17.650500000000022,4369.826111117149
2025-09-04 22:36:00,31.53935,1.6782409999999999,0.7901055364043483,3.9351849999999997,2.546297,16.203700000000026,4369.876111117149
2025-09-04 22:39:00,31.53935,1.7361110000000002,0.7778609730293148,4.0509260000000005,2.5752309999999996,15.9144,4369.926111117149
2025-09-04 22:42:00,31.53935,1.7939809999999996,0.824658555637469,4.021991,2.517361,17.071799999999996,4369.976111117149
2025-09-04 22:45:00,33.47801,1.7361110000000002,0.777862020396599,4.021991,2.546297,16.49309999999997,4370.026111117149
2025-09-04 22:48:00,32.52315,1.6203709999999996,0.7726068583067536,3.906249999999999,2.5752310000000005,15.9144,4370.07611111715
2025-09-04 22:51:00,32.52315,1.6493059999999993,0.7813748039626027,3.993056,2.633102,17.93979999999999,4370.12611111715
2025-09-04 22:54:00,31.07639,1.6203709999999996,0.7439072757414635,3.9351849999999997,2.5752310000000005,15.914300000000026,4370.17611111715
2025-09-04 22:57:00,32.00232,1.765046,0.8160747092369692,3.9351849999999997,2.459492,17.939700000000016,4370.22611111715
2025-09-04 23:00:00,32.00232,1.6493059999999993,0.7813738269686562,3.8483799999999997,2.4884250000000003,16.492999999999995,4370.27611111715
2025-09-05 07:15:00,30.55556,1.8807869999999998,0.8795436248753677,3.7905100000000003,2.2280100000000003,15.046299999999974,4370.27611111715
2025-09-05 07:18:00,32.52315,1.8807869999999998,0.8502169502642186,4.3402780000000005,2.748843,18.80789999999996,4370.3261111171505
2025-09-05 07:21:00,32.52315,1.8807869999999998,0.8502169502642186,4.224537000000001,2.633102,19.386599999999987,4370.376111117151
2025-09-05 07:24:00,32.52315,1.7939819999999997,0.8246598657348743,4.137732000000001,2.633102,17.361199999999997,4370.426111117151
2025-09-05 07:27:00,32.52315,1.8807869999999998,0.8502179858117925,4.282407,2.6909730000000005,16.782399999999996,4370.476111117151
2025-09-05 07:30:00,32.52315,1.765047,0.75492016475076,4.166667,2.633102,17.939700000000016,4370.526111117151
2025-09-05 07:33:00,32.52315,1.7939820000000006,0.8246598657348763,4.224537,2.719907,16.492999999999995,4370.576111117151
2025-09-05 07:36:00,32.98611,1.7939820000000006,0.8246598657348763,4.224537,2.719907,16.782399999999996,4370.626111117152
2025-09-05 07:39:00,32.98611,1.7939820000000006,0.8246598657348763,4.224537,2.719907,17.361000000000047,4370.676111117152
2025-09-05 07:42:00,33.96991,1.765047,0.7862638556984067,4.253472,2.7488420000000007,17.650499999999965,4370.726111117152
2025-09-05 07:45:00,32.8993,1.7939820000000006,0.7946310953936566,4.108797000000001,2.5752309999999996,17.650400000000047,4370.776111117152
2025-09-05 07:48:00,32.52315,1.765047,0.8160750065617646,4.0509260000000005,2.5752320000000006,17.071799999999996,4370.826111117152
2025-09-05 07:51:00,32.52315,1.7939819999999997,0.8533792979011948,4.079861,2.604166,17.93979999999999,4370.8761111171525
2025-09-05 07:54:00,32.52315,1.8807869999999998,0.8502159147150453,4.195602,2.604166,18.22919999999999,4370.926111117153
2025-09-05 07:57:00,33.47801,1.8807869999999998,0.819543902738523,4.137732000000001,2.517361,19.386600000000044,4370.976111117153
2025-09-05 08:00:00,32.52315,1.765047,0.8160729932289336,4.108797,2.633101,17.36110000000002,4371.026111117153
2025-09-05 08:03:00,32.52315,1.8229170000000003,0.8332118128824304,4.2534719999999995,2.719907,18.22919999999999,4371.076111117153
2025-09-05 08:06:00,33.96991,1.8229170000000003,0.8332118128824286,4.224537000000001,2.6909719999999995,17.939899999999966,4371.126111117153
2025-09-05 08:09:00,32.98611,1.7939819999999997,0.7946321583335816,4.108797,2.5752320000000006,16.2038,4371.176111117154
2025-09-05 08:12:00,32.00232,1.8229170000000003,0.8332118128824304,4.108796,2.5752310000000005,18.518500000000017,4371.226111117154
2025-09-05 08:15:00,32.00232,1.938657,0.8670951314222043,4.282407000000001,2.633102,16.782399999999996,4371.276111117154
2025-09-05 08:18:00,32.98611,1.938657,0.8360003694263543,4.340277,2.6620370000000007,17.361099999999965,4371.326111117154
2025-09-05 08:21:00,32.52315,1.851852,0.8417305983291067,4.195602000000001,2.633102,16.492999999999995,4371.376111117154
2025-09-05 08:24:00,32.52315,1.765047,0.8160739998961194,4.224537000000001,2.748842,17.07170000000002,4371.4261111171545
2025-09-05 08:27:00,31.07639,1.8807869999999998,0.8502169502642205,4.2534719999999995,2.6620370000000007,16.782399999999996,4371.476111117155
2025-09-05 08:30:00,32.98611,1.8229170000000003,0.8029679708647078,4.2534719999999995,2.6909719999999995,17.071799999999996,4371.526111117155
2025-09-05 08:33:00,32.98611,1.8807869999999998,0.7872804241376854,4.195602,2.546297,15.046299999999974,4371.576111117155
2025-09-05 08:36:00,32.52315,1.8807869999999998,0.8502169502642205,4.2534719999999995,2.6620370000000007,16.49309999999997,4371.626111117155
2025-09-05 08:39:00,32.98611,1.7939820000000006,0.824658851776096,4.340279000000001,2.835648,18.22909999999996,4371.676111117155
2025-09-05 08:42:00,33.96991,1.765047,0.8160739998961194,4.311343000000001,2.835648,16.20369999999997,4371.726111117156
2025-09-05 08:45:00,33.96991,1.8229169999999995,0.8029679708647075,4.224537,2.6620370000000007,19.386599999999987,4371.776111117156
2025-09-05 08:48:00,33.96991,1.7361119999999994,0.8074524286069947,4.050927,2.604166,17.361199999999997,4371.826111117156
2025-09-05 08:51:00,32.98611,1.7071769999999997,0.7385526119977631,4.137732,2.6620369999999998,17.36110000000002,4371.876111117156
2025-09-05 08:54:00,31.53935,1.7939809999999996,0.824658555637469,4.108796,2.604166,17.36110000000002,4371.926111117156
2025-09-05 08:57:00,33.47801,1.7361110000000002,0.8074521300692824,4.108796,2.6620359999999996,17.93979999999999,4371.9761111171565
2025-09-05 09:00:00,34.4618,1.7361110000000002,0.7778609730293148,4.282408,2.8067129999999993,17.361199999999997,4372.026111117157
2025-09-05 09:03:00,35.41666,1.8807869999999998,0.8502169502642186,4.282408,2.6909729999999996,18.518500000000017,4372.076111117157
2025-09-05 09:06:00,35.41666,1.765047,0.8160739998961194,4.282408,2.8067129999999993,18.51849999999996,4372.126111117157
2025-09-05 09:09:00,35.90857,1.7939820000000006,0.8246598657348763,4.224537,2.719907,18.807900000000018,4372.176111117157
2025-09-05 09:12:00,34.72222,1.7939820000000006,0.824658851776096,4.166667,2.6620359999999996,18.518599999999992,4372.226111117157
2025-09-05 09:15:00,34.43287,1.7939820000000006,0.8246598657348746,4.195602000000001,2.6909719999999995,17.36110000000002,4372.276111117158
2025-09-05 09:18:00,33.47801,1.7071760000000005,0.7987980223585235,4.253472,2.835649,19.386500000000012,4372.326111117158
2025-09-05 09:21:00,33.47801,1.7939820000000006,0.8246608796920976,4.369213,2.864584,20.254599999999982,4372.376111117158
2025-09-05 09:24:00,33.47801,1.851852,0.8708571528254497,4.513889000000001,2.9803249999999997,19.097200000000043,4372.426111117158
2025-09-05 09:27:00,35.41666,1.8229169999999995,0.8029679708647075,4.600695,3.038195000000001,19.675900000000013,4372.476111117158
2025-09-05 09:30:00,35.90857,1.851852,0.8417305983291067,4.51389,2.951389999999999,18.229100000000017,4372.5261111171585
2025-09-05 09:33:00,35.90857,1.7361110000000002,0.8074531293952506,4.5428239999999995,3.0960650000000003,17.65039999999999,4372.576111117159
2025-09-05 09:36:00,35.90857,1.7361110000000002,0.8074521300692824,4.600695,3.1539349999999997,17.93979999999999,4372.626111117159
2025-09-05 09:39:00,41.72454,1.8807869999999998,0.8195449886600459,4.571759,2.9513890000000007,21.412000000000035,4372.676111117159
2025-09-05 09:42:00,44.15509,1.9097219999999995,0.9439069046830393,5.2662059999999995,3.7326440000000005,26.04169999999999,4372.726111117159
2025-09-05 09:45:00,52.40162,1.8807869999999998,0.9611567458209429,8.275461,6.799764,30.382000000000005,4372.776111117159
2025-09-05 09:48:00,50.4919,1.6203709999999996,1.011699311869675,7.146991,6.10532,28.64580000000001,4372.82611111716
2025-09-05 09:51:00,49.97107,1.5914349999999997,0.9139305263689407,7.0023159999999995,5.8738410000000005,30.381899999999973,4372.87611111716
2025-09-05 09:54:00,42.21643,1.2442129999999993,0.9067088236546522,6.597226,5.989583,24.016200000000026,4372.92611111716
2025-09-05 09:57:00,41.23264,1.5046299999999997,0.8837746847942188,6.8287059999999995,5.7870360000000005,21.12270000000001,4372.97611111716
2025-09-05 10:00:00,38.80209,1.475695,0.7281564997997758,5.902780999999999,4.716436,19.097199999999987,4373.02611111716
2025-09-05 10:03:00,38.33912,1.6203709999999996,0.6477278708684782,5.324071,3.8773100000000005,19.097200000000043,4373.0761111171605
2025-09-05 10:06:00,34.4618,1.5046299999999997,0.7637328371273241,4.600695,3.414351000000001,18.807900000000018,4373.126111117161
2025-09-05 10:09:00,38.33912,1.7361109999999993,0.7778651624876118,4.687496,3.211805000000001,19.386599999999987,4373.176111117161
2025-09-05 10:12:00,36.89236,1.6203709999999996,0.7726068583067536,4.484953999999999,3.1539350000000006,17.650500000000022,4373.226111117161
2025-09-05 10:15:00,35.41666,1.7071759999999996,0.7987960384913009,4.427083,3.009258,19.09730000000002,4373.276111117161
2025-09-05 10:18:00,36.37153,1.7939809999999996,0.8246595695959982,4.282407999999999,2.7777790000000007,16.493100000000027,4373.326111117161
2025-09-05 10:21:00,36.89236,1.6782409999999999,0.7901035674242083,4.369212999999999,2.9803229999999994,17.650400000000047,4373.376111117162
2025-09-05 10:24:00,37.87616,1.6493060000000002,0.8090581748945465,4.51389,3.182875,18.22919999999999,4373.426111117162
2025-09-05 10:27:00,38.80209,1.6493060000000002,0.7813787119235708,4.600695,3.2407449999999995,18.22919999999999,4373.476111117162
2025-09-05 10:30:00,37.73148,1.5335650000000003,0.7460636176914712,4.340278,3.0960650000000003,17.939900000000023,4373.526111117162
2025-09-05 10:33:00,39.32291,1.273148,0.6640077487051939,3.8773149999999994,2.8935179999999994,19.675899999999956,4373.576111117162
2025-09-05 10:36:00,40.27778,1.0127310000000005,0.5774284631490321,3.530093,2.8067140000000004,20.254599999999982,4373.6261111171625
2025-09-05 10:39:00,39.32291,1.0995369999999998,0.6068810705766486,3.645834,2.835649000000001,20.254599999999982,4373.676111117163
2025-09-05 10:42:00,39.32291,1.186343,0.6357200917262728,3.8483799999999997,2.9513890000000007,19.386599999999987,4373.726111117163
2025-09-05 10:45:00,38.33912,1.4467590000000001,0.7191389468315544,4.195602,3.038195000000001,17.93979999999999,4373.776111117163
2025-09-05 10:48:00,45.60185,1.7361110000000002,0.8074571266838434,4.427084000000001,2.9803290000000002,23.1481,4373.826111117163
2025-09-05 10:51:00,42.70834,1.4467590000000001,0.7947561418277741,5.179401,4.108791999999999,21.70139999999998,4373.876111117163
2025-09-05 10:54:00,40.76968,1.765046,1.1065262388910517,6.6550959999999995,5.52662,20.254599999999982,4373.926111117164
2025-09-05 10:57:00,41.72454,1.7071759999999996,0.6330854104345333,6.192126,4.62963,20.83330000000001,4373.976111117164
2025-09-05 11:00:00,38.33912,1.7361119999999994,0.6785854873110573,5.353012,3.7905100000000003,20.254700000000014,4374.026111117164
2025-09-05 11:03:00,35.41666,1.6203709999999996,0.7726068583067536,4.195601999999999,2.8645830000000005,18.80789999999996,4374.076111117164
2025-09-05 11:06:00,34.4618,1.7361119999999994,0.835761273906261,4.600695,3.1828700000000003,17.361099999999965,4374.126111117164
2025-09-05 11:09:00,35.41666,1.765047,0.816078026549443,4.658566,3.182875,18.80789999999996,4374.1761111171645
2025-09-05 11:12:00,35.41666,1.6493060000000002,0.7813738269686565,4.51389,3.1539349999999997,18.807900000000018,4374.226111117165
2025-09-05 11:15:00,35.4456,1.5335650000000003,0.7460598319100024,4.253472,3.0092550000000005,19.675900000000013,4374.276111117165
2025-09-05 11:18:00,37.35532,1.359954,0.6652083619030218,4.079861,2.9803229999999994,18.807799999999986,4374.326111117165
2025-09-05 11:21:00,39.32291,0.78125,0.4952420485121162,3.29861,2.8067130000000002,20.543999999999983,4374.376111117165
2025-09-05 11:24:00,45.13889,0.0,0.0334359802264087,2.2858800000000006,2.719908,25.462999999999965,4374.426111117165
2025-09-05 11:27:00,47.01968,-0.08680500000000002,,2.4884270000000006,3.0671299999999997,26.62039999999996,4374.476111117166
2025-09-05 11:30:00,42.21643,0.2893509999999999,0.3693813033948199,3.1539339999999996,3.3275419999999993,25.173599999999965,4374.526111117166
