Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-05 11:33:00,39.32291,0.8680560000000002,0.5684160161062489,3.6747690000000004,3.1539350000000006,20.254699999999957,4374.576111117166
2025-09-05 11:36:00,39.78588,1.273149,0.6640054498556983,4.0509260000000005,3.0671250000000008,19.965300000000013,4374.626111117166
2025-09-05 11:39:00,38.33912,1.3888890000000007,0.7009614068578104,4.195602,3.0960650000000003,18.518500000000017,4374.676111117166
2025-09-05 11:42:00,37.93403,1.4178249999999997,0.7100695852463826,4.311343,3.1828649999999996,19.386500000000012,4374.7261111171665
2025-09-05 11:45:00,37.81829,1.4467600000000003,0.7191429508795495,4.398149000000001,3.2407450000000004,20.254599999999982,4374.776111117167
2025-09-05 11:48:00,39.32291,1.649305,0.7813745016059626,4.513888,3.1539350000000006,17.361199999999997,4374.826111117167
2025-09-05 11:51:00,37.35532,1.4467590000000001,0.7191380239387711,4.398149,3.240741,19.386599999999987,4374.876111117167
2025-09-05 11:54:00,37.35532,1.5625,0.754955964714046,4.542824,3.26968,17.939800000000048,4374.926111117167
2025-09-05 11:57:00,35.90857,1.5914350000000006,0.7637946316899743,4.4270830000000005,3.1249949999999993,19.097199999999987,4374.976111117167
2025-09-05 12:00:00,35.90857,1.5335650000000003,0.7460636176914712,4.398148,3.1539350000000006,19.675900000000013,4375.026111117168
2025-09-05 12:03:00,35.90857,1.5625010000000001,0.7549524545253787,4.427084,3.1539350000000006,18.807900000000018,4375.076111117168
2025-09-05 12:06:00,36.37153,1.6203710000000004,0.7726058888644356,4.484955,3.1539349999999997,18.51849999999996,4375.126111117168
2025-09-05 12:09:00,36.37153,1.6782409999999999,0.7901084898633276,4.513890000000001,3.1250050000000007,19.386500000000012,4375.176111117168
2025-09-05 12:12:00,35.4456,1.5625010000000001,0.754947683667491,4.456019,3.1828649999999996,17.36110000000002,4375.226111117168
2025-09-05 12:15:00,35.4456,1.5625010000000001,0.7549515003566728,4.484955,3.211805,18.518500000000017,4375.2761111171685
2025-09-05 12:18:00,36.37153,1.7071759999999996,0.7694264508259232,4.484954,3.038195000000001,19.965299999999957,4375.326111117169
2025-09-05 12:21:00,35.4456,1.6493060000000002,0.7813748039626031,4.398149,3.038194999999999,17.65039999999999,4375.376111117169
2025-09-05 12:24:00,35.4456,1.5914359999999999,0.7353260997002153,4.369213,3.0381929999999997,17.650499999999965,4375.426111117169
2025-09-05 12:27:00,36.37153,1.6203709999999996,0.800069380141362,4.4560189999999995,3.15393,18.22919999999999,4375.476111117169
2025-09-05 12:30:00,36.37153,1.6203709999999996,0.7439062601692614,4.542825000000001,3.1828700000000003,18.22920000000005,4375.526111117169
2025-09-05 12:33:00,36.37153,1.7071760000000005,0.798800998148013,4.513890000000001,3.09607,17.939800000000048,4375.57611111717
2025-09-05 12:36:00,36.37153,1.6782409999999999,0.7609550108413908,4.513890000000001,3.0960650000000003,17.650400000000047,4375.62611111717
2025-09-05 12:39:00,36.37153,1.5625,0.7267021799817687,4.456019,3.15393,19.386599999999987,4375.67611111717
2025-09-05 12:42:00,36.37153,1.5625,0.7549521480546503,4.3402780000000005,3.0671299999999997,17.650500000000022,4375.72611111717
2025-09-05 12:45:00,35.41666,1.5335650000000003,0.7180490769682825,4.253472,2.9803229999999994,17.07170000000002,4375.77611111717
2025-09-05 12:48:00,35.4456,1.5046299999999997,0.7371327421687591,4.340278,3.125000000000001,15.335699999999974,4375.8261111171705
2025-09-05 12:51:00,35.41666,1.5335650000000003,0.7460636176914697,4.282408,3.038194999999999,17.36099999999999,4375.876111117171
2025-09-05 12:54:00,36.37153,1.5335650000000003,0.746058885461083,4.369213,3.1249949999999993,18.807799999999986,4375.926111117171
2025-09-05 12:57:00,36.37153,1.6782400000000006,0.7901081888095066,4.484954000000001,3.09607,18.80789999999996,4375.976111117171
2025-09-05 13:00:00,36.89236,1.5625,0.7549473771980939,4.4270830000000005,3.15393,19.386500000000012,4376.026111117171
2025-09-05 13:03:00,36.80555,1.649305,0.7813745016059626,4.398148,3.038195000000001,18.80789999999996,4376.076111117171
2025-09-05 13:06:00,37.35532,1.5625,0.7819859321746686,4.282407,3.038190000000001,18.807900000000018,4376.126111117172
2025-09-05 13:09:00,37.35532,1.5914350000000006,0.7910479501690667,4.398148,3.1249949999999993,17.36110000000002,4376.176111117172
2025-09-05 13:12:00,37.35532,1.5625,0.726703179315855,4.3402780000000005,3.038190000000001,18.807800000000043,4376.226111117172
2025-09-05 13:15:00,35.90857,1.649305,0.7813745016059626,4.398148,3.038195000000001,17.939899999999966,4376.276111117172
2025-09-05 13:18:00,36.89236,1.5914359999999999,0.7637949367527678,4.456019,3.15393,19.965299999999957,4376.326111117172
2025-09-05 13:21:00,36.89236,1.6203709999999996,0.7726058888644354,4.51389,3.1828700000000003,19.097200000000043,4376.3761111171725
2025-09-05 13:24:00,35.90857,1.6493059999999993,0.7813738269686562,4.542825,3.1828700000000003,16.493100000000027,4376.426111117173
2025-09-05 13:27:00,36.89236,1.8229160000000002,0.8332064118770215,4.571759,3.0381899999999993,18.807900000000018,4376.476111117173
2025-09-05 13:30:00,36.89236,1.6782409999999999,0.7900996294459596,4.600695,3.2118009999999995,18.807799999999986,4376.526111117173
2025-09-05 13:33:00,34.4618,1.7361119999999994,0.7778570744833616,4.51389,3.038190000000001,18.22909999999996,4376.576111117173
2025-09-05 13:36:00,35.4456,1.7361119999999994,0.8074534279332174,4.571759999999999,3.125000000000001,18.518400000000042,4376.626111117173
2025-09-05 13:39:00,35.41666,1.7361119999999994,0.8074534279332174,4.571759999999999,3.125000000000001,18.807800000000043,4376.676111117174
2025-09-05 13:42:00,35.90857,1.8229169999999995,0.7711609005348984,4.571759999999999,2.9803249999999997,19.097199999999987,4376.726111117174
2025-09-05 13:45:00,35.90857,1.7361119999999994,0.8074534279332155,4.51389,3.0671299999999997,18.22919999999999,4376.776111117174
2025-09-05 13:48:00,35.90857,1.8229169999999995,0.8332158976755447,4.658566,3.1250050000000007,17.071799999999996,4376.826111117174
2025-09-05 13:51:00,35.90857,1.765047,0.7549246172367794,4.716436,3.182875,19.097200000000043,4376.876111117174
2025-09-05 13:54:00,34.4618,1.6782409999999999,0.7901006139427688,4.484954,3.0960610000000006,18.518500000000017,4376.9261111171745
2025-09-05 13:57:00,35.41666,1.9097220000000004,0.8586715696049979,4.542825000000001,2.9224549999999994,19.097200000000043,4376.976111117175
2025-09-05 14:00:00,35.41666,1.765047,0.8160739998961212,4.600695,3.125000000000001,17.939900000000023,4377.026111117175
2025-09-05 14:03:00,36.37153,1.7939819999999997,0.824659865734876,4.62963,3.125000000000001,19.097199999999987,4377.076111117175
2025-09-05 14:06:00,35.41666,1.8229170000000003,0.8332107916802206,4.513889,2.9803229999999994,18.807900000000018,4377.126111117175
2025-09-05 14:09:00,34.4618,1.765047,0.8160699732181201,4.513889000000001,3.038190000000001,17.361099999999965,4377.176111117175
2025-09-05 14:12:00,35.41666,1.851852,0.8112655460265134,4.658566,3.067125,18.22919999999999,4377.226111117176
2025-09-05 14:15:00,36.05324,1.765047,0.8160739998961212,4.571759999999999,3.0960650000000003,18.51849999999996,4377.276111117176
2025-09-05 14:18:00,36.89236,1.7071759999999996,0.7987960384913009,4.600695,3.1828700000000003,18.80789999999996,4377.326111117176
2025-09-05 14:21:00,36.89236,1.7361110000000002,0.8074521300692824,4.600695,3.1539349999999997,17.650500000000022,4377.376111117176
2025-09-05 14:24:00,36.89236,1.6493059999999993,0.7813748039626045,4.484953999999999,3.125000000000001,19.965299999999957,4377.426111117176
2025-09-05 14:27:00,35.90857,1.6493059999999993,0.7813708959779221,4.398148,3.038190000000001,18.22919999999999,4377.4761111171765
2025-09-05 14:30:00,35.90857,1.7361109999999993,0.8074531293952486,4.427084,2.9803249999999997,18.22919999999999,4377.526111117177
2025-09-05 14:33:00,37.87616,1.7071759999999996,0.7987970304256673,4.398149,2.9803249999999997,20.254699999999957,4377.576111117177
2025-09-05 14:36:00,36.89236,1.6493059999999993,0.7813748039626045,4.484953999999999,3.125000000000001,17.939700000000016,4377.626111117177
2025-09-05 14:39:00,36.86343,1.6782409999999999,0.7900996294459596,4.513889,3.1249949999999993,19.09729999999996,4377.676111117177
2025-09-05 14:42:00,35.41666,1.6203709999999996,0.7726058888644354,4.542825,3.211805,17.36110000000002,4377.726111117177
2025-09-05 14:45:00,35.90857,1.7361109999999993,0.8074571266838432,4.57176,3.1250050000000007,19.09729999999996,4377.776111117178
2025-09-05 14:48:00,36.89236,1.6493059999999993,0.7524499459759348,4.513889,3.125000000000001,20.543900000000008,4377.826111117178
2025-09-05 14:51:00,36.89236,1.6782409999999999,0.7900996294459596,4.513889,3.1249949999999993,19.097199999999987,4377.876111117178
2025-09-05 14:54:00,36.89236,1.6493059999999993,0.7220518850536359,4.484953999999999,3.0671299999999997,17.36110000000002,4377.926111117178
2025-09-05 14:57:00,34.43287,1.5914349999999997,0.7637984790411433,4.369212999999999,3.0671289999999996,17.361099999999965,4377.976111117178
2025-09-05 15:00:00,33.47801,1.6782409999999999,0.7901045519150277,4.484953999999999,3.0960650000000003,19.386599999999987,4378.0261111171785
2025-09-05 15:03:00,35.41666,1.7361110000000002,0.8074521300692824,4.600695,3.1539349999999997,18.22919999999999,4378.076111117179
2025-09-05 15:06:00,35.4456,1.7361110000000002,0.807448132750139,4.571759,3.1249949999999993,18.229100000000017,4378.126111117179
2025-09-05 15:09:00,34.4618,1.7361110000000002,0.7778609730293148,4.456018,2.9803229999999994,16.782399999999996,4378.176111117179
2025-09-05 15:12:00,34.4618,1.7939809999999996,0.8246595695959982,4.5428239999999995,3.038195000000001,19.96519999999998,4378.226111117179
2025-09-05 15:15:00,36.37153,1.6782409999999999,0.790104551915026,4.484954,3.0960649999999994,18.229100000000017,4378.276111117179
2025-09-05 15:18:00,35.41666,1.7071759999999996,0.7987960384913009,4.427083,3.009258,17.361099999999965,4378.32611111718
2025-09-05 15:21:00,33.96991,1.6782409999999999,0.8179960190810622,4.456018,3.0960649999999994,17.93979999999999,4378.37611111718
2025-09-05 15:24:00,33.96991,1.7939809999999996,0.8246544997877839,4.571759,3.067125,17.071799999999996,4378.42611111718
2025-09-05 15:27:00,35.41666,1.6782409999999999,0.790104551915026,4.484954,3.0960649999999994,19.386599999999987,4378.47611111718
2025-09-05 15:30:00,34.43287,1.6782409999999999,0.7901035674242083,4.427083,3.0381929999999997,18.518500000000017,4378.52611111718
2025-09-05 15:33:00,34.43287,1.6782409999999999,0.7901006139427688,4.398148,3.0092550000000005,17.361099999999965,4378.5761111171805
2025-09-05 15:36:00,34.43287,1.6493059999999993,0.7813748039626045,4.282407999999999,2.922454000000001,17.93979999999999,4378.626111117181
2025-09-05 15:39:00,32.98611,1.6493059999999993,0.7813748039626045,4.282407999999999,2.922454000000001,17.939800000000048,4378.676111117181
2025-09-05 15:42:00,32.98611,1.7361109999999993,0.8074521300692822,4.369212999999999,2.922453,19.097199999999987,4378.726111117181
2025-09-05 15:45:00,34.4618,1.6493059999999993,0.7813748039626027,4.427084,3.0671299999999997,18.22919999999999,4378.776111117181
2025-09-05 15:48:00,33.96991,1.5914349999999997,0.7637994408753057,4.427084,3.1250009999999993,15.9144,4378.826111117181
2025-09-05 15:51:00,33.96991,1.6203709999999996,0.7726058888644354,4.369212999999999,3.0381929999999997,16.782399999999996,4378.876111117182
2025-09-05 15:54:00,33.96991,1.6493059999999993,0.7813708959779221,4.398148,3.038190000000001,17.650400000000047,4378.926111117182
2025-09-05 15:57:00,32.52315,1.6493059999999993,0.7524499459759348,4.369212999999999,2.9803240000000004,17.07170000000002,4378.976111117182
2025-09-05 16:00:00,34.43287,1.6493059999999993,0.7813748039626045,4.282407999999999,2.922454000000001,18.80789999999996,4379.026111117182
2025-09-05 16:03:00,35.4456,1.765046,0.8160726959046438,4.369212999999999,2.8935179999999994,17.93979999999999,4379.076111117182
2025-09-05 16:06:00,34.43287,1.7361109999999993,0.8074481327501388,4.513889,3.067125,19.386500000000012,4379.1261111171825
2025-09-05 16:09:00,33.96991,1.7361110000000002,0.807449132082217,4.456018,3.0092550000000005,18.518599999999992,4379.176111117183
2025-09-05 16:12:00,36.19791,1.7071759999999996,0.8268969458986154,4.571759,3.1828700000000003,18.518599999999992,4379.226111117183
2025-09-05 16:15:00,36.0243,1.7361110000000002,0.807448132750139,4.571759,3.1249949999999993,19.965299999999957,4379.276111117183
2025-09-05 16:18:00,35.41666,1.7939809999999996,0.7946308067491908,4.456018,2.922453,19.097199999999987,4379.326111117183
2025-09-05 16:21:00,32.98611,1.7071769999999997,0.798796338271341,4.4560189999999995,3.0381929999999997,17.650400000000047,4379.376111117183
2025-09-05 16:24:00,32.98611,1.7361119999999994,0.8357622322625017,4.484954,3.0671299999999997,18.51849999999996,4379.426111117184
2025-09-05 16:27:00,32.98611,1.7071769999999997,0.7694267429582815,4.600695,3.1539350000000006,17.071799999999996,4379.476111117184
2025-09-05 16:30:00,32.98611,1.7939809999999996,0.824655513752542,4.456018,2.951385000000001,17.36099999999999,4379.526111117184
2025-09-05 16:33:00,32.98611,1.7361110000000002,0.807449132082217,4.456018,3.0092550000000005,16.492999999999995,4379.576111117184
2025-09-05 16:36:00,32.98611,1.7071759999999996,0.7987970304256673,4.484954,3.0671299999999997,17.93979999999999,4379.626111117184
2025-09-05 16:39:00,32.98611,1.8229160000000002,0.8332074330852697,4.456018,2.9224500000000004,18.22909999999996,4379.6761111171845
2025-09-05 16:42:00,33.96991,1.7361110000000002,0.8074531293952487,4.484954,3.038194999999999,17.07170000000002,4379.726111117185
2025-09-05 16:45:00,33.96991,1.7361110000000002,0.8074531293952487,4.484954,3.038194999999999,15.625,4379.776111117185
2025-09-05 16:48:00,33.96991,1.7939809999999996,0.8246544997877839,4.571759,3.067125,18.80789999999996,4379.826111117185
2025-09-05 16:51:00,33.96991,1.6782409999999999,0.7901035674242083,4.427083,3.0381929999999997,17.650499999999965,4379.876111117185
2025-09-05 16:54:00,33.96991,1.7071759999999996,0.7987930626791249,4.456018,3.038190000000001,15.914299999999969,4379.926111117185
2025-09-05 16:57:00,33.96991,1.7361119999999994,0.8074544272579108,4.427083,2.9803240000000004,17.071799999999996,4379.976111117186
2025-09-05 17:00:00,33.96991,1.7361120000000003,0.8074544272579112,4.369213,2.922454,16.782500000000027,4380.026111117186
2025-09-05 17:03:00,32.98611,1.9386580000000002,0.8360006527558966,4.542825,2.864584,16.203700000000026,4380.076111117186
2025-09-05 17:06:00,33.47801,1.9386579999999993,0.8670943722961609,4.658564999999999,3.009258,16.782399999999996,4380.126111117186
2025-09-05 17:09:00,33.47801,2.0254629999999993,0.8921904322007945,4.861112,3.1250050000000007,17.939900000000023,4380.176111117186
2025-09-05 17:12:00,33.96991,1.9965270000000004,0.8523391787519545,4.74537,3.0092600000000003,17.36110000000002,4380.2261111171865
2025-09-05 17:15:00,33.96991,1.7939809999999996,0.8246595695959963,4.484954,2.9803249999999997,17.650400000000047,4380.276111117187
2025-09-05 17:18:00,34.92477,1.5625,0.6970382351928679,4.166666,2.835649000000001,15.9144,4380.326111117187
2025-09-05 17:21:00,35.90857,1.3310189999999995,0.6825896956683833,3.9351849999999997,2.8935190000000004,17.93979999999999,4380.376111117187
2025-09-05 17:24:00,35.90857,1.3020830000000005,0.6733243928607753,3.8483800000000006,2.835648,18.518400000000042,4380.426111117187
2025-09-05 17:27:00,35.90857,1.3888880000000006,0.7009610910958503,3.90625,2.8067140000000004,19.09730000000002,4380.476111117187
2025-09-05 17:30:00,36.37153,1.3310189999999995,0.6825879145806352,4.050926,3.009258,17.650500000000022,4380.526111117188
2025-09-05 17:33:00,36.37153,1.3310190000000004,0.6825888051251647,3.993056,2.9513890000000007,20.254599999999982,4380.576111117188
2025-09-05 17:36:00,35.41666,1.3888889999999998,0.7009604999965958,4.137731,3.0381929999999997,17.939899999999966,4380.626111117188
2025-09-05 17:39:00,36.37153,1.475695,0.7006101803526107,4.224537000000001,3.009258,18.22919999999999,4380.676111117188
2025-09-05 17:42:00,35.41666,1.5046299999999997,0.7371336808241817,4.195601,2.9803240000000004,17.65039999999999,4380.726111117188
2025-09-05 17:45:00,35.41666,1.5914359999999999,0.7638007077723954,4.195602,2.8935190000000004,19.386599999999987,4380.7761111171885
2025-09-05 17:48:00,34.40393,1.6203709999999996,0.7726068583067536,4.253473,2.922454000000001,19.097200000000043,4380.826111117189
2025-09-05 17:51:00,33.47801,1.8229169999999995,0.8332107916802203,4.4560189999999995,2.922453,15.914300000000026,4380.876111117189
2025-09-05 17:54:00,34.43287,1.7939819999999997,0.8246588517760958,4.513889,3.009258,17.65039999999999,4380.926111117189
2025-09-05 17:57:00,33.47801,1.851852,0.8417295699304719,4.571759,3.009258,17.36110000000002,4380.976111117189
2025-09-05 18:00:00,32.52315,1.8807870000000007,0.8195449886600462,4.571759,2.951389,16.203700000000026,4381.026111117189
2025-09-05 18:03:00,31.07639,1.765047,0.7549212778755673,4.484953,2.9513890000000007,17.36110000000002,4381.07611111719
2025-09-05 18:06:00,32.98611,1.8229170000000003,0.8332128340830666,4.398148,2.864584,17.93979999999999,4381.12611111719
2025-09-05 18:09:00,33.96991,1.7939820000000006,0.824658851776096,4.484954,2.9803229999999994,17.650500000000022,4381.17611111719
2025-09-05 18:12:00,33.96991,1.851852,0.8417264847250456,4.513889000000001,2.951385000000001,18.22909999999996,4381.22611111719
2025-09-05 18:15:00,33.96991,1.7361120000000003,0.8074544272579112,4.456018,3.009259,17.071799999999996,4381.27611111719
2025-09-05 18:18:00,32.52315,1.765047,0.8160699732181201,4.513889000000001,3.038190000000001,17.361099999999965,4381.3261111171905
2025-09-05 18:21:00,33.47801,1.765047,0.8160750065617646,4.369213,2.8935190000000004,16.782400000000052,4381.376111117191
2025-09-05 18:24:00,33.47801,1.7361120000000003,0.8074524286069948,4.340279000000001,2.8935180000000003,17.939899999999966,4381.426111117191
2025-09-05 18:27:00,33.47801,1.7071769999999997,0.7987973302059657,4.3692139999999995,2.9513890000000007,16.20369999999997,4381.476111117191
2025-09-05 18:30:00,33.47801,1.8229169999999995,0.8332118128824302,4.3692139999999995,2.835649000000001,17.939899999999966,4381.526111117191
2025-09-05 18:33:00,33.96991,1.765047,0.8160750065617646,4.340278,2.864584,18.518599999999992,4381.576111117191
2025-09-05 18:36:00,32.52315,1.6782409999999999,0.7901055364043483,4.311342,2.922454,16.492999999999995,4381.626111117192
2025-09-05 18:39:00,33.47801,1.6782409999999999,0.7901006139427688,4.398148,3.0092550000000005,17.071799999999996,4381.676111117192
2025-09-05 18:42:00,33.47801,1.6782409999999999,0.7609560424232851,4.369212999999999,2.951389,19.097199999999987,4381.726111117192
2025-09-05 18:45:00,33.47801,1.7071759999999996,0.7694264508259232,4.224537,2.7777780000000005,17.36110000000002,4381.776111117192
2025-09-05 18:48:00,33.47801,1.6493060000000002,0.8356638561907568,4.253473,2.951389,15.625,4381.826111117192
2025-09-05 18:51:00,34.4618,1.6782409999999999,0.7901006139427688,4.3402780000000005,2.951385000000001,17.361199999999997,4381.8761111171925
2025-09-05 18:54:00,33.96991,1.7071760000000005,0.7694264508259235,4.224538,2.7777789999999998,15.625,4381.926111117193
2025-09-05 18:57:00,33.96991,1.6782400000000006,0.7901032663716779,4.137732000000001,2.748843,17.650500000000022,4381.976111117193
2025-09-05 19:00:00,33.96991,1.6782400000000006,0.7901052353513017,4.253471,2.864584,17.650400000000047,4382.026111117193
2025-09-05 19:03:00,34.92477,1.5335650000000003,0.688626122611332,4.195601,2.8935190000000004,18.518599999999992,4382.076111117193
2025-09-05 19:06:00,33.96991,1.5046300000000006,0.737133680824182,4.166666,2.951389,16.492999999999995,4382.126111117193
2025-09-05 19:09:00,34.92477,1.5046300000000006,0.7371318035119303,4.195602,2.9803229999999994,17.93979999999999,4382.176111117194
2025-09-05 19:12:00,35.90857,1.5625,0.7549483313722786,4.195602,2.9224500000000004,19.386600000000044,4382.226111117194
2025-09-05 19:15:00,35.4456,1.4467599999999994,0.6918280832947394,4.1666669999999995,2.9803240000000004,18.518500000000017,4382.276111117194
2025-09-05 19:18:00,35.41666,1.475695,0.7281592922219841,4.137731,2.951389,17.36110000000002,4382.326111117194
2025-09-05 19:21:00,35.41666,1.5335649999999994,0.7460626712482338,4.1666669999999995,2.922453,18.22919999999999,4382.376111117194
2025-09-05 19:24:00,35.41666,1.5046300000000006,0.7371327421687595,4.108797,2.8935190000000004,20.254599999999982,4382.4261111171945
2025-09-05 19:27:00,34.4618,1.4178240000000004,0.7100747606270986,4.079861,2.95139,16.782399999999996,4382.476111117195
2025-09-05 19:30:00,35.41666,1.5335650000000003,0.7728846130608639,4.253472,3.038194999999999,16.203700000000026,4382.526111117195
2025-09-05 19:33:00,35.90857,1.5335650000000003,0.7460636176914697,4.3402780000000005,3.0960649999999994,18.518500000000017,4382.576111117195
2025-09-05 19:36:00,34.92477,1.5625010000000001,0.6970385252616886,4.282407,2.9513890000000007,18.807900000000018,4382.626111117195
2025-09-05 19:39:00,34.92477,1.6203710000000004,0.7726029805286827,4.3402780000000005,3.0092550000000005,18.229100000000017,4382.676111117195
2025-09-05 19:42:00,34.92477,1.6782409999999999,0.790104551915026,4.369214,2.9803249999999997,18.22919999999999,4382.726111117196
2025-09-05 19:45:00,33.47801,1.5335650000000003,0.7460636176914712,4.224538,2.9803250000000006,17.650500000000022,4382.776111117196
2025-09-05 19:48:00,34.4618,1.6203710000000004,0.7726058888644356,4.311343,2.9803229999999994,16.20369999999997,4382.826111117196
2025-09-05 19:51:00,34.4618,1.6782409999999999,0.7901006139427688,4.3402780000000005,2.951385000000001,18.80789999999996,4382.876111117196
2025-09-05 19:54:00,35.41666,1.6203709999999996,0.7726029805286826,4.369213,3.038190000000001,17.93979999999999,4382.926111117196
2025-09-05 19:57:00,33.96991,1.6493060000000002,0.781375780955069,4.311342,2.951389,16.782399999999996,4382.9761111171965
2025-09-05 20:00:00,33.96991,1.6782409999999999,0.7901055364043483,4.3402769999999995,2.951389,18.51849999999996,4383.026111117197
2025-09-05 20:03:00,34.92477,1.6782409999999999,0.7901045519150277,4.484953999999999,3.0960650000000003,17.65039999999999,4383.076111117197
2025-09-05 20:06:00,33.96991,1.6493059999999993,0.7813738269686562,4.369212999999999,3.009258,16.782399999999996,4383.126111117197
2025-09-05 20:09:00,33.96991,1.6782409999999999,0.7901006139427688,4.398148,3.0092550000000005,15.914299999999969,4383.176111117197
2025-09-05 20:12:00,34.92477,1.6203709999999996,0.7726058888644354,4.340278,3.009258,16.203700000000026,4383.226111117197
2025-09-05 20:15:00,33.96991,1.6203709999999996,0.7439072757414635,4.224537,2.8645830000000005,16.782399999999996,4383.276111117198
2025-09-05 20:18:00,32.98611,1.5625010000000001,0.6970374720325881,4.137732000000001,2.8067130000000002,18.22919999999999,4383.326111117198
2025-09-05 20:21:00,32.00232,1.649305,0.7524486277709967,4.137732000000001,2.748843,16.782399999999996,4383.376111117198
2025-09-05 20:24:00,33.47801,1.649305,0.7813745016059608,4.108796000000001,2.748843,15.625,4383.426111117198
2025-09-05 20:27:00,34.75116,1.5914349999999997,0.7638004027080183,3.993055,2.6909730000000005,18.51849999999996,4383.476111117198
2025-09-05 20:30:00,33.47801,1.5914349999999997,0.7637994408753074,4.137732,2.835649000000001,17.93979999999999,4383.5261111171985
2025-09-05 20:33:00,34.92477,1.5046300000000006,0.6801753927292368,4.166666,2.8935190000000004,17.071799999999996,4383.576111117199
2025-09-05 20:36:00,34.92477,1.5625,0.754951193886212,4.050927000000001,2.7777780000000005,17.361099999999965,4383.626111117199
2025-09-05 20:39:00,34.92477,1.4467599999999994,0.6918280832947394,3.9351849999999997,2.7488420000000007,15.04630000000003,4383.676111117199
2025-09-05 20:42:00,34.92477,1.475695,0.7545384834174537,3.993056,2.835648,16.203700000000026,4383.726111117199
2025-09-05 20:45:00,34.92477,1.5335649999999994,0.7460626712482338,4.021992,2.7777780000000005,17.650400000000047,4383.776111117199
2025-09-05 20:48:00,34.4618,1.4467599999999994,0.7191392593210537,3.8773150000000003,2.719907,17.071799999999996,4383.8261111172
2025-09-05 20:51:00,34.4618,1.4467599999999994,0.7452966706827374,3.993056,2.8645830000000005,20.254599999999982,4383.8761111172
2025-09-05 20:54:00,34.43287,1.5335649999999994,0.7460626712482338,4.1666669999999995,2.922453,18.80789999999996,4383.9261111172
2025-09-05 20:57:00,35.41666,1.4178249999999997,0.7100750747293352,4.050926,2.922454,19.386600000000044,4383.9761111172
2025-09-05 21:00:00,34.92477,1.4467599999999994,0.7191392593210537,3.993056,2.835648,16.20369999999997,4384.0261111172
2025-09-05 21:03:00,33.47801,1.475695,0.7281592922219841,4.050926,2.864584,17.071799999999996,4384.0761111172005
2025-09-05 21:06:00,34.92477,1.5914350000000006,0.7353268099881268,4.079861,2.748843,17.93979999999999,4384.126111117201
2025-09-05 21:09:00,33.96991,1.5046300000000006,0.7093514298433323,3.9641200000000003,2.719907,18.229100000000017,4384.176111117201
2025-09-05 21:12:00,33.96991,1.5046300000000006,0.7371327421687578,4.021991000000001,2.8067129999999993,16.49309999999997,4384.226111117201
2025-09-05 21:15:00,34.92477,1.4467600000000003,0.7191392593210539,4.021991000000001,2.8645829999999997,18.807799999999986,4384.276111117201
2025-09-05 21:18:00,34.92477,1.4467600000000003,0.6631528127963796,4.021991000000001,2.8067130000000002,16.493000000000052,4384.326111117201
2025-09-05 21:21:00,34.92477,1.4467600000000003,0.7191401822127386,3.9641200000000003,2.8067130000000002,17.071699999999964,4384.376111117202
2025-09-05 21:24:00,34.4618,1.475695,0.7281574306085672,4.050927000000001,2.8645830000000005,16.78230000000002,4384.426111117202
2025-09-05 21:27:00,33.47801,1.5046300000000006,0.737133680824182,3.9641200000000003,2.748843,15.335699999999974,4384.476111117202
2025-09-05 21:30:00,33.47801,1.5046300000000006,0.7371318035119303,4.050927000000001,2.835648,17.939700000000016,4384.526111117202
2025-09-05 21:33:00,34.4618,1.5335650000000003,0.7460636176914712,4.137732,2.8935190000000004,17.361000000000047,4384.576111117202
2025-09-05 21:36:00,34.43287,1.5046299999999997,0.6801743571828789,4.0509260000000005,2.7777780000000005,17.071699999999964,4384.6261111172025
2025-09-05 21:39:00,33.96991,1.5046299999999997,0.7371336808241817,3.993055,2.7777780000000005,17.071799999999996,4384.676111117203
2025-09-05 21:42:00,32.98611,1.5335650000000003,0.718050068077817,3.9641199999999994,2.6909719999999995,16.203700000000026,4384.726111117203
2025-09-05 21:45:00,33.47801,1.5335650000000003,0.7180490769682825,4.079862,2.8067129999999993,18.518500000000017,4384.776111117203
2025-09-05 21:48:00,33.47801,1.5914350000000006,0.7638004027080186,4.050925,2.748843,17.939899999999966,4384.826111117203
2025-09-05 21:51:00,33.47801,1.5914350000000006,0.763799440875306,4.108796000000001,2.8067129999999993,17.65039999999999,4384.876111117203
2025-09-05 21:54:00,34.43287,1.5625,0.7267081759608233,4.195602,2.8935190000000004,16.78230000000002,4384.926111117204
2025-09-05 21:57:00,32.98611,1.649305,0.7220515987388021,4.108796000000001,2.6909730000000005,15.9144,4384.976111117204
2025-09-05 22:00:00,32.98611,1.649305,0.7813754785981668,4.050925,2.6909730000000005,17.36110000000002,4385.026111117204
2025-09-05 22:03:00,33.96991,1.5625,0.7549531022216542,4.050925,2.7777780000000005,17.650500000000022,4385.076111117204
2025-09-05 22:06:00,32.98611,1.5914350000000006,0.763799440875306,4.108796000000001,2.8067129999999993,16.20369999999997,4385.126111117204
2025-09-05 22:09:00,32.52315,1.5914350000000006,0.763799440875306,3.993055000000001,2.6909719999999995,17.650500000000022,4385.1761111172045
2025-09-05 22:12:00,33.47801,1.5914350000000006,0.763799440875306,4.108796000000001,2.8067129999999993,17.361000000000047,4385.226111117205
2025-09-05 22:15:00,33.47801,1.649305,0.7813745016059608,4.108796000000001,2.748843,18.22920000000005,4385.276111117205
2025-09-05 22:18:00,32.98611,1.5625,0.7549531022216542,4.050925,2.7777780000000005,16.782399999999996,4385.326111117205
2025-09-05 22:21:00,33.47801,1.5335650000000003,0.7460645641332863,4.050925,2.8067130000000002,15.625,4385.376111117205
2025-09-05 22:24:00,33.47801,1.5914350000000006,0.763799440875306,4.108796000000001,2.8067129999999993,17.36110000000002,4385.426111117205
2025-09-05 22:27:00,33.47801,1.649305,0.7220515987388021,4.108796000000001,2.6909730000000005,17.361099999999965,4385.476111117206
2025-09-05 22:30:00,32.52315,1.5914350000000006,0.763799440875306,3.993055000000001,2.6909719999999995,16.78249999999997,4385.526111117206
2025-09-05 22:33:00,33.47801,1.6782400000000006,0.7901042508622395,4.02199,2.633102,17.939800000000048,4385.576111117206
2025-09-05 22:36:00,33.47801,1.5625,0.7549531022216542,4.050925,2.7777780000000005,15.9144,4385.626111117206
2025-09-05 22:39:00,33.47801,1.5625,0.754952148054652,4.02199,2.7488420000000007,15.046299999999974,4385.676111117206
2025-09-05 22:42:00,33.47801,1.5625,0.7549531022216542,4.050925,2.7777780000000005,15.914300000000026,4385.7261111172065
2025-09-05 22:45:00,32.98611,1.5625,0.8079907472799359,4.050925,2.835648,16.782400000000052,4385.776111117207
2025-09-05 22:48:00,32.98611,1.5914350000000006,0.763799440875306,3.993055000000001,2.6909719999999995,17.36110000000002,4385.826111117207
2025-09-05 22:51:00,32.98611,1.5625,0.7549521480546503,3.993055000000001,2.719907,16.782399999999996,4385.876111117207
2025-09-05 22:54:00,32.98611,1.5914359999999999,0.7637997459394189,4.021991000000001,2.719907,16.49309999999997,4385.926111117207
2025-09-05 22:57:00,32.98611,1.6203710000000004,0.7439062601692616,3.9351860000000007,2.5752309999999996,16.492999999999995,4385.976111117207
2025-09-05 23:00:00,32.00232,1.7071760000000005,0.7987960384913011,3.7905100000000003,2.3726849999999997,14.75690000000003,4386.026111117208
2025-09-05 23:03:00,30.55556,1.5914359999999999,0.7910528771364523,3.7615740000000004,2.4884250000000003,16.782400000000052,4386.076111117208
2025-09-05 23:06:00,31.53935,1.5625010000000001,0.7549515003566728,3.993056,2.719906,15.3356,4386.126111117208
2025-09-05 23:09:00,30.09259,1.6203710000000004,0.7439072757414638,3.645834,2.2858799999999997,15.914300000000026,4386.176111117208
2025-09-06 07:18:00,31.07639,2.1122680000000003,0.9170183528832506,4.57176,2.748843,15.335699999999974,4386.176111117208
2025-09-06 07:21:00,32.00232,2.0254630000000002,0.8604666343560861,4.456017999999999,2.6909719999999995,14.756899999999973,4386.226111117208
2025-09-06 07:24:00,32.00232,2.1122680000000003,0.9170194441053463,4.2534719999999995,2.430556,15.625,4386.2761111172085
2025-09-06 07:27:00,31.07639,1.967593,0.875489632556514,4.484953,2.8067130000000002,14.467600000000004,4386.326111117209
2025-09-06 07:30:00,31.53935,1.967593,0.8441843255629343,4.484953,2.7777770000000004,17.36110000000002,4386.376111117209
2025-09-06 07:33:00,30.55556,1.9965279999999996,0.8523383442003246,4.4270830000000005,2.6909710000000002,15.625,4386.426111117209
2025-09-06 07:36:00,30.55556,2.0254629999999993,0.8921850789682324,4.427083,2.6909710000000002,15.04630000000003,4386.476111117209
2025-09-06 07:39:00,30.55556,2.0254629999999993,0.8921850789682324,4.340278,2.604166,16.493100000000027,4386.526111117209
2025-09-06 07:42:00,31.53935,2.141203,0.9252414940422584,4.340278,2.4884259999999996,15.3356,4386.57611111721
2025-09-06 07:45:00,30.55556,2.0254629999999993,0.8921872202662771,4.311342,2.5752320000000006,14.756899999999973,4386.62611111721
2025-09-06 07:48:00,31.53935,2.054398,0.9004917589305287,4.398148000000001,2.633102,15.914300000000026,4386.67611111721
2025-09-06 07:51:00,31.53935,2.0833330000000005,0.8428161045783851,4.456018,2.6041669999999995,15.9144,4386.72611111721
2025-09-06 07:54:00,31.53935,2.0833330000000005,0.8766381766613004,4.398148000000001,2.5752309999999996,17.361000000000047,4386.77611111721
2025-09-06 07:57:00,30.55556,2.141203,0.9252436900471298,4.340277,2.4884270000000006,15.3356,4386.8261111172105
2025-09-06 08:00:00,31.53935,2.054398,0.9004917589305287,4.398148000000001,2.633102,15.625,4386.876111117211
2025-09-06 08:03:00,31.39468,2.0833330000000005,0.8766381766613004,4.398148000000001,2.5752309999999996,14.467600000000004,4386.926111117211
2025-09-06 08:06:00,31.22107,2.054398,0.9004906813843466,4.456018,2.6909710000000002,16.49309999999997,4386.976111117211
2025-09-06 08:09:00,31.13426,2.054398,0.8685652755933769,4.484953000000001,2.6909710000000002,15.3356,4387.026111117211
2025-09-06 08:12:00,30.09259,2.0833330000000005,0.9087682576527795,4.369213,2.5752309999999996,15.046399999999949,4387.076111117211
2025-09-06 08:15:00,31.07639,2.141203,0.9252414940422584,4.456018,2.604166,15.335700000000031,4387.126111117212
2025-09-06 08:18:00,31.53935,2.0254630000000002,0.860465511061044,4.398148000000001,2.633101,17.07170000000002,4387.176111117212
2025-09-06 08:21:00,31.53935,2.141203,0.9563254760753928,4.340277,2.517361,15.914300000000026,4387.226111117212
2025-09-06 08:24:00,31.53935,2.054398,0.9004917589305287,4.484953000000001,2.719907,16.492999999999995,4387.276111117212
2025-09-06 08:27:00,31.53935,2.0833330000000005,0.9087693420560989,4.600694000000001,2.8067129999999993,14.75690000000003,4387.326111117212
2025-09-06 08:30:00,31.53935,2.0833330000000005,0.8428161045783851,4.600694000000001,2.748843,16.782399999999996,4387.3761111172125
2025-09-06 08:33:00,31.53935,2.0254629999999993,0.8921861496180903,4.456018,2.719907,17.361099999999965,4387.426111117213
2025-09-06 08:36:00,31.53935,1.9965279999999996,0.8523394601087974,4.484953,2.7488420000000007,14.756999999999948,4387.476111117213
2025-09-06 08:39:00,32.52315,1.8807869999999998,0.7872804241376854,4.3402780000000005,2.6909730000000005,15.046299999999974,4387.526111117213
2025-09-06 08:42:00,32.98611,1.5335649999999994,0.68862507818974,3.8483799999999997,2.546297,15.625,4387.576111117213
2025-09-06 08:45:00,33.96991,1.186343,0.659779983524969,3.4432869999999998,2.5752309999999996,17.650500000000022,4387.626111117213
2025-09-06 08:48:00,36.16898,1.186343,0.6357200917262712,3.5590280000000005,2.6620369999999998,19.386599999999987,4387.676111117214
2025-09-06 08:51:00,36.89236,1.1574079999999993,0.6013410108316228,3.616897999999999,2.719907,22.280100000000004,4387.726111117214
2025-09-06 08:54:00,35.90857,1.2442130000000002,0.6546359215299348,3.616899,2.6620369999999998,16.49309999999997,4387.776111117214
2025-09-06 08:57:00,33.47801,1.3310190000000004,0.6825888051251632,3.790509000000001,2.748842,18.807900000000018,4387.826111117214
2025-09-06 09:00:00,33.47801,1.3888889999999998,0.6741283148281456,3.8773139999999993,2.748842,16.782399999999996,4387.876111117214
2025-09-06 09:03:00,33.47801,1.5335649999999994,0.7180490769682821,3.8773150000000003,2.604166,15.914299999999969,4387.9261111172145
2025-09-06 09:06:00,34.43287,1.5046300000000006,0.7371327421687595,3.9351849999999997,2.719907,17.361199999999997,4387.976111117215
2025-09-06 09:09:00,37.35532,1.6782409999999999,0.790104551915026,4.0509260000000005,2.6620369999999998,17.361099999999965,4388.026111117215
2025-09-06 09:12:00,34.92477,1.5335650000000003,0.7180490769682825,4.079862,2.8067129999999993,17.650400000000047,4388.076111117215
2025-09-06 09:15:00,34.92477,1.5335650000000003,0.718050068077817,4.02199,2.748842,17.361099999999965,4388.126111117215
2025-09-06 09:18:00,33.96991,1.5914350000000006,0.763799440875306,3.993055000000001,2.6909719999999995,17.93979999999999,4388.176111117215
2025-09-06 09:21:00,35.4456,1.6782400000000006,0.7901032663716779,4.137732000000001,2.748843,18.22919999999999,4388.226111117216
2025-09-06 09:24:00,37.81829,1.5914350000000006,0.7638004027080186,4.166666,2.864584,17.93979999999999,4388.276111117216
2025-09-06 09:27:00,37.81829,1.6782409999999999,0.7901035674242083,4.311343,2.922453,17.93979999999999,4388.326111117216
2025-09-06 09:30:00,38.33912,1.5914359999999999,0.7637997459394189,4.369214,3.0671299999999997,19.09729999999996,4388.376111117216
2025-09-06 09:33:00,36.89236,1.5625,0.754952148054652,4.4560189999999995,3.1828710000000004,17.361099999999965,4388.426111117216
2025-09-06 09:36:00,35.4456,1.6782409999999999,0.8179950747562382,4.513889,3.1539349999999997,19.386600000000044,4388.4761111172165
2025-09-06 09:39:00,36.37153,1.6493059999999993,0.7813699189780451,4.513889,3.15393,18.807799999999986,4388.526111117217
2025-09-06 09:42:00,36.37153,1.7071759999999996,0.7987970304256692,4.5428239999999995,3.125000000000001,17.939900000000023,4388.576111117217
2025-09-06 09:45:00,34.4618,1.6493059999999993,0.7524499459759348,4.369212999999999,2.9803240000000004,20.543999999999983,4388.626111117217
2025-09-06 09:48:00,33.47801,1.6493059999999993,0.7813757809550688,4.3402769999999995,2.9803240000000004,18.518599999999992,4388.676111117217
2025-09-06 09:51:00,33.47801,1.6782409999999999,0.7901055364043483,4.3402769999999995,2.951389,15.9144,4388.726111117217
2025-09-06 09:54:00,34.4618,1.7361109999999993,0.7778620203965988,4.2534719999999995,2.7777780000000005,17.93979999999999,4388.776111117218
2025-09-06 09:57:00,35.41666,1.6203709999999996,0.7726078277476032,4.137731,2.8067130000000002,19.675899999999956,4388.826111117218
2025-09-06 10:00:00,32.98611,1.6493060000000002,0.7813748039626047,4.253473,2.8935190000000004,18.229100000000017,4388.876111117218
2025-09-06 10:03:00,35.41666,1.6782409999999999,0.8179950747562382,4.513889,3.1539349999999997,19.097200000000043,4388.926111117218
2025-09-06 10:06:00,35.41666,1.6782409999999999,0.790104551915026,4.427084,3.038194999999999,17.650500000000022,4388.976111117218
2025-09-06 10:09:00,35.41666,1.5914359999999999,0.7637958985930022,4.3402780000000005,3.038190000000001,17.071799999999996,4389.0261111172185
2025-09-06 10:12:00,35.41666,1.5335649999999994,0.7180500680778168,4.1666669999999995,2.8935190000000004,19.965299999999957,4389.076111117219
2025-09-06 10:15:00,36.37153,1.4467590000000001,0.6918277789964429,3.993056,2.8067140000000004,19.96519999999998,4389.126111117219
2025-09-06 10:18:00,35.41666,1.4178249999999997,0.7100732449071139,4.021992,2.8935180000000003,17.650500000000022,4389.176111117219
2025-09-06 10:21:00,35.90857,1.4467600000000003,0.6631528127963796,4.021991000000001,2.8067130000000002,16.492999999999995,4389.226111117219
2025-09-06 10:24:00,35.90857,1.5335650000000003,0.7460626712482341,4.224537,2.9803229999999994,17.07170000000002,4389.276111117219
2025-09-06 10:27:00,36.89236,1.5335650000000003,0.7460636176914697,4.282408,3.038194999999999,17.361199999999997,4389.32611111722
2025-09-06 10:30:00,35.90857,1.5625,0.7549473771980939,4.4270830000000005,3.15393,18.807900000000018,4389.37611111722
2025-09-06 10:33:00,35.90857,1.5625010000000001,0.6970374720325881,4.427084,3.0960649999999994,19.097199999999987,4389.42611111722
2025-09-06 10:36:00,34.43287,1.6493059999999993,0.7813738269686562,4.369212999999999,3.009258,17.071699999999964,4389.47611111722
2025-09-06 10:39:00,34.4618,1.6493059999999993,0.7813738269686562,4.369212999999999,3.009258,17.650499999999965,4389.52611111722
2025-09-06 10:42:00,34.43287,1.6493059999999993,0.7220529643148124,4.3402769999999995,2.922454000000001,17.939899999999966,4389.5761111172205
2025-09-06 10:45:00,34.4618,1.6493059999999993,0.7813738269686562,4.369212999999999,3.009258,17.93979999999999,4389.626111117221
2025-09-06 10:48:00,36.37153,1.7361110000000002,0.807449132082217,4.369213,2.9224500000000004,18.22919999999999,4389.676111117221
2025-09-06 10:51:00,36.28472,1.649305,0.7524445333312668,4.3402780000000005,2.951385000000001,17.93979999999999,4389.726111117221
2025-09-06 10:54:00,35.90857,1.5335650000000003,0.7460598319100024,4.253472,3.0092550000000005,18.518599999999992,4389.776111117221
2025-09-06 10:57:00,35.90857,1.4467600000000003,0.7191401822127386,4.079861,2.922454,17.071799999999996,4389.826111117221
2025-09-06 11:00:00,35.90857,1.475695,0.7281592922219841,4.079861,2.8935190000000004,18.518500000000017,4389.876111117222
2025-09-06 11:03:00,35.90857,1.5046300000000006,0.737133680824182,4.079861,2.864584,17.071799999999996,4389.926111117222
2025-09-06 11:06:00,35.73495,1.5046300000000006,0.737133680824182,4.166666,2.951389,16.782399999999996,4389.976111117222
2025-09-06 11:09:00,36.37153,1.5914350000000006,0.7637955935299449,4.224537000000001,2.9224500000000004,18.807799999999986,4390.026111117222
2025-09-06 11:12:00,36.37153,1.475695,0.7281574306085672,4.195602,3.009258,18.80789999999996,4390.076111117222
2025-09-06 11:15:00,36.31366,1.475695,0.7281574306085672,4.195602,3.009258,16.782399999999996,4390.1261111172225
2025-09-06 11:18:00,35.90857,1.5335650000000003,0.718050068077817,4.224537,2.951389,16.492999999999995,4390.176111117223
2025-09-06 11:21:00,35.90857,1.5046299999999997,0.7371327421687591,4.137732,2.922454000000001,18.518500000000017,4390.226111117223
2025-09-06 11:24:00,35.4456,1.5914350000000006,0.7638004027080186,4.166666,2.864584,16.782399999999996,4390.276111117223
2025-09-06 11:27:00,35.41666,1.649305,0.7813735246122744,4.282407,2.922453,18.807799999999986,4390.326111117223
2025-09-06 11:30:00,37.81829,1.6782400000000006,0.7901032663716779,4.456019,3.0671299999999997,17.36110000000002,4390.376111117223
2025-09-06 11:33:00,37.87616,1.5625,0.7267081759608233,4.4270830000000005,3.125000000000001,18.22919999999999,4390.426111117224
2025-09-06 11:36:00,36.89236,1.5335650000000003,0.7460626712482341,4.282407,3.0381929999999997,17.93979999999999,4390.476111117224
2025-09-06 11:39:00,35.4456,1.5625,0.7549521480546503,4.3402780000000005,3.0671299999999997,18.22919999999999,4390.526111117224
2025-09-06 11:42:00,35.4456,1.5914350000000006,0.7637994408753077,4.398148,3.0960650000000003,18.22919999999999,4390.576111117224
2025-09-06 11:45:00,35.41666,1.5914350000000006,0.763799440875306,4.3402780000000005,3.038194999999999,16.78249999999997,4390.626111117224
2025-09-06 11:48:00,35.4456,1.5625,0.7819905103818985,4.311342000000001,3.0671299999999997,16.493100000000027,4390.6761111172245
2025-09-06 11:51:00,35.41666,1.649305,0.7813735246122744,4.456019,3.0960650000000003,17.65039999999999,4390.726111117225
2025-09-06 11:54:00,37.35532,1.649305,0.7524486277709967,4.484954000000001,3.0960650000000003,17.93979999999999,4390.776111117225
2025-09-06 11:57:00,37.35532,1.5335650000000003,0.7460636176914697,4.3402780000000005,3.0960649999999994,17.36110000000002,4390.826111117225
2025-09-06 12:00:00,35.90857,1.475695,0.7006101803526107,4.253472,3.0381929999999997,18.22919999999999,4390.876111117225
2025-09-06 12:03:00,37.35532,1.5625,0.754952148054652,4.311343,3.038195000000001,18.807900000000018,4390.926111117225
2025-09-06 12:06:00,36.89236,1.475695,0.7281546381780238,4.224537000000001,3.038190000000001,18.807800000000043,4390.976111117226
2025-09-06 12:09:00,36.89236,1.475695,0.7281546381780238,4.195602,3.0092550000000005,17.939900000000023,4391.026111117226
2025-09-06 12:12:00,37.87616,1.5625,0.754955964714046,4.369214,3.09607,18.518500000000017,4391.076111117226
2025-09-06 12:15:00,38.33912,1.4178249999999997,0.6545797343189848,4.282407999999999,3.0960649999999994,18.807800000000043,4391.126111117226
2025-09-06 12:18:00,37.35532,1.475695,0.7281546381780238,4.195602,3.0092550000000005,17.650499999999965,4391.176111117226
2025-09-06 12:21:00,37.35532,1.475695,0.728158361415971,4.108797,2.922454000000001,17.65039999999999,4391.2261111172265
2025-09-06 12:24:00,35.90857,1.5046299999999997,0.7637337380894563,4.195601,3.009258,18.22919999999999,4391.276111117227
2025-09-06 12:27:00,35.90857,1.5046300000000006,0.7371327421687578,4.2534730000000005,3.038194999999999,18.807799999999986,4391.326111117227
2025-09-06 12:30:00,36.89236,1.475695,0.7545340157377772,4.311343,3.15393,18.807800000000043,4391.376111117227
2025-09-06 12:33:00,37.35532,1.5335649999999994,0.7728882463655253,4.456017999999999,3.2407449999999995,18.51849999999996,4391.426111117227
2025-09-06 12:36:00,35.90857,1.475695,0.7006053079152829,4.340279,3.1249949999999993,17.93979999999999,4391.476111117227
2025-09-06 12:39:00,35.90857,1.4178249999999997,0.6829962104811749,4.224538,3.0671250000000008,18.807900000000018,4391.526111117228
2025-09-06 12:42:00,34.4618,1.4467599999999994,0.7191383364279973,4.1666669999999995,3.009258,18.807900000000018,4391.576111117228
2025-09-06 12:45:00,34.4618,1.475695,0.6716849955004719,4.166666,2.922454000000001,16.203700000000026,4391.626111117228
2025-09-06 12:48:00,34.43287,1.4467600000000003,0.7191383364279976,4.195602,3.0381929999999997,19.675900000000013,4391.676111117228
2025-09-06 12:51:00,35.41666,1.6203700000000003,0.80007464963516,4.253472,2.951389999999999,18.22919999999999,4391.726111117228
2025-09-06 12:54:00,35.90857,1.5046300000000006,0.7637328371273244,4.456019,3.2696750000000003,16.20369999999997,4391.7761111172285
2025-09-06 12:57:00,36.89236,1.475695,0.7281620846316899,4.456019,3.26968,20.25460000000004,4391.826111117229
2025-09-06 13:00:00,36.37153,1.475695,0.7281583614159693,4.2534730000000005,3.0671299999999997,16.203700000000026,4391.876111117229
2025-09-06 13:03:00,36.37153,1.5625,0.754951193886212,4.195602,2.922453,18.80789999999996,4391.926111117229
2025-09-06 13:06:00,35.90857,1.4467600000000003,0.7191383364279976,4.195602,3.0381929999999997,18.229100000000017,4391.976111117229
2025-09-06 13:09:00,36.37153,1.5046300000000006,0.7637337380894565,4.166666,2.9803229999999994,17.071799999999996,4392.026111117229
2025-09-06 13:12:00,36.37153,1.475695,0.7281546381780238,4.195602,3.0092550000000005,17.361199999999997,4392.07611111723
2025-09-06 13:15:00,35.90857,1.475695,0.7281574306085672,4.340279,3.1539349999999997,17.361099999999965,4392.12611111723
2025-09-06 13:18:00,35.90857,1.5335649999999994,0.7460674034502092,4.427084,3.182875,18.80789999999996,4392.17611111723
2025-09-06 13:21:00,35.41666,1.3888889999999998,0.7009568725383292,4.311343,3.2118009999999995,17.650400000000047,4392.22611111723
2025-09-06 13:24:00,35.41666,1.4178249999999997,0.7100741598189024,4.224538,3.0960649999999994,17.07170000000002,4392.27611111723
2025-09-06 13:27:00,36.37153,1.475695,0.7281574306085672,4.195602,3.009258,18.22919999999999,4392.3261111172305
2025-09-06 13:30:00,35.41666,1.4178240000000004,0.6545804457848954,4.166666,2.9803250000000006,17.65039999999999,4392.376111117231
2025-09-06 13:33:00,34.4618,1.5046300000000006,0.7371327421687578,4.2534730000000005,3.038194999999999,17.650500000000022,4392.426111117231
2025-09-06 13:36:00,36.89236,1.5046289999999996,0.7371314941142048,4.311343,3.0960650000000003,19.675900000000013,4392.476111117231
2025-09-06 13:39:00,36.89236,1.3310189999999995,0.6825843523894329,4.195602,3.15393,15.914300000000026,4392.526111117231
2025-09-06 13:42:00,36.89236,1.359953,0.6917999035921251,4.108796,3.038195000000001,19.097200000000043,4392.576111117231
2025-09-06 13:45:00,37.81829,1.1574080000000002,0.6261712139766678,3.9641209999999996,3.0960650000000003,19.965299999999957,4392.626111117232
2025-09-06 13:48:00,38.33912,1.1284719999999995,0.6165554405162427,3.790509,2.951385000000001,18.807800000000043,4392.676111117232
2025-09-06 13:51:00,40.76968,0.9548610000000002,0.5794327428328027,3.6458329999999997,3.0092550000000005,17.36110000000002,4392.726111117232
2025-09-06 13:54:00,39.78588,1.070602,0.6424276327765224,3.8483800000000006,3.125000000000001,19.675900000000013,4392.776111117232
2025-09-06 13:57:00,38.33912,1.2442130000000002,0.6546402489765089,4.195602000000001,3.2407450000000004,18.518500000000017,4392.826111117232
2025-09-06 14:00:00,35.90857,1.359954,0.6917957273523969,4.224537000000001,3.15393,17.939899999999966,4392.8761111172325
2025-09-06 14:03:00,35.90857,1.359953,0.6917963086266381,4.166666,3.0960610000000006,20.254699999999957,4392.926111117233
2025-09-06 14:06:00,35.41666,1.5335649999999994,0.7728791630672118,4.282407999999999,3.067125,19.675999999999988,4392.976111117233
2025-09-06 14:09:00,36.37153,1.5046300000000006,0.7371280488705679,4.3402780000000005,3.1249949999999993,18.80789999999996,4393.026111117233
2025-09-06 14:12:00,36.89236,1.5335650000000003,0.7460626712482341,4.398149,3.1539349999999997,16.782399999999996,4393.076111117233
