Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-06 14:15:00,37.87616,1.5914349999999997,0.7637984790411433,4.398149,3.0960650000000003,18.518500000000017,4393.126111117233
2025-09-06 14:18:00,36.89236,1.5914349999999997,0.7910562562069174,4.398149,3.1250050000000007,19.097199999999987,4393.176111117234
2025-09-06 14:21:00,37.81829,1.5046299999999997,0.7893233873411755,4.427084000000001,3.26968,17.650500000000022,4393.226111117234
2025-09-06 14:24:00,36.89236,1.5335650000000003,0.7180451125133627,4.282408,3.0092550000000005,18.807900000000018,4393.276111117234
2025-09-06 14:27:00,36.89236,1.5046299999999997,0.73713180351193,4.224537,3.009258,20.833399999999983,4393.326111117234
2025-09-06 14:30:00,36.89236,1.475695,0.7281546381780238,4.224537000000001,3.038190000000001,17.650499999999965,4393.376111117234
2025-09-06 14:33:00,35.41666,1.5046300000000006,0.7371318035119303,4.369214,3.1539349999999997,19.675999999999988,4393.4261111172345
2025-09-06 14:36:00,35.41666,1.5914350000000006,0.7638032881974438,4.398149000000001,3.09607,17.65039999999999,4393.476111117235
2025-09-06 14:39:00,36.37153,1.475695,0.7281574306085672,4.369214,3.1828700000000003,17.071799999999996,4393.526111117235
2025-09-06 14:42:00,36.37153,1.475695,0.7281620846316899,4.398149000000001,3.2118100000000007,17.071799999999996,4393.576111117235
2025-09-06 14:45:00,35.41666,1.5625,0.7549521480546503,4.2534730000000005,2.9803249999999997,15.625,4393.626111117235
2025-09-06 14:48:00,36.37153,1.5914349999999997,0.7637955935299445,4.253472,2.951385000000001,19.675900000000013,4393.676111117235
2025-09-06 14:51:00,35.21412,1.5335650000000003,0.7460626712482341,4.224537,2.9803229999999994,19.386500000000012,4393.726111117236
2025-09-06 14:54:00,35.90857,1.5625,0.754952148054652,4.398148,3.125000000000001,18.518500000000017,4393.776111117236
2025-09-06 14:57:00,35.90857,1.5046299999999997,0.7371327421687591,4.340278,3.125000000000001,18.229100000000017,4393.826111117236
2025-09-06 15:00:00,35.90857,1.5335650000000003,0.7728873380411939,4.398149,3.182875,18.518500000000017,4393.876111117236
2025-09-06 15:03:00,35.90857,1.5335650000000003,0.7460626712482341,4.398149,3.1539349999999997,15.914299999999969,4393.926111117236
2025-09-06 15:06:00,35.90857,1.5914350000000006,0.73532076508747,4.369214,3.0381899999999993,17.361199999999997,4393.9761111172365
2025-09-06 15:09:00,35.90857,1.5046300000000006,0.7371327421687578,4.2534730000000005,3.038194999999999,18.229100000000017,4394.026111117237
2025-09-06 15:12:00,36.37153,1.4467600000000003,0.7191355677405868,4.224537000000001,3.0671250000000008,18.80789999999996,4394.076111117237
2025-09-06 15:15:00,35.90857,1.475695,0.7281537073650631,4.3402780000000005,3.15393,18.22909999999996,4394.126111117237
2025-09-06 15:18:00,35.90857,1.5335650000000003,0.746058885461083,4.369213,3.1249949999999993,17.93979999999999,4394.176111117237
2025-09-06 15:21:00,35.90857,1.5914349999999997,0.7638032881974436,4.427084000000001,3.1250050000000007,19.386599999999987,4394.226111117237
2025-09-06 15:24:00,36.37153,1.5914350000000006,0.7054159191416552,4.542824,3.182875,18.51849999999996,4394.276111117238
2025-09-06 15:27:00,35.41666,1.5625,0.7819850165295155,4.398148,3.15393,18.518500000000017,4394.326111117238
2025-09-06 15:30:00,36.37153,1.5335650000000003,0.7460626712482341,4.456019,3.211805,17.361199999999997,4394.376111117238
2025-09-06 15:33:00,36.37153,1.5335650000000003,0.746058885461083,4.4270830000000005,3.1828649999999996,18.807800000000043,4394.426111117238
2025-09-06 15:36:00,36.37153,1.5625,0.7549473771980939,4.4270830000000005,3.15393,17.36110000000002,4394.476111117238
2025-09-06 15:39:00,35.41666,1.6203710000000004,0.7726068583067539,4.427084,3.0960650000000003,19.675999999999988,4394.5261111172385
2025-09-06 15:42:00,36.37153,1.5625,0.754955964714046,4.484954000000001,3.2118100000000007,18.51849999999996,4394.576111117239
2025-09-06 15:45:00,36.89236,1.6782400000000006,0.7901081888095066,4.542824,3.1539399999999995,21.412099999999953,4394.626111117239
2025-09-06 15:48:00,35.90857,1.5335650000000003,0.7460626712482341,4.398149,3.1539349999999997,17.650499999999965,4394.676111117239
2025-09-06 15:51:00,36.89236,1.5335650000000003,0.7460626712482341,4.398149,3.1539349999999997,18.518500000000017,4394.726111117239
2025-09-06 15:54:00,36.89236,1.5335650000000003,0.7460674034502094,4.427084000000001,3.182875,18.518500000000017,4394.776111117239
2025-09-06 15:57:00,36.89236,1.5335650000000003,0.7460626712482341,4.398149,3.1539349999999997,18.22919999999999,4394.82611111724
2025-09-06 16:00:00,36.89236,1.5335650000000003,0.746058885461083,4.369213,3.1249949999999993,18.518599999999992,4394.87611111724
2025-09-06 16:03:00,36.89236,1.5335650000000003,0.7460626712482341,4.398149,3.1539349999999997,19.09730000000002,4394.92611111724
2025-09-06 16:06:00,36.89236,1.5046299999999997,0.73713180351193,4.398149,3.1828700000000003,19.965300000000013,4394.97611111724
2025-09-06 16:09:00,35.90857,1.5914349999999997,0.7637946316899741,4.369213,3.067125,18.807799999999986,4395.02611111724
2025-09-06 16:12:00,36.89236,1.5046299999999997,0.73713180351193,4.398149,3.1828700000000003,18.80789999999996,4395.0761111172405
2025-09-06 16:15:00,36.89236,1.5335650000000003,0.7728827964012026,4.484954,3.2696750000000003,19.386599999999987,4395.126111117241
2025-09-06 16:18:00,36.89236,1.5046299999999997,0.7371364967820215,4.427084000000001,3.2118100000000007,16.782399999999996,4395.176111117241
2025-09-06 16:21:00,36.89236,1.6203700000000003,0.7726017073885401,4.369213,3.0381899999999993,17.650500000000022,4395.226111117241
2025-09-06 16:24:00,36.89236,1.5335650000000003,0.7460674034502094,4.484954,3.2407449999999995,18.807799999999986,4395.276111117241
2025-09-06 16:27:00,36.89236,1.5335650000000003,0.7180441213954348,4.398149,3.1249949999999993,16.782399999999996,4395.326111117241
2025-09-06 16:30:00,36.37153,1.5335650000000003,0.7460636176914712,4.340278,3.0960650000000003,17.361099999999965,4395.376111117242
2025-09-06 16:33:00,36.37153,1.5914349999999997,0.7637984790411433,4.398149,3.0960650000000003,18.518500000000017,4395.426111117242
2025-09-06 16:36:00,36.89236,1.5914349999999997,0.7638032881974436,4.484954,3.182875,19.097200000000043,4395.476111117242
2025-09-06 16:39:00,36.89236,1.4467600000000003,0.6918271172270157,4.398149000000001,3.211805,19.675900000000013,4395.526111117242
2025-09-06 16:42:00,35.90857,1.6203700000000003,0.7726104323670384,4.427084000000001,3.09607,18.518500000000017,4395.576111117242
2025-09-06 16:45:00,36.37153,1.475695,0.7281620846316899,4.398149000000001,3.2118100000000007,17.650500000000022,4395.6261111172425
2025-09-06 16:48:00,36.37153,1.5625,0.7267021799817687,4.369214,3.067125,17.93979999999999,4395.676111117243
2025-09-06 16:51:00,36.37153,1.475695,0.7281574306085672,4.369214,3.1828700000000003,19.96520000000004,4395.726111117243
2025-09-06 16:54:00,35.4456,1.5625,0.7819850165295155,4.311343,3.067125,17.07170000000002,4395.776111117243
2025-09-06 16:57:00,36.37153,1.475695,0.7281620846316899,4.456019,3.26968,17.650400000000047,4395.826111117243
2025-09-06 17:00:00,35.41666,1.4467600000000003,0.7191346448420354,4.3402780000000005,3.1828649999999996,19.386499999999955,4395.876111117243
2025-09-06 17:03:00,35.41666,1.5625,0.754955964714046,4.398149000000001,3.1250050000000007,17.93979999999999,4395.926111117244
2025-09-06 17:06:00,35.41666,1.5625,0.754951193886212,4.369214,3.0960650000000003,18.51849999999996,4395.976111117244
2025-09-06 17:09:00,36.89236,1.5625,0.7549473771980939,4.3402780000000005,3.067125,17.071799999999996,4396.026111117244
2025-09-06 17:12:00,36.37153,1.475695,0.7281574306085672,4.398149,3.211805,19.965300000000013,4396.076111117244
2025-09-06 17:15:00,36.37153,1.475695,0.7281537073650631,4.369213,3.1828649999999996,16.782399999999996,4396.126111117244
2025-09-06 17:18:00,36.37153,1.5046299999999997,0.73713180351193,4.398149,3.1828700000000003,18.22919999999999,4396.176111117245
2025-09-06 17:21:00,36.89236,1.5335650000000003,0.718050068077817,4.369213,3.0960650000000003,17.939700000000016,4396.226111117245
2025-09-06 17:24:00,36.37153,1.5335650000000003,0.798681258980199,4.427084000000001,3.2407449999999995,18.229100000000017,4396.276111117245
2025-09-06 17:27:00,36.89236,1.6203700000000003,0.7726104323670384,4.484954,3.1539399999999995,18.229100000000017,4396.326111117245
2025-09-06 17:30:00,36.37153,1.475695,0.7281537073650631,4.369213,3.1828649999999996,17.93979999999999,4396.376111117245
2025-09-06 17:33:00,35.41666,1.5046300000000006,0.7371327421687578,4.2534730000000005,3.038194999999999,15.625,4396.4261111172455
2025-09-06 17:36:00,35.4456,1.475695,0.728158361415971,4.311343,3.125000000000001,16.782399999999996,4396.476111117246
2025-09-06 17:39:00,35.4456,1.5046300000000006,0.6801743571828792,4.311343,3.038194999999999,16.20369999999997,4396.526111117246
2025-09-06 17:42:00,35.41666,1.5335650000000003,0.7460598319100024,4.253472,3.0092550000000005,17.939899999999966,4396.576111117246
2025-09-06 17:45:00,36.37153,1.5046299999999997,0.7371364967820215,4.427084000000001,3.2118100000000007,17.65039999999999,4396.626111117246
2025-09-06 17:48:00,35.41666,1.5335650000000003,0.7728882463655256,4.513888,3.298614999999999,17.361000000000047,4396.676111117246
2025-09-06 17:51:00,35.41666,1.5046300000000006,0.7371318035119303,4.369214,3.1539349999999997,18.51849999999996,4396.726111117247
2025-09-06 17:54:00,34.92477,1.5625,0.7549521480546503,4.2534730000000005,2.9803249999999997,18.807900000000018,4396.776111117247
2025-09-06 17:57:00,35.90857,1.475695,0.7281537073650631,4.3402780000000005,3.15393,17.361099999999965,4396.826111117247
2025-09-06 18:00:00,35.41666,1.5914350000000006,0.7353217725752026,4.2534730000000005,2.9224500000000004,16.782399999999996,4396.876111117247
2025-09-06 18:03:00,36.37153,1.5046300000000006,0.7371289875330168,4.224537000000001,3.0092550000000005,19.965300000000013,4396.926111117247
2025-09-06 18:06:00,37.35532,1.5046300000000006,0.7371280488705679,4.3402780000000005,3.1249949999999993,18.51849999999996,4396.9761111172475
2025-09-06 18:09:00,37.35532,1.5335650000000003,0.7460674034502094,4.427084000000001,3.182875,17.361099999999965,4397.026111117248
2025-09-06 18:12:00,35.90857,1.5914349999999997,0.7638032881974436,4.427084000000001,3.1250050000000007,18.51849999999996,4397.076111117248
2025-09-06 18:15:00,36.89236,1.5335650000000003,0.746058885461083,4.369213,3.1249949999999993,19.097199999999987,4397.126111117248
2025-09-06 18:18:00,36.89236,1.5335650000000003,0.746058885461083,4.369213,3.1249949999999993,19.965299999999957,4397.176111117248
2025-09-06 18:21:00,36.89236,1.5046299999999997,0.73713180351193,4.224537,3.009258,16.49309999999997,4397.226111117248
2025-09-06 18:24:00,36.89236,1.5914349999999997,0.7637955935299445,4.253472,2.951385000000001,18.22919999999999,4397.276111117249
2025-09-06 18:27:00,36.89236,1.5046300000000006,0.7371327421687595,4.311343,3.0960650000000003,16.20369999999997,4397.326111117249
2025-09-06 18:30:00,36.89236,1.5335650000000003,0.7460636176914697,4.282408,3.038194999999999,19.965300000000013,4397.376111117249
2025-09-06 18:33:00,36.89236,1.475695,0.7281537073650631,4.3402780000000005,3.15393,17.939700000000016,4397.426111117249
2025-09-06 18:36:00,36.89236,1.475695,0.7545420575396813,4.369214,3.2118100000000007,19.675999999999988,4397.476111117249
2025-09-06 18:39:00,36.89236,1.5625,0.7267071766352228,4.398149000000001,3.0960650000000003,16.203700000000026,4397.5261111172495
2025-09-06 18:42:00,35.41666,1.4467600000000003,0.7191355677405868,4.224537000000001,3.0671250000000008,17.650500000000022,4397.57611111725
2025-09-06 18:45:00,36.37153,1.5046300000000006,0.7371327421687595,4.311343,3.0960650000000003,17.650500000000022,4397.62611111725
2025-09-06 18:48:00,36.89236,1.5046300000000006,0.7371327421687595,4.311343,3.0960650000000003,19.097199999999987,4397.67611111725
2025-09-06 18:51:00,35.90857,1.5046300000000006,0.7371289875330168,4.224537000000001,3.0092550000000005,18.807900000000018,4397.72611111725
2025-09-06 18:54:00,36.89236,1.5625,0.7549483313722786,4.224537000000001,2.951385000000001,19.965299999999957,4397.77611111725
2025-09-06 18:57:00,36.89236,1.5046300000000006,0.7893199141034036,4.2534730000000005,3.0960650000000003,18.518500000000017,4397.826111117251
2025-09-06 19:00:00,36.89236,1.475695,0.7281537073650631,4.3402780000000005,3.15393,18.22919999999999,4397.876111117251
2025-09-06 19:03:00,35.4456,1.475695,0.7281583614159693,4.2534730000000005,3.0671299999999997,19.675899999999956,4397.926111117251
2025-09-06 19:06:00,36.37153,1.5046300000000006,0.7637337380894565,4.3402780000000005,3.1539349999999997,17.36110000000002,4397.976111117251
2025-09-06 19:09:00,36.37153,1.475695,0.7006111548351536,4.3402780000000005,3.125000000000001,17.939899999999966,4398.026111117251
2025-09-06 19:12:00,35.41666,1.5625,0.7549483313722786,4.224537000000001,2.951385000000001,16.20369999999997,4398.0761111172515
2025-09-06 19:15:00,35.41666,1.5914349999999997,0.7353258025089718,4.253472,2.922453,19.386599999999987,4398.126111117252
2025-09-06 19:18:00,35.4456,1.5335650000000003,0.7460598319100024,4.253472,3.0092550000000005,16.20369999999997,4398.176111117252
2025-09-06 19:21:00,36.37153,1.5046300000000006,0.7371289875330168,4.224537000000001,3.0092550000000005,16.782399999999996,4398.226111117252
2025-09-06 19:24:00,36.37153,1.475695,0.754534909276104,4.195602,3.038190000000001,19.386499999999955,4398.276111117252
2025-09-06 19:27:00,36.37153,1.475695,0.7281574306085672,4.398149,3.211805,17.361199999999997,4398.326111117252
2025-09-06 19:30:00,35.41666,1.5914350000000006,0.7637994408753077,4.398148,3.0960650000000003,17.939800000000048,4398.376111117253
2025-09-06 19:33:00,35.41666,1.5625010000000001,0.7819908243355235,4.3402780000000005,3.0960649999999994,16.782399999999996,4398.426111117253
2025-09-06 19:36:00,33.96991,1.5625010000000001,0.7549524545253771,4.369214,3.0960649999999994,17.65039999999999,4398.476111117253
2025-09-06 19:39:00,33.96991,1.6203710000000004,0.7726020110804969,4.456019,3.1249949999999993,19.675899999999956,4398.526111117253
2025-09-06 19:42:00,32.98611,1.5625,0.754951193886212,4.282407,3.009258,17.36110000000002,4398.576111117253
2025-09-06 19:45:00,33.96991,1.649305,0.7813705936223203,4.311342000000001,2.951385000000001,17.071799999999996,4398.6261111172535
2025-09-06 19:48:00,34.92477,1.5914349999999997,0.7637994408753074,4.340278,3.038195000000001,16.782399999999996,4398.676111117254
2025-09-06 19:51:00,35.90857,1.5914349999999997,0.7353268099881265,4.369213,3.038195000000001,18.22909999999996,4398.726111117254
2025-09-06 19:54:00,36.37153,1.5046300000000006,0.737133680824182,4.166666,2.951389,18.229100000000017,4398.776111117254
2025-09-06 19:57:00,36.37153,1.5335649999999994,0.772883704731644,4.137731,2.922453,18.22919999999999,4398.826111117254
2025-09-06 20:00:00,36.37153,1.475695,0.6716839688993789,4.282407999999999,3.038194999999999,19.097200000000043,4398.876111117254
2025-09-06 20:03:00,35.41666,1.475695,0.7281574306085672,4.1666669999999995,2.9803229999999994,16.203700000000026,4398.926111117255
2025-09-06 20:06:00,35.41666,1.5046300000000006,0.7371327421687578,4.2534730000000005,3.038194999999999,17.071699999999964,4398.976111117255
2025-09-06 20:09:00,36.37153,1.5046299999999997,0.7371280488705676,4.369213,3.15393,17.65039999999999,4399.026111117255
2025-09-06 20:12:00,35.4456,1.649305,0.7813705936223203,4.311342000000001,2.951385000000001,17.36110000000002,4399.076111117255
2025-09-06 20:15:00,35.41666,1.6203710000000004,0.7726078277476035,4.282407,2.951389,18.518500000000017,4399.126111117255
2025-09-06 20:18:00,33.96991,1.5625010000000001,0.7549524545253787,4.224538,2.9513890000000007,18.518500000000017,4399.1761111172555
2025-09-06 20:21:00,33.96991,1.6203709999999996,0.7137508627581476,4.311342,2.922454000000001,16.493000000000052,4399.226111117256
2025-09-06 20:24:00,32.98611,1.6203709999999996,0.7137497921111858,4.166667,2.7777780000000005,15.335699999999974,4399.276111117256
2025-09-06 20:27:00,34.4618,1.765046,0.7862635659179918,4.2534719999999995,2.748843,16.782500000000027,4399.326111117256
2025-09-06 20:30:00,35.4456,1.6782409999999999,0.7901055364043483,4.3402769999999995,2.951389,17.361099999999965,4399.376111117256
2025-09-06 20:33:00,35.41666,1.7939809999999996,0.7946318696888486,4.311342,2.7777780000000005,18.22920000000005,4399.426111117256
2025-09-06 20:36:00,35.4456,1.7361110000000002,0.7467534302919101,4.398147,2.8935190000000004,20.25460000000004,4399.476111117257
2025-09-06 20:39:00,35.4456,1.7361110000000002,0.807449132082217,4.456018,3.0092550000000005,18.518500000000017,4399.526111117257
2025-09-06 20:42:00,35.41666,1.6203709999999996,0.7726068583067536,4.282407999999999,2.9513890000000007,18.229100000000017,4399.576111117257
2025-09-06 20:45:00,32.98611,1.7361110000000002,0.8074541287196895,4.195601,2.748843,16.492999999999995,4399.626111117257
2025-09-06 20:48:00,35.41666,1.7361109999999993,0.8074521300692822,4.224538,2.7777780000000005,18.518599999999992,4399.676111117257
2025-09-06 20:51:00,34.4618,1.6493059999999993,0.7524489223701045,4.224538,2.835648,17.93979999999999,4399.7261111172575
2025-09-06 20:54:00,34.43287,1.6203709999999996,0.7726068583067536,4.108795999999999,2.7777770000000004,19.386599999999987,4399.776111117258
2025-09-06 20:57:00,34.43287,1.6782409999999999,0.7901035674242083,4.224538,2.835648,17.650499999999965,4399.826111117258
2025-09-06 21:00:00,35.41666,1.6493059999999993,0.7813738269686562,4.224538,2.8645830000000005,17.650500000000022,4399.876111117258
2025-09-06 21:03:00,33.96991,1.6493059999999993,0.7813748039626045,4.282407999999999,2.922454000000001,18.518599999999992,4399.926111117258
2025-09-06 21:06:00,33.96991,1.6782409999999999,0.7901055364043483,4.2534719999999995,2.864584,16.20360000000005,4399.976111117258
2025-09-06 21:09:00,33.96991,1.7361110000000002,0.8074541287196895,4.398147,2.951389,18.22919999999999,4400.026111117259
2025-09-06 21:12:00,32.98611,1.7939809999999996,0.7946318696888486,4.311342,2.7777780000000005,17.650499999999965,4400.076111117259
2025-09-06 21:15:00,33.8831,1.7939809999999996,0.824658555637469,4.282408,2.7777780000000005,19.965300000000013,4400.126111117259
2025-09-06 21:18:00,35.41666,1.6493060000000002,0.7524489223701047,4.195603,2.8067129999999993,17.650499999999965,4400.176111117259
2025-09-06 21:21:00,35.41666,1.6203709999999996,0.7137497921111858,4.166667,2.7777780000000005,18.80789999999996,4400.226111117259
2025-09-06 21:24:00,34.4618,1.6203710000000004,0.7726058888644356,4.1666680000000005,2.835648,17.939800000000048,4400.2761111172595
2025-09-06 21:27:00,35.90857,1.5914350000000006,0.7910534875388694,4.311342000000001,3.038194999999999,17.650499999999965,4400.32611111726
2025-09-06 21:30:00,35.90857,1.5046299999999997,0.7371289875330165,4.253472,3.038190000000001,18.807900000000018,4400.37611111726
2025-09-06 21:33:00,34.92477,1.5335650000000003,0.7460626712482341,4.224537,2.9803229999999994,17.36110000000002,4400.42611111726
2025-09-06 21:36:00,34.4618,1.5914349999999997,0.7637984790411433,4.224537,2.922453,17.939800000000048,4400.47611111726
2025-09-06 21:39:00,35.4456,1.5046300000000006,0.7093514298433323,4.079861,2.835648,18.22920000000005,4400.52611111726
2025-09-06 21:42:00,35.4456,1.5046300000000006,0.737133680824182,3.9641200000000003,2.748843,18.807900000000018,4400.576111117261
2025-09-06 21:45:00,35.41666,1.475695,0.7799159347170628,3.9351849999999997,2.8067129999999993,15.914299999999969,4400.626111117261
2025-09-06 21:48:00,36.37153,1.4178249999999997,0.7100750747293352,4.137731,3.009259,20.54400000000004,4400.676111117261
2025-09-06 21:51:00,35.90857,1.5335649999999994,0.7460598319100021,4.195602,2.951385000000001,19.09729999999996,4400.726111117261
2025-09-06 21:54:00,36.37153,1.4178239999999995,0.6829959046415205,4.195602,3.038190000000001,18.80789999999996,4400.776111117261
2025-09-06 21:57:00,35.41666,1.4467590000000001,0.7191380239387711,4.137731,2.9803229999999994,17.361199999999997,4400.8261111172615
2025-09-06 22:00:00,36.37153,1.4467590000000001,0.7191398697229628,4.108795,2.951389,16.782399999999996,4400.876111117262
2025-09-06 22:03:00,36.37153,1.4467590000000001,0.7191389468315544,4.050926,2.8935190000000004,18.22919999999999,4400.926111117262
2025-09-06 22:06:00,36.28472,1.3310190000000004,0.6825896956683836,3.9641200000000003,2.922454,19.965300000000013,4400.976111117262
2025-09-06 22:09:00,36.28472,1.4178239999999995,0.710072930805431,4.137731,3.009258,17.939899999999966,4401.026111117262
2025-09-06 22:12:00,36.37153,1.4467590000000001,0.7452919202391421,4.2534719999999995,3.1249949999999993,18.229100000000017,4401.076111117262
2025-09-06 22:15:00,36.89236,1.4178239999999995,0.7100738457169441,4.2534719999999995,3.125000000000001,20.543999999999983,4401.126111117263
2025-09-06 22:18:00,35.90857,1.475695,0.7006111548351536,4.079861999999999,2.864584,17.071799999999996,4401.176111117263
2025-09-06 22:21:00,35.90857,1.4467600000000003,0.6918280832947398,3.9641200000000003,2.7777770000000004,18.22919999999999,4401.226111117263
2025-09-06 22:24:00,33.04398,1.4467600000000003,0.7191392593210539,3.906250000000001,2.748842,17.36110000000002,4401.276111117263
2025-09-06 22:27:00,33.47801,1.475695,0.7281574306085672,3.819445,2.633101,18.22919999999999,4401.326111117263
2025-09-06 22:30:00,33.47801,1.5914349999999997,0.7910525646470237,3.90625,2.633102,15.914299999999969,4401.3761111172635
2025-09-06 22:33:00,34.4618,1.5914349999999997,0.7638004027080183,3.993055,2.6909730000000005,18.518500000000017,4401.426111117264
2025-09-06 22:36:00,34.4618,1.5046299999999997,0.7637337380894563,3.90625,2.719907,17.939900000000023,4401.476111117264
2025-09-06 22:39:00,35.4456,1.5046300000000006,0.7371318035119303,3.8773150000000003,2.6620359999999996,19.386599999999987,4401.526111117264
2025-09-06 22:42:00,35.41666,1.475695,0.7006111548351536,3.7905100000000003,2.5752320000000006,17.071799999999996,4401.576111117264
2025-09-06 22:45:00,33.96991,1.5046300000000006,0.7371327421687595,3.732639,2.517361,17.071799999999996,4401.626111117264
2025-09-06 22:48:00,35.04051,1.5335649999999994,0.7460626712482338,3.7615749999999997,2.517361,15.914300000000026,4401.676111117265
2025-09-06 22:51:00,34.92477,1.5335649999999994,0.746063617691471,3.906249999999999,2.6620370000000007,18.22919999999999,4401.726111117265
2025-09-06 22:54:00,34.4618,1.4467599999999994,0.7191392593210553,3.906249999999999,2.7488420000000007,18.51849999999996,4401.776111117265
2025-09-06 22:57:00,32.98611,1.4467600000000003,0.7191392593210539,3.819445000000001,2.6620369999999998,16.493100000000027,4401.826111117265
2025-09-06 23:00:00,32.98611,1.5335650000000003,0.7180490769682825,3.9351850000000006,2.6620359999999996,19.097199999999987,4401.876111117265
2025-09-06 23:03:00,32.00232,1.475695,0.7006101803526107,3.9351850000000006,2.719906,17.071699999999964,4401.9261111172655
2025-09-06 23:06:00,30.55556,1.5046299999999997,0.7093514298433321,3.790509,2.546296000000001,15.3356,4401.976111117266
2025-09-07 02:39:00,30.55556,1.186343,0.6106307482272066,2.6620369999999998,1.7361110000000002,16.782399999999996,4401.976111117266
2025-09-07 02:51:00,31.07639,1.186343,0.6106298613495854,2.719908,1.7939809999999996,15.625,4401.976111117266
2025-09-07 02:54:00,31.07639,1.1574079999999993,0.6261712139766675,2.633101999999999,1.7650460000000008,16.49309999999997,4401.976111117266
2025-09-07 02:57:00,31.07639,1.273148,0.664008622628353,2.719908,1.7361119999999994,17.071799999999996,4401.976111117266
2025-09-07 03:00:00,31.53935,1.1574079999999993,0.6261720536543719,2.6041659999999993,1.7361110000000002,15.625,4401.976111117266
2025-09-07 03:09:00,30.38194,1.1574079999999993,0.5753111007976243,2.6909729999999996,1.7650460000000008,16.203700000000026,4401.976111117266
2025-09-07 03:18:00,31.07639,1.273148,0.664008622628353,2.719908,1.7361119999999994,17.071799999999996,4401.976111117266
2025-09-07 03:21:00,31.53935,1.1574079999999993,0.5753111007976243,2.6909729999999996,1.7650460000000008,13.888899999999978,4401.976111117266
2025-09-07 03:24:00,30.55556,1.186343,0.659779983524969,2.719908,1.851852,16.492999999999995,4401.976111117266
2025-09-07 03:27:00,31.53935,1.273148,0.6640077487051939,2.8067130000000002,1.8229160000000002,14.178200000000004,4401.976111117266
2025-09-07 03:30:00,31.53935,1.1574080000000002,0.6013410108316232,2.633101,1.73611,16.49309999999997,4401.976111117266
2025-09-07 03:45:00,30.55556,1.3020830000000005,0.6733243928607753,2.719908,1.7071759999999996,16.492999999999995,4401.976111117266
2025-09-07 03:48:00,31.07639,1.186343,0.6357200917262728,2.6620369999999998,1.7650460000000008,15.9144,4401.976111117266
2025-09-07 03:51:00,31.07639,1.2442130000000002,0.6546359215299348,2.748843,1.7939809999999996,17.93979999999999,4401.976111117266
2025-09-07 03:54:00,31.07639,1.186343,0.6357192433533486,2.633102,1.73611,16.49309999999997,4401.976111117266
2025-09-07 03:57:00,30.09259,1.273148,0.6640077487051939,2.8067130000000002,1.8229160000000002,15.04630000000003,4401.976111117266
2025-09-07 07:12:00,30.55556,1.7071760000000005,0.8268978972638623,3.414352,2.0254640000000004,16.78230000000002,4401.976111117266
2025-09-07 07:15:00,32.98611,1.5914350000000006,0.817256550351145,3.703704000000001,2.4594899999999997,17.071799999999996,4402.026111117266
2025-09-07 07:18:00,34.43287,1.6203700000000003,0.7726065546134857,4.2534730000000005,2.9224549999999994,19.09730000000002,4402.076111117266
2025-09-07 07:21:00,36.37153,1.5335640000000001,0.6886247868041486,3.9641200000000003,2.662038,20.543999999999983,4402.126111117266
2025-09-07 07:24:00,35.41666,1.3020839999999998,0.67332559618612,3.7326390000000007,2.719907,16.493100000000027,4402.176111117266
2025-09-07 07:27:00,40.27778,0.6655090000000001,0.4707475566425944,3.7615740000000004,3.414352,20.54400000000004,4402.226111117267
2025-09-07 07:30:00,44.61805,0.4050929999999999,0.4050934999931115,3.4722229999999996,3.4722219999999995,20.83330000000001,4402.276111117267
2025-09-07 07:33:00,45.13889,0.28935200000000005,0.35681549474534047,3.414351999999999,3.5590269999999995,21.411999999999978,4402.326111117267
2025-09-07 07:36:00,47.07755,0.26041699999999945,0.3639717952007335,3.3564819999999997,3.587962,24.305499999999995,4402.376111117267
2025-09-07 07:39:00,47.07755,0.2025459999999999,0.33700442294618105,3.3564810000000005,3.6747680000000003,22.280100000000004,4402.426111117267
2025-09-07 07:42:00,47.07755,0.2025459999999999,0.3150168842315058,3.3564810000000005,3.616899,24.59499999999997,4402.4761111172675
2025-09-07 07:45:00,47.07755,0.2025459999999999,0.33700442294618105,3.3564810000000005,3.6747680000000003,24.305499999999995,4402.526111117268
2025-09-07 07:48:00,45.60185,0.17361100000000018,0.316056547343922,3.4432869999999998,3.7905100000000003,22.858799999999974,4402.576111117268
2025-09-07 07:51:00,46.84607,0.14467600000000047,0.2837314805370047,3.240741,3.5879630000000002,23.14820000000003,4402.626111117268
2025-09-07 07:54:00,45.60185,0.17361100000000018,0.30561930959710526,3.096064,3.414352,22.56940000000003,4402.676111117268
2025-09-07 07:57:00,44.61805,0.17361100000000018,0.2842085440297276,3.009259,3.2696759999999996,24.59499999999997,4402.726111117268
2025-09-07 08:00:00,43.69213,0.2025459999999999,0.28045362009674063,2.8935179999999994,3.0671299999999997,22.569399999999973,4402.776111117269
2025-09-07 08:03:00,42.70834,0.2314809999999996,0.2979894315708273,2.8067129999999993,2.9513890000000007,20.254599999999982,4402.826111117269
2025-09-07 08:06:00,42.70834,0.2314809999999996,0.32221407349251596,2.748843,2.9513890000000007,21.701300000000003,4402.876111117269
2025-09-07 08:09:00,37.35532,0.8101849999999997,0.5464001457542117,2.835648,2.3726850000000006,20.254599999999982,4402.926111117269
2025-09-07 08:12:00,34.4618,0.9548610000000002,0.534483399740627,2.835648,2.141202999999999,17.361099999999965,4402.976111117269
2025-09-07 08:15:00,33.96991,1.2442130000000002,0.6546367870217673,2.9803240000000004,2.0254629999999993,15.625,4403.0261111172695
2025-09-07 08:18:00,34.4618,1.273148,0.6640094965502381,3.096064,2.1122690000000004,18.807800000000043,4403.07611111727
2025-09-07 08:21:00,31.07639,1.186343,0.6357209400979699,3.009259,2.1122690000000004,18.22919999999999,4403.12611111727
2025-09-07 08:24:00,30.09259,1.273148,0.6640077487051939,3.0671299999999997,2.0833329999999997,15.046199999999999,4403.17611111727
2025-09-07 08:27:00,31.53935,1.3888890000000007,0.7009614068578088,3.125000000000001,2.0254629999999993,16.782399999999996,4403.22611111727
2025-09-07 08:30:00,31.53935,1.4467600000000003,0.7191383364279976,3.211806,2.054397,17.071699999999964,4403.27611111727
2025-09-07 08:33:00,31.07639,1.5625,0.7819905103819002,3.4432859999999996,2.1990740000000004,15.625,4403.326111117271
2025-09-07 08:36:00,31.07639,1.7071760000000005,0.8268959945320686,3.732640000000001,2.343749999999999,15.3356,4403.376111117271
2025-09-07 08:39:00,31.53935,1.6782409999999999,0.7901045519150277,3.8483799999999997,2.4594910000000008,15.335699999999974,4403.426111117271
2025-09-07 08:42:00,31.07639,1.6203709999999996,0.7726058888644354,3.819445,2.4884250000000003,17.071799999999996,4403.476111117271
2025-09-07 08:45:00,32.52315,1.6203709999999996,0.8264810532063973,3.9641210000000004,2.6909710000000002,15.3356,4403.526111117271
2025-09-07 08:48:00,32.00232,1.6782409999999999,0.790104551915026,3.993056,2.6041669999999995,15.046299999999974,4403.5761111172715
2025-09-07 08:51:00,32.00232,1.7361109999999993,0.8074531293952486,4.079861,2.633102,15.04630000000003,4403.626111117272
2025-09-07 08:54:00,32.00232,1.7361109999999993,0.8074531293952486,4.079861,2.633102,17.939800000000048,4403.676111117272
2025-09-07 08:57:00,32.00232,1.6203709999999996,0.8000749606982344,4.108795999999999,2.8067130000000002,16.493100000000027,4403.726111117272
2025-09-07 09:00:00,32.98611,1.6203710000000004,0.7726058888644356,4.1666680000000005,2.835648,16.20369999999997,4403.776111117272
2025-09-07 09:03:00,32.98611,1.6782400000000006,0.7901052353513017,4.050925,2.662038,18.51849999999996,4403.826111117272
2025-09-07 09:06:00,34.75116,1.5046289999999996,0.680174064444803,3.9641200000000003,2.6909730000000005,20.25460000000004,4403.876111117273
2025-09-07 09:09:00,38.33912,0.9548610000000002,0.5574145592097194,3.1828700000000003,2.51736,19.965300000000013,4403.926111117273
2025-09-07 09:12:00,39.78588,1.0127319999999997,0.599978510899608,3.4722219999999995,2.7777780000000005,18.229100000000017,4403.976111117273
2025-09-07 09:15:00,37.35532,1.273148,0.6640094965502381,3.877314,2.8935190000000004,17.93979999999999,4404.026111117273
2025-09-07 09:18:00,35.90857,1.157407,0.6261717225629692,3.819444,2.95139,17.93979999999999,4404.076111117273
2025-09-07 09:21:00,35.90857,1.0995370000000007,0.6301993044518432,3.6747680000000003,2.8935190000000004,19.965299999999957,4404.1261111172735
2025-09-07 09:24:00,36.89236,1.0995370000000007,0.6068810705766491,3.616899,2.8067140000000004,18.22920000000005,4404.176111117274
2025-09-07 09:27:00,36.89236,1.1284729999999996,0.6165590974006193,3.6747690000000004,2.835648,19.386599999999987,4404.226111117274
2025-09-07 09:30:00,35.27199,1.157407,0.6499867992071313,3.6747679999999994,2.835649,18.807800000000043,4404.276111117274
2025-09-07 09:33:00,34.4618,1.359954,0.717278753284561,3.7905089999999992,2.748843,17.939700000000016,4404.326111117274
2025-09-07 09:36:00,34.4618,1.4467590000000001,0.6918277789964429,3.906249,2.719907,18.807900000000018,4404.376111117274
2025-09-07 09:39:00,33.96991,1.4467600000000003,0.6918280832947398,3.9351849999999997,2.748842,18.518500000000017,4404.426111117275
2025-09-07 09:42:00,33.47801,1.5625,0.8079898650073863,4.050927000000001,2.835649000000001,18.807900000000018,4404.476111117275
2025-09-07 09:45:00,35.41666,1.5046300000000006,0.7371289875330168,4.224537000000001,3.0092550000000005,17.36110000000002,4404.526111117275
2025-09-07 09:48:00,35.41666,1.475695,0.7006111548351536,4.108797,2.8935190000000004,18.229100000000017,4404.576111117275
2025-09-07 09:51:00,34.4618,1.5625,0.6970371819640706,4.021991000000001,2.6909730000000005,17.939800000000048,4404.626111117275
2025-09-07 09:54:00,36.89236,1.475695,0.7006111548351536,3.9351849999999997,2.719907,18.518500000000017,4404.6761111172755
2025-09-07 09:57:00,36.37153,1.5624989999999999,0.7549527957506122,3.906249,2.633103,16.492999999999995,4404.726111117276
2025-09-07 10:00:00,37.35532,1.4178239999999995,0.7100738457169424,3.9641200000000003,2.835648,17.36110000000002,4404.776111117276
2025-09-07 10:03:00,34.4618,1.3888889999999998,0.7009614068578085,3.9641200000000003,2.8645829999999997,17.07170000000002,4404.826111117276
2025-09-07 10:06:00,34.4618,1.3888889999999998,0.70096140685781,4.050926,2.9513890000000007,15.914299999999969,4404.876111117276
2025-09-07 10:09:00,34.4618,1.4178239999999995,0.6830006925690514,4.02199,2.8645830000000005,17.361000000000047,4404.926111117276
2025-09-07 10:12:00,33.47801,1.4178239999999995,0.7100747606270983,3.906249,2.7777780000000005,16.782399999999996,4404.976111117277
2025-09-07 10:15:00,33.47801,1.4467599999999994,0.6918280832947394,3.9351849999999997,2.7488420000000007,17.650499999999965,4405.026111117277
2025-09-07 10:18:00,33.47801,1.5914350000000006,0.7637994408753077,3.9351849999999997,2.633102,15.625,4405.076111117277
2025-09-07 10:21:00,35.41666,1.5046300000000006,0.7371327421687595,4.108797,2.8935190000000004,15.046299999999974,4405.126111117277
2025-09-07 10:24:00,35.4456,1.475695,0.7281574306085672,4.050927000000001,2.8645830000000005,19.097200000000043,4405.176111117277
2025-09-07 10:27:00,33.96991,1.5046299999999997,0.7637337380894563,4.0509260000000005,2.8645830000000005,17.36110000000002,4405.2261111172775
2025-09-07 10:30:00,34.92477,1.5914350000000006,0.7638004027080186,4.166666,2.864584,17.36110000000002,4405.276111117278
2025-09-07 10:33:00,34.92477,1.5914350000000006,0.7353268099881268,4.050925,2.719907,17.36110000000002,4405.326111117278
2025-09-07 10:36:00,33.96991,1.5625,0.7549521480546503,3.993055000000001,2.719907,16.493100000000027,4405.376111117278
2025-09-07 10:39:00,34.92477,1.5914350000000006,0.7910525646470239,4.108796000000001,2.835648,17.361099999999965,4405.426111117278
2025-09-07 10:42:00,35.90857,1.5914350000000006,0.7637984790411435,4.282407,2.9803229999999994,17.071799999999996,4405.476111117278
2025-09-07 10:45:00,35.90857,1.5625,0.7819850165295155,4.398148,3.15393,19.09730000000002,4405.526111117279
2025-09-07 10:48:00,36.89236,1.6782400000000006,0.7901022818796191,4.687500000000001,3.298609999999999,17.65039999999999,4405.576111117279
2025-09-07 10:51:00,36.89236,1.6203710000000004,0.7726049194206505,4.716436000000001,3.385414999999999,18.80789999999996,4405.626111117279
2025-09-07 10:54:00,36.37153,1.5625010000000001,0.7549562711858366,4.513890000000001,3.2407450000000004,19.09730000000002,4405.676111117279
2025-09-07 10:57:00,36.37153,1.6203709999999996,0.7726107360613524,4.542825000000001,3.2118100000000007,17.93979999999999,4405.726111117279
2025-09-07 11:00:00,35.90857,1.6493059999999993,0.7813738269686562,4.542825,3.1828700000000003,17.071799999999996,4405.7761111172795
2025-09-07 11:03:00,35.90857,1.6493059999999993,0.7813738269686562,4.542825,3.1828700000000003,17.071799999999996,4405.82611111728
2025-09-07 11:06:00,35.41666,1.7361109999999993,0.8357657599742445,4.658563999999999,3.2407449999999995,16.782399999999996,4405.87611111728
2025-09-07 11:09:00,36.37153,1.6203709999999996,0.8000768208737641,4.803241,3.5011599999999996,17.36110000000002,4405.92611111728
2025-09-07 11:12:00,35.41666,1.649305,0.7813725476171057,4.62963,3.2696750000000003,16.493100000000027,4405.97611111728
2025-09-07 11:15:00,36.37153,1.5046299999999997,0.7371327421687591,4.513888,3.298610000000001,19.09729999999996,4406.02611111728
2025-09-07 11:18:00,35.90857,1.5046299999999997,0.7371327421687591,4.513888,3.298610000000001,17.93979999999999,4406.076111117281
2025-09-07 11:21:00,35.90857,1.5625,0.754955964714046,4.484954000000001,3.2118100000000007,17.939700000000016,4406.126111117281
2025-09-07 11:24:00,35.90857,1.5914359999999999,0.7637987841049925,4.484955,3.1828700000000003,19.675900000000013,4406.176111117281
2025-09-07 11:27:00,35.41666,1.6493059999999993,0.7813787119235706,4.57176,3.2118100000000007,17.071799999999996,4406.226111117281
2025-09-07 11:30:00,35.41666,1.6782409999999999,0.7901084898633276,4.629630000000001,3.2407450000000004,18.229100000000017,4406.276111117281
2025-09-07 11:33:00,34.4618,1.851852,0.8417347119077836,4.687501000000001,3.1250050000000007,17.36110000000002,4406.3261111172815
2025-09-07 11:36:00,34.4618,1.765047,0.7862691315695396,4.774305,3.26968,17.650500000000022,4406.376111117282
2025-09-07 11:39:00,34.4618,1.8807869999999998,0.7872804241376854,4.62963,2.9803249999999997,17.071799999999996,4406.426111117282
2025-09-07 11:42:00,33.96991,1.8229170000000003,0.8332118128824304,4.62963,3.0960650000000003,18.518500000000017,4406.476111117282
2025-09-07 11:45:00,34.4618,1.7939819999999997,0.8246547959254062,4.658565,3.15393,17.650500000000022,4406.526111117282
2025-09-07 11:48:00,33.47801,1.851852,0.8417254563200625,4.629630000000001,3.067125,16.782399999999996,4406.576111117282
2025-09-07 11:51:00,33.96991,1.8229169999999995,0.8029615469398186,4.629631,3.067125,18.518500000000017,4406.626111117283
2025-09-07 11:54:00,34.92477,1.6782409999999999,0.7901035674242083,4.600695,3.211805,18.229100000000017,4406.676111117283
2025-09-07 11:57:00,34.92477,1.7071759999999996,0.7694202137877141,4.600695,3.15393,17.65039999999999,4406.726111117283
2025-09-07 12:00:00,34.92477,1.6203709999999996,0.7439021978631197,4.427084,3.0671250000000008,17.650500000000022,4406.776111117283
2025-09-07 12:03:00,34.43287,1.7071759999999996,0.7987970304256673,4.398149,2.9803249999999997,18.22919999999999,4406.826111117283
2025-09-07 12:06:00,34.43287,1.7361110000000002,0.777862020396599,4.484954,3.0092600000000003,18.229100000000017,4406.8761111172835
2025-09-07 12:09:00,35.41666,1.5914359999999999,0.7637997459394189,4.398149,3.0960649999999994,18.807799999999986,4406.926111117284
2025-09-07 12:12:00,34.92477,1.6203709999999996,0.7726058888644354,4.51389,3.1828700000000003,17.650500000000022,4406.976111117284
2025-09-07 12:15:00,34.92477,1.7361110000000002,0.807448132750139,4.484954,3.0381899999999993,16.493000000000052,4407.026111117284
2025-09-07 12:18:00,34.92477,1.6203709999999996,0.7726068583067536,4.4560189999999995,3.125000000000001,16.493000000000052,4407.076111117284
2025-09-07 12:21:00,34.92477,1.6203710000000004,0.7726020110804969,4.456019,3.1249949999999993,17.650400000000047,4407.126111117284
2025-09-07 12:24:00,35.4456,1.5625010000000001,0.7549486378419415,4.3402780000000005,3.0671250000000008,17.361099999999965,4407.176111117285
2025-09-07 12:27:00,35.41666,1.6203710000000004,0.7726068583067521,4.369214,3.038194999999999,18.22919999999999,4407.226111117285
2025-09-07 12:30:00,35.4456,1.6203709999999996,0.800069380141362,4.4560189999999995,3.15393,17.361199999999997,4407.276111117285
2025-09-07 12:33:00,36.37153,1.6203709999999996,0.7726058888644354,4.51389,3.1828700000000003,17.93979999999999,4407.326111117285
2025-09-07 12:36:00,34.4618,1.6493059999999993,0.7220518850536359,4.484953999999999,3.0671299999999997,17.650500000000022,4407.376111117285
2025-09-07 12:39:00,34.4618,1.6493059999999993,0.7813708959779221,4.398148,3.038190000000001,16.49309999999997,4407.4261111172855
2025-09-07 12:42:00,34.43287,1.7361109999999993,0.8074531293952503,4.484953999999999,3.038195000000001,18.518599999999992,4407.476111117286
2025-09-07 12:45:00,35.41666,1.7361110000000002,0.74675232554724,4.5428239999999995,3.038194999999999,16.49309999999997,4407.526111117286
2025-09-07 12:48:00,34.43287,1.7071759999999996,0.7694254113240245,4.456018,3.009258,15.914300000000026,4407.576111117286
2025-09-07 12:51:00,33.96991,1.7361109999999993,0.8074531293952503,4.484953999999999,3.038195000000001,16.203700000000026,4407.626111117286
2025-09-07 12:54:00,35.04051,1.7071759999999996,0.7987960384913009,4.51389,3.0960650000000003,17.361099999999965,4407.676111117286
2025-09-07 12:57:00,35.41666,1.5625010000000001,0.7549524545253771,4.369214,3.0960649999999994,17.93979999999999,4407.726111117287
2025-09-07 13:00:00,35.4456,1.5625,0.7549521480546503,4.3402780000000005,3.0671299999999997,16.782399999999996,4407.776111117287
2025-09-07 13:03:00,35.41666,1.6203700000000003,0.7726017073885401,4.369213,3.0381899999999993,17.650400000000047,4407.826111117287
2025-09-07 13:06:00,34.4618,1.475695,0.7281537073650631,4.3402780000000005,3.15393,15.625,4407.876111117287
2025-09-07 13:09:00,35.41666,1.475695,0.728158361415971,4.282407999999999,3.0960650000000003,17.361099999999965,4407.926111117287
2025-09-07 13:12:00,35.4456,1.4467599999999994,0.7191392593210537,4.224538,3.0671299999999997,17.939700000000016,4407.9761111172875
2025-09-07 13:15:00,35.4456,1.475695,0.7281537073650631,4.311343,3.1249949999999993,15.9144,4408.026111117288
2025-09-07 13:18:00,35.41666,1.5335649999999994,0.68862507818974,4.282407999999999,2.9803249999999997,17.65039999999999,4408.076111117288
2025-09-07 13:21:00,35.41666,1.5046300000000006,0.7371318035119303,4.195602,2.9803229999999994,16.78249999999997,4408.126111117288
2025-09-07 13:24:00,35.41666,1.5335650000000003,0.7728837047316442,4.195601,2.9803229999999994,16.78249999999997,4408.176111117288
2025-09-07 13:27:00,35.41666,1.475695,0.7281574306085672,4.224537,3.0381929999999997,16.203700000000026,4408.226111117288
2025-09-07 13:30:00,35.41666,1.5625,0.8079898650073863,4.3402780000000005,3.125000000000001,18.229100000000017,4408.276111117289
2025-09-07 13:33:00,35.41666,1.5914350000000006,0.73532076508747,4.456019,3.1249949999999993,16.20369999999997,4408.326111117289
2025-09-07 13:36:00,36.89236,0.9259250000000003,0.5690329696872022,4.282407,3.6747650000000007,17.071799999999996,4408.376111117289
2025-09-07 13:39:00,40.76968,0.8101859999999999,0.5656913873087422,4.282407,3.8483799999999997,20.83330000000001,4408.426111117289
2025-09-07 13:42:00,40.76968,0.7233800000000006,0.5489409088360139,4.224538,3.9062460000000003,20.254699999999957,4408.476111117289
2025-09-07 13:45:00,41.23264,0.6076389999999998,0.5159757346738961,4.137732000000001,3.9641210000000004,21.990700000000004,4408.5261111172895
2025-09-07 13:48:00,39.78588,0.6655100000000003,0.5245725340958505,4.1666680000000005,3.90625,19.675900000000013,4408.57611111729
2025-09-07 13:51:00,39.78588,0.5497690000000004,0.5351721379821508,4.195602,4.166667,20.83329999999995,4408.62611111729
2025-09-07 13:54:00,41.26157,0.6655100000000003,0.5415495374094746,4.3402780000000005,4.108796,20.83329999999995,4408.67611111729
2025-09-07 13:57:00,41.26157,0.578703,0.48674919072719763,4.137732000000001,3.9641210000000004,21.70139999999998,4408.72611111729
2025-09-07 14:00:00,41.23264,0.578703,0.48674919072719763,3.906250000000001,3.7326390000000007,20.83330000000001,4408.77611111729
2025-09-07 14:03:00,41.23264,0.5208329999999997,0.4445800689328065,3.7615739999999995,3.616899,21.41210000000001,4408.826111117291
2025-09-07 14:06:00,41.26157,0.6076389999999998,0.465349364451076,3.6458340000000007,3.385416,20.543999999999983,4408.876111117291
2025-09-07 14:09:00,41.23264,0.49189799999999995,0.4153701708470551,3.4722230000000005,3.327547000000001,21.70139999999998,4408.926111117291
2025-09-07 14:12:00,41.23264,0.46296300000000024,0.41805950836733646,3.5879640000000004,3.501157,21.70139999999998,4408.976111117291
2025-09-07 14:15:00,41.26157,0.49189799999999995,0.4470923841261092,3.530093,3.4432869999999998,21.701499999999953,4409.026111117291
2025-09-07 14:18:00,41.72454,0.46296300000000024,0.4333847190752119,3.501158,3.4432869999999998,24.0163,4409.0761111172915
2025-09-07 14:21:00,41.26157,0.6076389999999998,0.48268380881019884,3.414351,3.1828700000000003,22.85880000000003,4409.126111117292
2025-09-07 14:24:00,40.76968,0.5208329999999997,0.4445800689328065,3.414351,3.2696760000000005,20.254700000000014,4409.176111117292
2025-09-07 14:27:00,40.76968,0.5787040000000001,0.47018331020972925,3.3854159999999993,3.1828699999999994,19.965300000000013,4409.226111117292
2025-09-07 14:30:00,41.23264,0.5208329999999997,0.4605420964953803,3.3564819999999997,3.240741,22.569500000000005,4409.276111117292
2025-09-07 14:33:00,41.23264,0.578703,0.4701828748953955,3.587962,3.3854170000000003,22.280100000000004,4409.326111117292
2025-09-07 14:36:00,41.26157,0.5497680000000003,0.440766815191774,3.414352,3.211806,19.097200000000043,4409.376111117293
2025-09-07 14:39:00,40.76968,0.5787040000000001,0.47018331020972925,3.501157,3.298611,20.83330000000001,4409.426111117293
2025-09-07 14:42:00,40.76968,0.6365740000000004,0.4773728066849054,3.5300920000000007,3.240741,21.122600000000034,4409.476111117293
2025-09-07 14:45:00,40.76968,0.578703,0.4701828748953955,3.4722210000000002,3.2696760000000005,19.965300000000013,4409.526111117293
2025-09-07 14:48:00,40.76968,0.6365740000000004,0.49500245828707923,3.4432859999999996,3.1828699999999994,20.25460000000004,4409.576111117293
2025-09-07 14:51:00,41.23264,0.578703,0.4867497558751886,3.4432859999999996,3.2696760000000005,20.83330000000001,4409.6261111172935
2025-09-07 14:54:00,39.78588,0.5497680000000003,0.45748691488081983,3.4722210000000002,3.298611,20.833399999999983,4409.676111117294
2025-09-07 14:57:00,40.76968,0.5787040000000001,0.47018331020972925,3.3854159999999993,3.1828699999999994,21.12270000000001,4409.726111117294
2025-09-07 15:00:00,40.76968,0.5208329999999997,0.42817842418206337,3.3564819999999997,3.1828710000000004,20.833399999999983,4409.776111117294
2025-09-07 15:03:00,40.76968,0.49189799999999995,0.4314447159896762,3.4722220000000004,3.3564820000000006,21.12270000000001,4409.826111117294
2025-09-07 15:06:00,39.78588,0.5787040000000001,0.47018331020972925,3.414351,3.211805,19.965300000000013,4409.876111117294
2025-09-07 15:09:00,40.76968,0.46296300000000024,0.4333847190752119,3.327547,3.2696759999999996,21.412099999999953,4409.926111117295
2025-09-07 15:12:00,39.78588,0.49189799999999995,0.4470929181190635,3.3564809999999996,3.2696760000000005,19.965299999999957,4409.976111117295
2025-09-07 15:15:00,39.78588,0.5787040000000001,0.45315267917343566,3.327547,3.0960650000000003,19.675899999999956,4410.026111117295
2025-09-07 15:18:00,40.76968,0.49189799999999995,0.4470923841261092,3.327547,3.240741,20.543900000000008,4410.076111117295
2025-09-07 15:21:00,39.78588,0.49189799999999995,0.4153701708470551,3.327547,3.1828710000000004,18.807900000000018,4410.126111117295
2025-09-07 15:24:00,39.78588,0.46296300000000024,0.41806058132807006,3.298611,3.211806,19.097199999999987,4410.1761111172955
2025-09-07 15:27:00,39.78588,0.5497690000000004,0.4574873572052917,3.4432870000000007,3.2696760000000005,19.675900000000013,4410.226111117296
2025-09-07 15:30:00,41.23264,0.46296300000000024,0.4483408936815136,3.501157,3.4722219999999995,21.12270000000001,4410.276111117296
2025-09-07 15:33:00,40.76968,0.46296300000000024,0.43338576511170496,3.385416,3.327547,21.12270000000001,4410.326111117296
2025-09-07 15:36:00,39.78588,0.5497690000000004,0.4574873572052917,3.3564809999999996,3.1828699999999994,21.122600000000034,4410.376111117296
2025-09-07 15:39:00,40.76968,0.46296300000000024,0.4333847190752119,3.327547,3.2696759999999996,20.54400000000004,4410.426111117296
2025-09-07 15:42:00,39.78588,0.49189799999999995,0.4153701708470551,3.298611,3.1539350000000006,20.543900000000008,4410.476111117297
2025-09-07 15:45:00,40.76968,0.46296300000000024,0.41806058132807006,3.2407410000000008,3.1539360000000007,21.99079999999998,4410.526111117297
2025-09-07 15:48:00,40.27778,0.4340280000000005,0.4340295000145179,3.385416,3.3854170000000003,19.96520000000004,4410.576111117297
2025-09-07 15:51:00,39.32291,0.5497690000000004,0.45748678747067817,3.530093,3.3564810000000005,17.650499999999965,4410.626111117297
2025-09-07 15:54:00,39.32291,0.4340280000000005,0.4044041384280331,3.3564809999999996,3.2986109999999993,20.543900000000008,4410.676111117297
