Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-07 15:57:00,39.32291,0.4340280000000005,0.41939566742149237,3.385416,3.3564819999999997,20.833399999999983,4410.7261111172975
2025-09-07 16:00:00,39.32291,0.4340280000000005,0.41939515572190506,3.3564809999999996,3.327546,19.965300000000013,4410.776111117298
2025-09-07 16:03:00,40.27778,0.46296300000000024,0.4333847190752119,3.3564819999999997,3.2986109999999993,19.675900000000013,4410.826111117298
2025-09-07 16:06:00,38.80209,0.578703,0.4701828748953955,3.4722210000000002,3.2696760000000005,20.254699999999957,4410.876111117298
2025-09-07 16:09:00,39.78588,0.694445,0.5191415968418415,3.501157,3.1828700000000003,21.412099999999953,4410.926111117298
2025-09-07 16:12:00,39.78588,0.5787040000000001,0.4867502013736228,3.616898,3.4432870000000007,20.543999999999983,4410.976111117298
2025-09-07 16:15:00,38.33912,0.6076389999999998,0.4826832183006901,3.6747689999999995,3.4432870000000007,19.097200000000043,4411.026111117299
2025-09-07 16:18:00,38.33912,0.7233799999999997,0.5124992518530305,3.5590269999999995,3.1828699999999994,19.386599999999987,4411.076111117299
2025-09-07 16:21:00,38.25232,0.78125,0.5155828436528345,3.5590279999999996,3.096064,19.09730000000002,4411.126111117299
2025-09-07 16:24:00,38.80209,0.8101849999999997,0.5264842128076064,3.4432869999999998,2.951389,19.097200000000043,4411.176111117299
2025-09-07 16:27:00,38.80209,0.7233799999999997,0.5124992518530305,3.501158,3.125001,20.254699999999957,4411.226111117299
2025-09-07 16:30:00,37.35532,0.8101859999999999,0.5656907306018607,3.616897999999999,3.1828699999999994,18.22919999999999,4411.2761111172995
2025-09-07 16:33:00,37.35532,0.7523149999999994,0.5045671687014314,3.616897999999999,3.1828710000000004,18.229100000000017,4411.3261111173
2025-09-07 16:36:00,38.33912,0.7233799999999997,0.5309820897404816,3.6458329999999997,3.298611,19.097200000000043,4411.3761111173
2025-09-07 16:39:00,37.35532,0.694445,0.48215631946967735,3.703704,3.327546,18.518599999999992,4411.4261111173
2025-09-07 16:42:00,36.89236,0.8101859999999999,0.546401207030213,3.501158,3.038195,19.097200000000043,4411.4761111173
2025-09-07 16:45:00,37.87616,0.7523149999999994,0.5045671687014314,3.5590279999999996,3.125001000000001,19.097199999999987,4411.5261111173
2025-09-07 16:48:00,36.89236,0.78125,0.5352236808704305,3.530093000000001,3.0960660000000004,17.650400000000047,4411.576111117301
2025-09-07 16:51:00,37.81829,0.7523150000000003,0.5239247879111988,3.5879630000000002,3.1828700000000003,17.650400000000047,4411.626111117301
2025-09-07 16:54:00,38.25232,0.78125,0.4952413321291039,3.530093000000001,3.038195,21.412000000000035,4411.676111117301
2025-09-07 16:57:00,37.87616,0.8101849999999997,0.5464001457542117,3.645834,3.1828710000000004,18.807800000000043,4411.726111117301
2025-09-07 17:00:00,37.87616,0.8101849999999997,0.5464001457542117,3.8483799999999997,3.3854170000000003,23.148199999999974,4411.776111117301
2025-09-07 17:03:00,38.33912,0.8101849999999997,0.5264842128076064,3.7905100000000003,3.2986120000000003,20.25460000000004,4411.8261111173015
2025-09-07 17:06:00,37.87616,0.78125,0.5155828436528345,3.645834,3.1828700000000003,19.676000000000045,4411.876111117302
2025-09-07 17:09:00,37.87616,0.78125,0.5155842242905733,3.616898,3.1539360000000007,19.675999999999988,4411.926111117302
2025-09-07 17:12:00,37.87616,0.78125,0.5542489540822549,3.6747679999999994,3.2696759999999996,19.965299999999957,4411.976111117302
2025-09-07 17:15:00,37.87616,0.8101849999999997,0.5464008227645533,3.5590280000000005,3.0960660000000004,19.965299999999957,4412.026111117302
2025-09-07 17:18:00,36.89236,0.9548610000000002,0.6006721714539616,3.616898000000001,3.0092600000000003,18.80789999999996,4412.076111117302
2025-09-07 17:21:00,36.89236,0.868055,0.5479606730611807,3.7326379999999997,3.1828710000000004,18.807800000000043,4412.126111117303
2025-09-07 17:24:00,36.89236,0.868055,0.568416334616627,3.7615730000000003,3.240741,19.097199999999987,4412.176111117303
2025-09-07 17:27:00,36.89236,0.8101849999999997,0.5264849129116592,3.6747679999999994,3.1828710000000004,20.83330000000001,4412.226111117303
2025-09-07 17:30:00,36.89236,0.8101849999999997,0.526483512702701,3.645834,3.1539350000000006,19.386600000000044,4412.276111117303
2025-09-07 17:33:00,36.89236,0.8680560000000002,0.568416711338103,3.703703,3.1828699999999994,19.386599999999987,4412.326111117303
2025-09-07 17:36:00,37.32639,0.8969909999999999,0.5585466336271948,3.616898,3.038195000000001,19.965300000000013,4412.3761111173035
2025-09-07 17:39:00,36.89236,0.78125,0.5155835339721218,3.530093,3.0671299999999997,20.83340000000004,4412.426111117304
2025-09-07 17:42:00,37.87616,0.7523150000000003,0.5045664883350697,3.530093,3.0960649999999994,18.51849999999996,4412.476111117304
2025-09-07 17:45:00,36.89236,0.8391210000000004,0.5372748944824096,3.4722220000000004,2.9513879999999997,20.543999999999983,4412.526111117304
2025-09-07 17:48:00,36.89236,0.8391210000000004,0.5372748944824096,3.4722220000000004,2.9513879999999997,19.675999999999988,4412.576111117304
2025-09-07 17:51:00,37.81829,0.7523150000000003,0.5045671687014317,3.5879630000000002,3.1539360000000007,20.254599999999982,4412.626111117304
2025-09-07 17:54:00,36.89236,0.7233800000000006,0.5124986033344641,3.5879630000000002,3.211805,18.518599999999992,4412.676111117305
2025-09-07 17:57:00,37.87616,0.7523150000000003,0.5045658079678889,3.616899,3.1828700000000003,18.518500000000017,4412.726111117305
2025-09-07 18:00:00,36.89236,0.8391210000000004,0.5372756042151076,3.6458329999999997,3.125,18.229100000000017,4412.776111117305
2025-09-07 18:03:00,37.87616,0.7233800000000006,0.49342582697831844,3.616899,3.211805,20.543999999999983,4412.826111117305
2025-09-07 18:06:00,37.81829,0.7523149999999994,0.5239254460938478,3.501158,3.0960660000000004,19.386500000000012,4412.876111117305
2025-09-07 18:09:00,37.81829,0.7523149999999994,0.5045671687014314,3.5590279999999996,3.125001000000001,19.386599999999987,4412.9261111173055
2025-09-07 18:12:00,37.87616,0.7233799999999997,0.5124986033344638,3.5590279999999996,3.1828700000000003,20.254599999999982,4412.976111117306
2025-09-07 18:15:00,36.89236,0.8101859999999999,0.5264845875972289,3.703704,3.211805,18.229100000000017,4413.026111117306
2025-09-07 18:18:00,36.89236,0.8101859999999999,0.5264852877016171,3.5590279999999996,3.0671300000000006,19.965300000000013,4413.076111117306
2025-09-07 18:21:00,38.33912,0.6944439999999998,0.5191411851034479,3.4722220000000004,3.1539360000000007,18.807900000000018,4413.126111117306
2025-09-07 18:24:00,36.89236,0.8391209999999996,0.5574635122607674,3.501158,3.0092600000000003,17.650500000000022,4413.176111117306
2025-09-07 18:27:00,36.89236,0.8101859999999999,0.5264852877016171,3.5590279999999996,3.0671300000000006,20.254599999999982,4413.226111117307
2025-09-07 18:30:00,37.87616,0.6944439999999998,0.48215526770876177,3.5590279999999996,3.1828700000000003,20.83330000000001,4413.276111117307
2025-09-07 18:33:00,37.35532,0.7233789999999996,0.49342678024757686,3.530092,3.125001000000001,19.965300000000013,4413.326111117307
2025-09-07 18:36:00,37.35532,0.7233789999999996,0.530981683008579,3.4722220000000004,3.125001000000001,20.254599999999982,4413.376111117307
2025-09-07 18:39:00,37.35532,0.7233799999999997,0.5124992518530305,3.414352,3.038195,18.518500000000017,4413.426111117307
2025-09-07 18:42:00,38.33912,0.6365739999999995,0.4591921171638219,3.3854169999999995,3.0671299999999997,19.386599999999987,4413.4761111173075
2025-09-07 18:45:00,38.33912,0.6365739999999995,0.4591921171638219,3.3854169999999995,3.0671299999999997,20.83340000000004,4413.526111117308
2025-09-07 18:48:00,37.81829,0.6076389999999998,0.4474797089805937,3.3564819999999997,3.0671299999999997,19.675999999999988,4413.576111117308
2025-09-07 18:51:00,38.33912,0.6076389999999998,0.4653505803037231,3.327546,3.0671299999999997,22.280100000000004,4413.626111117308
2025-09-07 18:54:00,37.87616,0.694445,0.48215631946967735,3.327546,2.9513879999999997,19.386599999999987,4413.676111117308
2025-09-07 18:57:00,37.87616,0.6076389999999998,0.48268380881019884,3.3854170000000003,3.1539360000000007,19.097199999999987,4413.726111117308
2025-09-07 19:00:00,37.81829,0.6365739999999995,0.4950024582870787,3.3854170000000003,3.125001000000001,20.543900000000008,4413.776111117309
2025-09-07 19:03:00,38.33912,0.6076389999999998,0.46534997237771997,3.4432869999999998,3.1828700000000003,20.543900000000008,4413.826111117309
2025-09-07 19:06:00,38.33912,0.6076389999999998,0.46534997237771997,3.4432869999999998,3.1828700000000003,18.807900000000018,4413.876111117309
2025-09-07 19:09:00,38.33912,0.5787040000000001,0.45315267917343566,3.443288,3.211806,19.386600000000044,4413.926111117309
2025-09-07 19:12:00,38.33912,0.6076389999999998,0.4474797089805937,3.327547,3.038195,20.254599999999982,4413.976111117309
2025-09-07 19:15:00,38.33912,0.6076389999999998,0.4474797089805937,3.298611,3.009259,18.22919999999999,4414.0261111173095
2025-09-07 19:18:00,39.32291,0.6076389999999998,0.46534997237771997,3.443288,3.1828710000000004,19.097199999999987,4414.07611111731
2025-09-07 19:21:00,39.32291,0.5787040000000001,0.4531532763960864,3.3564820000000006,3.125001,20.254599999999982,4414.12611111731
2025-09-07 19:24:00,38.80209,0.6076389999999998,0.48268380881019884,3.3564820000000006,3.125001000000001,18.22919999999999,4414.17611111731
2025-09-07 19:27:00,39.32291,0.6076389999999998,0.4474803366933925,3.4722219999999995,3.1828710000000004,19.965300000000013,4414.22611111731
2025-09-07 19:30:00,38.33912,0.694445,0.5191415968418415,3.4722219999999995,3.1539349999999997,18.51849999999996,4414.27611111731
2025-09-07 19:33:00,38.33912,0.5787040000000001,0.47018331020972925,3.4722219999999995,3.2696759999999996,18.807900000000018,4414.326111117311
2025-09-07 19:36:00,38.33912,0.6655100000000003,0.4707473040006327,3.443288,3.096064,20.543900000000008,4414.376111117311
2025-09-07 19:39:00,39.32291,0.5787040000000001,0.47018331020972925,3.501157,3.298611,20.54400000000004,4414.426111117311
2025-09-07 19:42:00,39.32291,0.5787040000000001,0.4531532763960864,3.3564820000000006,3.125001,19.675900000000013,4414.476111117311
2025-09-07 19:45:00,38.33912,0.6655100000000003,0.470747953405784,3.298611,2.9513879999999997,20.254599999999982,4414.526111117311
2025-09-07 19:48:00,38.33912,0.6076389999999998,0.48268380881019884,3.3564819999999997,3.125001,19.965300000000013,4414.5761111173115
2025-09-07 19:51:00,39.32291,0.6076389999999998,0.4995413536184694,3.4722229999999996,3.2696759999999996,20.54400000000004,4414.626111117312
2025-09-07 19:54:00,38.33912,0.6365739999999995,0.4950024582870787,3.501156999999999,3.240741,19.386599999999987,4414.676111117312
2025-09-07 19:57:00,39.32291,0.6365739999999995,0.4591927558370133,3.501156999999999,3.1828710000000004,21.122600000000034,4414.726111117312
2025-09-07 20:00:00,38.80209,0.6076389999999998,0.46534997237771997,3.4722229999999996,3.211806,21.41210000000001,4414.776111117312
2025-09-07 20:03:00,38.80209,0.7233799999999997,0.4934271674544278,3.4432869999999998,3.038195000000001,20.254599999999982,4414.826111117312
2025-09-07 20:06:00,37.87616,0.6655100000000003,0.48923132378244905,3.414352,3.096064,20.25460000000004,4414.876111117313
2025-09-07 20:09:00,39.32291,0.6655100000000003,0.4707473040006327,3.443288,3.096064,20.83330000000001,4414.926111117313
2025-09-07 20:12:00,39.32291,0.694445,0.5009369001825887,3.414352,3.0671290000000004,21.412000000000035,4414.976111117313
2025-09-07 20:15:00,37.35532,0.6655100000000003,0.48923132378244905,3.443288,3.125,18.807900000000018,4415.026111117313
2025-09-07 20:18:00,38.33912,0.694445,0.5009375388561849,3.501157,3.1539349999999997,19.675900000000013,4415.076111117313
2025-09-07 20:21:00,38.33912,0.6365739999999995,0.4591927558370133,3.4432869999999998,3.125001000000001,19.097199999999987,4415.1261111173135
2025-09-07 20:24:00,37.87616,0.7233799999999997,0.47367972859245405,3.2696759999999996,2.835647,18.22919999999999,4415.176111117314
2025-09-07 20:27:00,36.37153,0.6655090000000001,0.4707469072378091,3.2696760000000005,2.922452999999999,19.675900000000013,4415.226111117314
2025-09-07 20:30:00,36.89236,0.7233789999999996,0.49342543977217246,3.2696760000000005,2.8645829999999997,19.965299999999957,4415.276111117314
2025-09-07 20:33:00,37.35532,0.7523149999999994,0.48451974246408175,3.2986120000000003,2.835649,19.96519999999998,4415.326111117314
2025-09-07 20:36:00,38.33912,0.8101859999999999,0.5264845875972289,3.2696769999999997,2.7777779999999996,20.54400000000004,4415.376111117314
2025-09-07 20:39:00,39.32291,0.8101859999999999,0.5264852877016171,3.414351999999999,2.922454,18.518500000000017,4415.426111117315
2025-09-07 20:42:00,39.32291,0.78125,0.535223013193782,3.5879630000000002,3.1539350000000006,19.96520000000004,4415.476111117315
2025-09-07 20:45:00,39.32291,0.78125,0.5155835339721218,3.501158,3.038195,21.411999999999978,4415.526111117315
2025-09-07 20:48:00,39.32291,0.7523150000000003,0.5045658079678889,3.3564819999999997,2.922453,19.097199999999987,4415.576111117315
2025-09-07 20:51:00,38.33912,0.8391210000000004,0.5163562524522325,3.327547000000001,2.7777779999999996,19.965299999999957,4415.626111117315
2025-09-07 20:54:00,39.32291,0.8680560000000002,0.5479603213870663,3.2986120000000003,2.748843,19.386599999999987,4415.6761111173155
2025-09-07 20:57:00,37.81829,0.7233800000000006,0.47367972859245444,3.2986120000000003,2.8645829999999997,19.965300000000013,4415.726111117316
2025-09-07 21:00:00,37.81829,0.7523150000000003,0.5426812811907114,3.3564819999999997,2.9803240000000004,21.12270000000001,4415.776111117316
2025-09-07 21:03:00,38.33912,0.8680560000000002,0.5479610405991768,3.4432869999999998,2.8935190000000004,20.83329999999995,4415.826111117316
2025-09-07 21:06:00,38.33912,0.7523150000000003,0.5045658079678889,3.3564819999999997,2.922453,19.96520000000004,4415.876111117316
2025-09-07 21:09:00,38.33912,0.78125,0.5155835339721218,3.501158,3.038195,18.807800000000043,4415.926111117316
2025-09-07 21:12:00,38.33912,0.7523150000000003,0.4845204483633413,3.4722220000000004,3.0092600000000003,19.097199999999987,4415.976111117317
2025-09-07 21:15:00,37.35532,0.78125,0.4952413321291039,3.327547000000001,2.835649,19.386600000000044,4416.026111117317
2025-09-07 21:18:00,37.35532,0.78125,0.49524133212910515,3.2696759999999996,2.7777780000000005,18.807900000000018,4416.076111117317
2025-09-07 21:21:00,36.89236,0.9259260000000005,0.5900156785076344,3.2696759999999996,2.6909719999999995,20.543900000000008,4416.126111117317
2025-09-07 21:24:00,38.80209,0.8680560000000002,0.5684160161062489,3.414352,2.8935180000000003,19.09729999999996,4416.176111117317
2025-09-07 21:27:00,38.80209,0.78125,0.535223013193782,3.2696759999999996,2.835648,20.543999999999983,4416.2261111173175
2025-09-07 21:30:00,37.87616,0.8680560000000002,0.5479603213870663,3.327547,2.7777779999999996,17.36110000000002,4416.276111117318
2025-09-07 21:33:00,38.80209,0.8101849999999997,0.5264849129116592,3.4722219999999995,2.9803250000000006,20.25460000000004,4416.326111117318
2025-09-07 21:36:00,39.78588,0.78125,0.49524061574512296,3.530093,3.038194,19.965299999999957,4416.376111117318
2025-09-07 21:39:00,38.33912,0.78125,0.49524061574512296,3.3854170000000003,2.8935180000000003,20.833399999999983,4416.426111117318
2025-09-07 21:42:00,38.33912,0.7523150000000003,0.5045664883350697,3.327547,2.8935189999999995,20.254700000000014,4416.476111117318
2025-09-07 21:45:00,36.89236,0.868055,0.5267605750671468,3.5590270000000004,2.9803250000000006,20.833399999999983,4416.526111117319
2025-09-07 21:48:00,36.89236,0.9259260000000005,0.5472847028891782,3.4722220000000004,2.835647,19.965300000000013,4416.576111117319
2025-09-07 21:51:00,36.89236,0.868055,0.5267598282370167,3.327546,2.748843000000001,19.675999999999988,4416.626111117319
2025-09-07 21:54:00,36.89236,0.8391200000000003,0.5574624456693051,3.327546,2.835648,21.12270000000001,4416.676111117319
2025-09-07 21:57:00,36.89236,0.8969899999999997,0.558544812356665,3.4432870000000007,2.8645829999999997,20.254599999999982,4416.726111117319
2025-09-07 22:00:00,36.89236,0.983797,0.5897485650336791,3.645834,2.9803239999999995,19.386599999999987,4416.7761111173195
2025-09-07 22:03:00,36.89236,0.983797,0.5674629610740082,3.616898,2.922454,18.807900000000018,4416.82611111732
2025-09-07 22:06:00,37.87616,0.9259259999999996,0.5690370194214638,3.5879629999999993,2.9803250000000006,19.097199999999987,4416.87611111732
2025-09-07 22:09:00,36.37153,0.8391200000000003,0.5372738136763038,3.4722219999999995,2.9513879999999997,19.097199999999987,4416.92611111732
2025-09-07 22:12:00,36.37153,0.9259259999999996,0.569035543911952,3.5011579999999993,2.8935180000000003,20.25460000000004,4416.97611111732
2025-09-07 22:15:00,35.4456,0.8969909999999999,0.5585459050768972,3.443288,2.864584,19.676000000000045,4417.02611111732
2025-09-07 22:18:00,36.37153,0.9259259999999996,0.5472854692677422,3.298611,2.6620369999999998,18.22919999999999,4417.076111117321
2025-09-07 22:21:00,35.41666,0.9259259999999996,0.5690362816671667,3.327546,2.719907,17.361099999999965,4417.126111117321
2025-09-07 22:24:00,36.31366,1.0127319999999997,0.6217159137802657,3.414351999999999,2.748842,18.518400000000042,4417.176111117321
2025-09-07 22:27:00,36.89236,0.9259259999999996,0.5472854692677436,3.414351999999999,2.7777780000000005,19.965300000000013,4417.226111117321
2025-09-07 22:30:00,35.90857,1.070602,0.5971353139717008,3.298611,2.5173609999999993,19.965299999999957,4417.276111117321
2025-09-07 22:33:00,36.89236,1.0416659999999993,0.5635531406038926,3.3564819999999997,2.5752319999999997,19.386599999999987,4417.3261111173215
2025-09-07 22:36:00,36.37153,1.0416660000000002,0.58731769437599,3.3854170000000003,2.633102,17.650499999999965,4417.376111117322
2025-09-07 22:39:00,36.37153,1.0416660000000002,0.58731769437599,3.3854170000000003,2.633102,18.807900000000018,4417.426111117322
2025-09-07 22:42:00,35.4456,1.1284720000000004,0.6165587640844482,3.327546,2.4884260000000005,17.36099999999999,4417.476111117322
2025-09-07 22:45:00,35.4456,1.1574080000000002,0.6261712139766663,3.4722220000000004,2.6041659999999993,17.939800000000048,4417.526111117322
2025-09-07 22:48:00,36.37153,1.0995369999999998,0.6068802485728233,3.616899,2.8067130000000002,18.807799999999986,4417.576111117322
2025-09-07 22:51:00,36.37153,1.0995369999999998,0.6068810705766486,3.5590279999999996,2.748843000000001,19.675900000000013,4417.626111117323
2025-09-07 22:54:00,36.37153,1.0995369999999998,0.6068802485728233,3.501158,2.6909720000000004,19.675900000000013,4417.676111117323
2025-09-07 22:57:00,36.37153,1.0995369999999998,0.6068802485728233,3.414353,2.6041670000000003,17.36099999999999,4417.726111117323
2025-09-07 23:00:00,36.37153,1.1574080000000002,0.6261712139766663,3.4722220000000004,2.6041659999999993,20.543999999999983,4417.776111117323
2025-09-07 23:03:00,32.98611,1.0127319999999997,0.5774288062562811,3.3854170000000003,2.6620369999999998,17.361099999999965,4417.826111117323
2025-09-07 23:06:00,32.00232,1.157407,0.6261700432069549,3.5590280000000005,2.6909720000000004,15.625,4417.8761111173235
2025-09-07 23:09:00,32.00232,1.070602,0.5730997659943884,3.2696750000000003,2.4594900000000006,17.071699999999964,4417.926111117324
2025-09-07 23:12:00,31.53935,1.2152780000000005,0.619862133929173,3.1828700000000003,2.228009,15.625,4417.976111117324
2025-09-07 23:15:00,32.52315,1.157407,0.5753126340903995,3.2407399999999997,2.3148160000000004,17.361099999999965,4418.026111117324
2025-09-07 23:18:00,32.52315,1.1284720000000004,0.5919905057573006,3.0381940000000007,2.170139,15.914300000000026,4418.076111117324
2025-09-07 23:21:00,32.00232,1.0995370000000007,0.5825767958146763,3.009259,2.1701379999999997,16.2038,4418.126111117324
2025-09-07 23:24:00,30.55556,1.0995370000000007,0.6068802485728235,2.8935190000000004,2.0833329999999997,15.335700000000031,4418.176111117325
2025-09-07 23:27:00,30.09259,1.1284720000000004,0.5919905057573006,2.7488420000000007,1.8807869999999998,15.625,4418.226111117325
2025-09-07 23:30:00,30.09259,1.1284720000000004,0.5919905057573014,2.719907,1.851852,15.9144,4418.276111117325
2025-09-08 00:15:00,30.09259,1.0995370000000007,0.55711014026916,2.6620370000000007,1.7939819999999997,16.20369999999997,4418.276111117325
2025-09-08 03:15:00,30.09259,1.1284720000000004,0.6165587640844468,2.7488420000000007,1.9097219999999995,15.3356,4418.276111117325
2025-09-08 03:18:00,31.07639,1.070601,0.547916485961426,2.719907,1.8807870000000007,15.625,4418.276111117325
2025-09-08 03:21:00,30.09259,1.070601,0.5971349759499346,2.6620360000000005,1.8807870000000007,14.757000000000005,4418.276111117325
2025-09-08 03:24:00,30.55556,1.157407,0.601340688744155,2.7488420000000007,1.851852,16.782399999999996,4418.276111117325
2025-09-08 03:27:00,30.55556,1.070601,0.5730994372839168,2.6620360000000005,1.851852,15.914299999999969,4418.276111117325
2025-09-08 03:42:00,31.07639,1.0995369999999998,0.6068802485728233,2.7777779999999996,1.9675919999999998,16.49309999999997,4418.276111117325
2025-09-08 03:45:00,30.09259,1.0416659999999993,0.5635531406038933,2.5752319999999997,1.7939820000000006,16.20360000000005,4418.276111117325
2025-09-08 03:48:00,30.09259,1.0416660000000002,0.5873184982959907,2.5752310000000005,1.8229170000000003,15.914300000000026,4418.276111117325
2025-09-08 03:51:00,30.09259,1.1284720000000004,0.6165579331941827,2.6041670000000003,1.765046,15.3356,4418.276111117325
2025-09-08 03:54:00,31.01852,1.070601,0.5971349759499346,2.6620360000000005,1.8807870000000007,16.20369999999997,4418.276111117325
2025-09-08 04:06:00,31.07639,1.0995369999999998,0.5825776546902505,2.7777780000000005,1.9386580000000002,16.203700000000026,4418.276111117325
2025-09-08 04:09:00,30.09259,1.0995369999999998,0.5825776546902512,2.6620369999999998,1.8229170000000003,15.914300000000026,4418.276111117325
2025-09-08 04:12:00,30.09259,1.0416670000000003,0.5635534716947721,2.546297,1.765046,16.20369999999997,4418.276111117325
2025-09-08 04:21:00,30.55556,1.1574080000000002,0.6261712139766671,2.8067130000000002,1.938657,15.04630000000003,4418.276111117325
2025-09-08 04:24:00,31.53935,1.070602,0.5730997659943876,2.7777780000000005,1.967593,15.914299999999969,4418.276111117325
2025-09-08 04:27:00,30.55556,1.070602,0.5971353139717016,2.6909720000000004,1.9097220000000004,16.20369999999997,4418.276111117325
2025-09-08 04:42:00,30.09259,1.157407,0.6261708828855663,2.719907,1.851852,15.625,4418.276111117325
2025-09-08 04:45:00,31.07639,1.0127309999999996,0.5539374248378,2.5752319999999997,1.8229170000000003,17.650400000000047,4418.276111117325
2025-09-08 04:57:00,30.09259,1.157407,0.6261708828855655,2.719907,1.8518519999999992,15.914300000000026,4418.276111117325
2025-09-08 05:00:00,31.07639,1.0416659999999993,0.563553980282101,2.748842,1.967593,17.07170000000002,4418.326111117325
2025-09-08 05:03:00,31.07639,1.0995369999999998,0.606881070576648,2.633101,1.8229160000000002,15.9144,4418.376111117325
2025-09-08 05:06:00,31.07639,1.0127309999999996,0.5293371842552516,2.546296,1.765047,15.3356,4418.4261111173255
2025-09-08 05:09:00,30.09259,1.0127309999999996,0.5774284631490311,2.4884259999999996,1.765047,16.203700000000026,4418.476111117326
2025-09-08 05:12:00,30.09259,1.0995369999999998,0.606881070576648,2.546296,1.7361110000000002,16.782399999999996,4418.526111117326
2025-09-08 05:15:00,30.55556,1.0127309999999996,0.5539374248378,2.4884259999999996,1.7361110000000002,15.625,4418.576111117326
2025-09-08 05:18:00,30.09259,1.0416659999999993,0.6101266967085875,2.546296,1.8229170000000003,15.3356,4418.626111117326
2025-09-08 05:21:00,31.53935,1.1284719999999995,0.6165579331941825,2.7777779999999996,1.938657,15.04630000000003,4418.676111117326
2025-09-08 05:24:00,31.53935,1.0416659999999993,0.563553980282101,2.748842,1.967593,16.20369999999997,4418.726111117327
2025-09-08 05:27:00,31.53935,1.0416659999999993,0.5386598029875256,2.6909719999999995,1.8807870000000007,15.335699999999974,4418.776111117327
2025-09-08 05:30:00,31.53935,0.9837959999999999,0.5674618298731664,2.546296,1.851852,15.914300000000026,4418.826111117327
2025-09-08 05:33:00,30.55556,1.0416659999999993,0.5873184982959905,2.6041659999999993,1.851852,17.939899999999966,4418.876111117327
2025-09-08 05:36:00,30.55556,1.0416659999999993,0.5635539802821018,2.6041659999999993,1.8229170000000003,16.782399999999996,4418.926111117327
2025-09-08 05:48:00,30.09259,1.157407,0.6261700432069549,2.8645829999999997,1.9965269999999995,16.492999999999995,4418.926111117327
2025-09-08 05:51:00,31.53935,1.0416659999999993,0.5386598029875256,2.6909719999999995,1.8807870000000007,15.914299999999969,4418.926111117327
2025-09-08 05:54:00,30.09259,1.0416659999999993,0.5873176943759898,2.5752319999999997,1.8229170000000003,17.650500000000022,4418.926111117327
2025-09-08 05:57:00,30.09259,1.0127309999999996,0.5539374248378,2.5752319999999997,1.8229170000000003,15.9144,4418.926111117327
2025-09-08 06:03:00,30.55556,1.1284719999999995,0.591990505757301,2.6041659999999993,1.7361110000000002,15.914300000000026,4418.926111117327
2025-09-08 06:06:00,30.55556,1.0127309999999996,0.5774284631490311,2.517361,1.7939820000000006,16.203700000000026,4418.926111117327
2025-09-08 06:09:00,30.49768,1.070602,0.5971353139717016,2.5752309999999996,1.7939809999999996,15.625,4418.926111117327
2025-09-08 06:12:00,31.07639,1.070602,0.5730989166615057,2.748843,1.938657,16.203700000000026,4418.926111117327
2025-09-08 06:15:00,31.07639,0.9548610000000002,0.5104777463858964,2.6620369999999998,1.938657,15.3356,4418.926111117327
2025-09-08 06:18:00,30.09259,0.9837959999999999,0.5897482100918843,2.5752309999999996,1.9097220000000004,15.9144,4418.926111117327
2025-09-08 06:21:00,30.06366,1.070602,0.5971353139717008,2.6909720000000004,1.9097219999999995,16.203700000000026,4418.926111117327
2025-09-08 06:36:00,30.55556,1.0127309999999996,0.5539382547451989,2.604166,1.851852,15.3356,4418.926111117327
2025-09-08 06:39:00,31.07639,1.070602,0.5971353139717016,2.604166,1.8229160000000002,15.3356,4418.926111117327
2025-09-08 06:42:00,31.07639,0.9837959999999999,0.5674618298731664,2.604166,1.9097220000000004,15.914299999999969,4418.926111117327
2025-09-08 06:45:00,30.78703,1.070602,0.5971353139717008,2.6909720000000004,1.9097219999999995,15.04630000000003,4418.926111117327
2025-09-08 06:48:00,30.55556,0.9837959999999999,0.544248546448869,2.459491,1.7361110000000002,17.071799999999996,4418.926111117327
2025-09-08 06:57:00,30.09259,1.070602,0.5730997659943876,2.604166,1.7939809999999996,15.04630000000003,4418.926111117327
2025-09-08 07:00:00,30.09259,1.0127309999999996,0.5774284631490311,2.604166,1.8807870000000007,15.914299999999969,4418.9761111173275
2025-09-08 07:03:00,32.98611,1.0995369999999998,0.6068810705766473,2.6909720000000004,1.8807869999999998,15.3356,4419.026111117328
2025-09-08 07:06:00,33.96991,1.070602,0.6424268777318456,2.748843,2.025461999999999,17.650500000000022,4419.076111117328
2025-09-08 07:09:00,34.89584,1.0127309999999996,0.577427668435008,2.748843,2.0254630000000002,17.650500000000022,4419.126111117328
2025-09-08 07:12:00,34.75116,1.0127309999999996,0.621715553086836,2.835648,2.1701390000000007,17.071799999999996,4419.176111117328
2025-09-08 07:15:00,35.90857,1.1284720000000004,0.6628334324109482,3.2407399999999997,2.459490999999999,19.097199999999987,4419.226111117328
2025-09-08 07:18:00,38.33912,1.1284720000000004,0.6165587640844468,3.7615740000000004,2.922453999999999,20.254700000000014,4419.276111117329
2025-09-08 07:21:00,38.80209,1.070602,0.5971353139717023,3.6747679999999994,2.8935180000000003,20.254599999999982,4419.326111117329
2025-09-08 07:24:00,38.80209,0.9837959999999999,0.5674610444810866,3.616898,2.922453,20.254599999999982,4419.376111117329
2025-09-08 07:27:00,37.35532,1.0127309999999996,0.5999766295279497,3.616897999999999,2.922453,18.807900000000018,4419.426111117329
2025-09-08 07:30:00,37.35532,1.0416659999999993,0.5873176943759898,3.616897999999999,2.8645829999999997,19.965299999999957,4419.476111117329
2025-09-08 07:33:00,37.35532,1.0416659999999993,0.5873184982959897,3.5879630000000002,2.835649,18.80789999999996,4419.5261111173295
2025-09-08 07:36:00,37.35532,1.070601,0.5971341629349722,3.6747680000000003,2.8935180000000003,19.675899999999956,4419.57611111733
2025-09-08 07:39:00,37.35532,1.1284719999999995,0.616558764084448,3.703702999999999,2.8645830000000005,18.518500000000017,4419.62611111733
2025-09-08 07:42:00,39.78588,1.0995369999999998,0.5825776546902512,3.616897999999999,2.7777779999999996,19.675999999999988,4419.67611111733
2025-09-08 07:45:00,38.33912,1.0127309999999996,0.5774292578619338,3.4722209999999993,2.748843,19.675999999999988,4419.72611111733
2025-09-08 07:48:00,38.33912,1.1284719999999995,0.6165595949735209,3.4722209999999993,2.633102,18.22919999999999,4419.77611111733
2025-09-08 07:51:00,35.90857,0.9548609999999993,0.5794357301644771,3.414351,2.7777770000000004,18.229100000000017,4419.826111117331
2025-09-08 07:54:00,35.90857,1.0416660000000002,0.6101266967085878,3.5879630000000002,2.864584,19.965300000000013,4419.876111117331
2025-09-08 07:57:00,35.41666,1.1284720000000004,0.6165587640844482,3.7326379999999997,2.8935180000000003,18.518500000000017,4419.926111117331
2025-09-08 08:00:00,35.4456,1.070601,0.6202000806881683,3.7326379999999997,2.9803250000000006,18.229100000000017,4419.976111117331
2025-09-08 08:03:00,35.41666,1.1574080000000002,0.6013410108316232,3.819445,2.922454,17.65039999999999,4420.026111117331
2025-09-08 08:06:00,35.4456,1.1574080000000002,0.5753111007976245,3.616899,2.6909720000000004,16.782399999999996,4420.0761111173315
2025-09-08 08:09:00,35.41666,1.070602,0.5971353139717008,3.4722220000000004,2.6909719999999995,16.49309999999997,4420.126111117332
2025-09-08 08:12:00,35.4456,1.0995369999999998,0.6068802485728233,3.414353,2.6041670000000003,18.22919999999999,4420.176111117332
2025-09-08 08:15:00,35.41666,1.0995369999999998,0.6526662478243423,3.414353,2.6620369999999998,15.9144,4420.226111117332
2025-09-08 08:18:00,34.92477,1.0995369999999998,0.6301977234692467,3.6747689999999995,2.8935180000000003,19.386599999999987,4420.276111117332
2025-09-08 08:21:00,36.37153,1.2152780000000005,0.6452079267587386,3.935186,3.0092600000000003,19.386599999999987,4420.326111117332
2025-09-08 08:24:00,36.37153,1.186343,0.6357192433533486,3.703704,2.806712,17.939900000000023,4420.376111117333
2025-09-08 08:27:00,35.41666,1.0995370000000007,0.6068802485728235,3.7615740000000004,2.9513879999999997,15.9144,4420.426111117333
2025-09-08 08:30:00,36.37153,1.2442130000000002,0.6546376525123422,3.8483790000000004,2.8935190000000004,17.071799999999996,4420.476111117333
2025-09-08 08:33:00,36.37153,1.157407,0.6261700432069549,3.732639,2.8645829999999997,16.492999999999995,4420.526111117333
2025-09-08 08:36:00,36.89236,1.2442130000000002,0.6546359215299348,3.7615740000000004,2.806712,17.36110000000002,4420.576111117333
2025-09-08 08:39:00,36.37153,1.1284720000000004,0.6165579331941827,3.7615740000000004,2.922453,18.807800000000043,4420.6261111173335
2025-09-08 08:42:00,36.37153,1.2152780000000005,0.6695108461583922,3.819444,2.922454,18.518500000000017,4420.676111117334
2025-09-08 08:45:00,35.41666,1.186343,0.659779983524969,3.819445,2.951389,17.939800000000048,4420.726111117334
2025-09-08 08:48:00,36.37153,1.0995369999999998,0.6068810705766473,3.8483800000000006,3.038195,17.939800000000048,4420.776111117334
2025-09-08 08:51:00,36.37153,1.0995369999999998,0.6068802485728233,3.6747689999999995,2.8645829999999997,20.254599999999982,4420.826111117334
2025-09-08 08:54:00,36.37153,1.0995369999999998,0.6301977234692467,3.6747689999999995,2.8935180000000003,17.361099999999965,4420.876111117334
2025-09-08 08:57:00,36.37153,1.1284720000000004,0.6165579331941827,3.6747680000000003,2.835647,18.518599999999992,4420.926111117335
2025-09-08 09:00:00,37.35532,1.0416660000000002,0.58731769437599,3.6458329999999997,2.8935179999999994,19.097199999999987,4420.976111117335
2025-09-08 09:03:00,37.35532,1.070601,0.5971349759499354,3.7326379999999997,2.9513890000000007,17.36110000000002,4421.026111117335
2025-09-08 09:06:00,36.89236,1.0416660000000002,0.6101274700592618,3.7326379999999997,3.0092600000000003,18.807799999999986,4421.076111117335
2025-09-08 09:09:00,36.89236,1.070601,0.5971341629349722,3.790509,3.009259,19.675999999999988,4421.126111117335
2025-09-08 09:12:00,36.89236,1.0416659999999993,0.6101266967085875,3.7326379999999997,3.009259,20.254599999999982,4421.1761111173355
2025-09-08 09:15:00,36.89236,1.0416659999999993,0.5873184982959911,3.703702999999999,2.9513890000000007,19.09729999999996,4421.226111117336
2025-09-08 09:18:00,36.89236,1.0416659999999993,0.5873176943759898,3.6458329999999997,2.8935180000000003,18.229100000000017,4421.276111117336
2025-09-08 09:21:00,36.89236,1.0995369999999998,0.6301985139610498,3.7326379999999997,2.9513879999999997,17.939700000000016,4421.326111117336
2025-09-08 09:24:00,38.33912,0.8101859999999999,0.5264852877016171,3.616897999999999,3.125,18.518400000000042,4421.376111117336
2025-09-08 09:27:00,40.76968,0.4340270000000004,0.3731719209328667,3.096064,2.9803250000000006,22.28000000000003,4421.426111117336
2025-09-08 09:30:00,42.21643,0.26041699999999945,0.33986506347522316,2.922454,3.0960650000000003,22.279999999999973,4421.476111117337
2025-09-08 09:33:00,42.21643,0.14467599999999958,0.2736436451836072,3.0092589999999992,3.327547000000001,23.1481,4421.526111117337
2025-09-08 09:36:00,43.1713,0.4050929999999999,0.41939515572190345,3.2696760000000005,3.298611,22.569500000000005,4421.576111117337
2025-09-08 09:39:00,43.1713,0.46296299999999935,0.43338524209367857,3.4722219999999995,3.414352000000001,19.965300000000013,4421.626111117337
2025-09-08 09:42:00,41.23264,0.43402799999999964,0.4044041384280327,3.327545999999999,3.2696759999999996,21.990700000000004,4421.676111117337
2025-09-08 09:45:00,41.23264,0.43402799999999964,0.4193956674214918,3.3564809999999996,3.327547,20.83330000000001,4421.7261111173375
2025-09-08 09:48:00,41.26157,0.46296299999999935,0.4180605813280696,3.327545999999999,3.240741,21.701400000000035,4421.776111117338
2025-09-08 09:51:00,41.23264,0.46296299999999935,0.4333857651117045,3.3564809999999996,3.2986120000000003,25.46289999999999,4421.826111117338
2025-09-08 09:54:00,40.97222,0.5208339999999998,0.44458051883620786,3.414352,3.2696760000000005,21.411999999999978,4421.876111117338
2025-09-08 09:57:00,40.76968,0.46296299999999935,0.4180605813280696,3.3564809999999996,3.2696760000000005,21.12270000000001,4421.926111117338
2025-09-08 10:00:00,40.76968,0.46296299999999935,0.4180605813280696,3.327545999999999,3.240741,21.41210000000001,4421.976111117338
2025-09-08 10:03:00,40.56713,0.4050929999999999,0.4050934999931115,3.211806,3.211805,22.569399999999973,4422.026111117339
2025-09-08 10:06:00,40.76968,0.43402799999999964,0.4193956674214918,3.3564809999999996,3.327547,22.85880000000003,4422.076111117339
2025-09-08 10:09:00,39.78588,0.5208339999999998,0.44458051883620786,3.3564809999999996,3.211805,20.833399999999983,4422.126111117339
2025-09-08 10:12:00,39.78588,0.46296300000000024,0.41806058132807006,3.2407410000000008,3.1539360000000007,21.122600000000034,4422.176111117339
2025-09-08 10:15:00,39.78588,0.49189799999999995,0.41537073432631644,3.211805,3.0671299999999997,20.543900000000008,4422.226111117339
2025-09-08 10:18:00,39.78588,0.6655100000000003,0.48923132378244905,3.414352,3.096064,20.543999999999983,4422.2761111173395
2025-09-08 10:21:00,39.78588,0.6655089999999992,0.507151328104406,3.530091999999999,3.240741,19.965299999999957,4422.32611111734
2025-09-08 10:24:00,38.33912,0.6076389999999998,0.4653505803037231,3.414352,3.153936,19.386599999999987,4422.37611111734
2025-09-08 10:27:00,38.33912,0.6365739999999995,0.47737280668490506,3.3564809999999996,3.0671299999999997,18.229100000000017,4422.42611111734
2025-09-08 10:30:00,38.80209,0.694445,0.5191415968418415,3.501156999999999,3.1828699999999994,19.965299999999957,4422.47611111734
2025-09-08 10:33:00,38.33912,0.694445,0.48215631946967735,3.3564819999999997,2.9803239999999995,17.650499999999965,4422.52611111734
2025-09-08 10:36:00,39.78588,0.7233799999999997,0.5309820897404816,3.3854170000000003,3.038195000000001,17.36110000000002,4422.576111117341
2025-09-08 10:39:00,39.78588,0.694445,0.4821556595477587,3.4722229999999996,3.096064,19.96520000000004,4422.626111117341
2025-09-08 10:42:00,39.78588,0.6076389999999998,0.48268380881019884,3.3854170000000003,3.1539360000000007,21.99079999999998,4422.676111117341
2025-09-08 10:45:00,39.78588,0.7233799999999997,0.5124992518530305,3.414352,3.038195,19.675900000000013,4422.726111117341
2025-09-08 10:48:00,38.33912,0.7233789999999996,0.49342611001027603,3.4432869999999998,3.038195,18.807800000000043,4422.776111117341
2025-09-08 10:51:00,38.33912,0.8101859999999999,0.5464005300195517,3.5590279999999996,3.096064,20.254599999999982,4422.8261111173415
2025-09-08 10:54:00,39.32291,0.78125,0.5155842242905733,3.5879630000000002,3.125001000000001,19.386599999999987,4422.876111117342
2025-09-08 10:57:00,37.93403,0.7523150000000003,0.542681919864334,3.530093,3.153936,18.22919999999999,4422.926111117342
2025-09-08 11:00:00,39.26505,0.8969909999999999,0.5585459050768972,3.530093,2.951389,20.83330000000001,4422.976111117342
2025-09-08 11:03:00,39.32291,0.7233800000000006,0.49342649721677406,3.501158,3.0960649999999994,21.70139999999998,4423.026111117342
2025-09-08 11:06:00,39.32291,0.7523150000000003,0.5239247879111988,3.5879630000000002,3.1828700000000003,19.675900000000013,4423.076111117342
2025-09-08 11:09:00,39.32291,0.8391209999999996,0.5574635122607674,3.703704,3.211806,19.965299999999957,4423.126111117343
2025-09-08 11:12:00,38.33912,0.694445,0.5191415968418415,3.616897999999999,3.2986109999999993,21.990700000000004,4423.176111117343
2025-09-08 11:15:00,39.32291,0.8101859999999999,0.5264852877016171,3.616897999999999,3.125,19.675899999999956,4423.226111117343
2025-09-08 11:18:00,38.80209,0.6944439999999998,0.5191411851034479,3.4432869999999998,3.125001,20.83330000000001,4423.276111117343
2025-09-08 11:21:00,37.87616,0.78125,0.5155835339721218,3.414351,2.9513879999999997,19.386500000000012,4423.326111117343
2025-09-08 11:24:00,38.80209,0.6944439999999998,0.48215592763032056,3.4432869999999998,3.0671299999999997,20.254699999999957,4423.3761111173435
2025-09-08 11:27:00,38.33912,0.78125,0.5352236808704305,3.4722220000000004,3.038195,18.22919999999999,4423.426111117344
2025-09-08 11:30:00,38.33912,0.78125,0.5155835339721218,3.414351,2.9513879999999997,18.807900000000018,4423.476111117344
2025-09-08 11:33:00,38.33912,0.6655090000000001,0.48923154528035784,3.414351,3.0960649999999994,19.386500000000012,4423.526111117344
2025-09-08 11:36:00,38.33912,0.7233799999999997,0.5309820897404816,3.530091999999999,3.1828699999999994,19.386599999999987,4423.576111117344
2025-09-08 11:39:00,39.78588,0.6365739999999995,0.47737280668490506,3.616898,3.327547,20.543900000000008,4423.626111117344
2025-09-08 11:42:00,38.80209,0.7233799999999997,0.4934271674544278,3.4722219999999995,3.0671300000000006,17.650400000000047,4423.676111117345
2025-09-08 11:45:00,39.32291,0.6076389999999998,0.4474803366933925,3.4722219999999995,3.1828710000000004,22.280100000000004,4423.726111117345
2025-09-08 11:48:00,38.80209,0.6365739999999995,0.4591927558370133,3.4722219999999995,3.1539360000000007,20.254599999999982,4423.776111117345
2025-09-08 11:51:00,38.91782,0.7523149999999994,0.5045664883350693,3.3854169999999995,2.951389,19.675900000000013,4423.826111117345
2025-09-08 11:54:00,39.32291,0.7523149999999994,0.5045664883350693,3.3854169999999995,2.951389,20.254599999999982,4423.876111117345
2025-09-08 11:57:00,39.32291,0.78125,0.5542489540822549,3.414352,3.0092600000000003,20.254599999999982,4423.9261111173455
2025-09-08 12:00:00,39.40972,0.5787040000000001,0.45315267917343566,3.4432869999999998,3.211805,19.675999999999988,4423.976111117346
2025-09-08 12:03:00,38.74421,0.694445,0.48215697939081187,3.4432869999999998,3.0671300000000006,20.25460000000004,4424.026111117346
2025-09-08 12:06:00,38.80209,0.6655100000000003,0.48923132378244905,3.414352,3.096064,18.518500000000017,4424.076111117346
2025-09-08 12:09:00,38.33912,0.694445,0.5191415968418415,3.501157,3.1828700000000003,18.518599999999992,4424.126111117346
2025-09-08 12:12:00,39.78588,0.578703,0.4531528516833021,3.5300920000000007,3.2986120000000003,20.83330000000001,4424.176111117346
2025-09-08 12:15:00,39.78588,0.6365740000000004,0.4591927558370135,3.385416,3.0671300000000006,20.83330000000001,4424.226111117347
2025-09-08 12:18:00,39.78588,0.578703,0.4701828748953955,3.327546000000001,3.125001000000001,21.411999999999978,4424.276111117347
2025-09-08 12:21:00,39.78588,0.6365740000000004,0.4773721882936025,3.414352,3.125,21.990700000000004,4424.326111117347
2025-09-08 12:24:00,39.78588,0.49189799999999995,0.41537073432631644,3.211805,3.0671299999999997,22.279999999999973,4424.376111117347
2025-09-08 12:27:00,39.78588,0.49189799999999995,0.4314447159896762,3.327546,3.211806,20.543999999999983,4424.426111117347
2025-09-08 12:30:00,38.80209,0.49189799999999995,0.4314447159896762,3.2696760000000005,3.1539360000000007,19.675900000000013,4424.4761111173475
2025-09-08 12:33:00,39.78588,0.5208329999999997,0.4445800689328065,3.240741,3.0960660000000004,19.96520000000004,4424.526111117348
2025-09-08 12:36:00,39.78588,0.5208329999999997,0.42817899920449287,3.2696760000000005,3.0960660000000004,20.83329999999995,4424.576111117348
2025-09-08 12:39:00,39.78588,0.5497690000000004,0.44076724665129025,3.327547,3.125,21.70139999999998,4424.626111117348
2025-09-08 12:42:00,40.76968,0.6076389999999998,0.48268380881019884,3.530092,3.298611,19.965299999999957,4424.676111117348
2025-09-08 12:45:00,39.32291,0.5208329999999997,0.42817899920449287,3.4722220000000004,3.2986120000000003,20.543999999999983,4424.726111117348
2025-09-08 12:48:00,39.78588,0.49189799999999995,0.4153701708470551,3.327546,3.1828700000000003,20.543999999999983,4424.776111117349
2025-09-08 12:51:00,39.78588,0.5497680000000003,0.4235377843811711,3.298611,3.0671299999999997,20.25460000000004,4424.826111117349
2025-09-08 12:54:00,38.80209,0.5497680000000003,0.45748691488081983,3.298611,3.125001,20.25460000000004,4424.876111117349
2025-09-08 12:57:00,39.32291,0.6655090000000001,0.5071513281044064,3.298611,3.0092600000000003,19.675899999999956,4424.926111117349
2025-09-08 13:00:00,39.32291,0.578703,0.43559882464076627,3.2696750000000003,3.009259,20.254599999999982,4424.976111117349
2025-09-08 13:03:00,39.32291,0.5497680000000003,0.440766815191774,3.385416,3.1828700000000003,20.83330000000001,4425.0261111173495
2025-09-08 13:06:00,39.32291,0.5787040000000001,0.4531532763960864,3.501157,3.2696759999999996,19.675900000000013,4425.07611111735
2025-09-08 13:09:00,38.74421,0.6655100000000003,0.48923195241819717,3.5590280000000005,3.240741,18.518500000000017,4425.12611111735
2025-09-08 13:12:00,39.78588,0.5787040000000001,0.4531532763960864,3.5590280000000005,3.327547,18.807799999999986,4425.17611111735
2025-09-08 13:15:00,38.80209,0.6076389999999998,0.48268380881019884,3.530092,3.298611,20.254599999999982,4425.22611111735
2025-09-08 13:18:00,39.78588,0.6365739999999995,0.4950024582870787,3.530092,3.2696760000000005,20.543900000000008,4425.27611111735
2025-09-08 13:21:00,39.78588,0.6076389999999998,0.46534997237771997,3.616899,3.3564820000000006,20.543999999999983,4425.326111117351
2025-09-08 13:24:00,38.33912,0.5787040000000001,0.47018331020972925,3.530092,3.327546,18.807800000000043,4425.376111117351
2025-09-08 13:27:00,38.33912,0.6365739999999995,0.4773721882936022,3.645834,3.3564820000000006,19.965300000000013,4425.426111117351
2025-09-08 13:30:00,38.80209,0.6655089999999992,0.4707469072378099,3.5011579999999993,3.1539350000000006,17.939800000000048,4425.476111117351
2025-09-08 13:33:00,38.80209,0.6944439999999998,0.5191411851034479,3.4432869999999998,3.125001,17.65039999999999,4425.526111117351
2025-09-08 13:36:00,39.32291,0.7233789999999996,0.49342611001027603,3.414351,3.009259,17.650500000000022,4425.5761111173515
2025-09-08 13:39:00,39.32291,0.6944439999999998,0.500937136845205,3.4722220000000004,3.125001,19.675900000000013,4425.626111117352
2025-09-08 13:42:00,39.78588,0.8101849999999997,0.5464008227645533,3.6747680000000003,3.211806,23.1481,4425.676111117352
2025-09-08 13:45:00,38.33912,0.6944439999999998,0.500937136845205,3.616897,3.2696759999999996,19.96520000000004,4425.726111117352
2025-09-08 13:48:00,39.32291,0.7523149999999994,0.5239254460938478,3.703704,3.2986120000000003,21.701300000000003,4425.776111117352
2025-09-08 13:51:00,38.33912,0.7233789999999996,0.4934254397721736,3.5590279999999996,3.1539350000000006,17.939800000000048,4425.826111117352
2025-09-08 13:54:00,38.80209,0.6944439999999998,0.4821565875510952,3.530092,3.1539360000000007,19.386599999999987,4425.876111117353
2025-09-08 13:57:00,38.80209,0.7233789999999996,0.5124988546650738,3.4722220000000004,3.0960660000000004,18.518599999999992,4425.926111117353
2025-09-08 14:00:00,39.32291,0.78125,0.5352236808704305,3.414352,2.9803249999999997,19.965300000000013,4425.976111117353
2025-09-08 14:03:00,39.32291,0.78125,0.5352236808704305,3.414352,2.9803249999999997,18.807799999999986,4426.026111117353
2025-09-08 14:06:00,39.32291,0.6076389999999998,0.4653505803037231,3.3854170000000003,3.125001,21.412099999999953,4426.076111117353
2025-09-08 14:09:00,39.32291,0.6365739999999995,0.45919147848988234,3.4722229999999996,3.1539350000000006,18.518599999999992,4426.1261111173535
2025-09-08 14:12:00,39.32291,0.694445,0.5191415968418415,3.6458329999999997,3.327546,21.412099999999953,4426.176111117354
2025-09-08 14:15:00,39.32291,0.7233799999999997,0.4934264972167738,3.5879630000000002,3.1828700000000003,20.544099999999958,4426.226111117354
2025-09-08 14:18:00,39.78588,0.6076389999999998,0.48268380881019884,3.501156999999999,3.2696759999999996,21.99079999999998,4426.276111117354
2025-09-08 14:21:00,39.78588,0.6076389999999998,0.4474790812670647,3.4722229999999996,3.1828700000000003,18.807900000000018,4426.326111117354
2025-09-08 14:24:00,39.32291,0.6076389999999998,0.48268380881019884,3.3854170000000003,3.1539360000000007,19.96520000000004,4426.376111117354
2025-09-08 14:27:00,38.4838,0.6076389999999998,0.48268380881019884,3.3564819999999997,3.125001,19.965300000000013,4426.426111117355
2025-09-08 14:30:00,38.80209,0.7233799999999997,0.5124992518530305,3.327546,2.951389,20.25460000000004,4426.476111117355
2025-09-08 14:33:00,39.78588,0.6365739999999995,0.4950024582870787,3.3854170000000003,3.125001000000001,21.412000000000035,4426.526111117355
2025-09-08 14:36:00,39.78588,0.5787040000000001,0.4355992382762411,3.298611,3.038194,22.858799999999974,4426.576111117355
2025-09-08 14:39:00,39.78588,0.6076389999999998,0.4995413536184694,3.3564820000000006,3.1539350000000006,19.965299999999957,4426.626111117355
2025-09-08 14:42:00,39.78588,0.6365740000000004,0.49500245828707923,3.5300920000000007,3.2696760000000005,20.54400000000004,4426.6761111173555
2025-09-08 14:45:00,39.78588,0.6365740000000004,0.4773728066849054,3.4722210000000002,3.1828699999999994,21.701400000000035,4426.726111117356
2025-09-08 14:48:00,40.76968,0.578703,0.4531522544610255,3.414352,3.1828710000000004,22.85880000000003,4426.776111117356
2025-09-08 14:51:00,39.32291,0.5208330000000005,0.4281789992044933,3.2696750000000003,3.0960649999999994,19.675900000000013,4426.826111117356
2025-09-08 14:54:00,40.7118,0.6655090000000001,0.5071513281044064,3.327546000000001,3.038195000000001,22.569500000000005,4426.876111117356
2025-09-08 14:57:00,40.76968,0.6365740000000004,0.4773728066849054,3.327546000000001,3.038195,20.54400000000004,4426.926111117356
2025-09-08 15:00:00,39.78588,0.6076389999999998,0.4474797089805937,3.327547,3.038195,21.990800000000036,4426.976111117357
2025-09-08 15:03:00,39.78588,0.5787040000000001,0.47018331020972925,3.3564820000000006,3.1539360000000007,22.56940000000003,4427.026111117357
2025-09-08 15:06:00,39.78588,0.5787040000000001,0.4867502013736228,3.4722219999999995,3.298611,20.543900000000008,4427.076111117357
