Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-08 15:09:00,40.76968,0.6076389999999998,0.46534997237771997,3.5879640000000004,3.327547000000001,22.85880000000003,4427.126111117357
2025-09-08 15:12:00,39.78588,0.6655100000000003,0.48923195241819717,3.5590280000000005,3.240741,21.701400000000035,4427.176111117357
2025-09-08 15:15:00,40.76968,0.7233799999999997,0.5124992518530305,3.5879630000000002,3.211806,20.83330000000001,4427.2261111173575
2025-09-08 15:18:00,39.78588,0.694445,0.5009375388561849,3.5879630000000002,3.240741,20.54400000000004,4427.276111117358
2025-09-08 15:21:00,39.78588,0.6365739999999995,0.4773721882936022,3.4722229999999996,3.1828710000000004,19.965300000000013,4427.326111117358
2025-09-08 15:24:00,39.78588,0.694445,0.5191415968418415,3.501156999999999,3.1828699999999994,21.990700000000004,4427.376111117358
2025-09-08 15:27:00,39.78588,0.6076389999999998,0.4474790812670647,3.443288,3.1539350000000006,21.70150000000001,4427.426111117358
2025-09-08 15:30:00,40.76968,0.6076389999999998,0.46534997237771997,3.443288,3.1828710000000004,21.411999999999978,4427.476111117358
2025-09-08 15:33:00,39.78588,0.6655100000000003,0.5071517451655655,3.4722219999999995,3.1828699999999994,21.122600000000034,4427.526111117359
2025-09-08 15:36:00,40.76968,0.5787040000000001,0.45315267917343566,3.443288,3.211806,19.965300000000013,4427.576111117359
2025-09-08 15:39:00,39.78588,0.578703,0.4867497558751886,3.4432859999999996,3.2696760000000005,19.965300000000013,4427.626111117359
2025-09-08 15:42:00,40.76968,0.6655090000000001,0.48923091664496,3.5590280000000005,3.2407410000000008,21.990700000000004,4427.676111117359
2025-09-08 15:45:00,39.78588,0.6365740000000004,0.4591927558370135,3.4432859999999996,3.125,19.097199999999987,4427.726111117359
2025-09-08 15:48:00,39.78588,0.5497680000000003,0.440766815191774,3.385416,3.1828700000000003,19.386599999999987,4427.7761111173595
2025-09-08 15:51:00,39.78588,0.5208330000000005,0.4112820083831712,3.298611,3.0960649999999994,21.70139999999998,4427.82611111736
2025-09-08 15:54:00,39.78588,0.5497680000000003,0.45748691488081983,3.298611,3.125001,21.12270000000001,4427.87611111736
2025-09-08 15:57:00,44.15509,0.8101859999999999,0.866771396573151,4.947916,5.06366,24.305600000000027,4427.92611111736
2025-09-08 16:00:00,49.5081,0.8969909999999999,0.896996500001255,7.031246,7.031255000000001,28.35650000000004,4427.97611111736
2025-09-08 16:03:00,52.92245,0.694445,0.8436049758409647,6.8287059999999995,7.146991000000001,32.40730000000002,4428.02611111736
2025-09-08 16:06:00,50.4919,0.5208339999999998,0.8634907493493744,7.6099559999999995,8.420142,28.356400000000008,4428.076111117361
2025-09-08 16:09:00,50.05787,0.5497690000000004,0.9484090157171374,8.072916,9.027777,28.64580000000001,4428.126111117361
2025-09-08 16:12:00,51.41782,0.5787040000000001,0.969038406491353,8.362266000000002,9.288191999999999,34.43280000000004,4428.176111117361
2025-09-08 16:15:00,50.95486,0.694445,1.0018733983545838,8.246526,8.940971000000001,29.803300000000036,4428.226111117361
2025-09-08 16:18:00,51.93866,0.6076389999999998,0.9450445690624963,8.043986,8.825227,29.803200000000004,4428.276111117361
2025-09-08 16:21:00,51.93866,0.694445,0.9427669107994063,7.812496,8.362271,29.513800000000003,4428.3261111173615
2025-09-08 16:24:00,50.4919,0.6076389999999998,0.899743334900219,7.696756,8.362267000000001,30.382000000000005,4428.376111117362
2025-09-08 16:27:00,50.4919,0.5787040000000001,0.8920406853551386,7.638886,8.362272,28.64580000000001,4428.426111117362
2025-09-08 16:30:00,50.4919,0.5787040000000001,0.8920368019664551,7.6099559999999995,8.333331999999999,31.5394,4428.476111117362
2025-09-08 16:33:00,50.4919,0.6076389999999998,0.8766396166562709,7.638886,8.246527,29.51389999999998,4428.526111117362
2025-09-08 16:36:00,50.4919,0.6655100000000003,0.9129731390353337,7.6099559999999995,8.159726,26.620400000000018,4428.576111117362
2025-09-08 16:39:00,51.41782,0.5787040000000001,0.880765447708122,7.523146,8.217592,29.513900000000035,4428.626111117363
2025-09-08 16:42:00,50.4919,0.6655100000000003,0.9009747829633856,7.6099559999999995,8.130786,30.671299999999974,4428.676111117363
2025-09-08 16:45:00,49.97107,0.5497690000000004,0.8725288809148881,7.552086,8.304397,30.67139999999995,4428.726111117363
2025-09-08 16:48:00,49.97107,0.6655100000000003,0.888891737564995,7.667826000000001,8.159726,30.092499999999973,4428.776111117363
2025-09-08 16:51:00,49.97107,0.694445,0.9063057830591126,7.696756,8.159721000000001,31.25,4428.826111117363
2025-09-08 16:54:00,49.0162,0.6365739999999995,0.8831242951795368,7.667821,8.217597,28.935199999999952,4428.8761111173635
2025-09-08 16:57:00,49.97107,0.6365739999999995,0.8949591978674754,7.523151,8.101857,32.69670000000002,4428.926111117364
2025-09-08 17:00:00,49.97107,0.6365739999999995,0.8711941373256465,7.523151,8.043977,29.80329999999998,4428.976111117364
2025-09-08 17:03:00,49.97107,0.7233799999999997,0.9234542770311844,7.523151,7.957171,29.803200000000004,4429.026111117364
2025-09-08 17:06:00,59.20139,0.8391209999999996,0.9232075070990258,6.915511,7.08912,40.509299999999996,4429.076111117364
2025-09-08 17:09:00,63.10764,0.8969909999999999,1.3401855593471776,9.288191,10.300930000000001,42.53470000000004,4429.126111117364
2025-09-08 17:12:00,66.00116,0.78125,1.3805382617639204,9.548611,10.995370999999999,46.58570000000003,4429.176111117365
2025-09-08 17:15:00,66.89815,0.7233799999999997,1.3272333452612544,9.577551,11.053241,46.296299999999974,4429.226111117365
2025-09-08 17:18:00,66.75347,0.7233799999999997,1.1677930379846397,8.275461,9.317131,48.61110000000002,4429.276111117365
2025-09-08 17:21:00,57.29167,-0.26041700000000034,,6.076386,9.461803,32.11809999999997,4429.326111117365
2025-09-08 17:24:00,51.47569,0.28935199999999917,0.7460651572647241,7.465276,8.709494,22.85880000000003,4429.376111117365
2025-09-08 17:27:00,49.0162,0.49189799999999995,0.7096614539493452,7.118056,7.609957999999999,24.594899999999996,4429.4261111173655
2025-09-08 17:30:00,49.97107,0.7233799999999997,0.7659662986489818,6.799765999999999,6.886576,26.04170000000005,4429.476111117366
2025-09-08 17:33:00,49.97107,0.7233789999999996,0.9965135465969803,7.609956,8.217597,30.092600000000004,4429.526111117366
2025-09-08 17:36:00,56.77083,1.070601,0.9657944448749264,7.291665999999999,7.089124999999999,32.696799999999996,4429.576111117366
2025-09-08 17:39:00,60.64815,0.983797,0.9981946149332551,6.886571999999999,6.9155050000000005,35.87960000000004,4429.626111117366
2025-09-08 17:42:00,69.41551,1.4178240000000004,1.2832170200528514,9.403937,9.143522999999998,40.50919999999999,4429.676111117366
2025-09-08 17:45:00,78.6169,1.186343,1.1863424999891288,8.391202,8.391199,50.34719999999999,4429.726111117367
2025-09-08 17:48:00,81.04745,0.9548610000000002,1.158355765949552,7.870372000000001,8.304401,43.40270000000001,4429.776111117367
2025-09-08 17:51:00,76.70718,0.6944440000000007,1.114923824746951,7.638892,8.622688,47.45380000000003,4429.826111117367
2025-09-08 17:54:00,73.78472,0.78125,1.173141658346741,8.015042000000001,8.912032,43.98149999999998,4429.876111117367
2025-09-08 17:57:00,72.68519,0.78125,1.161721045092311,7.870372,8.738422,45.13890000000001,4429.926111117367
2025-09-08 18:00:00,71.35417,0.78125,1.1387090488357638,7.841432,8.651622,43.98150000000004,4429.9761111173675
2025-09-08 18:03:00,71.35417,0.78125,1.127106541378955,7.725692,8.506941999999999,46.00690000000003,4430.026111117368
2025-09-08 18:06:00,70.37037,0.78125,1.0919163723070415,7.696757,8.391207,48.90050000000002,4430.076111117368
2025-09-08 18:09:00,71.00694,0.6655090000000001,1.0620405077105886,7.465275999999999,8.391207,48.611099999999965,4430.126111117368
2025-09-08 18:12:00,68.92361,0.5208330000000005,0.9687729551665639,7.17593,8.275466999999999,42.245299999999986,4430.176111117368
2025-09-08 18:15:00,74.24769,0.14467600000000047,0.6912569491051364,6.1342609999999995,7.9282449999999995,46.875,4430.226111117368
2025-09-08 18:18:00,74.76852,0.14467600000000047,0.7197716491279745,6.278932000000001,8.188656,54.108799999999974,4430.276111117369
2025-09-08 18:21:00,76.70718,0.14467600000000047,0.6912569491051359,6.192131000000001,7.986114999999999,56.712999999999994,4430.326111117369
2025-09-08 18:24:00,85.41667,0.49189799999999995,0.9160896117592244,6.423611,7.465273,53.24079999999998,4430.376111117369
2025-09-08 18:27:00,83.50694,0.3472219999999995,0.9602905431540166,6.973379,8.680557,46.87499999999997,4430.426111117369
2025-09-08 18:30:00,80.58449,0.4050929999999999,0.9795152488584798,7.1469949999999995,8.680552,53.240699999999975,4430.476111117369
2025-09-08 18:33:00,74.27662,0.34722200000000036,0.9428931667226924,6.91551,8.564817999999999,46.007000000000005,4430.5261111173695
2025-09-08 18:36:00,67.96875,0.3472229999999996,0.8988370357691491,6.973381,8.478008,46.0069,4430.57611111737
2025-09-08 18:39:00,63.65741,0.49189799999999995,0.9364768790738,7.262735999999999,8.362268,42.24540000000002,4430.62611111737
2025-09-08 18:42:00,61.63194,0.5787039999999992,0.9364260038334288,7.291666,8.130782,37.905100000000004,4430.67611111737
2025-09-08 18:45:00,60.18519,0.6655089999999992,0.936706634486465,7.320605999999999,7.928237000000001,40.509299999999996,4430.72611111737
2025-09-08 18:48:00,61.16898,0.7233799999999997,0.9725035106205894,7.175926,7.725695999999999,39.0625,4430.77611111737
2025-09-08 18:51:00,62.12384,0.7523149999999994,1.0021961373595456,7.146985999999999,7.6967609999999995,41.95599999999996,4430.826111117371
2025-09-08 18:54:00,65.01736,1.0127309999999996,1.1646366165806636,8.072916,8.391205,41.66660000000002,4430.876111117371
2025-09-08 18:57:00,62.61574,0.6655090000000001,1.0060810621063851,7.609956,8.391207,40.50920000000002,4430.926111117371
2025-09-08 19:00:00,59.72222,0.6365739999999995,0.9756133233254013,7.3495360000000005,8.130782,40.79860000000002,4430.976111117371
2025-09-08 19:03:00,57.29167,0.6655090000000001,0.9832457778008529,7.5231460000000006,8.246527,34.43290000000002,4431.026111117371
2025-09-08 19:06:00,55.81597,0.6944439999999998,0.9547400447712111,7.320606,7.899302,35.87969999999996,4431.0761111173715
2025-09-08 19:09:00,56.77083,0.7523149999999994,0.9653668654049513,7.465276,7.928241000000001,36.16900000000004,4431.126111117372
2025-09-08 19:12:00,57.75463,0.694445,0.9427627560625378,7.146991,7.696756000000001,34.72229999999996,4431.176111117372
2025-09-08 19:15:00,59.72222,0.7523150000000003,1.0142976819335283,7.349541,7.928235999999999,33.85420000000005,4431.226111117372
2025-09-08 19:18:00,60.18519,0.6365739999999995,1.0201807449595544,7.841431,8.738427,37.3263,4431.276111117372
2025-09-08 19:21:00,57.75463,0.49189799999999995,0.9058186313606084,7.494211,8.506943,35.59020000000004,4431.326111117372
2025-09-08 19:24:00,55.32407,0.5787040000000001,0.9143678024953431,7.638890999999999,8.420137,35.30090000000001,4431.376111117373
2025-09-08 19:27:00,53.84838,0.5497689999999995,0.8835666114416986,7.378470999999999,8.159722,31.53929999999997,4431.426111117373
2025-09-08 19:30:00,54.36921,0.6365739999999995,0.9183839976643949,7.523151,8.159727,33.27550000000002,4431.476111117373
2025-09-08 19:33:00,55.32407,0.8101849999999997,0.973495262963965,7.552086,7.8993009999999995,37.037000000000035,4431.526111117373
2025-09-08 19:36:00,60.18519,0.8101849999999997,0.9605602531539209,7.089116000000001,7.407411000000001,39.351800000000026,4431.576111117373
2025-09-08 19:39:00,61.16898,0.8969909999999999,1.1747354797939382,8.420142,9.027781,39.641200000000026,4431.6261111173735
2025-09-08 19:42:00,61.16898,0.7523150000000003,1.0263281236322048,7.725697,8.333331999999999,38.48380000000003,4431.676111117374
2025-09-08 19:45:00,60.18519,0.78125,1.019595097604625,7.8124970000000005,8.333337,38.48380000000003,4431.726111117374
2025-09-08 19:48:00,56.30787,0.6655090000000001,0.96012837867252,7.812501999999999,8.478013,32.117999999999995,4431.776111117374
2025-09-08 19:51:00,56.30787,0.7523150000000003,0.9777272606723377,7.812501999999999,8.304397,33.85410000000002,4431.826111117374
2025-09-08 19:54:00,56.77083,0.8101849999999997,1.0367618617555736,7.841432,8.333337,32.40740000000005,4431.876111117374
2025-09-08 19:57:00,57.75463,0.78125,1.007261687348878,7.696757,8.188657000000001,40.219899999999996,4431.926111117375
2025-09-08 20:00:00,58.73843,0.8969910000000008,1.086985077517943,8.217597,8.622685999999998,37.615700000000004,4431.976111117375
2025-09-08 20:03:00,59.72222,0.7523150000000003,1.06196251391932,7.957177,8.651622,39.93050000000005,4432.026111117375
2025-09-08 20:06:00,58.21759,0.7233800000000006,1.0202126120674693,7.870367,8.535877,39.3519,4432.076111117375
2025-09-08 20:09:00,55.81597,0.78125,1.019595097604625,7.9861070000000005,8.506947,35.879700000000014,4432.126111117375
2025-09-08 20:12:00,57.75463,0.8391210000000004,1.0411013206021924,7.841437000000001,8.275466,34.43280000000004,4432.1761111173755
2025-09-08 20:15:00,60.47454,0.9548610000000002,1.0528914031483272,7.870372000000001,8.072921,39.0625,4432.226111117376
2025-09-08 20:18:00,61.16898,0.8680560000000002,1.132880762253641,8.304397,8.883101,36.747799999999984,4432.276111117376
2025-09-08 20:21:00,63.10764,0.78125,1.0681104797373673,7.870367,8.506947,40.50920000000002,4432.326111117376
2025-09-08 20:24:00,61.63194,0.78125,1.0681104797373673,7.870367,8.506947,37.03709999999995,4432.376111117376
2025-09-08 20:27:00,61.63194,0.78125,1.0560959557867016,7.812501999999999,8.420141999999998,41.08800000000002,4432.426111117376
2025-09-08 20:30:00,60.18519,0.7233799999999997,1.0202126120674686,7.812501999999999,8.478012,41.087999999999965,4432.476111117377
2025-09-08 20:33:00,57.75463,0.7233790000000004,1.0202119830260143,7.812502,8.478013,33.27540000000005,4432.526111117377
2025-09-08 20:36:00,56.30787,0.78125,1.0318406950235193,7.754632000000001,8.304402,32.117999999999995,4432.576111117377
2025-09-08 20:39:00,55.32407,0.868055,1.0319507954213933,8.015042000000001,8.362267000000001,27.488400000000013,4432.626111117377
2025-09-08 20:42:00,55.32407,0.7523150000000003,0.9900041382247357,7.6967620000000005,8.217597,34.14349999999996,4432.676111117377
2025-09-08 20:45:00,56.30787,0.8680560000000002,1.0189317181335689,7.725692,8.043986,32.11809999999997,4432.7261111173775
2025-09-08 20:48:00,55.81597,0.8101849999999997,1.0367575669659153,7.986111999999999,8.478007,33.56479999999999,4432.776111117378
2025-09-08 20:51:00,55.81597,0.78125,1.0072616873488773,7.870372000000001,8.362272,35.59030000000001,4432.826111117378
2025-09-08 20:54:00,52.40162,0.8391200000000003,1.0284031142643222,7.928242000000001,8.333331999999999,32.986099999999965,4432.876111117378
2025-09-08 20:57:00,51.93866,0.8101850000000006,0.9475066876823656,7.581022000000001,7.870367,32.9862,4432.926111117378
2025-09-08 21:00:00,51.93866,0.9548610000000002,0.99763225042455,7.870372,7.957171,33.564899999999966,4432.976111117378
2025-09-08 21:03:00,52.92245,0.868055,0.965791293744528,7.609952,7.8124970000000005,30.381899999999973,4433.026111117379
2025-09-08 21:06:00,56.77083,0.9259260000000005,0.9965142996255616,7.262732000000001,7.407405999999999,37.32639999999998,4433.076111117379
2025-09-08 21:09:00,56.77083,0.8680560000000002,1.120551600233909,8.159721999999999,8.709486,34.43290000000002,4433.126111117379
2025-09-08 21:12:00,54.83218,0.6365740000000004,0.9299753854637977,7.494217000000001,8.159723,35.30090000000001,4433.176111117379
2025-09-08 21:15:00,53.87731,0.8101859999999999,1.0117303228112409,7.812502,8.246526,33.27539999999999,4433.226111117379
2025-09-08 21:18:00,50.95486,0.6655099999999994,0.9367072626797112,7.407411999999999,8.015042000000001,32.117999999999995,4433.2761111173795
2025-09-08 21:21:00,50.95486,0.6655090000000001,0.8888869386442119,7.320606,7.8124970000000005,31.828700000000026,4433.32611111738
2025-09-08 21:24:00,50.95486,0.78125,0.9052263519091786,7.291665999999999,7.552085999999999,29.803200000000004,4433.37611111738
2025-09-08 21:27:00,53.38542,0.7233799999999997,0.9109681947669691,7.031246,7.436346,33.85409999999996,4433.42611111738
2025-09-08 21:30:00,54.83218,0.868055,0.965791293744527,7.002316,7.204860999999999,37.037000000000035,4433.47611111738
2025-09-08 21:33:00,53.87731,0.78125,1.0318406950235193,7.870366000000001,8.420136,30.671299999999974,4433.52611111738
2025-09-08 21:36:00,53.84838,0.7233799999999997,0.9725035106205894,7.638892,8.188662,35.01159999999999,4433.576111117381
2025-09-08 21:39:00,50.20255,0.694445,0.9427627560625378,7.523152,8.072917,27.199099999999987,4433.626111117381
2025-09-08 21:42:00,50.4919,0.7523149999999994,0.914969594020455,7.523152,7.870367,32.11810000000003,4433.676111117381
2025-09-08 21:45:00,49.97107,0.8391209999999996,0.9634728657393555,7.667821999999999,7.928241000000001,25.752400000000023,4433.726111117381
2025-09-08 21:48:00,49.0162,0.6655099999999994,0.8520671339621378,7.204862,7.609952,26.62039999999996,4433.776111117381
2025-09-08 21:51:00,51.93866,0.8680560000000002,0.9657918306098496,7.407411999999999,7.6099559999999995,33.564899999999966,4433.8261111173815
2025-09-08 21:54:00,52.40162,0.78125,0.9052263519091786,7.146986,7.407406,31.828700000000026,4433.876111117382
2025-09-08 21:57:00,54.36921,0.8391200000000003,1.0537089606490404,7.812495999999999,8.275465999999998,35.87960000000004,4433.926111117382
2025-09-08 22:00:00,54.83218,0.6944439999999998,1.0018727596806434,7.870366000000001,8.564812,39.93059999999997,4433.976111117382
2025-09-08 22:03:00,50.95486,0.6076389999999998,0.933827042311513,7.638892,8.391203,30.381999999999948,4434.026111117382
2025-09-08 22:06:00,50.95486,0.78125,0.969739605933217,7.8124970000000005,8.217597,31.82869999999997,4434.076111117382
2025-09-08 22:09:00,49.5081,0.8101849999999997,0.9734997179484813,7.725692,8.072917,28.64579999999995,4434.126111117383
2025-09-08 22:12:00,50.83912,0.8680560000000002,0.9385362950867044,7.667822,7.812495999999999,24.884299999999996,4434.176111117383
2025-09-08 22:15:00,50.4919,0.7523150000000003,0.9403658952404879,7.667822,8.072917,31.53929999999997,4434.226111117383
2025-09-08 22:18:00,49.0162,0.8101850000000006,0.9475066876823665,7.523152,7.8124970000000005,30.960699999999974,4434.276111117383
2025-09-08 22:21:00,49.97107,0.9548610000000002,0.9976371085085597,7.8993020000000005,7.986111,30.092600000000004,4434.326111117383
2025-09-08 22:24:00,49.97107,0.868055,0.9925810132972902,7.957172,8.217597,31.828700000000026,4434.3761111173835
2025-09-08 22:27:00,49.97107,0.8969899999999997,0.9536907691351797,7.523147000000001,7.638887,28.067199999999957,4434.426111117384
2025-09-08 22:30:00,49.97107,0.9837959999999999,0.9981941100670725,7.812497,7.841431000000001,27.488399999999956,4434.476111117384
2025-09-08 22:33:00,49.5081,0.8391200000000003,0.9367491173812812,7.4652769999999995,7.667826999999999,28.935100000000034,4434.526111117384
2025-09-08 22:36:00,50.4919,0.8969899999999997,0.9536907691351797,7.6099570000000005,7.725697,30.382000000000005,4434.576111117384
2025-09-08 22:39:00,49.0162,0.868055,0.9522270944618791,7.6388869999999995,7.812501999999999,29.22460000000001,4434.626111117384
2025-09-08 22:42:00,49.0162,0.9548610000000002,0.9548614999663244,7.523147000000001,7.5231460000000006,25.75229999999999,4434.676111117385
2025-09-08 22:45:00,50.4919,1.0416660000000002,0.982658131956608,7.899306999999999,7.783561000000001,32.407399999999996,4434.726111117385
2025-09-08 22:48:00,49.0162,0.8391200000000003,0.9232069742266329,7.465282,7.638891999999999,27.488400000000013,4434.776111117385
2025-09-08 22:51:00,49.97107,0.9259260000000005,0.9545716180005519,7.609952,7.667826,28.356400000000008,4434.826111117385
2025-09-08 22:54:00,49.0162,0.9259260000000005,0.9686808740812737,7.609952,7.696756000000001,27.77769999999998,4434.876111117385
2025-09-08 22:57:00,49.0162,0.8391200000000003,0.9232069742266329,7.378472,7.5520819999999995,27.488400000000013,4434.9261111173855
2025-09-08 23:00:00,49.73959,0.8101849999999997,0.9343529260769949,7.609952000000001,7.870367,26.04169999999999,4434.976111117386
2025-09-08 23:03:00,47.07755,0.6655090000000001,0.8644409692291319,7.320602,7.754632999999999,28.067200000000014,4435.026111117386
2025-09-08 23:06:00,48.03241,0.8680560000000002,0.9385362950867044,7.609952000000001,7.754626,31.82869999999997,4435.076111117386
2025-09-08 23:09:00,47.07755,0.8101849999999997,0.9210809686548677,7.581022,7.8124970000000005,27.77769999999998,4435.126111117386
2025-09-08 23:12:00,48.03241,0.8680560000000002,0.9247172470465019,7.465281999999999,7.581016,27.777799999999957,4435.176111117386
2025-09-08 23:15:00,48.5243,0.78125,0.9313489192261113,7.581017000000001,7.899307,29.51400000000001,4435.226111117387
2025-09-08 23:18:00,47.07755,0.8680560000000002,0.924722044811713,7.407407000000001,7.5231509999999995,28.93520000000001,4435.276111117387
2025-09-08 23:21:00,48.5243,0.8969910000000008,0.9397283342963272,7.581017000000001,7.667825999999999,27.199099999999987,4435.326111117387
2025-09-08 23:24:00,47.07755,0.7523150000000003,0.8891603696689765,7.407407000000001,7.6967620000000005,23.4375,4435.376111117387
2025-09-08 23:27:00,49.0162,0.8680560000000002,0.9247172470465019,7.378477,7.494211000000001,29.51400000000001,4435.426111117387
2025-09-08 23:30:00,47.56945,0.7523149999999994,0.9021197746873278,7.407411999999999,7.725697,26.620400000000018,4435.4761111173875
2025-09-08 23:33:00,48.5243,0.7233799999999997,0.8599626209563017,7.233791999999999,7.5231520000000005,27.199100000000044,4435.526111117388
2025-09-08 23:36:00,50.4919,0.8969909999999999,0.9397283342963265,7.552082,7.638890999999999,26.04159999999996,4435.576111117388
2025-09-08 23:39:00,49.0162,0.7233799999999997,0.8599626209563017,7.233791999999999,7.5231520000000005,26.620299999999986,4435.626111117388
2025-09-08 23:42:00,50.95486,0.8391209999999996,0.9095397521820409,7.407411999999999,7.552081,31.25,4435.676111117388
2025-09-08 23:45:00,50.4919,0.8391210000000004,0.9367449971551487,7.494217000000001,7.696756000000001,27.777799999999957,4435.726111117388
2025-09-08 23:48:00,50.95486,0.8391210000000004,0.8818096258198493,7.378477,7.465275999999999,26.620400000000018,4435.776111117389
2025-09-08 23:51:00,51.93866,0.8680560000000002,0.9385362950867044,7.581017000000001,7.725691,26.909700000000043,4435.826111117389
2025-09-08 23:54:00,50.4919,0.78125,0.8919906726667084,7.407412,7.638891999999999,30.67130000000003,4435.876111117389
2025-09-08 23:57:00,52.40162,0.8101849999999997,0.9076952626822347,7.465281999999999,7.667827000000001,29.513900000000035,4435.926111117389
2025-09-09 00:00:00,50.95486,0.8101849999999997,0.9210855748468816,7.5520819999999995,7.783567,26.041600000000017,4435.976111117389
2025-09-09 00:03:00,50.95486,0.8101849999999997,0.8941814841832401,7.407412,7.581017000000001,28.35650000000004,4436.0261111173895
2025-09-09 00:06:00,51.93866,0.8969909999999999,0.9397234847584869,7.6967620000000005,7.783561,30.960699999999974,4436.07611111739
2025-09-09 00:09:00,50.95486,0.7523150000000003,0.9149695940204562,7.436347,7.783562000000001,29.803200000000004,4436.12611111739
2025-09-09 00:12:00,44.67593,0.5787040000000001,0.7995934821108217,7.494217000000001,7.986113,25.17360000000002,4436.17611111739
2025-09-09 00:15:00,32.98611,0.3472230000000005,0.590017870916595,7.523147,8.101854,16.492999999999995,4436.22611111739
2025-09-09 07:18:00,32.00232,2.0833329999999997,0.9087693420560988,4.484954,2.6909729999999996,15.3356,4436.22611111739
2025-09-09 07:21:00,31.53935,2.0254629999999993,0.8604666343560858,4.427083,2.6620370000000007,15.04630000000003,4436.27611111739
2025-09-09 07:24:00,31.07639,1.967593,0.8754885758219548,4.195601999999999,2.517361,16.20369999999997,4436.326111117391
2025-09-09 07:27:00,31.07639,2.0254630000000002,0.8921850789682326,4.311343,2.5752309999999996,15.914299999999969,4436.376111117391
2025-09-09 07:30:00,31.07639,2.054398,0.9004906813843466,4.340278,2.5752309999999996,17.361099999999965,4436.426111117391
2025-09-09 07:33:00,32.00232,2.054398,0.9004917589305287,4.369213,2.6041669999999995,15.9144,4436.476111117391
2025-09-09 07:36:00,32.98611,2.0254629999999993,0.8270823363527863,4.427083,2.633102,18.518599999999992,4436.526111117391
2025-09-09 07:39:00,32.00232,1.9965279999999996,0.8523394601087974,4.311342,2.5752310000000005,17.071699999999964,4436.5761111173915
2025-09-09 07:42:00,31.07639,1.9965279999999996,0.8523394601087974,4.340278,2.6041670000000003,16.20369999999997,4436.626111117392
2025-09-09 07:45:00,31.07639,2.141203,0.8584480744269424,4.311342,2.4016200000000003,15.914299999999969,4436.676111117392
2025-09-09 07:48:00,31.53935,2.0833330000000005,0.9087693420561009,4.311342,2.517361,16.782500000000027,4436.726111117392
2025-09-09 07:51:00,32.52315,2.0254630000000002,0.8604666343560861,4.340277,2.5752310000000005,17.071799999999996,4436.776111117392
2025-09-09 07:54:00,31.07639,2.141203,0.8927066063849715,4.340277,2.4594910000000008,18.51849999999996,4436.826111117392
2025-09-09 07:57:00,32.00232,2.1122679999999994,0.9170205353257241,4.311342,2.4884270000000006,16.782399999999996,4436.876111117393
2025-09-09 08:00:00,32.00232,2.0254629999999993,0.8604655110610436,4.224537,2.4594899999999997,18.807900000000018,4436.926111117393
2025-09-09 08:03:00,32.00232,2.0254629999999993,0.8921861496180903,4.195601,2.4594899999999997,16.20369999999997,4436.976111117393
2025-09-09 08:06:00,31.85764,2.054398,0.9004917589305306,4.282406999999999,2.517361,17.650499999999965,4437.026111117393
2025-09-09 08:09:00,31.53935,2.054398,0.8685664062328579,4.311342,2.517361,16.782399999999996,4437.076111117393
2025-09-09 08:12:00,31.53935,2.054398,0.9004906813843466,4.340278,2.5752309999999996,17.939800000000048,4437.1261111173935
2025-09-09 08:15:00,30.55556,2.1122679999999994,0.8846858801824344,4.340278,2.4884270000000006,14.756899999999973,4437.176111117394
2025-09-09 08:18:00,31.53935,2.0254629999999993,0.8921872202662771,4.311342,2.5752320000000006,17.361099999999965,4437.226111117394
2025-09-09 08:21:00,30.55556,2.1122679999999994,0.9170194441053461,4.282406999999999,2.4594910000000008,14.756999999999948,4437.276111117394
2025-09-09 08:24:00,31.07639,2.0254629999999993,0.8921850789682324,4.340278,2.604166,14.757000000000005,4437.326111117394
2025-09-09 08:27:00,36.37153,1.3310180000000003,0.7078354913565591,4.340277,3.327546,18.807799999999986,4437.376111117394
2025-09-09 08:30:00,37.35532,1.1284720000000004,0.640127227603709,4.311342,3.501158,18.518599999999992,4437.426111117395
2025-09-09 08:33:00,37.35532,1.1284720000000004,0.6628334324109482,4.340277,3.5590279999999996,19.675999999999988,4437.476111117395
2025-09-09 08:36:00,37.35532,1.1284720000000004,0.6847879229677057,4.513888,3.7615739999999995,19.097200000000043,4437.526111117395
2025-09-09 08:39:00,37.87616,1.070601,0.6424280326380081,4.484953000000001,3.7615750000000006,19.097199999999987,4437.576111117395
2025-09-09 08:42:00,37.87616,1.1574080000000002,0.672926863853488,4.427084000000001,3.616897,20.25460000000004,4437.626111117395
2025-09-09 08:45:00,36.89236,1.070602,0.6201996455373179,4.369213,3.616898,18.807800000000043,4437.6761111173955
2025-09-09 08:48:00,36.89236,1.1574080000000002,0.6499855243235826,4.224538000000001,3.3854159999999993,19.675900000000013,4437.726111117396
2025-09-09 08:51:00,36.89236,1.070602,0.5971353139717008,4.0509260000000005,3.2696759999999996,18.518500000000017,4437.776111117396
2025-09-09 08:54:00,36.89236,1.070602,0.5971353139717023,3.9641199999999994,3.1828700000000003,18.51849999999996,4437.826111117396
2025-09-09 08:57:00,36.89236,1.1574080000000002,0.6261720536543721,3.993055,3.125,16.203700000000026,4437.876111117396
2025-09-09 09:00:00,37.35532,1.0127310000000005,0.5774284631490307,3.8194440000000007,3.0960649999999994,18.807900000000018,4437.926111117396
2025-09-09 09:03:00,36.89236,1.0416660000000002,0.58731769437599,3.6747680000000003,2.922453,19.675900000000013,4437.976111117397
2025-09-09 09:06:00,36.89236,1.0416660000000002,0.58731849829599,3.616898000000001,2.864584,17.650500000000022,4438.026111117397
2025-09-09 09:09:00,36.89236,1.070601,0.6201985167440762,3.6458329999999997,2.8935180000000003,19.097200000000043,4438.076111117397
2025-09-09 09:12:00,36.89236,1.070601,0.5971349759499339,3.616898000000001,2.835649,18.80789999999996,4438.126111117397
2025-09-09 09:15:00,36.89236,1.070601,0.5971349759499354,3.530092,2.748843000000001,21.990700000000004,4438.176111117397
2025-09-09 09:18:00,36.89236,1.0995369999999998,0.6068802485728233,3.616897999999999,2.806711999999999,19.097199999999987,4438.2261111173975
2025-09-09 09:21:00,36.89236,1.1284719999999995,0.6165595949735209,3.8483789999999996,3.0092600000000003,16.782399999999996,4438.276111117398
2025-09-09 09:24:00,37.87616,1.0127309999999996,0.5999773941523657,3.7615739999999995,3.0671299999999997,19.675900000000013,4438.326111117398
2025-09-09 09:27:00,37.81829,1.0416660000000002,0.632112021040063,3.964119,3.2696759999999996,18.518500000000017,4438.376111117398
2025-09-09 09:30:00,37.87616,1.157407,0.6499851847277702,3.90625,3.0671290000000004,20.543900000000008,4438.426111117398
2025-09-09 09:33:00,38.02084,1.0127310000000005,0.5999781587758177,3.877314,3.1828710000000004,18.80789999999996,4438.476111117398
2025-09-09 09:36:00,38.33912,1.1863420000000007,0.6357206111534007,3.877314,2.9803249999999997,19.675900000000013,4438.526111117399
2025-09-09 09:39:00,36.89236,1.0127310000000005,0.5999781587758177,3.9351839999999996,3.240741,18.22919999999999,4438.576111117399
2025-09-09 09:42:00,37.81829,1.070602,0.6424276327765224,4.050926,3.327546,21.122599999999977,4438.626111117399
2025-09-09 09:45:00,38.80209,0.6076390000000007,0.4653505803037234,3.385416,3.124999999999999,19.965299999999957,4438.676111117399
2025-09-09 09:48:00,41.72454,0.2025459999999999,0.28045362009674063,2.8645829999999997,3.038195,22.280100000000004,4438.726111117399
2025-09-09 09:51:00,43.69213,-0.0289350000000006,,2.459490999999999,3.0092600000000003,26.04169999999999,4438.7761111173995
2025-09-09 09:54:00,44.15509,-0.08680600000000016,,2.5173609999999993,3.125001,25.173599999999965,4438.8261111174
2025-09-09 09:57:00,43.69213,0.08680600000000016,0.24223745602757035,2.748843,3.1828710000000004,23.4375,4438.8761111174
2025-09-09 10:00:00,42.70834,0.2314810000000005,0.2979898595927834,2.9513879999999997,3.0960649999999994,23.148199999999974,4438.9261111174
2025-09-09 10:03:00,41.23264,0.4340269999999995,0.4193941553251799,3.2696759999999996,3.240741,21.12270000000001,4438.9761111174
2025-09-09 10:06:00,41.23264,0.46296300000000024,0.4023226022170698,3.298611,3.1828700000000003,19.675900000000013,4439.0261111174
2025-09-09 10:09:00,34.4618,1.2152779999999996,0.6695100225321228,3.501158,2.6041670000000003,17.07170000000002,4439.076111117401
2025-09-09 10:12:00,32.98611,1.4467590000000001,0.6631514996547647,3.616899,2.4016210000000004,17.650500000000022,4439.126111117401
2025-09-09 10:15:00,32.00232,1.475695,0.6716839688993789,3.4432870000000007,2.1990740000000004,16.78249999999997,4439.176111117401
2025-09-09 10:18:00,32.00232,1.4467600000000003,0.6918290493608414,3.3564809999999996,2.1701390000000007,16.493100000000027,4439.226111117401
2025-09-09 10:21:00,31.25,1.5046300000000006,0.7371327421687595,3.327547,2.1122690000000004,16.782500000000027,4439.276111117401
2025-09-09 10:24:00,31.07639,1.475695,0.6716839688993789,3.4432870000000007,2.1990740000000004,15.3356,4439.3261111174015
2025-09-09 10:27:00,32.00232,1.5914349999999997,0.7353268099881265,3.6747680000000003,2.343750000000001,15.9144,4439.376111117402
2025-09-09 10:30:00,30.84491,1.5914350000000006,0.7353268099881268,3.616898,2.2858799999999997,15.046299999999974,4439.426111117402
2025-09-09 10:33:00,32.00232,1.5914350000000006,0.7353258025089721,3.7615740000000004,2.430554999999999,17.071799999999996,4439.476111117402
2025-09-09 10:36:00,32.00232,1.6782409999999999,0.7901035674242083,3.906251,2.517361,17.650499999999965,4439.526111117402
2025-09-09 10:39:00,32.98611,1.5914359999999999,0.7910528771364523,4.021991000000001,2.7488420000000007,15.914299999999969,4439.576111117402
2025-09-09 10:42:00,33.96991,1.7071760000000005,0.7987960384913011,4.1666680000000005,2.748843,15.9144,4439.626111117403
2025-09-09 10:45:00,33.47801,1.5914359999999999,0.7637987841049925,4.1666680000000005,2.8645830000000005,17.361099999999965,4439.676111117403
2025-09-09 10:48:00,33.47801,1.6203710000000004,0.7726029805286827,4.3402780000000005,3.0092550000000005,16.492999999999995,4439.726111117403
2025-09-09 10:51:00,33.47801,1.6782409999999999,0.7609560424232851,4.311343,2.8935190000000004,17.071799999999996,4439.776111117403
2025-09-09 10:54:00,33.47801,1.6203710000000004,0.7137508627581478,4.282407,2.8935190000000004,16.493100000000027,4439.826111117403
2025-09-09 10:57:00,33.47801,1.6203710000000004,0.7439072757414638,4.224538,2.864584,16.782399999999996,4439.8761111174035
2025-09-09 11:00:00,34.75116,1.5625010000000001,0.7549534086926469,4.195602,2.922454,17.361199999999997,4439.926111117404
2025-09-09 11:03:00,34.92477,1.5914359999999999,0.7637997459394206,4.224538,2.922454000000001,16.78230000000002,4439.976111117404
2025-09-09 11:06:00,34.98264,1.5914359999999999,0.7054130220300944,4.282407,2.922454000000001,17.65039999999999,4440.026111117404
2025-09-09 11:09:00,35.4456,1.7071759999999996,0.7987930626791249,4.369213,2.951385000000001,17.07170000000002,4440.076111117404
2025-09-09 11:12:00,35.41666,1.6203709999999996,0.7726020110804965,4.484954,3.15393,17.65039999999999,4440.126111117404
2025-09-09 11:15:00,35.04051,1.6203710000000004,0.7439072757414638,4.456019,3.0960650000000003,17.93979999999999,4440.176111117405
2025-09-09 11:18:00,35.04051,1.5914350000000006,0.7353268099881268,4.282407,2.951389,19.09729999999996,4440.226111117405
2025-09-09 11:21:00,34.98264,1.5046299999999997,0.7371327421687591,4.137732,2.922454000000001,17.36110000000002,4440.276111117405
2025-09-09 11:24:00,35.4456,1.5046300000000006,0.7371327421687595,4.108797,2.8935190000000004,18.80789999999996,4440.326111117405
2025-09-09 11:27:00,35.41666,1.5625,0.7549531022216542,4.137731,2.864584,17.071799999999996,4440.376111117405
2025-09-09 11:30:00,34.4618,1.4467590000000001,0.7191380239387711,4.137731,2.9803229999999994,15.914299999999969,4440.4261111174055
2025-09-09 11:33:00,36.37153,1.3888889999999998,0.6459632225262452,4.2534719999999995,3.0960649999999994,17.071799999999996,4440.476111117406
2025-09-09 11:36:00,36.37153,1.3888889999999998,0.7009604999965958,4.137731,3.0381929999999997,18.22919999999999,4440.526111117406
2025-09-09 11:39:00,35.90857,1.3888890000000007,0.7009623137176817,3.9641200000000003,2.864584,18.518500000000017,4440.576111117406
2025-09-09 11:42:00,35.90857,1.3888890000000007,0.7266676491306414,4.050925,2.9803229999999994,16.782399999999996,4440.626111117406
2025-09-09 11:45:00,36.89236,1.4178239999999995,0.7100701860627505,4.166666,3.038190000000001,18.22919999999999,4440.676111117406
2025-09-09 11:48:00,35.41666,1.3888889999999998,0.6741283148281456,4.1666669999999995,3.038195,17.361099999999965,4440.726111117407
2025-09-09 11:51:00,35.41666,1.475695,0.7281592922219841,4.166666,2.9803240000000004,16.203700000000026,4440.776111117407
2025-09-09 11:54:00,35.41666,1.5335650000000003,0.7460636176914712,4.340278,3.0960650000000003,16.78230000000002,4440.826111117407
2025-09-09 11:57:00,35.41666,1.6782409999999999,0.7609508844961178,4.369214,2.951385000000001,17.361000000000047,4440.876111117407
2025-09-09 12:00:00,35.90857,1.5625010000000001,0.7267074751729802,4.3402780000000005,3.0381929999999997,16.492999999999995,4440.926111117407
2025-09-09 12:03:00,34.4618,1.6203709999999996,0.7726029805286826,4.369213,3.038190000000001,17.650500000000022,4440.9761111174075
2025-09-09 12:06:00,34.4618,1.6203709999999996,0.7439072757414635,4.340278,2.9803240000000004,17.071799999999996,4441.026111117408
2025-09-09 12:09:00,34.43287,1.6493060000000002,0.7813748039626047,4.253473,2.8935190000000004,17.361199999999997,4441.076111117408
2025-09-09 12:12:00,35.3588,1.6493060000000002,0.7813748039626031,4.398149,3.038194999999999,17.93979999999999,4441.126111117408
2025-09-09 12:15:00,35.32986,1.6203710000000004,0.7726058888644356,4.484955,3.1539349999999997,17.361199999999997,4441.176111117408
2025-09-09 12:18:00,35.21412,1.5914359999999999,0.7054119600599122,4.427084,3.0671299999999997,16.78249999999997,4441.226111117408
2025-09-09 12:21:00,35.32986,1.5625010000000001,0.7549486378419415,4.3402780000000005,3.0671250000000008,15.9144,4441.276111117409
2025-09-09 12:24:00,34.92477,1.6782409999999999,0.7609508844961178,4.369214,2.951385000000001,17.65039999999999,4441.326111117409
2025-09-09 12:27:00,34.92477,1.5914359999999999,0.7638007077723954,4.282407,2.9803240000000004,15.3356,4441.376111117409
2025-09-09 12:30:00,34.92477,1.5914350000000006,0.7637994408753077,4.195602,2.8935190000000004,16.78249999999997,4441.426111117409
2025-09-09 12:33:00,34.92477,1.5914350000000006,0.7637994408753077,4.195602,2.8935190000000004,17.939700000000016,4441.476111117409
2025-09-09 12:36:00,33.76736,1.5914350000000006,0.7637955935299449,4.311342000000001,3.0092550000000005,19.386500000000012,4441.5261111174095
2025-09-09 12:39:00,34.4618,1.5914350000000006,0.7637955935299449,4.311342000000001,3.0092550000000005,18.518400000000042,4441.57611111741
2025-09-09 12:42:00,35.41666,1.5914350000000006,0.7637955935299449,4.311342000000001,3.0092550000000005,18.518500000000017,4441.62611111741
2025-09-09 12:45:00,35.41666,1.5335650000000003,0.7460598319100024,4.253472,3.0092550000000005,18.807800000000043,4441.67611111741
2025-09-09 12:48:00,35.41666,1.475695,0.7281592922219841,4.166666,2.9803240000000004,18.229100000000017,4441.72611111741
2025-09-09 12:51:00,35.41666,1.475695,0.7281546381780238,4.224537000000001,3.038190000000001,17.361000000000047,4441.77611111741
2025-09-09 12:54:00,35.4456,1.475695,0.7281574306085672,4.1666669999999995,2.9803229999999994,18.518400000000042,4441.826111117411
2025-09-09 12:57:00,35.41666,1.5335649999999994,0.7460626712482338,4.1666669999999995,2.922453,17.93979999999999,4441.876111117411
2025-09-09 13:00:00,36.37153,1.5335649999999994,0.7460645641332859,4.137731,2.8935190000000004,18.51849999999996,4441.926111117411
2025-09-09 13:03:00,36.37153,1.4467590000000001,0.7191398697229628,4.108795,2.951389,19.097200000000043,4441.976111117411
2025-09-09 13:06:00,35.41666,1.3310190000000004,0.6825852429391978,4.108796000000001,3.0671250000000008,17.36099999999999,4442.026111117411
2025-09-09 13:09:00,35.41666,1.475695,0.7281592922219841,4.137731,2.951389,16.782399999999996,4442.0761111174115
2025-09-09 13:12:00,35.41666,1.5914349999999997,0.7637994408753057,4.282408,2.9803249999999997,18.807900000000018,4442.126111117412
2025-09-09 13:15:00,34.4618,1.5625010000000001,0.7549524545253771,4.369214,3.0960649999999994,17.93979999999999,4442.176111117412
2025-09-09 13:18:00,35.4456,1.6493059999999993,0.8090544259685089,4.513889,3.1828700000000003,18.518500000000017,4442.226111117412
2025-09-09 13:21:00,35.41666,1.8229169999999995,0.7711609005348984,4.571759999999999,2.9803249999999997,17.939800000000048,4442.276111117412
2025-09-09 13:24:00,33.96991,1.765047,0.8160729932289336,4.484954,3.009258,17.36110000000002,4442.326111117412
2025-09-09 13:27:00,33.96991,1.7939819999999997,0.8246588517760958,4.513889,3.009258,17.65039999999999,4442.376111117413
2025-09-09 13:30:00,33.96991,1.851852,0.8417316267261568,4.542823,2.9803240000000004,16.782399999999996,4442.426111117413
2025-09-09 13:33:00,33.96991,1.851852,0.8112709376028787,4.600694000000001,3.009258,17.361099999999965,4442.476111117413
2025-09-09 13:36:00,33.47801,1.7939819999999997,0.8246588517760958,4.513889,3.009258,15.9144,4442.526111117413
2025-09-09 13:39:00,33.47801,1.8807869999999998,0.8502210924449031,4.716436000000001,3.1250050000000007,18.80789999999996,4442.576111117413
2025-09-09 13:42:00,34.4618,1.8807869999999998,0.8195384731025039,4.687501,3.067125,18.229100000000017,4442.6261111174135
2025-09-09 13:45:00,34.92477,1.8807869999999998,0.8502159147150453,4.513889,2.922453,17.36110000000002,4442.676111117414
2025-09-09 13:48:00,32.52315,1.765047,0.8160750065617646,4.456018,2.9803240000000004,17.939899999999966,4442.726111117414
2025-09-09 13:51:00,33.47801,1.7939820000000006,0.8246608796920976,4.456018,2.951389,15.335699999999974,4442.776111117414
2025-09-09 13:54:00,33.47801,1.851852,0.8417316267261568,4.456018,2.8935190000000004,16.492999999999995,4442.826111117414
2025-09-09 13:57:00,33.47801,1.7939820000000006,0.8246598657348763,4.398149,2.8935190000000004,17.07170000000002,4442.876111117414
2025-09-09 14:00:00,32.98611,1.851852,0.8417316267261568,4.456018,2.8935190000000004,16.20369999999997,4442.926111117415
2025-09-09 14:03:00,32.98611,1.851852,0.8417264847250456,4.484954,2.9224500000000004,17.93979999999999,4442.976111117415
2025-09-09 14:06:00,33.96991,1.7361119999999994,0.8074494306191655,4.484954,3.038190000000001,16.782399999999996,4443.026111117415
2025-09-09 14:09:00,33.96991,1.7361110000000002,0.8074531293952506,4.5428239999999995,3.0960650000000003,16.492999999999995,4443.076111117415
2025-09-09 14:12:00,33.96991,1.7939809999999996,0.824655513752542,4.456018,2.951385000000001,16.20369999999997,4443.126111117415
2025-09-09 14:15:00,34.92477,1.7939809999999996,0.824658555637469,4.427083,2.922453,16.492999999999995,4443.1761111174155
2025-09-09 14:18:00,34.4618,1.6782409999999999,0.7303202044956463,4.398147,2.9513890000000007,16.492999999999995,4443.226111117416
2025-09-09 14:21:00,32.98611,1.7361110000000002,0.8074521300692824,4.427083,2.9803229999999994,17.071799999999996,4443.276111117416
2025-09-09 14:24:00,33.96991,1.7361109999999993,0.7467523255472399,4.484953999999999,2.9803249999999997,17.071799999999996,4443.326111117416
2025-09-09 14:27:00,35.15625,1.765046,0.8160726959046438,4.369212999999999,2.8935179999999994,17.071799999999996,4443.376111117416
2025-09-09 14:30:00,34.92477,1.6782409999999999,0.7901035674242083,4.369212999999999,2.9803229999999994,17.361099999999965,4443.426111117416
2025-09-09 14:33:00,33.47801,1.6203709999999996,0.7439062601692614,4.398148,3.0381929999999997,15.9144,4443.476111117417
2025-09-09 14:36:00,34.4618,1.6493059999999993,0.7813748039626027,4.427084,3.0671299999999997,15.914300000000026,4443.526111117417
2025-09-09 14:39:00,34.92477,1.765046,0.7549198830301076,4.484953999999999,2.951389999999999,17.93979999999999,4443.576111117417
2025-09-09 14:42:00,34.92477,1.7361109999999993,0.8074541287196891,4.3402769999999995,2.8935190000000004,18.807900000000018,4443.626111117417
2025-09-09 14:45:00,34.92477,1.6493059999999993,0.7524489223701045,4.398148,3.009258,16.493100000000027,4443.676111117417
2025-09-09 14:48:00,35.41666,1.6203709999999996,0.7726058888644354,4.340278,3.009258,18.22919999999999,4443.7261111174175
2025-09-09 14:51:00,34.4618,1.6493060000000002,0.7524499459759351,4.340278,2.951389,17.36110000000002,4443.776111117418
2025-09-09 14:54:00,35.15625,1.6203709999999996,0.7726078277476032,4.311342,2.9803240000000004,18.22909999999996,4443.826111117418
2025-09-09 14:57:00,35.04051,1.6203709999999996,0.7726058888644354,4.340278,3.009258,16.20369999999997,4443.876111117418
2025-09-09 15:00:00,34.92477,1.5914359999999999,0.7637958985930022,4.369213,3.0671250000000008,17.071799999999996,4443.926111117418
2025-09-09 15:03:00,34.4618,1.6493059999999993,0.7813748039626027,4.427084,3.0671299999999997,18.80789999999996,4443.976111117418
2025-09-09 15:06:00,34.4618,1.6782409999999999,0.7900996294459596,4.513889,3.1249949999999993,16.49309999999997,4444.026111117419
2025-09-09 15:09:00,34.4618,1.6493059999999993,0.7524448279292679,4.427084,3.038190000000001,14.757000000000005,4444.076111117419
2025-09-09 15:12:00,33.47801,1.7361109999999993,0.8074521300692822,4.369212999999999,2.922453,16.203700000000026,4444.126111117419
2025-09-09 15:15:00,34.43287,1.6493059999999993,0.7524499459759348,4.282407999999999,2.8935190000000004,17.65039999999999,4444.176111117419
2025-09-09 15:18:00,33.96991,1.6203709999999996,0.7726078277476032,4.224537,2.8935190000000004,16.49309999999997,4444.226111117419
2025-09-09 15:21:00,33.96991,1.7071759999999996,0.7694264508259232,4.340278,2.8935190000000004,16.782399999999996,4444.2761111174195
2025-09-09 15:24:00,34.92477,1.6203709999999996,0.7439072757414635,4.340278,2.9803240000000004,16.78230000000002,4444.32611111742
2025-09-09 15:27:00,33.47801,1.7071759999999996,0.7987930626791249,4.369213,2.951385000000001,17.36110000000002,4444.37611111742
2025-09-09 15:30:00,34.92477,1.6203709999999996,0.7439072757414635,4.340278,2.9803240000000004,17.361199999999997,4444.42611111742
2025-09-09 15:33:00,34.4618,1.6203709999999996,0.7726068583067536,4.4560189999999995,3.125000000000001,16.20369999999997,4444.47611111742
2025-09-09 15:36:00,34.4618,1.6203710000000004,0.7439021978631201,4.369214,3.0092550000000005,17.07170000000002,4444.52611111742
2025-09-09 15:39:00,34.4618,1.6203710000000004,0.7726078277476035,4.282407,2.951389,17.361099999999965,4444.576111117421
2025-09-09 15:42:00,33.47801,1.5914359999999999,0.7638007077723954,4.195602,2.8935190000000004,15.914299999999969,4444.626111117421
2025-09-09 15:45:00,33.96991,1.6203710000000004,0.7726068583067539,4.224538,2.8935190000000004,16.782399999999996,4444.676111117421
2025-09-09 15:48:00,33.96991,1.6782409999999999,0.7901006139427688,4.3402780000000005,2.951385000000001,16.203700000000026,4444.726111117421
2025-09-09 15:51:00,34.92477,1.6203710000000004,0.7439011822822486,4.484955,3.1249949999999993,16.493100000000027,4444.776111117421
2025-09-09 15:54:00,33.96991,1.5914359999999999,0.7637987841049925,4.311343,3.009258,15.9144,4444.8261111174215
2025-09-09 15:57:00,34.92477,1.5335650000000003,0.7460636176914697,4.3402780000000005,3.0960649999999994,17.071799999999996,4444.876111117422
2025-09-09 16:00:00,34.92477,1.649305,0.7524496513765504,4.4270830000000005,3.038195000000001,17.939900000000023,4444.926111117422
2025-09-09 16:03:00,34.92477,1.649305,0.7524445333312668,4.3402780000000005,2.951385000000001,18.807800000000043,4444.976111117422
2025-09-09 16:06:00,35.41666,1.5914349999999997,0.7637955935299445,4.253472,2.951385000000001,17.650400000000047,4445.026111117422
2025-09-09 16:09:00,35.41666,1.5046299999999997,0.7371327421687575,4.282408,3.0671299999999997,17.361099999999965,4445.076111117422
2025-09-09 16:12:00,35.41666,1.5914349999999997,0.7353207650874697,4.398149,3.067125,18.518599999999992,4445.126111117423
2025-09-09 16:15:00,35.90857,1.5335650000000003,0.7460636176914712,4.340278,3.0960650000000003,18.518500000000017,4445.176111117423
2025-09-09 16:18:00,35.41666,1.475695,0.7281583614159693,4.282408,3.0960649999999994,16.203700000000026,4445.226111117423
2025-09-09 16:21:00,35.4456,1.5046299999999997,0.7093465156809955,4.282408,3.038190000000001,18.807900000000018,4445.276111117423
2025-09-09 16:24:00,35.41666,1.5046299999999997,0.7371327421687591,4.340278,3.125000000000001,16.782399999999996,4445.326111117423
2025-09-09 16:27:00,34.92477,1.5625,0.7549521480546503,4.3402780000000005,3.0671299999999997,15.9144,4445.3761111174235
2025-09-09 16:30:00,34.92477,1.5625,0.7549521480546503,4.3402780000000005,3.0671299999999997,17.36099999999999,4445.426111117424
2025-09-09 16:33:00,34.92477,1.5335650000000003,0.7460636176914697,4.3402780000000005,3.0960649999999994,18.518500000000017,4445.476111117424
2025-09-09 16:36:00,34.92477,1.5625,0.7267071766352228,4.311342000000001,3.009258,18.51849999999996,4445.526111117424
2025-09-09 16:39:00,34.4618,1.5625,0.754951193886212,4.282407,3.009258,16.782399999999996,4445.576111117424
2025-09-09 16:42:00,34.4618,1.5914350000000006,0.7637955935299449,4.311342000000001,3.0092550000000005,12.731499999999983,4445.626111117424
2025-09-09 16:45:00,33.47801,1.649305,0.7813754785981668,4.253471,2.8935190000000004,18.22919999999999,4445.676111117425
2025-09-09 16:48:00,34.92477,1.5335650000000003,0.7460598319100024,4.253472,3.0092550000000005,16.782400000000052,4445.726111117425
2025-09-09 16:51:00,34.92477,1.5335650000000003,0.7728837047316442,4.369213,3.1539349999999997,16.78230000000002,4445.776111117425
