Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-09 16:54:00,34.92477,1.5914349999999997,0.7637946316899741,4.369213,3.067125,17.071799999999996,4445.826111117425
2025-09-09 16:57:00,34.4618,1.5046299999999997,0.7371336808241817,4.195601,2.9803240000000004,17.071799999999996,4445.876111117425
2025-09-09 17:00:00,34.92477,1.5335650000000003,0.7460645641332863,4.195601,2.951389,17.93979999999999,4445.9261111174255
2025-09-09 17:03:00,34.4618,1.649305,0.7813745016059608,4.3402780000000005,2.9803249999999997,18.22919999999999,4445.976111117426
2025-09-09 17:06:00,34.4618,1.649305,0.7813705936223203,4.311342000000001,2.951385000000001,17.07170000000002,4446.026111117426
2025-09-09 17:09:00,34.4618,1.5625,0.6970382351928679,4.253471,2.922454000000001,18.80789999999996,4446.076111117426
2025-09-09 17:12:00,34.4618,1.5625010000000001,0.7549534086926469,4.282407,3.009259,17.071799999999996,4446.126111117426
2025-09-09 17:15:00,34.92477,1.5914359999999999,0.7637949367527678,4.456019,3.15393,17.650400000000047,4446.176111117426
2025-09-09 17:18:00,34.92477,1.6782409999999999,0.7303191166811605,4.427084,2.9803249999999997,17.36099999999999,4446.226111117427
2025-09-09 17:21:00,34.4618,1.6203710000000004,0.7439072757414638,4.311343,2.951389,16.493000000000052,4446.276111117427
2025-09-09 17:24:00,35.32986,1.5914359999999999,0.7637987841049925,4.311343,3.009258,17.361000000000047,4446.326111117427
2025-09-09 17:27:00,35.4456,1.5914359999999999,0.7637987841049925,4.311343,3.009258,16.20369999999997,4446.376111117427
2025-09-09 17:30:00,34.92477,1.5625010000000001,0.7549486378419415,4.3402780000000005,3.0671250000000008,17.650500000000022,4446.426111117427
2025-09-09 17:33:00,34.92477,1.6203709999999996,0.7726058888644354,4.51389,3.1828700000000003,18.518500000000017,4446.4761111174275
2025-09-09 17:36:00,34.92477,1.6493060000000002,0.7813787119235708,4.542825000000001,3.182875,18.229100000000017,4446.526111117428
2025-09-09 17:39:00,34.92477,1.6203709999999996,0.7439062601692614,4.369213,3.009258,17.361000000000047,4446.576111117428
2025-09-09 17:42:00,34.92477,1.7071759999999996,0.7694254113240245,4.369213,2.922453,17.650400000000047,4446.626111117428
2025-09-09 17:45:00,34.4618,1.6493060000000002,0.7813738269686565,4.340278,2.9803229999999994,18.229100000000017,4446.676111117428
2025-09-09 17:48:00,34.4618,1.6203709999999996,0.7726058888644354,4.340278,3.009258,17.650500000000022,4446.726111117428
2025-09-09 17:51:00,34.4618,1.5914359999999999,0.7637997459394206,4.253473,2.9513890000000007,14.757000000000005,4446.776111117429
2025-09-09 17:54:00,33.47801,1.6493060000000002,0.781375780955069,4.311342,2.951389,18.229100000000017,4446.826111117429
2025-09-09 17:57:00,34.4618,1.6203709999999996,0.7726020110804965,4.484954,3.15393,17.361000000000047,4446.876111117429
2025-09-09 18:00:00,33.47801,1.6782409999999999,0.7609560424232851,4.369212999999999,2.951389,16.492999999999995,4446.926111117429
2025-09-09 18:03:00,33.47801,1.6493059999999993,0.7813748039626045,4.282407999999999,2.922454000000001,16.49309999999997,4446.976111117429
2025-09-09 18:06:00,32.52315,1.6203709999999996,0.7726078277476032,4.3402769999999995,3.009259,16.492999999999995,4447.0261111174295
2025-09-09 18:09:00,32.52315,1.7361109999999993,0.8074531293952486,4.427084,2.9803249999999997,16.492999999999995,4447.07611111743
2025-09-09 18:12:00,33.47801,1.7361109999999993,0.8074531293952503,4.282407999999999,2.835649000000001,15.3356,4447.12611111743
2025-09-09 18:15:00,33.47801,1.6203709999999996,0.7726078277476032,4.2534719999999995,2.922454,17.071799999999996,4447.17611111743
2025-09-09 18:18:00,32.52315,1.7071759999999996,0.7987920707387067,4.484954,3.067125,17.65039999999999,4447.22611111743
2025-09-09 18:21:00,33.96991,1.6203709999999996,0.7726068583067536,4.4560189999999995,3.125000000000001,16.782400000000052,4447.27611111743
2025-09-09 18:24:00,33.96991,1.7361110000000002,0.777862020396599,4.253473,2.7777789999999998,17.36110000000002,4447.326111117431
2025-09-09 18:27:00,33.47801,1.5625010000000001,0.7549534086926469,4.195602,2.922454,16.782500000000027,4447.376111117431
2025-09-09 18:30:00,33.96991,1.7361110000000002,0.8074541287196895,4.195602,2.748844,17.071799999999996,4447.426111117431
2025-09-09 18:33:00,32.98611,1.6782409999999999,0.7901035674242083,4.1666680000000005,2.7777780000000005,15.9144,4447.476111117431
2025-09-09 18:36:00,33.96991,1.5914359999999999,0.7637987841049925,4.311343,3.009258,17.361199999999997,4447.526111117431
2025-09-09 18:39:00,33.96991,1.5625010000000001,0.7549534086926469,4.282407,3.009259,16.493100000000027,4447.5761111174315
2025-09-09 18:42:00,33.96991,1.5914359999999999,0.7637997459394206,4.427084,3.125000000000001,18.51849999999996,4447.626111117432
2025-09-09 18:45:00,33.96991,1.5625,0.726703179315855,4.3402780000000005,3.038190000000001,16.493100000000027,4447.676111117432
2025-09-09 18:48:00,33.96991,1.7071750000000003,0.7694261586935236,4.282407,2.835649,18.51849999999996,4447.726111117432
2025-09-09 18:51:00,33.47801,1.5914350000000006,0.7638004027080186,4.253471,2.951389,17.93979999999999,4447.776111117432
2025-09-09 18:54:00,33.47801,1.5625,0.7549531022216542,4.166666,2.8935190000000004,17.071699999999964,4447.826111117432
2025-09-09 18:57:00,32.52315,1.5335650000000003,0.6886250781897402,4.108796000000001,2.8067130000000002,15.625,4447.876111117433
2025-09-09 19:00:00,33.47801,1.5335650000000003,0.7460626712482341,4.137732000000001,2.8935180000000003,18.229100000000017,4447.926111117433
2025-09-09 19:03:00,33.47801,1.5914350000000006,0.7637955935299449,4.311342000000001,3.0092550000000005,18.518599999999992,4447.976111117433
2025-09-09 19:06:00,34.4618,1.5625,0.6970382351928679,4.253471,2.922454000000001,18.807900000000018,4448.026111117433
2025-09-09 19:09:00,33.47801,1.649305,0.7813754785981668,4.166666,2.8067140000000004,18.22920000000005,4448.076111117433
2025-09-09 19:12:00,33.96991,1.649305,0.7813754785981668,4.166666,2.8067140000000004,16.49309999999997,4448.1261111174335
2025-09-09 19:15:00,33.96991,1.7071760000000005,0.7694264508259235,4.195602,2.748843,17.650499999999965,4448.176111117434
2025-09-09 19:18:00,33.47801,1.5335650000000003,0.7460626712482341,4.1666680000000005,2.922454,17.361199999999997,4448.226111117434
2025-09-09 19:21:00,32.52315,1.6493060000000002,0.7813748039626031,4.166667,2.8067129999999993,17.361099999999965,4448.276111117434
2025-09-09 19:24:00,32.52315,1.7071759999999996,0.7694264508259232,4.224537,2.7777780000000005,16.782399999999996,4448.326111117434
2025-09-09 19:27:00,32.52315,1.7071759999999996,0.7987970304256692,4.253473,2.835649000000001,17.36110000000002,4448.376111117434
2025-09-09 19:30:00,33.47801,1.6203709999999996,0.7726078277476032,4.311342,2.9803240000000004,17.36110000000002,4448.426111117435
2025-09-09 19:33:00,32.52315,1.6203709999999996,0.7439072757414635,4.282407999999999,2.922454,14.467600000000004,4448.476111117435
2025-09-09 19:36:00,33.47801,1.7071759999999996,0.7385534243431426,4.311342,2.835649000000001,15.625,4448.526111117435
2025-09-09 19:39:00,33.96991,1.6493059999999993,0.7524499459759348,4.282407999999999,2.8935190000000004,16.782399999999996,4448.576111117435
2025-09-09 19:42:00,32.98611,1.6782409999999999,0.790104551915026,4.195602,2.8067129999999993,17.07170000000002,4448.626111117435
2025-09-09 19:45:00,33.96991,1.6493059999999993,0.7813748039626045,4.282407999999999,2.922454000000001,17.071799999999996,4448.6761111174355
2025-09-09 19:48:00,32.98611,1.7361109999999993,0.7778609730293146,4.224538,2.748843,17.650500000000022,4448.726111117436
2025-09-09 19:51:00,33.96991,1.6493059999999993,0.7524489223701045,4.224538,2.835648,17.650400000000047,4448.776111117436
2025-09-09 19:54:00,32.52315,1.7071759999999996,0.7385523280346653,4.253472,2.7777780000000005,17.071699999999964,4448.826111117436
2025-09-09 19:57:00,32.52315,1.7939809999999996,0.8246605835529681,4.398147,2.8935190000000004,15.9144,4448.876111117436
2025-09-09 20:00:00,34.4618,1.7071759999999996,0.7694212532985536,4.484954,3.038190000000001,16.782399999999996,4448.926111117436
2025-09-09 20:03:00,32.52315,1.6782409999999999,0.7901045519150277,4.340278,2.9513890000000007,16.782399999999996,4448.976111117437
2025-09-09 20:06:00,32.52315,1.7939809999999996,0.8246605835529681,4.311342,2.8067140000000004,18.51849999999996,4449.026111117437
2025-09-09 20:09:00,33.47801,1.7939809999999996,0.8246605835529681,4.311342,2.8067140000000004,16.782399999999996,4449.076111117437
2025-09-09 20:12:00,33.47801,1.7361110000000002,0.7778609730293148,4.282408,2.8067129999999993,16.782399999999996,4449.126111117437
2025-09-09 20:15:00,33.96991,1.6782409999999999,0.790104551915026,4.253472,2.8645829999999997,17.071799999999996,4449.176111117437
2025-09-09 20:18:00,32.98611,1.649305,0.7524496513765504,4.166665999999999,2.7777779999999996,17.071799999999996,4449.2261111174375
2025-09-09 20:21:00,32.00232,1.6782409999999999,0.7609550108413908,4.1377310000000005,2.719906,17.361199999999997,4449.276111117438
2025-09-09 20:24:00,32.52315,1.8229160000000002,0.8332115179025372,4.1377310000000005,2.6041669999999995,17.071799999999996,4449.326111117438
2025-09-09 20:27:00,33.47801,1.7071759999999996,0.7987960384913009,4.282408,2.8645830000000005,16.782399999999996,4449.376111117438
2025-09-09 20:30:00,33.47801,1.7939809999999996,0.7946308067491908,4.282408,2.748843,17.071799999999996,4449.426111117438
2025-09-09 20:33:00,33.47801,1.7071759999999996,0.7694254113240245,4.1377310000000005,2.6909710000000002,17.939800000000048,4449.476111117438
2025-09-09 20:36:00,32.52315,1.7071759999999996,0.7987960384913009,4.108796,2.6909710000000002,16.49309999999997,4449.526111117439
2025-09-09 20:39:00,31.07639,1.7071759999999996,0.7987970304256673,4.1377310000000005,2.719907,15.9144,4449.576111117439
2025-09-09 20:42:00,31.07639,1.7939809999999996,0.8246605835529681,4.195601,2.6909730000000005,17.07170000000002,4449.626111117439
2025-09-09 20:45:00,32.00232,1.7071759999999996,0.7987970304256673,4.0509260000000005,2.633102,16.782399999999996,4449.676111117439
2025-09-09 20:48:00,31.07639,1.6782409999999999,0.7609560424232851,4.021991,2.6041670000000003,16.203700000000026,4449.726111117439
2025-09-09 20:51:00,31.53935,1.8229160000000002,0.8332115179025372,4.1377310000000005,2.6041669999999995,17.361099999999965,4449.7761111174395
2025-09-09 20:54:00,33.47801,1.765046,0.7549198830301076,4.195602,2.662038,15.914300000000026,4449.82611111744
2025-09-09 20:57:00,33.47801,1.6493059999999993,0.7524499459759348,4.108795999999999,2.719907,17.07170000000002,4449.87611111744
2025-09-09 21:00:00,32.52315,1.6203709999999996,0.7726068583067519,3.9641210000000004,2.633102,17.071799999999996,4449.92611111744
2025-09-09 21:03:00,32.52315,1.6782409999999999,0.7609550108413908,4.021991000000001,2.604166,15.04630000000003,4449.97611111744
2025-09-09 21:06:00,32.98611,1.5914350000000006,0.7353258025089721,3.993055000000001,2.6620359999999996,17.650499999999965,4450.02611111744
2025-09-09 21:09:00,32.98611,1.5335650000000003,0.7460636176914697,3.8483800000000006,2.6041669999999995,14.75690000000003,4450.076111117441
2025-09-09 21:12:00,32.98611,1.5625,0.7549521480546503,3.906250000000001,2.633102,17.36110000000002,4450.126111117441
2025-09-09 21:15:00,32.98611,1.5046300000000006,0.7093514298433323,3.9351849999999997,2.6909719999999995,15.625,4450.176111117441
2025-09-09 21:18:00,32.98611,1.5046300000000006,0.7371327421687578,3.906250000000001,2.6909719999999995,16.782399999999996,4450.226111117441
2025-09-09 21:21:00,33.47801,1.5335650000000003,0.7460636176914697,4.0509260000000005,2.8067129999999993,17.071799999999996,4450.276111117441
2025-09-09 21:24:00,33.47801,1.5335650000000003,0.6886250781897402,4.0509260000000005,2.748843,16.203700000000026,4450.3261111174415
2025-09-09 21:27:00,33.47801,1.5046299999999997,0.73713180351193,4.079862,2.8645830000000005,15.3356,4450.376111117442
2025-09-09 21:30:00,33.47801,1.5335650000000003,0.718050068077817,3.9641199999999994,2.6909719999999995,16.49309999999997,4450.426111117442
2025-09-09 21:33:00,32.52315,1.5046299999999997,0.7371327421687575,3.9351850000000006,2.719907,14.467499999999973,4450.476111117442
2025-09-09 21:36:00,33.47801,1.5914349999999997,0.7638004027080183,3.993055,2.6909730000000005,16.20369999999997,4450.526111117442
2025-09-09 21:39:00,33.96991,1.5046299999999997,0.7371327421687591,3.9641199999999994,2.7488420000000007,15.914300000000026,4450.576111117442
2025-09-09 21:42:00,32.52315,1.5335650000000003,0.7460626712482341,3.90625,2.6620359999999996,15.3356,4450.626111117443
2025-09-09 21:45:00,32.52315,1.5335650000000003,0.7728837047316442,3.9351850000000006,2.719907,16.493100000000027,4450.676111117443
2025-09-09 21:48:00,33.96991,1.5335650000000003,0.7460636176914712,4.137732,2.8935190000000004,17.361099999999965,4450.726111117443
2025-09-09 21:51:00,33.96991,1.5046299999999997,0.7093514298433321,4.137732,2.8935190000000004,16.782399999999996,4450.776111117443
2025-09-09 21:54:00,32.98611,1.5625,0.7549521480546503,4.108796000000001,2.835648,16.782399999999996,4450.826111117443
2025-09-09 21:57:00,33.47801,1.5625,0.7549521480546503,4.108796000000001,2.835648,16.782399999999996,4450.8761111174435
2025-09-09 22:00:00,32.52315,1.5914350000000006,0.7353258025089721,3.993055000000001,2.6620359999999996,15.3356,4450.926111117444
2025-09-09 22:03:00,32.52315,1.5625,0.6970371819640706,3.9641200000000003,2.633102,14.757000000000005,4450.976111117444
2025-09-09 22:06:00,32.52315,1.6203710000000004,0.7439062601692616,4.021991000000001,2.6620359999999996,17.939899999999966,4451.026111117444
2025-09-09 22:09:00,32.52315,1.6203710000000004,0.7439072757414638,4.079861,2.719907,15.335700000000031,4451.076111117444
2025-09-09 22:12:00,32.52315,1.7071759999999996,0.7987980223585233,4.108796,2.6909730000000005,18.22919999999999,4451.126111117444
2025-09-09 22:15:00,33.47801,1.5914359999999999,0.7910528771364523,4.195603,2.922454,18.518500000000017,4451.176111117445
2025-09-09 22:18:00,32.98611,1.6782409999999999,0.7609560424232851,4.369212999999999,2.951389,19.09729999999996,4451.226111117445
2025-09-09 22:21:00,32.00232,1.5914349999999997,0.7054116712745491,3.993056,2.633103,17.36110000000002,4451.276111117445
2025-09-09 22:24:00,31.07639,1.6493059999999993,0.7524489223701045,3.8483799999999997,2.4594899999999997,15.9144,4451.326111117445
2025-09-09 22:27:00,31.07639,1.5914349999999997,0.7353258025089718,3.7905100000000003,2.459491,15.625,4451.376111117445
2025-09-09 22:30:00,31.53935,1.6493059999999993,0.7524489223701045,3.7905100000000003,2.4016200000000003,16.492999999999995,4451.4261111174455
2025-09-09 22:33:00,30.55556,1.6203709999999996,0.7726068583067519,3.819444,2.4884249999999994,15.914300000000026,4451.476111117446
2025-09-09 22:36:00,31.53935,1.6493059999999993,0.7524489223701045,3.7905100000000003,2.4016200000000003,14.467600000000004,4451.526111117446
2025-09-09 22:39:00,31.53935,1.6782409999999999,0.7901055364043483,3.9351849999999997,2.546297,18.518500000000017,4451.576111117446
2025-09-09 22:42:00,31.53935,1.6782409999999999,0.8448036228062686,3.993056,2.6620359999999996,15.625,4451.626111117446
2025-09-09 22:45:00,32.52315,1.6493059999999993,0.7524499459759348,4.108795999999999,2.719907,15.625,4451.676111117446
2025-09-09 22:48:00,32.52315,1.765046,0.7862635659179918,3.9351849999999997,2.430556,16.20369999999997,4451.726111117447
2025-09-09 22:51:00,32.00232,1.6203709999999996,0.7726068583067519,3.819444,2.4884249999999994,16.20369999999997,4451.776111117447
2025-09-09 22:54:00,31.07639,1.6203709999999996,0.7726058888644354,3.7905100000000003,2.4594900000000006,15.3356,4451.826111117447
2025-09-09 22:57:00,31.01852,1.6203709999999996,0.7726058888644354,3.7905100000000003,2.4594900000000006,15.9144,4451.876111117447
2025-09-09 23:00:00,31.53935,1.6782409999999999,0.7901035674242083,3.7905100000000003,2.4016200000000003,15.3356,4451.926111117447
2025-09-09 23:03:00,30.55556,1.6203709999999996,0.7726058888644354,3.8483799999999997,2.51736,14.178299999999979,4451.9761111174475
2025-09-09 23:06:00,30.43982,1.6203709999999996,0.7726068583067519,3.819444,2.4884249999999994,15.335700000000031,4452.026111117448
2025-09-10 07:18:00,33.47801,1.6782409999999999,0.8179950747562382,4.195601,2.835647,16.49309999999997,4452.026111117448
2025-09-10 07:21:00,33.47801,1.5914350000000006,0.7353258025089721,4.137732000000001,2.8067129999999993,16.203700000000026,4452.076111117448
2025-09-10 07:24:00,32.52315,1.5914350000000006,0.7054116712745493,3.9641200000000003,2.6041669999999995,14.756899999999973,4452.126111117448
2025-09-10 07:27:00,33.47801,1.5914350000000006,0.763799440875306,3.906250000000001,2.6041669999999995,16.203700000000026,4452.176111117448
2025-09-10 07:30:00,33.47801,1.5335650000000003,0.7460636176914697,3.906250000000001,2.6620369999999998,15.625,4452.226111117448
2025-09-10 07:33:00,32.52315,1.5625,0.7267081759608233,3.8483790000000004,2.546296000000001,17.361099999999965,4452.276111117449
2025-09-10 07:36:00,32.52315,1.5914350000000006,0.7637994408753077,3.819444,2.517361,16.782399999999996,4452.326111117449
2025-09-10 07:39:00,32.98611,1.5914350000000006,0.7637984790411435,3.8773150000000003,2.5752309999999996,16.20369999999997,4452.376111117449
2025-09-10 07:42:00,32.98611,1.5335650000000003,0.6886250781897402,3.9641200000000003,2.6620369999999998,16.203700000000026,4452.426111117449
2025-09-10 07:45:00,31.94444,1.5914350000000006,0.7637984790411435,3.9641200000000003,2.6620359999999996,17.361099999999965,4452.476111117449
2025-09-10 07:48:00,32.98611,1.649305,0.7813735246122744,4.137732000000001,2.7777780000000005,17.93979999999999,4452.52611111745
2025-09-10 07:51:00,33.96991,1.5335650000000003,0.718050068077817,4.050925,2.7777770000000004,17.071799999999996,4452.57611111745
2025-09-10 07:54:00,32.52315,1.5335650000000003,0.7460626712482341,3.8773150000000003,2.633101,17.361099999999965,4452.62611111745
2025-09-10 07:57:00,31.45255,1.5335650000000003,0.7460645641332863,3.8483790000000004,2.6041670000000003,17.361199999999997,4452.67611111745
2025-09-10 08:00:00,31.45255,1.5625,0.754951193886212,3.7615740000000004,2.4884250000000003,16.203700000000026,4452.72611111745
2025-09-10 08:03:00,31.07639,1.5625,0.6970361287332285,3.819444,2.4884250000000003,15.046299999999974,4452.7761111174505
2025-09-10 08:06:00,32.00232,1.6782400000000006,0.7901042508622395,3.819444,2.430556,16.492999999999995,4452.826111117451
2025-09-10 08:09:00,32.98611,1.5914359999999999,0.7638007077723954,3.8773150000000003,2.5752320000000006,15.625,4452.876111117451
2025-09-10 08:12:00,32.98611,1.7071760000000005,0.7987970304256676,4.021991000000001,2.6041669999999995,16.203700000000026,4452.926111117451
2025-09-10 08:15:00,32.52315,1.6203710000000004,0.7726068583067521,3.9351860000000007,2.6041669999999995,15.9144,4452.976111117451
2025-09-10 08:18:00,32.52315,1.6203710000000004,0.7726068583067521,4.021991000000001,2.6909719999999995,17.65039999999999,4453.026111117451
2025-09-10 08:21:00,34.4618,1.5914359999999999,0.7638007077723954,4.079861,2.7777780000000005,17.93979999999999,4453.076111117452
2025-09-10 08:24:00,32.98611,1.5625010000000001,0.7549524545253771,3.9351860000000007,2.6620369999999998,16.20369999999997,4453.126111117452
2025-09-10 08:27:00,32.00232,1.5625010000000001,0.7549524545253771,3.9351860000000007,2.6620369999999998,14.467600000000004,4453.176111117452
2025-09-10 08:30:00,32.00232,1.5914359999999999,0.7637997459394189,3.9351860000000007,2.633102,16.782399999999996,4453.226111117452
2025-09-10 08:33:00,32.00232,1.6203710000000004,0.7726068583067539,4.050926,2.719907,16.492999999999995,4453.276111117452
2025-09-10 08:36:00,32.00232,1.7071759999999996,0.7987970304256692,4.079860999999999,2.6620370000000007,17.36110000000002,4453.3261111174525
2025-09-10 08:39:00,32.98611,1.7361110000000002,0.777862020396599,4.079860999999999,2.6041669999999995,18.518599999999992,4453.376111117453
2025-09-10 08:42:00,33.47801,1.6203709999999996,0.7726058888644354,4.021991,2.6909710000000002,16.492999999999995,4453.426111117453
2025-09-10 08:45:00,32.52315,1.6493060000000002,0.7813748039626031,4.0509260000000005,2.6909719999999995,17.65039999999999,4453.476111117453
2025-09-10 08:48:00,32.52315,1.6493060000000002,0.7813748039626031,4.0509260000000005,2.6909719999999995,16.493100000000027,4453.526111117453
2025-09-10 08:51:00,32.98611,1.7071759999999996,0.7987980223585233,4.108796,2.6909730000000005,16.782399999999996,4453.576111117453
2025-09-10 08:54:00,32.98611,1.7071759999999996,0.7987980223585233,4.108796,2.6909730000000005,17.071799999999996,4453.626111117454
2025-09-10 08:57:00,33.47801,1.6493060000000002,0.7524489223701047,4.0509260000000005,2.6620359999999996,17.93979999999999,4453.676111117454
2025-09-10 09:00:00,32.52315,1.5914359999999999,0.7637997459394189,3.9641210000000004,2.6620369999999998,17.36099999999999,4453.726111117454
2025-09-10 09:03:00,33.47801,1.765046,0.7862635659179918,4.079860999999999,2.5752319999999997,16.2038,4453.776111117454
2025-09-10 09:06:00,32.98611,1.6782409999999999,0.8179950747562382,4.079861,2.719907,16.203700000000026,4453.826111117454
2025-09-10 09:09:00,33.96991,1.7361109999999993,0.8074531293952486,4.079861,2.633102,15.9144,4453.8761111174545
2025-09-10 09:12:00,32.98611,1.6203709999999996,0.7439062601692614,3.9641210000000004,2.604166,17.361199999999997,4453.926111117455
2025-09-10 09:15:00,32.98611,1.6203710000000004,0.7137497921111862,3.993056,2.6041669999999995,14.46769999999998,4453.976111117455
2025-09-10 09:18:00,33.47801,1.6782409999999999,0.7901045519150277,4.050926,2.6620370000000007,16.203700000000026,4454.026111117455
2025-09-10 09:21:00,34.4618,1.6203710000000004,0.8000740306085757,4.1666680000000005,2.864584,17.071799999999996,4454.076111117455
2025-09-10 09:24:00,36.14005,1.7071760000000005,0.7987930626791252,4.3402780000000005,2.9224500000000004,17.93979999999999,4454.126111117455
2025-09-10 09:27:00,35.90857,1.5914359999999999,0.7353271071796509,4.340278,3.009259,17.650499999999965,4454.176111117456
2025-09-10 09:30:00,35.4456,1.6493060000000002,0.7813748039626031,4.398149,3.038194999999999,17.361199999999997,4454.226111117456
2025-09-10 09:33:00,35.4456,1.6203710000000004,0.7726029805286827,4.3402780000000005,3.0092550000000005,18.80789999999996,4454.276111117456
2025-09-10 09:36:00,35.4456,1.5625010000000001,0.7549534086926469,4.195602,2.922454,16.49309999999997,4454.326111117456
2025-09-10 09:39:00,34.34607,1.5335650000000003,0.7728837047316442,4.253471,3.0381929999999997,18.518599999999992,4454.376111117456
2025-09-10 09:42:00,34.4618,1.6782400000000006,0.7303199193705945,4.253471,2.8067140000000004,18.22919999999999,4454.4261111174565
2025-09-10 09:45:00,35.90857,1.5335650000000003,0.7460636176914712,4.137732,2.8935190000000004,19.675900000000013,4454.476111117457
2025-09-10 09:48:00,35.4456,1.5914350000000006,0.7638004027080186,4.166666,2.864584,19.386599999999987,4454.526111117457
2025-09-10 09:51:00,35.41666,1.5625,0.8079898650073863,4.195602,2.9803240000000004,19.097199999999987,4454.576111117457
2025-09-10 09:54:00,35.41666,1.649305,0.7813696166227033,4.4270830000000005,3.067125,17.650500000000022,4454.626111117457
2025-09-10 09:57:00,36.37153,1.649305,0.7524496513765504,4.4270830000000005,3.038195000000001,19.386600000000044,4454.676111117457
2025-09-10 10:00:00,35.4456,1.5914350000000006,0.763799440875306,4.3402780000000005,3.038194999999999,18.807799999999986,4454.726111117458
2025-09-10 10:03:00,35.41666,1.5914350000000006,0.7353217725752026,4.3402780000000005,3.0092550000000005,17.939900000000023,4454.776111117458
2025-09-10 10:06:00,35.41666,1.5625,0.7549531022216542,4.253471,2.9803240000000004,18.518500000000017,4454.826111117458
2025-09-10 10:09:00,33.96991,1.5335650000000003,0.7460645641332863,4.195602,2.95139,18.22920000000005,4454.876111117458
2025-09-10 10:12:00,35.4456,1.6782409999999999,0.7901045519150277,4.224538,2.835649000000001,17.93979999999999,4454.926111117458
2025-09-10 10:15:00,35.90857,1.5914359999999999,0.7638007077723954,4.311342,3.009259,17.071799999999996,4454.9761111174585
2025-09-10 10:18:00,34.4618,1.5914359999999999,0.7638007077723954,4.311342,3.009259,17.361099999999965,4455.026111117459
2025-09-10 10:21:00,32.98611,1.6493059999999993,0.7813748039626045,4.282407999999999,2.922454000000001,18.518500000000017,4455.076111117459
2025-09-10 10:24:00,33.96991,1.7361109999999993,0.8074531293952486,4.427084,2.9803249999999997,17.650500000000022,4455.126111117459
2025-09-10 10:27:00,35.4456,1.7071759999999996,0.7694212532985536,4.484954,3.038190000000001,19.675900000000013,4455.176111117459
2025-09-10 10:30:00,34.43287,1.649305,0.7524496513765504,4.311342,2.922454,18.80789999999996,4455.226111117459
2025-09-10 10:33:00,32.98611,1.7071759999999996,0.7987980223585233,4.398147,2.9803240000000004,17.071799999999996,4455.27611111746
2025-09-10 10:36:00,33.47801,1.7939809999999996,0.8246605835529681,4.398147,2.8935190000000004,17.93979999999999,4455.32611111746
2025-09-10 10:39:00,34.4618,1.7071759999999996,0.7385534243431426,4.398147,2.922454000000001,17.65039999999999,4455.37611111746
2025-09-10 10:42:00,34.4618,1.7071759999999996,0.7987980223585233,4.398147,2.9803240000000004,17.650400000000047,4455.42611111746
2025-09-10 10:45:00,33.47801,1.7361110000000002,0.7778609730293148,4.456018,2.9803229999999994,15.9144,4455.47611111746
2025-09-10 10:48:00,34.4618,1.6493059999999993,0.7220529643148124,4.3402769999999995,2.922454000000001,17.361099999999965,4455.5261111174605
2025-09-10 10:51:00,33.47801,1.6203709999999996,0.7726068583067536,4.282407999999999,2.9513890000000007,18.22919999999999,4455.576111117461
2025-09-10 10:54:00,32.52315,1.6493060000000002,0.7813708959779223,4.369213,3.0092550000000005,15.914299999999969,4455.626111117461
2025-09-10 10:57:00,35.27199,1.7361110000000002,0.7778609730293148,4.369213,2.8935179999999994,16.493100000000027,4455.676111117461
2025-09-10 11:00:00,34.4618,1.5914359999999999,0.7353271071796509,4.224538,2.8935190000000004,19.097199999999987,4455.726111117461
2025-09-10 11:03:00,34.4618,1.5335650000000003,0.7460636176914697,4.108796000000001,2.8645829999999997,17.36110000000002,4455.776111117461
2025-09-10 11:06:00,33.47801,1.5625,0.7549531022216542,4.253471,2.9803240000000004,19.386599999999987,4455.826111117462
2025-09-10 11:09:00,33.47801,1.5914350000000006,0.7353268099881268,4.282407,2.951389,15.9144,4455.876111117462
2025-09-10 11:12:00,33.47801,1.649305,0.7813745016059626,4.195602,2.835649000000001,16.492999999999995,4455.926111117462
2025-09-10 11:15:00,33.47801,1.5625,0.7549531022216542,4.166666,2.8935190000000004,17.36110000000002,4455.976111117462
2025-09-10 11:18:00,33.47801,1.649305,0.7813735246122744,4.282407,2.922453,17.07170000000002,4456.026111117462
2025-09-10 11:21:00,33.47801,1.5914350000000006,0.7637994408753077,4.195602,2.8935190000000004,17.361000000000047,4456.0761111174625
2025-09-10 11:24:00,33.47801,1.5625,0.7549531022216542,4.253471,2.9803240000000004,18.807900000000018,4456.126111117463
2025-09-10 11:27:00,33.96991,1.649305,0.7813705936223203,4.311342000000001,2.951385000000001,17.07170000000002,4456.176111117463
2025-09-10 11:30:00,34.4618,1.5335650000000003,0.7460626712482341,4.282407,3.0381929999999997,17.939899999999966,4456.226111117463
2025-09-10 11:33:00,35.4456,1.649305,0.7813754785981668,4.166666,2.8067140000000004,17.361099999999965,4456.276111117463
2025-09-10 11:36:00,35.41666,1.5625,0.7549531022216542,4.166666,2.8935190000000004,17.65039999999999,4456.326111117463
2025-09-10 11:39:00,35.4456,1.5914350000000006,0.7638004027080186,4.253471,2.951389,16.782399999999996,4456.376111117464
2025-09-10 11:42:00,34.4618,1.5625,0.7549531022216542,4.253471,2.9803240000000004,17.650499999999965,4456.426111117464
2025-09-10 11:45:00,34.4618,1.5914359999999999,0.7637997459394206,4.224538,2.922454000000001,16.492999999999995,4456.476111117464
2025-09-10 11:48:00,34.4618,1.5914359999999999,0.7638007077723954,4.282407,2.9803240000000004,17.93979999999999,4456.526111117464
2025-09-10 11:51:00,35.41666,1.7071760000000005,0.7987960384913011,4.311343,2.8935179999999994,17.939900000000023,4456.576111117464
2025-09-10 11:54:00,35.4456,1.6203710000000004,0.7726058888644356,4.311343,2.9803229999999994,18.518500000000017,4456.6261111174645
2025-09-10 11:57:00,36.37153,1.5625010000000001,0.7549515003566728,4.311343,3.0381929999999997,17.93979999999999,4456.676111117465
2025-09-10 12:00:00,36.37153,1.4178240000000004,0.7100729308054313,4.021991,2.8935179999999994,17.36110000000002,4456.726111117465
2025-09-10 12:03:00,36.89236,1.2442129999999993,0.6546376525123418,3.7615739999999995,2.8067140000000004,21.12270000000001,4456.776111117465
2025-09-10 12:06:00,37.87616,1.0127319999999997,0.5774296009695046,3.616898,2.8935190000000004,18.22920000000005,4456.826111117465
2025-09-10 12:09:00,46.12268,0.14467600000000047,0.30343993941428404,3.1828700000000003,3.5879590000000006,25.17360000000002,4456.876111117465
2025-09-10 12:12:00,49.0162,-0.08680599999999927,,3.125000000000001,3.935185999999999,24.594899999999996,4456.926111117466
2025-09-10 12:15:00,47.56945,0.14467600000000047,0.3130858612814846,3.501157000000001,3.9351839999999996,26.04159999999996,4456.976111117466
2025-09-10 12:18:00,46.58565,0.26041699999999945,0.3757033551475571,3.732639,3.993056000000001,25.752399999999966,4457.026111117466
2025-09-10 12:21:00,45.13889,0.3761570000000001,0.4445799598830781,3.9641200000000003,4.108796999999999,23.4375,4457.076111117466
2025-09-10 12:24:00,44.15509,0.4050919999999998,0.44709238412610836,3.993056,4.079861999999999,22.280100000000004,4457.126111117466
2025-09-10 12:27:00,44.15509,0.46296299999999935,0.4629645000146864,3.8773150000000003,3.8773160000000004,23.726800000000026,4457.1761111174665
2025-09-10 12:30:00,44.15509,0.43402799999999964,,3.8483799999999997,3.8483799999999997,24.594899999999996,4457.226111117467
2025-09-10 12:33:00,42.70834,0.43402799999999964,,3.732639,3.732639,20.254599999999982,4457.276111117467
2025-09-10 12:36:00,42.70834,0.5208339999999998,0.4605436464248127,3.616898,3.501158,21.990700000000004,4457.326111117467
2025-09-10 12:39:00,43.69213,0.43402799999999964,0.4044041384280327,3.414352,3.3564820000000006,22.858799999999974,4457.376111117467
2025-09-10 12:42:00,42.21643,0.4050919999999998,0.4050935000109279,3.298609999999999,3.298611,21.122799999999984,4457.426111117467
2025-09-10 12:45:00,43.1713,0.4340269999999995,0.40440366144837986,3.2407399999999997,3.1828710000000004,21.412000000000035,4457.476111117468
2025-09-10 12:48:00,44.15509,0.17361100000000018,0.2842085440297276,2.835648000000001,3.0960650000000003,23.4375,4457.526111117468
2025-09-10 12:51:00,46.12268,-0.02893499999999971,,2.633102,3.1828699999999994,24.016200000000026,4457.576111117468
2025-09-10 12:54:00,44.67593,0.11574099999999987,0.25046928976899924,2.7199079999999993,3.0671299999999997,24.88420000000002,4457.626111117468
2025-09-10 12:57:00,44.67593,0.14467599999999958,0.2736436451836072,2.8067129999999993,3.125001000000001,22.569500000000005,4457.676111117468
2025-09-10 13:00:00,44.67593,0.17361100000000018,0.2732011799131852,2.7777770000000004,3.0092600000000003,24.594899999999996,4457.7261111174685
2025-09-10 13:03:00,45.60185,0.05787100000000045,0.1948102228767494,2.546297000000001,2.9513879999999997,24.594900000000052,4457.776111117469
2025-09-10 13:06:00,45.60185,0.08680500000000002,0.22470964322884887,2.6620369999999998,3.038195,23.4375,4457.826111117469
2025-09-10 13:09:00,44.61805,0.2314810000000005,0.3339579334550594,3.009259,3.240741,23.1481,4457.876111117469
2025-09-10 13:12:00,42.07176,0.28935200000000005,0.35681549474534047,3.0960650000000003,3.2407400000000006,21.412000000000035,4457.926111117469
2025-09-10 13:15:00,41.23264,0.4340280000000005,0.41939566742149237,3.1828700000000003,3.153936,20.25460000000004,4457.976111117469
2025-09-10 13:18:00,39.78588,0.46296300000000024,0.4333847190752119,3.2696760000000005,3.211805,21.70139999999998,4458.02611111747
2025-09-10 13:21:00,40.76968,0.6655090000000001,0.5071513281044064,3.4722210000000002,3.1828700000000003,19.386599999999987,4458.07611111747
2025-09-10 13:24:00,41.43518,0.6655100000000003,0.4707473040006327,3.443288,3.096064,20.833399999999983,4458.12611111747
2025-09-10 13:27:00,41.26157,0.5787040000000001,0.47018331020972925,3.3564820000000006,3.1539360000000007,20.25460000000004,4458.17611111747
2025-09-10 13:30:00,41.23264,0.5787040000000001,0.4355992382762411,3.327547,3.0671299999999997,21.412000000000035,4458.22611111747
2025-09-10 13:33:00,39.78588,0.6655100000000003,0.470747953405784,3.327547,2.9803239999999995,19.965299999999957,4458.2761111174705
2025-09-10 13:36:00,41.26157,0.6076389999999998,0.4474803366933925,3.4432869999999998,3.1539360000000007,20.254599999999982,4458.326111117471
2025-09-10 13:39:00,40.76968,0.6076389999999998,0.4653505803037231,3.414352,3.153936,21.412099999999953,4458.376111117471
2025-09-10 13:42:00,39.78588,0.6655089999999992,0.507151328104406,3.414352,3.125001000000001,20.83330000000001,4458.426111117471
2025-09-10 13:45:00,40.76968,0.6076389999999998,0.48268380881019884,3.3854169999999995,3.153936,20.254599999999982,4458.476111117471
2025-09-10 13:48:00,39.78588,0.6655089999999992,0.48923091664495955,3.4722219999999995,3.1539350000000006,21.412000000000035,4458.526111117471
2025-09-10 13:51:00,35.4456,1.1574079999999993,0.6499871388035173,3.530091999999999,2.6909720000000004,17.07170000000002,4458.576111117472
2025-09-10 13:54:00,30.55556,1.4467589999999992,0.6918287450622522,3.530091999999999,2.343751000000001,18.51849999999996,4458.626111117472
2025-09-10 14:06:00,30.55556,1.7071759999999996,0.7987980223585233,3.4432869999999998,2.0254640000000004,16.492999999999995,4458.626111117472
2025-09-10 14:09:00,30.55556,1.6203709999999996,0.7439072757414635,3.3564819999999997,1.9965280000000005,16.49309999999997,4458.626111117472
2025-09-10 14:15:00,31.07639,1.7361110000000002,0.8074521300692824,3.73264,2.2858799999999997,14.756899999999973,4458.626111117472
2025-09-10 14:18:00,32.52315,1.6203710000000004,0.8264819492231977,3.7905100000000003,2.517361,16.203700000000026,4458.676111117472
2025-09-10 14:21:00,32.52315,1.6782409999999999,0.7901055364043483,3.8773150000000003,2.4884270000000006,16.492999999999995,4458.726111117472
2025-09-10 14:24:00,33.47801,1.5914359999999999,0.7637987841049925,3.906251,2.604166,17.650500000000022,4458.776111117472
2025-09-10 14:27:00,33.47801,1.6782409999999999,0.817996019081064,4.050926,2.6909730000000005,16.782399999999996,4458.8261111174725
2025-09-10 14:30:00,33.96991,1.5914359999999999,0.7353271071796509,4.079861,2.7488420000000007,17.071799999999996,4458.876111117473
2025-09-10 14:33:00,33.96991,1.6203710000000004,0.7726078277476035,4.079861,2.748843,18.807900000000018,4458.926111117473
2025-09-10 14:36:00,33.96991,1.6203710000000004,0.7726058888644356,4.1666680000000005,2.835648,17.65039999999999,4458.976111117473
2025-09-10 14:39:00,33.96991,1.5914350000000006,0.7638004027080186,4.166666,2.864584,18.229100000000017,4459.026111117473
2025-09-10 14:42:00,34.4618,1.5914359999999999,0.7637958985930022,4.3402780000000005,3.038190000000001,17.07170000000002,4459.076111117473
2025-09-10 14:45:00,34.4618,1.5625,0.754951193886212,4.282407,3.009258,18.518500000000017,4459.126111117474
2025-09-10 14:48:00,34.4618,1.649305,0.7813754785981668,4.253471,2.8935190000000004,17.361199999999997,4459.176111117474
2025-09-10 14:51:00,34.43287,1.649305,0.7813735246122744,4.282407,2.922453,16.782399999999996,4459.226111117474
2025-09-10 14:54:00,35.41666,1.475695,0.7281574306085672,4.079862,2.8935180000000003,15.625,4459.276111117474
2025-09-10 14:57:00,35.4456,1.5335650000000003,0.7460626712482341,4.079862,2.835648,17.07170000000002,4459.326111117474
2025-09-10 15:00:00,35.41666,1.5046299999999997,0.73713180351193,4.079862,2.8645830000000005,16.492999999999995,4459.3761111174745
2025-09-10 15:03:00,35.41666,1.5335650000000003,0.7460636176914712,4.137732,2.8935190000000004,19.386600000000044,4459.426111117475
2025-09-10 15:06:00,34.4618,1.5046299999999997,0.7371336808241817,4.195601,2.9803240000000004,16.782399999999996,4459.476111117475
2025-09-10 15:09:00,34.4618,1.4467590000000001,0.7191389468315529,4.282408,3.1250009999999993,16.782399999999996,4459.526111117475
2025-09-10 15:12:00,35.90857,1.475695,0.728158361415971,4.340278,3.1539350000000006,17.36110000000002,4459.576111117475
2025-09-10 15:15:00,35.41666,1.5625,0.6970382351928679,4.166666,2.835649000000001,16.492999999999995,4459.626111117475
2025-09-10 15:18:00,35.41666,1.4467600000000003,0.7191383364279976,4.050927000000001,2.8935180000000003,17.65039999999999,4459.676111117476
2025-09-10 15:21:00,34.4618,1.5335650000000003,0.7460636176914712,4.137732,2.8935190000000004,18.80789999999996,4459.726111117476
2025-09-10 15:24:00,35.90857,1.5914349999999997,0.7638004027080183,4.108796,2.8067140000000004,17.650500000000022,4459.776111117476
2025-09-10 15:27:00,35.4456,1.475695,0.7281583614159693,4.0509260000000005,2.8645829999999997,18.22919999999999,4459.826111117476
2025-09-10 15:30:00,35.41666,1.5914349999999997,0.7910534875388707,4.108796,2.835649000000001,18.807799999999986,4459.876111117476
2025-09-10 15:33:00,35.90857,1.5335650000000003,0.7460636176914712,4.340278,3.0960650000000003,17.07170000000002,4459.9261111174765
2025-09-10 15:36:00,35.90857,1.5914349999999997,0.7353258025089718,4.253472,2.922453,18.80789999999996,4459.976111117477
2025-09-10 15:39:00,35.90857,1.475695,0.728158361415971,4.137732,2.9513890000000007,17.071799999999996,4460.026111117477
2025-09-10 15:42:00,34.4618,1.5046299999999997,0.7637337380894563,4.195601,3.009258,17.650500000000022,4460.076111117477
2025-09-10 15:45:00,35.41666,1.5335650000000003,0.718050068077817,4.224537,2.951389,17.939900000000023,4460.126111117477
2025-09-10 15:48:00,35.41666,1.5625,0.7267081759608233,4.195602,2.8935190000000004,17.361199999999997,4460.176111117477
2025-09-10 15:51:00,33.96991,1.5335650000000003,0.7460645641332863,4.166666,2.922454,16.782399999999996,4460.226111117478
2025-09-10 16:03:00,35.90857,1.5335650000000003,0.718050068077817,4.195602,2.922454,17.650499999999965,4460.426111117477
2025-09-10 16:06:00,35.90857,1.5625,0.7549531022216542,4.253471,2.9803240000000004,16.203700000000026,4460.476111117478
2025-09-10 16:09:00,35.41666,1.5914350000000006,0.7637994408753077,4.195602,2.8935190000000004,18.518500000000017,4460.526111117478
2025-09-10 16:12:00,36.37153,1.5625,0.8079898650073863,4.195602,2.9803240000000004,18.807900000000018,4460.576111117478
2025-09-10 16:15:00,36.37153,1.5625,0.754951193886212,4.282407,3.009258,17.361099999999965,4460.626111117478
2025-09-10 16:18:00,34.4618,1.5046299999999997,0.7371336808241817,4.195601,2.9803240000000004,16.782399999999996,4460.676111117478
2025-09-10 16:21:00,36.37153,1.5335650000000003,0.746058885461083,4.369213,3.1249949999999993,19.965300000000013,4460.7261111174785
2025-09-10 16:24:00,36.37153,1.5046299999999997,0.6801743571828789,4.340278,3.0671299999999997,18.807799999999986,4460.776111117479
2025-09-10 16:27:00,35.90857,1.475695,0.7281574306085672,4.224537,3.0381929999999997,17.65039999999999,4460.826111117479
2025-09-10 16:30:00,35.90857,1.5046299999999997,0.6801753927292364,4.195601,2.922454000000001,17.93979999999999,4460.876111117479
2025-09-10 16:33:00,34.4618,1.5046299999999997,0.7371327421687591,4.137732,2.922454000000001,17.650499999999965,4460.926111117479
2025-09-10 16:36:00,34.4618,1.5335650000000003,0.7460598319100024,4.253472,3.0092550000000005,18.229100000000017,4460.976111117479
2025-09-10 16:39:00,35.41666,1.5335650000000003,0.7460645641332863,4.195601,2.951389,17.650400000000047,4461.02611111748
2025-09-10 16:42:00,35.41666,1.5046299999999997,0.7893199141034034,4.137732,2.9803240000000004,17.361199999999997,4461.07611111748
2025-09-10 16:45:00,35.41666,1.5046300000000006,0.737133680824182,4.166666,2.951389,18.22919999999999,4461.12611111748
2025-09-10 16:48:00,35.41666,1.475695,0.7281546381780238,4.224537000000001,3.038190000000001,18.22919999999999,4461.17611111748
2025-09-10 16:51:00,35.41666,1.5046300000000006,0.7371327421687578,4.2534730000000005,3.038194999999999,18.518500000000017,4461.22611111748
2025-09-10 16:54:00,33.96991,1.475695,0.728158361415971,4.137732,2.9513890000000007,17.071799999999996,4461.2761111174805
2025-09-10 16:57:00,32.98611,1.5046300000000006,0.7371327421687595,4.108797,2.8935190000000004,18.229100000000017,4461.326111117481
2025-09-10 17:00:00,34.92477,1.5625,0.7267081759608233,4.1666669999999995,2.864584,17.361199999999997,4461.376111117481
2025-09-10 17:03:00,34.92477,1.5335650000000003,0.7460636176914712,4.137732,2.8935190000000004,16.782399999999996,4461.426111117481
2025-09-10 17:06:00,34.92477,1.5046299999999997,0.7371327421687591,4.137732,2.922454000000001,15.9144,4461.476111117481
2025-09-10 17:09:00,33.96991,1.5046300000000006,0.737133680824182,4.166666,2.951389,15.3356,4461.526111117481
2025-09-10 17:12:00,34.92477,1.5335650000000003,0.7460626712482341,4.224537,2.9803229999999994,17.65039999999999,4461.576111117482
2025-09-10 17:15:00,34.92477,1.5625,0.754951193886212,4.282407,3.009258,16.492999999999995,4461.626111117482
2025-09-10 17:18:00,34.92477,1.5335650000000003,0.7460626712482341,4.224537,2.9803229999999994,16.203700000000026,4461.676111117482
2025-09-10 17:21:00,34.92477,1.5914349999999997,0.7637955935299445,4.253472,2.951385000000001,15.3356,4461.726111117482
2025-09-10 17:24:00,35.4456,1.649305,0.7524496513765504,4.195602,2.8067140000000004,18.807900000000018,4461.776111117482
2025-09-10 17:27:00,36.37153,1.5335650000000003,0.7460636176914712,4.137732,2.8935190000000004,18.22919999999999,4461.8261111174825
2025-09-10 17:30:00,37.35532,1.5046299999999997,0.7371289875330165,4.253472,3.038190000000001,16.782500000000027,4461.876111117483
2025-09-10 17:33:00,37.35532,1.5335650000000003,0.7460636176914697,4.282408,3.038194999999999,17.939899999999966,4461.926111117483
2025-09-10 17:36:00,35.90857,1.5335650000000003,0.7460636176914712,4.137732,2.8935190000000004,17.93979999999999,4461.976111117483
2025-09-10 17:39:00,35.90857,1.5046300000000006,0.737133680824182,4.166666,2.951389,17.650499999999965,4462.026111117483
2025-09-10 17:42:00,34.54861,1.475695,0.7281583614159693,4.282408,3.0960649999999994,17.071799999999996,4462.076111117483
2025-09-10 17:45:00,34.4618,1.5046299999999997,0.7093514298433321,4.137732,2.8935190000000004,17.650500000000022,4462.126111117484
2025-09-10 17:48:00,34.4618,1.475695,0.7281574306085672,4.050927000000001,2.8645830000000005,17.361099999999965,4462.176111117484
2025-09-10 17:51:00,34.4618,1.475695,0.7545393769498042,4.108796,2.9513890000000007,17.65039999999999,4462.226111117484
2025-09-10 17:54:00,34.43287,1.6203700000000003,0.772607524054075,4.108796,2.7777789999999998,17.93979999999999,4462.276111117484
2025-09-10 17:57:00,35.41666,1.475695,0.7281583614159693,4.021991000000001,2.835648,19.675999999999988,4462.326111117484
2025-09-10 18:00:00,34.92477,1.5335650000000003,0.7460626712482341,4.079862,2.835648,19.097199999999987,4462.3761111174845
2025-09-10 18:03:00,35.90857,1.5625,0.7549531022216542,4.166666,2.8935190000000004,17.650499999999965,4462.426111117485
2025-09-10 18:06:00,34.4618,1.5046300000000006,0.737133680824182,4.166666,2.951389,16.782399999999996,4462.476111117485
2025-09-10 18:09:00,34.4618,1.5046299999999997,0.7371336808241817,4.108796,2.8935190000000004,19.386599999999987,4462.526111117485
2025-09-10 18:12:00,34.4618,1.4467600000000003,0.7191401822127386,3.9641200000000003,2.8067130000000002,17.93979999999999,4462.576111117485
2025-09-10 18:15:00,33.47801,1.475695,0.7281574306085672,4.050927000000001,2.8645830000000005,17.939900000000023,4462.626111117485
2025-09-10 18:18:00,33.47801,1.5914359999999999,0.7638007077723954,4.195602,2.8935190000000004,18.22909999999996,4462.676111117486
2025-09-10 18:21:00,32.52315,1.6203709999999996,0.7439072757414635,4.137731,2.7777770000000004,16.492999999999995,4462.726111117486
2025-09-10 18:24:00,32.00232,1.7361109999999993,0.835760968207374,4.195602,2.7777780000000005,16.20369999999997,4462.776111117486
2025-09-10 18:27:00,32.98611,1.7939809999999996,0.7946318696888486,4.340278,2.8067140000000004,18.518500000000017,4462.826111117486
2025-09-10 18:30:00,32.98611,1.765047,0.8160739998961212,4.3692139999999995,2.8935190000000004,18.807900000000018,4462.876111117486
2025-09-10 18:33:00,32.98611,1.7361120000000003,0.8074534279332176,4.398149,2.9513890000000007,17.650499999999965,4462.9261111174865
2025-09-10 18:36:00,33.47801,1.7361120000000003,0.7778623113391921,4.369213,2.8935180000000003,16.203700000000026,4462.976111117487
2025-09-10 18:39:00,33.47801,1.765047,0.7862628005187077,4.311344,2.8067129999999993,16.782500000000027,4463.026111117487
2025-09-10 18:42:00,33.47801,1.5335649999999994,0.7460626712482338,4.021992,2.7777780000000005,17.361199999999997,4463.076111117487
2025-09-10 18:45:00,97.07755,-0.5208339999999998,,1.765046,4.282407999999999,53.240700000000004,4463.126111117487
2025-09-10 18:48:00,97.07755,-0.5208339999999998,,1.8229170000000003,4.456019,55.84480000000002,4463.176111117487
2025-09-10 18:51:00,97.10648,-0.5208339999999998,,1.8807869999999998,4.51389,55.55560000000003,4463.226111117488
2025-09-10 18:54:00,97.10648,-0.5497690000000004,,1.7361110000000002,4.2534730000000005,60.474500000000006,4463.276111117488
2025-09-10 18:57:00,97.10648,-0.49189799999999995,,1.851852,4.369213,52.95130000000003,4463.326111117488
2025-09-10 19:00:00,97.10648,-0.5208339999999998,,1.8807869999999998,4.658566,60.474500000000035,4463.376111117488
2025-09-10 19:06:00,37.87616,0.9837949999999998,0.5674614840635317,3.8773139999999993,3.1828710000000004,19.097199999999987,4463.376111117488
2025-09-10 19:09:00,38.80209,0.7233790000000004,0.5124982061468445,3.616898,3.240741,19.386500000000012,4463.426111117488
2025-09-10 19:12:00,39.78588,0.6076389999999998,0.4474797089805937,3.327546,3.038194,20.833399999999983,4463.4761111174885
2025-09-10 19:15:00,38.33912,0.7233789999999996,0.47367935187148646,3.2986109999999993,2.8645829999999997,20.543900000000008,4463.526111117489
2025-09-10 19:18:00,39.32291,0.7233799999999997,0.47367972859245405,3.3564819999999997,2.922453,18.518500000000017,4463.576111117489
2025-09-10 19:21:00,38.33912,0.7233800000000006,0.5124986033344641,3.240741,2.8645829999999997,19.675900000000013,4463.626111117489
2025-09-10 19:24:00,38.33912,0.78125,0.535223013193782,3.414352,2.9803240000000004,19.675900000000013,4463.676111117489
2025-09-10 19:27:00,37.35532,0.868055,0.5479599538493953,3.8483800000000006,3.2986120000000003,19.097199999999987,4463.726111117489
2025-09-10 19:30:00,38.33912,0.868055,0.5479599538493953,3.8483790000000004,3.298611,19.386499999999955,4463.77611111749
2025-09-10 19:33:00,38.33912,0.868055,0.5479606730611807,3.703703,3.1539360000000007,21.41210000000001,4463.82611111749
2025-09-10 19:36:00,37.35532,0.868055,0.5479599538493953,3.5879630000000002,3.038195,19.675900000000013,4463.87611111749
2025-09-10 19:39:00,38.33912,0.9548610000000002,0.6006721714539616,3.616898000000001,3.0092600000000003,21.122699999999952,4463.92611111749
2025-09-10 19:42:00,38.33912,0.78125,0.5155835339721218,3.530093,3.0671299999999997,21.701400000000035,4463.97611111749
2025-09-10 19:45:00,36.89236,0.8101849999999997,0.5464008227645533,3.5590280000000005,3.0960660000000004,19.96519999999998,4464.0261111174905
2025-09-10 19:48:00,38.33912,0.8101849999999997,0.5264842128076064,3.7615740000000004,3.2696760000000005,18.22909999999996,4464.076111117491
2025-09-10 19:51:00,36.89236,0.7523150000000003,0.5045671687014317,3.6747679999999994,3.240741,17.939899999999966,4464.126111117491
2025-09-10 19:54:00,38.33912,0.9259260000000005,0.5472862356452426,3.6747680000000003,3.038195,20.543999999999983,4464.176111117491
2025-09-10 19:57:00,37.87616,0.868055,0.5267590814058573,3.5879630000000002,3.009259,18.518500000000017,4464.226111117491
2025-09-10 20:00:00,38.33912,0.9548610000000002,0.5794357301644776,3.587962,2.9513879999999997,19.675900000000013,4464.276111117491
