Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-10 20:03:00,36.89236,0.8391200000000003,0.5163558911824846,3.5590269999999995,3.009259,17.939899999999966,4464.326111117492
2025-09-10 20:06:00,37.87616,0.9548610000000002,0.5574145592097194,3.501157,2.835647,19.097199999999987,4464.376111117492
2025-09-10 20:09:00,36.89236,0.868055,0.568415639385083,3.5590269999999995,3.038194,19.09729999999996,4464.426111117492
2025-09-10 20:12:00,36.89236,0.8969899999999997,0.558545540907545,3.587962,3.009259,18.22919999999999,4464.476111117492
2025-09-10 20:15:00,36.89236,0.8391200000000003,0.5574631318619137,3.6458330000000005,3.153936,17.36110000000002,4464.526111117492
2025-09-10 20:18:00,37.81829,0.78125,0.49524061574512296,3.3854169999999995,2.8935179999999994,19.386599999999987,4464.5761111174925
2025-09-10 20:21:00,36.89236,0.7233800000000006,0.5124986033344641,3.240741,2.8645829999999997,19.386599999999987,4464.626111117493
2025-09-10 20:24:00,37.35532,0.8101859999999999,0.5464005300195517,3.2118059999999993,2.748842,18.518500000000017,4464.676111117493
2025-09-10 20:27:00,36.89236,0.7523149999999994,0.48451974246408175,3.2986120000000003,2.835649,19.675900000000013,4464.726111117493
2025-09-10 20:30:00,36.89236,0.7523149999999994,0.48451903656387363,3.2696769999999997,2.8067130000000002,18.22920000000005,4464.776111117493
2025-09-10 20:33:00,36.89236,0.694445,0.4627171496020622,3.1828699999999994,2.7777779999999996,17.361199999999997,4464.826111117493
2025-09-10 20:36:00,36.89236,0.7233799999999997,0.49342582697831683,3.2986120000000003,2.8935179999999994,19.675999999999988,4464.876111117494
2025-09-10 20:39:00,36.89236,0.7523149999999994,0.5239247879111985,3.3564819999999997,2.9513890000000007,19.097200000000043,4464.926111117494
2025-09-10 20:42:00,35.90857,0.8391209999999996,0.5163555156115772,3.327546999999999,2.7777769999999995,19.386599999999987,4464.976111117494
2025-09-10 20:45:00,36.89236,0.7233799999999997,0.47368042382475883,3.2118059999999993,2.7777780000000005,21.12270000000001,4465.026111117494
2025-09-10 20:48:00,35.90857,0.7523149999999994,0.484520448363341,3.1828699999999994,2.719908,17.939800000000048,4465.076111117494
2025-09-10 20:51:00,36.89236,0.8391209999999996,0.5372756042151072,3.1828699999999994,2.6620370000000007,19.386599999999987,4465.1261111174945
2025-09-10 20:54:00,36.89236,0.8101859999999999,0.5264845875972289,3.2696769999999997,2.7777779999999996,18.807800000000043,4465.176111117495
2025-09-10 20:57:00,36.89236,0.7523149999999994,0.48451903656387363,3.2696769999999997,2.8067130000000002,20.254699999999957,4465.226111117495
2025-09-10 21:00:00,36.89236,0.7523149999999994,0.5045658079678874,3.2986120000000003,2.8645829999999997,17.36099999999999,4465.276111117495
2025-09-10 21:03:00,36.89236,0.7523149999999994,0.484519742464083,3.2118059999999993,2.748843000000001,20.25460000000004,4465.326111117495
2025-09-10 21:06:00,36.89236,0.78125,0.5155828436528345,3.3564819999999997,2.8935180000000003,19.09729999999996,4465.376111117495
2025-09-10 21:09:00,36.89236,0.8391210000000004,0.5163562524522325,3.327547000000001,2.7777779999999996,19.097199999999987,4465.426111117496
2025-09-10 21:12:00,37.87616,0.7523150000000003,0.5045671687014317,3.211805,2.7777780000000005,19.386599999999987,4465.476111117496
2025-09-10 21:15:00,36.89236,0.7523150000000003,0.5045671687014317,3.2407399999999997,2.8067130000000002,16.78249999999997,4465.526111117496
2025-09-10 21:18:00,36.89236,0.8101849999999997,0.5264842128076064,3.327547,2.835649,18.51849999999996,4465.576111117496
2025-09-10 21:21:00,37.81829,0.8101849999999997,0.5058507459779291,3.3854169999999995,2.8645829999999997,20.543900000000008,4465.626111117496
2025-09-10 21:24:00,35.90857,0.8969909999999999,0.5370676922323879,3.3854169999999995,2.7777769999999995,17.071799999999996,4465.6761111174965
2025-09-10 21:27:00,37.35532,0.8101850000000006,0.5058514726720875,3.327546,2.8067130000000002,19.675999999999988,4465.726111117497
2025-09-10 21:30:00,37.35532,0.9548610000000002,0.60067144989428,3.327546,2.719907,16.782399999999996,4465.776111117497
2025-09-10 21:33:00,37.35532,0.8391200000000003,0.5372738136763038,3.4432869999999998,2.922453,18.807900000000018,4465.826111117497
2025-09-10 21:36:00,35.90857,0.8101850000000006,0.5058507459779296,3.3854170000000003,2.8645829999999997,18.51849999999996,4465.876111117497
2025-09-10 21:39:00,35.90857,0.9259260000000005,0.5472854692677439,3.327546,2.6909720000000004,18.80789999999996,4465.926111117497
2025-09-10 21:42:00,37.35532,0.8391200000000003,0.5163551543421762,3.3854170000000003,2.835648,19.386500000000012,4465.976111117498
2025-09-10 21:45:00,35.90857,0.868055,0.5479592346367232,3.414352000000001,2.8645829999999997,17.36110000000002,4466.026111117498
2025-09-10 21:48:00,37.35532,0.9548610000000002,0.5574153351585618,3.414352000000001,2.748843,19.386599999999987,4466.076111117498
2025-09-10 21:51:00,37.35532,0.8391200000000003,0.5163551543421762,3.3854170000000003,2.835648,20.83330000000001,4466.126111117498
2025-09-10 21:54:00,35.90857,0.8391200000000003,0.5163558911824846,3.327546,2.7777780000000005,17.07170000000002,4466.176111117498
2025-09-10 21:57:00,37.35532,0.9548610000000002,0.5794357301644776,3.3854170000000003,2.748843,20.543999999999983,4466.2261111174985
2025-09-10 22:00:00,36.89236,0.8391200000000003,0.5574624456693051,3.4722220000000004,2.9803240000000004,17.071799999999996,4466.276111117499
2025-09-10 22:03:00,35.90857,0.868055,0.5479592346367232,3.414352000000001,2.8645829999999997,18.807900000000018,4466.326111117499
2025-09-10 22:06:00,35.90857,0.9259260000000005,0.569035543911951,3.414352000000001,2.806711999999999,17.071799999999996,4466.376111117499
2025-09-10 22:09:00,37.35532,0.8391200000000003,0.5163558911824846,3.327546,2.7777780000000005,18.22919999999999,4466.426111117499
2025-09-10 22:12:00,35.90857,0.9259260000000005,0.5690370194214641,3.29861,2.6909720000000004,18.807900000000018,4466.476111117499
2025-09-10 22:15:00,36.37153,0.868055,0.5479599538493953,3.3854170000000003,2.835649,19.675899999999956,4466.5261111175
2025-09-10 22:18:00,36.37153,0.8969909999999999,0.5370684489074176,3.1828700000000003,2.5752309999999996,19.386599999999987,4466.5761111175
2025-09-10 22:21:00,36.37153,0.8680560000000002,0.5267601861195611,3.0960650000000003,2.5173609999999993,17.650400000000047,4466.6261111175
2025-09-10 22:24:00,36.37153,0.8101849999999997,0.5058521993652545,3.2407399999999997,2.719908,17.650499999999965,4466.6761111175
2025-09-10 22:27:00,35.90857,0.78125,0.4952420485121162,3.2407399999999997,2.748843,18.518500000000017,4466.7261111175
2025-09-10 22:30:00,35.41666,0.8101849999999997,0.5058514726720861,3.1828700000000003,2.6620369999999998,18.22919999999999,4466.7761111175005
2025-09-10 22:33:00,35.41666,0.78125,0.5155835339721218,3.038195,2.5752319999999997,17.650499999999965,4466.826111117501
2025-09-10 22:36:00,35.41666,0.78125,0.4952420485121162,3.009259,2.5173620000000003,20.83330000000001,4466.876111117501
2025-09-10 22:39:00,35.41666,0.8391210000000004,0.5163562524522338,3.038195,2.4884260000000005,18.807900000000018,4466.926111117501
2025-09-10 22:42:00,35.4456,0.8391210000000004,0.5372756042151076,3.009259,2.4884260000000005,18.22919999999999,4466.976111117501
2025-09-10 22:45:00,35.41666,0.8391210000000004,0.5163569892918799,3.009259,2.459491,15.335699999999974,4467.026111117501
2025-09-10 22:48:00,34.4618,0.7523150000000003,0.5045671687014317,3.009259,2.5752320000000006,16.493100000000027,4467.076111117502
2025-09-10 22:51:00,36.37153,0.8391210000000004,0.5372748944824096,3.1539350000000006,2.633101,17.65039999999999,4467.126111117502
2025-09-10 22:54:00,35.90857,0.7523149999999994,0.48451903656387363,3.067131,2.6041670000000003,18.22919999999999,4467.176111117502
2025-09-10 22:57:00,35.90857,0.7523149999999994,0.48451974246408175,3.038195,2.5752319999999997,18.518500000000017,4467.226111117502
2025-09-10 23:00:00,35.4456,0.694445,0.48215631946967735,3.038195,2.6620369999999998,17.939899999999966,4467.276111117502
2025-09-10 23:03:00,34.4618,0.694445,0.5009362615083044,3.067131,2.719906999999999,17.36110000000002,4467.3261111175025
2025-09-10 23:06:00,33.96991,0.7523149999999994,0.5239241297278308,3.067131,2.6620369999999998,16.20369999999997,4467.376111117503
2025-09-10 23:09:00,33.96991,0.694445,0.4627164652343431,2.748843,2.34375,17.650500000000022,4467.426111117503
2025-09-10 23:12:00,32.52315,0.694445,0.4627164652343431,2.748843,2.34375,16.782399999999996,4467.476111117503
2025-09-10 23:15:00,32.52315,0.7233789999999996,0.47367935187148646,2.546296,2.1122680000000003,15.046299999999974,4467.526111117503
2025-09-10 23:18:00,32.00232,0.6944439999999998,0.4627153997096954,2.546296,2.141203,17.650400000000047,4467.576111117503
2025-09-10 23:21:00,32.00232,0.78125,0.49524061574512296,2.546296,2.054397,16.782399999999996,4467.626111117504
2025-09-10 23:24:00,33.47801,0.78125,0.47408428419206333,2.430555,1.9097219999999995,15.046299999999974,4467.676111117504
2025-09-10 23:27:00,33.96991,0.6944439999999998,0.4627160840779452,2.2858789999999996,1.8807869999999998,17.939900000000023,4467.726111117504
2025-09-10 23:30:00,32.98611,0.6944439999999998,0.4627153997096954,2.256945,1.851852,17.650500000000022,4467.776111117504
2025-09-10 23:33:00,32.98611,0.7233789999999996,0.47368004710341866,2.2858789999999996,1.851852,14.467600000000004,4467.826111117504
2025-09-10 23:36:00,32.00232,0.6944439999999998,0.4425114881846866,2.170139,1.7361110000000002,17.07170000000002,4467.8761111175045
2025-09-10 23:39:00,32.00232,0.6944439999999998,0.4627160840779452,2.0833329999999997,1.6782409999999999,15.046299999999974,4467.926111117505
2025-09-10 23:42:00,32.00232,0.7233789999999996,0.4531527654279799,2.141203,1.6782410000000008,14.46769999999998,4467.976111117505
2025-09-10 23:45:00,32.00232,0.78125,0.4519668691434842,2.228009,1.6782409999999999,15.914299999999969,4468.026111117505
2025-09-10 23:48:00,32.52315,0.78125,0.49524133212910454,2.170139,1.6782409999999999,17.36110000000002,4468.076111117505
2025-09-10 23:51:00,32.52315,0.7233789999999996,0.47368004710341866,2.170139,1.7361120000000003,15.625,4468.126111117505
2025-09-10 23:54:00,32.52315,0.78125,0.49524133212910454,2.3726849999999997,1.8807869999999998,16.49309999999997,4468.176111117506
2025-09-10 23:57:00,32.52315,0.78125,0.47408428419206405,2.2858789999999996,1.765046,17.93979999999999,4468.226111117506
2025-09-11 00:00:00,32.52315,0.6365739999999995,0.4403821974085592,2.0254630000000002,1.6782400000000006,18.807900000000018,4468.276111117506
2025-09-11 00:03:00,30.09259,0.7233789999999996,0.47367935187148646,1.9965279999999996,1.5625,16.203700000000026,4468.326111117506
2025-09-11 00:06:00,30.09259,0.6944439999999998,0.4627153997096954,1.9965279999999996,1.5914349999999997,15.625,4468.376111117506
2025-09-11 00:09:00,30.09259,0.78125,0.5352230131937813,2.0254630000000002,1.5914349999999997,16.203700000000026,4468.4261111175065
2025-09-11 00:12:00,31.53935,0.8101849999999997,0.5058514726720867,2.170139,1.6493060000000002,15.914300000000026,4468.476111117507
2025-09-11 00:15:00,32.52315,0.7233789999999996,0.47368004710341866,2.228009,1.7939820000000006,16.782399999999996,4468.526111117507
2025-09-11 00:18:00,33.47801,0.7523149999999994,0.48451903656387296,2.459491,1.9965269999999995,18.518500000000017,4468.576111117507
2025-09-11 00:21:00,33.47801,0.6655089999999992,0.4109913016195682,2.3148149999999994,1.8807870000000007,16.493100000000027,4468.626111117507
2025-09-11 00:24:00,33.47801,0.6076389999999998,0.40980080920625606,2.054398,1.7071759999999996,15.9144,4468.676111117507
2025-09-11 00:27:00,31.07639,0.5787040000000001,0.41744709748175063,1.9386580000000002,1.649305,15.625,4468.726111117508
2025-09-11 00:30:00,30.09259,0.6365739999999995,0.4208440406425551,1.9386580000000002,1.5625,14.178200000000004,4468.776111117508
2025-09-11 00:33:00,31.07639,0.6655100000000003,0.45161955799627984,1.9097230000000005,1.5335640000000001,15.04630000000003,4468.826111117508
2025-09-11 00:36:00,31.53935,0.6655100000000003,0.470747953405784,1.9965280000000005,1.649305,17.071699999999964,4468.876111117508
2025-09-11 00:39:00,32.52315,0.694445,0.48215631946967735,2.2858800000000006,1.9097220000000004,15.046299999999974,4468.926111117508
2025-09-11 00:42:00,34.43287,0.578703,0.39860334254339524,2.1701380000000006,1.851852,16.493100000000027,4468.9761111175085
2025-09-11 00:45:00,33.47801,0.5497680000000003,0.40572669294295927,2.0833330000000005,1.8229170000000003,17.939899999999966,4469.026111117509
2025-09-11 00:48:00,32.52315,0.5208330000000005,0.39381985405119324,2.0254630000000002,1.7939819999999997,15.9144,4469.076111117509
2025-09-11 00:51:00,31.07639,0.578703,0.3986033425433958,1.9965270000000004,1.6782410000000008,16.782399999999996,4469.126111117509
2025-09-11 00:54:00,31.07639,0.6365740000000004,0.4403828594090116,1.938657,1.5914349999999997,17.93979999999999,4469.176111117509
2025-09-11 00:57:00,32.00232,0.5208329999999997,0.39381923981831424,1.8229170000000003,1.5914350000000006,17.65039999999999,4469.226111117509
2025-09-11 01:00:00,32.00232,0.5787040000000001,0.43559985478163826,1.938657,1.6782409999999999,17.361099999999965,4469.27611111751
2025-09-11 01:03:00,34.75116,0.6076389999999998,0.4289956828080359,2.1990740000000004,1.8807869999999998,20.543999999999983,4469.32611111751
2025-09-11 01:06:00,34.4618,0.578703,0.39860334254339524,2.1701380000000006,1.851852,15.625,4469.37611111751
2025-09-11 01:09:00,34.4618,0.5497680000000003,0.40572669294295927,2.0833330000000005,1.8229170000000003,19.386599999999987,4469.42611111751
2025-09-11 01:12:00,33.47801,0.5497680000000003,0.40572669294295927,1.9965270000000004,1.7361110000000002,16.493100000000027,4469.47611111751
2025-09-11 01:15:00,32.52315,0.5208330000000005,0.39381985405119324,1.9675920000000007,1.7361110000000002,17.361199999999997,4469.5261111175105
2025-09-11 01:18:00,32.00232,0.5787040000000001,0.4174477361556908,1.9097220000000004,1.6203700000000003,16.782399999999996,4469.576111117511
2025-09-11 01:21:00,32.98611,0.5787040000000001,0.39860373228978824,1.9097220000000004,1.5914349999999997,16.782399999999996,4469.626111117511
2025-09-11 01:24:00,33.96991,0.5208329999999997,0.39381985405119274,2.0254630000000002,1.7939820000000006,17.93979999999999,4469.676111117511
2025-09-11 01:27:00,34.92477,0.5787040000000001,0.39860373228978885,1.938657,1.6203700000000003,18.807900000000018,4469.726111117511
2025-09-11 01:30:00,33.96991,0.46296300000000024,0.3861185467238487,1.765047,1.6203700000000003,18.229100000000017,4469.776111117511
2025-09-11 01:33:00,33.96991,0.5497690000000004,0.42353820449135304,1.9965280000000005,1.765046,16.782399999999996,4469.826111117512
2025-09-11 01:36:00,35.41666,0.5497689999999995,0.387241535290921,1.9965289999999998,1.7071760000000005,18.22920000000005,4469.876111117512
2025-09-11 01:39:00,35.41666,0.43402799999999964,0.3568159334981945,1.851852,1.7071760000000005,18.229100000000017,4469.926111117512
2025-09-11 01:42:00,33.96991,0.4050929999999999,0.3439843090520194,1.851852,1.7361110000000002,14.757000000000005,4469.976111117512
2025-09-11 01:45:00,32.98611,0.49189799999999995,0.38171140188754343,1.9965280000000005,1.7939820000000006,17.36110000000002,4470.026111117512
2025-09-11 01:48:00,34.4618,0.6076389999999998,0.42899568280803646,2.1122680000000003,1.7939810000000005,16.782399999999996,4470.0761111175125
2025-09-11 01:51:00,35.41666,0.5787040000000001,0.4174477361556908,2.0254630000000002,1.7361110000000002,18.518500000000017,4470.126111117513
2025-09-11 01:54:00,33.96991,0.6076389999999998,0.42899568280803646,2.0254630000000002,1.7071760000000005,15.625,4470.176111117513
2025-09-11 01:57:00,32.98611,0.5787040000000001,0.4174477361556908,1.9965279999999996,1.7071759999999996,17.36110000000002,4470.226111117513
2025-09-11 02:00:00,32.00232,0.7233799999999997,0.4736804238247583,2.170139,1.7361110000000002,17.361199999999997,4470.276111117513
2025-09-11 02:03:00,32.98611,0.78125,0.4519668691434842,2.228009,1.6782409999999999,17.36110000000002,4470.326111117513
2025-09-11 02:06:00,32.98611,0.7233800000000006,0.47368042382475856,2.1701390000000007,1.7361110000000002,18.22919999999999,4470.376111117514
2025-09-11 02:09:00,32.00232,0.78125,0.49524061574512296,2.343751,1.851852,15.9144,4470.426111117514
2025-09-11 02:12:00,31.85764,0.868055,0.48161384541244195,2.3726850000000006,1.7361120000000003,17.93979999999999,4470.476111117514
2025-09-11 02:15:00,30.55556,0.868055,0.526759828237016,2.256944,1.6782409999999999,17.939800000000048,4470.526111117514
2025-09-11 02:21:00,30.41088,0.9259259999999996,0.547284702889178,2.256945,1.6203700000000003,16.78249999999997,4470.526111117514
2025-09-11 02:30:00,30.09259,1.0127309999999996,0.5999773941523657,2.517361,1.8229170000000003,16.203700000000026,4470.526111117514
2025-09-11 02:33:00,30.09259,1.0416659999999993,0.5386606852596862,2.546296,1.7361120000000003,17.071799999999996,4470.526111117514
2025-09-11 02:51:00,30.09259,1.070601,0.5971349759499346,2.517361,1.7361120000000003,17.07170000000002,4470.526111117514
2025-09-11 02:54:00,30.09259,1.1284720000000004,0.6165579331941827,2.6041670000000003,1.765046,15.914299999999969,4470.526111117514
2025-09-11 03:18:00,30.55556,1.0995369999999998,0.606881070576648,2.6041659999999993,1.7939809999999996,15.625,4470.526111117514
2025-09-11 03:42:00,30.55556,1.0127309999999996,0.5539382547451995,2.430555,1.6782410000000008,15.046199999999999,4470.526111117514
2025-09-11 03:57:00,30.09259,1.0127309999999996,0.5774284631490311,2.4016200000000003,1.6782410000000008,17.361199999999997,4470.526111117514
2025-09-11 04:00:00,30.09259,1.1284720000000004,0.6628334324109482,2.604166,1.8229169999999995,15.625,4470.526111117514
2025-09-11 04:03:00,31.07639,1.070602,0.5479168047499338,2.6620369999999998,1.8229160000000002,16.20369999999997,4470.526111117514
2025-09-11 04:06:00,31.07639,0.9837959999999999,0.5897489658770102,2.430555,1.765047,17.07170000000002,4470.526111117514
2025-09-11 04:09:00,31.07639,0.9837959999999999,0.5442493664638156,2.430555,1.7071760000000005,15.625,4470.526111117514
2025-09-11 04:21:00,30.55556,0.9548609999999993,0.6006714498942797,2.4016209999999996,1.7939820000000006,15.04630000000003,4470.526111117514
2025-09-11 04:24:00,31.53935,1.0127319999999997,0.5774288062562819,2.5173609999999993,1.7939809999999996,16.492999999999995,4470.526111117514
2025-09-11 04:27:00,31.53935,0.9259259999999996,0.5246386449986064,2.4016209999999996,1.7361110000000002,17.36099999999999,4470.526111117514
2025-09-11 04:30:00,30.09259,0.9259259999999996,0.5246394448409863,2.3726849999999997,1.7071760000000005,16.782399999999996,4470.526111117514
2025-09-11 05:09:00,31.07639,1.0127309999999996,0.577427668435008,2.546297,1.8229170000000003,17.07170000000002,4470.526111117514
2025-09-11 05:24:00,30.09259,1.0416659999999993,0.5873184982959905,2.546296,1.7939820000000006,16.782399999999996,4470.526111117514
2025-09-11 05:27:00,31.07639,1.0127309999999996,0.5774284631490311,2.546296,1.8229170000000003,17.36110000000002,4470.526111117514
2025-09-11 06:18:00,30.55556,1.157407,0.6261700432069549,2.8067130000000002,1.938657,16.203700000000026,4470.526111117514
2025-09-11 06:21:00,30.20833,1.0127310000000005,0.5774284631490314,2.4884250000000003,1.765046,15.3356,4470.526111117514
2025-09-11 06:42:00,30.55556,1.0127309999999996,0.5774284631490311,2.4594899999999997,1.7361110000000002,15.046199999999999,4470.526111117514
2025-09-11 07:03:00,31.10532,1.157407,0.6013406887441558,2.4594899999999997,1.5625,18.80789999999996,4470.526111117514
2025-09-11 07:06:00,32.00232,1.0416659999999993,0.6101266967085881,2.4016199999999994,1.6782410000000008,16.782399999999996,4470.576111117514
2025-09-11 07:09:00,32.98611,1.070602,0.5971353139717016,2.517361,1.7361110000000002,17.07170000000002,4470.6261111175145
2025-09-11 07:12:00,32.98611,1.070602,0.6201988635644776,2.546297,1.7939809999999996,15.625,4470.676111117515
2025-09-11 07:15:00,36.37153,1.0995369999999998,0.6301993044518429,3.0960639999999993,2.3148150000000003,19.097200000000043,4470.726111117515
2025-09-11 07:18:00,39.32291,1.1863419999999998,0.6597788306891167,3.8773149999999994,3.009259,18.518400000000042,4470.776111117515
2025-09-11 07:21:00,39.32291,1.0127309999999996,0.5999773941523657,3.7615739999999995,3.0671299999999997,19.965300000000013,4470.826111117515
2025-09-11 07:24:00,38.33912,0.9837959999999999,0.5674610444810866,3.616897999999999,2.922452999999999,17.939900000000023,4470.876111117515
2025-09-11 07:27:00,37.81829,1.0995369999999998,0.6068802485728233,3.4432869999999998,2.633101,18.80789999999996,4470.926111117516
2025-09-11 07:30:00,38.80209,1.070601,0.5971341629349722,3.4722220000000004,2.6909720000000004,18.807900000000018,4470.976111117516
2025-09-11 07:33:00,37.35532,0.9837959999999999,0.5674610444810866,3.4722220000000004,2.7777770000000004,18.807800000000043,4471.026111117516
2025-09-11 07:36:00,34.4618,1.070602,0.5971353139717008,3.3854170000000003,2.6041669999999995,17.65039999999999,4471.076111117516
2025-09-11 07:39:00,35.41666,1.070602,0.5971353139717008,3.3854170000000003,2.6041669999999995,17.93979999999999,4471.126111117516
2025-09-11 07:42:00,35.41666,1.0995369999999998,0.6526677741424816,3.4722220000000004,2.719908,17.650500000000022,4471.1761111175165
2025-09-11 07:45:00,35.90857,1.0995369999999998,0.6526670109838539,3.7615739999999995,3.009259,14.75690000000003,4471.226111117517
2025-09-11 07:48:00,35.90857,1.0995369999999998,0.6068810705766473,3.6458340000000007,2.835649,17.361099999999965,4471.276111117517
2025-09-11 07:51:00,35.90857,1.0995369999999998,0.6068818925792991,3.530092,2.719908,17.071799999999996,4471.326111117517
2025-09-11 07:54:00,35.41666,1.1284720000000004,0.566240729940199,3.5300920000000007,2.633102,17.36110000000002,4471.376111117517
2025-09-11 07:57:00,34.92477,1.1284720000000004,0.6165579331941827,3.4722230000000005,2.633102,17.93979999999999,4471.426111117517
2025-09-11 08:00:00,34.92477,1.157407,0.6261708828855655,3.4432870000000007,2.5752319999999997,18.22919999999999,4471.476111117518
2025-09-11 08:03:00,33.96991,1.2152780000000005,0.619862133929173,3.4432870000000007,2.4884260000000005,17.361099999999965,4471.526111117518
2025-09-11 08:06:00,34.92477,1.2152780000000005,0.669510022532123,3.5300920000000007,2.633101,17.93979999999999,4471.576111117518
2025-09-11 08:09:00,34.92477,1.157407,0.6261700432069549,3.4722230000000005,2.6041670000000003,17.36110000000002,4471.626111117518
2025-09-11 08:12:00,34.92477,1.157407,0.6261717225629692,3.587962,2.719908,18.518599999999992,4471.676111117518
2025-09-11 08:15:00,36.37153,1.2442130000000002,0.6791786103886454,3.6747690000000004,2.748843,18.22919999999999,4471.7261111175185
2025-09-11 08:18:00,34.4618,1.157407,0.626170882885567,3.616898,2.748843000000001,16.782399999999996,4471.776111117519
2025-09-11 08:21:00,36.37153,1.0416670000000003,0.6101278194785735,3.530092,2.8067130000000002,16.203700000000026,4471.826111117519
2025-09-11 08:24:00,35.41666,1.0416670000000003,0.5873196427289356,3.530092,2.7777779999999996,17.93979999999999,4471.876111117519
2025-09-11 08:27:00,35.41666,1.1574080000000002,0.6499863315640705,3.616899,2.7777779999999996,17.36110000000002,4471.926111117519
2025-09-11 08:30:00,36.37153,1.0995369999999998,0.6068802485728233,3.6747689999999995,2.8645829999999997,19.386600000000044,4471.976111117519
2025-09-11 08:33:00,35.8507,1.070602,0.5971345009564268,3.616899,2.835648,18.22919999999999,4472.02611111752
2025-09-11 08:36:00,35.90857,1.070601,0.6201992987166196,3.5879630000000002,2.835649,17.650500000000022,4472.07611111752
2025-09-11 08:39:00,36.37153,1.157407,0.6499851847277687,3.616898000000001,2.7777769999999995,17.650499999999965,4472.12611111752
2025-09-11 08:42:00,38.80209,1.157407,0.626170882885567,3.7326379999999997,2.8645830000000005,19.965300000000013,4472.17611111752
2025-09-11 08:45:00,31.07639,1.7939810000000005,0.8246595695959983,3.7326379999999997,2.228009,16.492999999999995,4472.22611111752
2025-09-11 09:06:00,30.09259,2.054398,0.9309994444962639,3.7326379999999997,1.9965269999999995,17.071799999999996,4472.22611111752
2025-09-11 09:09:00,30.09259,2.0833329999999997,0.9394698375494069,3.9641200000000003,2.1990740000000004,16.49309999999997,4472.2761111175205
2025-09-11 09:12:00,31.07639,2.0833329999999997,0.8766393146039851,4.166666,2.343750000000001,17.361000000000047,4472.326111117521
2025-09-11 09:15:00,31.53935,1.851852,0.8112709376028787,3.906251000000001,2.3148150000000003,17.650499999999965,4472.376111117521
2025-09-11 09:18:00,33.47801,1.4178240000000004,0.7360066452225171,3.4722220000000004,2.3726849999999997,17.071799999999996,4472.426111117521
2025-09-11 09:21:00,39.32291,1.3888890000000007,0.7009604999965963,3.4722220000000004,2.3726839999999996,17.07170000000002,4472.476111117521
2025-09-11 09:24:00,35.90857,0.9259259999999996,0.5690370194214638,3.3854159999999993,2.7777780000000005,18.518599999999992,4472.526111117521
2025-09-11 09:27:00,36.89236,1.0127310000000005,0.5774276684350084,3.4722230000000005,2.748843,18.229100000000017,4472.576111117522
2025-09-11 09:30:00,38.33912,1.070602,0.6201996455373179,3.7326379999999997,2.9803229999999994,19.097200000000043,4472.626111117522
2025-09-11 09:33:00,36.89236,1.2152780000000005,0.669510022532123,3.877314,2.9803229999999994,18.22919999999999,4472.676111117522
2025-09-11 09:36:00,36.89236,1.3888889999999998,0.751404688092084,4.079862,3.038195000000001,19.09729999999996,4472.726111117522
2025-09-11 09:39:00,37.35532,1.4467590000000001,0.7191352552521844,4.166666,3.0092550000000005,18.22920000000005,4472.776111117522
2025-09-11 09:42:00,36.31366,1.4467599999999994,0.7191401822127383,4.137731,2.9803240000000004,18.22919999999999,4472.8261111175225
2025-09-11 09:45:00,35.90857,1.475695,0.7281592922219841,4.137731,2.951389,18.22919999999999,4472.876111117523
2025-09-11 09:48:00,38.33912,1.273148,0.6640086226283546,3.819445,2.835649000000001,17.071799999999996,4472.926111117523
2025-09-11 09:51:00,41.23264,0.6365730000000003,0.4773717756910764,3.125,2.835649,17.939899999999966,4472.976111117523
2025-09-11 09:54:00,41.23264,0.5497690000000004,0.4574873572052917,3.1828700000000003,3.009259,21.70139999999998,4473.026111117523
2025-09-11 09:57:00,37.35532,0.8969909999999999,0.55854226231187,3.7615739999999995,3.1828649999999996,19.965299999999957,4473.076111117523
2025-09-11 10:00:00,37.35532,1.070602,0.6424276327765224,3.906251,3.1828710000000004,18.807900000000018,4473.126111117524
2025-09-11 10:03:00,35.90857,1.2152779999999996,0.6695067280163519,3.9351849999999997,3.038190000000001,20.25460000000004,4473.176111117524
2025-09-11 10:06:00,35.90857,1.3020839999999998,0.67332559618612,4.079862,3.0671299999999997,19.386600000000044,4473.226111117524
2025-09-11 10:09:00,35.90857,1.273149,0.6640098194793268,3.993055,3.009259,18.518599999999992,4473.276111117524
2025-09-11 10:12:00,36.37153,1.5046289999999996,0.7637298172343584,4.137731,2.951385000000001,18.518599999999992,4473.326111117524
2025-09-11 10:15:00,35.90857,1.5914359999999999,0.7637987841049925,4.311343,3.009258,19.675999999999988,4473.3761111175245
2025-09-11 10:18:00,33.47801,1.7361120000000003,0.8074534279332176,4.398149,2.9513890000000007,18.22919999999999,4473.426111117525
2025-09-11 10:21:00,33.47801,1.8229170000000003,0.8332118128824304,4.62963,3.0960650000000003,17.071799999999996,4473.476111117525
2025-09-11 10:24:00,33.47801,1.7939819999999997,0.8246598657348743,4.57176,3.0671299999999997,17.361000000000047,4473.526111117525
2025-09-11 10:27:00,33.47801,1.8229170000000003,0.7711620302558887,4.542823,2.9513890000000007,17.071799999999996,4473.576111117525
2025-09-11 10:30:00,33.47801,1.8229170000000003,0.8332118128824304,4.484954,2.9513890000000007,17.36110000000002,4473.626111117525
2025-09-11 10:33:00,34.4618,1.8807870000000007,0.8502128080579167,4.600694000000001,3.0092550000000005,17.361000000000047,4473.676111117526
2025-09-11 10:36:00,35.41666,1.9675919999999998,0.8112448521144127,4.571758,2.835649000000001,16.492999999999995,4473.726111117526
2025-09-11 10:39:00,33.96991,1.851852,0.8417305983291067,4.398148000000001,2.835648,15.914300000000026,4473.776111117526
2025-09-11 10:42:00,33.96991,1.765047,0.871989360564218,4.398149,2.9803240000000004,17.071799999999996,4473.826111117526
2025-09-11 10:45:00,34.92477,1.7361110000000002,0.8074521300692824,4.427083,2.9803229999999994,18.518500000000017,4473.876111117526
2025-09-11 10:48:00,35.90857,1.6203709999999996,0.7439062601692614,4.398148,3.0381929999999997,18.518500000000017,4473.9261111175265
2025-09-11 10:51:00,35.41666,1.6493060000000002,0.7813748039626031,4.398149,3.038194999999999,16.782399999999996,4473.976111117527
2025-09-11 10:54:00,35.4456,1.6782409999999999,0.8179950747562382,4.3402769999999995,2.9803229999999994,17.650400000000047,4474.026111117527
2025-09-11 10:57:00,35.41666,1.7071759999999996,0.7694264508259232,4.340278,2.8935190000000004,19.097199999999987,4474.076111117527
2025-09-11 11:00:00,35.41666,1.765047,0.8160729932289336,4.4560189999999995,2.9803229999999994,16.492999999999995,4474.126111117527
2025-09-11 11:03:00,35.41666,1.851852,0.8417305983291067,4.542825000000001,2.9803249999999997,18.807799999999986,4474.176111117527
2025-09-11 11:06:00,35.41666,1.765047,0.7862585797816792,4.542825000000001,3.038190000000001,18.51849999999996,4474.226111117528
2025-09-11 11:09:00,35.4456,1.7939820000000006,0.7946268436155468,4.542825000000001,3.0092550000000005,16.782399999999996,4474.276111117528
2025-09-11 11:21:00,35.4456,1.7071769999999997,0.738553708306533,4.427083,2.9513890000000007,16.203700000000026,4474.476111117528
2025-09-11 11:24:00,33.96991,1.765047,0.871989360564218,4.398149,2.9803240000000004,17.36110000000002,4474.526111117528
2025-09-11 11:27:00,34.92477,1.851852,0.8417305983291067,4.542825000000001,2.9803249999999997,17.650499999999965,4474.576111117528
2025-09-11 11:30:00,35.90857,1.7939820000000006,0.8246608796920976,4.456018,2.951389,19.386599999999987,4474.626111117528
2025-09-11 11:33:00,35.90857,1.765047,0.7862638556984067,4.484954,2.9803240000000004,17.36110000000002,4474.676111117528
2025-09-11 11:36:00,35.90857,1.765047,0.8160750065617646,4.456018,2.9803240000000004,18.518400000000042,4474.7261111175285
2025-09-11 11:39:00,34.43287,1.7939820000000006,0.824658851776096,4.484954,2.9803229999999994,18.518500000000017,4474.776111117529
2025-09-11 11:42:00,35.41666,1.8229169999999995,0.8332118128824283,4.51389,2.9803249999999997,17.650500000000022,4474.826111117529
2025-09-11 11:45:00,36.34259,1.7071769999999997,0.7987973302059639,4.51389,3.0960649999999994,17.361199999999997,4474.876111117529
2025-09-11 11:48:00,36.37153,1.765047,0.75492016475076,4.571759999999999,3.038194999999999,17.650500000000022,4474.926111117529
2025-09-11 11:51:00,36.89236,1.6782409999999999,0.7901035674242083,4.427083,3.0381929999999997,19.675900000000013,4474.976111117529
2025-09-11 11:54:00,35.90857,1.7361119999999994,0.8074494306191655,4.484954,3.038190000000001,17.361099999999965,4475.02611111753
2025-09-11 11:57:00,35.90857,1.7361110000000002,0.8074531293952487,4.484954,3.038194999999999,17.361199999999997,4475.07611111753
2025-09-11 12:00:00,35.90857,1.7071759999999996,0.7694264508259232,4.427083,2.9803240000000004,17.65039999999999,4475.12611111753
2025-09-11 12:03:00,34.4618,1.6493059999999993,0.7813748039626045,4.282407999999999,2.922454000000001,18.518500000000017,4475.17611111753
2025-09-11 12:06:00,34.4618,1.5914359999999999,0.7638007077723954,4.311342,3.009259,17.650499999999965,4475.22611111753
2025-09-11 12:09:00,35.41666,1.7071759999999996,0.7987970304256692,4.4560189999999995,3.038195000000001,16.493000000000052,4475.2761111175305
2025-09-11 12:12:00,35.41666,1.5625,0.726703179315855,4.3402780000000005,3.038190000000001,17.939899999999966,4475.326111117531
2025-09-11 12:15:00,35.41666,1.5625,0.754951193886212,4.282407,3.009258,19.386599999999987,4475.376111117531
2025-09-11 12:18:00,35.41666,1.5625,0.7549483313722786,4.311342000000001,3.038190000000001,17.650500000000022,4475.426111117531
2025-09-11 12:21:00,35.41666,1.6203700000000003,0.7726017073885401,4.369213,3.0381899999999993,19.386600000000044,4475.476111117531
2025-09-11 12:24:00,35.4456,1.5914350000000006,0.7353268099881268,4.282407,2.951389,17.07170000000002,4475.526111117531
2025-09-11 12:27:00,35.41666,1.5335650000000003,0.7460636176914712,4.195602,2.9513890000000007,19.675900000000013,4475.576111117532
2025-09-11 12:30:00,33.96991,1.5914359999999999,0.7637987841049925,4.311343,3.009258,18.518599999999992,4475.626111117532
2025-09-11 12:33:00,33.96991,1.7071759999999996,0.7987970304256692,4.4560189999999995,3.038195000000001,18.807800000000043,4475.676111117532
2025-09-11 12:36:00,35.90857,1.6493060000000002,0.7813748039626031,4.398149,3.038194999999999,16.782399999999996,4475.726111117532
2025-09-11 12:39:00,35.90857,1.6493059999999993,0.7524489223701045,4.398148,3.009258,18.518599999999992,4475.776111117532
2025-09-11 12:42:00,34.4618,1.6782409999999999,0.7901055364043483,4.3402769999999995,2.951389,17.65039999999999,4475.8261111175325
2025-09-11 12:45:00,36.37153,1.6782409999999999,0.8179903531128006,4.484953999999999,3.1249949999999993,18.22919999999999,4475.876111117533
2025-09-11 12:48:00,35.8507,1.6493059999999993,0.7813748039626045,4.484953999999999,3.125000000000001,17.071799999999996,4475.926111117533
2025-09-11 12:51:00,34.4618,1.6782409999999999,0.7901006139427688,4.398148,3.0092550000000005,18.229100000000017,4475.976111117533
2025-09-11 12:54:00,35.41666,1.7361109999999993,0.8074531293952486,4.427084,2.9803249999999997,18.22909999999996,4476.026111117533
2025-09-11 12:57:00,35.41666,1.6782409999999999,0.7901035674242083,4.369212999999999,2.9803229999999994,15.625,4476.076111117533
2025-09-11 13:00:00,34.43287,1.7939809999999996,0.824655513752542,4.456018,2.951385000000001,19.097199999999987,4476.126111117534
2025-09-11 13:03:00,35.4456,1.7361110000000002,0.8074531293952487,4.484954,3.038194999999999,19.386499999999955,4476.176111117534
2025-09-11 13:06:00,35.4456,1.7071769999999997,0.738553708306533,4.427083,2.9513890000000007,18.22919999999999,4476.226111117534
2025-09-11 13:09:00,32.98611,1.7361120000000003,0.8074544272579112,4.456018,3.009259,18.22920000000005,4476.276111117534
2025-09-11 13:12:00,32.98611,1.7939820000000006,0.8533754091128419,4.484954,3.0092550000000005,17.071799999999996,4476.326111117534
2025-09-11 13:15:00,35.90857,1.938657,0.8670898828217646,4.658565,3.0092549999999996,19.386599999999987,4476.3761111175345
2025-09-11 13:18:00,34.4618,1.8229170000000003,0.8029679708647078,4.513889,2.951389,17.650500000000022,4476.426111117535
2025-09-11 13:21:00,34.43287,1.765047,0.8160750065617646,4.484953,3.009259,17.650500000000022,4476.476111117535
2025-09-11 13:24:00,34.4618,1.851852,0.8417305983291067,4.542825000000001,2.9803249999999997,18.51849999999996,4476.526111117535
2025-09-11 13:27:00,35.4456,1.8807870000000007,0.8502128080579167,4.513889000000001,2.9224500000000004,19.386599999999987,4476.576111117535
2025-09-11 13:30:00,35.4456,1.7071769999999997,0.7987933624583959,4.484954,3.0671250000000008,17.361199999999997,4476.626111117535
2025-09-11 13:33:00,32.98611,1.6203709999999996,0.7439072757414635,4.369212999999999,3.009259,19.097200000000043,4476.676111117536
2025-09-11 13:36:00,33.96991,1.7071759999999996,0.8268978972638603,4.369213,2.9803249999999997,16.203700000000026,4476.726111117536
2025-09-11 13:39:00,33.96991,1.6782409999999999,0.7303191166811605,4.427084,2.9803249999999997,17.650499999999965,4476.776111117536
2025-09-11 13:42:00,35.90857,1.7361110000000002,0.777862020396599,4.311343,2.835649,17.65039999999999,4476.826111117536
2025-09-11 13:45:00,36.89236,1.6782409999999999,0.7901006139427688,4.3402780000000005,2.951385000000001,17.071799999999996,4476.876111117536
2025-09-11 13:48:00,36.37153,1.6203710000000004,0.7726078277476035,4.282407,2.951389,17.939800000000048,4476.9261111175365
2025-09-11 13:51:00,37.81829,1.5914359999999999,0.7638007077723954,4.282407,2.9803240000000004,17.36110000000002,4476.976111117537
2025-09-11 13:54:00,35.41666,1.6203710000000004,0.7726029805286827,4.3402780000000005,3.0092550000000005,17.650400000000047,4477.026111117537
2025-09-11 13:57:00,36.89236,1.6203710000000004,0.7726029805286827,4.3402780000000005,3.0092550000000005,18.518500000000017,4477.076111117537
2025-09-11 14:00:00,36.89236,1.6203710000000004,0.7726068583067521,4.369214,3.038194999999999,19.09729999999996,4477.126111117537
2025-09-11 14:03:00,35.41666,1.5914359999999999,0.7637997459394206,4.427084,3.125000000000001,17.939899999999966,4477.176111117537
2025-09-11 14:06:00,35.4456,1.5914359999999999,0.7637997459394189,4.369214,3.0671299999999997,19.386600000000044,4477.226111117538
2025-09-11 14:09:00,33.47801,1.5625010000000001,0.7549534086926469,4.282407,3.009259,15.9144,4477.276111117538
2025-09-11 14:12:00,33.47801,1.6782409999999999,0.7901055364043483,4.282407,2.8935190000000004,15.914299999999969,4477.326111117538
2025-09-11 14:15:00,33.96991,1.5625,0.754951193886212,4.282407,3.009258,18.229100000000017,4477.376111117538
2025-09-11 14:18:00,34.4618,1.7071750000000003,0.7987967306453295,4.398148,2.9803250000000006,17.36110000000002,4477.426111117538
2025-09-11 14:21:00,34.4618,1.6782400000000006,0.7900993283944621,4.4270830000000005,3.0381899999999993,17.071799999999996,4477.4761111175385
2025-09-11 14:24:00,33.47801,1.5914350000000006,0.7637955935299449,4.311342000000001,3.0092550000000005,17.36110000000002,4477.526111117539
2025-09-11 14:27:00,33.96991,1.4178249999999997,0.7360025746678757,4.282407999999999,3.1828649999999996,16.78230000000002,4477.576111117539
2025-09-11 14:30:00,33.96991,1.5046299999999997,0.7371327421687575,4.282408,3.0671299999999997,19.675900000000013,4477.626111117539
2025-09-11 14:33:00,32.95718,1.765047,0.7862638556984067,4.4560189999999995,2.951389,17.071799999999996,4477.676111117539
2025-09-11 14:36:00,32.52315,1.765047,0.8160750065617646,4.427083,2.951389,16.203700000000026,4477.726111117539
2025-09-11 14:39:00,33.47801,1.2152779999999996,0.69291388481486,3.8483799999999997,2.9803240000000004,17.650499999999965,4477.77611111754
2025-09-11 14:42:00,32.98611,-0.05787099999999956,,3.3564820000000006,3.9930509999999995,13.888900000000035,4477.82611111754
2025-09-11 14:45:00,36.37153,-0.3182859999999996,,2.748844,3.819444999999999,17.93979999999999,4477.87611111754
2025-09-11 14:48:00,34.4618,-0.23148199999999974,,3.038195000000001,4.108797,17.36110000000002,4477.92611111754
2025-09-11 15:06:00,31.53935,1.9386580000000002,0.896820542497714,4.0509260000000005,2.430555,16.492999999999995,4477.92611111754
2025-09-11 15:09:00,32.98611,1.7939819999999997,0.7946321583335816,4.108797,2.5752320000000006,17.36110000000002,4477.97611111754
2025-09-11 15:12:00,31.53935,1.765047,0.8160739998961212,3.8483799999999997,2.3726850000000006,16.782399999999996,4478.0261111175405
2025-09-11 15:15:00,31.51042,1.938657,0.9253700653172933,4.398148000000001,2.8067140000000004,15.9144,4478.076111117541
2025-09-11 15:18:00,33.96991,1.938657,0.8968232630614859,4.890042000000001,3.2696750000000003,16.492999999999995,4478.126111117541
2025-09-11 15:21:00,33.96991,1.8807869999999998,0.8502252345999685,4.947912,3.356485,17.071799999999996,4478.176111117541
2025-09-11 15:24:00,35.4456,1.8807870000000007,0.8795366765851841,5.121532,3.559024999999999,18.807800000000043,4478.226111117541
2025-09-11 15:27:00,34.92477,1.938657,0.8671035290981368,4.890042000000001,3.2407449999999995,17.36110000000002,4478.276111117541
2025-09-11 15:30:00,32.98611,1.765047,0.8445873718277903,4.7453710000000004,3.298610000000001,13.59960000000001,4478.326111117542
2025-09-11 15:33:00,33.96991,1.8807869999999998,0.8502169502642205,4.745369999999999,3.1539350000000006,18.22919999999999,4478.376111117542
2025-09-11 15:36:00,33.96991,1.7361110000000002,0.8074521300692824,4.600695,3.1539349999999997,17.071699999999964,4478.426111117542
2025-09-11 15:39:00,34.49074,1.765046,0.8160726959046438,4.542825,3.0671299999999997,18.22919999999999,4478.476111117542
2025-09-11 15:42:00,36.37153,1.5914359999999999,0.7638035932626125,4.600695,3.298615,16.78230000000002,4478.526111117542
2025-09-11 15:45:00,34.4618,1.6203709999999996,0.7726058888644354,4.51389,3.1828700000000003,17.361099999999965,4478.5761111175425
2025-09-11 15:48:00,35.41666,1.5914359999999999,0.7637997459394206,4.4560189999999995,3.1539350000000006,17.93979999999999,4478.626111117543
2025-09-11 15:51:00,33.96991,1.5625010000000001,0.7549524545253771,4.369214,3.0960649999999994,15.9144,4478.676111117543
2025-09-11 15:54:00,35.90857,1.7361110000000002,0.807449132082217,4.3402780000000005,2.8935150000000007,16.492999999999995,4478.726111117543
2025-09-11 15:57:00,36.89236,1.7071759999999996,0.7987970304256673,4.398149,2.9803249999999997,18.51849999999996,4478.776111117543
2025-09-11 16:00:00,36.89236,1.6203709999999996,0.7726029805286826,4.369213,3.038190000000001,19.386599999999987,4478.826111117543
2025-09-11 16:03:00,36.89236,1.6203709999999996,0.7726058888644354,4.340278,3.009258,18.518500000000017,4478.876111117544
2025-09-11 16:06:00,37.35532,1.6782409999999999,0.7900996294459596,4.456019,3.067125,17.939900000000023,4478.926111117544
2025-09-11 16:09:00,38.33912,1.5625,0.726703179315855,4.3402780000000005,3.038190000000001,18.807799999999986,4478.976111117544
2025-09-11 16:12:00,38.33912,1.5625,0.7549531022216542,4.253471,2.9803240000000004,17.071799999999996,4479.026111117544
2025-09-11 16:15:00,37.81829,1.6203710000000004,0.7726029805286827,4.3402780000000005,3.0092550000000005,15.3356,4479.076111117544
2025-09-11 16:18:00,37.35532,1.5914359999999999,0.7353260997002153,4.369213,3.0381929999999997,17.650499999999965,4479.1261111175445
2025-09-11 16:21:00,36.28472,1.5914349999999997,0.7637955935299445,4.398148,3.0960610000000006,19.097199999999987,4479.176111117545
2025-09-11 16:24:00,36.89236,1.8229160000000002,0.8332074330852697,4.456018,2.9224500000000004,16.493100000000027,4479.226111117545
2025-09-11 16:27:00,36.89236,1.7361110000000002,0.8357609682073742,4.571759,3.1539349999999997,18.518500000000017,4479.276111117545
2025-09-11 16:30:00,36.89236,1.765047,0.816068966544763,4.600695,3.1249949999999993,18.807799999999986,4479.326111117545
2025-09-11 16:33:00,35.90857,1.6782409999999999,0.7901006139427688,4.456018,3.0671250000000008,18.80789999999996,4479.376111117545
2025-09-11 16:36:00,34.43287,1.5625,0.7549483313722786,4.224537000000001,2.951385000000001,17.93979999999999,4479.426111117546
2025-09-11 16:39:00,40.76968,0.9548619999999994,0.579433100713972,4.1666669999999995,3.530088000000001,21.70139999999998,4479.476111117546
2025-09-11 16:42:00,40.76968,0.8101849999999997,0.5464001457542117,4.282408,3.819445000000001,21.412099999999953,4479.526111117546
2025-09-11 16:45:00,40.76968,0.9259259999999996,0.63003193706698,4.484955,3.9641210000000004,21.99079999999998,4479.576111117546
2025-09-11 16:48:00,39.78588,1.0127319999999997,0.663148827452155,4.6875,4.0798559999999995,20.254700000000014,4479.626111117546
2025-09-11 16:51:00,40.76968,0.5787040000000001,0.5029011842542948,4.108796,3.9641160000000006,21.70150000000001,4479.6761111175465
2025-09-11 16:54:00,32.00232,-0.11574099999999987,,3.5879630000000002,4.3692139999999995,16.782399999999996,4479.726111117547
2025-09-11 16:57:00,30.55556,0.11574099999999987,0.259971357575001,3.7326390000000007,4.108792000000001,14.178200000000004,4479.776111117547
2025-09-11 17:03:00,39.78588,0.6655090000000001,0.4707475566425944,3.6458330000000005,3.298611,21.990700000000004,4479.776111117547
2025-09-11 17:06:00,40.76968,0.5787040000000001,0.4701827299633444,3.5011579999999993,3.298611,22.569399999999973,4479.826111117547
2025-09-11 17:09:00,40.76968,0.5497690000000004,0.44076666038851203,3.5879640000000004,3.3854159999999993,19.386600000000044,4479.876111117547
2025-09-11 17:12:00,41.23264,0.578703,0.48674919072719763,3.616898,3.4432869999999998,23.1481,4479.926111117547
2025-09-11 17:15:00,39.78588,0.6076389999999998,0.465349364451076,3.7615750000000006,3.501157,21.122599999999977,4479.976111117548
2025-09-11 17:18:00,39.78588,0.6655089999999992,0.48923154528035734,3.616898,3.2986120000000003,20.83330000000001,4480.026111117548
2025-09-11 17:21:00,39.78588,0.6365739999999995,0.45919147848988234,3.5011579999999993,3.1828700000000003,20.83329999999995,4480.076111117548
2025-09-11 17:24:00,39.78588,0.694445,0.5191415968418415,3.501157,3.1828700000000003,19.965300000000013,4480.126111117548
2025-09-11 17:27:00,39.78588,0.694445,0.48215697939081187,3.501156999999999,3.125,19.386500000000012,4480.176111117548
2025-09-11 17:30:00,39.78588,0.78125,0.5542489540822549,3.587961999999999,3.1828699999999994,21.122600000000034,4480.2261111175485
2025-09-11 17:33:00,39.78588,0.7233799999999997,0.5124986033344638,3.5590279999999996,3.1828700000000003,19.965299999999957,4480.276111117549
2025-09-11 17:36:00,38.80209,0.7233800000000006,0.5124986033344641,3.5879630000000002,3.211805,21.990700000000004,4480.326111117549
2025-09-11 17:39:00,39.78588,0.78125,0.5352236808704305,3.7615740000000004,3.327547,19.965299999999957,4480.376111117549
2025-09-11 17:42:00,38.33912,0.8680560000000002,0.5882213573477036,3.8483799999999997,3.3564810000000005,17.93979999999999,4480.426111117549
2025-09-11 17:45:00,39.78588,0.78125,0.5155835339721218,3.7905100000000003,3.327547,21.701400000000035,4480.476111117549
2025-09-11 17:48:00,38.33912,0.8391210000000004,0.5163562524522338,3.616899,3.0671300000000006,18.51849999999996,4480.52611111755
2025-09-11 17:51:00,39.78588,0.8391210000000004,0.5372741847488425,3.616899,3.096064,20.254700000000014,4480.57611111755
2025-09-11 17:54:00,39.78588,0.7523150000000003,0.5045658079678889,3.616899,3.1828700000000003,18.807799999999986,4480.62611111755
2025-09-11 17:57:00,39.78588,0.78125,0.5352236808704305,3.530093000000001,3.0960660000000004,19.965300000000013,4480.67611111755
2025-09-11 18:00:00,38.33912,0.8101859999999999,0.5264845875972289,3.4722229999999996,2.9803239999999995,21.12270000000001,4480.72611111755
2025-09-11 18:03:00,39.32291,0.78125,0.5542489540822549,3.587961999999999,3.1828699999999994,21.701300000000003,4480.7761111175505
2025-09-11 18:06:00,39.78588,0.8101849999999997,0.5656896805725159,3.7615739999999995,3.327546000000001,19.097199999999987,4480.826111117551
2025-09-11 18:09:00,40.76968,0.7523149999999994,0.484520448363341,3.6747679999999994,3.211806,20.25460000000004,4480.876111117551
2025-09-11 18:12:00,40.76968,0.6365739999999995,0.4950024582870787,3.530091999999999,3.2696759999999996,19.675899999999956,4480.926111117551
2025-09-11 18:15:00,39.78588,0.6655089999999992,0.4707469072378099,3.5011579999999993,3.1539350000000006,19.386599999999987,4480.976111117551
2025-09-11 18:18:00,39.78588,0.694445,0.5009375388561849,3.327546,2.9803239999999995,21.12270000000001,4481.026111117551
2025-09-11 18:21:00,39.78588,0.6076389999999998,0.4474803366933925,3.2986109999999993,3.0092600000000003,20.25460000000004,4481.076111117552
2025-09-11 18:24:00,39.78588,0.6365739999999995,0.4773721882936022,3.240741,2.9513890000000007,21.701300000000003,4481.126111117552
2025-09-11 18:27:00,39.78588,0.6365739999999995,0.47737280668490506,3.327546,3.038195,19.965300000000013,4481.176111117552
2025-09-11 18:30:00,40.76968,0.5787040000000001,0.47018331020972925,3.530092,3.327546,20.543999999999983,4481.226111117552
2025-09-11 18:33:00,40.27778,0.6076389999999998,0.4653505803037231,3.3854170000000003,3.125001,21.70139999999998,4481.276111117552
2025-09-11 18:36:00,39.32291,0.6655089999999992,0.5245721075075397,3.5011579999999993,3.240741,18.80789999999996,4481.3261111175525
2025-09-11 18:39:00,39.78588,0.6655089999999992,0.48923091664495955,3.4722219999999995,3.1539350000000006,21.12270000000001,4481.376111117553
2025-09-11 18:42:00,39.78588,0.6655089999999992,0.4707475566425941,3.3854169999999995,3.038195,19.675999999999988,4481.426111117553
2025-09-11 18:45:00,39.78588,0.694445,0.5009375388561849,3.327546,2.9803239999999995,18.22909999999996,4481.476111117553
