Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-11 18:48:00,39.78588,0.6655100000000003,0.470747953405784,3.327547,2.9803239999999995,20.543999999999983,4481.526111117553
2025-09-11 18:51:00,40.76968,0.6076389999999998,0.4474803366933925,3.414352,3.125001000000001,20.54400000000004,4481.576111117553
2025-09-11 18:54:00,40.76968,0.49189799999999995,0.4470929181190635,3.3854159999999993,3.298611,21.122799999999984,4481.626111117554
2025-09-11 18:57:00,39.78588,0.5208330000000005,0.44458006893280694,3.4432859999999996,3.2986109999999993,19.675900000000013,4481.676111117554
2025-09-11 19:00:00,39.78588,0.6076389999999998,0.4653505803037231,3.3564820000000006,3.0960660000000004,22.569500000000005,4481.726111117554
2025-09-11 19:03:00,39.78588,0.6076389999999998,0.48268380881019884,3.3564819999999997,3.125001,19.386600000000044,4481.776111117554
2025-09-11 19:06:00,39.78588,0.6365739999999995,0.47737280668490506,3.3854170000000003,3.0960660000000004,19.96520000000004,4481.826111117554
2025-09-11 19:09:00,38.80209,0.6076389999999998,0.4474797089805937,3.3564819999999997,3.0671299999999997,20.25460000000004,4481.8761111175545
2025-09-11 19:12:00,37.35532,0.6365739999999995,0.4950024582870787,3.3564819999999997,3.0960660000000004,20.83330000000001,4481.926111117555
2025-09-11 19:15:00,39.78588,0.7233799999999997,0.4934264972167738,3.3564819999999997,2.951389,21.12270000000001,4481.976111117555
2025-09-11 19:18:00,40.76968,0.7233799999999997,0.5309820897404816,3.501156999999999,3.1539349999999997,22.28019999999998,4482.026111117555
2025-09-11 19:21:00,39.78588,0.6365739999999995,0.47737280668490506,3.5879630000000002,3.2986120000000003,19.965300000000013,4482.076111117555
2025-09-11 19:24:00,39.32291,0.6076389999999998,0.48268380881019884,3.3854170000000003,3.1539360000000007,19.386599999999987,4482.126111117555
2025-09-11 19:27:00,39.32291,0.6655089999999992,0.4707475566425941,3.3854169999999995,3.038195,19.675900000000013,4482.176111117556
2025-09-11 19:30:00,39.78588,0.6076389999999998,0.4653505803037231,3.3564809999999996,3.0960649999999994,19.965300000000013,4482.226111117556
2025-09-11 19:33:00,39.78588,0.78125,0.5155828436528345,3.5590279999999996,3.096064,19.097199999999987,4482.276111117556
2025-09-11 19:36:00,40.76968,0.6655090000000001,0.4707469072378102,3.5590279999999996,3.211805,20.543999999999983,4482.326111117556
2025-09-11 19:39:00,39.78588,0.6655089999999992,0.48923091664495955,3.4722219999999995,3.1539350000000006,19.675900000000013,4482.376111117556
2025-09-11 19:42:00,39.75695,0.7233799999999997,0.4934264972167738,3.616898,3.211805,20.543900000000008,4482.4261111175565
2025-09-11 19:45:00,39.32291,0.6365739999999995,0.4773721882936022,3.5011579999999993,3.211806,20.254599999999982,4482.476111117557
2025-09-11 19:48:00,39.32291,0.6365739999999995,0.4773721882936022,3.4722219999999995,3.1828700000000003,21.411999999999978,4482.526111117557
2025-09-11 19:51:00,38.33912,0.6655089999999992,0.48923091664495955,3.327545999999999,3.009259,20.543999999999983,4482.576111117557
2025-09-11 19:54:00,38.33912,0.6655089999999992,0.47074820604661194,3.327545999999999,2.9803250000000006,20.83330000000001,4482.626111117557
2025-09-11 19:57:00,38.31018,0.6655089999999992,0.4707475566425941,3.3564809999999996,3.009259,20.543999999999983,4482.676111117557
2025-09-11 20:00:00,38.25232,0.7523149999999994,0.5239247879111985,3.327545999999999,2.922453,19.097199999999987,4482.726111117558
2025-09-11 20:03:00,39.78588,0.7233799999999997,0.5309820897404816,3.530091999999999,3.1828699999999994,21.411999999999978,4482.776111117558
2025-09-11 20:06:00,39.78588,0.78125,0.49524133212910515,3.587961999999999,3.096064,19.386600000000044,4482.826111117558
2025-09-11 20:09:00,39.32291,0.6944439999999998,0.5191411851034479,3.4432869999999998,3.125001,18.807799999999986,4482.876111117558
2025-09-11 20:12:00,39.32291,0.7523149999999994,0.5045671687014314,3.5590279999999996,3.125001000000001,19.965300000000013,4482.926111117558
2025-09-11 20:15:00,39.32291,0.78125,0.5155842242905733,3.4432869999999998,2.9803250000000006,19.097199999999987,4482.9761111175585
2025-09-11 20:18:00,36.89236,0.8101849999999997,0.5464001457542117,3.414352,2.9513890000000007,18.22920000000005,4483.026111117559
2025-09-11 20:21:00,36.89236,0.78125,0.4952420485121162,3.4722220000000004,2.9803250000000006,18.22919999999999,4483.076111117559
2025-09-11 20:24:00,36.89236,0.8101859999999999,0.5464005300195517,3.3564819999999997,2.8935180000000003,18.807800000000043,4483.126111117559
2025-09-11 20:27:00,38.80209,0.78125,0.5542489540822549,3.4722220000000004,3.0671300000000006,20.25460000000004,4483.176111117559
2025-09-11 20:30:00,39.78588,0.6944439999999998,0.4821565875510952,3.3854159999999993,3.0092600000000003,19.965300000000013,4483.226111117559
2025-09-11 20:33:00,38.80209,0.6655089999999992,0.4707469072378099,3.240740999999999,2.8935180000000003,20.254599999999982,4483.27611111756
2025-09-11 20:36:00,38.80209,0.7233799999999997,0.4934264972167738,3.3564809999999996,2.9513879999999997,19.676000000000045,4483.32611111756
2025-09-11 20:39:00,39.78588,0.6655089999999992,0.48923091664495955,3.2696759999999996,2.9513890000000007,21.412000000000035,4483.37611111756
2025-09-11 20:42:00,39.78588,0.6365739999999995,0.45919147848988234,3.240740999999999,2.922453,19.386599999999987,4483.42611111756
2025-09-11 20:45:00,38.33912,0.6365739999999995,0.4591914784898812,3.1828710000000004,2.8645829999999997,20.254599999999982,4483.47611111756
2025-09-11 20:48:00,38.33912,0.694445,0.48215697939081187,3.2986109999999993,2.922454,21.12270000000001,4483.5261111175605
2025-09-11 20:51:00,39.78588,0.6365739999999995,0.4950024582870787,3.240741,2.9803250000000006,20.543999999999983,4483.576111117561
2025-09-11 20:54:00,39.78588,0.6365739999999995,0.4773721882936022,3.240741,2.9513890000000007,21.412000000000035,4483.626111117561
2025-09-11 20:57:00,39.78588,0.6655089999999992,0.48923091664495955,3.2696759999999996,2.9513890000000007,20.543999999999983,4483.676111117561
2025-09-11 21:00:00,39.32291,0.694445,0.4821556595477587,3.2118059999999993,2.835647,20.543900000000008,4483.726111117561
2025-09-11 21:03:00,39.32291,0.6365739999999995,0.47737280668490506,3.327546,3.038195,21.411999999999978,4483.776111117561
2025-09-11 21:06:00,39.32291,0.6365739999999995,0.4773721882936022,3.2986109999999993,3.009259,19.09730000000002,4483.826111117562
2025-09-11 21:09:00,38.33912,0.7233799999999997,0.4934271674544278,3.327545999999999,2.922454,19.097200000000043,4483.876111117562
2025-09-11 21:12:00,39.32291,0.6365739999999995,0.4773721882936022,3.240741,2.9513890000000007,19.965300000000013,4483.926111117562
2025-09-11 21:15:00,39.32291,0.6076389999999998,0.4826832183006901,3.2118059999999993,2.9803240000000004,20.254700000000014,4483.976111117562
2025-09-11 21:18:00,39.32291,0.6365739999999995,0.45919147848988234,3.2118059999999993,2.8935180000000003,17.650500000000022,4484.026111117562
2025-09-11 21:21:00,39.32291,0.694445,0.48215565954775746,3.1828710000000004,2.806711999999999,19.675999999999988,4484.0761111175625
2025-09-11 21:24:00,39.32291,0.694445,0.46271578086571435,3.153936,2.748842,20.543999999999983,4484.126111117563
2025-09-11 21:27:00,38.80209,0.6076389999999998,0.4474790812670647,3.2118059999999993,2.922453,20.54400000000004,4484.176111117563
2025-09-11 21:30:00,38.80209,0.6365739999999995,0.4591921171638219,3.327546,3.009259,20.25460000000004,4484.226111117563
2025-09-11 21:33:00,38.80209,0.6365739999999995,0.4591921171638219,3.327546,3.009259,21.41210000000001,4484.276111117563
2025-09-11 21:36:00,38.80209,0.6365739999999995,0.49500185774460964,3.2118059999999993,2.9513890000000007,19.097200000000043,4484.326111117563
2025-09-11 21:39:00,38.80209,0.6365739999999995,0.4591927558370133,3.2986109999999993,2.9803250000000006,20.25460000000004,4484.376111117564
2025-09-11 21:42:00,38.33912,0.6655089999999992,0.4516191721275821,3.2696759999999996,2.8935180000000003,18.807900000000018,4484.426111117564
2025-09-11 21:45:00,39.78588,0.6655089999999992,0.4707469072378099,3.240740999999999,2.8935180000000003,21.122699999999952,4484.476111117564
2025-09-11 21:48:00,38.80209,0.6655089999999992,0.45161984542346645,3.211806,2.835649,19.675999999999988,4484.526111117564
2025-09-11 21:51:00,38.74421,0.6655089999999992,0.507151328104406,3.2696759999999996,2.9803250000000006,20.54400000000004,4484.576111117564
2025-09-11 21:54:00,39.32291,0.7233789999999996,0.5124988546650738,3.4722220000000004,3.0960660000000004,21.70139999999998,4484.6261111175645
2025-09-11 21:57:00,38.33912,0.78125,0.5155828436528345,3.2986109999999993,2.835647,20.833399999999983,4484.676111117565
2025-09-11 22:00:00,38.80209,0.6944439999999998,0.5191411851034479,3.327546,3.0092600000000003,19.675900000000013,4484.726111117565
2025-09-11 22:03:00,38.80209,0.7233789999999996,0.49342611001027603,3.4432869999999998,3.038195,19.965299999999957,4484.776111117565
2025-09-11 22:06:00,38.80209,0.7233789999999996,0.47367935187148646,3.327546,2.8935180000000003,19.96519999999998,4484.826111117565
2025-09-11 22:09:00,37.76041,0.7233789999999996,0.49342611001027603,3.240741,2.835649,19.386500000000012,4484.876111117565
2025-09-11 22:12:00,37.35532,0.78125,0.5155835339721218,3.240741,2.7777779999999996,18.80789999999996,4484.926111117566
2025-09-11 22:15:00,38.80209,0.7233789999999996,0.512498206146844,3.327546,2.9513890000000007,19.386599999999987,4484.976111117566
2025-09-11 22:18:00,37.35532,0.6944439999999998,0.48215526770876177,3.2986109999999993,2.922453,19.675999999999988,4485.026111117566
2025-09-11 22:21:00,38.33912,0.6655090000000001,0.4892302880088893,3.240741,2.922452999999999,21.701400000000035,4485.076111117566
2025-09-11 22:24:00,38.33912,0.6944439999999998,0.4821552677087606,3.2696760000000005,2.8935179999999994,20.543999999999983,4485.126111117566
2025-09-11 22:27:00,38.33912,0.694445,0.48215565954775746,3.2986120000000003,2.922452999999999,19.675999999999988,4485.1761111175665
2025-09-11 22:30:00,38.33912,0.7233799999999997,0.4934264972167738,3.153936,2.748843,18.80789999999996,4485.226111117567
2025-09-11 22:33:00,36.89236,0.8101859999999999,0.5058518375024216,3.125,2.6041659999999993,18.518599999999992,4485.276111117567
2025-09-11 22:36:00,36.89236,0.7233799999999997,0.4934271674544278,3.1828699999999994,2.7777780000000005,18.518599999999992,4485.326111117567
2025-09-11 22:39:00,37.87616,0.7233799999999997,0.47367972859245405,3.067131,2.633102,19.675900000000013,4485.376111117567
2025-09-11 22:42:00,37.35532,0.694445,0.48215631946967735,3.038195,2.6620369999999998,20.254700000000014,4485.426111117567
2025-09-11 22:45:00,36.89236,0.8101859999999999,0.5058518375024216,3.038195,2.5173609999999993,18.229100000000017,4485.476111117568
2025-09-11 22:48:00,36.37153,0.78125,0.5155835339721218,3.1828710000000004,2.719908,16.782399999999996,4485.526111117568
2025-09-11 22:51:00,37.35532,0.8391210000000004,0.5163562524522325,3.327547000000001,2.7777779999999996,18.807900000000018,4485.576111117568
2025-09-11 22:54:00,35.90857,0.7523150000000003,0.4845190365638739,3.0960660000000004,2.633102,19.675900000000013,4485.626111117568
2025-09-11 22:57:00,36.89236,0.7523150000000003,0.5045664883350697,3.1828710000000004,2.748843,20.254599999999982,4485.676111117568
2025-09-11 23:00:00,36.89236,0.78125,0.47408428419206405,3.240741,2.719908,19.386599999999987,4485.7261111175685
2025-09-11 23:03:00,35.41666,0.78125,0.49524061574512296,3.0960660000000004,2.6041670000000003,17.361199999999997,4485.776111117569
2025-09-11 23:06:00,35.41666,0.7523150000000003,0.48451974246408325,3.038195,2.5752320000000006,19.09729999999996,4485.826111117569
2025-09-11 23:09:00,34.43287,0.7233800000000006,0.47368042382475856,2.748843,2.3148149999999994,18.807800000000043,4485.876111117569
2025-09-11 23:12:00,32.98611,0.78125,0.5155835339721224,2.748843,2.2858800000000006,17.361099999999965,4485.926111117569
2025-09-11 23:15:00,33.96991,0.8680560000000002,0.5267601861195625,2.8645829999999997,2.2858790000000004,16.2038,4485.976111117569
2025-09-11 23:18:00,32.52315,0.7523150000000003,0.4845197424640827,2.748843,2.2858799999999997,15.3356,4486.02611111757
2025-09-11 23:21:00,33.47801,0.8391210000000004,0.5163569892918799,2.8067130000000002,2.256945,18.807900000000018,4486.07611111757
2025-09-11 23:24:00,32.52315,0.78125,0.47408428419206333,2.4884260000000005,1.967593,16.2038,4486.12611111757
2025-09-11 23:27:00,32.52315,0.7233800000000006,0.4531524066573522,2.3148160000000004,1.851852,16.49309999999997,4486.17611111757
2025-09-11 23:30:00,31.07639,0.7523150000000003,0.4636741107949147,2.2280100000000003,1.7361110000000002,15.625,4486.22611111757
2025-09-11 23:33:00,30.09259,0.78125,0.49524133212910454,2.2280100000000003,1.7361120000000003,15.625,4486.2761111175705
2025-09-11 23:36:00,30.55556,0.8680560000000002,0.5046964034748709,2.1990740000000004,1.5914350000000006,17.36110000000002,4486.326111117571
2025-09-11 23:39:00,30.55556,0.78125,0.49524133212910454,2.2280100000000003,1.7361120000000003,16.2038,4486.376111117571
2025-09-11 23:42:00,31.07639,0.8680560000000002,0.5267601861195618,2.3726850000000006,1.7939810000000005,15.04630000000003,4486.426111117571
2025-09-11 23:45:00,31.07639,0.7523150000000003,0.4845197424640827,2.34375,1.8807869999999998,16.203700000000026,4486.476111117571
2025-09-11 23:48:00,30.72917,0.7523150000000003,0.4845197424640827,2.2280100000000003,1.765047,14.46769999999998,4486.526111117571
2025-09-11 23:51:00,30.55556,0.7523150000000003,0.46367484651564644,2.1701390000000007,1.6782409999999999,16.2038,4486.576111117572
2025-09-11 23:57:00,30.09259,0.7233799999999997,0.4934264972167738,2.141204,1.7361110000000002,16.782399999999996,4486.576111117572
2025-09-12 00:00:00,30.09259,0.8101859999999999,0.5058518375024222,2.1990749999999997,1.6782409999999999,15.914300000000026,4486.576111117572
2025-09-12 00:03:00,31.07639,0.7233799999999997,0.4736804238247583,2.3148149999999994,1.8807869999999998,17.071799999999996,4486.576111117572
2025-09-12 00:06:00,31.01852,0.7523149999999994,0.4636741107949145,2.285881,1.7939820000000006,16.203700000000026,4486.576111117572
2025-09-12 00:15:00,30.55556,0.7233789999999996,0.47368004710341866,2.1122680000000003,1.6782410000000008,16.782399999999996,4486.576111117572
2025-09-12 00:18:00,31.07639,0.7233789999999996,0.45315204101090595,2.170139,1.7071760000000005,17.361199999999997,4486.626111117572
2025-09-12 00:21:00,30.55556,0.6655089999999992,0.45161984542346706,2.0254629999999993,1.6493060000000002,15.625,4486.676111117572
2025-09-12 00:24:00,30.49768,0.78125,0.49524133212910454,2.2858789999999996,1.7939809999999996,14.178200000000004,4486.726111117572
2025-09-12 00:27:00,32.00232,0.6655089999999992,0.45161984542346706,2.3148149999999994,1.9386580000000002,15.914300000000026,4486.776111117572
2025-09-12 00:30:00,32.00232,0.6944439999999998,0.4425122010934368,2.2858789999999996,1.851852,15.3356,4486.8261111175725
2025-09-12 00:33:00,31.07639,0.7233789999999996,0.4531527654279799,2.141203,1.6782410000000008,16.782399999999996,4486.876111117573
2025-09-12 00:36:00,30.72917,0.6655089999999992,0.43174553808189303,2.0833329999999997,1.6782410000000008,16.49309999999997,4486.926111117573
2025-09-12 00:39:00,30.55556,0.78125,0.49524133212910454,2.170139,1.6782409999999999,14.467600000000004,4486.976111117573
2025-09-12 00:42:00,31.53935,0.6944439999999998,0.4627160840779452,2.141203,1.7361110000000002,15.9144,4487.026111117573
2025-09-12 00:45:00,31.53935,0.6944439999999998,0.4627160840779452,2.228009,1.8229170000000003,15.625,4487.076111117573
2025-09-12 00:48:00,31.07639,0.6944439999999998,0.4627160840779452,2.228009,1.8229170000000003,15.9144,4487.126111117574
2025-09-12 00:51:00,31.07639,0.7233789999999996,0.47368004710341866,2.3726849999999997,1.9386580000000002,16.492999999999995,4487.176111117574
2025-09-12 00:54:00,31.07639,0.7233789999999996,0.45315204101090595,2.256945,1.7939820000000006,16.493000000000052,4487.226111117574
2025-09-12 00:57:00,30.09259,0.7233789999999996,0.47368004710341866,2.141203,1.7071760000000005,15.625,4487.276111117574
2025-09-12 01:00:00,30.55556,0.7233789999999996,0.47368004710341866,2.141203,1.7071760000000005,15.625,4487.326111117574
2025-09-12 01:03:00,30.55556,0.7233789999999996,0.4531527654279799,2.141203,1.6782410000000008,14.46769999999998,4487.3761111175745
2025-09-12 01:06:00,30.55556,0.78125,0.49524133212910454,2.170139,1.6782409999999999,14.757000000000005,4487.426111117575
2025-09-12 01:09:00,30.55556,0.7233789999999996,0.4317051173560301,2.228009,1.7361120000000003,16.49309999999997,4487.476111117575
2025-09-12 01:12:00,30.55556,0.7233789999999996,0.47368004710341866,2.228009,1.7939820000000006,14.757000000000005,4487.526111117575
2025-09-12 01:15:00,30.55556,0.78125,0.4740835373609623,2.256945,1.7361110000000002,16.493000000000052,4487.576111117575
2025-09-12 01:18:00,31.53935,0.6944439999999998,0.4627160840779452,2.170139,1.765047,16.49309999999997,4487.626111117575
2025-09-12 01:21:00,31.07639,0.6655090000000001,0.4516198454234674,2.1122680000000003,1.7361110000000002,15.9144,4487.676111117576
2025-09-12 01:24:00,30.09259,0.7233789999999996,0.47368004710341866,2.0833329999999997,1.6493060000000002,15.625,4487.726111117576
2025-09-12 01:27:00,30.09259,0.7233799999999997,0.49342716745442716,2.0833329999999997,1.6782409999999999,15.625,4487.776111117576
2025-09-12 01:30:00,31.07639,0.6655089999999992,0.4516191721275821,2.1990749999999997,1.8229170000000003,14.467600000000004,4487.826111117576
2025-09-12 01:33:00,31.53935,0.6365739999999995,0.42084472986402655,2.2280089999999992,1.851852,17.07170000000002,4487.876111117576
2025-09-12 01:36:00,30.55556,0.7233799999999997,0.4736804238247583,2.0833329999999997,1.649305,14.467600000000004,4487.9261111175765
2025-09-12 01:39:00,31.53935,0.7523149999999994,0.48451903656387363,2.1990749999999997,1.7361110000000002,17.650500000000022,4487.976111117577
2025-09-12 01:42:00,31.51042,0.6655089999999992,0.43174553808189303,2.2280089999999992,1.8229170000000003,15.625,4488.026111117577
2025-09-12 01:45:00,30.55556,0.7233799999999997,0.4736804238247583,2.054398,1.6203700000000003,15.914299999999969,4488.076111117577
2025-09-12 01:48:00,31.07639,0.6365739999999995,0.44038285940901123,2.054398,1.7071760000000005,15.04630000000003,4488.126111117577
2025-09-12 01:51:00,31.07639,0.7233799999999997,0.4736804238247583,2.0833329999999997,1.649305,16.782399999999996,4488.176111117577
2025-09-12 01:54:00,31.07639,0.6076389999999998,0.4474797089805937,2.0254630000000002,1.7361110000000002,16.782399999999996,4488.226111117578
2025-09-12 01:57:00,31.07639,0.694445,0.4425118580595343,2.17014,1.7361110000000002,16.49309999999997,4488.276111117578
2025-09-12 02:00:00,31.01852,0.6655089999999992,0.45161984542346706,2.0833329999999997,1.7071760000000005,16.782399999999996,4488.326111117578
2025-09-12 02:03:00,31.07639,0.6365739999999995,0.4773721882936022,2.1122689999999995,1.8229170000000003,15.335700000000031,4488.376111117578
2025-09-12 02:06:00,31.07639,0.7523149999999994,0.4845197424640823,2.3148149999999994,1.851852,16.782399999999996,4488.426111117578
2025-09-12 02:09:00,31.53935,0.6365739999999995,0.44038285940901123,2.170139,1.8229170000000003,17.650500000000022,4488.4761111175785
2025-09-12 02:12:00,31.53935,0.6655089999999992,0.45161984542346706,2.170139,1.7939820000000006,16.782500000000027,4488.526111117579
2025-09-12 02:15:00,30.55556,0.7233799999999997,0.4736804238247583,2.054398,1.6203700000000003,15.335699999999974,4488.576111117579
2025-09-12 02:18:00,30.55556,0.7233799999999997,0.4736804238247583,2.0833329999999997,1.649305,14.46769999999998,4488.626111117579
2025-09-12 02:21:00,30.09259,0.7233789999999996,0.45315276542797933,2.1122680000000003,1.6493060000000002,15.625,4488.676111117579
2025-09-12 02:24:00,31.01852,0.6944439999999998,0.4627160840779452,2.1122680000000003,1.7071760000000005,17.36110000000002,4488.726111117579
2025-09-12 02:27:00,30.55556,0.7233789999999996,0.47368004710341866,2.141203,1.7071760000000005,16.782399999999996,4488.77611111758
2025-09-12 02:30:00,30.55556,0.7233799999999997,0.47367972859245405,2.1990749999999997,1.765046,15.3356,4488.82611111758
2025-09-12 02:33:00,31.39468,0.6655089999999992,0.43174553808189303,2.2280089999999992,1.8229170000000003,15.9144,4488.87611111758
2025-09-12 02:36:00,30.55556,0.7233799999999997,0.4531524066573519,2.1122689999999995,1.649305,15.335700000000031,4488.92611111758
2025-09-12 02:39:00,31.07639,0.7233799999999997,0.4736804238247583,2.0833329999999997,1.649305,16.203700000000026,4488.97611111758
2025-09-12 02:42:00,31.07639,0.6365739999999995,0.42084472986402593,2.054398,1.6782409999999999,15.3356,4489.0261111175805
2025-09-12 02:45:00,30.09259,0.6655089999999992,0.45161984542346706,2.054398,1.6782410000000008,15.335699999999974,4489.076111117581
2025-09-12 02:48:00,30.55556,0.6655089999999992,0.45161984542346706,2.0833329999999997,1.7071760000000005,16.203700000000026,4489.126111117581
2025-09-12 02:51:00,30.55556,0.6655089999999992,0.45161984542346706,2.1122689999999995,1.7361120000000003,15.625,4489.176111117581
2025-09-12 02:54:00,31.53935,0.7233799999999997,0.4934264972167738,2.3726849999999997,1.9675919999999998,16.782399999999996,4489.226111117581
2025-09-12 02:57:00,32.52315,0.6365739999999995,0.40044775548964795,2.3148149999999994,1.9097220000000004,16.782399999999996,4489.276111117581
2025-09-12 03:00:00,31.07639,0.6655089999999992,0.45161984542346706,2.1122689999999995,1.7361120000000003,16.782399999999996,4489.326111117582
2025-09-12 03:03:00,31.07639,0.6655089999999992,0.45161984542346706,2.170139,1.7939820000000006,16.20369999999997,4489.376111117582
2025-09-12 03:06:00,31.07639,0.6655089999999992,0.45161984542346706,2.054398,1.6782410000000008,14.46750000000003,4489.426111117582
2025-09-12 03:09:00,31.07639,0.6076389999999998,0.42899568280803646,1.9965279999999996,1.6782409999999999,15.625,4489.476111117582
2025-09-12 03:12:00,30.09259,0.6076389999999998,0.4289950323421907,1.9386580000000002,1.6203700000000003,15.625,4489.526111117582
2025-09-12 03:15:00,30.09259,0.694445,0.4627164652343431,2.083334,1.6782409999999999,15.625,4489.5761111175825
2025-09-12 03:18:00,31.53935,0.7233799999999997,0.5124992518530305,2.228009,1.851852,17.650499999999965,4489.626111117583
2025-09-12 03:21:00,31.53935,0.694445,0.4627164652343431,2.2858799999999997,1.8807869999999998,15.335699999999974,4489.676111117583
2025-09-12 03:24:00,32.00232,0.694445,0.4627164652343431,2.1990739999999995,1.7939809999999996,17.93979999999999,4489.726111117583
2025-09-12 03:27:00,32.00232,0.5787040000000001,0.4174477361556908,2.083334,1.7939819999999997,15.335699999999974,4489.776111117583
2025-09-12 03:30:00,31.53935,0.5787040000000001,0.4174477361556908,2.083334,1.7939819999999997,15.625,4489.826111117583
2025-09-12 03:33:00,30.55556,0.6076389999999998,0.40980080920625667,2.054398,1.7071760000000005,15.625,4489.876111117584
2025-09-12 03:36:00,30.09259,0.694445,0.4627164652343431,1.9965279999999996,1.5914349999999997,14.756899999999973,4489.926111117584
2025-09-12 03:39:00,31.07639,0.6365739999999995,0.44038285940901123,2.083334,1.7361120000000003,16.203700000000026,4489.976111117584
2025-09-12 03:42:00,31.07639,0.6076389999999998,0.42899568280803646,2.083334,1.765047,16.782399999999996,4490.026111117584
2025-09-12 03:45:00,31.07639,0.694445,0.48215631946967735,2.3148150000000003,1.938657,16.782399999999996,4490.076111117584
2025-09-12 03:48:00,31.53935,0.6076389999999998,0.38976923665120244,2.141204,1.765047,15.9144,4490.1261111175845
2025-09-12 03:51:00,31.53935,0.6365739999999995,0.44038285940901123,2.0254630000000002,1.6782410000000008,16.203700000000026,4490.176111117585
2025-09-12 03:54:00,31.07639,0.6076389999999998,0.42899568280803646,2.054398,1.7361110000000002,15.04630000000003,4490.226111117585
2025-09-12 03:57:00,30.09259,0.6655100000000003,0.45162023129255124,1.9965280000000005,1.6203700000000003,14.467600000000004,4490.276111117585
2025-09-12 04:00:00,31.53935,0.694445,0.4627164652343431,2.170139,1.765046,17.361199999999997,4490.326111117585
2025-09-12 04:03:00,31.53935,0.578703,0.4174473341448313,2.0254630000000002,1.7361120000000003,16.20360000000005,4490.376111117585
2025-09-12 04:06:00,31.53935,0.5497680000000003,0.40572669294295927,2.0254630000000002,1.765047,15.9144,4490.426111117586
2025-09-12 04:09:00,31.53935,0.5208329999999997,0.41128200838317136,2.0833329999999997,1.8807870000000007,16.203700000000026,4490.476111117586
2025-09-12 04:12:00,32.52315,0.5787040000000001,0.4174477361556908,2.170139,1.8807869999999998,15.914300000000026,4490.526111117586
2025-09-12 04:15:00,32.52315,0.46296300000000024,0.36938361214681154,1.9386580000000002,1.765047,15.046299999999974,4490.576111117586
2025-09-12 04:18:00,31.07639,0.49189799999999995,0.38171140188754343,1.8807870000000007,1.6782410000000008,15.04630000000003,4490.626111117586
2025-09-12 04:21:00,32.00232,0.46296300000000024,0.36938302367074455,2.0254640000000004,1.851852,17.93979999999999,4490.6761111175865
2025-09-12 04:24:00,32.00232,0.5208329999999997,0.39381985405119274,2.0833329999999997,1.851852,17.071799999999996,4490.726111117587
2025-09-12 04:27:00,32.00232,0.5208329999999997,0.39381923981831424,2.054399,1.8229170000000003,15.335700000000031,4490.776111117587
2025-09-12 04:30:00,31.07639,0.5787040000000001,0.39860373228978885,1.938657,1.6203700000000003,15.3356,4490.826111117587
2025-09-12 04:33:00,31.07639,0.578703,0.4174473341448313,1.9675920000000007,1.6782410000000008,15.3356,4490.876111117587
2025-09-12 04:36:00,32.00232,0.578703,0.4174473341448313,2.1701380000000006,1.8807870000000007,18.22919999999999,4490.926111117587
2025-09-12 04:39:00,31.07639,0.5497690000000004,0.40572710114542176,2.054399,1.7939819999999997,17.361000000000047,4490.976111117588
2025-09-12 04:42:00,31.07639,0.6655100000000003,0.45162023129255124,2.054399,1.6782409999999999,13.310200000000009,4491.026111117588
2025-09-12 04:45:00,31.07639,0.694445,0.4627164652343431,2.141204,1.7361110000000002,14.178200000000004,4491.076111117588
2025-09-12 04:48:00,30.87384,0.5787040000000001,0.4174477361556908,2.141204,1.851852,14.756899999999973,4491.126111117588
2025-09-12 04:51:00,31.53935,0.6076389999999998,0.42899568280803646,2.141204,1.8229170000000003,15.914300000000026,4491.176111117588
2025-09-12 04:54:00,31.53935,0.6365739999999995,0.44038285940901123,2.170139,1.8229170000000003,16.20369999999997,4491.2261111175885
2025-09-12 04:57:00,31.07639,0.6365739999999995,0.42084404064255576,2.1122689999999995,1.7361110000000002,16.492999999999995,4491.276111117589
2025-09-12 05:03:00,31.07639,0.6365739999999995,0.4403821974085592,2.17014,1.8229170000000003,15.625,4491.276111117589
2025-09-12 05:06:00,31.07639,0.6365739999999995,0.42084404064255576,2.17014,1.7939820000000006,17.071799999999996,4491.326111117589
2025-09-12 05:09:00,31.07639,0.6365739999999995,0.42084404064255576,2.083334,1.7071760000000005,15.3356,4491.376111117589
2025-09-12 05:12:00,30.55556,0.6076389999999998,0.42899568280803646,1.9965280000000005,1.6782410000000008,14.467600000000004,4491.426111117589
2025-09-12 05:15:00,30.55556,0.6076389999999998,0.42899568280803646,1.967593,1.6493060000000002,16.203700000000026,4491.476111117589
2025-09-12 05:18:00,30.55556,0.6655100000000003,0.45162023129255124,2.054399,1.6782409999999999,16.203700000000026,4491.52611111759
2025-09-12 05:21:00,31.53935,0.6076389999999998,0.42899568280803646,2.054399,1.7361120000000003,16.203700000000026,4491.57611111759
2025-09-12 05:24:00,31.53935,0.6076389999999998,0.42899568280803646,2.054399,1.7361120000000003,14.75690000000003,4491.62611111759
2025-09-12 05:27:00,31.53935,0.694445,0.48215631946967735,2.2858800000000006,1.9097220000000004,14.75690000000003,4491.67611111759
2025-09-12 05:30:00,31.07639,0.5787040000000001,0.4174477361556908,2.170139,1.8807869999999998,15.914300000000026,4491.72611111759
2025-09-12 05:33:00,32.00232,0.5787040000000001,0.39860373228978824,2.1990740000000004,1.8807869999999998,15.335700000000031,4491.7761111175905
2025-09-12 05:36:00,31.53935,0.694445,0.42140874014709706,2.1122690000000004,1.6493060000000002,16.782399999999996,4491.826111117591
2025-09-12 05:39:00,31.53935,0.6076389999999998,0.40980080920625667,2.0254630000000002,1.6782410000000008,16.203700000000026,4491.876111117591
2025-09-12 05:42:00,31.53935,0.6076389999999998,0.42899568280803646,1.9965280000000005,1.6782410000000008,15.625,4491.926111117591
2025-09-12 05:45:00,31.07639,0.5497680000000003,0.40572669294295927,1.938657,1.6782409999999999,17.071799999999996,4491.976111117591
2025-09-12 05:48:00,31.07639,0.578703,0.4174473341448313,1.9965270000000004,1.7071760000000005,15.9144,4492.026111117591
2025-09-12 05:51:00,31.53935,0.6655090000000001,0.4516191721275824,2.3148150000000003,1.938657,17.65039999999999,4492.076111117592
2025-09-12 05:54:00,32.52315,0.578703,0.4174473341448307,2.2569440000000007,1.967593,16.493100000000027,4492.126111117592
2025-09-12 05:57:00,31.53935,0.578703,0.39860267801323507,2.0254630000000002,1.7071760000000005,16.492999999999995,4492.176111117592
2025-09-12 06:00:00,31.36574,0.578703,0.4174473341448313,1.9675920000000007,1.6782410000000008,15.914300000000026,4492.226111117592
2025-09-12 06:03:00,31.07639,0.578703,0.4174473341448313,1.9675920000000007,1.6782410000000008,15.335699999999974,4492.276111117592
2025-09-12 06:06:00,31.07639,0.5497680000000003,0.40572669294295927,1.9675920000000007,1.7071760000000005,15.9144,4492.3261111175925
2025-09-12 06:09:00,31.07639,0.6365740000000004,0.4403828594090116,1.9675920000000007,1.6203700000000003,16.203700000000026,4492.376111117593
2025-09-12 06:12:00,32.00232,0.5497680000000003,0.40572669294295927,2.0833330000000005,1.8229170000000003,17.361099999999965,4492.426111117593
2025-09-12 06:15:00,32.00232,0.5497690000000004,0.40572710114542176,2.1122690000000004,1.851852,15.625,4492.476111117593
2025-09-12 06:18:00,32.00232,0.6076389999999998,0.4289956828080359,2.2858800000000006,1.967593,17.650499999999965,4492.526111117593
2025-09-12 06:21:00,31.07639,0.6655100000000003,0.4317452112669755,2.1412050000000002,1.7361110000000002,16.782400000000052,4492.576111117593
2025-09-12 06:24:00,31.53935,0.694445,0.4425125709686859,2.054398,1.6203700000000003,17.071799999999996,4492.626111117594
2025-09-12 06:27:00,31.53935,0.6076389999999998,0.42899568280803646,2.054398,1.7361110000000002,15.914299999999969,4492.676111117594
2025-09-12 06:30:00,31.53935,0.6076389999999998,0.40980080920625667,2.054398,1.7071760000000005,16.782399999999996,4492.726111117594
2025-09-12 06:33:00,31.39468,0.6365739999999995,0.44038285940901123,2.141204,1.7939820000000006,16.20369999999997,4492.776111117594
2025-09-12 06:36:00,31.25,0.6365739999999995,0.4004484770492739,2.141204,1.7361120000000003,15.9144,4492.826111117594
2025-09-12 06:39:00,31.07639,0.6365739999999995,0.44038285940901123,2.1122689999999995,1.765047,14.178300000000036,4492.8761111175945
2025-09-12 06:42:00,31.07639,0.6655089999999992,0.4516191721275821,2.1990749999999997,1.8229170000000003,15.335699999999974,4492.926111117595
2025-09-12 06:45:00,31.07639,0.7233799999999997,0.4531531310748199,2.2280089999999992,1.765046,16.20369999999997,4492.976111117595
2025-09-12 06:48:00,31.01852,0.6655089999999992,0.4109920359376842,2.170139,1.7361120000000003,15.335699999999974,4493.026111117595
2025-09-12 06:51:00,31.07639,0.6655089999999992,0.45161984542346706,2.170139,1.7939820000000006,16.78249999999997,4493.076111117595
2025-09-12 06:54:00,31.07639,0.6655089999999992,0.45161984542346706,2.170139,1.7939820000000006,16.203700000000026,4493.126111117595
2025-09-12 06:57:00,32.00232,0.7233799999999997,0.4736804238247583,2.2280089999999992,1.7939809999999996,15.335700000000031,4493.176111117596
2025-09-12 07:00:00,31.53935,0.6365739999999995,0.44038285940901123,2.170139,1.8229170000000003,15.9144,4493.226111117596
2025-09-12 07:03:00,32.52315,0.7233799999999997,0.4531531310748199,2.0833329999999997,1.6203700000000003,17.36110000000002,4493.276111117596
2025-09-12 07:06:00,32.52315,0.7233799999999997,0.5124986033344638,2.1122689999999995,1.7361110000000002,17.071699999999964,4493.326111117596
2025-09-12 07:09:00,33.96991,0.7233799999999997,0.4736804238247576,2.34375,1.9097219999999995,17.361199999999997,4493.376111117596
2025-09-12 07:12:00,34.4618,0.6365739999999995,0.4591921171638219,2.34375,2.0254630000000002,16.493000000000052,4493.4261111175965
2025-09-12 07:15:00,35.90857,0.694445,0.5009369001825887,2.633102,2.2858790000000004,17.650499999999965,4493.476111117597
2025-09-12 07:18:00,37.81829,0.6944440000000007,0.5009364981719528,3.385416,3.038194,19.386500000000012,4493.526111117597
2025-09-12 07:21:00,38.80209,0.5208329999999997,0.3938198540511934,3.1828699999999994,2.9513890000000007,19.09729999999996,4493.576111117597
2025-09-12 07:24:00,38.80209,0.5208329999999997,0.3938198540511934,2.9803239999999995,2.748843000000001,19.097199999999987,4493.626111117597
2025-09-12 07:27:00,37.87616,0.6076389999999998,0.4474797089805937,2.8935180000000003,2.604166,19.097200000000043,4493.676111117597
2025-09-12 07:30:00,38.74421,0.5208329999999997,0.41128260165058783,2.9513879999999997,2.748843000000001,18.807900000000018,4493.726111117598
2025-09-12 07:33:00,38.65741,0.49189799999999995,0.4153701708470551,2.951389,2.8067130000000002,19.965299999999957,4493.776111117598
2025-09-12 07:36:00,38.68634,0.5787040000000001,0.4355992382762411,2.922454,2.6620369999999998,19.386500000000012,4493.826111117598
2025-09-12 07:39:00,39.32291,0.49189799999999995,0.4153701708470551,2.922454,2.7777780000000005,18.80789999999996,4493.876111117598
2025-09-12 07:42:00,39.32291,0.6365740000000004,0.44038352140859605,2.9513879999999997,2.6041669999999995,21.41210000000001,4493.926111117598
2025-09-12 07:45:00,39.32291,0.49189799999999995,0.4314447159896762,2.9513879999999997,2.835648,20.25460000000004,4493.9761111175985
2025-09-12 07:48:00,38.80209,0.5208329999999997,0.41128260165058783,2.9513879999999997,2.748843000000001,19.386600000000044,4494.026111117599
2025-09-12 07:51:00,38.80209,0.6365740000000004,0.4591927558370135,3.009258,2.6909720000000004,20.254599999999982,4494.076111117599
2025-09-12 07:54:00,38.80209,0.578703,0.43559882464076627,2.9513880000000006,2.6909720000000004,19.675899999999956,4494.126111117599
2025-09-12 07:57:00,38.80209,0.578703,0.43559882464076627,2.9513880000000006,2.6909720000000004,19.097199999999987,4494.176111117599
2025-09-12 08:00:00,38.80209,0.6655090000000001,0.48923091664496,3.038194,2.719907,20.543900000000008,4494.226111117599
2025-09-12 08:03:00,39.78588,0.578703,0.4174473341448307,3.125000000000001,2.835649,20.543999999999983,4494.2761111176
2025-09-12 08:06:00,38.33912,0.6655100000000003,0.45162023129255185,3.0671299999999997,2.6909720000000004,19.675900000000013,4494.3261111176
2025-09-12 08:09:00,39.32291,0.6076389999999998,0.4474797089805937,3.0092600000000003,2.719908,20.543999999999983,4494.3761111176
2025-09-12 08:12:00,39.32291,0.6076389999999998,0.46534997237771997,3.0671299999999997,2.8067130000000002,20.833399999999983,4494.4261111176
2025-09-12 08:15:00,39.32291,0.6365739999999995,0.4773721882936022,3.0960649999999994,2.8067130000000002,20.83330000000001,4494.4761111176
2025-09-12 08:18:00,38.25232,0.6076389999999998,0.46534997237771997,3.0960649999999994,2.835648,20.254699999999957,4494.5261111176005
2025-09-12 08:21:00,37.81829,0.6076389999999998,0.48268380881019884,3.0960649999999994,2.864584,18.51849999999996,4494.576111117601
2025-09-12 08:24:00,37.81829,0.694445,0.46271578086571435,3.211806,2.806712,19.965300000000013,4494.626111117601
2025-09-12 08:27:00,39.78588,0.6655100000000003,0.4707473040006327,3.1828709999999996,2.835647,20.83340000000004,4494.676111117601
2025-09-12 08:30:00,38.36805,0.6076389999999998,0.46534997237771997,3.0671299999999997,2.8067130000000002,20.83330000000001,4494.726111117601
2025-09-12 08:33:00,38.33912,0.5497690000000004,0.4574873572052917,3.038194,2.8645829999999997,20.83330000000001,4494.776111117601
2025-09-12 08:36:00,39.32291,0.6076389999999998,0.4474790812670637,3.1539360000000007,2.8645829999999997,20.25460000000004,4494.826111117602
2025-09-12 08:39:00,40.27778,0.6655090000000001,0.5071507177428184,3.1539349999999997,2.8645830000000005,20.83330000000001,4494.876111117602
2025-09-12 08:42:00,39.78588,0.5497680000000003,0.4235377843811711,3.0960650000000003,2.864584,19.675900000000013,4494.926111117602
2025-09-12 08:45:00,38.80209,0.5497680000000003,0.47375492851352385,3.1828700000000003,3.038194,19.675900000000013,4494.976111117602
2025-09-12 08:48:00,39.78588,0.5497680000000003,0.4235377843811711,3.2696750000000003,3.038194,21.70139999999998,4495.026111117602
2025-09-12 08:51:00,38.80209,0.5497680000000003,0.440766815191774,3.1828700000000003,2.9803240000000004,19.675899999999956,4495.0761111176025
2025-09-12 08:54:00,38.33912,0.6076389999999998,0.46534997237771997,3.211806,2.9513890000000007,20.25460000000004,4495.126111117603
2025-09-12 08:57:00,39.32291,0.6076389999999998,0.4474797089805937,3.125001,2.835649,18.229100000000017,4495.176111117603
2025-09-12 09:00:00,39.32291,0.6076389999999998,0.4289950323421907,3.125001,2.8067130000000002,19.386500000000012,4495.226111117603
2025-09-12 09:03:00,39.32291,0.6655100000000003,0.4707473040006316,3.1539360000000007,2.806711999999999,19.96519999999998,4495.276111117603
2025-09-12 09:06:00,39.32291,0.5497690000000004,0.4574873572052917,3.211806,3.038195,20.833399999999983,4495.326111117603
2025-09-12 09:09:00,39.32291,0.6655100000000003,0.48923132378244905,3.211806,2.8935180000000003,19.675899999999956,4495.376111117604
2025-09-12 09:12:00,39.32291,0.6076389999999998,0.4474797089805937,3.125001,2.835649,19.965300000000013,4495.426111117604
2025-09-12 09:15:00,39.32291,0.6076389999999998,0.46534997237771997,3.0671299999999997,2.8067130000000002,19.675899999999956,4495.476111117604
2025-09-12 09:18:00,39.32291,0.6655100000000003,0.48923132378244905,3.211806,2.8935180000000003,21.412000000000035,4495.526111117604
2025-09-12 09:21:00,40.21991,0.6076389999999998,0.4474790812670647,3.1828709999999996,2.8935180000000003,22.280100000000004,4495.576111117604
2025-09-12 09:24:00,40.10416,0.578703,0.4355982081350492,3.1539349999999997,2.8935180000000003,20.543999999999983,4495.6261111176045
2025-09-12 09:27:00,40.10416,0.5787040000000001,0.47018331020972925,3.240741,3.038195,19.675999999999988,4495.676111117605
2025-09-12 09:30:00,47.56945,0.8969909999999999,0.5585466336271948,3.530092,2.9513890000000007,25.173599999999965,4495.726111117605
2025-09-12 09:33:00,50.95486,0.8969909999999999,0.6562272600243318,4.398149,3.964119,28.93520000000001,4495.776111117605
2025-09-12 09:36:00,49.5081,0.34722200000000036,0.7028091164433402,6.4525500000000005,7.349537999999999,28.64580000000001,4495.826111117605
2025-09-12 09:39:00,55.81597,0.46296300000000024,0.8324319122242011,6.192125,7.089122000000001,32.11809999999997,4495.876111117605
2025-09-12 09:42:00,49.0162,0.28935200000000005,0.41744612811101584,5.35301,5.642358,26.909699999999987,4495.926111117606
2025-09-12 09:45:00,45.60185,0.2604160000000002,0.40979974793027507,4.166666,4.513888,24.594899999999996,4495.976111117606
2025-09-12 09:48:00,45.13889,0.46296299999999935,,4.1666669999999995,4.166667,25.75229999999999,4496.026111117606
2025-09-12 09:51:00,43.60532,0.46296299999999935,0.4772858191066654,3.9351849999999997,3.9641210000000004,22.280100000000004,4496.076111117606
2025-09-12 09:54:00,43.22916,0.4340280000000005,0.4044041384280331,3.732639,3.6747689999999995,21.701499999999953,4496.126111117606
2025-09-12 09:57:00,42.21643,0.46296300000000024,0.4333847190752119,3.6458340000000007,3.5879630000000002,22.569500000000005,4496.1761111176065
2025-09-12 10:00:00,40.50926,0.5497690000000004,0.44076666038851203,3.732640000000001,3.530092,20.543900000000008,4496.226111117607
2025-09-12 10:03:00,39.40972,0.694445,0.48215697939081187,3.501156999999999,3.125,22.85880000000003,4496.276111117607
2025-09-12 10:06:00,39.78588,0.6365739999999995,0.4773721882936022,3.5011579999999993,3.211806,19.96520000000004,4496.326111117607
2025-09-12 10:09:00,39.78588,0.7233799999999997,0.5124992518530305,3.616898,3.240741,21.70139999999998,4496.376111117607
2025-09-12 10:12:00,39.78588,0.6076389999999998,0.48268380881019884,3.501156999999999,3.2696759999999996,21.701300000000003,4496.426111117607
2025-09-12 10:15:00,39.78588,0.6365739999999995,0.45919147848988234,3.4722229999999996,3.1539350000000006,21.411999999999978,4496.476111117608
2025-09-12 10:18:00,39.78588,0.5787040000000001,0.45315267917343566,3.414352,3.1828700000000003,20.83330000000001,4496.526111117608
2025-09-12 10:21:00,39.78588,0.7233800000000006,0.5124986033344641,3.443288,3.0671299999999997,19.675900000000013,4496.576111117608
2025-09-12 10:24:00,39.78588,0.6655100000000003,0.48923195241819717,3.501157,3.1828699999999994,21.12270000000001,4496.626111117608
2025-09-12 10:27:00,40.76968,0.4340280000000005,0.3890131505828735,3.1828700000000003,3.096064,21.41210000000001,4496.676111117608
2025-09-12 10:30:00,43.69213,0.05787000000000031,0.18668835757297775,2.633102,3.009259,25.173500000000047,4496.7261111176085
2025-09-12 10:33:00,45.60185,-0.11574099999999987,,2.4884260000000005,3.1828710000000004,27.777799999999957,4496.776111117609
2025-09-12 10:36:00,45.13889,-0.05786999999999942,,2.748843000000001,3.3854170000000003,24.594899999999996,4496.826111117609
2025-09-12 10:39:00,43.14236,0.31828700000000065,0.37317181705047986,3.125000000000001,3.240741,21.990700000000004,4496.876111117609
2025-09-12 10:42:00,41.72454,0.4340270000000004,0.4193951787239865,3.2696750000000003,3.240742,23.1481,4496.926111117609
2025-09-12 10:45:00,39.32291,0.5497689999999995,0.4574873572052913,3.3854170000000003,3.211806000000001,21.41210000000001,4496.976111117609
2025-09-12 10:48:00,39.32291,0.6655089999999992,0.4707475566425941,3.616898,3.2696760000000005,20.254700000000014,4497.02611111761
2025-09-12 10:51:00,39.32291,0.78125,0.5352236808704305,3.616897,3.1828699999999994,20.83329999999995,4497.07611111761
2025-09-12 10:54:00,39.32291,0.7233789999999996,0.512498206146844,3.5590279999999996,3.1828710000000004,21.701300000000003,4497.12611111761
2025-09-12 10:57:00,39.78588,0.7233789999999996,0.512498206146844,3.703704,3.327547000000001,21.12270000000001,4497.17611111761
2025-09-12 11:00:00,39.78588,0.6655090000000001,0.5071513281044064,3.616897,3.327546,21.990700000000004,4497.22611111761
2025-09-12 11:03:00,38.80209,0.7233789999999996,0.5124988546650738,3.4722220000000004,3.0960660000000004,20.543999999999983,4497.2761111176105
2025-09-12 11:06:00,39.78588,0.7233789999999996,0.49342611001027603,3.4432869999999998,3.038195,20.833399999999983,4497.326111117611
2025-09-12 11:09:00,38.33912,0.6944439999999998,0.5191411851034479,3.4432869999999998,3.125001,19.386599999999987,4497.376111117611
2025-09-12 11:12:00,38.33912,0.78125,0.5155842242905733,3.530092,3.0671300000000006,19.097199999999987,4497.426111117611
2025-09-12 11:15:00,39.32291,0.6944439999999998,0.4821565875510952,3.530092,3.1539360000000007,19.386599999999987,4497.476111117611
2025-09-12 11:18:00,39.32291,0.8101849999999997,0.565690337279751,3.616897,3.1828700000000003,21.412000000000035,4497.526111117611
2025-09-12 11:21:00,38.80209,0.6944439999999998,0.48215526770876177,3.5590279999999996,3.1828700000000003,20.254599999999982,4497.576111117612
2025-09-12 11:24:00,38.33912,0.7233799999999997,0.5124992518530305,3.5590269999999995,3.1828699999999994,17.939899999999966,4497.626111117612
2025-09-12 11:27:00,38.33912,0.7233799999999997,0.4934271674544278,3.4722219999999995,3.0671300000000006,19.965300000000013,4497.676111117612
2025-09-12 11:30:00,39.32291,0.6655100000000003,0.470747953405784,3.327547,2.9803239999999995,20.83330000000001,4497.726111117612
2025-09-12 11:33:00,39.32291,0.5787040000000001,0.45315267917343566,3.2696759999999996,3.038194,18.807799999999986,4497.776111117612
2025-09-12 11:36:00,39.32291,0.578703,0.43559882464076627,3.298611,3.038195,19.386599999999987,4497.8261111176125
2025-09-12 11:39:00,39.32291,0.6365740000000004,0.4773728066849054,3.2696750000000003,2.9803239999999995,18.807799999999986,4497.876111117613
2025-09-12 11:42:00,39.78588,0.5208329999999997,0.42817842418206337,3.327546,3.1539350000000006,21.990800000000036,4497.926111117613
2025-09-12 11:45:00,39.78588,0.578703,0.4531522544610255,3.385416,3.1539350000000006,19.386599999999987,4497.976111117613
2025-09-12 11:48:00,39.78588,0.578703,0.4701828748953955,3.5300920000000007,3.327547000000001,17.93979999999999,4498.026111117613
2025-09-12 11:51:00,39.78588,0.6076389999999998,0.4653505803037231,3.5879630000000002,3.327547,17.93979999999999,4498.076111117613
2025-09-12 11:54:00,38.77315,0.6076389999999998,0.46534997237771997,3.5011579999999993,3.240741,18.22919999999999,4498.126111117614
2025-09-12 11:57:00,38.33912,0.7233789999999996,0.49342678024757686,3.530092,3.125001000000001,20.83330000000001,4498.176111117614
2025-09-12 12:00:00,39.32291,0.7523150000000003,0.4845190365638739,3.501158,3.038194,19.675899999999956,4498.226111117614
2025-09-12 12:03:00,38.33912,0.78125,0.5352236808704305,3.5590280000000005,3.125001,19.386599999999987,4498.276111117614
2025-09-12 12:06:00,38.33912,0.9259260000000005,0.5690370194214641,3.6747680000000003,3.0671300000000006,19.675899999999956,4498.326111117614
2025-09-12 12:09:00,37.35532,0.8391200000000003,0.5372745234095408,3.587962,3.0671289999999996,18.22919999999999,4498.3761111176145
2025-09-12 12:12:00,38.33912,0.8391200000000003,0.5574631318619137,3.6458330000000005,3.153936,19.097199999999987,4498.426111117615
2025-09-12 12:15:00,38.31018,0.868055,0.5479606730611807,3.7615729999999994,3.211806,18.51849999999996,4498.476111117615
2025-09-12 12:18:00,36.89236,0.868055,0.5479599538493953,3.5879630000000002,3.038195,18.51849999999996,4498.526111117615
2025-09-12 12:21:00,37.87616,0.78125,0.5155835339721218,3.530093,3.0671299999999997,17.361099999999965,4498.576111117615
2025-09-12 12:24:00,37.35532,0.7523150000000003,0.4845204483633413,3.4722220000000004,3.0092600000000003,19.386600000000044,4498.626111117615
2025-09-12 12:27:00,38.33912,0.7523149999999994,0.5239254460938478,3.501158,3.0960660000000004,20.254599999999982,4498.676111117616
2025-09-12 12:30:00,38.33912,0.7233799999999997,0.4934264972167738,3.4722229999999996,3.0671299999999997,18.80789999999996,4498.726111117616
2025-09-12 12:33:00,38.33912,0.7233789999999996,0.530981683008579,3.4722220000000004,3.125001000000001,21.70139999999998,4498.776111117616
2025-09-12 12:36:00,38.33912,0.7233789999999996,0.512498206146844,3.530092,3.1539350000000006,19.965300000000013,4498.826111117616
2025-09-12 12:39:00,38.33912,0.8101849999999997,0.5464008227645533,3.616897,3.1539349999999997,20.254599999999982,4498.876111117616
2025-09-12 12:42:00,38.33912,0.7233799999999997,0.4934271674544278,3.5590279999999996,3.1539360000000007,19.097199999999987,4498.9261111176165
2025-09-12 12:45:00,38.33912,0.7233799999999997,0.5309820897404816,3.4722229999999996,3.125001,19.965300000000013,4498.976111117617
2025-09-12 12:48:00,37.87616,0.8101859999999999,0.5264852877016171,3.616897999999999,3.125,17.650499999999965,4499.026111117617
2025-09-12 12:51:00,38.80209,0.7233799999999997,0.5124992518530305,3.501158,3.125001,19.386500000000012,4499.076111117617
2025-09-12 12:54:00,37.35532,0.694445,0.48215631946967735,3.4722229999999996,3.0960649999999994,20.25460000000004,4499.126111117617
2025-09-12 12:57:00,37.81829,0.694445,0.48215697939081187,3.414351999999999,3.038195,18.22920000000005,4499.176111117617
2025-09-12 13:00:00,38.33912,0.7233799999999997,0.5309820897404816,3.4722229999999996,3.125001,20.254599999999982,4499.226111117618
2025-09-12 13:03:00,38.33912,0.8101859999999999,0.5656907306018607,3.6458329999999997,3.211805,19.386500000000012,4499.276111117618
2025-09-12 13:06:00,38.33912,0.7233799999999997,0.49342582697831805,3.5879639999999995,3.1828700000000003,19.386500000000012,4499.326111117618
2025-09-12 13:09:00,37.87616,0.7523149999999994,0.5239247879111985,3.5879639999999995,3.1828710000000004,20.83330000000001,4499.376111117618
