Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-12 13:12:00,37.81829,0.8101859999999999,0.5264852877016171,3.616897999999999,3.125,19.96519999999998,4499.426111117618
2025-09-12 13:15:00,38.33912,0.7233799999999997,0.4934264972167738,3.4432869999999998,3.038194,19.675900000000013,4499.4761111176185
2025-09-12 13:18:00,38.33912,0.8391210000000004,0.5372748944824096,3.501158,2.9803239999999995,20.25460000000004,4499.526111117619
2025-09-12 13:21:00,38.33912,0.8680560000000002,0.5479603213870663,3.4722220000000004,2.922453,19.097199999999987,4499.576111117619
2025-09-12 13:24:00,37.81829,0.8101849999999997,0.5464001457542117,3.4722219999999995,3.009259,18.518500000000017,4499.626111117619
2025-09-12 13:27:00,37.87616,0.8680560000000002,0.5684160161062489,3.616898,3.096064,18.807800000000043,4499.676111117619
2025-09-12 13:30:00,38.80209,0.78125,0.5352236808704305,3.703703,3.2696759999999996,18.51849999999996,4499.726111117619
2025-09-12 13:33:00,38.31018,0.8969909999999999,0.5792660590289203,3.703703,3.1539349999999997,20.833399999999983,4499.77611111762
2025-09-12 13:36:00,36.95023,0.8969909999999999,0.5585466336271948,3.6747679999999994,3.0960650000000003,19.097200000000043,4499.82611111762
2025-09-12 13:39:00,38.33912,0.8391210000000004,0.5372756042151076,3.5879630000000002,3.0671300000000006,18.807900000000018,4499.87611111762
2025-09-12 13:42:00,38.33912,0.78125,0.5352236808704305,3.530093000000001,3.0960660000000004,19.965299999999957,4499.92611111762
2025-09-12 13:45:00,38.33912,0.78125,0.5155835339721218,3.501158,3.038195,20.254700000000014,4499.97611111762
2025-09-12 13:48:00,37.87616,0.7523149999999994,0.5045664883350693,3.4722229999999996,3.038195,20.25460000000004,4500.0261111176205
2025-09-12 13:51:00,38.80209,0.7233799999999997,0.5124992518530305,3.6458329999999997,3.2696759999999996,20.25460000000004,4500.076111117621
2025-09-12 13:54:00,38.80209,0.7523149999999994,0.5045664883350693,3.703704,3.2696760000000005,19.965300000000013,4500.126111117621
2025-09-12 13:57:00,38.80209,0.7233789999999996,0.4934254397721736,3.5590279999999996,3.1539350000000006,20.254599999999982,4500.176111117621
2025-09-12 14:00:00,38.80209,0.7233789999999996,0.530981683008579,3.587961999999999,3.240741,19.386599999999987,4500.226111117621
2025-09-12 14:03:00,38.80209,0.78125,0.5155842242905733,3.530092,3.0671300000000006,20.254599999999982,4500.276111117621
2025-09-12 14:06:00,39.78588,0.6655089999999992,0.48923154528035734,3.3564809999999996,3.038195,22.280100000000004,4500.326111117622
2025-09-12 14:09:00,38.33912,0.6076389999999998,0.4474797089805937,3.3854169999999995,3.0960649999999994,18.22919999999999,4500.376111117622
2025-09-12 14:12:00,39.78588,0.7233799999999997,0.4934264972167738,3.3564809999999996,2.9513879999999997,20.25460000000004,4500.426111117622
2025-09-12 14:15:00,39.78588,0.6655089999999992,0.507151328104406,3.530091999999999,3.240741,21.12270000000001,4500.476111117622
2025-09-12 14:18:00,39.78588,0.7523149999999994,0.5045671687014314,3.530091999999999,3.0960650000000003,21.41210000000001,4500.526111117622
2025-09-12 14:21:00,40.27778,0.6365739999999995,0.4591927558370133,3.4722219999999995,3.1539360000000007,20.83330000000001,4500.5761111176225
2025-09-12 14:24:00,39.78588,0.6365739999999995,0.5121458351209539,3.5590269999999995,3.327547,20.254700000000014,4500.626111117623
2025-09-12 14:27:00,39.78588,0.6655089999999992,0.507151328104406,3.5590269999999995,3.2696760000000005,20.254599999999982,4500.676111117623
2025-09-12 14:30:00,39.78588,0.6655089999999992,0.48923091664495955,3.5011579999999993,3.1828710000000004,19.675900000000013,4500.726111117623
2025-09-12 14:33:00,39.78588,0.6365739999999995,0.47737280668490506,3.414352,3.125001,19.675999999999988,4500.776111117623
2025-09-12 14:36:00,38.33912,0.6655089999999992,0.47074820604661194,3.4722219999999995,3.125001000000001,20.543999999999983,4500.826111117623
2025-09-12 14:39:00,39.78588,0.6655089999999992,0.48923091664495955,3.5011579999999993,3.1828710000000004,21.412099999999953,4500.876111117624
2025-09-12 14:42:00,39.78588,0.7233799999999997,0.49342582697831805,3.5011579999999993,3.096064,20.254599999999982,4500.926111117624
2025-09-12 14:45:00,39.78588,0.6365739999999995,0.4591921171638219,3.3564809999999996,3.038194,20.254699999999957,4500.976111117624
2025-09-12 14:48:00,38.74421,0.7233799999999997,0.5489433586000659,3.414352,3.096064,19.097199999999987,4501.026111117624
2025-09-12 14:51:00,39.78588,0.6655089999999992,0.507151328104406,3.5590269999999995,3.2696760000000005,19.675900000000013,4501.076111117624
2025-09-12 14:54:00,38.80209,0.78125,0.5352236808704305,3.616897,3.1828699999999994,20.254599999999982,4501.1261111176245
2025-09-12 14:57:00,39.32291,0.8101849999999997,0.5464008227645533,3.616897,3.1539349999999997,18.807799999999986,4501.176111117625
2025-09-12 15:00:00,38.33912,0.6655089999999992,0.4707469072378099,3.5011579999999993,3.1539350000000006,17.361099999999965,4501.226111117625
2025-09-12 15:03:00,38.33912,0.6365739999999995,0.4773721882936022,3.4722219999999995,3.1828700000000003,18.807900000000018,4501.276111117625
2025-09-12 15:06:00,39.78588,0.6365739999999995,0.4773721882936022,3.5011579999999993,3.211806,20.254599999999982,4501.326111117625
2025-09-12 15:09:00,39.78588,0.7233799999999997,0.4934264972167738,3.3854169999999995,2.9803239999999995,18.80789999999996,4501.376111117625
2025-09-12 15:12:00,39.78588,0.7233799999999997,0.4934271674544278,3.327545999999999,2.922454,21.41210000000001,4501.426111117626
2025-09-12 15:15:00,39.78588,0.6655089999999992,0.507151328104406,3.414352,3.125001000000001,19.675900000000013,4501.476111117626
2025-09-12 15:18:00,39.78588,0.7233799999999997,0.5124986033344638,3.5011579999999993,3.125,19.965300000000013,4501.526111117626
2025-09-12 15:21:00,39.78588,0.7523149999999994,0.5239254460938478,3.5590269999999995,3.1539349999999997,20.543999999999983,4501.576111117626
2025-09-12 15:24:00,39.78588,0.6655089999999992,0.4707469072378099,3.5011579999999993,3.1539350000000006,22.280100000000004,4501.626111117626
2025-09-12 15:27:00,39.78588,0.6076389999999998,0.46534997237771997,3.4432869999999998,3.1828700000000003,19.675999999999988,4501.6761111176265
2025-09-12 15:30:00,39.32291,0.6365739999999995,0.4591927558370133,3.4432869999999998,3.125001000000001,19.097200000000043,4501.726111117627
2025-09-12 15:33:00,39.32291,0.6365739999999995,0.4591921171638219,3.3564819999999997,3.038195,17.939899999999966,4501.776111117627
2025-09-12 15:36:00,39.32291,0.6076389999999998,0.4474797089805937,3.327546,3.038194,20.254699999999957,4501.826111117627
2025-09-12 15:39:00,38.33912,0.694445,0.5191415968418415,3.3564819999999997,3.038195,17.93979999999999,4501.876111117627
2025-09-12 15:42:00,38.33912,0.6076389999999998,0.48268380881019884,3.530092,3.298611,19.097199999999987,4501.926111117627
2025-09-12 15:45:00,38.80209,0.6076389999999998,0.46534997237771997,3.4722229999999996,3.211806,20.83330000000001,4501.976111117628
2025-09-12 15:48:00,38.33912,0.6365739999999995,0.45919147848988234,3.4722229999999996,3.1539350000000006,17.071799999999996,4502.026111117628
2025-09-12 15:51:00,37.87616,0.6076389999999998,0.4995425036636387,3.530092,3.327547,18.518500000000017,4502.076111117628
2025-09-12 15:54:00,39.26505,0.7523150000000003,0.5045658079678889,3.4722229999999996,3.038194,20.543999999999983,4502.126111117628
2025-09-12 15:57:00,37.87616,0.5787040000000001,0.4355992382762411,3.327546,3.0671289999999996,19.097199999999987,4502.176111117628
2025-09-12 16:00:00,39.32291,0.6365739999999995,0.4773721882936022,3.2986109999999993,3.009259,19.675900000000013,4502.2261111176285
2025-09-12 16:03:00,38.33912,0.6365739999999995,0.47737280668490506,3.327546,3.038195,19.386600000000044,4502.276111117629
2025-09-12 16:06:00,39.32291,0.6076389999999998,0.46534997237771997,3.4432869999999998,3.1828700000000003,22.569399999999973,4502.326111117629
2025-09-12 16:09:00,38.80209,0.6076389999999998,0.46534997237771997,3.4432869999999998,3.1828700000000003,19.386599999999987,4502.376111117629
2025-09-12 16:12:00,39.32291,0.6076389999999998,0.46534997237771997,3.4432869999999998,3.1828700000000003,21.701400000000035,4502.426111117629
2025-09-12 16:15:00,38.80209,0.6076389999999998,0.46534997237771997,3.4432869999999998,3.1828700000000003,21.12270000000001,4502.476111117629
2025-09-12 16:18:00,38.80209,0.6365739999999995,0.4591927558370133,3.4432869999999998,3.125001000000001,19.097199999999987,4502.52611111763
2025-09-12 16:21:00,38.80209,0.5787040000000001,0.4531532763960864,3.3564820000000006,3.125001,20.543900000000008,4502.57611111763
2025-09-12 16:24:00,38.80209,0.6076389999999998,0.4653505803037231,3.298611,3.038195,19.675900000000013,4502.62611111763
2025-09-12 16:27:00,39.78588,0.6655100000000003,0.47074860281016895,3.414352,3.0671300000000006,20.254599999999982,4502.67611111763
2025-09-12 16:30:00,38.33912,0.5497690000000004,0.42353820449135304,3.298611,3.0671289999999996,17.93979999999999,4502.72611111763
2025-09-12 16:33:00,38.59954,0.5497690000000004,0.4407678329134601,3.3564820000000006,3.153936,18.518500000000017,4502.7761111176305
2025-09-12 16:36:00,39.78588,0.6076389999999998,0.46534997237771997,3.4722229999999996,3.211806,19.965299999999957,4502.826111117631
2025-09-12 16:39:00,39.32291,0.6365739999999995,0.4773721882936022,3.4722229999999996,3.1828710000000004,19.675899999999956,4502.876111117631
2025-09-12 16:42:00,38.33912,0.6076389999999998,0.4474797089805937,3.327546,3.038194,21.122699999999952,4502.926111117631
2025-09-12 16:45:00,39.32291,0.6076389999999998,0.4474803366933925,3.2986109999999993,3.0092600000000003,21.12270000000001,4502.976111117631
2025-09-12 16:48:00,38.33912,0.6365739999999995,0.4950024582870787,3.3564819999999997,3.0960660000000004,17.650400000000047,4503.026111117631
2025-09-12 16:51:00,39.32291,0.6365739999999995,0.47737280668490506,3.3854170000000003,3.0960660000000004,19.965300000000013,4503.076111117632
2025-09-12 16:54:00,39.32291,0.6076389999999998,0.46534997237771997,3.4722229999999996,3.211806,19.097200000000043,4503.126111117632
2025-09-12 16:57:00,38.80209,0.6365739999999995,0.4591927558370133,3.4432869999999998,3.125001000000001,19.675900000000013,4503.176111117632
2025-09-12 17:00:00,38.80209,0.6365739999999995,0.4950024582870787,3.501156999999999,3.240741,19.675900000000013,4503.226111117632
2025-09-12 17:03:00,39.78588,0.6365739999999995,0.47737280668490506,3.5879630000000002,3.2986120000000003,19.675900000000013,4503.276111117632
2025-09-12 17:06:00,38.33912,0.6365739999999995,0.4591927558370133,3.4722219999999995,3.1539360000000007,19.097200000000043,4503.3261111176325
2025-09-12 17:09:00,39.78588,0.7523149999999994,0.5239247879111985,3.4722219999999995,3.0671290000000004,20.254599999999982,4503.376111117633
2025-09-12 17:12:00,39.78588,0.6655089999999992,0.48923091664495955,3.5011579999999993,3.1828710000000004,20.833399999999983,4503.426111117633
2025-09-12 17:15:00,39.78588,0.6365739999999995,0.4950024582870787,3.3854170000000003,3.125001000000001,20.254599999999982,4503.476111117633
2025-09-12 17:18:00,38.80209,0.694445,0.5009369001825887,3.4432869999999998,3.096064,19.965300000000013,4503.526111117633
2025-09-12 17:21:00,38.33912,0.6655100000000003,0.48923132378244905,3.414352,3.096064,18.229100000000017,4503.576111117633
2025-09-12 17:24:00,39.78588,0.6076389999999998,0.48268380881019884,3.501157,3.2696760000000005,21.70139999999998,4503.626111117634
2025-09-12 17:27:00,39.78588,0.578703,0.4701828748953955,3.4432859999999996,3.240741,20.25460000000004,4503.676111117634
2025-09-12 17:30:00,39.78588,0.6655090000000001,0.47074820604661227,3.385416,3.038195000000001,19.386599999999987,4503.726111117634
2025-09-12 17:33:00,39.78588,0.5497680000000003,0.45748691488081983,3.327546000000001,3.1539360000000007,19.675900000000013,4503.776111117634
2025-09-12 17:36:00,39.78588,0.6365740000000004,0.4591921171638223,3.298611,2.9803239999999995,20.254599999999982,4503.826111117634
2025-09-12 17:39:00,39.78588,0.6076389999999998,0.4653505803037231,3.298611,3.038195,22.280100000000004,4503.8761111176345
2025-09-12 17:42:00,39.78588,0.6655100000000003,0.5071517451655655,3.3564820000000006,3.0671300000000006,20.544099999999958,4503.926111117635
2025-09-12 17:45:00,39.78588,0.6655100000000003,0.47074860281016895,3.414352,3.0671300000000006,19.09729999999996,4503.976111117635
2025-09-12 17:48:00,39.32291,0.5208339999999998,0.46054310176971935,3.4722219999999995,3.3564810000000005,20.83329999999995,4504.026111117635
2025-09-12 17:51:00,40.76968,0.6655100000000003,0.48923195241819717,3.501157,3.1828699999999994,21.990700000000004,4504.076111117635
2025-09-12 17:54:00,39.32291,0.6655100000000003,0.48923195241819717,3.501157,3.1828699999999994,19.965299999999957,4504.126111117635
2025-09-12 17:57:00,39.78588,0.6655100000000003,0.45162090458793386,3.414352,3.038195,21.70139999999998,4504.176111117636
2025-09-12 18:00:00,39.78588,0.5787040000000001,0.4531532763960864,3.298611,3.0671299999999997,22.280100000000004,4504.226111117636
2025-09-12 18:03:00,39.78588,0.5787040000000001,0.4355992382762411,3.298611,3.038194,20.833399999999983,4504.276111117636
2025-09-12 18:06:00,39.78588,0.5787040000000001,0.4355992382762411,3.327547,3.0671299999999997,21.122699999999952,4504.326111117636
2025-09-12 18:09:00,39.78588,0.6076389999999998,0.4653505803037231,3.3854170000000003,3.125001,21.412099999999953,4504.376111117636
2025-09-12 18:12:00,39.78588,0.694445,0.48215631946967735,3.3564819999999997,2.9803239999999995,19.675900000000013,4504.4261111176365
2025-09-12 18:15:00,38.80209,0.7523149999999994,0.5045658079678886,3.5011579999999993,3.0671290000000004,20.25460000000004,4504.476111117637
2025-09-12 18:18:00,39.78588,0.6655089999999992,0.47074820604661194,3.530091999999999,3.1828710000000004,20.83330000000001,4504.526111117637
2025-09-12 18:21:00,38.33912,0.6655089999999992,0.48923091664495955,3.4722219999999995,3.1539350000000006,19.675900000000013,4504.576111117637
2025-09-12 18:24:00,38.33912,0.6365739999999995,0.4591921171638219,3.3564809999999996,3.038194,19.097199999999987,4504.626111117637
2025-09-12 18:27:00,38.33912,0.6655089999999992,0.47074820604661194,3.327545999999999,2.9803250000000006,19.675999999999988,4504.676111117637
2025-09-12 18:30:00,39.32291,0.6655089999999992,0.507151328104406,3.3854169999999995,3.0960660000000004,20.254599999999982,4504.726111117638
2025-09-12 18:33:00,37.87616,0.7523149999999994,0.5239254460938478,3.414352,3.0092600000000003,19.097199999999987,4504.776111117638
2025-09-12 18:36:00,38.33912,0.6655089999999992,0.48923154528035734,3.3564809999999996,3.038195,20.254699999999957,4504.826111117638
2025-09-12 18:39:00,37.35532,0.6076389999999998,0.4474797089805937,3.3854169999999995,3.0960649999999994,19.675999999999988,4504.876111117638
2025-09-12 18:42:00,34.20139,0.78125,0.5352236808704305,3.414352,2.9803249999999997,18.22919999999999,4504.926111117638
2025-09-12 18:45:00,31.07639,1.3888889999999998,0.7009614068578085,3.414352,2.3148149999999994,16.493000000000052,4504.9761111176385
2025-09-12 18:48:00,30.09259,1.6203709999999996,0.7726078277476032,3.3564809999999996,2.0254630000000002,15.625,4505.026111117639
2025-09-12 18:51:00,30.09259,1.6203709999999996,0.7726058888644354,3.3854169999999995,2.054397,15.3356,4505.076111117639
2025-09-12 18:54:00,30.09259,1.6493059999999993,0.7813748039626045,3.5011579999999993,2.141204000000001,17.071799999999996,4505.126111117639
2025-09-12 18:57:00,30.09259,1.6782409999999999,0.7303191166811605,3.4722219999999995,2.0254629999999993,15.046299999999974,4505.176111117639
2025-09-12 19:09:00,31.07639,1.765046,0.8160737025715769,3.819444,2.343749999999999,15.625,4505.176111117639
2025-09-12 19:12:00,32.52315,1.6493059999999993,0.7813748039626045,3.906249999999999,2.546296000000001,16.203700000000026,4505.226111117639
2025-09-12 19:15:00,32.52315,1.7939809999999996,0.8533789946979198,3.9351849999999997,2.459491,17.07170000000002,4505.27611111764
2025-09-12 19:18:00,32.52315,1.6782409999999999,0.7901045519150277,4.108795999999999,2.719907,17.361199999999997,4505.32611111764
2025-09-12 19:21:00,32.52315,1.765046,0.8160737025715769,4.195602,2.7199079999999993,17.361199999999997,4505.37611111764
2025-09-12 19:24:00,33.47801,1.7071759999999996,0.7694264508259232,4.195601,2.7488420000000007,17.650400000000047,4505.42611111764
2025-09-12 19:27:00,32.52315,1.6782409999999999,0.7609550108413908,4.1377310000000005,2.719906,17.36110000000002,4505.47611111764
2025-09-12 19:30:00,32.52315,1.7939809999999996,0.8246595695959963,4.1377310000000005,2.633102,17.361099999999965,4505.5261111176405
2025-09-12 19:33:00,32.95718,1.8229160000000002,0.8621356549463033,4.166665999999999,2.662038,17.361199999999997,4505.576111117641
2025-09-12 19:36:00,32.52315,1.6782409999999999,0.7901035674242083,4.282408,2.8935180000000003,15.04630000000003,4505.626111117641
2025-09-12 19:39:00,33.47801,1.7939809999999996,0.824658555637469,4.427083,2.922453,17.361000000000047,4505.676111117641
2025-09-12 19:42:00,33.47801,1.7071759999999996,0.7987930626791249,4.456018,3.038190000000001,15.625,4505.726111117641
2025-09-12 19:45:00,32.52315,1.6782409999999999,0.7609560424232851,4.340278,2.922454,17.36110000000002,4505.776111117641
2025-09-12 19:48:00,32.98611,1.7071759999999996,0.7987970304256673,4.253472,2.835648,14.757000000000005,4505.826111117642
2025-09-12 19:51:00,32.98611,1.5625,0.7549521480546503,4.108796000000001,2.835648,16.493100000000027,4505.876111117642
2025-09-12 19:54:00,33.96991,1.475695,0.7006111548351536,3.9351849999999997,2.719907,18.807800000000043,4505.926111117642
2025-09-12 19:57:00,32.52315,1.5914349999999997,0.7353258025089718,3.9351850000000006,2.604166,18.22919999999999,4505.976111117642
2025-09-12 20:00:00,33.47801,1.5625,0.7549531022216542,4.079861,2.8067140000000004,17.361099999999965,4506.026111117642
2025-09-12 20:03:00,34.4618,1.4178239999999995,0.710072930805431,4.050926,2.922453,16.782399999999996,4506.0761111176425
2025-09-12 20:06:00,35.41666,1.3888889999999998,0.6741283148281456,4.021991,2.8935190000000004,18.80789999999996,4506.126111117643
2025-09-12 20:09:00,34.92477,1.3310189999999995,0.6562413093911537,3.906251,2.835648,20.254599999999982,4506.176111117643
2025-09-12 20:12:00,34.4618,1.4467590000000001,0.7191389468315544,3.819444,2.6620370000000007,16.782399999999996,4506.226111117643
2025-09-12 20:15:00,33.96991,1.4467599999999994,0.7191392593210537,3.8773150000000003,2.719907,18.518500000000017,4506.276111117643
2025-09-12 20:18:00,33.96991,1.475695,0.7281583614159693,3.819445000000001,2.633102,18.22919999999999,4506.326111117643
2025-09-12 20:21:00,33.47801,1.475695,0.7281583614159693,3.819445000000001,2.633102,16.203700000000026,4506.376111117644
2025-09-12 20:24:00,32.52315,1.5335650000000003,0.798678633026888,3.993055,2.8067129999999993,17.071799999999996,4506.426111117644
2025-09-12 20:27:00,33.96991,1.5335650000000003,0.688626122611332,4.195601,2.8935190000000004,18.229100000000017,4506.476111117644
2025-09-12 20:30:00,33.96991,1.5046299999999997,0.7093514298433321,3.9641199999999994,2.719907,17.36110000000002,4506.526111117644
2025-09-12 20:33:00,32.52315,1.5914350000000006,0.7637984790411435,3.9641200000000003,2.6620359999999996,18.229100000000017,4506.576111117644
2025-09-12 20:36:00,32.52315,1.5914350000000006,0.7637984790411435,3.9641200000000003,2.6620359999999996,17.939800000000048,4506.6261111176445
2025-09-12 20:39:00,33.47801,1.649305,0.7813745016059608,3.906250000000001,2.546297,16.492999999999995,4506.676111117645
2025-09-12 20:42:00,32.98611,1.5625010000000001,0.7549515003566728,3.906251,2.633101,18.518500000000017,4506.726111117645
2025-09-12 20:45:00,32.00232,1.5914359999999999,0.7637987841049925,3.993056,2.6909710000000002,16.782399999999996,4506.776111117645
2025-09-12 20:48:00,32.00232,1.6782409999999999,0.8179950747562382,4.1666680000000005,2.8067140000000004,17.36110000000002,4506.826111117645
2025-09-12 20:51:00,33.47801,1.6203710000000004,0.7137497921111862,4.137732000000001,2.748843,17.36099999999999,4506.876111117645
2025-09-12 20:54:00,32.52315,1.6203709999999996,0.7726068583067519,4.0509260000000005,2.719907,16.20369999999997,4506.926111117646
2025-09-12 20:57:00,31.07639,1.6203709999999996,0.7726068583067519,4.0509260000000005,2.719907,17.071799999999996,4506.976111117646
2025-09-12 21:00:00,32.98611,1.7071759999999996,0.7694254113240245,4.0509260000000005,2.604166,17.07170000000002,4507.026111117646
2025-09-12 21:03:00,32.98611,1.6493060000000002,0.7220518850536363,4.021991,2.6041669999999995,16.203700000000026,4507.076111117646
2025-09-12 21:06:00,32.98611,1.6203709999999996,0.7726068583067519,3.9641210000000004,2.633102,17.361000000000047,4507.126111117646
2025-09-12 21:09:00,32.98611,1.7071759999999996,0.8539059019661299,4.108796,2.748843,17.07170000000002,4507.1761111176465
2025-09-12 21:12:00,33.47801,1.6203709999999996,0.7137497921111858,4.166667,2.7777780000000005,16.782399999999996,4507.226111117647
2025-09-12 21:15:00,32.52315,1.5914359999999999,0.7637997459394189,4.0509260000000005,2.748842,15.335700000000031,4507.276111117647
2025-09-12 21:18:00,31.07639,1.6203709999999996,0.8000740306085754,4.0509260000000005,2.7488420000000007,16.20369999999997,4507.326111117647
2025-09-12 21:21:00,31.07639,1.6493060000000002,0.7813738269686565,4.021991,2.6620359999999996,15.914299999999969,4507.376111117647
2025-09-12 21:24:00,32.98611,1.6493060000000002,0.7524489223701047,4.0509260000000005,2.6620359999999996,17.071799999999996,4507.426111117647
2025-09-12 21:27:00,32.00232,1.7071759999999996,0.7987960384913009,3.935186,2.517361,14.756899999999973,4507.476111117648
2025-09-12 21:30:00,32.52315,1.5914359999999999,0.7910538000285491,4.079860999999999,2.8067130000000002,17.361199999999997,4507.526111117648
2025-09-12 21:33:00,32.98611,1.765046,0.8160726959046438,4.195603,2.719908,17.361199999999997,4507.576111117648
2025-09-12 21:36:00,32.98611,1.5914359999999999,0.7353271071796509,4.050926,2.719907,17.93979999999999,4507.626111117648
2025-09-12 21:39:00,32.98611,1.7071760000000005,0.7987960384913011,3.906251,2.4884259999999996,17.07170000000002,4507.676111117648
2025-09-12 21:42:00,32.98611,1.5914359999999999,0.7637987841049925,3.993056,2.6909710000000002,16.20369999999997,4507.7261111176485
2025-09-12 21:45:00,32.98611,1.6782409999999999,0.7303191166811605,3.993056,2.546297,15.914300000000026,4507.776111117649
2025-09-12 21:48:00,32.52315,1.5914350000000006,0.763799440875306,3.993055000000001,2.6909719999999995,15.625,4507.826111117649
2025-09-12 21:51:00,32.52315,1.6203710000000004,0.8000749606982346,4.050926,2.748843,15.9144,4507.876111117649
2025-09-12 21:54:00,33.47801,1.6203710000000004,0.7726078277476035,4.195602,2.864584,17.36110000000002,4507.926111117649
2025-09-12 21:57:00,32.98611,1.6203710000000004,0.7137497921111862,4.137732000000001,2.748843,16.782399999999996,4507.976111117649
2025-09-12 22:00:00,32.98611,1.5625,0.7549521480546503,3.993055000000001,2.719907,16.492999999999995,4508.02611111765
2025-09-12 22:03:00,32.98611,1.5625010000000001,0.7549515003566728,3.993056,2.719906,16.493100000000027,4508.07611111765
2025-09-12 22:06:00,32.00232,1.5914359999999999,0.7637987841049925,3.993056,2.6909710000000002,14.75690000000003,4508.12611111765
2025-09-12 22:09:00,32.98611,1.6203710000000004,0.7439062601692616,3.9351860000000007,2.5752309999999996,17.361000000000047,4508.17611111765
2025-09-12 22:12:00,31.53935,1.6203710000000004,0.7726068583067521,3.9351860000000007,2.6041669999999995,16.203700000000026,4508.22611111765
2025-09-12 22:15:00,32.52315,1.6203710000000004,0.8000749606982346,4.195602,2.8935190000000004,17.650500000000022,4508.2761111176505
2025-09-12 22:18:00,33.47801,1.5914359999999999,0.7353271071796509,4.195602,2.8645830000000005,16.203700000000026,4508.326111117651
2025-09-12 22:21:00,33.47801,1.5914359999999999,0.7638007077723954,3.8773150000000003,2.5752320000000006,17.939800000000048,4508.376111117651
2025-09-12 22:24:00,32.00232,1.6203710000000004,0.7439062601692616,3.7905100000000003,2.430554999999999,17.071699999999964,4508.426111117651
2025-09-12 22:27:00,32.00232,1.5625010000000001,0.7549515003566728,3.732640000000001,2.4594900000000006,15.625,4508.476111117651
2025-09-12 22:30:00,32.52315,1.5914359999999999,0.7910519542431073,3.732640000000001,2.4594899999999997,16.493100000000027,4508.526111117651
2025-09-12 22:33:00,32.00232,1.5625010000000001,0.7549515003566728,3.7905100000000003,2.51736,15.335700000000031,4508.576111117652
2025-09-12 22:36:00,32.00232,1.6203710000000004,0.8000740306085757,3.8773150000000003,2.5752309999999996,16.20369999999997,4508.626111117652
2025-09-12 22:39:00,32.00232,1.6203710000000004,0.7137497921111862,3.993056,2.6041669999999995,16.782399999999996,4508.676111117652
2025-09-12 22:42:00,32.00232,1.6203710000000004,0.7439072757414638,3.8773150000000003,2.517361,16.203700000000026,4508.726111117652
2025-09-12 22:45:00,32.00232,1.5625010000000001,0.7267074751729802,3.7905100000000003,2.4884249999999994,16.203700000000026,4508.776111117652
2025-09-12 22:48:00,32.00232,1.5625,0.7267071766352228,3.7615740000000004,2.4594899999999997,15.335700000000031,4508.8261111176525
2025-09-12 22:51:00,32.00232,1.5914350000000006,0.7353268099881268,3.7326380000000006,2.4016200000000003,17.36110000000002,4508.876111117653
2025-09-12 22:54:00,32.00232,1.5335650000000003,0.7460626712482341,3.6747690000000004,2.430555,16.493100000000027,4508.926111117653
2025-09-12 22:57:00,32.00232,1.5914350000000006,0.7638004027080186,3.8483790000000004,2.546297,15.9144,4508.976111117653
2025-09-12 23:00:00,32.98611,1.5335650000000003,0.7460636176914697,3.8483800000000006,2.6041669999999995,16.203700000000026,4509.026111117653
2025-09-12 23:03:00,30.09259,1.5046299999999997,0.7371327421687591,3.7615739999999995,2.546296000000001,14.178299999999979,4509.076111117653
2025-09-12 23:06:00,31.07639,1.5046299999999997,0.73713180351193,3.6458340000000007,2.430555000000001,15.9144,4509.126111117654
2025-09-12 23:12:00,34.92477,0.8391200000000003,0.5163558911824832,3.2407410000000008,2.6909729999999996,17.650500000000022,4509.126111117654
2025-09-12 23:15:00,36.89236,0.6076390000000007,0.44748033669339304,3.1539349999999997,2.864584,16.782500000000027,4509.176111117654
2025-09-12 23:18:00,35.90857,0.5787040000000001,0.45315267917343566,3.0960650000000003,2.8645830000000005,17.939899999999966,4509.226111117654
2025-09-12 23:21:00,36.89236,0.49189799999999995,0.4314447159896762,3.2407410000000008,3.125001000000001,18.22920000000005,4509.276111117654
2025-09-12 23:24:00,36.89236,0.49189799999999995,0.39881532011857934,3.1828700000000003,3.009259,19.097200000000043,4509.326111117654
2025-09-12 23:27:00,36.89236,0.5208339999999998,0.39382088317556796,2.8935179999999994,2.6620369999999998,17.650500000000022,4509.376111117655
2025-09-12 23:30:00,36.89236,0.43402799999999964,0.35681593349819407,2.748843,2.6041669999999995,19.96520000000004,4509.426111117655
2025-09-12 23:33:00,35.4456,0.43402799999999964,0.35681593349819407,2.633102,2.4884259999999996,17.361199999999997,4509.476111117655
2025-09-12 23:36:00,35.4456,0.5208339999999998,0.3938202689430357,2.459491,2.228009,17.93979999999999,4509.526111117655
2025-09-12 23:39:00,36.37153,0.4050929999999999,0.32744580555830877,2.3148149999999994,2.1701379999999997,17.36099999999999,4509.576111117655
2025-09-12 23:42:00,35.41666,0.46296299999999935,0.36938361214681115,2.34375,2.1701390000000007,18.22919999999999,4509.6261111176555
2025-09-12 23:45:00,35.41666,0.43402799999999964,0.35681535847515455,2.4016209999999996,2.256944,17.361000000000047,4509.676111117656
2025-09-12 23:48:00,35.41666,0.4050919999999998,0.34398386071371195,2.2858789999999996,2.170139,16.203700000000026,4509.726111117656
2025-09-12 23:51:00,34.92477,0.3761570000000001,0.33085981352785104,2.0833329999999997,1.9965279999999996,19.097200000000043,4509.776111117656
2025-09-12 23:54:00,34.92477,0.4050919999999998,0.34398386071371195,1.9965269999999995,1.8807869999999998,17.65039999999999,4509.826111117656
2025-09-12 23:57:00,33.47801,0.4340269999999995,0.35681549474534013,1.938657,1.7939820000000006,17.361199999999997,4509.876111117656
2025-09-13 00:00:00,33.47801,0.4050919999999998,0.34398386071371195,1.8807869999999998,1.765047,17.361099999999965,4509.926111117657
2025-09-13 00:03:00,32.52315,0.43402799999999964,0.37317181705047975,2.0254629999999993,1.9097220000000004,18.807900000000018,4509.976111117657
2025-09-13 00:06:00,32.52315,0.5208339999999998,0.3938202689430352,2.141204,1.9097219999999995,19.675899999999956,4510.026111117657
2025-09-13 00:09:00,33.42014,0.46296299999999935,0.36938361214681054,2.141204,1.967593,16.49309999999997,4510.076111117657
2025-09-13 00:12:00,33.3912,0.49189799999999995,0.36397220412095166,2.1701390000000007,1.9386580000000002,17.361199999999997,4510.126111117657
2025-09-13 00:15:00,33.3044,0.49189799999999995,0.38171140188754343,2.0833330000000005,1.8807870000000007,15.914300000000026,4510.1761111176575
2025-09-13 00:18:00,32.52315,0.4340280000000005,0.35681593349819496,1.9386580000000002,1.7939819999999997,17.36110000000002,4510.226111117658
2025-09-13 00:21:00,31.07639,0.49189799999999995,0.36397157887640436,1.967593,1.7361110000000002,18.22919999999999,4510.276111117658
2025-09-13 00:24:00,30.09259,0.5208329999999997,0.39381985405119274,1.967593,1.7361120000000003,14.178299999999979,4510.326111117658
2025-09-13 00:27:00,31.53935,0.6365740000000004,0.44038219740855955,2.1122690000000004,1.765046,15.335699999999974,4510.376111117658
2025-09-13 00:30:00,32.52315,0.5497680000000003,0.4057260663391626,2.1122690000000004,1.851852,16.20369999999997,4510.426111117658
2025-09-13 00:33:00,32.52315,0.6365740000000004,0.42084472986402627,2.1701380000000006,1.7939809999999996,15.9144,4510.476111117659
2025-09-13 00:36:00,32.52315,0.5497690000000004,0.38724153529092126,2.054399,1.765046,17.071799999999996,4510.526111117659
2025-09-13 00:39:00,31.07639,0.5787040000000001,0.3789448315430058,2.1122690000000004,1.765047,16.49309999999997,4510.576111117659
2025-09-13 00:42:00,32.00232,0.6076389999999998,0.42899568280803646,2.0254630000000002,1.7071760000000005,16.782399999999996,4510.626111117659
2025-09-13 00:45:00,31.53935,0.5787040000000001,0.41744709748175063,2.1412050000000002,1.851852,16.203700000000026,4510.676111117659
2025-09-13 00:48:00,32.52315,0.7233800000000006,0.47368042382475856,2.256945,1.8229169999999995,17.36110000000002,4510.7261111176595
2025-09-13 00:51:00,32.98611,0.6076389999999998,0.40980080920625667,2.170139,1.8229170000000003,18.22919999999999,4510.77611111766
2025-09-13 00:54:00,32.00232,0.6076389999999998,0.42899568280803646,2.1122690000000004,1.7939820000000006,15.3356,4510.82611111766
2025-09-13 00:57:00,32.98611,0.6655100000000003,0.43174591244927435,2.170139,1.765046,15.9144,4510.87611111766
2025-09-13 01:00:00,33.47801,0.5787040000000001,0.3986030677591918,2.054399,1.7361110000000002,18.518599999999992,4510.92611111766
2025-09-13 01:03:00,32.52315,0.6076389999999998,0.44748033669339193,2.0254630000000002,1.7361120000000003,17.650499999999965,4510.97611111766
2025-09-13 01:06:00,33.47801,0.6655100000000003,0.45162023129255124,2.054399,1.6782409999999999,16.20369999999997,4511.026111117661
2025-09-13 01:09:00,33.96991,0.5787040000000001,0.4174477361556908,2.054399,1.765047,16.2038,4511.076111117661
2025-09-13 01:12:00,32.98611,0.5787040000000001,0.4174477361556908,2.054399,1.765047,16.782399999999996,4511.126111117661
2025-09-13 01:15:00,32.98611,0.5787040000000001,0.4174477361556908,2.0254630000000002,1.7361110000000002,15.914299999999969,4511.176111117661
2025-09-13 01:18:00,31.56828,0.6655100000000003,0.45162023129255124,2.1122690000000004,1.7361110000000002,17.939899999999966,4511.226111117661
2025-09-13 01:21:00,33.96991,0.694445,0.4425125709686859,2.170139,1.7361110000000002,15.914300000000026,4511.2761111176615
2025-09-13 01:24:00,34.4618,0.6076389999999998,0.42899568280803646,2.1122690000000004,1.7939820000000006,16.78230000000002,4511.326111117662
2025-09-13 01:27:00,34.4618,0.5787040000000001,0.3986030677591918,2.054399,1.7361110000000002,17.07170000000002,4511.376111117662
2025-09-13 01:30:00,33.47801,0.6655100000000003,0.45162023129255124,2.1990740000000004,1.8229160000000002,19.097199999999987,4511.426111117662
2025-09-13 01:33:00,34.4618,0.6076389999999998,0.4098001321955769,2.1412050000000002,1.7939820000000006,18.518500000000017,4511.476111117662
2025-09-13 01:36:00,33.47801,0.5497680000000003,0.3872417914082249,1.9675920000000007,1.6782409999999999,17.36110000000002,4511.526111117662
2025-09-13 01:39:00,32.52315,0.5208330000000005,0.39381985405119324,1.9675920000000007,1.7361110000000002,16.782399999999996,4511.576111117663
2025-09-13 01:42:00,32.52315,0.6655090000000001,0.4707475566425944,2.0833330000000005,1.7361110000000002,17.939899999999966,4511.626111117663
2025-09-13 01:45:00,33.96991,0.6365740000000004,0.44038219740855955,2.1122690000000004,1.765046,18.518400000000042,4511.676111117663
2025-09-13 01:48:00,33.96991,0.5208329999999997,0.39381985405119274,1.938657,1.7071760000000005,15.625,4511.726111117663
2025-09-13 01:51:00,33.96991,0.5208329999999997,0.39381985405119274,2.0254630000000002,1.7939820000000006,16.203700000000026,4511.776111117663
2025-09-13 01:54:00,33.96991,0.6076389999999998,0.4653505803037231,2.1122680000000003,1.851852,18.229100000000017,4511.8261111176635
2025-09-13 01:57:00,34.92477,0.5208329999999997,0.39381985405119274,2.170139,1.9386580000000002,17.939900000000023,4511.876111117664
2025-09-13 02:00:00,33.47801,0.49189799999999995,0.36397157887640436,1.967593,1.7361110000000002,16.49309999999997,4511.926111117664
2025-09-13 02:03:00,32.52315,0.46296300000000024,0.36938361214681154,1.9097220000000004,1.7361110000000002,16.782500000000027,4511.976111117664
2025-09-13 02:06:00,32.52315,0.5208329999999997,0.39381985405119274,1.967593,1.7361120000000003,17.93979999999999,4512.026111117664
2025-09-13 02:09:00,32.00232,0.5787040000000001,0.4174477361556908,1.9097220000000004,1.6203700000000003,19.386600000000044,4512.076111117664
2025-09-13 02:12:00,32.98611,0.5497690000000004,0.40572710114542176,1.9386580000000002,1.6782409999999999,17.071799999999996,4512.126111117665
2025-09-13 02:15:00,33.96991,0.5497690000000004,0.40572710114542176,2.054398,1.7939809999999996,17.071799999999996,4512.176111117665
2025-09-13 02:18:00,34.92477,0.49189799999999995,0.3817108003535775,2.0254640000000004,1.8229170000000003,18.22919999999999,4512.226111117665
2025-09-13 02:21:00,33.96991,0.49189799999999995,0.3817108003535775,2.0254640000000004,1.8229170000000003,19.386600000000044,4512.276111117665
2025-09-13 02:24:00,33.96991,0.46296300000000024,0.35203212407979495,1.9386580000000002,1.7361110000000002,16.20369999999997,4512.326111117665
2025-09-13 02:27:00,32.00232,0.4340280000000005,0.35681593349819496,1.9097220000000004,1.765046,14.757000000000005,4512.3761111176655
2025-09-13 02:30:00,32.00232,0.49189799999999995,0.39881590130750605,1.9097220000000004,1.7361120000000003,17.36110000000002,4512.426111117666
2025-09-13 02:33:00,32.52315,0.5497690000000004,0.40572710114542176,1.9097220000000004,1.649305,17.650500000000022,4512.476111117666
2025-09-13 02:36:00,33.47801,0.49189799999999995,0.39881532011857934,1.9965280000000005,1.8229170000000003,17.650500000000022,4512.526111117666
2025-09-13 02:39:00,33.47801,0.49189799999999995,0.38171140188754343,1.9097220000000004,1.7071760000000005,14.75690000000003,4512.576111117666
2025-09-13 02:42:00,33.96991,0.46296300000000024,0.36938361214681154,1.8807870000000007,1.7071760000000005,17.939899999999966,4512.626111117666
2025-09-13 02:45:00,32.98611,0.49189799999999995,0.38171140188754343,2.0254630000000002,1.8229170000000003,17.65039999999999,4512.676111117667
2025-09-13 02:48:00,32.98611,0.578703,0.4174473341448313,2.141203,1.851852,14.467600000000004,4512.726111117667
2025-09-13 02:51:00,32.00232,0.5787040000000001,0.39860373228978885,2.170139,1.851852,18.51849999999996,4512.776111117667
2025-09-13 02:54:00,32.00232,0.6655089999999992,0.43174553808189303,2.2280089999999992,1.8229170000000003,17.93979999999999,4512.826111117667
2025-09-13 02:57:00,31.07639,0.7233789999999996,0.47367935187148646,2.256945,1.8229170000000003,17.65039999999999,4512.876111117667
2025-09-13 03:00:00,30.78703,0.7233789999999996,0.4317051173560301,2.228009,1.7361120000000003,16.20369999999997,4512.9261111176675
2025-09-13 03:03:00,30.55556,0.7523149999999994,0.4845197424640823,2.170139,1.7071760000000005,17.650500000000022,4512.976111117668
2025-09-13 03:06:00,30.55556,0.7523150000000003,0.4845197424640827,2.141204,1.6782409999999999,15.914299999999969,4513.026111117668
2025-09-13 03:12:00,30.09259,0.8680560000000002,0.5684160161062489,2.256945,1.7361110000000002,17.071799999999996,4513.026111117668
2025-09-13 03:15:00,31.53935,0.9259260000000005,0.5472854692677425,2.4884260000000005,1.8518519999999992,16.2038,4513.026111117668
2025-09-13 03:18:00,32.52315,0.78125,0.49524133212910454,2.4016200000000003,1.9097220000000004,17.93979999999999,4513.026111117668
2025-09-13 03:21:00,31.53935,0.78125,0.47408428419206405,2.3726849999999997,1.851852,15.625,4513.026111117668
2025-09-13 03:24:00,30.09259,0.78125,0.47408428419206405,2.228009,1.7071760000000005,16.492999999999995,4513.026111117668
2025-09-13 03:42:00,32.00232,1.0416669999999995,0.5635534716947718,2.8067129999999993,2.025462,18.22919999999999,4513.026111117668
2025-09-13 03:45:00,30.58449,0.9837959999999999,0.5199432736950306,2.6620369999999998,1.9097220000000004,16.493100000000027,4513.026111117668
2025-09-13 04:06:00,30.55556,1.1863420000000007,0.6357189144093771,2.8067130000000002,1.9097219999999995,17.36110000000002,4513.026111117668
2025-09-13 04:09:00,30.55556,1.070602,0.5971345009564268,2.633103,1.851852,15.3356,4513.026111117668
2025-09-13 04:30:00,30.55556,1.070602,0.5479176973494573,2.6041670000000003,1.765047,17.071799999999996,4513.026111117668
2025-09-13 05:36:00,30.09259,1.0995369999999998,0.582576795814676,2.546297,1.7071760000000005,15.625,4513.026111117668
2025-09-13 05:39:00,30.09259,1.0995369999999998,0.606881070576648,2.546297,1.7361120000000003,15.335699999999974,4513.026111117668
2025-09-13 05:42:00,30.09259,1.0995369999999998,0.5571101402691596,2.6041670000000003,1.7361120000000003,15.9144,4513.026111117668
2025-09-13 06:57:00,30.09259,1.157407,0.6261708828855663,2.6620370000000007,1.7939820000000006,16.20369999999997,4513.026111117668
2025-09-13 07:00:00,30.09259,1.157407,0.6261708828855663,2.6041670000000003,1.7361120000000003,17.07170000000002,4513.076111117668
2025-09-13 07:03:00,32.00232,1.2152780000000005,0.645207926758738,2.6041670000000003,1.6782409999999999,16.782500000000027,4513.126111117668
2025-09-13 07:06:00,30.55556,1.157407,0.6261708828855663,2.546296000000001,1.6782410000000008,16.2038,4513.176111117668
2025-09-13 07:09:00,31.53935,1.2152780000000005,0.645207926758738,2.6620370000000007,1.7361110000000002,15.335699999999974,4513.226111117669
2025-09-13 07:12:00,32.52315,1.2152780000000005,0.6695100225321238,2.719907,1.8229160000000002,17.071799999999996,4513.276111117669
2025-09-13 07:15:00,33.96991,1.186343,0.6357192433533486,3.038195,2.141203,17.361199999999997,4513.326111117669
2025-09-13 07:18:00,37.35532,1.2442130000000002,0.702810941652723,3.790509,2.8935189999999995,16.20369999999997,4513.376111117669
2025-09-13 07:21:00,38.33912,1.0995369999999998,0.6068802485728233,3.703704,2.8935180000000003,18.518500000000017,4513.426111117669
2025-09-13 07:24:00,36.89236,1.0995369999999998,0.6068810705766473,3.6458340000000007,2.835649,17.650500000000022,4513.4761111176695
2025-09-13 07:27:00,37.35532,1.0995369999999998,0.6068802485728233,3.501158,2.6909720000000004,19.965300000000013,4513.52611111767
2025-09-13 07:30:00,37.35532,1.1574080000000002,0.6261703742977538,3.501158,2.633101,18.229100000000017,4513.57611111767
2025-09-13 07:33:00,38.33912,1.070602,0.5971353139717008,3.4722220000000004,2.6909719999999995,17.650499999999965,4513.62611111767
2025-09-13 07:36:00,37.35532,1.070602,0.5730997659943884,3.3564819999999997,2.546297,19.097199999999987,4513.67611111767
2025-09-13 07:39:00,37.35532,1.0995369999999998,0.6526662478243423,3.414353,2.6620369999999998,17.65039999999999,4513.72611111767
2025-09-13 07:42:00,37.35532,1.1574080000000002,0.6261703742977538,3.616899,2.748842,18.518500000000017,4513.776111117671
2025-09-13 07:45:00,37.35532,1.0995369999999998,0.6068802485728233,3.501158,2.6909720000000004,17.65039999999999,4513.826111117671
2025-09-13 07:48:00,36.89236,1.070601,0.5971349759499339,3.4432860000000005,2.6620369999999998,16.493100000000027,4513.876111117671
2025-09-13 07:51:00,36.89236,1.0416660000000002,0.58731849829599,3.4432860000000005,2.6909719999999995,17.650400000000047,4513.926111117671
2025-09-13 07:54:00,36.89236,1.070601,0.5971349759499339,3.4432860000000005,2.6620369999999998,17.361099999999965,4513.976111117671
2025-09-13 07:57:00,36.89236,1.070601,0.5971341629349722,3.4722220000000004,2.6909720000000004,17.361099999999965,4514.0261111176715
2025-09-13 08:00:00,36.89236,1.070601,0.5730985879513659,3.3854170000000003,2.5752319999999997,17.650499999999965,4514.076111117672
2025-09-13 08:03:00,35.41666,1.1284720000000004,0.5919905057573014,3.327546,2.459491,17.650499999999965,4514.126111117672
2025-09-13 08:06:00,36.89236,1.157407,0.6729265161784105,3.3854170000000003,2.5752309999999996,17.650499999999965,4514.176111117672
2025-09-13 08:09:00,37.87616,1.1284720000000004,0.5919905057573014,3.501156,2.633101,17.93979999999999,4514.226111117672
2025-09-13 08:12:00,37.87616,1.070601,0.5971341629349722,3.3854170000000003,2.6041670000000003,18.807800000000043,4514.276111117672
2025-09-13 08:15:00,38.80209,1.1284720000000004,0.6165587640844468,3.4432860000000005,2.6041659999999993,19.097200000000043,4514.326111117673
2025-09-13 08:18:00,39.78588,1.0416660000000002,0.58731849829599,3.4432860000000005,2.6909719999999995,19.965300000000013,4514.376111117673
2025-09-13 08:21:00,38.59954,1.070601,0.6201992987166196,3.4722220000000004,2.719908,18.518500000000017,4514.426111117673
2025-09-13 08:24:00,38.33912,1.0416659999999993,0.5873184982959911,3.501156999999999,2.748843000000001,18.229100000000017,4514.476111117673
2025-09-13 08:27:00,35.90857,0.8969899999999997,0.5792642775408434,3.3564819999999997,2.8067129999999993,19.675999999999988,4514.526111117673
2025-09-13 08:30:00,36.37153,1.0416659999999993,0.6101259233569337,3.616897999999999,2.8935180000000003,17.650499999999965,4514.5761111176735
2025-09-13 08:33:00,37.35532,1.0127310000000005,0.5774284631490307,3.616898000000001,2.8935189999999995,19.097199999999987,4514.626111117674
2025-09-13 08:36:00,35.90857,1.0416660000000002,0.5873193022148531,3.501156,2.748843,16.782399999999996,4514.676111117674
2025-09-13 08:39:00,35.90857,1.0416660000000002,0.6321112742093904,3.530092,2.835648,18.22919999999999,4514.726111117674
2025-09-13 08:42:00,36.89236,1.1284720000000004,0.6165579331941827,3.5879630000000002,2.748842,17.939899999999966,4514.776111117674
2025-09-13 08:45:00,35.90857,1.070601,0.5971349759499354,3.530092,2.748843000000001,17.361199999999997,4514.826111117674
2025-09-13 08:48:00,34.4618,1.070601,0.5971341629349722,3.4722220000000004,2.6909720000000004,16.493100000000027,4514.876111117675
2025-09-13 08:51:00,35.41666,1.0127309999999996,0.5999781587758175,3.4722209999999993,2.7777780000000005,17.361199999999997,4514.926111117675
2025-09-13 08:54:00,35.41666,1.0416659999999993,0.5873184982959897,3.5879630000000002,2.835649,18.80789999999996,4514.976111117675
2025-09-13 08:57:00,35.41666,1.0995369999999998,0.5825776546902512,3.501156999999999,2.6620369999999998,14.467600000000004,4515.026111117675
2025-09-13 09:00:00,35.41666,1.1284719999999995,0.6165579331941825,3.4432869999999998,2.604166,16.782400000000052,4515.076111117675
2025-09-13 09:03:00,35.41666,1.0995369999999998,0.6301985139610498,3.4432869999999998,2.6620369999999998,18.22919999999999,4515.1261111176755
2025-09-13 09:06:00,36.37153,1.0995369999999998,0.6068810705766473,3.5879630000000002,2.7777779999999996,19.386599999999987,4515.176111117676
2025-09-13 09:09:00,35.90857,1.0995369999999998,0.6301977234692467,3.616897999999999,2.835647,17.361099999999965,4515.226111117676
2025-09-13 09:12:00,36.89236,1.0416659999999993,0.6533776087872039,3.7615739999999995,3.0960660000000004,18.807799999999986,4515.276111117676
2025-09-13 09:15:00,37.35532,1.0127309999999996,0.6217162916023655,3.9351839999999996,3.2696759999999996,16.78230000000002,4515.326111117676
2025-09-13 09:18:00,37.35532,1.0416659999999993,0.6321120210400627,3.9351839999999996,3.240741,19.097199999999987,4515.376111117676
2025-09-13 09:21:00,37.35532,1.0995369999999998,0.6068810705766486,3.8773149999999994,3.0671300000000006,19.097199999999987,4515.426111117677
2025-09-13 09:24:00,37.35532,1.0416659999999993,0.6321120210400627,3.790509,3.0960660000000004,20.833399999999983,4515.476111117677
2025-09-13 09:27:00,37.35532,1.0416659999999993,0.6321120210400627,3.790509,3.0960660000000004,17.939899999999966,4515.526111117677
2025-09-13 09:30:00,37.35532,1.0995369999999998,0.6068802485728233,3.7615739999999995,2.9513879999999997,19.386499999999955,4515.576111117677
2025-09-13 09:33:00,36.89236,1.0995369999999998,0.6068810705766473,3.790509,2.9803239999999995,17.361199999999997,4515.626111117677
2025-09-13 09:36:00,38.19445,1.1284719999999995,0.6401272276037088,3.906248999999999,3.0960650000000003,19.675899999999956,4515.6761111176775
2025-09-13 09:39:00,38.33912,1.0127309999999996,0.5774284631490318,3.906248999999999,3.1828700000000003,19.96520000000004,4515.726111117678
2025-09-13 09:42:00,37.81829,1.0127309999999996,0.5999781587758175,3.906248999999999,3.211806,18.229100000000017,4515.776111117678
2025-09-13 09:45:00,36.89236,1.0127309999999996,0.5999781587758175,3.8483789999999996,3.1539360000000007,17.65039999999999,4515.826111117678
2025-09-13 09:48:00,37.87616,0.9837959999999999,0.5674618298731657,3.6458330000000005,2.951389,19.675899999999956,4515.876111117678
2025-09-13 09:51:00,38.80209,0.5787040000000001,0.45315267917343566,3.124999999999999,2.8935179999999994,19.386599999999987,4515.926111117678
2025-09-13 09:54:00,40.76968,0.28935200000000005,0.3308602725245982,2.7777779999999996,2.864584,20.83330000000001,4515.976111117679
2025-09-13 09:57:00,42.70834,0.14467600000000047,0.2633806454164049,2.633102000000001,2.922454,23.7269,4516.026111117679
2025-09-13 10:00:00,42.70834,0.2893509999999999,0.3568153584751545,3.096064,3.240741,24.305600000000027,4516.076111117679
2025-09-13 10:03:00,41.72454,0.49189799999999995,0.4470923841261092,3.327547,3.240741,21.412000000000035,4516.126111117679
2025-09-13 10:06:00,41.72454,0.5497680000000003,0.45748691488081983,3.4432859999999996,3.2696759999999996,19.965299999999957,4516.176111117679
2025-09-13 10:09:00,41.72454,0.5497680000000003,0.440766815191774,3.414352,3.211806,21.990800000000036,4516.2261111176795
2025-09-13 10:12:00,40.27778,0.5208330000000005,0.42817842418206375,3.385416,3.211805,20.83330000000001,4516.27611111768
2025-09-13 10:15:00,39.32291,0.6076389999999998,0.4653505803037231,3.3564820000000006,3.0960660000000004,21.12270000000001,4516.32611111768
2025-09-13 10:18:00,39.32291,0.6076389999999998,0.4653505803037231,3.327546,3.0671299999999997,21.701400000000035,4516.37611111768
2025-09-13 10:21:00,39.32291,0.78125,0.5155842242905733,3.4722219999999995,3.0092600000000003,20.254700000000014,4516.42611111768
2025-09-13 10:24:00,40.27778,0.6655089999999992,0.48923154528035734,3.414352,3.0960660000000004,19.965300000000013,4516.47611111768
2025-09-13 10:27:00,40.27778,0.7233799999999997,0.5124986033344638,3.5011579999999993,3.125,21.701300000000003,4516.526111117681
2025-09-13 10:30:00,39.32291,0.6655089999999992,0.48923091664495955,3.645834,3.327547000000001,21.701400000000035,4516.576111117681
2025-09-13 10:33:00,39.26505,0.6365739999999995,0.4950024582870787,3.414352,3.1539360000000007,18.518500000000017,4516.626111117681
