Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-13 10:36:00,39.78588,0.6655089999999992,0.4707475566425941,3.3564809999999996,3.009259,20.254599999999982,4516.676111117681
2025-09-13 10:39:00,39.78588,0.7233799999999997,0.4934264972167738,3.3564809999999996,2.9513879999999997,19.386599999999987,4516.726111117681
2025-09-13 10:42:00,39.78588,0.6944439999999998,0.500937136845205,3.414351,3.0671299999999997,19.386500000000012,4516.7761111176815
2025-09-13 10:45:00,40.76968,0.7523149999999994,0.5045658079678886,3.5879639999999995,3.1539350000000006,21.12270000000001,4516.826111117682
2025-09-13 10:48:00,40.76968,0.6944439999999998,0.48215592763032056,3.414351,3.038194,20.543900000000008,4516.876111117682
2025-09-13 10:51:00,39.78588,0.6944439999999998,0.5191411851034479,3.4722220000000004,3.1539360000000007,19.965299999999957,4516.926111117682
2025-09-13 10:54:00,38.80209,0.7233789999999996,0.530981683008579,3.587961999999999,3.240741,20.543999999999983,4516.976111117682
2025-09-13 10:57:00,38.80209,0.6365739999999995,0.4773721882936022,3.4722219999999995,3.1828700000000003,20.543900000000008,4517.026111117682
2025-09-13 11:00:00,38.33912,0.7523149999999994,0.5045664883350693,3.3854169999999995,2.951389,20.254599999999982,4517.076111117683
2025-09-13 11:03:00,39.32291,0.6655089999999992,0.47074820604661194,3.327545999999999,2.9803250000000006,20.833399999999983,4517.126111117683
2025-09-13 11:06:00,39.78588,0.7233799999999997,0.4934264972167738,3.3854169999999995,2.9803239999999995,20.83330000000001,4517.176111117683
2025-09-13 11:09:00,39.78588,0.6655089999999992,0.48923154528035734,3.3564809999999996,3.038195,19.675900000000013,4517.226111117683
2025-09-13 11:12:00,38.80209,0.6365739999999995,0.4950024582870787,3.3854169999999995,3.125001,19.386499999999955,4517.276111117683
2025-09-13 11:15:00,40.27778,0.6655090000000001,0.48923091664496,3.530092,3.211805,20.254700000000014,4517.3261111176835
2025-09-13 11:18:00,40.27778,0.7233789999999996,0.5489435551474768,4.166665999999999,3.8483800000000006,20.543900000000008,4517.376111117684
2025-09-13 11:21:00,41.26157,0.8680560000000002,0.6074508219389237,5.034722,4.571756,21.412000000000035,4517.426111117684
2025-09-13 11:24:00,41.23264,0.7523149999999994,0.5239228133589464,4.427083,4.021987000000001,21.990800000000036,4517.476111117684
2025-09-13 11:27:00,41.23264,0.7523149999999994,0.5426819198643336,4.340278,3.9641210000000004,20.25460000000004,4517.526111117684
2025-09-13 11:30:00,39.78588,0.8101859999999999,0.5464005300195517,3.9930559999999993,3.530092,21.41210000000001,4517.576111117684
2025-09-13 11:33:00,39.78588,0.6944439999999998,0.5009364981719523,3.703704,3.3564820000000006,21.70139999999998,4517.626111117685
2025-09-13 11:36:00,39.78588,0.6944439999999998,0.5009364981719523,3.5590279999999996,3.211806,18.229100000000017,4517.676111117685
2025-09-13 11:39:00,38.80209,0.6944439999999998,0.5191411851034479,3.587961999999999,3.2696759999999996,21.412000000000035,4517.726111117685
2025-09-13 11:42:00,38.80209,0.7233799999999997,0.5124992518530305,3.5590269999999995,3.1828699999999994,20.83330000000001,4517.776111117685
2025-09-13 11:45:00,39.32291,0.694445,0.5191415968418415,3.3854170000000003,3.0671300000000006,20.543900000000008,4517.826111117685
2025-09-13 11:48:00,40.27778,0.6655100000000003,0.4707473040006327,3.443288,3.096064,21.412000000000035,4517.8761111176855
2025-09-13 11:51:00,40.76968,0.6076389999999998,0.48268380881019884,3.530092,3.298611,21.122799999999984,4517.926111117686
2025-09-13 11:54:00,39.78588,0.6076389999999998,0.46534997237771997,3.4722229999999996,3.211806,19.965300000000013,4517.976111117686
2025-09-13 11:57:00,39.78588,0.6076389999999998,0.48268380881019884,3.3564819999999997,3.125001,21.12270000000001,4518.026111117686
2025-09-13 12:00:00,39.61227,0.694445,0.48215697939081187,3.4432869999999998,3.0671300000000006,20.543999999999983,4518.076111117686
2025-09-13 12:03:00,39.32291,0.5787040000000001,0.4867496362252867,3.4722229999999996,3.2986109999999993,20.254699999999957,4518.126111117686
2025-09-13 12:06:00,40.76968,0.7523149999999994,0.5045658079678886,3.5011579999999993,3.0671290000000004,22.569500000000005,4518.176111117687
2025-09-13 12:09:00,39.78588,0.6655089999999992,0.507151328104406,3.3854169999999995,3.0960660000000004,20.543999999999983,4518.226111117687
2025-09-13 12:12:00,39.78588,0.6944439999999998,0.5009364981719523,3.5590279999999996,3.211806,20.254599999999982,4518.276111117687
2025-09-13 12:15:00,40.76968,0.78125,0.5542489540822549,3.7326379999999997,3.327546,20.543999999999983,4518.326111117687
2025-09-13 12:18:00,39.78588,0.7233789999999996,0.530981683008579,3.587961999999999,3.240741,19.09729999999996,4518.376111117687
2025-09-13 12:21:00,39.78588,0.6944439999999998,0.5191411851034479,3.4722220000000004,3.1539360000000007,20.543999999999983,4518.4261111176875
2025-09-13 12:24:00,39.78588,0.7233789999999996,0.512498206146844,3.5590279999999996,3.1828710000000004,19.09729999999996,4518.476111117688
2025-09-13 12:27:00,39.78588,0.8101849999999997,0.5264842128076064,3.6747680000000003,3.1828700000000003,19.965300000000013,4518.526111117688
2025-09-13 12:30:00,40.76968,0.7523149999999994,0.5045658079678886,3.5879639999999995,3.1539350000000006,19.675999999999988,4518.576111117688
2025-09-13 12:33:00,39.78588,0.7523149999999994,0.5045671687014314,3.5590279999999996,3.125001000000001,19.675999999999988,4518.626111117688
2025-09-13 12:36:00,39.78588,0.7523149999999994,0.5045671687014314,3.616897999999999,3.1828710000000004,19.675899999999956,4518.676111117688
2025-09-13 12:39:00,39.78588,0.7523149999999994,0.5045671687014314,3.5590279999999996,3.125001000000001,21.701300000000003,4518.726111117689
2025-09-13 12:42:00,39.78588,0.78125,0.5542489540822549,3.587961999999999,3.1828699999999994,21.411999999999978,4518.776111117689
2025-09-13 12:45:00,39.78588,0.6944439999999998,0.536834858929822,3.5590279999999996,3.2696759999999996,19.965300000000013,4518.826111117689
2025-09-13 12:48:00,38.33912,0.78125,0.5352236808704305,3.616897,3.1828699999999994,20.254599999999982,4518.876111117689
2025-09-13 12:51:00,39.32291,0.78125,0.5155842242905733,3.587961999999999,3.125,19.386599999999987,4518.926111117689
2025-09-13 12:54:00,39.32291,0.6365739999999995,0.47737280668490506,3.414352,3.125001,20.54400000000004,4518.9761111176895
2025-09-13 12:57:00,39.32291,0.694445,0.5009369001825887,3.4722229999999996,3.125,20.83330000000001,4519.02611111769
2025-09-13 13:00:00,39.32291,0.694445,0.5009369001825887,3.4432869999999998,3.096064,21.122600000000034,4519.07611111769
2025-09-13 13:03:00,39.78588,0.5787040000000001,0.4531532763960864,3.298611,3.0671299999999997,20.254599999999982,4519.12611111769
2025-09-13 13:06:00,38.80209,0.6365739999999995,0.4773721882936022,3.4432869999999998,3.1539350000000006,19.675900000000013,4519.17611111769
2025-09-13 13:09:00,39.78588,0.6655100000000003,0.5245731282144337,3.4722219999999995,3.211805,19.386599999999987,4519.22611111769
2025-09-13 13:12:00,40.27778,0.6076389999999998,0.48268380881019884,3.616898,3.3854170000000003,21.990700000000004,4519.276111117691
2025-09-13 13:15:00,39.32291,0.5497690000000004,0.4574873572052917,3.501157,3.327546,20.254599999999982,4519.326111117691
2025-09-13 13:18:00,39.32291,0.694445,0.48215697939081187,3.501156999999999,3.125,21.412000000000035,4519.376111117691
2025-09-13 13:21:00,39.78588,0.6076389999999998,0.48268380881019884,3.501156999999999,3.2696759999999996,20.83330000000001,4519.426111117691
2025-09-13 13:24:00,38.80209,0.694445,0.5009375388561849,3.3854170000000003,3.038195,17.65039999999999,4519.476111117691
2025-09-13 13:27:00,39.78588,0.6365739999999995,0.4591921171638219,3.3854169999999995,3.0671299999999997,21.412000000000035,4519.5261111176915
2025-09-13 13:30:00,39.78588,0.6655089999999992,0.47074820604661194,3.327545999999999,2.9803250000000006,20.543900000000008,4519.576111117692
2025-09-13 13:33:00,39.52546,0.78125,0.5155835339721218,3.414351,2.9513879999999997,21.412000000000035,4519.626111117692
2025-09-13 13:36:00,39.32291,0.7233789999999996,0.5124988546650738,3.6747680000000003,3.2986120000000003,20.254699999999957,4519.676111117692
2025-09-13 13:39:00,39.32291,0.7233799999999997,0.4736811190561324,3.6458329999999997,3.211806,22.280100000000004,4519.726111117692
2025-09-13 13:42:00,38.33912,0.8391210000000004,0.5770129716208023,3.6747680000000003,3.211805,18.518599999999992,4519.776111117692
2025-09-13 13:45:00,38.33912,0.8101849999999997,0.5464008227645533,3.5590280000000005,3.0960660000000004,19.675900000000013,4519.826111117693
2025-09-13 13:48:00,38.33912,0.8101849999999997,0.5464008227645533,3.5590280000000005,3.0960660000000004,21.122600000000034,4519.876111117693
2025-09-13 13:51:00,38.33912,0.9259260000000005,0.5472862356452426,3.6747680000000003,3.038195,19.965300000000013,4519.926111117693
2025-09-13 13:54:00,39.32291,0.868055,0.5479599538493953,3.616898,3.0671299999999997,19.386599999999987,4519.976111117693
2025-09-13 13:57:00,37.87616,0.9548610000000002,0.5794364769950606,3.703703,3.0671300000000006,21.122600000000034,4520.026111117693
2025-09-13 14:00:00,38.33912,0.868055,0.568416334616627,3.8194440000000007,3.2986120000000003,18.518599999999992,4520.0761111176935
2025-09-13 14:03:00,39.32291,0.8391200000000003,0.5574631318619137,3.8194440000000007,3.327547,19.965300000000013,4520.126111117694
2025-09-13 14:06:00,38.33912,0.8391200000000003,0.5372738136763038,3.703704,3.1828700000000003,19.386500000000012,4520.176111117694
2025-09-13 14:09:00,43.1713,1.0127310000000005,0.6217155530868361,3.6747680000000003,3.009259,21.990700000000004,4520.226111117694
2025-09-13 14:12:00,47.74305,1.0416670000000003,0.9522283407338935,4.976852,4.8032449999999995,28.64580000000001,4520.276111117694
2025-09-13 14:15:00,47.56945,1.0127319999999997,0.6830018975983404,6.163192,5.58449,26.331000000000017,4520.326111117694
2025-09-13 14:18:00,50.46296,1.0995369999999998,0.7554217475134223,6.365742,5.758105,31.828700000000026,4520.376111117695
2025-09-13 14:21:00,46.99074,0.6076390000000007,0.8997433349002191,7.291667,7.957177999999999,26.620400000000018,4520.426111117695
2025-09-13 14:24:00,44.15509,0.694445,0.5009356228333343,5.787037,5.439812,22.85880000000003,4520.476111117695
2025-09-13 14:27:00,43.1713,0.694445,0.6034819727103454,5.092597,4.918982,23.4375,4520.526111117695
2025-09-13 14:30:00,41.72454,0.7523150000000003,0.5609089035410114,4.629630000000001,4.282412,22.569500000000005,4520.576111117695
2025-09-13 14:33:00,40.76968,0.78125,0.5542489540822549,4.224537,3.819445,19.675899999999956,4520.6261111176955
2025-09-13 14:36:00,40.27778,0.7523150000000003,0.5045658079678889,3.8773160000000004,3.4432870000000007,20.254599999999982,4520.676111117696
2025-09-13 14:39:00,39.09143,0.7523150000000003,0.542681919864334,3.819444,3.4432869999999998,19.386500000000012,4520.726111117696
2025-09-13 14:42:00,39.32291,0.8101849999999997,0.5264849129116592,3.819444,3.327547000000001,20.25460000000004,4520.776111117696
2025-09-13 14:45:00,39.32291,0.8101849999999997,0.5464008227645533,3.703703,3.240741,19.965300000000013,4520.826111117696
2025-09-13 14:48:00,39.32291,0.78125,0.5155835339721218,3.7326390000000007,3.2696760000000005,19.675900000000013,4520.876111117696
2025-09-13 14:51:00,39.32291,0.7523150000000003,0.5045658079678889,3.616899,3.1828700000000003,19.386600000000044,4520.926111117697
2025-09-13 14:54:00,39.32291,0.78125,0.5155842242905733,3.5879630000000002,3.125001000000001,19.675900000000013,4520.976111117697
2025-09-13 14:57:00,39.32291,0.78125,0.535223013193782,3.616899,3.1828710000000004,20.254599999999982,4521.026111117697
2025-09-13 15:00:00,38.33912,0.8101849999999997,0.5264849129116592,3.616898,3.125001000000001,19.097199999999987,4521.076111117697
2025-09-13 15:03:00,37.96296,0.8101849999999997,0.5058507459779291,3.530093,3.009259,19.675900000000013,4521.126111117697
2025-09-13 15:06:00,37.87616,0.78125,0.5542489540822549,3.530093000000001,3.125001000000001,20.83330000000001,4521.1761111176975
2025-09-13 15:09:00,37.81829,0.8680560000000002,0.5479610405991768,3.6458329999999997,3.0960650000000003,17.939700000000016,4521.226111117698
2025-09-13 15:12:00,38.80209,0.8391210000000004,0.5574628260678444,3.616899,3.125,19.386599999999987,4521.276111117698
2025-09-13 15:15:00,39.78588,0.78125,0.5352236808704305,3.530093000000001,3.0960660000000004,20.254700000000014,4521.326111117698
2025-09-13 15:18:00,38.80209,0.8101859999999999,0.5264845875972289,3.4432869999999998,2.9513879999999997,20.25460000000004,4521.376111117698
2025-09-13 15:21:00,39.78588,0.7233799999999997,0.5124986033344638,3.5590279999999996,3.1828700000000003,21.701300000000003,4521.426111117698
2025-09-13 15:24:00,39.78588,0.7233789999999996,0.49342678024757686,3.587961999999999,3.1828710000000004,20.54400000000004,4521.476111117699
2025-09-13 15:27:00,38.33912,0.78125,0.535223013193782,3.530092,3.096064,19.09730000000002,4521.526111117699
2025-09-13 15:30:00,38.33912,0.6944439999999998,0.5009364981719523,3.5590279999999996,3.211806,17.93979999999999,4521.576111117699
2025-09-13 15:33:00,39.78588,0.7233789999999996,0.49342678024757686,3.530092,3.125001000000001,18.807800000000043,4521.626111117699
2025-09-13 15:36:00,38.80209,0.7233789999999996,0.530981683008579,3.4432869999999998,3.0960660000000004,19.675900000000013,4521.676111117699
2025-09-13 15:39:00,39.78588,0.7233789999999996,0.49342611001027603,3.4432869999999998,3.038195,19.09729999999996,4521.7261111176995
2025-09-13 15:42:00,39.78588,0.6944439999999998,0.48215592763032056,3.414351,3.038194,20.83330000000001,4521.7761111177
2025-09-13 15:45:00,38.80209,0.78125,0.5352236808704305,3.4722220000000004,3.038195,18.80789999999996,4521.8261111177
2025-09-13 15:48:00,39.32291,0.6944439999999998,0.5191411851034479,3.4722220000000004,3.1539360000000007,18.22919999999999,4521.8761111177
2025-09-13 15:51:00,39.32291,0.7233789999999996,0.49342678024757686,3.587961999999999,3.1828710000000004,18.22919999999999,4521.9261111177
2025-09-13 15:54:00,39.32291,0.78125,0.5352236808704305,3.6747680000000003,3.240741,19.965300000000013,4521.9761111177
2025-09-13 15:57:00,39.95949,0.6076389999999998,0.4653505803037231,3.414352,3.153936,21.122699999999952,4522.026111117701
2025-09-13 16:00:00,39.20718,0.6655090000000001,0.47074820604661227,3.3854159999999993,3.038195,21.12270000000001,4522.076111117701
2025-09-13 16:03:00,38.80209,0.7233789999999996,0.5124988546650738,3.414351,3.038195,18.518400000000042,4522.126111117701
2025-09-13 16:06:00,38.80209,0.6944439999999998,0.4821565875510952,3.3854159999999993,3.0092600000000003,20.254599999999982,4522.176111117701
2025-09-13 16:09:00,37.35532,0.7233799999999997,0.5124986033344638,3.414351999999999,3.038194,19.097200000000043,4522.226111117701
2025-09-13 16:12:00,38.33912,0.8680560000000002,0.5479596021740704,3.5879639999999995,3.038194,17.939899999999966,4522.2761111177015
2025-09-13 16:15:00,38.80209,0.7523149999999994,0.5045664883350693,3.703704,3.2696760000000005,19.386599999999987,4522.326111117702
2025-09-13 16:18:00,38.80209,0.7523149999999994,0.5045658079678886,3.5879639999999995,3.1539350000000006,21.412099999999953,4522.376111117702
2025-09-13 16:21:00,38.80209,0.8101859999999999,0.5264845875972289,3.4722229999999996,2.9803239999999995,20.25460000000004,4522.426111117702
2025-09-13 16:24:00,37.87616,0.7523150000000003,0.5045664883350697,3.4722220000000004,3.038194,18.518599999999992,4522.476111117702
2025-09-13 16:27:00,39.32291,0.78125,0.5155842242905733,3.4432869999999998,2.9803250000000006,20.254699999999957,4522.526111117702
2025-09-13 16:30:00,39.32291,0.78125,0.5352236808704305,3.4722220000000004,3.038195,19.965299999999957,4522.576111117703
2025-09-13 16:33:00,37.87616,0.7523149999999994,0.5426819198643336,3.4722229999999996,3.0960660000000004,18.22909999999996,4522.626111117703
2025-09-13 16:36:00,38.80209,0.7523149999999994,0.5426819198643336,3.501158,3.125001000000001,19.965299999999957,4522.676111117703
2025-09-13 16:39:00,38.80209,0.8391209999999996,0.5372756042151072,3.616897999999999,3.0960650000000003,19.675900000000013,4522.726111117703
2025-09-13 16:42:00,38.33912,0.7523149999999994,0.5239254460938478,3.501158,3.0960660000000004,19.675900000000013,4522.776111117703
2025-09-13 16:45:00,38.33912,0.8391209999999996,0.5372748944824093,3.4432869999999998,2.922453,20.83330000000001,4522.8261111177035
2025-09-13 16:48:00,38.33912,0.7523149999999994,0.5045671687014314,3.414351999999999,2.9803250000000006,19.386599999999987,4522.876111117704
2025-09-13 16:51:00,39.32291,0.7233789999999996,0.512498206146844,3.327546,2.9513890000000007,19.965300000000013,4522.926111117704
2025-09-13 16:54:00,39.32291,0.78125,0.535223013193782,3.327546,2.8935180000000003,20.254599999999982,4522.976111117704
2025-09-13 16:57:00,39.32291,0.6655089999999992,0.48923091664495955,3.5011579999999993,3.1828710000000004,18.518599999999992,4523.026111117704
2025-09-13 17:00:00,39.32291,0.6365739999999995,0.4591927558370133,3.530091999999999,3.211806,19.965299999999957,4523.076111117704
2025-09-13 17:03:00,37.87616,0.7233799999999997,0.5124992518530305,3.3854170000000003,3.0092600000000003,18.22919999999999,4523.126111117705
2025-09-13 17:06:00,38.80209,0.6365739999999995,0.4591921171638219,3.3564819999999997,3.038195,19.386599999999987,4523.176111117705
2025-09-13 17:09:00,38.80209,0.694445,0.5009375388561849,3.3854170000000003,3.038195,19.675900000000013,4523.226111117705
2025-09-13 17:12:00,38.33912,0.6365739999999995,0.4591921171638219,3.3564819999999997,3.038195,18.518500000000017,4523.276111117705
2025-09-13 17:15:00,39.78588,0.6365739999999995,0.47737280668490506,3.327546,3.038195,20.54400000000004,4523.326111117705
2025-09-13 17:18:00,38.80209,0.7233799999999997,0.5309820897404816,3.414352,3.0671300000000006,21.41210000000001,4523.3761111177055
2025-09-13 17:21:00,39.78588,0.6655089999999992,0.48923091664495955,3.645834,3.327547000000001,19.097199999999987,4523.426111117706
2025-09-13 17:24:00,39.78588,0.6655089999999992,0.45162051871846326,3.5590269999999995,3.1828710000000004,20.254699999999957,4523.476111117706
2025-09-13 17:27:00,39.78588,0.6944439999999998,0.500937136845205,3.414351,3.0671299999999997,19.675900000000013,4523.526111117706
2025-09-13 17:30:00,38.33912,0.78125,0.5352236808704305,3.4722220000000004,3.038195,20.254599999999982,4523.576111117706
2025-09-13 17:33:00,39.78588,0.7233789999999996,0.49342678024757686,3.530092,3.125001000000001,20.254699999999957,4523.626111117706
2025-09-13 17:36:00,38.80209,0.8101859999999999,0.546401207030213,3.501158,3.038195,20.254700000000014,4523.676111117707
2025-09-13 17:39:00,39.78588,0.6944439999999998,0.5191411851034479,3.4722220000000004,3.1539360000000007,20.543900000000008,4523.726111117707
2025-09-13 17:42:00,38.80209,0.6655090000000001,0.48923091664496,3.5590279999999996,3.240741,19.386599999999987,4523.776111117707
2025-09-13 17:45:00,39.78588,0.7523149999999994,0.5045664883350693,3.703704,3.2696760000000005,21.12270000000001,4523.826111117707
2025-09-13 17:48:00,39.78588,0.7523149999999994,0.5045671687014314,3.616897999999999,3.1828710000000004,19.386599999999987,4523.876111117707
2025-09-13 17:51:00,39.78588,0.7233799999999997,0.5124992518530305,3.501158,3.125001,20.83330000000001,4523.9261111177075
2025-09-13 17:54:00,38.77315,0.78125,0.5155835339721218,3.4432869999999998,2.9803239999999995,19.097199999999987,4523.976111117708
2025-09-13 17:57:00,39.32291,0.78125,0.5542489540822549,3.4432869999999998,3.038195,18.80789999999996,4524.026111117708
2025-09-13 18:00:00,39.32291,0.6944439999999998,0.5191411851034479,3.4432869999999998,3.125001,21.12270000000001,4524.076111117708
2025-09-13 18:03:00,39.78588,0.7233789999999996,0.512498206146844,3.530092,3.1539350000000006,19.675999999999988,4524.126111117708
2025-09-13 18:06:00,39.69907,0.7233789999999996,0.512498206146844,3.5590279999999996,3.1828710000000004,20.543900000000008,4524.176111117708
2025-09-13 18:09:00,39.69907,0.6655089999999992,0.48923091664495955,3.4722219999999995,3.1539350000000006,21.41210000000001,4524.226111117709
2025-09-13 18:12:00,38.36805,0.7523149999999994,0.5239254460938478,3.3564809999999996,2.951389,19.097200000000043,4524.276111117709
2025-09-13 18:15:00,39.32291,0.694445,0.5009375388561849,3.3854170000000003,3.038195,19.09730000000002,4524.326111117709
2025-09-13 18:18:00,39.32291,0.694445,0.5191415968418415,3.3564819999999997,3.038195,18.22919999999999,4524.376111117709
2025-09-13 18:21:00,39.32291,0.6076389999999998,0.4653505803037231,3.3564820000000006,3.0960660000000004,19.965300000000013,4524.426111117709
2025-09-13 18:24:00,39.32291,0.6076389999999998,0.48268380881019884,3.4722219999999995,3.240741,19.386599999999987,4524.4761111177095
2025-09-13 18:27:00,39.32291,0.6655100000000003,0.5071517451655655,3.4722219999999995,3.1828699999999994,19.386500000000012,4524.52611111771
2025-09-13 18:30:00,40.27778,0.6655100000000003,0.48923132378244905,3.443288,3.125,20.254599999999982,4524.57611111771
2025-09-13 18:33:00,39.78588,0.5497690000000004,0.4737559363091958,3.327547,3.1828710000000004,20.54400000000004,4524.62611111771
2025-09-13 18:36:00,39.78588,0.6076389999999998,0.4474797089805937,3.298611,3.009259,20.25460000000004,4524.67611111771
2025-09-13 18:39:00,39.78588,0.5787040000000001,0.47018331020972925,3.211806,3.0092600000000003,20.25460000000004,4524.72611111771
2025-09-13 18:42:00,39.78588,0.6076389999999998,0.4653505803037231,3.298611,3.038195,19.965299999999957,4524.776111117711
2025-09-13 18:45:00,39.78588,0.6076389999999998,0.46534997237771997,3.443288,3.1828710000000004,20.83330000000001,4524.826111117711
2025-09-13 18:48:00,39.78588,0.6655100000000003,0.5071517451655655,3.4722219999999995,3.1828699999999994,20.254699999999957,4524.876111117711
2025-09-13 18:51:00,39.78588,0.6655100000000003,0.48923132378244905,3.443288,3.125,20.254599999999982,4524.926111117711
2025-09-13 18:54:00,40.27778,0.5787040000000001,0.47018331020972925,3.327547,3.125001,21.701300000000003,4524.976111117711
2025-09-13 18:57:00,39.32291,0.694445,0.48215631946967735,3.3564819999999997,2.9803239999999995,20.543900000000008,4525.0261111177115
2025-09-13 19:00:00,39.32291,0.6365739999999995,0.4773721882936022,3.2986109999999993,3.009259,20.83330000000001,4525.076111117712
2025-09-13 19:03:00,38.80209,0.694445,0.48215631946967735,3.327546,2.9513879999999997,18.80789999999996,4525.126111117712
2025-09-13 19:06:00,38.80209,0.6076389999999998,0.4995413536184694,3.3854170000000003,3.1828700000000003,17.65039999999999,4525.176111117712
2025-09-13 19:09:00,38.80209,0.694445,0.5009369001825887,3.4722229999999996,3.125,19.386500000000012,4525.226111117712
2025-09-13 19:12:00,39.78588,0.6655089999999992,0.507151328104406,3.530091999999999,3.240741,19.675900000000013,4525.276111117712
2025-09-13 19:15:00,38.80209,0.6365739999999995,0.4773721882936022,3.5011579999999993,3.211806,18.518500000000017,4525.326111117713
2025-09-13 19:18:00,38.80209,0.7233799999999997,0.5124992518530305,3.414352,3.038195,17.650500000000022,4525.376111117713
2025-09-13 19:21:00,39.78588,0.6076389999999998,0.4474797089805937,3.3564809999999996,3.0671289999999996,20.83330000000001,4525.426111117713
2025-09-13 19:24:00,39.32291,0.5787039999999992,0.4531526791734352,3.2696759999999996,3.0381940000000007,17.939900000000023,4525.476111117713
2025-09-13 19:27:00,39.32291,0.6944439999999998,0.4821565875510952,3.3854159999999993,3.0092600000000003,19.386599999999987,4525.526111117713
2025-09-13 19:30:00,39.32291,0.6944439999999998,0.500937136845205,3.414351,3.0671299999999997,19.965300000000013,4525.5761111177135
2025-09-13 19:33:00,38.33912,0.78125,0.5542489540822549,3.4722220000000004,3.0671300000000006,17.071799999999996,4525.626111117714
2025-09-13 19:36:00,39.32291,0.8391209999999996,0.5372756042151072,3.5590279999999996,3.038195000000001,19.097200000000043,4525.676111117714
2025-09-13 19:39:00,39.32291,0.8391209999999996,0.5372756042151072,3.5590279999999996,3.038195000000001,19.965300000000013,4525.726111117714
2025-09-13 19:42:00,39.32291,0.694445,0.48215697939081187,3.5590279999999996,3.1828710000000004,18.80789999999996,4525.776111117714
2025-09-13 19:45:00,38.33912,0.8101859999999999,0.546401207030213,3.501158,3.038195,19.675999999999988,4525.826111117714
2025-09-13 19:48:00,38.33912,0.694445,0.5191415968418415,3.3564819999999997,3.038195,16.203700000000026,4525.876111117715
2025-09-13 19:51:00,38.31018,0.7233799999999997,0.4934264972167738,3.4432869999999998,3.038194,18.807799999999986,4525.926111117715
2025-09-13 19:54:00,38.33912,0.78125,0.535223013193782,3.3854170000000003,2.9513890000000007,18.807799999999986,4525.976111117715
2025-09-13 19:57:00,36.89236,0.78125,0.5155842242905733,3.4432869999999998,2.9803250000000006,17.93979999999999,4526.026111117715
2025-09-13 20:00:00,36.89236,0.8391210000000004,0.5372756042151076,3.4432869999999998,2.922454,18.807900000000018,4526.076111117715
2025-09-14 12:18:00,39.23611,0.6655099999999994,0.7218351702717231,7.031252,7.146992000000001,19.96519999999998,4542.3761111177155
2025-09-14 12:21:00,37.87616,0.694445,0.6798758821333251,6.886571999999999,6.857637,18.22919999999999,4542.426111117716
2025-09-14 12:24:00,38.80209,0.78125,0.6749179718565491,6.626157000000001,6.4236070000000005,19.965300000000013,4542.476111117716
2025-09-14 12:27:00,38.68634,0.7523150000000003,0.6129157179673378,6.076387,5.8159719999999995,19.097200000000043,4542.526111117716
2025-09-14 12:30:00,37.35532,0.78125,0.6254606864392961,5.787037,5.497687000000001,19.675900000000013,4542.576111117716
2025-09-14 12:33:00,39.78588,0.9259260000000005,0.7387697365974645,5.960647,5.613431,19.965300000000013,4542.626111117716
2025-09-14 12:36:00,40.76968,0.8969910000000008,0.8225318449309267,7.060187000000001,6.915506,19.96520000000004,4542.676111117717
2025-09-14 12:39:00,41.72454,0.78125,0.79563328107716,7.291667,7.320607000000001,19.965300000000013,4542.726111117717
2025-09-14 12:42:00,40.76968,0.8101849999999997,0.7659638904750955,7.262732000000001,7.175927,22.280100000000004,4542.776111117717
2025-09-14 12:45:00,38.80209,0.7523150000000003,0.7377539322490707,7.118052,7.089117,19.965300000000013,4542.826111117717
2025-09-14 12:48:00,38.80209,0.8391210000000004,0.7645064650578399,6.973377000000001,6.828706,21.12270000000001,4542.876111117717
2025-09-14 12:51:00,40.76968,0.8391210000000004,0.7171659882736302,6.828707,6.597225999999999,21.70139999999998,4542.9261111177175
2025-09-14 12:54:00,40.76968,0.7523150000000003,0.7523184999922623,6.799767000000001,6.799772,20.543900000000008,4542.976111117718
2025-09-14 12:57:00,39.78588,0.78125,,7.002317,7.002317,20.833399999999983,4543.026111117718
2025-09-14 13:00:00,39.78588,0.78125,0.7369992919458539,6.973377000000001,6.886577000000001,20.83330000000001,4543.076111117718
2025-09-14 13:03:00,39.78588,0.8101849999999997,0.7198981080559512,6.828702000000001,6.655097,19.386600000000044,4543.126111117718
2025-09-14 13:06:00,39.78588,0.8101849999999997,0.7198926806725576,6.799772,6.626157000000001,21.12270000000001,4543.176111117718
2025-09-14 13:09:00,39.78588,0.78125,0.7519448949741887,6.886572,6.828702000000001,19.386500000000012,4543.226111117719
2025-09-14 13:12:00,39.78588,0.78125,0.7369940897232571,7.031251999999999,6.944442,19.96519999999998,4543.276111117719
2025-09-14 13:15:00,36.89236,0.7523150000000003,0.692838171457665,6.828702000000001,6.712966999999999,20.254599999999982,4543.326111117719
2025-09-14 13:18:00,39.32291,0.8391200000000003,0.7171655379937699,6.712962000000001,6.481482000000001,19.386500000000012,4543.376111117719
2025-09-14 13:21:00,38.80209,0.9548610000000002,0.7511488694686381,6.597222,6.221061,19.675900000000013,4543.426111117719
2025-09-14 13:24:00,39.78588,0.868055,0.7623040661232812,6.6840269999999995,6.481482000000001,20.25460000000004,4543.4761111177195
2025-09-14 13:27:00,39.78588,0.9837959999999999,0.8469266888023911,7.233797,6.973381000000001,20.25460000000004,4543.52611111772
2025-09-14 13:30:00,40.76968,0.8969899999999997,0.8225313730019278,7.349537000000001,7.2048570000000005,19.386599999999987,4543.57611111772
2025-09-14 13:33:00,40.76968,0.9548610000000002,0.8337728466049501,7.407407,7.1759260000000005,20.254699999999957,4543.62611111772
2025-09-14 13:36:00,40.76968,0.868055,0.7623040661232799,7.2916620000000005,7.089117,21.99079999999998,4543.67611111772
2025-09-14 13:39:00,40.76968,0.868055,0.7935216192041837,7.233792000000001,7.089117,21.990700000000004,4543.72611111772
2025-09-14 13:42:00,40.76968,0.9548610000000002,0.849571429019079,7.2916620000000005,7.089121,19.965299999999957,4543.776111117721
2025-09-14 13:45:00,41.23264,0.868055,0.7780280683781277,7.233792000000001,7.060187000000001,20.254699999999957,4543.826111117721
2025-09-14 13:48:00,39.78588,0.9548610000000002,0.8177520224768228,7.233797,6.973376,19.675899999999956,4543.876111117721
2025-09-14 13:51:00,40.76968,0.8391200000000003,0.764505995159499,7.204857,7.060186999999999,21.70139999999998,4543.926111117721
2025-09-14 13:54:00,39.78588,0.9548610000000002,0.8177520224768228,7.233797,6.973376,21.70139999999998,4543.976111117721
2025-09-14 13:57:00,39.78588,0.8101850000000006,0.7659638904750966,7.146992000000001,7.060186999999999,21.412099999999953,4544.0261111177215
2025-09-14 14:00:00,40.76968,0.868055,0.7780226747668503,7.089122,6.915507,21.122600000000034,4544.076111117722
2025-09-14 14:03:00,40.76968,0.8391200000000003,0.7798200253646536,7.089122,6.973382,21.412000000000035,4544.126111117722
2025-09-14 14:06:00,40.76968,0.868055,0.7935216192041845,7.204862,7.060187000000001,19.675900000000013,4544.176111117722
2025-09-14 14:09:00,39.78588,0.8391200000000003,0.7798200253646536,7.089122,6.973382,20.254599999999982,4544.226111117722
2025-09-14 14:12:00,39.78588,0.8101850000000006,0.7659638904750969,7.031252,6.944447,18.807800000000043,4544.276111117722
2025-09-14 14:15:00,38.33912,0.9548610000000002,0.7511488694686392,6.915512,6.539351000000001,20.254599999999982,4544.326111117723
2025-09-14 14:18:00,39.78588,0.9259260000000005,0.738763851842748,6.626162000000001,6.278936,19.097200000000043,4544.376111117723
2025-09-14 14:21:00,39.78588,0.9548610000000002,0.7849967940359429,6.5104120000000005,6.192131000000001,19.09730000000002,4544.426111117723
2025-09-14 14:24:00,41.72454,0.8391200000000003,0.7949313360669431,7.002312,6.9155120000000005,20.254599999999982,4544.476111117723
2025-09-14 14:27:00,41.72454,0.8969909999999999,0.8070767627592972,7.407412,7.233801000000001,20.543900000000008,4544.526111117723
2025-09-14 14:30:00,42.21643,0.8680560000000002,0.7780231395608111,7.320602,7.146986,22.569500000000005,4544.5761111177235
2025-09-14 14:33:00,41.26157,0.78125,0.7666899697547079,7.089122000000001,7.060182,23.4375,4544.626111117724
2025-09-14 14:36:00,41.26157,0.7523150000000003,0.7377539322490707,7.002317,6.973382,19.386599999999987,4544.676111117724
2025-09-14 14:39:00,39.78588,0.7523150000000003,0.7523184999922623,6.973377000000001,6.973382,20.83330000000001,4544.726111117724
2025-09-14 14:42:00,39.78588,0.8391210000000004,0.7489658999819139,7.060187000000001,6.886576,19.96519999999998,4544.776111117724
2025-09-14 14:45:00,40.76968,0.8391209999999996,0.7645011341500881,7.089122,6.944441,20.54400000000004,4544.826111117724
2025-09-14 14:48:00,42.70834,0.7523149999999994,0.7523184999910256,7.233791999999999,7.233797000000001,22.280100000000004,4544.876111117725
2025-09-14 14:51:00,42.70834,0.7523149999999994,0.7666925015065436,7.204862,7.233797000000001,24.016200000000026,4544.926111117725
2025-09-14 14:54:00,42.70834,0.7233789999999996,0.7377558932780836,7.146986,7.175927,21.12270000000001,4544.976111117725
2025-09-14 14:57:00,42.70834,0.7233789999999996,0.7659609628618566,7.060186,7.146987000000001,24.305499999999995,4545.026111117725
2025-09-14 15:00:00,42.21643,0.78125,,7.089116000000001,7.089116000000001,21.412000000000035,4545.076111117725
2025-09-14 15:03:00,43.1713,0.6365739999999995,0.7064456565852804,6.886575999999999,7.031251999999999,22.569500000000005,4545.1261111177255
2025-09-14 15:06:00,42.70834,0.6655089999999992,0.748964895496241,6.973375999999999,7.146987000000001,22.858799999999974,4545.176111117726
2025-09-14 15:09:00,42.70834,0.6655089999999992,0.7354802683182439,7.031246,7.175927,23.7269,4545.226111117726
2025-09-14 15:12:00,42.70834,0.7233799999999997,0.7659662986489818,7.1180509999999995,7.204861,24.01619999999997,4545.276111117726
2025-09-14 15:15:00,43.69213,0.6076389999999998,0.7301262961544843,7.002311000000001,7.262732000000001,22.569500000000005,4545.326111117726
2025-09-14 15:18:00,43.60532,0.6655100000000003,0.7623063586631111,7.031246,7.233796,22.858799999999974,4545.376111117726
2025-09-14 15:21:00,43.1713,0.5497690000000004,0.721582984967558,6.915506,7.291667,22.28000000000003,4545.426111117727
2025-09-14 15:24:00,43.1713,0.5497690000000004,0.7092717087670094,6.886576000000001,7.233796999999999,21.701400000000035,4545.476111117727
2025-09-14 15:27:00,43.69213,0.578703,0.71362764568088,6.91551,7.2048570000000005,18.80789999999996,4545.526111117727
2025-09-14 15:30:00,42.70834,0.5787040000000001,0.7136282207024441,6.8287059999999995,7.118052,24.884299999999996,4545.576111117727
2025-09-14 15:33:00,41.26157,0.5497690000000004,0.7092717087670094,6.886576000000001,7.233796999999999,23.14820000000003,4545.626111117727
2025-09-14 15:36:00,39.78588,0.6076389999999998,0.7171649795616062,6.915506,7.146987000000001,21.701400000000035,4545.6761111177275
2025-09-14 15:39:00,41.72454,0.6655100000000003,0.7218351702717235,6.915506,7.031245999999999,21.412000000000035,4545.726111117728
2025-09-14 15:42:00,41.72454,0.6365739999999995,0.7064456565852804,6.915511,7.060187000000001,22.569500000000005,4545.776111117728
2025-09-14 15:45:00,41.72454,0.6365739999999995,0.7198925410404474,6.857640999999999,7.0312470000000005,24.594899999999996,4545.826111117728
2025-09-14 15:48:00,41.72454,0.6076389999999998,0.7301218411712349,6.915511,7.175922000000001,23.1481,4545.876111117728
2025-09-14 15:51:00,40.27778,0.6076389999999998,0.7301262961544843,6.973375999999999,7.233796999999999,22.280100000000004,4545.926111117728
2025-09-14 15:54:00,40.27778,0.7233799999999997,0.751944894974188,7.089116,7.146986,19.965300000000013,4545.976111117729
2025-09-14 15:57:00,43.1713,0.7233799999999997,0.751944894974188,7.089116,7.146986,22.85880000000003,4546.026111117729
2025-09-14 16:00:00,43.1713,0.78125,0.8098414210248234,7.233796,7.291665999999999,21.12270000000001,4546.076111117729
2025-09-14 16:03:00,44.15509,0.8101849999999997,0.7956308111122803,7.233796,7.204861,21.701400000000035,4546.126111117729
2025-09-14 16:06:00,42.21643,0.7233789999999996,0.751944381896695,7.1759260000000005,7.233797000000001,22.85889999999995,4546.176111117729
2025-09-14 16:09:00,41.72454,0.6944439999999998,0.7229969594543645,7.031245999999999,7.089122000000001,19.965299999999957,4546.2261111177295
2025-09-14 16:12:00,39.78588,0.6655099999999994,0.735480802782131,6.886571999999999,7.031252,21.701300000000003,4546.27611111773
2025-09-14 16:15:00,40.76968,0.8391209999999996,0.733194850594095,7.060181999999999,6.857641,19.675900000000013,4546.32611111773
2025-09-14 16:18:00,40.76968,0.8391210000000004,0.7645064650578399,6.973377000000001,6.828706,20.54400000000004,4546.37611111773
2025-09-14 16:21:00,40.27778,0.78125,0.7519448949741887,7.002317,6.944447,18.807800000000043,4546.42611111773
2025-09-14 16:24:00,41.72454,0.78125,,7.060187000000001,7.060187000000001,23.1481,4546.47611111773
2025-09-14 16:27:00,41.72454,0.8680560000000002,0.8387913578446421,7.291667,7.233801000000001,19.386599999999987,4546.526111117731
2025-09-14 16:30:00,43.1713,0.8101849999999997,0.7808910868387822,7.262732000000001,7.2048570000000005,21.412000000000035,4546.576111117731
2025-09-14 16:33:00,43.1713,0.8680560000000002,0.8088093740592465,7.233792,7.118055999999999,21.701400000000035,4546.626111117731
2025-09-14 16:36:00,41.72454,0.8680560000000002,0.8088093740592477,7.291662,7.1759260000000005,18.51849999999996,4546.676111117731
2025-09-14 16:39:00,41.72454,0.8101849999999997,0.7808962126737552,7.291662,7.233797000000001,19.386599999999987,4546.726111117731
2025-09-14 16:42:00,41.72454,0.8101849999999997,0.7659638904750967,7.233792,7.146987000000001,22.569399999999973,4546.7761111177315
2025-09-14 16:45:00,41.72454,0.7523150000000003,0.7808912103854367,7.118057,7.175922000000001,24.30559999999997,4546.826111117732
2025-09-14 16:48:00,41.72454,0.78125,0.7666899697547079,7.118057,7.089117,21.701499999999953,4546.876111117732
2025-09-14 16:51:00,41.72454,0.7523150000000003,0.7523185000081941,7.089117,7.089122000000001,22.280100000000004,4546.926111117732
2025-09-14 16:54:00,41.72454,0.78125,,7.146987000000001,7.146987000000001,21.412000000000035,4546.976111117732
2025-09-14 16:57:00,41.72454,0.78125,0.7666899697547079,7.233797000000001,7.2048570000000005,22.569500000000005,4547.026111117732
2025-09-14 17:00:00,41.26157,0.78125,0.7519448949741873,7.233797000000001,7.175927,20.25460000000004,4547.076111117733
2025-09-14 17:03:00,41.26157,0.8101849999999997,0.7659638904750967,7.118052,7.0312470000000005,21.412000000000035,4547.126111117733
2025-09-14 17:06:00,41.26157,0.8101849999999997,0.8101885000033713,7.175922000000001,7.175927,21.122799999999984,4547.176111117733
2025-09-14 17:09:00,41.26157,0.7523150000000003,0.7666925015065419,7.089117,7.118052,22.28019999999998,4547.226111117733
2025-09-14 17:12:00,39.78588,0.7523150000000003,0.7377539322490703,7.060187000000001,7.031251999999999,22.85889999999995,4547.276111117733
2025-09-14 17:15:00,40.76968,0.9548610000000002,0.8015004262217337,7.146992,6.857640999999999,19.386500000000012,4547.3261111177335
2025-09-14 17:18:00,41.26157,0.78125,0.7519448949741873,7.146987000000001,7.089117,19.097200000000043,4547.376111117734
2025-09-14 17:21:00,41.26157,0.8680560000000002,0.7623045246315832,7.2048570000000005,7.002311,20.833399999999983,4547.426111117734
2025-09-14 17:24:00,41.26157,0.78125,0.7519448949741873,7.060187000000001,7.002317,21.41210000000001,4547.476111117734
2025-09-14 17:27:00,40.27778,0.8391210000000004,0.7645064650578399,6.973377000000001,6.828706,20.254699999999957,4547.526111117734
2025-09-14 17:30:00,40.27778,0.7523150000000003,0.7377539322490707,6.857637,6.828702000000001,19.09729999999996,4547.576111117734
2025-09-14 17:33:00,39.78588,0.7233800000000006,0.7377563998806627,6.915507,6.944447,20.543999999999983,4547.626111117735
2025-09-14 17:36:00,39.78588,0.7233800000000006,0.7659662986489811,6.973377000000001,7.060186999999999,19.386599999999987,4547.676111117735
2025-09-14 17:39:00,41.26157,0.7523150000000003,0.7377539322490703,7.060187000000001,7.031251999999999,20.254599999999982,4547.726111117735
2025-09-14 17:42:00,40.76968,0.8680560000000002,0.7623045246315839,7.002317,6.799771000000001,20.543999999999983,4547.776111117735
2025-09-14 17:45:00,39.78588,0.8391210000000004,0.7645011341500885,6.944447,6.799766,19.675999999999988,4547.826111117735
2025-09-14 17:48:00,39.78588,0.78125,0.7218351702717228,6.857637,6.741897,21.70150000000001,4547.8761111177355
2025-09-14 17:51:00,39.78588,0.78125,0.7369992919458539,6.799767000000001,6.712967000000001,19.097199999999987,4547.926111117736
2025-09-14 17:54:00,39.78588,0.8391210000000004,0.7489658999819139,6.770837,6.597225999999999,20.83330000000001,4547.976111117736
2025-09-14 17:57:00,39.78588,0.7233800000000006,0.765966298648982,6.857637,6.944447,19.965300000000013,4548.026111117736
2025-09-14 18:00:00,39.78588,0.8391210000000004,0.7798205015193397,7.002317,6.886576,21.412000000000035,4548.076111117736
2025-09-14 18:03:00,30.55556,0.3182879999999999,0.5264830389598932,6.799771999999999,7.291664,17.071799999999996,4548.126111117736
2025-09-14 18:06:00,31.53935,0.7523149999999994,0.6457580622773513,6.770832,6.568287,17.650500000000022,4548.176111117737
2025-09-14 18:09:00,30.55556,0.6655099999999994,0.4109909294425963,4.947922,4.513892,15.9144,4548.226111117737
2025-09-15 07:15:00,30.09259,2.0833329999999997,0.9087693420561007,3.8773139999999993,2.0833330000000005,16.49309999999997,4548.226111117737
2025-09-15 07:18:00,32.00232,2.141203,0.9861619910930264,4.513888,2.7199079999999993,17.650499999999965,4548.276111117737
2025-09-15 07:21:00,33.96991,2.0254629999999993,0.8921872202662771,4.513888,2.7777780000000005,17.36110000000002,4548.326111117737
2025-09-15 07:24:00,32.98611,2.0254629999999993,0.8270823363527863,4.427083,2.633102,16.49309999999997,4548.376111117737
2025-09-15 07:27:00,31.53935,1.9965279999999996,0.8838530136778651,4.311342,2.6041670000000003,17.071699999999964,4548.4261111177375
2025-09-15 07:30:00,31.53935,1.9965279999999996,0.8838530136778651,4.311342,2.6041670000000003,19.965300000000013,4548.476111117738
2025-09-15 07:33:00,32.52315,2.141203,0.9252425920455578,4.369213,2.5173619999999994,18.518400000000042,4548.526111117738
2025-09-15 07:36:00,33.47801,2.0833330000000005,0.908770426457719,4.542823,2.748843,16.203700000000026,4548.576111117738
2025-09-15 07:39:00,32.52315,2.141203,0.8584492919305414,4.456018,2.546297,16.493100000000027,4548.626111117738
2025-09-15 07:42:00,32.00232,2.0833330000000005,0.968942036937282,4.398148000000001,2.6620359999999996,17.93979999999999,4548.676111117738
2025-09-15 07:45:00,32.98611,2.0833330000000005,0.8428161045783851,4.456018,2.6041669999999995,17.36110000000002,4548.726111117739
2025-09-15 07:48:00,32.98611,2.0833330000000005,0.908770426457719,4.340277,2.546297,17.36110000000002,4548.776111117739
2025-09-15 07:51:00,32.98611,2.0833330000000005,0.9087682576527795,4.253472,2.4594899999999997,17.071799999999996,4548.826111117739
2025-09-15 07:54:00,32.00232,1.9675919999999998,0.8754872295348652,4.224537,2.546296,15.914299999999969,4548.876111117739
2025-09-15 07:57:00,30.58449,2.0254629999999993,0.8921850789682324,4.224537,2.4884250000000003,18.518500000000017,4548.926111117739
2025-09-15 08:00:00,30.55556,2.054398,0.9004906813843466,4.340278,2.5752309999999996,17.36110000000002,4548.9761111177395
2025-09-15 08:03:00,32.52315,2.1122679999999994,0.9170183528832504,4.427083,2.604166,16.20369999999997,4549.02611111774
2025-09-15 08:06:00,32.00232,2.0254629999999993,0.8921861496180903,4.456018,2.719907,17.361099999999965,4549.07611111774
2025-09-15 08:09:00,32.00232,2.0254629999999993,0.8921861496180903,4.456018,2.719907,17.071799999999996,4549.12611111774
2025-09-15 08:12:00,30.55556,2.1122679999999994,0.8846858801824344,4.311342,2.4594910000000008,15.9144,4549.17611111774
2025-09-15 08:15:00,31.07639,2.0254629999999993,0.8921861496180923,4.282406999999999,2.546296000000001,15.625,4549.22611111774
2025-09-15 08:18:00,30.09259,1.9965279999999996,0.8838519499660303,4.282406999999999,2.5752310000000005,14.178299999999979,4549.276111117741
2025-09-15 08:21:00,31.39468,2.1122679999999994,0.9170194441053461,4.282406999999999,2.4594910000000008,16.203700000000026,4549.326111117741
2025-09-15 08:24:00,31.07639,2.054398,0.9004906813843466,4.340278,2.5752309999999996,16.782399999999996,4549.376111117741
2025-09-15 08:27:00,31.07639,2.1122679999999994,0.9170205353257241,4.513888,2.6909730000000005,15.625,4549.426111117741
2025-09-15 08:30:00,32.00232,2.0254630000000002,0.8604666343560861,4.600694,2.835648,14.467600000000004,4549.476111117741
2025-09-15 08:33:00,32.00232,2.0254629999999993,0.8270823363527863,4.571759,2.7777780000000005,13.310200000000009,4549.5261111177415
2025-09-15 08:36:00,32.52315,2.054398,0.9004917589305306,4.484952999999999,2.719907,16.782399999999996,4549.576111117742
2025-09-15 08:39:00,32.00232,2.0254629999999993,0.8921861496180903,4.456018,2.719907,15.914299999999969,4549.626111117742
2025-09-15 08:42:00,31.07639,2.054398,0.9004917589305287,4.456018,2.6909719999999995,16.782399999999996,4549.676111117742
2025-09-15 08:45:00,31.42361,2.141203,0.9252414940422584,4.427083,2.5752309999999996,13.310200000000009,4549.726111117742
2025-09-15 08:48:00,32.00232,2.0254629999999993,0.8921861496180903,4.456018,2.719907,15.9144,4549.776111117742
2025-09-15 08:51:00,32.00232,2.054398,0.9004917589305287,4.571759,2.8067129999999993,15.335699999999974,4549.826111117743
2025-09-15 08:54:00,32.00232,2.0254630000000002,0.8604666343560861,4.658564,2.8935180000000003,17.07170000000002,4549.876111117743
2025-09-15 08:57:00,30.55556,1.9965279999999996,0.8838519499660284,4.456018,2.748842,15.914299999999969,4549.926111117743
2025-09-15 09:00:00,30.55556,2.0254629999999993,0.8604666343560858,4.484952999999999,2.719907,16.782399999999996,4549.976111117743
2025-09-15 09:03:00,31.27893,2.1701379999999997,0.9334392955456071,4.484952999999999,2.6041670000000003,16.492999999999995,4550.026111117743
2025-09-15 09:06:00,32.00232,2.054398,0.9004917589305287,4.369213,2.6041669999999995,17.36110000000002,4550.0761111177435
2025-09-15 09:09:00,37.35532,2.256944,0.9245397165684038,4.369213,2.3726849999999997,19.097200000000043,4550.126111117744
2025-09-15 09:12:00,40.76968,2.256944,1.0496809943861818,5.237273,3.3564789999999993,22.280100000000004,4550.176111117744
2025-09-15 09:15:00,49.0162,2.430555,1.0390355553817623,8.188653,6.076388,29.513900000000035,4550.226111117744
2025-09-15 09:18:00,52.40162,2.1990739999999995,1.1400048971784054,7.407403,5.700229,30.96070000000003,4550.276111117744
2025-09-15 09:21:00,53.84838,2.1701379999999997,1.2729602644204452,7.899303,6.394674999999999,31.25,4550.326111117744
2025-09-15 09:24:00,57.75463,2.141203,1.284858330403327,8.854163,7.40741,35.59030000000001,4550.376111117745
2025-09-15 09:27:00,58.21759,2.054398,1.2751625979524552,8.796293,7.465274999999999,33.56479999999999,4550.426111117745
2025-09-15 09:30:00,58.21759,2.0254629999999993,1.3060442592301116,8.709493,7.465280000000001,35.87959999999998,4550.476111117745
2025-09-15 09:33:00,58.21759,2.0254630000000002,1.2854953316826923,8.651618,7.378474999999999,36.45830000000001,4550.526111117745
2025-09-15 09:36:00,47.07755,0.5208339999999998,0.8084458309895384,7.812496,8.478012,24.01619999999997,4550.576111117745
2025-09-15 09:39:00,48.5243,0.2314809999999996,0.6545772406975047,7.2916680000000005,8.478007,24.305499999999995,4550.6261111177455
2025-09-15 09:42:00,49.0162,0.2025459999999999,0.6410885730880843,7.262733000000001,8.535877000000001,23.4375,4550.676111117746
2025-09-15 09:45:00,48.06134,0.34722200000000036,0.7321372595623058,7.523144000000001,8.506941999999999,23.4375,4550.726111117746
2025-09-15 09:48:00,47.07755,0.4050929999999999,0.7580416100178138,7.378469999999999,8.246527,22.280100000000004,4550.776111117746
2025-09-15 09:51:00,45.60185,0.43402799999999964,0.7375206085804265,7.40741,8.130792,23.726800000000026,4550.826111117746
2025-09-15 09:54:00,44.67593,0.3761579999999993,0.7053542705811484,7.2338,8.043982,24.01619999999997,4550.876111117746
2025-09-15 09:57:00,44.15509,0.5208339999999998,0.7514024535218123,7.2338,7.754626,22.280100000000004,4550.926111117747
2025-09-15 10:00:00,45.13889,0.4050929999999999,0.7166104041009767,7.0601899999999995,7.8124970000000005,26.331000000000017,4550.976111117747
2025-09-15 10:03:00,43.69213,0.46296299999999935,0.7248217135668469,7.031249999999999,7.638887,19.097200000000043,4551.026111117747
2025-09-15 10:06:00,46.12268,0.49189799999999995,0.7212415901701467,7.089125,7.609957,24.305499999999995,4551.076111117747
2025-09-15 10:09:00,44.61805,0.578703,0.7511502286053889,7.14699,7.523147,25.173599999999965,4551.126111117747
2025-09-15 10:12:00,42.21643,0.5787040000000001,0.7387679260230081,7.0891210000000004,7.436347,21.701300000000003,4551.1761111177475
2025-09-15 10:15:00,41.26157,0.6655090000000001,0.7755010934795502,7.1759260000000005,7.407406999999999,21.990800000000036,4551.226111117748
2025-09-15 10:18:00,42.21643,0.7523149999999994,0.7949287425316575,7.349542,7.436347,21.70139999999998,4551.276111117748
2025-09-15 10:21:00,42.21643,0.7523149999999994,0.8088038885414882,7.349542,7.465277,23.726800000000026,4551.326111117748
2025-09-15 10:24:00,41.26157,0.7523149999999994,0.7949287425316575,7.262732,7.349537,22.280100000000004,4551.376111117748
2025-09-15 10:27:00,41.23264,0.7233799999999997,0.7935239739486071,7.204862,7.3495420000000005,20.83330000000001,4551.426111117748
