Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-15 10:30:00,42.21643,0.7233790000000004,0.76596577921231,7.204860000000001,7.291670999999999,21.701400000000035,4551.476111117749
2025-09-15 10:33:00,46.12268,0.23148199999999974,0.5753126486690852,6.307872000000001,7.2338,27.199099999999987,4551.526111117749
2025-09-15 10:36:00,48.5243,0.0,0.10199341142196597,5.787040999999999,7.233801000000001,30.092600000000004,4551.576111117749
2025-09-15 10:39:00,47.07755,0.2025459999999999,0.5738324488757841,6.307868,7.3495420000000005,25.752300000000048,4551.626111117749
2025-09-15 10:42:00,43.69213,0.31828699999999976,0.6401257448610069,6.684029999999999,7.494212999999999,23.4375,4551.676111117749
2025-09-15 10:45:00,42.70834,0.5208339999999998,0.7397236805880679,6.944446,7.436342,22.858799999999974,4551.7261111177495
2025-09-15 10:48:00,42.70834,0.6076389999999998,0.7301262961544843,7.002311000000001,7.262732000000001,21.990700000000004,4551.77611111775
2025-09-15 10:51:00,41.72454,0.6076389999999998,0.7429481906733235,6.973381,7.262732000000001,20.83330000000001,4551.82611111775
2025-09-15 10:54:00,42.70834,0.694445,0.7508321934185034,7.031246,7.146991000000001,22.56940000000003,4551.87611111775
2025-09-15 10:57:00,44.67593,0.5497680000000003,0.7215823854697394,7.0023100000000005,7.3784719999999995,26.04159999999996,4551.92611111775
2025-09-15 11:00:00,44.15509,0.5208330000000005,0.7040654975168891,6.88657,7.291667,24.01619999999997,4551.97611111775
2025-09-15 11:03:00,44.15509,0.578703,0.7511502286053889,6.91551,7.291667,23.7269,4552.026111117751
2025-09-15 11:06:00,44.15509,0.6076389999999998,0.7301262961544843,6.94444,7.204861,24.884299999999996,4552.076111117751
2025-09-15 11:09:00,44.15509,0.6076389999999998,0.7171649795616054,6.85764,7.089121,22.280100000000004,4552.126111117751
2025-09-15 11:12:00,44.09722,0.49189799999999995,0.6861839673809385,6.712965,7.146987000000001,21.12270000000001,4552.176111117751
2025-09-15 11:15:00,44.15509,0.5497690000000004,0.7092717087670094,6.770835000000001,7.118055999999999,23.4375,4552.226111117751
2025-09-15 11:18:00,44.15509,0.49189799999999995,0.6622661863100687,6.770835000000001,7.146987000000001,23.7269,4552.2761111177515
2025-09-15 11:21:00,44.15509,0.46296299999999935,0.6679170729411895,6.770829999999999,7.233797000000001,23.7269,4552.326111117752
2025-09-15 11:24:00,44.70486,0.5208339999999998,0.7160620987531198,6.8287,7.262736,24.016200000000026,4552.376111117752
2025-09-15 11:27:00,44.67593,0.5497689999999995,0.7215829849675567,6.88657,7.262731,22.85880000000003,4552.426111117752
2025-09-15 11:30:00,43.69213,0.5208339999999998,0.7040661089580703,6.88657,7.291665999999999,21.701400000000035,4552.476111117752
2025-09-15 11:33:00,43.69213,0.5497690000000004,0.7215829849675574,6.857635000000001,7.233796,23.1481,4552.526111117752
2025-09-15 11:36:00,43.69213,0.578703,0.7387673375460713,6.944440000000001,7.291667,26.620299999999986,4552.576111117753
2025-09-15 11:39:00,43.69213,0.5787040000000001,0.7262652347196379,7.031246,7.3495420000000005,24.01610000000005,4552.626111117753
2025-09-15 11:42:00,42.21643,0.5787040000000001,0.7262608916539026,6.944440999999999,7.262727,24.01610000000005,4552.676111117753
2025-09-15 11:45:00,41.26157,0.7523149999999994,0.7808960891278919,7.146985999999999,7.204861,20.25460000000004,4552.726111117753
2025-09-15 11:48:00,42.70834,0.6944439999999998,0.7780271561869675,7.291665999999999,7.465281999999999,20.543999999999983,4552.776111117753
2025-09-15 11:51:00,43.1713,0.78125,0.7956332810771581,7.3495360000000005,7.378475999999999,24.594899999999996,4552.8261111177535
2025-09-15 11:54:00,42.70834,0.6944439999999998,0.7780271561869675,7.2048559999999995,7.3784719999999995,22.280100000000004,4552.876111117754
2025-09-15 11:57:00,42.70834,0.7233799999999997,0.7935239739486071,7.320601999999999,7.465281999999999,23.1481,4552.926111117754
2025-09-15 12:00:00,42.21643,0.8101859999999999,0.8245693943074118,7.378472,7.407406,18.518500000000017,4552.976111117754
2025-09-15 12:03:00,40.76968,0.7233800000000006,0.7935239739486071,7.291667,7.436347,17.939899999999966,4553.026111117754
2025-09-15 12:06:00,41.72454,0.8969909999999999,0.8225318449309266,7.407412,7.262731,22.85880000000003,4553.076111117754
2025-09-15 12:09:00,41.23264,0.8391200000000003,0.8245663589038181,7.523152,7.494212,23.1481,4553.126111117755
2025-09-15 12:12:00,39.78588,0.9259260000000005,0.8515416268021471,7.523152,7.378475999999999,19.675900000000013,4553.176111117755
2025-09-15 12:15:00,41.26157,0.8969899999999997,0.8377889731863875,7.552086999999999,7.436347,22.280100000000004,4553.226111117755
2025-09-15 12:18:00,41.26157,0.868055,0.8387908691468436,7.523147000000001,7.465281999999999,22.28000000000003,4553.276111117755
2025-09-15 12:21:00,40.76968,0.9548610000000002,0.8337728466049501,7.552086999999999,7.320606,20.83329999999995,4553.326111117755
2025-09-15 12:24:00,40.76968,0.8969899999999997,0.8225366795084355,7.523147000000001,7.378477,18.807800000000043,4553.3761111177555
2025-09-15 12:27:00,40.76968,0.8969899999999997,0.852849774687252,7.552086999999999,7.465277,20.83330000000001,4553.426111117756
2025-09-15 12:30:00,40.76968,0.8969899999999997,0.8377889731863875,7.6099570000000005,7.494217000000001,19.097199999999987,4553.476111117756
2025-09-15 12:33:00,40.76968,0.9548610000000002,0.8805413564909045,7.667827,7.5231460000000006,18.518500000000017,4553.526111117756
2025-09-15 12:36:00,41.26157,0.9548610000000002,0.8495660068096119,7.6099570000000005,7.407406,20.543900000000008,4553.576111117756
2025-09-15 12:39:00,40.27778,0.8391200000000003,,7.494217,7.494216999999999,21.122600000000034,4553.626111117756
2025-09-15 12:42:00,41.26157,0.8391200000000003,0.8245714179056215,7.523147000000001,7.494216999999999,21.701300000000003,4553.676111117757
2025-09-15 12:45:00,41.26157,1.0127310000000005,0.8599585859176248,7.6099570000000005,7.320605999999999,21.412099999999953,4553.726111117757
2025-09-15 12:48:00,41.26157,0.868055,0.8088036497968003,7.494217,7.3784719999999995,20.83330000000001,4553.776111117757
2025-09-15 12:51:00,40.76968,0.868055,0.8088036497968003,7.465282,7.349537,18.807799999999986,4553.826111117757
2025-09-15 12:54:00,40.76968,0.9259260000000005,0.8515416268021471,7.581022000000001,7.436346,21.701499999999953,4553.876111117757
2025-09-15 12:57:00,41.26157,0.868055,0.8535067570240015,7.638892,7.609957,23.1481,4553.9261111177575
2025-09-15 13:00:00,40.27778,0.8680560000000002,0.8387862408443612,7.581022,7.5231460000000006,21.99079999999998,4553.976111117758
2025-09-15 13:03:00,40.76968,0.9259260000000005,0.8515416268021471,7.523152,7.378475999999999,21.411999999999978,4554.026111117758
2025-09-15 13:06:00,40.76968,0.8391200000000003,,7.523152,7.5231520000000005,21.12270000000001,4554.076111117758
2025-09-15 13:09:00,39.78588,0.8101850000000006,0.8245688884073394,7.523152,7.552087,19.386500000000012,4554.126111117758
2025-09-15 13:12:00,39.78588,0.868055,0.7935216192041845,7.436342,7.291667,17.939700000000016,4554.176111117758
2025-09-15 13:15:00,39.78588,0.8101850000000006,0.8101885000015393,7.378472,7.378477,21.70139999999998,4554.226111117759
2025-09-15 13:18:00,39.78588,0.8391200000000003,0.8245663589038181,7.552086999999999,7.523147,20.83330000000001,4554.276111117759
2025-09-15 13:21:00,40.76968,0.868055,0.7935216192041837,7.581022000000001,7.436347,20.83330000000001,4554.326111117759
2025-09-15 13:24:00,40.76968,0.8391200000000003,0.8098414210248245,7.581022000000001,7.5231520000000005,21.12270000000001,4554.376111117759
2025-09-15 13:27:00,41.26157,0.9837960000000008,0.8469266888023914,7.7256920000000004,7.465276,20.54400000000004,4554.426111117759
2025-09-15 13:30:00,40.76968,0.868055,0.8535067570240015,7.638892,7.609957,22.858799999999974,4554.4761111177595
2025-09-15 13:33:00,40.76968,0.8680560000000002,0.8088093740592465,7.667822,7.552085999999999,21.412000000000035,4554.52611111776
2025-09-15 13:36:00,41.23264,0.7523150000000003,0.8088038885414884,7.581022,7.696757,19.675900000000013,4554.57611111776
2025-09-15 13:39:00,41.72454,0.78125,0.8377889731863868,7.667827000000001,7.783567,20.83330000000001,4554.62611111776
2025-09-15 13:42:00,41.72454,0.7523150000000003,0.8088038885414884,7.667827000000001,7.783562000000001,22.28000000000003,4554.67611111776
2025-09-15 13:45:00,41.72454,0.7523149999999994,0.8361168198682571,7.638892,7.8124970000000005,23.4375,4554.72611111776
2025-09-15 13:48:00,41.72454,0.8101859999999999,0.8387912658332377,7.667821999999999,7.725695999999999,19.097199999999987,4554.776111117761
2025-09-15 13:51:00,41.72454,0.8391209999999996,0.8391215000166244,7.696762,7.6967609999999995,21.41210000000001,4554.826111117761
2025-09-15 13:54:00,43.1713,0.8391209999999996,0.8535097347076809,7.609952,7.638891,24.016200000000026,4554.876111117761
2025-09-15 13:57:00,43.1713,0.8391209999999996,0.8535097347076809,7.667821999999999,7.6967609999999995,24.594899999999996,4554.926111117761
2025-09-15 14:00:00,43.1713,0.7523149999999994,0.8088086583356785,7.783562,7.899307,22.56940000000003,4554.976111117761
2025-09-15 14:03:00,43.1713,0.78125,0.8238890804264944,7.725697,7.8124970000000005,23.7269,4555.0261111177615
2025-09-15 14:06:00,43.1713,0.7523150000000003,0.8088086583356787,7.638887,7.754632,24.016200000000026,4555.076111117762
2025-09-15 14:09:00,42.21643,0.7233800000000006,0.8070762967630628,7.638887,7.8124970000000005,22.280100000000004,4555.126111117762
2025-09-15 14:12:00,42.21643,0.8680560000000002,0.8387862408443612,7.725697,7.667821000000001,24.01610000000005,4555.176111117762
2025-09-15 14:15:00,41.23264,0.7523150000000003,0.8225340262582085,7.523147,7.667822,21.411999999999978,4555.226111117762
2025-09-15 14:18:00,42.21643,0.7523150000000003,0.8088086583356787,7.581017000000001,7.6967620000000005,22.858799999999974,4555.276111117762
2025-09-15 14:21:00,42.21643,0.7523150000000003,0.8361168198682579,7.667827000000001,7.841432,22.279999999999973,4555.326111117763
2025-09-15 14:24:00,42.21643,0.7523150000000003,0.8088038885414884,7.725697,7.841432,21.990700000000004,4555.376111117763
2025-09-15 14:27:00,42.21643,0.7523149999999994,0.8088038885414882,7.638892,7.754627000000001,25.173599999999965,4555.426111117763
2025-09-15 14:30:00,42.21643,0.7523149999999994,0.8088038885414882,7.638892,7.754627000000001,21.99079999999998,4555.476111117763
2025-09-15 14:33:00,42.21643,0.8391209999999996,0.8391215000166244,7.696762,7.6967609999999995,21.990700000000004,4555.526111117763
2025-09-15 14:36:00,43.1713,0.7233799999999997,0.7935239739486071,7.494211999999999,7.638891999999999,26.041600000000017,4555.5761111177635
2025-09-15 14:39:00,43.1713,0.7233799999999997,0.8337723898354442,7.552082,7.783562000000001,22.858799999999974,4555.626111117764
2025-09-15 14:42:00,43.1713,0.8101849999999997,0.8387907541325219,7.754626,7.812501,24.30559999999997,4555.676111117764
2025-09-15 14:45:00,43.1713,0.7233789999999996,0.8204882166283887,7.667826,7.870367,22.280100000000004,4555.726111117764
2025-09-15 14:48:00,43.1713,0.6655089999999992,0.7755010934795497,7.552086,7.783567,21.122599999999977,4555.776111117764
2025-09-15 14:51:00,43.1713,0.7233799999999997,0.7935192644553761,7.552086,7.696756000000001,23.1481,4555.826111117764
2025-09-15 14:54:00,44.15509,0.7523149999999994,0.8088038885414882,7.552086,7.667821000000001,21.99079999999998,4555.876111117765
2025-09-15 14:57:00,43.69213,0.6076389999999998,0.7806744738880852,7.378470999999999,7.754632,25.463000000000022,4555.926111117765
2025-09-15 15:00:00,43.69213,0.694445,0.7914034059973067,7.378470999999999,7.581016,21.12270000000001,4555.976111117765
2025-09-15 15:03:00,43.69213,0.694445,0.7914034059973067,7.378476,7.581021000000001,22.569399999999973,4556.026111117765
2025-09-15 15:06:00,43.69213,0.694445,0.8046465703697069,7.407406000000001,7.638891,24.016200000000026,4556.076111117765
2025-09-15 15:09:00,43.1713,0.5787040000000001,0.7511508236571385,7.320606000000001,7.6967620000000005,21.12270000000001,4556.1261111177655
2025-09-15 15:12:00,42.21643,0.6076389999999998,0.7682166422972665,7.320606000000001,7.667827000000001,19.675900000000013,4556.176111117766
2025-09-15 15:15:00,43.69213,0.578703,0.7634228671594455,7.3206,7.725697,21.99079999999998,4556.226111117766
2025-09-15 15:18:00,43.69213,0.6365740000000004,0.7722389911784844,7.3206,7.609956,23.4375,4556.276111117766
2025-09-15 15:21:00,43.1713,0.49189799999999995,0.7554215827290578,7.204860000000001,7.812502,20.83329999999995,4556.326111117766
2025-09-15 15:24:00,43.69213,0.5497680000000003,0.7578263892035737,7.3206,7.783562000000001,23.7269,4556.376111117766
2025-09-15 15:27:00,42.70834,0.5208330000000005,0.7629887136223191,7.3206,7.870367,22.56940000000003,4556.426111117767
2025-09-15 15:30:00,43.46065,0.578703,0.7511502286053889,7.43634,7.8124970000000005,21.70139999999998,4556.476111117767
2025-09-15 15:33:00,43.46065,0.578703,0.7634186456472319,7.465280000000001,7.870367,22.858799999999974,4556.526111117767
2025-09-15 15:36:00,43.51852,0.6365740000000004,0.7976270161279426,7.465280000000001,7.812495999999999,22.85880000000003,4556.576111117767
2025-09-15 15:39:00,43.46065,0.694445,0.7914034059973062,7.494216000000001,7.6967609999999995,24.016200000000026,4556.626111117767
2025-09-15 15:42:00,43.1713,0.6655100000000003,0.8014999813295386,7.407406000000001,7.696756000000001,20.254599999999982,4556.6761111177675
2025-09-15 15:45:00,44.15509,0.5497690000000004,0.7814706534452264,7.465276,7.9861070000000005,24.59499999999997,4556.726111117768
2025-09-15 15:48:00,44.15509,0.6076389999999998,0.7930158712886028,7.494211,7.899302,21.411999999999978,4556.776111117768
2025-09-15 15:51:00,43.1713,0.5787040000000001,0.7755823109239967,7.407411,7.841436999999999,21.990700000000004,4556.826111117768
2025-09-15 15:54:00,42.70834,0.5787040000000001,0.763423468694267,7.4363410000000005,7.841436999999999,21.99079999999998,4556.876111117768
2025-09-15 15:57:00,43.1713,0.694445,0.7914034059973067,7.552080999999999,7.754626,22.569399999999973,4556.926111117768
2025-09-15 16:00:00,43.1713,0.6076389999999998,0.7682166422972665,7.4363410000000005,7.783562000000001,21.701400000000035,4556.976111117769
2025-09-15 16:03:00,42.21643,0.7523149999999994,0.8088038885414882,7.552086,7.667821000000001,23.148199999999974,4557.026111117769
2025-09-15 16:06:00,43.1713,0.6655089999999992,0.8014994153136425,7.581015999999999,7.870367,22.569500000000005,4557.076111117769
2025-09-15 16:09:00,43.1713,0.7233799999999997,0.8070762967630614,7.552086,7.725695999999999,23.7269,4557.126111117769
2025-09-15 16:12:00,43.69213,0.5787040000000001,0.7634234686942678,7.378470999999999,7.783567,24.884299999999996,4557.176111117769
2025-09-15 16:15:00,43.69213,0.6076389999999998,0.7682166422972665,7.4363410000000005,7.783562000000001,25.463000000000022,4557.2261111177695
2025-09-15 16:18:00,43.69213,0.7233799999999997,0.8204933731973912,7.4363410000000005,7.638891,24.884299999999996,4557.27611111777
2025-09-15 16:21:00,43.69213,0.6076389999999998,0.7930158712886035,7.378470999999999,7.783562000000001,20.83330000000001,4557.32611111777
2025-09-15 16:24:00,43.69213,0.6365739999999995,0.772234561291664,7.523151,7.8124970000000005,22.858799999999974,4557.37611111777
2025-09-15 16:27:00,43.69213,0.6076389999999998,0.7682166422972665,7.494211,7.841432,24.305600000000027,4557.42611111777
2025-09-15 16:30:00,42.21643,0.6076389999999998,0.7806701888343426,7.523151,7.899302,21.70139999999998,4557.47611111777
2025-09-15 16:33:00,43.1713,0.6076389999999998,0.7682166422972665,7.4363410000000005,7.783562000000001,24.305600000000027,4557.526111117771
2025-09-15 16:36:00,43.1713,0.694445,0.7914034059973067,7.494211,7.696756000000001,23.726800000000026,4557.576111117771
2025-09-15 16:39:00,44.15509,0.6076389999999998,0.7806701888343434,7.407411,7.783562000000001,26.04169999999999,4557.626111117771
2025-09-15 16:42:00,44.15509,0.6076389999999998,0.7806744738880844,7.4363410000000005,7.812501999999999,24.305499999999995,4557.676111117771
2025-09-15 16:45:00,42.70834,0.5787040000000001,0.7755823109239967,7.4363410000000005,7.870367,23.4375,4557.726111117771
2025-09-15 16:48:00,43.69213,0.6655089999999992,0.7885665763252269,7.523146,7.783567,24.594899999999996,4557.7761111177715
2025-09-15 16:51:00,43.1713,0.7233799999999997,0.7935239739486071,7.465276,7.609956,19.386599999999987,4557.826111117772
2025-09-15 16:54:00,43.1713,0.6944439999999998,0.7914028604668474,7.494216,7.6967620000000005,26.330900000000042,4557.876111117772
2025-09-15 16:57:00,43.1713,0.8101859999999999,0.8245693943074118,7.552082,7.581016,21.12270000000001,4557.926111117772
2025-09-15 17:00:00,43.1713,0.7523149999999994,0.7949287425316577,7.494211999999999,7.581017000000001,21.990700000000004,4557.976111117772
2025-09-15 17:03:00,43.1713,0.7523150000000003,0.8088038885414884,7.494217000000001,7.609952000000001,24.01619999999997,4558.026111117772
2025-09-15 17:06:00,41.72454,0.7233800000000006,0.8337723898354444,7.581017000000001,7.8124970000000005,21.701300000000003,4558.076111117773
2025-09-15 17:09:00,43.1713,0.78125,0.8238890804264944,7.6967620000000005,7.783562000000001,23.4375,4558.126111117773
2025-09-15 17:12:00,43.1713,0.78125,0.79563328107716,7.667822,7.6967620000000005,23.4375,4558.176111117773
2025-09-15 17:15:00,43.1713,0.8391200000000003,0.8245663589038176,7.581022000000001,7.5520819999999995,24.0163,4558.226111117773
2025-09-15 17:18:00,43.1713,0.8391200000000003,0.8245663589038176,7.581022000000001,7.5520819999999995,23.148199999999974,4558.276111117773
2025-09-15 17:21:00,42.07176,0.8101850000000006,0.8387858671635608,7.581022000000001,7.638887,21.990800000000036,4558.3261111177735
2025-09-15 17:24:00,43.1713,0.9259260000000005,0.8667715747719481,7.667822000000001,7.552085999999999,21.701400000000035,4558.376111117774
2025-09-15 17:27:00,43.1713,0.9259260000000005,0.8515416268021471,7.754632000000001,7.609956,21.411999999999978,4558.426111117774
2025-09-15 17:30:00,41.72454,0.868055,0.8535067570240015,7.754632000000001,7.725697,19.386500000000012,4558.476111117774
2025-09-15 17:33:00,41.72454,0.8391200000000003,0.8535092290083705,7.667822000000001,7.6967620000000005,19.675900000000013,4558.526111117774
2025-09-15 17:36:00,41.72454,0.78125,0.8098414210248234,7.581022,7.638891999999999,20.83330000000001,4558.576111117774
2025-09-15 17:39:00,41.72454,0.8680560000000002,0.8387862408443612,7.581022,7.5231460000000006,21.12270000000001,4558.626111117775
2025-09-15 17:42:00,42.70834,0.8680560000000002,0.8088093740592477,7.5520819999999995,7.436346,22.85880000000003,4558.676111117775
2025-09-15 17:45:00,42.70834,0.8969909999999999,0.8225318449309266,7.5231520000000005,7.378471,23.4375,4558.726111117775
2025-09-15 17:48:00,42.70834,0.8391210000000004,0.8098419093247481,7.494217000000001,7.436346,23.4375,4558.776111117775
2025-09-15 17:51:00,41.55093,0.7233800000000006,0.7935192644553768,7.494217000000001,7.638887,20.83330000000001,4558.826111117775
2025-09-15 17:54:00,41.72454,0.78125,0.8098414210248234,7.581017000000001,7.638887,23.148199999999974,4558.8761111177755
2025-09-15 17:57:00,41.26157,0.7523150000000003,0.7808912103854369,7.494217000000001,7.5520819999999995,19.965299999999957,4558.926111117776
2025-09-15 18:00:00,41.23264,0.78125,0.7666950332527311,7.407407000000001,7.378477,22.569500000000005,4558.976111117776
2025-09-15 18:03:00,32.03125,0.6076390000000007,0.6638296978137456,7.378477,7.494218,15.625,4559.026111117776
2025-09-15 18:06:00,32.52315,0.694445,0.32298141013833837,6.712967000000001,6.134262,17.361099999999965,4559.076111117776
2025-09-15 18:09:00,30.09259,0.7233800000000006,0.4317039529995724,5.092597,4.600697,16.782399999999996,4559.126111117776
2025-09-15 19:18:00,30.09259,1.851852,0.8417316267261568,3.7615739999999995,2.1990749999999997,15.914300000000026,4559.126111117776
2025-09-15 19:21:00,31.07639,1.851852,0.870856166978404,3.9351850000000006,2.4016200000000003,15.914299999999969,4559.176111117777
2025-09-15 19:24:00,32.52315,1.851852,0.8417305983291067,4.108797000000001,2.546297,17.65039999999999,4559.226111117777
2025-09-15 19:27:00,32.52315,1.7939820000000006,0.824658851776096,4.166667,2.6620359999999996,15.625,4559.276111117777
2025-09-15 19:30:00,33.47801,1.851852,0.8417305983291085,4.398149,2.835649000000001,17.36110000000002,4559.326111117777
2025-09-15 19:33:00,33.47801,1.7939820000000006,0.824658851776096,4.484954,2.9803229999999994,16.493100000000027,4559.376111117777
2025-09-15 19:36:00,33.47801,1.8807870000000007,0.8502169502642206,4.600695,3.0092600000000003,17.07170000000002,4559.4261111177775
2025-09-15 19:39:00,33.96991,1.765047,0.8160739998961212,4.600695,3.125000000000001,18.51849999999996,4559.476111117778
2025-09-15 19:42:00,33.96991,1.765047,0.8160699732181201,4.542824,3.0671250000000008,17.361199999999997,4559.526111117778
2025-09-15 19:45:00,32.98611,1.7361120000000003,0.7778612639716371,4.513889000000001,3.0381929999999997,16.78249999999997,4559.576111117778
2025-09-15 19:48:00,33.96991,1.765047,0.7862628005187077,4.513889000000001,3.009258,18.80789999999996,4559.626111117778
2025-09-15 19:51:00,33.96991,1.765047,0.8160699732181201,4.513889000000001,3.038190000000001,16.782399999999996,4559.676111117778
2025-09-15 19:54:00,33.96991,1.7939820000000006,0.824658851776096,4.658566,3.1539349999999997,17.939800000000048,4559.726111117779
2025-09-15 19:57:00,34.92477,1.8807870000000007,0.8795485878984993,4.774305,3.211809999999999,16.493100000000027,4559.776111117779
2025-09-15 20:00:00,34.4618,1.7361110000000002,0.7467567445128402,4.6875,3.182875,20.25460000000004,4559.826111117779
2025-09-15 20:03:00,34.4618,1.6203709999999996,0.7726020110804965,4.484954,3.15393,17.93979999999999,4559.876111117779
2025-09-15 20:06:00,33.96991,1.5914359999999999,0.7637997459394189,4.369214,3.0671299999999997,16.49309999999997,4559.926111117779
2025-09-15 20:09:00,34.92477,1.5046300000000006,0.7093504470141839,4.224537000000001,2.9803229999999994,18.518500000000017,4559.9761111177795
2025-09-15 20:12:00,35.90857,1.4467599999999994,0.6918280832947394,4.1666669999999995,2.9803240000000004,17.361099999999965,4560.02611111778
2025-09-15 20:15:00,35.41666,1.4178249999999997,0.6545807428109416,4.137731,2.9513890000000007,17.36110000000002,4560.07611111778
2025-09-15 20:18:00,34.92477,1.5335649999999994,0.7728846130608636,4.195602,2.9803249999999997,17.36110000000002,4560.12611111778
2025-09-15 20:21:00,35.90857,1.475695,0.7281574306085672,4.340279,3.1539349999999997,18.518500000000017,4560.17611111778
2025-09-15 20:24:00,35.41666,1.475695,0.7006111548351536,4.311343,3.0960650000000003,17.36099999999999,4560.22611111778
2025-09-15 20:27:00,35.4456,1.4467599999999994,0.7191401822127383,4.137731,2.9803240000000004,18.807900000000018,4560.276111117781
2025-09-15 20:30:00,35.4456,1.4467590000000001,0.7191398697229628,4.02199,2.864584,17.071799999999996,4560.326111117781
2025-09-15 20:33:00,35.41666,1.5046289999999996,0.737133371425916,4.02199,2.8067140000000004,17.361099999999965,4560.376111117781
2025-09-15 20:36:00,35.41666,1.4467590000000001,0.6918277789964429,4.050926,2.864584,17.93979999999999,4560.426111117781
2025-09-15 20:39:00,34.4618,1.3888889999999998,0.6741283148281456,4.1666669999999995,3.038195,18.807800000000043,4560.476111117781
2025-09-15 20:42:00,36.37153,1.5625,0.7549483313722786,4.195602,2.9224500000000004,19.386600000000044,4560.5261111177815
2025-09-15 20:45:00,35.41666,1.4178249999999997,0.7100741598189024,4.224538,3.0960649999999994,17.361000000000047,4560.576111117782
2025-09-15 20:48:00,35.90857,1.5625,0.7267071766352228,4.224537000000001,2.922453,17.071799999999996,4560.626111117782
2025-09-15 20:51:00,35.41666,1.5046300000000006,0.6801753927292368,4.166666,2.8935190000000004,19.675900000000013,4560.676111117782
2025-09-15 20:54:00,35.4456,1.5046300000000006,0.7093514298433323,4.108797,2.864584,18.51849999999996,4560.726111117782
2025-09-15 20:57:00,35.41666,1.5046299999999997,0.7371327421687591,4.137732,2.922454000000001,17.361099999999965,4560.776111117782
2025-09-15 21:00:00,35.41666,1.5335650000000003,0.718050068077817,4.108796,2.835648,19.097199999999987,4560.826111117783
2025-09-15 21:03:00,35.4456,1.5335650000000003,0.7460645641332863,4.108796,2.864584,16.782399999999996,4560.876111117783
2025-09-15 21:06:00,35.4456,1.5914350000000006,0.7637994408753077,4.195602,2.8935190000000004,19.097199999999987,4560.926111117783
2025-09-15 21:09:00,35.41666,1.5914350000000006,0.7638004027080186,4.253471,2.951389,15.335699999999974,4560.976111117783
2025-09-15 21:12:00,35.41666,1.6782400000000006,0.7609557490723767,4.282407,2.864584,17.93979999999999,4561.026111117783
2025-09-15 21:15:00,35.41666,1.5625010000000001,0.7549534086926469,4.282407,3.009259,18.518500000000017,4561.0761111177835
2025-09-15 21:18:00,34.43287,1.5914359999999999,0.7637958985930022,4.3402780000000005,3.038190000000001,17.361199999999997,4561.126111117784
2025-09-15 21:21:00,34.34607,1.6493060000000002,0.7524448279292681,4.398149,3.0092550000000005,18.22909999999996,4561.176111117784
2025-09-15 21:24:00,33.96991,1.6493060000000002,0.7813748039626031,4.398149,3.038194999999999,18.229100000000017,4561.226111117784
2025-09-15 21:27:00,35.4456,1.6493060000000002,0.7813748039626031,4.398149,3.038194999999999,16.782399999999996,4561.276111117784
2025-09-15 21:30:00,35.4456,1.6203709999999996,0.7726058888644354,4.340278,3.009258,17.071799999999996,4561.326111117784
2025-09-15 21:33:00,33.96991,1.6493060000000002,0.7813748039626031,4.398149,3.038194999999999,17.071799999999996,4561.376111117785
2025-09-15 21:36:00,34.92477,1.6493060000000002,0.7524448279292681,4.398149,3.0092550000000005,17.07170000000002,4561.426111117785
2025-09-15 21:39:00,34.92477,1.6203709999999996,0.7439062601692614,4.369213,3.009258,16.49309999999997,4561.476111117785
2025-09-15 21:42:00,34.92477,1.6203709999999996,0.7726078277476032,4.311342,2.9803240000000004,16.49309999999997,4561.526111117785
2025-09-15 21:45:00,33.96991,1.6203709999999996,0.7439062601692614,4.369213,3.009258,17.071799999999996,4561.576111117785
2025-09-15 21:48:00,33.96991,1.6493060000000002,0.7524448279292681,4.398149,3.0092550000000005,16.782399999999996,4561.6261111177855
2025-09-15 21:51:00,33.96991,1.6203709999999996,0.7726058888644354,4.340278,3.009258,19.386599999999987,4561.676111117786
2025-09-15 21:54:00,33.47801,1.6493060000000002,0.7813738269686565,4.340278,2.9803229999999994,18.518500000000017,4561.726111117786
2025-09-15 21:57:00,34.4618,1.7071759999999996,0.7987920707387067,4.484954,3.067125,17.07170000000002,4561.776111117786
2025-09-15 22:00:00,35.4456,1.6493060000000002,0.7813748039626031,4.398149,3.038194999999999,19.386500000000012,4561.826111117786
2025-09-15 22:03:00,35.18518,1.5914359999999999,0.7637987841049925,4.340278,3.0381929999999997,17.361099999999965,4561.876111117786
2025-09-15 22:06:00,33.96991,1.7071759999999996,0.7987970304256673,4.398149,2.9803249999999997,17.36110000000002,4561.926111117787
2025-09-15 22:09:00,34.92477,1.5914359999999999,0.7637997459394206,4.427084,3.125000000000001,16.782399999999996,4561.976111117787
2025-09-15 22:12:00,34.92477,1.6203710000000004,0.7439062601692616,4.3402780000000005,2.9803229999999994,19.386599999999987,4562.026111117787
2025-09-15 22:15:00,34.92477,1.6203710000000004,0.7137508627581478,4.282407,2.8935190000000004,17.071799999999996,4562.076111117787
2025-09-15 22:18:00,33.96991,1.5914350000000006,0.7910525646470239,4.253471,2.9803229999999994,16.49309999999997,4562.126111117787
2025-09-15 22:21:00,35.41666,1.5625,0.754952148054652,4.398148,3.125000000000001,16.20369999999997,4562.1761111177875
2025-09-15 22:24:00,34.92477,1.5046299999999997,0.7093514298433321,4.224537,2.9803240000000004,16.782399999999996,4562.226111117788
2025-09-15 22:27:00,34.4618,1.5335650000000003,0.7460598319100024,4.253472,3.0092550000000005,16.49309999999997,4562.276111117788
2025-09-15 22:30:00,34.4618,1.5625,0.7267081759608233,4.3402780000000005,3.038195000000001,18.807799999999986,4562.326111117788
2025-09-15 22:33:00,35.41666,1.475695,0.7281546381780238,4.224537000000001,3.038190000000001,17.361199999999997,4562.376111117788
2025-09-15 22:36:00,35.41666,1.5046300000000006,0.7371289875330168,4.224537000000001,3.0092550000000005,17.939700000000016,4562.426111117788
2025-09-15 22:39:00,35.4456,1.475695,0.7281574306085672,4.1666669999999995,2.9803229999999994,18.22919999999999,4562.476111117789
2025-09-15 22:42:00,35.4456,1.4467599999999994,0.7191383364279973,4.1666669999999995,3.009258,17.361000000000047,4562.526111117789
2025-09-15 22:45:00,35.4456,1.4467599999999994,0.7191355677405865,4.195602,3.038190000000001,17.07170000000002,4562.576111117789
2025-09-15 22:48:00,35.41666,1.5335649999999994,0.7180500680778168,4.311343,3.038195000000001,15.625,4562.626111117789
2025-09-15 22:51:00,34.4618,1.4467599999999994,0.7191392593210537,4.224538,3.0671299999999997,17.36110000000002,4562.676111117789
2025-09-15 22:54:00,35.41666,1.4178249999999997,0.6830000408275834,4.195602,3.0381929999999997,17.36110000000002,4562.7261111177895
2025-09-15 22:57:00,35.41666,1.4467599999999994,0.7191392593210553,4.079861999999999,2.922454000000001,17.939899999999966,4562.77611111779
2025-09-15 23:00:00,35.41666,1.4467599999999994,0.7191401822127383,4.137731,2.9803240000000004,17.361000000000047,4562.82611111779
2025-09-15 23:03:00,33.96991,1.3888889999999998,0.7009604999965958,4.137731,3.0381929999999997,16.782399999999996,4562.87611111779
2025-09-15 23:06:00,32.52315,1.359953,0.6652089932301779,4.137731,3.038195,15.9144,4562.92611111779
2025-09-15 23:09:00,32.52315,1.3888889999999998,0.6459632225262452,3.9641200000000003,2.8067130000000002,16.78249999999997,4562.97611111779
2025-09-15 23:12:00,31.85764,1.3888889999999998,0.7009604999965958,3.993056,2.8935180000000003,16.492999999999995,4563.026111117791
2025-09-15 23:15:00,32.52315,1.4178239999999995,0.6830006925690514,3.906249,2.7488420000000007,16.782399999999996,4563.076111117791
2025-09-15 23:18:00,32.52315,1.5335640000000001,0.7180487770482762,3.7615740000000004,2.4884259999999996,17.361099999999965,4563.126111117791
2025-09-15 23:21:00,32.00232,1.3888889999999998,0.7009623137176814,3.703703,2.6041670000000003,19.386599999999987,4563.176111117791
2025-09-15 23:24:00,31.53935,1.4178239999999995,0.6830006925690514,3.587962,2.430555000000001,14.757000000000005,4563.226111117791
2025-09-15 23:27:00,30.09259,1.3888889999999998,0.6741283148281456,3.3564809999999996,2.228009,15.3356,4563.2761111177915
2025-09-15 23:36:00,30.09259,1.5335649999999994,0.7460636176914693,3.616898,2.3726849999999997,15.9144,4563.2761111177915
2025-09-15 23:39:00,30.55556,1.5625,0.7267081759608233,3.530093,2.2280100000000003,16.203700000000026,4563.2761111177915
2025-09-15 23:42:00,30.43982,1.4467600000000003,0.6918280832947398,3.501157,2.314814,17.361000000000047,4563.2761111177915
2025-09-15 23:45:00,30.09259,1.475695,0.7006101803526107,3.4722230000000005,2.256944,17.650499999999965,4563.2761111177915
2025-09-15 23:48:00,30.09259,1.475695,0.728158361415971,3.3564809999999996,2.1701380000000006,15.9144,4563.2761111177915
2025-09-16 07:09:00,30.09259,1.5046289999999996,0.7093501456746192,3.1828700000000003,1.938657,16.20369999999997,4563.2761111177915
2025-09-16 07:12:00,30.55556,1.5335640000000001,0.7728842976041791,3.2407399999999997,2.0254640000000004,16.2038,4563.326111117792
2025-09-16 07:15:00,32.00232,1.4467590000000001,0.7191380239387711,3.414352,2.256944,15.335699999999974,4563.376111117792
2025-09-16 07:18:00,32.98611,1.5624989999999999,0.8079895439551772,4.050926,2.835649,16.78249999999997,4563.426111117792
2025-09-16 07:21:00,33.47801,1.5046289999999996,0.737132432770762,3.9641200000000003,2.748843,15.625,4563.476111117792
2025-09-16 07:24:00,34.43287,1.4467590000000001,0.7191389468315529,3.7615740000000004,2.6041669999999995,19.386599999999987,4563.526111117792
2025-09-16 07:27:00,33.3912,1.475695,0.7281583614159693,3.7905100000000003,2.6041669999999995,16.49309999999997,4563.576111117793
2025-09-16 07:30:00,33.96991,1.4467599999999994,0.7452975567244093,3.906249999999999,2.7777780000000005,16.20369999999997,4563.626111117793
2025-09-16 07:33:00,33.96991,1.475695,0.7281592922219841,3.9641200000000003,2.7777780000000005,15.625,4563.676111117793
2025-09-16 07:36:00,32.52315,1.475695,0.7281592922219841,3.9641200000000003,2.7777780000000005,13.599499999999978,4563.726111117793
2025-09-16 07:39:00,33.96991,1.5046299999999997,0.7371336808241817,3.993055,2.7777780000000005,15.914300000000026,4563.776111117793
2025-09-16 07:42:00,32.98611,1.5335650000000003,0.7460636176914697,3.9351850000000006,2.6909719999999995,16.782399999999996,4563.8261111177935
2025-09-16 07:45:00,32.52315,1.5914349999999997,0.7637994408753057,3.9351850000000006,2.633102,15.9144,4563.876111117794
2025-09-16 07:48:00,33.47801,1.5046299999999997,0.7371327421687575,3.8483800000000006,2.633102,16.782400000000052,4563.926111117794
2025-09-16 07:51:00,33.47801,1.5914349999999997,0.7353258025089718,3.8483800000000006,2.517361,17.65039999999999,4563.976111117794
2025-09-16 07:54:00,33.47801,1.5335650000000003,0.7728837047316442,3.90625,2.6909719999999995,15.046299999999974,4564.026111117794
2025-09-16 07:57:00,33.47801,1.5335650000000003,0.7460636176914712,3.9641199999999994,2.719907,17.93979999999999,4564.076111117794
2025-09-16 08:00:00,33.96991,1.5914350000000006,0.763799440875306,3.993055000000001,2.6909719999999995,18.22919999999999,4564.126111117795
2025-09-16 08:03:00,33.96991,1.5625,0.7549521480546503,3.906250000000001,2.633102,16.782399999999996,4564.176111117795
2025-09-16 08:06:00,33.96991,1.5625,0.7549521480546503,3.906250000000001,2.633102,19.675900000000013,4564.226111117795
2025-09-16 08:09:00,32.52315,1.649305,0.7524486277709967,3.993055000000001,2.604166,18.22919999999999,4564.276111117795
2025-09-16 08:12:00,33.47801,1.649305,0.7813735246122744,3.9641200000000003,2.604166,15.9144,4564.326111117795
2025-09-16 08:15:00,33.47801,1.5625,0.754951193886212,3.9641200000000003,2.6909710000000002,15.914300000000026,4564.3761111177955
2025-09-16 08:18:00,33.47801,1.5914350000000006,0.7638004027080186,4.050925,2.748843,16.49309999999997,4564.426111117796
2025-09-16 08:21:00,33.01505,1.649305,0.7220515987388021,4.108796000000001,2.6909730000000005,17.071799999999996,4564.476111117796
2025-09-16 08:24:00,33.96991,1.5046299999999997,0.73713180351193,3.90625,2.6909710000000002,17.650499999999965,4564.526111117796
2025-09-16 08:27:00,33.96991,1.5335650000000003,0.7460626712482341,3.90625,2.6620359999999996,16.782399999999996,4564.576111117796
2025-09-16 08:30:00,33.96991,1.5625,0.754951193886212,3.9641200000000003,2.6909710000000002,15.046199999999999,4564.626111117796
2025-09-16 08:33:00,33.96991,1.6782400000000006,0.7901042508622377,4.108796000000001,2.7199079999999993,15.914300000000026,4564.676111117797
2025-09-16 08:36:00,33.96991,1.5625010000000001,0.7549515003566728,4.1666680000000005,2.8935180000000003,15.625,4564.726111117797
2025-09-16 08:39:00,33.96991,1.6203710000000004,0.7726068583067539,4.224538,2.8935190000000004,18.51849999999996,4564.776111117797
2025-09-16 08:42:00,34.92477,1.6203709999999996,0.7726058888644354,4.340278,3.009258,15.335700000000031,4564.826111117797
2025-09-16 08:45:00,33.96991,1.6493060000000002,0.7524499459759351,4.253473,2.864584,17.361199999999997,4564.876111117797
2025-09-16 08:48:00,34.4618,1.5914359999999999,0.7353271071796509,4.108796,2.7777770000000004,15.046299999999974,4564.9261111177975
2025-09-16 08:51:00,39.78588,1.9386580000000002,0.8359995517507027,4.0509260000000005,2.3726839999999996,21.70139999999998,4564.976111117798
2025-09-16 08:54:00,40.76968,1.7939819999999997,1.0063077715862325,4.542825000000001,3.2407389999999996,23.148199999999974,4565.026111117798
2025-09-16 08:57:00,52.40162,2.1990739999999995,1.3053298535824955,7.581021,6.076387,33.27550000000002,4565.076111117798
2025-09-16 09:00:00,44.15509,0.694445,0.8177543595105751,7.146991,7.407406,23.7269,4565.126111117798
2025-09-16 09:03:00,45.13889,0.7233799999999997,0.8983739655778087,8.564811,8.940971000000001,24.88420000000002,4565.176111117798
2025-09-16 09:06:00,43.69213,0.5208339999999998,0.8416891496593738,8.130786,8.883102000000001,23.4375,4565.226111117799
2025-09-16 09:09:00,43.69213,0.6655100000000003,0.8644415645653265,8.188656000000002,8.622686,21.411999999999978,4565.276111117799
2025-09-16 09:12:00,43.1713,0.578703,0.8114533572842786,7.812500000000001,8.333337,24.884299999999996,4565.326111117799
2025-09-16 09:15:00,43.69213,0.5208330000000005,0.7858896012441037,7.66782,8.275466999999999,19.965300000000013,4565.376111117799
2025-09-16 09:18:00,43.1713,0.6655090000000001,0.827007582161521,7.75463,8.101851,22.280100000000004,4565.426111117799
2025-09-16 09:21:00,43.1713,0.49189799999999995,0.7441178875461743,7.37847,7.957172000000001,21.12270000000001,4565.4761111177995
2025-09-16 09:24:00,42.70834,0.46296300000000024,0.7136279658830336,7.204865000000001,7.783562000000001,24.305499999999995,4565.5261111178
2025-09-16 09:27:00,43.1713,0.46296300000000024,0.7136279658830336,7.262735,7.841432,24.884299999999996,4565.5761111178
2025-09-16 09:30:00,41.72454,0.46296300000000024,0.7248217135668467,7.204865000000001,7.812501999999999,20.254599999999982,4565.6261111178
2025-09-16 09:33:00,42.21643,0.6076390000000007,0.7806701888343438,7.262735,7.638886,23.1481,4565.6761111178
2025-09-16 09:36:00,43.1713,0.43402799999999964,0.7159571837437815,7.118059999999999,7.783562000000001,21.701400000000035,4565.7261111178
2025-09-16 09:39:00,43.1713,0.5208329999999997,0.7629887136223187,7.089123999999999,7.638891,23.1481,4565.776111117801
2025-09-16 09:42:00,44.15509,0.4050919999999998,0.7060775276278989,6.944444,7.667822,24.01619999999997,4565.826111117801
2025-09-16 09:45:00,43.11343,0.4340269999999995,0.6940706220476834,7.031254,7.638887,21.12270000000001,4565.876111117801
2025-09-16 09:48:00,44.15509,0.43402799999999964,0.7159571837437815,7.118059999999999,7.783562000000001,21.41210000000001,4565.926111117801
2025-09-16 09:51:00,44.15509,0.5497690000000004,0.7578270086833462,7.233795,7.696756000000001,23.1481,4565.976111117801
2025-09-16 09:54:00,42.70834,0.28935200000000005,0.6357223943341249,6.741894,7.638891999999999,19.965300000000013,4566.0261111178015
2025-09-16 09:57:00,44.61805,0.28935200000000005,0.6261718761586423,6.655088,7.5231460000000006,27.488400000000013,4566.076111117802
2025-09-16 10:00:00,43.69213,0.4050919999999998,0.6847785013348499,7.002313999999999,7.667822,23.14820000000003,4566.126111117802
2025-09-16 10:03:00,44.61805,0.6076389999999998,0.7556459306572345,7.349536,7.667827000000001,20.543999999999983,4566.176111117802
2025-09-16 10:06:00,44.67593,0.694445,0.7914034059973067,7.378476,7.581021000000001,22.280100000000004,4566.226111117802
2025-09-16 10:09:00,43.69213,0.5787040000000001,0.7995934821108217,7.407406000000001,7.899302,22.280100000000004,4566.276111117802
2025-09-16 10:12:00,43.69213,0.694445,0.8046465703697069,7.494211,7.725695999999999,22.85880000000003,4566.326111117803
2025-09-16 10:15:00,44.61805,0.6365739999999995,0.784992905152168,7.523146,7.841432,22.280100000000004,4566.376111117803
2025-09-16 10:18:00,44.61805,0.6944439999999998,0.8177538019256533,7.5231460000000006,7.783562000000001,24.88420000000002,4566.426111117803
2025-09-16 10:21:00,43.69213,0.7233789999999996,0.8070757588972804,7.609956,7.783567,23.7269,4566.476111117803
2025-09-16 10:24:00,42.21643,0.5787039999999992,0.7755823109239961,7.378476,7.812502,20.833399999999983,4566.526111117803
2025-09-16 10:27:00,41.26157,0.6655089999999992,0.7489648954962401,7.291666,7.465277,20.543999999999983,4566.5761111178035
2025-09-16 10:30:00,41.26157,0.6076389999999998,0.7429481906733235,7.233801,7.5231520000000005,21.122600000000034,4566.626111117804
2025-09-16 10:33:00,40.76968,0.6076389999999998,0.7429481906733227,7.349541,7.638891999999999,23.4375,4566.676111117804
2025-09-16 10:36:00,39.78588,0.6365739999999995,0.7463444343748532,7.378470999999999,7.609957,21.12270000000001,4566.726111117804
2025-09-16 10:39:00,38.80209,0.6365739999999995,0.7064456565852804,7.204860999999999,7.349537,19.675999999999988,4566.776111117804
2025-09-16 10:42:00,41.72454,0.694445,0.750827440730961,6.973381,7.089116000000001,20.254699999999957,4566.826111117804
2025-09-16 10:45:00,43.1713,0.694445,0.7645033297100172,6.857640999999999,7.002316,21.122799999999984,4566.876111117805
2025-09-16 10:48:00,44.15509,0.6655100000000003,0.814314842476782,7.407406000000001,7.725695999999999,23.7269,4566.926111117805
2025-09-16 10:51:00,44.15509,0.6076389999999998,0.7429481906733235,7.378476,7.667827000000001,22.85880000000003,4566.976111117805
2025-09-16 10:54:00,44.15509,0.5497680000000003,0.7458549877551645,7.204860000000001,7.638891999999999,22.85880000000003,4567.026111117805
2025-09-16 10:57:00,43.69213,0.5208329999999997,0.7160573543409227,7.2338000000000005,7.667827000000001,22.8587,4567.076111117805
2025-09-16 11:00:00,43.1713,0.5787040000000001,0.7634234686942678,7.2627299999999995,7.667826,21.99079999999998,4567.1261111178055
2025-09-16 11:03:00,41.72454,0.43402799999999964,0.6718364218687669,7.146990000000001,7.696762,19.676000000000045,4567.176111117806
2025-09-16 11:06:00,39.32291,0.4050929999999999,0.6187954265740421,6.770835000000001,7.262732,20.254599999999982,4567.226111117806
2025-09-16 11:09:00,39.32291,0.6076390000000007,0.636136837725497,6.394675,6.452545999999999,21.411999999999978,4567.276111117806
2025-09-16 11:12:00,42.21643,0.6076390000000007,0.70406623722563,6.278935,6.481485999999999,22.28019999999998,4567.326111117806
2025-09-16 11:15:00,44.15509,0.5497690000000004,0.7931508546400216,7.291665000000001,7.841436,21.412000000000035,4567.376111117806
2025-09-16 11:18:00,44.15509,0.5497690000000004,0.7578270086833456,7.262735,7.725695999999999,23.72679999999997,4567.426111117807
2025-09-16 11:21:00,45.13889,0.5208329999999997,0.7514018148497044,7.29167,7.8124970000000005,23.148199999999974,4567.476111117807
2025-09-16 11:24:00,44.15509,0.5208329999999997,0.7397230485845024,7.320600000000001,7.8124970000000005,21.70139999999998,4567.526111117807
2025-09-16 11:27:00,42.70834,0.5208330000000005,0.7397230485845037,7.14699,7.638887,21.990700000000004,4567.576111117807
2025-09-16 11:30:00,42.70834,0.5497690000000004,0.7458514443888294,7.204866,7.638887,22.85880000000003,4567.626111117807
2025-09-16 11:33:00,41.72454,0.6655089999999992,0.8143098628885528,7.4363459999999995,7.754627000000001,22.858799999999974,4567.6761111178075
2025-09-16 11:36:00,41.72454,0.78125,0.837788973186388,7.581016,7.696756000000001,22.569500000000005,4567.726111117808
2025-09-16 11:39:00,41.72454,0.7523149999999994,0.8088086583356785,7.609952,7.725697,22.28019999999998,4567.776111117808
2025-09-16 11:42:00,41.72454,0.7233800000000006,0.8204887604403754,7.667827000000001,7.870367,21.70139999999998,4567.826111117808
2025-09-16 11:45:00,41.72454,0.8969909999999999,0.8677348959770769,7.899302,7.841431000000001,20.83330000000001,4567.876111117808
2025-09-16 11:48:00,41.72454,0.8101850000000006,0.8387858671635608,7.812502,7.870367,22.569399999999973,4567.926111117808
2025-09-16 11:51:00,42.70834,0.868055,0.8387857521485517,7.812502,7.754627000000001,24.59499999999997,4567.976111117809
2025-09-16 11:54:00,41.72454,0.9548610000000002,0.880546641957294,7.812497,7.667826,23.14820000000003,4568.026111117809
2025-09-16 11:57:00,41.72454,0.9548610000000002,0.8805413564909045,7.841437,7.696756000000001,23.72679999999997,4568.076111117809
2025-09-16 12:00:00,42.70834,0.9837959999999999,0.8628906174745783,7.812497,7.581021000000001,20.543999999999983,4568.126111117809
2025-09-16 12:03:00,42.70834,0.868055,0.868053499998372,7.754632000000001,7.754627000000001,23.14820000000003,4568.176111117809
2025-09-16 12:06:00,42.70834,0.8391200000000003,0.8818139488962425,7.8993020000000005,7.986111999999999,25.752300000000048,4568.2261111178095
2025-09-16 12:09:00,42.70834,0.78125,0.8515387897201081,7.754632,7.899302,21.122600000000034,4568.27611111781
2025-09-16 12:12:00,42.70834,0.7233800000000006,0.8070762967630619,7.667827000000001,7.841436999999999,23.72679999999997,4568.32611111781
2025-09-16 12:15:00,41.72454,0.7523149999999994,0.7666925015065436,7.609952,7.638887,19.386500000000012,4568.37611111781
2025-09-16 12:18:00,41.72454,0.7523149999999994,0.8088086583356785,7.494211999999999,7.609957,21.122600000000034,4568.42611111781
2025-09-16 12:21:00,41.72454,0.8391209999999996,0.8535097347076809,7.552082,7.581021000000001,23.1481,4568.47611111781
2025-09-16 12:24:00,42.70834,0.8680560000000002,0.8387913578446421,7.667821999999999,7.6099559999999995,20.83330000000001,4568.526111117811
2025-09-16 12:27:00,42.70834,0.7233799999999997,0.8469284986484131,7.783562,8.043982,21.122600000000034,4568.576111117811
2025-09-16 12:30:00,42.70834,0.8391209999999996,0.8535097347076809,7.841431999999999,7.870371,21.12270000000001,4568.626111117811
2025-09-16 12:33:00,41.72454,0.7523149999999994,0.8088038885414882,7.696762,7.8124970000000005,19.965300000000013,4568.676111117811
2025-09-16 12:36:00,41.72454,0.7233799999999997,0.8204933731973912,7.609952,7.812501999999999,21.701300000000003,4568.726111117811
2025-09-16 12:39:00,41.72454,0.6944439999999998,0.778022508237904,7.494216,7.667822,21.99079999999998,4568.7761111178115
2025-09-16 12:42:00,41.72454,0.8101849999999997,0.7956308111122803,7.465275999999999,7.436341,23.1481,4568.826111117812
2025-09-16 12:45:00,42.70834,0.78125,0.8238890804264944,7.436346,7.5231460000000006,22.280100000000004,4568.876111117812
2025-09-16 12:48:00,42.70834,0.6944439999999998,0.8307366515140069,7.609956,7.899302,22.569500000000005,4568.926111117812
2025-09-16 12:51:00,42.70834,0.7233789999999996,0.8337718401651788,7.783566,8.015047000000001,23.726800000000026,4568.976111117812
2025-09-16 12:54:00,41.72454,0.6944439999999998,0.8177538019256533,7.638885999999999,7.899302,20.54400000000004,4569.026111117812
2025-09-16 12:57:00,41.72454,0.8391209999999996,0.8245668531051468,7.754631999999999,7.725691,21.701300000000003,4569.076111117813
2025-09-16 13:00:00,42.70834,0.7233799999999997,0.8204933731973912,7.609952,7.812501999999999,21.99079999999998,4569.126111117813
2025-09-16 13:03:00,41.72454,0.7233799999999997,0.7798200253646531,7.523152,7.638891999999999,19.965299999999957,4569.176111117813
2025-09-16 13:06:00,40.27778,0.6655099999999994,0.735480802782131,7.320601999999999,7.465282,21.990700000000004,4569.226111117813
2025-09-16 13:09:00,39.32291,0.78125,,7.436347,7.436347,19.386599999999987,4569.276111117813
2025-09-16 13:12:00,41.72454,0.8101859999999999,0.7956313051056587,7.494211999999999,7.465275999999999,22.56940000000003,4569.3261111178135
2025-09-16 13:15:00,42.21643,0.78125,0.837788973186388,7.783567,7.899307,22.569500000000005,4569.376111117814
2025-09-16 13:18:00,42.21643,0.78125,0.8238890804264944,7.841437000000001,7.928237000000001,23.4375,4569.426111117814
2025-09-16 13:21:00,42.21643,0.78125,0.8238890804264944,7.725697,7.8124970000000005,19.96519999999998,4569.476111117814
2025-09-16 13:24:00,42.21643,0.78125,0.8238890804264944,7.725697,7.8124970000000005,19.675900000000013,4569.526111117814
2025-09-16 13:27:00,42.21643,0.78125,0.8238939093564178,7.696757,7.783567,22.85880000000003,4569.576111117814
2025-09-16 13:30:00,42.21643,0.9259260000000005,0.8515416268021471,7.783567,7.638890999999999,23.4375,4569.626111117815
2025-09-16 13:33:00,42.21643,0.7523150000000003,0.8088038885414884,7.667827000000001,7.783562000000001,22.858799999999974,4569.676111117815
2025-09-16 13:36:00,42.21643,0.8391210000000004,0.867734918212312,7.783567,7.841436,22.569500000000005,4569.726111117815
2025-09-16 13:39:00,42.21643,0.8680560000000002,0.8535072514212546,7.725697,7.6967609999999995,22.858799999999974,4569.776111117815
2025-09-16 13:42:00,43.1713,0.7233799999999997,0.8070762967630623,7.523152,7.6967620000000005,21.99079999999998,4569.826111117815
2025-09-16 13:45:00,43.1713,0.8101859999999999,0.8387912658332377,7.609952,7.667826,22.858799999999974,4569.8761111178155
2025-09-16 13:48:00,43.1713,0.8391209999999996,0.8245668531051468,7.523152,7.494211000000001,22.280100000000004,4569.926111117816
