Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-16 13:51:00,43.1713,0.78125,0.8238939093564178,7.5231460000000006,7.609956,21.990700000000004,4569.976111117816
2025-09-16 13:54:00,43.69213,0.8101849999999997,0.8387907541325219,7.638885999999999,7.6967609999999995,21.70139999999998,4570.026111117816
2025-09-16 13:57:00,43.69213,0.6365739999999995,0.7976313631541735,7.581015999999999,7.928242,21.990700000000004,4570.076111117816
2025-09-16 14:00:00,44.15509,0.6365739999999995,0.7593552144538934,7.523151,7.783567,20.543900000000008,4570.126111117816
2025-09-16 14:03:00,44.15509,0.6365739999999995,0.784992905152168,7.407411,7.725697,25.463000000000022,4570.176111117817
2025-09-16 14:06:00,44.15509,0.6655100000000003,0.8014999813295386,7.407406000000001,7.696756000000001,22.280100000000004,4570.226111117817
2025-09-16 14:09:00,44.67593,0.5787040000000001,0.763423468694267,7.407406000000001,7.812501999999999,22.569500000000005,4570.276111117817
2025-09-16 14:12:00,44.09722,0.6655090000000001,0.8014994153136428,7.378470000000001,7.667821000000001,22.569500000000005,4570.326111117817
2025-09-16 14:15:00,44.61805,0.578703,0.7876355753929712,7.34954,7.8124970000000005,25.173599999999965,4570.376111117817
2025-09-16 14:18:00,45.13889,0.6365740000000004,0.7849929051521685,7.46528,7.7835659999999995,24.30559999999997,4570.4261111178175
2025-09-16 14:21:00,45.13889,0.5208329999999997,0.7514018148497044,7.4074100000000005,7.928237000000001,25.46289999999999,4570.476111117818
2025-09-16 14:24:00,45.13889,0.5497690000000004,0.7578270086833456,7.349535,7.812495999999999,22.280100000000004,4570.526111117818
2025-09-16 14:27:00,45.13889,0.5787040000000001,0.7755823109239967,7.320600000000001,7.754626,21.99079999999998,4570.576111117818
2025-09-16 14:30:00,44.61805,0.5208329999999997,0.7514058349574978,7.37847,7.899307,21.411999999999978,4570.626111117818
2025-09-16 14:33:00,44.67593,0.46296300000000024,0.7359243640554344,7.175929999999999,7.8124970000000005,22.85880000000003,4570.676111117818
2025-09-16 14:36:00,44.67593,0.5497680000000003,0.7696953316944971,7.291670000000001,7.783562000000001,21.12270000000001,4570.726111117819
2025-09-16 14:39:00,44.61805,0.578703,0.775581702997993,7.34954,7.783567,21.990700000000004,4570.776111117819
2025-09-16 14:42:00,41.86921,0.46296300000000024,0.7248217135668474,7.2627299999999995,7.870367,21.412000000000035,4570.826111117819
2025-09-16 14:45:00,43.69213,0.6365740000000004,0.7593552144538949,7.3206,7.581016,22.569500000000005,4570.876111117819
2025-09-16 14:48:00,43.69213,0.5208330000000005,0.7160573543409232,7.14699,7.581016999999999,23.726800000000026,4570.926111117819
2025-09-16 14:51:00,41.26157,0.49189799999999995,0.6979757667047477,7.089119999999999,7.5520819999999995,20.543900000000008,4570.9761111178195
2025-09-16 14:54:00,42.21643,0.5787040000000001,0.7387679260230081,7.03125,7.378475999999999,21.412000000000035,4571.02611111782
2025-09-16 14:57:00,44.15509,0.5787040000000001,0.7262608916539018,6.973380000000001,7.291665999999999,19.96520000000004,4571.07611111782
2025-09-16 15:00:00,44.15509,0.6365740000000004,0.7976270161279434,7.2338,7.581016,21.122600000000034,4571.12611111782
2025-09-16 15:03:00,45.13889,0.5497680000000003,0.7696994171092114,7.3206,7.812501999999999,25.173599999999965,4571.17611111782
2025-09-16 15:06:00,45.13889,0.578703,0.7511502286053889,7.204860000000001,7.581017000000001,23.4375,4571.22611111782
2025-09-16 15:09:00,45.13889,0.578703,0.7511502286053889,7.204860000000001,7.581017000000001,21.12270000000001,4571.276111117821
2025-09-16 15:12:00,43.60532,0.578703,0.7262603098527505,7.14699,7.465277,21.412099999999953,4571.326111117821
2025-09-16 15:15:00,40.07523,0.4050929999999999,0.6740099670168476,6.944446,7.581023,21.411999999999978,4571.376111117821
2025-09-16 15:18:00,38.80209,0.5208339999999998,0.6422679237844082,6.770836,7.031252,19.386599999999987,4571.426111117821
2025-09-16 15:21:00,38.80209,0.5787040000000001,0.6348156121188906,6.394676,6.510412,18.807800000000043,4571.476111117821
2025-09-16 15:24:00,40.76968,0.78125,0.7369940897232571,6.250000999999999,6.163190999999999,21.701400000000035,4571.5261111178215
2025-09-16 15:27:00,42.70834,0.7523150000000003,0.8225340262582085,7.204860999999999,7.349536,24.01619999999997,4571.576111117822
2025-09-16 15:30:00,42.70834,0.694445,0.7780276955493046,7.4363410000000005,7.609956,20.25460000000004,4571.626111117822
2025-09-16 15:33:00,42.21643,0.694445,0.7780230475980915,7.349541,7.5231460000000006,19.386600000000044,4571.676111117822
2025-09-16 15:36:00,42.21643,0.7233799999999997,0.7935192644553761,7.378476,7.5231460000000006,20.254700000000014,4571.726111117822
2025-09-16 15:39:00,42.21643,0.7233799999999997,0.779820025364654,7.320605999999999,7.436346,19.965300000000013,4571.776111117822
2025-09-16 15:42:00,43.69213,0.7523149999999994,0.7808960891278918,7.291666,7.349540999999999,25.173599999999965,4571.826111117823
2025-09-16 15:45:00,43.69213,0.8101849999999997,0.8101885000033713,7.3495360000000005,7.349540999999999,24.884299999999996,4571.876111117823
2025-09-16 15:48:00,42.21643,0.8101849999999997,0.8387858671635611,7.494216,7.552081,21.122600000000034,4571.926111117823
2025-09-16 15:51:00,42.21643,0.8101849999999997,0.8387858671635611,7.609956,7.667821000000001,20.254599999999982,4571.976111117823
2025-09-16 15:54:00,43.1713,0.8391209999999996,0.8391215000166244,7.638892,7.638891,21.41210000000001,4572.026111117823
2025-09-16 15:57:00,42.21643,0.7523149999999994,0.8088086583356785,7.609952,7.725697,21.411999999999978,4572.0761111178235
2025-09-16 16:00:00,41.26157,0.78125,0.8238939093564178,7.581017000000001,7.667827000000001,21.990700000000004,4572.126111117824
2025-09-16 16:03:00,42.21643,0.7233800000000006,0.8070762967630628,7.523147,7.696757,21.70139999999998,4572.176111117824
2025-09-16 16:06:00,42.21643,0.8391210000000004,0.8245719121089736,7.581017000000001,7.552085999999999,23.726800000000026,4572.226111117824
2025-09-16 16:09:00,42.21643,0.8969909999999999,0.8225318449309266,7.6967620000000005,7.552081,21.990700000000004,4572.276111117824
2025-09-16 16:12:00,41.26157,0.7523150000000003,0.8088086583356787,7.609952000000001,7.725697,20.25460000000004,4572.326111117824
2025-09-16 16:15:00,42.21643,0.78125,0.8098414210248234,7.581022,7.638891999999999,19.965300000000013,4572.376111117825
2025-09-16 16:18:00,42.21643,0.78125,0.8098414210248234,7.609952000000001,7.667822,24.594899999999996,4572.426111117825
2025-09-16 16:21:00,42.21643,0.8101849999999997,0.8245688884073343,7.581022,7.609957,19.675999999999988,4572.476111117825
2025-09-16 16:24:00,42.21643,0.9548610000000002,0.849571429019079,7.7256920000000004,7.5231509999999995,20.54400000000004,4572.526111117825
2025-09-16 16:27:00,41.26157,0.8101850000000006,0.8101834999978738,7.581022000000001,7.581016999999999,18.807800000000043,4572.576111117825
2025-09-16 16:30:00,41.26157,0.8101850000000006,0.8387858671635608,7.581022000000001,7.638887,20.83330000000001,4572.6261111178255
2025-09-16 16:33:00,41.26157,0.8391200000000003,,7.667822000000001,7.667822,21.122599999999977,4572.676111117826
2025-09-16 16:36:00,42.21643,0.8101850000000006,0.8245688884073341,7.638892,7.667826999999999,21.990800000000036,4572.726111117826
2025-09-16 16:39:00,41.26157,0.868055,0.8238914948937337,7.754627,7.667822,22.280100000000004,4572.776111117826
2025-09-16 16:42:00,42.21643,0.9837959999999999,0.8469266888023911,7.812497,7.552081,22.280100000000004,4572.826111117826
2025-09-16 16:45:00,42.21643,0.868055,0.8535067570240015,7.667827,7.638891999999999,21.990800000000036,4572.876111117826
2025-09-16 16:48:00,42.21643,0.868055,0.8387857521485514,7.6099570000000005,7.5520819999999995,19.386599999999987,4572.926111117827
2025-09-16 16:51:00,41.26157,0.868055,0.8535067570240015,7.667827,7.638891999999999,20.543900000000008,4572.976111117827
2025-09-16 16:54:00,41.26157,0.9259260000000005,0.8667715747719497,7.7256920000000004,7.609956,20.54400000000004,4573.026111117827
2025-09-16 16:57:00,41.23264,0.9548610000000002,0.849571429019079,7.7256920000000004,7.5231509999999995,20.83330000000001,4573.076111117827
2025-09-16 17:00:00,41.23264,0.9548610000000002,0.8805413564909045,7.638892,7.494211000000001,18.807900000000018,4573.126111117827
2025-09-16 17:03:00,42.21643,0.9548610000000002,0.8495660068096119,7.638892,7.436341,19.09729999999996,4573.1761111178275
2025-09-16 17:06:00,41.26157,0.9259260000000005,0.8361169401742414,7.581022000000001,7.407406,19.386599999999987,4573.226111117828
2025-09-16 17:09:00,41.26157,0.868055,0.7935216192041845,7.465282,7.320607000000001,22.280100000000004,4573.276111117828
2025-09-16 17:12:00,37.87616,0.8101850000000006,0.7956308111122795,7.378472,7.349537,21.122699999999952,4573.326111117828
2025-09-16 17:15:00,40.27778,0.9548610000000002,0.8015004262217337,7.233792000000001,6.944441,19.09729999999996,4573.376111117828
2025-09-16 17:18:00,39.32291,0.9259260000000005,0.8204915280964966,7.146992000000001,6.944445999999999,19.965299999999957,4573.426111117828
2025-09-16 17:21:00,41.26157,0.8391200000000003,0.8535042850349146,7.523152,7.5520819999999995,22.56940000000003,4573.476111117829
2025-09-16 17:24:00,39.78588,0.868055,0.8238914948937337,7.609952,7.523147,17.93979999999999,4573.526111117829
2025-09-16 17:27:00,40.76968,0.8391200000000003,0.8245663589038181,7.523152,7.494212,20.25460000000004,4573.576111117829
2025-09-16 17:30:00,38.33912,0.8101850000000006,0.8101885000052033,7.494212000000001,7.494216999999999,19.965300000000013,4573.626111117829
2025-09-16 17:33:00,39.32291,0.8391200000000003,0.7489654364764069,7.204862,7.031251999999999,18.807900000000018,4573.676111117829
2025-09-16 17:36:00,39.32291,0.7523150000000003,0.677405575493644,6.799772,6.655097,19.386499999999955,4573.7261111178295
2025-09-16 17:39:00,39.32291,0.78125,0.6908085151606533,6.539357000000001,6.365737000000001,18.80789999999996,4573.77611111783
2025-09-16 17:42:00,39.32291,0.7523150000000003,0.7377539322490703,6.712967000000001,6.684031999999999,19.386599999999987,4573.82611111783
2025-09-16 17:45:00,40.76968,0.8391210000000004,0.8245719121089744,7.2048570000000005,7.1759260000000005,19.097199999999987,4573.87611111783
2025-09-16 17:48:00,41.26157,0.8101859999999999,0.8101889999925136,7.552082,7.552085999999999,22.569399999999973,4573.92611111783
2025-09-16 17:51:00,39.78588,0.7523149999999994,0.7666925015065436,7.349542,7.378477,21.12270000000001,4573.97611111783
2025-09-16 17:54:00,38.80209,0.7233799999999997,0.7377563998806642,7.175922,7.204861999999999,18.22919999999999,4574.026111117831
2025-09-16 17:57:00,38.80209,0.7523149999999994,0.708026855074169,6.9444420000000004,6.857637,18.22919999999999,4574.076111117831
2025-09-16 18:00:00,38.80209,0.8101859999999999,0.7040649675825658,6.655092,6.452546,18.229100000000017,4574.126111117831
2025-09-16 18:03:00,39.78588,0.8391209999999996,0.7171604039351088,6.510422,6.278931000000001,20.83330000000001,4574.176111117831
2025-09-16 18:06:00,32.00232,0.4050929999999999,0.5959979089795445,6.539351999999999,6.973379,15.914300000000026,4574.226111117831
2025-09-16 18:09:00,31.53935,0.8101859999999999,0.7198985701746023,7.060181999999999,6.886576,16.493100000000027,4574.2761111178315
2025-09-16 18:12:00,30.55556,0.694445,0.37570225529708207,5.324071999999999,4.803236999999999,15.9144,4574.326111117832
2025-09-16 18:15:00,30.09259,0.7523150000000003,0.34008784273378606,4.484954,3.8483799999999997,17.36110000000002,4574.376111117832
2025-09-17 07:18:00,31.53935,2.1701379999999997,0.9647128604229278,4.484952999999999,2.633103,17.07170000000002,4574.376111117832
2025-09-17 07:21:00,32.52315,2.1122679999999994,0.8846858801824344,4.484952999999999,2.633102,15.625,4574.426111117832
2025-09-17 07:24:00,31.53935,1.9965279999999996,0.8523394601087974,4.340278,2.6041670000000003,17.361199999999997,4574.476111117832
2025-09-17 07:27:00,31.53935,2.054398,0.9309994444962639,4.311342,2.5752309999999996,17.650500000000022,4574.526111117832
2025-09-17 07:30:00,32.52315,2.054398,0.9004917589305287,4.369213,2.6041669999999995,16.492999999999995,4574.576111117833
2025-09-17 07:33:00,32.00232,1.9675919999999998,0.8441840432299077,4.340278,2.633103,17.939800000000048,4574.626111117833
2025-09-17 07:36:00,32.00232,1.9965279999999996,0.8838519499660284,4.369213,2.6620369999999998,15.625,4574.676111117833
2025-09-17 07:39:00,32.00232,2.1122679999999994,0.8506450294973761,4.427083,2.546297,15.335699999999974,4574.726111117833
2025-09-17 07:42:00,30.55556,2.0254629999999993,0.8270811501294948,4.282406999999999,2.4884250000000003,17.071799999999996,4574.776111117833
2025-09-17 07:45:00,30.55556,2.0254629999999993,0.8921850789682324,4.224537,2.4884250000000003,18.22919999999999,4574.8261111178335
2025-09-17 07:51:00,30.55556,2.1122679999999994,0.850643819750141,4.282406999999999,2.4016200000000003,15.914299999999969,4574.8261111178335
2025-09-17 07:54:00,30.55556,2.0254629999999993,0.8604666343560858,4.311342,2.546296000000001,14.75690000000003,4574.8261111178335
2025-09-17 07:57:00,30.49768,2.0254629999999993,0.8604666343560858,4.311342,2.546296000000001,15.046299999999974,4574.8261111178335
2025-09-17 08:00:00,30.49768,2.054398,0.9004928364750253,4.340277,2.5752320000000006,15.625,4574.8261111178335
2025-09-17 08:03:00,30.55556,2.141203,0.9252414940422584,4.369213,2.517361,13.599499999999978,4574.8261111178335
2025-09-17 08:06:00,31.07639,2.054398,0.9004906813843466,4.369213,2.604166,17.650499999999965,4574.8261111178335
2025-09-17 08:09:00,30.09259,2.141203,0.8927066063849715,4.340277,2.4594910000000008,15.914299999999969,4574.8261111178335
2025-09-17 08:12:00,30.55556,2.054398,0.8349608444346498,4.311342,2.4884250000000003,15.9144,4574.8261111178335
2025-09-17 08:15:00,30.55556,2.083334,0.8766384552043769,4.282408,2.4594899999999997,17.071799999999996,4574.8261111178335
2025-09-17 08:21:00,31.07639,2.1990740000000004,0.9416092182543607,4.398149,2.4884259999999996,15.9144,4574.8261111178335
2025-09-17 08:24:00,31.07639,2.1122690000000004,0.9170197287619254,4.513889000000001,2.6909719999999995,17.361199999999997,4574.876111117834
2025-09-17 08:27:00,31.53935,2.1122690000000004,0.8846861578241471,4.571759,2.719907,15.9144,4574.926111117834
2025-09-17 08:30:00,31.53935,2.1122690000000004,0.9170197287619254,4.513889000000001,2.6909719999999995,16.20369999999997,4574.976111117834
2025-09-17 08:33:00,31.53935,2.1122690000000004,0.9170186375395967,4.484954,2.6620359999999996,15.9144,4575.026111117834
2025-09-17 08:36:00,31.53935,2.1122690000000004,0.8846850126183787,4.513889000000001,2.6620359999999996,15.9144,4575.076111117834
2025-09-17 08:39:00,32.52315,2.1122690000000004,0.8846861578241471,4.600694,2.748842,16.20369999999997,4575.126111117835
2025-09-17 08:42:00,31.07639,2.228009,0.881718927066191,4.542824,2.546297,15.914300000000026,4575.176111117835
2025-09-17 08:45:00,32.00232,2.1701390000000007,0.9007010964120069,4.571759000000001,2.6620359999999996,15.914299999999969,4575.226111117835
2025-09-17 08:48:00,31.53935,2.1701390000000007,0.9334406831204359,4.74537,2.864584,17.07170000000002,4575.276111117835
2025-09-17 08:51:00,37.35532,2.3726850000000006,0.9200486535849666,4.687500000000001,2.546297,19.675900000000013,4575.326111117835
2025-09-17 08:54:00,40.76968,2.430556,1.0706206533563218,5.410884,3.327548,21.12270000000001,4575.3761111178355
2025-09-17 08:57:00,51.41782,2.517361,1.0954745825345236,7.899304,5.729163,30.671299999999974,4575.426111117836
2025-09-17 09:00:00,53.55903,2.430556,1.5590751234853093,8.969904,7.465278,32.407399999999996,4575.476111117836
2025-09-17 09:03:00,61.16898,1.7361110000000002,1.2523432797801755,8.622684,7.754632999999999,36.45829999999995,4575.526111117836
2025-09-17 09:06:00,64.5544,1.3020839999999998,1.2283283382850811,8.188654,8.043980000000001,47.453700000000026,4575.576111117836
2025-09-17 09:09:00,64.5544,1.1574080000000002,1.2002869354506596,8.101854,8.188656,45.13889999999998,4575.626111117836
2025-09-17 09:12:00,64.5544,1.0995369999999998,1.1842242172525237,8.015044,8.188657000000001,48.61110000000002,4575.676111117837
2025-09-17 09:15:00,68.43171,0.7233789999999996,1.0083985130281452,7.089123999999999,7.725695000000001,49.76850000000002,4575.726111117837
2025-09-17 09:18:00,81.27894,0.28935200000000005,0.8074528308572402,5.931715,7.378473,62.210699999999974,4575.776111117837
2025-09-17 09:21:00,64.5544,-0.43402799999999964,,4.398152,8.3044,41.377200000000016,4575.826111117837
2025-09-17 09:24:00,50.95486,-0.14467599999999958,,5.989584,8.15972,26.62039999999996,4575.876111117837
2025-09-17 09:27:00,47.51157,0.23148199999999974,0.6198414731405609,6.7419,7.812498000000001,22.85880000000003,4575.9261111178375
2025-09-17 09:30:00,46.12268,0.3761570000000001,0.6951072311150134,6.915503999999999,7.696757,20.83330000000001,4575.976111117838
2025-09-17 09:33:00,45.13889,0.43402799999999964,0.7050622728874039,6.88657,7.5231520000000005,22.8587,4576.026111117838
2025-09-17 09:36:00,43.69213,0.46296300000000024,0.7023512137514432,6.973375,7.5231520000000005,25.463000000000022,4576.076111117838
2025-09-17 09:39:00,43.69213,0.5208339999999998,0.7160579727321963,6.97338,7.407406,22.569500000000005,4576.126111117838
2025-09-17 09:42:00,48.5243,0.08680599999999927,0.427607225084811,5.902776,7.031250000000001,23.7269,4576.176111117838
2025-09-17 09:45:00,50.4919,-0.08680600000000016,,5.526616000000001,7.175922000000001,27.199000000000012,4576.226111117839
2025-09-17 09:48:00,42.70834,0.2025459999999999,0.5565525120696457,6.2789340000000005,7.262728,19.965300000000013,4576.276111117839
2025-09-17 09:51:00,41.72454,0.6365739999999995,0.6928373636026866,6.6550910000000005,6.770837,17.650499999999965,4576.326111117839
2025-09-17 09:54:00,42.53472,0.694445,0.7229926038433666,6.741902,6.799766999999999,20.543900000000008,4576.376111117839
2025-09-17 09:57:00,39.78588,0.7523150000000003,0.7808912103854367,7.118057,7.175922000000001,20.83330000000001,4576.426111117839
2025-09-17 10:00:00,40.76968,0.8101849999999997,0.780896212673754,7.233792,7.175927,21.122600000000034,4576.4761111178395
2025-09-17 10:03:00,41.72454,0.9259260000000005,0.8515416268021471,7.523152,7.378475999999999,23.1481,4576.52611111784
2025-09-17 10:06:00,39.78588,0.78125,0.7956283411423488,7.204862,7.233792000000001,20.254699999999957,4576.57611111784
2025-09-17 10:09:00,40.76968,0.8391200000000003,0.7798200253646526,7.146992000000001,7.031251999999999,18.807800000000043,4576.62611111784
2025-09-17 10:12:00,40.76968,0.8101849999999997,0.7808962126737552,7.118052,7.060187000000001,20.254599999999982,4576.67611111784
2025-09-17 10:15:00,39.78588,0.7523150000000003,0.7523134999956261,7.089122000000001,7.089117,20.83330000000001,4576.72611111784
2025-09-17 10:18:00,39.78588,0.78125,,7.002317,7.002317,21.990700000000004,4576.776111117841
2025-09-17 10:21:00,39.78588,0.7233799999999997,0.751944894974188,6.973381999999999,7.031251999999999,19.965299999999957,4576.826111117841
2025-09-17 10:24:00,39.78588,0.7523149999999994,0.7523135000002283,7.031252,7.0312470000000005,19.965300000000013,4576.876111117841
2025-09-17 10:27:00,39.78588,0.6655090000000001,0.7489648954962418,6.944445999999999,7.118057,20.254599999999982,4576.926111117841
2025-09-17 10:30:00,40.76968,0.6365739999999995,0.7064456565852804,6.8287059999999995,6.973382,23.7269,4576.976111117841
2025-09-17 10:33:00,40.76968,0.6655089999999992,0.721834642441521,6.886575999999999,7.002317,20.833399999999983,4577.0261111178415
2025-09-17 10:36:00,40.76968,0.6076389999999998,0.6774027067781542,6.684030999999999,6.828702000000001,20.83329999999995,4577.076111117842
2025-09-17 10:39:00,40.76968,0.6655100000000003,0.7080292559600599,6.626156000000001,6.712966,19.097200000000043,4577.126111117842
2025-09-17 10:42:00,40.76968,0.5497680000000003,0.6715856549730693,6.65509,6.9155120000000005,20.83330000000001,4577.176111117842
2025-09-17 10:45:00,40.76968,0.46296300000000024,0.6082918549298795,6.51042,6.828707,20.25460000000004,4577.226111117842
2025-09-17 10:48:00,40.76968,0.5208329999999997,0.6294996770292506,6.365740000000001,6.597227,21.412000000000035,4577.276111117842
2025-09-17 10:51:00,41.72454,0.49189799999999995,0.6622703601571006,6.365740000000001,6.7419020000000005,22.569399999999973,4577.326111117843
2025-09-17 10:54:00,42.70834,0.6944440000000007,0.7369961706153518,6.79977,6.886575999999999,23.726800000000026,4577.376111117843
2025-09-17 10:57:00,43.69213,0.6365740000000004,0.7331910971922433,6.79977,7.002316,23.4375,4577.426111117843
2025-09-17 11:00:00,44.61805,0.5497680000000003,0.6968372460250624,6.7419,7.060182,23.1481,4577.476111117843
2025-09-17 11:03:00,43.69213,0.6365740000000004,0.7198971622139179,6.71296,6.886576,22.85880000000003,4577.526111117843
2025-09-17 11:06:00,44.67593,0.5497680000000003,0.7092711161268213,6.62616,6.973382,21.990700000000004,4577.5761111178435
2025-09-17 11:09:00,43.69213,0.5208329999999997,0.6797302066403079,6.59722,6.944447,23.148199999999974,4577.626111117844
2025-09-17 11:12:00,49.0162,0.02893499999999971,0.3116713972836056,5.497685,6.6550899999999995,28.93520000000001,4577.676111117844
2025-09-17 11:15:00,54.36921,-0.28935200000000005,,4.658562999999999,6.770834999999999,28.93520000000001,4577.726111117844
2025-09-17 11:18:00,62.12384,-0.4050929999999999,,3.877312,6.712965,37.615700000000004,4577.776111117844
2025-09-17 11:21:00,55.81597,-0.31828699999999976,,4.542821000000001,7.175928,32.9862,4577.826111117844
2025-09-17 11:24:00,48.06134,0.02893499999999971,0.3568775533902485,5.931709000000001,7.3206039999999994,25.17360000000002,4577.876111117845
2025-09-17 11:27:00,43.69213,0.46296299999999935,0.6794941290090056,6.799765999999999,7.291663,21.70150000000001,4577.926111117845
2025-09-17 11:30:00,43.54745,0.8391209999999996,0.809841909324748,7.1180520000000005,7.060181000000001,18.807799999999986,4577.976111117845
2025-09-17 11:33:00,47.77199,0.78125,,7.146987000000001,7.146987000000001,20.54389999999998,4578.026111117845
2025-09-17 11:36:00,44.15509,0.6365740000000004,0.7331910971922433,7.002317,7.2048630000000005,22.280099999999976,4578.076111117845
2025-09-17 11:39:00,43.1713,0.7523150000000003,0.7377539322490707,6.944447,6.9155120000000005,20.543999999999983,4578.1261111178455
2025-09-17 11:42:00,45.13889,0.8680560000000002,0.7780231395608111,7.002317,6.828701,21.412000000000006,4578.176111117846
2025-09-17 11:45:00,46.12268,0.78125,0.7519448949741873,7.060187000000001,7.002317,23.4375,4578.226111117846
2025-09-17 11:48:00,44.67593,0.78125,0.7519448949741887,6.944445999999999,6.886576,24.01619999999997,4578.276111117846
2025-09-17 11:51:00,48.5243,0.3761570000000001,0.6212215709783702,6.278937999999999,6.857640999999999,24.884299999999968,4578.326111117846
2025-09-17 11:54:00,49.0162,0.2893509999999999,0.5971338249134331,6.221068000000001,7.002317,24.884299999999968,4578.376111117846
2025-09-17 11:57:00,45.60185,0.4340270000000004,0.6718357523114302,6.48148,7.031253,22.569399999999973,4578.426111117847
2025-09-17 12:00:00,43.46065,0.6365739999999995,0.7331910971922423,6.799766,7.002312,21.70139999999998,4578.476111117847
2025-09-17 12:03:00,43.1713,0.6655090000000001,0.7354802683182442,6.915506000000001,7.060186999999999,20.83330000000001,4578.526111117847
2025-09-17 12:06:00,42.21643,0.578703,0.6879643574716137,6.62616,6.857637,21.412000000000035,4578.576111117847
2025-09-17 12:09:00,39.78588,0.46296300000000024,0.6325095787823953,6.481485999999999,6.857643,20.254699999999957,4578.626111117847
2025-09-17 12:12:00,41.72454,0.46296299999999935,0.6204642586456358,6.39468,6.741897,21.411999999999978,4578.6761111178475
2025-09-17 12:15:00,43.02662,0.5208329999999997,0.654888574331177,6.365744,6.655091,21.701300000000003,4578.726111117848
2025-09-17 12:18:00,44.15509,0.34722200000000036,0.6006710832138148,6.278938,6.886576,26.041600000000017,4578.776111117848
2025-09-17 12:21:00,45.13889,0.26041700000000034,0.5730991085733663,6.192133,7.002316,24.305500000000052,4578.826111117848
2025-09-17 12:24:00,46.12268,0.34722200000000036,0.6321091269129736,6.3368079999999996,7.031245999999999,24.884299999999996,4578.876111117848
2025-09-17 12:27:00,45.60185,0.34722200000000036,0.6006710832138148,6.510414,7.118052,25.173500000000047,4578.926111117848
2025-09-17 12:30:00,44.61805,0.4050919999999998,0.6411669144365112,6.481483999999999,7.031251999999999,23.148199999999974,4578.976111117849
2025-09-17 12:33:00,44.61805,0.3761579999999993,0.6212222703355283,6.45255,7.031252,27.488400000000013,4579.026111117849
2025-09-17 12:36:00,41.72454,0.578703,0.7008675324682296,6.7419,7.002317,24.59499999999997,4579.076111117849
2025-09-17 12:39:00,41.72454,0.5497689999999995,0.6968421499950663,6.828701000000001,7.146992000000001,23.7269,4579.126111117849
2025-09-17 12:42:00,41.72454,0.78125,0.7666899697547079,7.002316,6.973376,20.833399999999983,4579.176111117849
2025-09-17 12:45:00,40.27778,0.6655099999999994,0.735480802782131,6.886571999999999,7.031252,22.280100000000004,4579.2261111178495
2025-09-17 12:48:00,41.23264,0.8680560000000002,0.7780285331742377,6.973377000000001,6.799771000000001,22.28019999999998,4579.27611111785
2025-09-17 12:51:00,41.72454,0.8680560000000002,0.7935220901534203,7.031251999999999,6.886576,21.701400000000035,4579.32611111785
2025-09-17 12:54:00,42.21643,0.78125,0.7519448949741887,7.031251999999999,6.973382,24.59499999999997,4579.37611111785
2025-09-17 12:57:00,42.70834,0.8101849999999997,0.7508324506388003,7.002312000000001,6.886577000000001,20.254699999999957,4579.42611111785
2025-09-17 13:00:00,41.26157,0.8101849999999997,0.7508271835089428,6.973382,6.857637,19.965300000000013,4579.47611111785
2025-09-17 13:03:00,42.21643,0.9259260000000005,0.8046475071360156,7.175922,6.944445999999999,21.990700000000004,4579.526111117851
2025-09-17 13:06:00,41.26157,0.868055,0.7780280683781277,7.060182000000001,6.886577000000001,23.726800000000026,4579.576111117851
2025-09-17 13:09:00,41.23264,0.868055,0.7623040661232812,7.002312,6.799767000000001,21.701300000000003,4579.626111117851
2025-09-17 13:12:00,38.80209,0.7233790000000004,0.7377509580117292,6.915512,6.944443000000001,19.96520000000004,4579.676111117851
2025-09-17 13:15:00,40.76968,0.9548610000000002,0.7682176594376613,6.915512,6.568290999999999,20.543900000000008,4579.726111117851
2025-09-17 13:18:00,40.76968,0.868055,0.7623040661232812,6.944446999999999,6.7419020000000005,22.85880000000003,4579.7761111178515
2025-09-17 13:21:00,40.76968,0.868055,0.7623040661232812,6.915512,6.712967000000001,21.99079999999998,4579.826111117852
2025-09-17 13:24:00,40.76968,0.9259260000000005,0.8046419911009827,7.089122,6.857635999999999,22.28000000000003,4579.876111117852
2025-09-17 13:27:00,40.76968,0.9259260000000005,0.8046475071360156,7.175922,6.944445999999999,20.254599999999982,4579.926111117852
2025-09-17 13:30:00,40.27778,0.78125,0.7666950332527311,7.060182000000001,7.031252,21.990700000000004,4579.976111117852
2025-09-17 13:33:00,41.26157,0.78125,0.7519448949741887,6.944442,6.886572,20.25460000000004,4580.026111117852
2025-09-17 13:36:00,40.76968,0.7233799999999997,0.7377563998806642,6.770832,6.799772,22.569499999999948,4580.076111117853
2025-09-17 13:39:00,41.26157,0.78125,0.7666899697547079,7.002316,6.973376,21.412099999999953,4580.126111117853
2025-09-17 13:42:00,42.21643,0.6944439999999998,0.7369961706153519,6.944445999999999,7.031251999999999,22.858799999999974,4580.176111117853
2025-09-17 13:45:00,41.26157,0.8101859999999999,0.765964372110263,6.973381999999999,6.886576,22.280100000000004,4580.226111117853
2025-09-17 13:48:00,41.23264,0.8101859999999999,0.7808915747118611,7.031252,6.973376,21.990700000000004,4580.276111117853
2025-09-17 13:51:00,42.21643,0.8101849999999997,0.7808962126737552,7.031245999999999,6.973381000000001,21.990700000000004,4580.3261111178535
2025-09-17 13:54:00,42.21643,0.78125,0.7519448949741887,6.973375999999999,6.915506,24.305600000000027,4580.376111117854
2025-09-17 13:57:00,41.23264,0.7523149999999994,0.7523185000002283,6.857636,6.857641,19.386500000000012,4580.426111117854
2025-09-17 14:00:00,42.21643,0.6076389999999998,0.7171649795616054,6.741896,6.973376999999999,19.097200000000043,4580.476111117854
2025-09-17 14:03:00,42.21643,0.6076389999999998,0.6908134170707477,6.770830999999999,6.944442,21.70139999999998,4580.526111117854
2025-09-17 14:06:00,37.87616,0.4050929999999999,0.6187954265740421,6.6550910000000005,7.1469879999999995,20.254599999999982,4580.576111117854
2025-09-17 14:09:00,38.80209,0.6365739999999995,0.621995841403869,6.828701000000001,6.799767000000001,21.70139999999998,4580.626111117855
2025-09-17 14:12:00,37.35532,0.694445,0.5709031330070635,5.902780999999999,5.671296,16.20369999999997,4580.676111117855
2025-09-17 14:15:00,37.76041,0.7233799999999997,0.6326105976684722,5.844905999999999,5.671296,18.22919999999999,4580.726111117855
2025-09-17 14:18:00,40.76968,0.7523149999999994,0.6294957551586977,5.700235999999999,5.468751,18.80789999999996,4580.776111117855
2025-09-17 14:21:00,40.27778,0.5497689999999995,0.592115254377303,5.931711,6.018522000000001,21.412000000000035,4580.826111117855
2025-09-17 14:24:00,40.76968,0.8969909999999999,0.6919540844276183,6.4814810000000005,6.105320000000001,23.4375,4580.8761111178555
2025-09-17 14:27:00,41.72454,0.6365739999999995,0.6790535232735294,5.468750999999999,5.555557,21.701499999999953,4580.926111117856
2025-09-17 14:30:00,43.1713,0.694445,0.722997473067261,6.626156000000001,6.684031,19.097199999999987,4580.976111117856
2025-09-17 14:33:00,42.70834,0.6365739999999995,0.733191097192243,6.684030999999999,6.886577000000001,22.569499999999948,4581.026111117856
2025-09-17 14:36:00,44.15509,0.694445,0.7369966908377381,6.799771,6.886576,23.148199999999974,4581.076111117856
2025-09-17 14:39:00,43.69213,0.6365739999999995,0.6928326307763379,6.250000999999999,6.365737000000001,24.01619999999997,4581.126111117856
2025-09-17 14:42:00,43.69213,0.6076389999999998,0.7040662372256294,6.510416,6.712967000000001,24.884299999999996,4581.176111117857
2025-09-17 14:45:00,43.69213,0.6076389999999998,0.7040616841035339,6.539356000000001,6.741897,23.4375,4581.226111117857
2025-09-17 14:48:00,43.69213,0.6076389999999998,0.7171649795616062,6.684030999999999,6.9155120000000005,21.411999999999978,4581.276111117857
2025-09-17 14:51:00,42.21643,0.6076389999999998,0.7301262961544843,6.799765999999999,7.060186999999999,21.41210000000001,4581.326111117857
2025-09-17 14:54:00,43.1713,0.78125,0.7519448949741887,7.031245999999999,6.973376,19.96520000000004,4581.376111117857
2025-09-17 14:57:00,43.1713,0.7233789999999996,0.7233804999628265,7.031245999999999,7.0312470000000005,23.726800000000026,4581.4261111178575
2025-09-17 15:00:00,43.1713,0.7233789999999996,0.7377509580117266,7.002316,7.0312470000000005,22.569399999999973,4581.476111117858
2025-09-17 15:03:00,43.1713,0.6655089999999992,0.721834642441521,6.944446,7.060187000000001,23.4375,4581.526111117858
2025-09-17 15:06:00,42.1007,0.6076389999999998,0.7301218411712349,6.886575999999999,7.146986999999999,21.701499999999953,4581.576111117858
2025-09-17 15:09:00,41.92709,0.694445,0.7369966908377381,6.915511,7.002316,21.12270000000001,4581.626111117858
2025-09-17 15:12:00,41.72454,0.694445,0.7645033297100172,6.944440999999999,7.089116000000001,18.80789999999996,4581.676111117858
2025-09-17 15:15:00,41.72454,0.6076389999999998,0.7040616841035339,6.915511,7.118052,21.12270000000001,4581.726111117859
2025-09-17 15:18:00,42.70834,0.5497690000000004,0.6842796325622469,6.799766000000001,7.089117,22.56940000000003,4581.776111117859
2025-09-17 15:21:00,42.70834,0.6076389999999998,0.6908134170707477,6.770836,6.944447,23.14820000000003,4581.826111117859
2025-09-17 15:24:00,42.70834,0.5787040000000001,0.7008681006032697,6.684026,6.944442,21.411999999999978,4581.876111117859
2025-09-17 15:27:00,42.70834,0.5787040000000001,0.674920187886688,6.741896,6.944442,21.412000000000035,4581.926111117859
2025-09-17 15:30:00,42.70834,0.6076389999999998,0.7040662372256294,6.684026,6.886577000000001,20.543999999999983,4581.97611111786
2025-09-17 15:33:00,41.26157,0.7233799999999997,0.7377563998806642,6.828701000000001,6.857641,19.097200000000043,4582.02611111786
2025-09-17 15:36:00,42.21643,0.694445,0.7369966908377381,6.944440999999999,7.031245999999999,23.7269,4582.07611111786
2025-09-17 15:39:00,42.70834,0.6365739999999995,0.7198925410404468,6.915511,7.089117,23.7269,4582.12611111786
2025-09-17 15:42:00,41.72454,0.5497689999999995,0.6968421499950663,6.770830999999999,7.089122,22.858799999999974,4582.17611111786
2025-09-17 15:45:00,31.53935,0.5208329999999997,0.5902201407153519,6.944446,7.089123,17.939700000000016,4582.2261111178605
2025-09-17 15:48:00,32.98611,0.6076389999999998,0.19007288339806605,6.278935999999999,5.700227,17.361199999999997,4582.276111117861
2025-09-17 16:24:00,32.98611,0.8391200000000003,0.5163558911824846,3.3854159999999993,2.835648,15.625,4582.276111117861
2025-09-17 16:27:00,35.41666,0.8969909999999999,0.6919528756522977,4.282407999999999,3.9062449999999993,16.20369999999997,4582.326111117861
2025-09-17 16:30:00,39.32291,0.7233799999999997,0.6638302281846183,5.208336,5.092596,17.361199999999997,4582.376111117861
2025-09-17 16:33:00,41.72454,0.78125,0.9052263519091786,6.857636,7.118056,21.990700000000004,4582.426111117861
2025-09-17 16:36:00,43.69213,0.7233799999999997,0.7659662986489818,7.204860999999999,7.291671,21.122799999999984,4582.476111117861
2025-09-17 16:39:00,43.1713,0.7233799999999997,0.751944894974188,7.204860999999999,7.262731,21.990700000000004,4582.526111117862
2025-09-17 16:42:00,44.61805,0.694445,0.7645033297100159,7.2627310000000005,7.407406,21.41210000000001,4582.576111117862
2025-09-17 16:45:00,44.61805,0.6365739999999995,0.746339913579951,7.233801,7.465277,22.56940000000003,4582.626111117862
2025-09-17 16:48:00,44.61805,0.7233799999999997,0.7798200253646531,7.262735999999999,7.378475999999999,18.807900000000018,4582.676111117862
2025-09-17 16:51:00,44.15509,0.6655089999999992,0.7354802683182448,7.146985999999999,7.291667,24.01619999999997,4582.726111117862
2025-09-17 16:54:00,44.15509,0.7233799999999997,0.7659662986489818,7.089116,7.1759260000000005,21.990700000000004,4582.7761111178625
2025-09-17 16:57:00,44.15509,0.6655089999999992,0.7489648954962401,7.031246,7.2048570000000005,22.569399999999973,4582.826111117863
2025-09-17 17:00:00,44.15509,0.6655089999999992,0.7489648954962401,7.031246,7.2048570000000005,22.56940000000003,4582.876111117863
2025-09-17 17:03:00,44.15509,0.6655089999999992,0.721834642441521,7.089116,7.2048570000000005,19.675900000000013,4582.926111117863
2025-09-17 17:06:00,44.15509,0.7233789999999996,0.7798194996822787,7.060186,7.175927,22.280099999999948,4582.976111117863
2025-09-17 17:09:00,44.15509,0.7233789999999996,0.7659657792123098,7.089116000000001,7.175927,21.412099999999953,4583.026111117863
2025-09-17 17:12:00,44.15509,0.6655089999999992,0.7489648954962401,7.031246,7.2048570000000005,22.280100000000004,4583.076111117864
2025-09-17 17:15:00,44.61805,0.7233799999999997,0.751944894974188,7.089116,7.146986,20.543999999999983,4583.126111117864
2025-09-17 17:18:00,44.67593,0.6076389999999998,0.7301218411712349,6.857640999999999,7.118052,26.909699999999987,4583.176111117864
2025-09-17 17:21:00,44.67593,0.694445,0.750827440730961,6.857640999999999,6.973376,20.254699999999957,4583.226111117864
2025-09-17 17:24:00,44.67593,0.694445,0.7645033297100172,6.857640999999999,7.002316,23.4375,4583.276111117864
2025-09-17 17:27:00,44.67593,0.5787040000000001,0.6617167853172794,6.365746000000001,6.539352,21.411999999999978,4583.3261111178645
2025-09-17 17:30:00,44.61805,0.578703,0.6617208285300251,6.423610000000001,6.597227,22.858799999999974,4583.376111117865
2025-09-17 17:33:00,44.67593,0.578703,0.6749196338796561,6.423610000000001,6.626157000000001,22.280100000000004,4583.426111117865
2025-09-17 17:36:00,44.61805,0.578703,0.6749196338796561,6.36574,6.568287,23.4375,4583.476111117865
2025-09-17 17:39:00,44.15509,0.6076389999999998,0.6774027067781533,6.336806,6.481477,23.72679999999997,4583.526111117865
2025-09-17 17:42:00,43.1713,0.5497690000000004,0.6715862263859462,6.249996,6.510417,20.543999999999983,4583.576111117865
2025-09-17 17:45:00,43.1713,0.694445,0.6944434999958846,6.365746000000001,6.365741000000001,21.12270000000001,4583.626111117866
2025-09-17 17:48:00,44.61805,0.694445,0.6944434999958846,6.394681,6.3946760000000005,23.4375,4583.676111117866
2025-09-17 17:51:00,43.69213,0.6076389999999998,0.6774073690437002,6.3368009999999995,6.481482000000001,20.543999999999983,4583.726111117866
2025-09-17 17:54:00,42.21643,0.6365739999999995,0.6650885004933598,6.278935999999999,6.336802,22.569500000000005,4583.776111117866
2025-09-17 17:57:00,41.26157,0.7233799999999997,0.6940439422543956,6.365735999999999,6.307866000000001,21.701499999999953,4583.826111117866
2025-09-17 18:00:00,43.1713,0.7523149999999994,0.7080216443056709,6.423616,6.336801,22.280099999999948,4583.8761111178665
2025-09-17 18:03:00,42.70834,0.7233789999999996,0.6940383139415718,6.481486,6.4236070000000005,21.701499999999953,4583.926111117867
2025-09-17 18:06:00,42.70834,0.6944439999999998,0.6798753891515821,6.4236059999999995,6.394672000000001,21.99079999999998,4583.976111117867
2025-09-17 18:09:00,41.72454,0.694445,0.7088150715327067,6.452541999999999,6.481477,21.99079999999998,4584.026111117867
2025-09-17 18:12:00,43.1713,0.8680560000000002,0.7301194278150756,6.626161999999999,6.365735999999999,23.148199999999974,4584.076111117867
2025-09-17 18:15:00,43.1713,0.7523149999999994,0.7229924703967588,6.481482,6.4236070000000005,21.701300000000003,4584.126111117867
2025-09-17 18:18:00,43.11343,0.694445,0.7088150715327067,6.394672,6.4236070000000005,21.701300000000003,4584.176111117868
2025-09-17 18:21:00,42.70834,0.7233799999999997,,6.452541999999999,6.452542,22.858799999999974,4584.226111117868
2025-09-17 18:24:00,42.70834,0.7233789999999996,0.6940434558661807,6.5682860000000005,6.510417,21.412000000000035,4584.276111117868
2025-09-17 18:27:00,42.70834,0.7233789999999996,0.7088120438973797,6.510415999999999,6.481477,21.701300000000003,4584.326111117868
2025-09-17 18:30:00,41.26157,0.78125,0.7218298919574826,6.481486,6.365736,20.25460000000004,4584.376111117868
2025-09-17 18:33:00,42.70834,0.78125,0.7369940897232571,6.481486,6.3946760000000005,20.254599999999982,4584.4261111178685
2025-09-17 18:36:00,43.69213,0.7233799999999997,0.7088125371615801,6.394676,6.365736,20.254699999999957,4584.476111117869
2025-09-17 18:39:00,42.21643,0.6655089999999992,0.6798729100540319,6.423616,6.452547000000001,22.85889999999995,4584.526111117869
2025-09-17 18:42:00,43.1713,0.6655089999999992,0.6798729100540319,6.452545999999999,6.481477,21.70139999999998,4584.576111117869
2025-09-17 18:45:00,43.1713,0.7233799999999997,0.6940388003273826,6.423616,6.365736,18.80789999999996,4584.626111117869
2025-09-17 18:48:00,42.70834,0.6076389999999998,0.663829697813744,6.249996,6.365736999999999,22.280100000000004,4584.676111117869
2025-09-17 18:51:00,40.27778,0.6365739999999995,0.679053523273528,6.249996,6.336802,22.85880000000003,4584.72611111787
2025-09-17 18:54:00,41.72454,0.7233799999999997,0.6790566552944018,6.365735999999999,6.278936,21.12270000000001,4584.77611111787
2025-09-17 18:57:00,42.21643,0.7233799999999997,0.6940439422543956,6.365735999999999,6.307866000000001,21.412000000000035,4584.82611111787
2025-09-17 19:00:00,41.72454,0.6365739999999995,0.6650885004933598,6.278935999999999,6.336802,21.990700000000004,4584.87611111787
2025-09-17 19:03:00,42.70834,0.6944439999999998,0.7088145646589716,6.4236059999999995,6.452542,20.543900000000008,4584.92611111787
2025-09-17 19:06:00,41.72454,0.8101849999999997,0.7508271835089428,6.510415999999999,6.394671,21.990700000000004,4584.9761111178705
2025-09-17 19:09:00,42.70834,0.78125,0.7218298919574826,6.481486,6.365736,22.858799999999974,4585.026111117871
2025-09-17 19:12:00,41.72454,0.6944439999999998,0.7088145646589716,6.4236059999999995,6.452542,21.122799999999984,4585.076111117871
2025-09-17 19:15:00,41.72454,0.6944439999999998,0.6944429999967289,6.481486,6.481482000000001,21.99079999999998,4585.126111117871
2025-09-17 19:18:00,40.76968,0.7233789999999996,0.7088120438973797,6.481486,6.452547000000001,21.990800000000036,4585.176111117871
2025-09-17 19:21:00,40.27778,0.7233789999999996,0.7088120438973797,6.452546,6.4236070000000005,19.96520000000004,4585.226111117871
2025-09-17 19:24:00,40.27778,0.6944439999999998,0.7088096319974078,6.481486,6.510412,22.569500000000005,4585.276111117872
2025-09-17 19:27:00,41.72454,0.9259259999999996,0.7556447624868029,6.626156,6.30787,22.280100000000004,4585.326111117872
2025-09-17 19:30:00,41.72454,0.7233789999999996,0.7088120438973797,6.510415999999999,6.481477,19.675999999999988,4585.376111117872
2025-09-17 19:33:00,41.72454,0.7523149999999994,0.7229924703967588,6.539351999999999,6.481477,21.701300000000003,4585.426111117872
2025-09-17 19:36:00,41.72454,0.7523149999999994,0.708026855074169,6.597222,6.510417,20.83330000000001,4585.476111117872
2025-09-17 19:39:00,41.72454,0.8101859999999999,0.7354789277200693,6.655092,6.510415999999999,21.12270000000001,4585.5261111178725
2025-09-17 19:42:00,42.70834,0.78125,0.7369940897232571,6.568287,6.481477,24.01619999999997,4585.576111117873
2025-09-17 19:45:00,42.21643,0.7233800000000006,0.7088125371615799,6.568287,6.539346999999999,24.594899999999996,4585.626111117873
2025-09-17 19:48:00,42.21643,0.7233800000000006,0.6940439422543954,6.626157000000001,6.568287,20.83330000000001,4585.676111117873
2025-09-17 19:51:00,41.26157,0.78125,0.7369992919458539,6.684027,6.597227,21.701400000000035,4585.726111117873
2025-09-17 19:54:00,41.26157,0.78125,0.7064435127669788,6.626157000000001,6.481477,21.411999999999978,4585.776111117873
2025-09-17 19:57:00,41.26157,0.78125,0.7064435127669788,6.626157000000001,6.481477,21.122599999999977,4585.826111117874
2025-09-17 20:00:00,41.26157,0.8391210000000004,0.7331893565345005,6.655097,6.452546,24.884299999999996,4585.876111117874
2025-09-17 20:03:00,41.26157,0.8101849999999997,0.7198926806725576,6.684031999999999,6.510417,20.25460000000004,4585.926111117874
2025-09-17 20:06:00,41.1169,0.78125,0.7218351702717228,6.712962,6.5972219999999995,22.85880000000003,4585.976111117874
2025-09-17 20:09:00,39.78588,0.7523150000000003,0.7080268550741697,6.655092000000001,6.568287,21.701400000000035,4586.026111117874
2025-09-17 20:12:00,40.76968,0.8680560000000002,0.7463404022053217,6.684031999999999,6.452546,19.965300000000013,4586.0761111178745
2025-09-17 20:15:00,40.76968,0.8680560000000002,0.7463404022053217,6.5972219999999995,6.365736,18.807900000000018,4586.126111117875
2025-09-17 20:18:00,40.27778,0.694445,0.6944434999958846,6.510417,6.5104120000000005,20.254700000000014,4586.176111117875
2025-09-17 20:21:00,41.26157,0.8969909999999999,0.7593534122197878,6.655092000000001,6.394671,23.1481,4586.226111117875
2025-09-17 20:24:00,41.26157,0.8101849999999997,0.735478458954088,6.5972219999999995,6.452547000000001,21.411999999999978,4586.276111117875
2025-09-17 20:27:00,40.76968,0.8680560000000002,0.7301250793112568,6.655092000000001,6.3946760000000005,21.701400000000035,4586.326111117875
2025-09-17 20:30:00,41.26157,0.8680560000000002,0.7463404022053217,6.5972219999999995,6.365736,20.83330000000001,4586.376111117876
2025-09-17 20:33:00,41.26157,0.8101849999999997,0.7198926806725576,6.539352,6.365737000000001,21.411999999999978,4586.426111117876
2025-09-17 20:36:00,40.76968,0.868055,0.7622985922233299,6.626162000000001,6.4236070000000005,20.83330000000001,4586.476111117876
2025-09-17 20:39:00,41.26157,0.78125,0.7064435127669788,6.655092000000001,6.510412,21.99079999999998,4586.526111117876
2025-09-17 20:42:00,41.26157,0.8680560000000002,0.7463404022053209,6.655092000000001,6.4236059999999995,23.1481,4586.576111117876
2025-09-17 20:45:00,40.27778,0.78125,0.7369940897232571,6.5682920000000005,6.481482000000001,18.518599999999992,4586.6261111178765
2025-09-17 20:48:00,41.26157,0.78125,0.7218298919574826,6.539357000000001,6.4236070000000005,22.85880000000003,4586.676111117877
2025-09-17 20:51:00,41.26157,0.78125,0.7064488723040213,6.481477,6.336807,18.807900000000018,4586.726111117877
2025-09-17 20:54:00,41.26157,0.8101849999999997,0.7040645122702074,6.539352,6.336807,20.83330000000001,4586.776111117877
2025-09-17 20:57:00,41.26157,0.8680560000000002,0.7623045246315832,6.452542,6.249995999999999,21.41210000000001,4586.826111117877
2025-09-17 21:00:00,41.26157,0.8680560000000002,0.7136343033514356,6.510412,6.221066,18.807900000000018,4586.876111117877
2025-09-17 21:03:00,41.26157,0.78125,0.7369940897232571,6.539352,6.452542,19.965300000000013,4586.926111117878
2025-09-17 21:06:00,41.26157,0.8101849999999997,0.7198926806725576,6.684031999999999,6.510417,21.99079999999998,4586.976111117878
2025-09-17 21:09:00,41.26157,0.8101849999999997,0.7198926806725576,6.5972219999999995,6.4236070000000005,21.122799999999984,4587.026111117878
2025-09-17 21:12:00,41.26157,0.78125,0.6908139617258673,6.510417,6.336807,21.412099999999953,4587.076111117878
2025-09-17 21:15:00,41.26157,0.8101849999999997,0.7198981080559523,6.510412,6.336807,21.41210000000001,4587.126111117878
2025-09-17 21:18:00,40.76968,0.8101849999999997,0.7198981080559523,6.510412,6.336807,20.254699999999957,4587.1761111178785
2025-09-17 21:21:00,40.76968,0.8391210000000004,0.7008719528306321,6.4236070000000005,6.163195999999999,19.965299999999957,4587.226111117879
2025-09-17 21:24:00,40.76968,0.8101859999999999,0.7040649675825658,6.3368020000000005,6.134256000000001,22.280100000000004,4587.276111117879
2025-09-17 21:27:00,40.27778,0.7523149999999994,0.6928328810092959,6.481482,6.365737000000001,22.858799999999974,4587.326111117879
2025-09-17 21:30:00,41.23264,0.8101859999999999,0.7508276587764904,6.539351999999999,6.4236059999999995,20.254599999999982,4587.376111117879
2025-09-17 21:33:00,41.26157,0.7523149999999994,0.7080216443056709,6.510422,6.4236070000000005,21.411999999999978,4587.426111117879
2025-09-17 21:36:00,41.26157,0.8101859999999999,0.7198931427888838,6.481482,6.307866000000001,21.701400000000035,4587.47611111788
2025-09-17 21:39:00,41.72454,0.8391209999999996,0.7171659882736298,6.452541999999999,6.221061,22.28000000000003,4587.52611111788
2025-09-17 21:42:00,40.76968,0.7233799999999997,0.7088176058977053,6.394672,6.365742,20.543999999999983,4587.57611111788
2025-09-17 21:45:00,41.23264,0.7523150000000003,0.6928381714576658,6.481477,6.365742,19.96520000000004,4587.62611111788
2025-09-17 21:48:00,41.26157,0.8101859999999999,0.7354735830778468,6.510422,6.365736,21.411999999999978,4587.67611111788
2025-09-17 21:51:00,41.26157,0.7233799999999997,0.7088125371615801,6.510422,6.481482000000001,22.569500000000005,4587.7261111178805
2025-09-17 21:54:00,41.72454,0.8391209999999996,0.7331893565344991,6.597222,6.394671,20.254700000000014,4587.776111117881
2025-09-17 21:57:00,41.26157,0.8680560000000002,0.7623045246315839,6.539351999999999,6.336806,22.280100000000004,4587.826111117881
2025-09-17 22:00:00,41.26157,0.7523149999999994,0.7229924703967588,6.481482,6.4236070000000005,21.70139999999998,4587.876111117881
2025-09-17 22:03:00,41.26157,0.8101859999999999,0.7040594515319615,6.510422,6.307866000000001,20.25460000000004,4587.926111117881
2025-09-17 22:06:00,41.26157,0.78125,0.70644351276698,6.510417,6.365737000000001,19.386600000000044,4587.976111117881
2025-09-17 22:09:00,41.26157,0.7523149999999994,0.7229924703967588,6.481482,6.4236070000000005,22.858799999999974,4588.026111117882
2025-09-17 22:12:00,41.26157,0.7523149999999994,0.7080216443056709,6.510422,6.4236070000000005,20.54400000000004,4588.076111117882
2025-09-17 22:15:00,41.26157,0.7523149999999994,0.7080268550741697,6.539351999999999,6.452547000000001,19.675900000000013,4588.126111117882
2025-09-17 22:18:00,41.26157,0.8101859999999999,0.7198931427888838,6.481482,6.307866000000001,21.122699999999952,4588.176111117882
2025-09-17 22:21:00,41.26157,0.8101859999999999,0.7354789277200697,6.365741999999999,6.221066,19.097199999999987,4588.226111117882
2025-09-17 22:24:00,41.72454,0.694445,0.6650888702419272,6.307872,6.2499970000000005,21.12270000000001,4588.2761111178825
