Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-17 22:27:00,42.21643,0.7233799999999997,0.6940439422543948,6.250002,6.192132,22.280100000000004,4588.326111117883
2025-09-17 22:30:00,41.26157,0.8391210000000004,0.7331893565345005,6.336807,6.134256000000001,20.254599999999982,4588.376111117883
2025-09-17 22:33:00,41.26157,0.8391210000000004,0.7008719528306331,6.481477,6.221066,21.41210000000001,4588.426111117883
2025-09-17 22:36:00,41.26157,0.8391210000000004,0.7008662714830531,6.336807,6.076385999999999,19.675900000000013,4588.476111117883
2025-09-17 22:39:00,39.78588,0.7523150000000003,0.7229924703967591,6.221067,6.163192,20.83330000000001,4588.526111117883
2025-09-17 22:42:00,41.26157,0.78125,0.7064435127669788,6.278937000000001,6.134257,20.543999999999983,4588.576111117884
2025-09-17 22:45:00,40.76968,0.78125,0.6908139617258673,6.336807,6.163197,21.701400000000035,4588.626111117884
2025-09-17 22:48:00,40.76968,0.7523149999999994,0.6774055754936438,6.192131999999999,6.047457,21.70139999999998,4588.676111117884
2025-09-17 22:51:00,41.26157,0.8391209999999996,0.7171659882736298,6.307872,6.076391,19.965300000000013,4588.726111117884
2025-09-17 22:54:00,40.76968,0.7523149999999994,0.708026855074169,6.250002,6.163197,21.99079999999998,4588.776111117884
2025-09-17 22:57:00,40.76968,0.7233799999999997,0.6940439422543948,6.250002,6.192132,20.25460000000004,4588.8261111178845
2025-09-17 23:00:00,41.26157,0.7233799999999997,0.6638302281846183,6.221062,6.105322,21.41210000000001,4588.876111117885
2025-09-17 23:03:00,39.78588,0.8101859999999999,0.68797097542022,6.221062,5.989585999999999,21.70139999999998,4588.926111117885
2025-09-17 23:06:00,30.09259,0.4629639999999995,0.5451732868517367,6.1631920000000004,6.3368079999999996,14.467600000000004,4588.976111117885
2025-09-17 23:27:00,30.09259,0.7523149999999994,0.41897233518644045,2.1122689999999995,1.5625,15.9144,4588.976111117885
2025-09-17 23:30:00,30.09259,0.7233799999999997,0.45315313107481936,1.851852,1.3888889999999998,14.75690000000003,4588.976111117885
2025-09-17 23:48:00,30.09259,0.8391200000000003,0.5163558911824838,2.1122680000000003,1.5625,14.467599999999948,4588.976111117885
2025-09-17 23:51:00,32.00232,0.78125,0.49524133212910454,2.228009,1.7361110000000002,17.071699999999964,4589.026111117885
2025-09-17 23:54:00,32.00232,0.7233789999999996,0.47368004710341866,2.141203,1.7071760000000005,15.625,4589.076111117885
2025-09-17 23:57:00,32.00232,0.6944439999999998,0.4425122010934368,2.141203,1.7071760000000005,17.36110000000002,4589.126111117886
2025-09-18 00:00:00,32.00232,0.7233789999999996,0.4531527654279799,2.141203,1.6782410000000008,15.625,4589.176111117886
2025-09-18 00:03:00,32.00232,0.7233789999999996,0.47368004710341866,2.228009,1.7939820000000006,16.493100000000027,4589.226111117886
2025-09-18 00:06:00,32.00232,0.8101849999999997,0.48438665473584325,2.256945,1.7071760000000005,15.3356,4589.276111117886
2025-09-18 00:09:00,32.00232,0.78125,0.4740835373609623,2.170139,1.649305,17.939800000000048,4589.326111117886
2025-09-18 00:12:00,31.53935,0.7233789999999996,0.49342611001027603,2.228009,1.8229170000000003,15.625,4589.3761111178865
2025-09-18 00:15:00,32.52315,0.6944439999999998,0.500937136845205,2.314814,1.967593,17.650400000000047,4589.426111117887
2025-09-18 00:18:00,31.53935,0.7233789999999996,0.45315276542797933,2.314814,1.851852,15.625,4589.476111117887
2025-09-18 00:21:00,31.07639,0.6944439999999998,0.4627160840779452,2.228009,1.8229170000000003,15.625,4589.526111117887
2025-09-18 00:24:00,32.00232,0.6944439999999998,0.48215592763032056,2.228009,1.851852,15.914299999999969,4589.576111117887
2025-09-18 00:27:00,32.00232,0.8101859999999999,0.5058518375024222,2.34375,1.8229160000000002,16.203700000000026,4589.626111117887
2025-09-18 00:30:00,32.98611,0.7523149999999994,0.4636748465156467,2.3148149999999994,1.8229170000000003,15.914299999999969,4589.676111117888
2025-09-18 00:33:00,31.53935,0.8101859999999999,0.5058518375024222,2.256945,1.7361110000000002,16.492999999999995,4589.726111117888
2025-09-18 00:36:00,32.52315,0.7523149999999994,0.4636748465156467,2.3148149999999994,1.8229170000000003,15.625,4589.776111117888
2025-09-18 00:39:00,32.52315,0.78125,0.49524133212910454,2.2858800000000006,1.7939820000000006,16.20369999999997,4589.826111117888
2025-09-18 00:42:00,32.00232,0.8101859999999999,0.5058518375024222,2.34375,1.8229160000000002,15.625,4589.876111117888
2025-09-18 00:45:00,32.00232,0.7233789999999996,0.4531527654279799,2.2858789999999996,1.8229170000000003,15.3356,4589.9261111178885
2025-09-18 00:48:00,32.00232,0.694445,0.4627164652343431,2.1990739999999995,1.7939809999999996,15.914299999999969,4589.976111117889
2025-09-18 00:51:00,32.98611,0.6365739999999995,0.40044775548964795,2.2858799999999997,1.8807870000000007,15.625,4590.026111117889
2025-09-18 00:54:00,32.00232,0.6365739999999995,0.42084472986402655,2.2280089999999992,1.851852,17.36110000000002,4590.076111117889
2025-09-18 00:57:00,32.98611,0.6944439999999998,0.4425114881846866,2.256945,1.8229170000000003,17.07170000000002,4590.126111117889
2025-09-18 01:00:00,31.53935,0.7233799999999997,0.4736804238247583,2.170139,1.7361110000000002,15.625,4590.176111117889
2025-09-18 01:03:00,31.53935,0.7233799999999997,0.4531531310748199,2.170139,1.7071760000000005,16.782399999999996,4590.22611111789
2025-09-18 01:06:00,30.55556,0.6944439999999998,0.4627153997096954,2.256945,1.851852,15.914299999999969,4590.27611111789
2025-09-18 01:09:00,30.55556,0.78125,0.49524133212910454,2.314814,1.8229160000000002,17.071799999999996,4590.32611111789
2025-09-18 01:12:00,32.46528,0.8101849999999997,0.5058514726720867,2.430555,1.9097220000000004,16.782399999999996,4590.37611111789
2025-09-18 01:15:00,32.98611,0.7233789999999996,0.47367935187148646,2.546296,2.1122680000000003,16.782399999999996,4590.42611111789
2025-09-18 01:18:00,32.98611,0.6365739999999995,0.37902062835046113,2.3148149999999994,1.8807869999999998,14.467600000000004,4590.4761111178905
2025-09-18 01:21:00,32.00232,0.6365739999999995,0.4004484770492739,2.170139,1.765047,15.3356,4590.526111117891
2025-09-18 01:24:00,32.00232,0.6655089999999992,0.45161984542346706,2.0833329999999997,1.7071760000000005,16.782399999999996,4590.576111117891
2025-09-18 01:27:00,32.00232,0.6655089999999992,0.45161984542346706,2.054398,1.6782410000000008,16.492999999999995,4590.626111117891
2025-09-18 01:30:00,30.55556,0.6365739999999995,0.44038285940901123,2.1122689999999995,1.765047,17.650400000000047,4590.676111117891
2025-09-18 01:33:00,30.55556,0.7523149999999994,0.48451903656387363,2.1990749999999997,1.7361110000000002,14.756899999999973,4590.726111117891
2025-09-18 01:36:00,32.52315,0.7523149999999994,0.5045664883350693,2.3726849999999997,1.938657,17.939700000000016,4590.776111117892
2025-09-18 01:39:00,33.47801,0.6655089999999992,0.4109913016195675,2.459491,2.0254630000000002,15.04630000000003,4590.826111117892
2025-09-18 01:42:00,32.00232,0.6655089999999992,0.4317455380818924,2.34375,1.9386580000000002,14.757000000000005,4590.876111117892
2025-09-18 01:45:00,31.07639,0.6655090000000001,0.4317448369000038,2.256945,1.851852,15.914299999999969,4590.926111117892
2025-09-18 01:48:00,30.09259,0.7233789999999996,0.47368004710341866,2.141203,1.7071760000000005,16.20369999999997,4590.976111117892
2025-09-18 01:51:00,30.09259,0.7233789999999996,0.47368004710341866,2.0833329999999997,1.6493060000000002,16.203700000000026,4591.0261111178925
2025-09-18 01:54:00,30.09259,0.7233799999999997,0.4736804238247583,2.141204,1.7071760000000005,15.3356,4591.076111117893
2025-09-18 01:57:00,30.06366,0.8101859999999999,0.5058518375024222,2.3148149999999994,1.7939809999999996,15.625,4591.126111117893
2025-09-18 02:00:00,31.53935,0.8391209999999996,0.5163562524522329,2.4016209999999996,1.851852,15.04630000000003,4591.176111117893
2025-09-18 02:03:00,32.00232,0.7523149999999994,0.4845197424640823,2.4016209999999996,1.9386580000000002,17.93979999999999,4591.226111117893
2025-09-18 02:06:00,32.00232,0.7523149999999994,0.4636748465156461,2.34375,1.851852,15.625,4591.276111117893
2025-09-18 02:09:00,32.00232,0.7523149999999994,0.4845197424640823,2.3148149999999994,1.851852,17.361099999999965,4591.326111117894
2025-09-18 02:12:00,32.98611,0.8101849999999997,0.48438741249542483,2.314814,1.765046,16.782399999999996,4591.376111117894
2025-09-18 02:15:00,32.00232,0.7233789999999996,0.47368004710341866,2.2858789999999996,1.851852,15.046299999999974,4591.426111117894
2025-09-18 02:18:00,32.00232,0.6944439999999998,0.4214083822643372,2.228009,1.765047,17.650500000000022,4591.476111117894
2025-09-18 02:21:00,30.55556,0.6655090000000001,0.4516198454234674,2.141203,1.765046,16.20369999999997,4591.526111117894
2025-09-18 02:24:00,31.07639,0.8101849999999997,0.48438741249542483,2.314814,1.765046,15.625,4591.5761111178945
2025-09-18 02:27:00,32.00232,0.7523149999999994,0.48451903656387363,2.285881,1.8229170000000003,15.3356,4591.626111117895
2025-09-18 02:30:00,32.00232,0.8101859999999999,0.5058518375024222,2.3148149999999994,1.7939809999999996,15.914300000000026,4591.676111117895
2025-09-18 02:33:00,32.00232,0.7523149999999994,0.4636748465156467,2.3148149999999994,1.8229170000000003,17.36110000000002,4591.726111117895
2025-09-18 02:36:00,32.00232,0.7523149999999994,0.4845197424640823,2.3148149999999994,1.851852,13.020800000000008,4591.776111117895
2025-09-18 02:39:00,32.00232,0.8101859999999999,0.4843877668008321,2.34375,1.7939809999999996,17.071799999999996,4591.826111117895
2025-09-18 02:42:00,32.00232,0.7233799999999997,0.4736804238247583,2.1990749999999997,1.765047,15.9144,4591.876111117896
2025-09-18 02:45:00,32.00232,0.7523149999999994,0.4845197424640823,2.256945,1.7939820000000006,16.20369999999997,4591.926111117896
2025-09-18 02:48:00,32.00232,0.7523149999999994,0.4845197424640823,2.3148149999999994,1.851852,14.467600000000004,4591.976111117896
2025-09-18 02:51:00,32.00232,0.8101859999999999,0.5058511108079113,2.285881,1.765046,15.914299999999969,4592.026111117896
2025-09-18 02:54:00,32.00232,0.7233799999999997,0.4736804238247583,2.256945,1.8229170000000003,13.02090000000004,4592.076111117896
2025-09-18 02:57:00,32.00232,0.7523149999999994,0.4845197424640823,2.3148149999999994,1.851852,16.20369999999997,4592.1261111178965
2025-09-18 03:00:00,32.00232,0.8391209999999996,0.4945900264250189,2.3148149999999994,1.7361110000000002,16.49309999999997,4592.176111117897
2025-09-18 03:03:00,32.00232,0.7523150000000003,0.4845190365638739,2.3148160000000004,1.851852,17.36099999999999,4592.226111117897
2025-09-18 03:06:00,31.94444,0.7523150000000003,0.4845190365638739,2.3148160000000004,1.851852,17.361099999999965,4592.276111117897
2025-09-18 03:09:00,31.53935,0.78125,0.49524061574512296,2.3148160000000004,1.8229170000000003,15.335700000000031,4592.326111117897
2025-09-18 03:12:00,30.55556,0.7523150000000003,0.4845190365638739,2.3148160000000004,1.851852,14.75690000000003,4592.376111117897
2025-09-18 03:15:00,31.07639,0.78125,0.49524061574512296,2.3148160000000004,1.8229170000000003,16.49309999999997,4592.426111117898
2025-09-18 03:18:00,31.07639,0.78125,0.49524133212910454,2.3726850000000006,1.8807870000000007,15.335699999999974,4592.476111117898
2025-09-18 07:12:00,30.55556,1.4178239999999995,0.7609587190156007,3.1539349999999997,2.0833330000000005,15.3356,4592.476111117898
2025-09-18 07:15:00,32.98611,1.4467590000000001,0.7191380239387711,3.443288,2.2858799999999997,16.49309999999997,4592.526111117898
2025-09-18 07:18:00,34.92477,1.4756939999999998,0.7799147476122584,3.9641209999999996,2.835649,17.93979999999999,4592.576111117898
2025-09-18 07:21:00,35.41666,1.359954,0.6652093022951833,3.819444,2.719907,17.650500000000022,4592.626111117898
2025-09-18 07:24:00,35.41666,1.3310189999999995,0.6825879145806352,3.732639,2.6909710000000002,17.07170000000002,4592.6761111178985
2025-09-18 07:27:00,34.4618,1.4178239999999995,0.6829997349867509,3.6747690000000004,2.517361,15.3356,4592.726111117899
2025-09-18 07:30:00,35.41666,1.359954,0.6917993223243122,3.732639,2.6620359999999996,18.518500000000017,4592.776111117899
2025-09-18 07:33:00,35.41666,1.359954,0.6917993223243122,3.732639,2.6620359999999996,18.518500000000017,4592.826111117899
2025-09-18 07:36:00,35.41666,1.3888890000000007,0.7009614068578088,3.703704000000001,2.6041669999999995,16.203700000000026,4592.876111117899
2025-09-18 07:39:00,35.41666,1.4467590000000001,0.7191398697229628,3.8483790000000004,2.6909730000000005,18.22919999999999,4592.926111117899
2025-09-18 07:42:00,34.4618,1.359954,0.6918002210639773,3.790509000000001,2.719907,17.071799999999996,4592.9761111179
2025-09-18 07:45:00,34.4618,1.3888889999999998,0.6741283148281456,3.703703,2.5752310000000005,19.386599999999987,4593.0261111179
2025-09-18 07:48:00,32.52315,1.3888889999999998,0.7009604999965958,3.616898,2.51736,17.071799999999996,4593.0761111179
2025-09-18 07:51:00,32.98611,1.5046289999999996,0.7093501456746192,3.616898,2.3726849999999997,18.807900000000018,4593.1261111179
2025-09-18 07:54:00,34.4618,1.4467599999999994,0.6631517952107294,3.703703999999999,2.4884250000000003,18.229100000000017,4593.1761111179
2025-09-18 07:57:00,34.4618,1.475695,0.7281583614159693,3.7905100000000003,2.6041669999999995,17.93979999999999,4593.2261111179005
2025-09-18 08:00:00,34.4618,1.5335649999999994,0.7460626712482338,3.8483799999999997,2.604166,17.939900000000023,4593.276111117901
2025-09-18 08:03:00,35.41666,1.5335649999999994,0.7460636176914693,3.993056,2.748843,19.675999999999988,4593.326111117901
2025-09-18 08:06:00,35.41666,1.5625,0.7549531022216542,3.9641200000000003,2.6909730000000005,17.650500000000022,4593.376111117901
2025-09-18 08:09:00,35.41666,1.4467600000000003,0.7191383364279976,3.7905100000000003,2.633101,17.650500000000022,4593.426111117901
2025-09-18 08:12:00,34.4618,1.4467600000000003,0.6918280832947398,3.7615740000000004,2.5752310000000005,17.93979999999999,4593.476111117901
2025-09-18 08:15:00,33.47801,1.5046300000000006,0.7093514298433323,3.7615740000000004,2.517361,17.939899999999966,4593.526111117902
2025-09-18 08:18:00,33.96991,1.5335650000000003,0.688624033766126,3.7615739999999995,2.4594899999999997,18.807900000000018,4593.576111117902
2025-09-18 08:21:00,33.96991,1.5335650000000003,0.7460626712482341,3.819445,2.5752309999999996,16.782399999999996,4593.626111117902
2025-09-18 08:24:00,34.92477,1.5914349999999997,0.7054116712745491,3.90625,2.546297,18.518599999999992,4593.676111117902
2025-09-18 08:27:00,34.4618,1.5625,0.7549521480546503,3.993055000000001,2.719907,18.518599999999992,4593.726111117902
2025-09-18 08:30:00,34.4618,1.5914350000000006,0.7054116712745493,4.108796000000001,2.748843,19.386599999999987,4593.7761111179025
2025-09-18 08:33:00,34.4618,1.5625,0.754952148054652,4.02199,2.7488420000000007,19.09730000000002,4593.826111117903
2025-09-18 08:36:00,34.4618,1.649305,0.7813745016059608,3.993055000000001,2.633102,18.80789999999996,4593.876111117903
2025-09-18 08:39:00,35.41666,1.649305,0.7813745016059608,3.993055000000001,2.633102,17.939900000000023,4593.926111117903
2025-09-18 08:42:00,35.41666,1.5625,0.7819895947429235,3.9641200000000003,2.719907,17.361000000000047,4593.976111117903
2025-09-18 08:45:00,35.41666,1.5335650000000003,0.7460636176914697,3.9351850000000006,2.6909719999999995,16.49309999999997,4594.026111117903
2025-09-18 08:48:00,35.41666,1.5046299999999997,0.7093504470141837,3.8483800000000006,2.604166,19.675999999999988,4594.076111117904
2025-09-18 08:51:00,35.41666,1.5914349999999997,0.7638004027080183,3.993055,2.6909730000000005,17.93979999999999,4594.126111117904
2025-09-18 08:54:00,36.37153,1.5914349999999997,0.7353258025089718,4.079862,2.748843,16.492999999999995,4594.176111117904
2025-09-18 08:57:00,35.90857,1.5046299999999997,0.7093514298433321,3.9641199999999994,2.719907,16.20369999999997,4594.226111117904
2025-09-18 09:00:00,35.90857,1.5335650000000003,0.7460636176914712,3.9641199999999994,2.719907,18.22919999999999,4594.276111117904
2025-09-18 09:03:00,41.72454,1.851852,0.8417305983291085,3.9351849999999997,2.3726850000000006,21.122699999999952,4594.3261111179045
2025-09-18 09:06:00,43.69213,1.6493060000000002,0.9103195508544318,4.050927000000001,2.835647,20.254599999999982,4594.376111117905
2025-09-18 09:09:00,50.95486,1.851852,1.2600668460456939,5.87384,4.832177999999999,26.041600000000017,4594.426111117905
2025-09-18 09:12:00,46.12268,0.5208339999999998,0.6165732036832473,5.6713,5.873846,20.543900000000008,4594.476111117905
2025-09-18 09:15:00,46.12268,0.5497690000000004,0.8502420126578348,7.262735,7.9571760000000005,20.54400000000004,4594.526111117905
2025-09-18 09:18:00,45.60185,0.4340280000000005,0.7050584911856251,7.089125,7.725697,24.305499999999995,4594.576111117905
2025-09-18 09:21:00,43.69213,0.3761579999999993,0.6743964248615616,6.944439999999999,7.667822000000001,22.56940000000003,4594.626111117906
2025-09-18 09:24:00,43.69213,0.46296299999999935,0.6909720454947342,6.770829999999999,7.291667,24.01619999999997,4594.676111117906
2025-09-18 09:27:00,44.67593,0.4050919999999998,0.6522072059290773,6.510414,7.089122000000001,24.01619999999997,4594.726111117906
2025-09-18 09:30:00,43.69213,0.5208339999999998,0.6797308038641444,6.48148,6.828706,21.701300000000003,4594.776111117906
2025-09-18 09:33:00,43.69213,0.5497690000000004,0.6587459419102647,6.3657449999999995,6.597225999999999,21.12270000000001,4594.826111117906
2025-09-18 09:36:00,43.69213,0.49189799999999995,0.6378640509411495,6.307869999999999,6.626162,21.70139999999998,4594.8761111179065
2025-09-18 09:39:00,45.60185,0.17361100000000018,0.4670752134841828,5.613422000000001,6.423610999999999,26.04169999999999,4594.926111117907
2025-09-18 09:42:00,50.95486,-0.2025459999999999,,4.513884,6.27893,27.488400000000013,4594.976111117907
2025-09-18 09:45:00,47.07755,-0.08680600000000016,,5.121527,6.568283,24.594899999999996,4595.026111117907
2025-09-18 09:48:00,45.60185,0.17361100000000018,0.47580352129771564,5.671297999999999,6.510417,28.067199999999957,4595.076111117907
2025-09-18 09:51:00,47.77199,0.0289350000000006,0.30591276347113355,5.237271000000001,6.365735999999999,27.488400000000013,4595.126111117907
2025-09-18 09:54:00,47.07755,0.0289350000000006,0.31167139728360826,5.353012,6.510417,27.199099999999987,4595.176111117908
2025-09-18 09:57:00,43.69213,0.4340270000000004,0.6261680331524859,6.076390000000001,6.510413000000001,22.569399999999973,4595.226111117908
2025-09-18 10:00:00,41.26157,0.7233799999999997,0.6940439422543956,6.510412,6.452542000000001,19.965300000000013,4595.276111117908
2025-09-18 10:03:00,41.23264,0.8391200000000003,0.7645006642539325,6.741902,6.5972219999999995,20.833399999999983,4595.326111117908
2025-09-18 10:06:00,41.26157,0.8101850000000006,0.7354784589540875,6.712962000000001,6.568287,20.543900000000008,4595.376111117908
2025-09-18 10:09:00,39.78588,0.8680560000000002,0.7301194278150756,6.5682920000000005,6.307866000000001,21.122599999999977,4595.4261111179085
2025-09-18 10:12:00,39.78588,0.8391210000000004,0.7331948505940954,6.481477,6.278936,19.09730000000002,4595.476111117909
2025-09-18 10:15:00,40.76968,0.8680560000000002,0.7623045246315832,6.4236070000000005,6.221061,20.543999999999983,4595.526111117909
2025-09-18 10:18:00,40.76968,0.7523149999999994,0.6774055754936438,6.365741999999999,6.221067,22.569399999999973,4595.576111117909
2025-09-18 10:21:00,40.76968,0.78125,0.70644351276698,6.278936,6.134256000000001,20.254700000000014,4595.626111117909
2025-09-18 10:24:00,40.76968,0.6365739999999995,0.6650933585736081,6.134256,6.192132,21.411999999999978,4595.676111117909
2025-09-18 10:27:00,41.26157,0.6365739999999995,0.6650933585736081,6.134256,6.192132,22.280100000000004,4595.72611111791
2025-09-18 10:30:00,40.76968,0.7233799999999997,0.6790514352540299,6.2210659999999995,6.134256000000001,19.965299999999957,4595.77611111791
2025-09-18 10:33:00,40.76968,0.7233799999999997,0.6790514352540299,6.2210659999999995,6.134256000000001,21.41210000000001,4595.82611111791
2025-09-18 10:36:00,40.27778,0.6365739999999995,0.6509358127134752,6.2210659999999995,6.250001999999999,20.254599999999982,4595.87611111791
2025-09-18 10:39:00,41.26157,0.6944439999999998,0.6798753891515812,6.278936,6.250001999999999,21.122699999999952,4595.92611111791
2025-09-18 10:42:00,41.23264,0.7523149999999994,0.6928381714576646,6.3368020000000005,6.221067,23.4375,4595.9761111179105
2025-09-18 10:45:00,41.23264,0.78125,0.7064488723040206,6.365737000000001,6.221067,23.1481,4596.026111117911
2025-09-18 10:48:00,40.76968,0.8101849999999997,0.7040645122702074,6.394672000000001,6.192127000000001,17.65039999999999,4596.076111117911
2025-09-18 10:51:00,40.76968,0.78125,0.7369992919458539,6.365737000000001,6.278937000000001,20.83329999999995,4596.126111117911
2025-09-18 10:54:00,40.76968,0.7523149999999994,0.6774055754936438,6.365741999999999,6.221067,20.833399999999983,4596.176111117911
2025-09-18 10:57:00,40.76968,0.7233789999999996,0.679050955896689,6.278936,6.192127000000001,21.122600000000034,4596.226111117911
2025-09-18 11:00:00,41.72454,0.694445,0.6798758821333251,6.250000999999999,6.221066,22.280099999999948,4596.276111117912
2025-09-18 11:03:00,41.26157,0.6655100000000003,0.6798783470385168,6.192126000000001,6.221066,22.569500000000005,4596.326111117912
2025-09-18 11:06:00,42.21643,0.5497680000000003,0.6457592068748604,6.04745,6.250001999999999,22.56940000000003,4596.376111117912
2025-09-18 11:09:00,42.21643,0.5497680000000003,0.6326094995526462,6.04745,6.221062000000001,24.01619999999997,4596.426111117912
2025-09-18 11:12:00,42.21643,0.578703,0.6483544017466765,6.076390000000001,6.221067,18.22919999999999,4596.476111117912
2025-09-18 11:15:00,42.21643,0.578703,0.6483544017466765,6.076390000000001,6.221067,22.280100000000004,4596.5261111179125
2025-09-18 11:18:00,42.21643,0.578703,0.6483544017466777,6.04745,6.192127000000001,18.80789999999996,4596.576111117913
2025-09-18 11:21:00,42.21643,0.578703,0.6483544017466765,6.076390000000001,6.221067,20.543999999999983,4596.626111117913
2025-09-18 11:24:00,42.21643,0.6655100000000003,0.694043942254395,6.192126000000001,6.249995999999999,23.148199999999974,4596.676111117913
2025-09-18 11:27:00,42.21643,0.6655100000000003,0.6798783470385168,6.192126000000001,6.221066,20.83330000000001,4596.726111117913
2025-09-18 11:30:00,42.70834,0.6076389999999998,0.663829697813744,6.134261,6.250001999999999,19.965299999999957,4596.776111117913
2025-09-18 11:33:00,42.21643,0.6365739999999995,0.6650885004933598,6.163196,6.221062000000001,21.990700000000004,4596.826111117914
2025-09-18 11:36:00,40.27778,0.5787039999999992,0.648354941108224,6.134256,6.278932000000001,22.56940000000003,4596.876111117914
2025-09-18 11:39:00,41.37732,0.8101849999999997,0.7040645122702074,6.336805999999999,6.1342609999999995,22.280100000000004,4596.926111117914
2025-09-18 11:42:00,41.26157,0.6655090000000001,0.6940434280628703,6.365736,6.4236070000000005,19.965300000000013,4596.976111117914
2025-09-18 11:45:00,41.26157,0.78125,0.7064435127669788,6.5682860000000005,6.4236059999999995,19.097200000000043,4597.026111117914
2025-09-18 11:48:00,41.26157,0.8391209999999996,0.7489658999819137,6.655092,6.481481,23.726800000000026,4597.0761111179145
2025-09-18 11:51:00,40.76968,0.7523149999999994,0.7229924703967588,6.626161999999999,6.568287,22.85880000000003,4597.126111117915
2025-09-18 11:54:00,39.78588,0.8101859999999999,0.7198931427888827,6.597222,6.4236059999999995,17.650500000000022,4597.176111117915
2025-09-18 11:57:00,39.78588,0.8101859999999999,0.7354789277200693,6.597222,6.452546,21.41210000000001,4597.226111117915
2025-09-18 12:00:00,40.76968,0.7523149999999994,0.7080268550741697,6.539351999999999,6.452547000000001,23.72679999999997,4597.276111117915
2025-09-18 12:03:00,41.23264,0.8101859999999999,0.7198931427888838,6.626161999999999,6.452546,21.412000000000035,4597.326111117915
2025-09-18 12:06:00,40.76968,0.6944439999999998,0.7088145646589716,6.597225999999999,6.626162,21.990700000000004,4597.376111117916
2025-09-18 12:09:00,41.26157,0.6944439999999998,0.7229969594543645,6.626156,6.684031999999999,22.280100000000004,4597.426111117916
2025-09-18 12:12:00,40.76968,0.78125,0.7519448949741873,6.655096,6.597225999999999,20.83330000000001,4597.476111117916
2025-09-18 12:15:00,40.76968,0.6655089999999992,0.6940434280628691,6.539355999999999,6.597227,19.386600000000044,4597.526111117916
2025-09-18 12:18:00,40.76968,0.6365739999999995,0.6928326307763379,6.510420999999999,6.626157000000001,21.99079999999998,4597.576111117916
2025-09-18 12:21:00,41.72454,0.6655100000000003,0.6940439422543958,6.481485999999999,6.539356,23.148199999999974,4597.6261111179165
2025-09-18 12:24:00,42.21643,0.6365740000000004,0.6928373636026876,6.423610000000001,6.539356,25.173599999999965,4597.676111117917
2025-09-18 12:27:00,42.21643,0.6944440000000007,0.7088145646589721,6.45255,6.481485999999999,23.726800000000026,4597.726111117917
2025-09-18 12:30:00,42.21643,0.6655090000000001,0.6940434280628703,6.48148,6.539351000000001,20.833399999999983,4597.776111117917
2025-09-18 12:33:00,42.21643,0.5787040000000001,0.7008681006032697,6.510416,6.7708319999999995,23.1481,4597.826111117917
2025-09-18 12:36:00,42.21643,0.6655100000000003,0.7218351702717235,6.539356000000001,6.655096,22.28000000000003,4597.876111117917
2025-09-18 12:39:00,41.26157,0.6076389999999998,0.6908134170707477,6.481485999999999,6.655097,21.411999999999978,4597.926111117918
2025-09-18 12:42:00,41.26157,0.5497690000000004,0.6842796325622478,6.394676,6.684027,21.122699999999952,4597.976111117918
2025-09-18 12:45:00,42.21643,0.5787040000000001,0.6617213752841656,6.452546000000001,6.626162,21.701400000000035,4598.026111117918
2025-09-18 12:48:00,42.21643,0.7233800000000006,0.7088125371615799,6.481485999999999,6.452545999999999,21.70139999999998,4598.076111117918
2025-09-18 12:51:00,42.21643,0.5497690000000004,0.6587459419102647,6.336806,6.568287,22.280100000000004,4598.126111117918
2025-09-18 12:54:00,42.21643,0.6076389999999998,0.6908134170707477,6.481485999999999,6.655097,19.96519999999998,4598.1761111179185
2025-09-18 12:57:00,42.21643,0.6076389999999998,0.6908134170707477,6.597226,6.770837,21.12270000000001,4598.226111117919
2025-09-18 13:00:00,42.21643,0.694445,0.7088150715327067,6.6550959999999995,6.684031,22.279999999999973,4598.276111117919
2025-09-18 13:03:00,42.21643,0.578703,0.6879643574716127,6.510420000000001,6.741897,23.726800000000026,4598.326111117919
2025-09-18 13:06:00,41.23264,0.694445,0.7369966908377381,6.539356000000001,6.626161000000001,18.807800000000043,4598.376111117919
2025-09-18 13:09:00,42.21643,0.6076389999999998,0.7040662372256294,6.510416,6.712967000000001,21.41210000000001,4598.426111117919
2025-09-18 13:12:00,42.21643,0.6655090000000001,0.708028734883231,6.48148,6.568290999999999,23.7269,4598.47611111792
2025-09-18 13:15:00,42.21643,0.6365740000000004,0.6928326307763389,6.45255,6.5682860000000005,20.833399999999983,4598.52611111792
2025-09-18 13:18:00,43.1713,0.5497680000000003,0.6968372460250624,6.510420000000001,6.828702000000001,24.0163,4598.57611111792
2025-09-18 13:21:00,43.1713,0.578703,0.6749196338796561,6.597220000000001,6.799767000000001,21.701400000000035,4598.62611111792
2025-09-18 13:24:00,43.1713,0.6655090000000001,0.7080239331085942,6.56829,6.655091,22.858799999999974,4598.67611111792
2025-09-18 13:27:00,42.70834,0.6365740000000004,0.7198925410404473,6.510420000000001,6.684025999999999,23.72679999999997,4598.7261111179205
2025-09-18 13:30:00,42.70834,0.6365740000000004,0.7064456565852804,6.45255,6.597225999999999,24.305499999999995,4598.776111117921
2025-09-18 13:33:00,42.70834,0.578703,0.6617208285300251,6.423610000000001,6.597227,23.148199999999974,4598.826111117921
2025-09-18 13:36:00,42.70834,0.6655090000000001,0.7080239331085951,6.45255,6.539351000000001,22.56940000000003,4598.876111117921
2025-09-18 13:39:00,42.70834,0.5497680000000003,0.6715856549730683,6.423610000000001,6.684031999999999,25.462999999999965,4598.926111117921
2025-09-18 13:42:00,42.70834,0.6944440000000007,0.7088145646589693,6.597220000000001,6.626155999999999,28.06710000000004,4598.976111117921
2025-09-18 13:45:00,42.70834,0.578703,0.7008675324682296,6.510420000000001,6.770837,20.543999999999983,4599.026111117922
2025-09-18 13:48:00,42.70834,0.49189799999999995,0.6378640509411487,6.365740000000001,6.684031999999999,23.14820000000003,4599.076111117922
2025-09-18 13:51:00,42.21643,0.49189799999999995,0.6378640509411487,6.365740000000001,6.684031999999999,22.28019999999998,4599.126111117922
2025-09-18 13:54:00,42.21643,0.5208329999999997,0.6548929125936054,6.307869999999999,6.597227,21.70139999999998,4599.176111117922
2025-09-18 13:57:00,42.21643,0.5208329999999997,0.6422673487616831,6.307869999999999,6.568287,23.1481,4599.226111117922
2025-09-18 14:00:00,42.21643,0.6076389999999998,0.663829697813744,6.365740000000001,6.481481,21.70139999999998,4599.2761111179225
2025-09-18 14:03:00,42.21643,0.5787040000000001,0.674920187886688,6.394679999999999,6.597225999999999,21.701300000000003,4599.326111117923
2025-09-18 14:06:00,43.1713,0.5208330000000005,0.6797302066403086,6.423610000000001,6.770837,22.56940000000003,4599.376111117923
2025-09-18 14:09:00,42.79514,0.578703,0.6879688408515471,6.48148,6.712967000000001,20.833399999999983,4599.426111117923
2025-09-18 14:12:00,41.72454,0.5497680000000003,0.6842790539586673,6.48148,6.7708319999999995,22.280100000000004,4599.476111117923
2025-09-18 14:15:00,42.70834,0.6365740000000004,0.7198971622139179,6.48148,6.655096,24.016200000000026,4599.526111117923
2025-09-18 14:18:00,43.1713,0.5497680000000003,0.6715856549730683,6.423610000000001,6.684031999999999,23.726800000000026,4599.576111117924
2025-09-18 14:21:00,43.1713,0.578703,0.6749196338796561,6.423610000000001,6.626157000000001,23.1481,4599.626111117924
2025-09-18 14:24:00,41.72454,0.5497680000000003,0.6715856549730683,6.423610000000001,6.684031999999999,23.4375,4599.676111117924
2025-09-18 14:27:00,43.1713,0.6655090000000001,0.7080239331085942,6.56829,6.655091,23.14820000000003,4599.726111117924
2025-09-18 14:30:00,43.1713,0.5497680000000003,0.6842790539586682,6.45255,6.7419020000000005,21.990700000000004,4599.776111117924
2025-09-18 14:33:00,42.70834,0.5497680000000003,0.6587453778151526,6.45255,6.684031999999999,23.726800000000026,4599.8261111179245
2025-09-18 14:36:00,43.1713,0.6944440000000007,0.7369961706153518,6.510420000000001,6.597226,23.14820000000003,4599.876111117925
2025-09-18 14:39:00,41.81134,0.694445,0.7229926038433665,6.481485999999999,6.539351000000001,22.280100000000004,4599.926111117925
2025-09-18 14:42:00,41.72454,0.6076389999999998,0.7040662372256294,6.394676,6.597227,22.280099999999948,4599.976111117925
2025-09-18 14:45:00,41.72454,0.6076389999999998,0.6908134170707477,6.394676,6.568287,22.280100000000004,4600.026111117925
2025-09-18 14:48:00,42.70834,0.5787040000000001,0.6879694019847703,6.452546000000001,6.684031999999999,23.726800000000026,4600.076111117925
2025-09-18 14:51:00,42.70834,0.5208330000000005,0.6548929125936052,6.423610000000001,6.712966999999999,20.543999999999983,4600.126111117926
2025-09-18 14:54:00,41.72454,0.5208330000000005,0.6797302066403086,6.423610000000001,6.770837,22.858799999999974,4600.176111117926
2025-09-18 14:57:00,41.55093,0.5208330000000005,0.667375316333707,6.36574,6.684027,18.80789999999996,4600.226111117926
2025-09-18 15:00:00,41.72454,0.6076389999999998,0.6908134170707477,6.452546000000001,6.626157000000001,20.83330000000001,4600.276111117926
2025-09-18 15:03:00,41.72454,0.578703,0.6879688408515471,6.36574,6.597227,21.70139999999998,4600.326111117926
2025-09-18 15:06:00,41.72454,0.578703,0.6879643574716127,6.336810000000001,6.568287,21.122600000000034,4600.3761111179265
2025-09-18 15:09:00,42.21643,0.5208330000000005,0.6673753163337062,6.336810000000001,6.655097,21.411999999999978,4600.426111117927
2025-09-18 15:12:00,42.21643,0.5497680000000003,0.6842790539586682,6.45255,6.7419020000000005,23.726800000000026,4600.476111117927
2025-09-18 15:15:00,42.21643,0.5787040000000001,0.7008681006032697,6.539356000000001,6.799772,20.83329999999995,4600.526111117927
2025-09-18 15:18:00,42.21643,0.6655100000000003,0.7080244541830674,6.597226,6.684025999999999,20.254599999999982,4600.576111117927
2025-09-18 15:21:00,41.26157,0.694445,0.7369966908377381,6.568291,6.655096,21.412000000000035,4600.626111117927
2025-09-18 15:24:00,42.21643,0.6076389999999998,0.6908134170707477,6.626161,6.799772,24.594899999999996,4600.676111117928
2025-09-18 15:27:00,41.23264,0.7523149999999994,0.7377539322490719,6.6550959999999995,6.626161000000001,20.833399999999983,4600.726111117928
2025-09-18 15:30:00,41.26157,0.6365739999999995,0.7198925410404468,6.597226,6.7708319999999995,21.12270000000001,4600.776111117928
2025-09-18 15:33:00,42.21643,0.6365739999999995,0.6928373636026866,6.684026,6.799772,21.701400000000035,4600.826111117928
2025-09-18 15:36:00,41.23264,0.6655089999999992,0.7354755806597634,6.712965999999999,6.857637,22.85880000000003,4600.876111117928
2025-09-18 15:39:00,42.21643,0.7233799999999997,,6.799765999999999,6.799766,21.70139999999998,4600.9261111179285
2025-09-18 15:42:00,42.21643,0.7233789999999996,0.7659609628618566,6.770835999999999,6.857637,22.56940000000003,4600.976111117929
2025-09-18 15:45:00,42.21643,0.7233789999999996,0.7377558932780836,6.7418960000000006,6.770837,23.1481,4601.026111117929
2025-09-18 15:48:00,42.21643,0.78125,0.7369940897232571,6.770835999999999,6.684025999999999,21.412099999999953,4601.076111117929
2025-09-18 15:51:00,43.1713,0.78125,0.7666950332527311,6.7418960000000006,6.712966,20.543999999999983,4601.126111117929
2025-09-18 15:54:00,42.21643,0.6655089999999992,0.721834642441521,6.6550959999999995,6.770837,20.254700000000014,4601.176111117929
2025-09-18 15:57:00,43.1713,0.6655089999999992,0.721834642441521,6.684026,6.799767000000001,26.04169999999999,4601.22611111793
2025-09-18 16:00:00,43.1713,0.6655089999999992,0.721834642441521,6.684026,6.799767000000001,24.305600000000027,4601.27611111793
2025-09-18 16:03:00,43.1713,0.6944439999999998,0.7508269140189575,6.770835999999999,6.886572,19.675999999999988,4601.32611111793
2025-09-18 16:06:00,42.21643,0.8101859999999999,0.765964372110263,6.886571999999999,6.799766,21.412000000000035,4601.37611111793
2025-09-18 16:09:00,43.1713,0.7233799999999997,0.7377563998806612,6.886571999999999,6.9155120000000005,23.4375,4601.42611111793
2025-09-18 16:12:00,42.70834,0.7523149999999994,0.7523184999910256,6.886571999999999,6.886577000000001,21.701400000000035,4601.4761111179305
2025-09-18 16:15:00,42.70834,0.7233799999999997,0.751944894974188,6.915512,6.973382,21.701499999999953,4601.526111117931
2025-09-18 16:18:00,42.70834,0.8391209999999996,0.7798205015193382,6.9444420000000004,6.828701,22.280100000000004,4601.576111117931
2025-09-18 16:21:00,41.66666,0.78125,0.7519448949741873,6.915506000000001,6.857635999999999,22.280100000000004,4601.626111117931
2025-09-18 16:24:00,41.6956,0.7233789999999996,0.751944381896695,6.857635999999999,6.915507,21.70150000000001,4601.676111117931
2025-09-18 16:27:00,41.63773,0.7233789999999996,0.751944381896695,6.799766,6.857637,19.097200000000043,4601.726111117931
2025-09-18 16:30:00,41.72454,0.6655090000000001,0.7354755806597644,6.712966,6.857637,19.965300000000013,4601.776111117932
2025-09-18 16:33:00,41.72454,0.6655090000000001,0.7489648954962409,6.7418960000000006,6.915507,21.701300000000003,4601.826111117932
2025-09-18 16:36:00,41.72454,0.6944439999999998,0.750831666704276,6.799766,6.9155120000000005,20.254599999999982,4601.876111117932
2025-09-18 16:39:00,41.72454,0.78125,0.7666899697547079,6.886576,6.857635999999999,18.807800000000043,4601.926111117932
2025-09-18 16:42:00,41.72454,0.78125,0.7519448949741887,6.886576,6.828706,20.25460000000004,4601.976111117932
2025-09-18 16:45:00,41.72454,0.7233799999999997,,6.741896,6.7418960000000006,21.701400000000035,4602.0261111179325
2025-09-18 16:48:00,42.70834,0.7523149999999994,0.7377539322490719,6.799765999999999,6.770831,22.280100000000004,4602.076111117933
2025-09-18 16:51:00,41.72454,0.7233799999999997,0.7377563998806612,6.799765999999999,6.828706,21.412000000000035,4602.126111117933
2025-09-18 16:54:00,41.52199,0.7233799999999997,0.7377563998806612,6.799765999999999,6.828706,23.14820000000003,4602.176111117933
2025-09-18 16:57:00,41.72454,0.6944439999999998,0.750831666704276,6.799766,6.9155120000000005,18.518500000000017,4602.226111117933
2025-09-18 17:00:00,41.66666,0.6944439999999998,0.7645027966193275,6.886576,7.031251999999999,20.83330000000001,4602.276111117933
2025-09-18 17:03:00,41.72454,0.78125,0.7666950332527311,6.915506000000001,6.886576,19.965299999999957,4602.326111117934
2025-09-18 17:06:00,41.72454,0.6365739999999995,0.7064456565852804,6.857635999999999,7.002312,19.675900000000013,4602.376111117934
2025-09-18 17:09:00,41.72454,0.7523149999999994,0.7523184999910256,6.886571999999999,6.886577000000001,21.701400000000035,4602.426111117934
2025-09-18 17:12:00,41.72454,0.7523149999999994,0.7377539322490719,6.828702,6.799767000000001,18.22919999999999,4602.476111117934
2025-09-18 17:15:00,40.27778,0.7233799999999997,0.7377514646120485,6.799771999999999,6.828702000000001,21.412000000000035,4602.526111117934
2025-09-18 17:18:00,40.76968,0.6944439999999998,0.7229920902327754,6.712966,6.7708319999999995,22.280100000000004,4602.5761111179345
2025-09-18 17:21:00,39.78588,0.6944439999999998,0.7229969594543645,6.626156,6.684031999999999,20.54400000000004,4602.626111117935
2025-09-18 17:24:00,39.78588,0.6944439999999998,0.6944429999967289,6.481486,6.481482000000001,21.99079999999998,4602.676111117935
2025-09-18 17:27:00,39.78588,0.7233789999999996,0.679056175934604,6.4236059999999995,6.336807,20.833399999999983,4602.726111117935
2025-09-18 17:30:00,39.78588,0.7233789999999996,0.6940434558661825,6.4236059999999995,6.365737000000001,22.569500000000005,4602.776111117935
2025-09-18 17:33:00,39.78588,0.7233789999999996,0.7088171126311535,6.365736,6.336807,21.99079999999998,4602.826111117935
2025-09-18 17:36:00,39.78588,0.6365739999999995,0.6790535232735294,6.278936,6.365742000000001,20.54400000000004,4602.876111117936
2025-09-18 17:39:00,41.26157,0.78125,0.70644351276698,6.278936,6.134256000000001,21.99079999999998,4602.926111117936
2025-09-18 17:42:00,41.26157,0.78125,0.6908139617258673,6.307866000000001,6.134256000000001,20.543999999999983,4602.976111117936
2025-09-18 17:45:00,41.23264,0.7233799999999997,0.6940439422543948,6.221062,6.163192,23.726800000000026,4603.026111117936
2025-09-18 17:48:00,41.26157,0.8101859999999999,0.7040649675825658,6.192131999999999,5.989585999999999,23.1481,4603.076111117936
2025-09-18 17:51:00,40.27778,0.78125,0.6908139617258673,6.192127000000001,6.018517000000001,23.14820000000003,4603.1261111179365
2025-09-18 17:54:00,41.72454,0.7523150000000003,0.6928381714576658,6.134257,6.018522,22.858799999999974,4603.176111117937
2025-09-18 17:57:00,41.72454,0.8101859999999999,0.7198985701746023,6.105321999999999,5.931716,20.543999999999983,4603.226111117937
2025-09-18 18:00:00,41.72454,0.78125,0.6908139617258673,6.076387,5.902777,20.254700000000014,4603.276111117937
2025-09-18 18:03:00,41.72454,0.78125,0.6749179718565499,6.221067,6.018517000000001,22.858799999999974,4603.326111117937
2025-09-18 18:06:00,42.70834,0.7523150000000003,0.677405575493644,6.192127000000001,6.047452000000001,18.807900000000018,4603.376111117937
2025-09-18 18:09:00,41.63773,0.8101849999999997,0.687970527080606,6.163192,5.931717000000001,20.543999999999983,4603.426111117938
2025-09-18 18:12:00,41.26157,0.78125,0.6749179718565499,6.076391999999999,5.873842000000001,22.28019999999998,4603.476111117938
2025-09-18 18:15:00,40.76968,0.8969909999999999,0.6919540844276183,6.076391999999999,5.700231,21.70139999999998,4603.526111117938
2025-09-18 18:18:00,40.27778,0.8680560000000002,0.6968410083570837,6.1342620000000005,5.815975999999999,21.411999999999978,4603.576111117938
2025-09-18 18:21:00,41.26157,0.78125,0.6749235119218339,6.076387,5.873847,21.701300000000003,4603.626111117938
2025-09-18 18:24:00,42.21643,0.6076389999999998,0.6361368377254953,5.815976,5.873847,23.7269,4603.6761111179385
2025-09-18 18:27:00,42.21643,0.5497689999999995,0.6057988771751205,5.729169999999999,5.844911000000001,21.701400000000035,4603.726111117939
2025-09-18 18:30:00,43.69213,0.3761570000000001,0.554248306314393,5.584494,5.989587,23.7269,4603.776111117939
2025-09-18 18:33:00,43.69213,0.4340269999999995,0.5786576829481405,5.613423999999999,5.931717000000001,20.54400000000004,4603.826111117939
2025-09-18 18:36:00,43.69213,0.46296299999999935,0.5835194432690722,5.6713,5.931717000000001,22.85880000000003,4603.876111117939
2025-09-18 18:39:00,43.69213,0.5208339999999998,0.6034864556859568,5.7581,5.931716,22.569499999999948,4603.926111117939
2025-09-18 18:42:00,44.12616,0.5787040000000001,0.6348156121188906,5.815975000000001,5.931711000000001,21.12270000000001,4603.97611111794
2025-09-18 18:45:00,43.1713,0.49189799999999995,0.6129123793621041,5.815975000000001,6.076387,23.4375,4604.02611111794
2025-09-18 18:48:00,43.1713,0.49189799999999995,0.600218880239618,5.902775000000001,6.134257,22.85880000000003,4604.07611111794
2025-09-18 18:51:00,43.1713,0.49189799999999995,0.6002188802396189,5.844905,6.076387,19.09729999999996,4604.12611111794
2025-09-18 18:54:00,42.70834,0.46296300000000024,0.5835194432690729,5.787035,6.047452000000001,21.411999999999978,4604.17611111794
2025-09-18 18:57:00,41.72454,0.46296300000000024,0.583519443269072,5.815975000000001,6.076391999999999,23.14820000000003,4604.2261111179405
2025-09-18 19:00:00,40.27778,0.46296300000000024,0.5959767230288154,5.815975000000001,6.105322,22.85880000000003,4604.276111117941
2025-09-18 19:03:00,42.21643,0.5787040000000001,0.6348203216100167,5.787035,5.902781,21.12270000000001,4604.326111117941
2025-09-18 19:06:00,42.21643,0.49189799999999995,0.5873656966744462,5.81597,6.018522,22.85880000000003,4604.376111117941
2025-09-18 19:09:00,42.21643,0.49189799999999995,0.6254595126111214,5.960649999999999,6.250001999999999,20.25460000000004,4604.426111117941
2025-09-18 19:12:00,43.1713,0.5497680000000003,0.6326094995526453,5.989580000000001,6.163192,21.12270000000001,4604.476111117941
2025-09-18 19:15:00,43.1713,0.5497680000000003,0.6326094995526462,5.93171,6.105322,23.14820000000003,4604.526111117942
2025-09-18 19:18:00,41.72454,0.6365740000000004,0.6650933585736089,5.93171,5.989585999999999,23.4375,4604.576111117942
2025-09-18 19:21:00,42.70834,0.5497680000000003,0.6326094995526453,5.902780000000001,6.076391999999999,18.807900000000018,4604.626111117942
2025-09-18 19:24:00,41.72454,0.6655090000000001,0.6361368680617104,5.989580000000001,5.931711000000001,22.569499999999948,4604.676111117942
2025-09-18 19:27:00,42.70834,0.5497680000000003,0.6326094995526462,5.87384,6.047452000000001,21.701300000000003,4604.726111117942
2025-09-18 19:30:00,42.21643,0.578703,0.6483544017466777,6.01852,6.163197,20.54400000000004,4604.7761111179425
2025-09-18 19:33:00,42.21643,0.578703,0.6348197897844882,6.04745,6.163197,21.12270000000001,4604.826111117943
2025-09-18 19:36:00,42.21643,0.578703,0.6071779857999432,6.01852,6.076387,22.858799999999974,4604.876111117943
2025-09-18 19:39:00,42.21643,0.6365739999999995,0.6650885004933598,6.076390999999999,6.134257,20.543999999999983,4604.926111117943
2025-09-18 19:42:00,42.21643,0.6076389999999998,0.6219933642134197,6.0474559999999995,6.076387,21.701400000000035,4604.976111117943
2025-09-18 19:45:00,42.21643,0.6365739999999995,0.6650885004933598,6.076390999999999,6.134257,22.28019999999998,4605.026111117943
2025-09-18 19:48:00,42.21643,0.6365739999999995,0.6365730000000749,6.076390999999999,6.076387,21.412000000000035,4605.076111117944
2025-09-18 19:51:00,41.26157,0.694445,0.6650940184697981,5.989580999999999,5.931716,20.54400000000004,4605.126111117944
2025-09-18 19:54:00,41.26157,0.694445,0.6944434999958846,6.134261,6.134256000000001,20.25460000000004,4605.176111117944
2025-09-18 19:57:00,41.26157,0.6365739999999995,0.6509358127134752,6.2210659999999995,6.250001999999999,22.280100000000004,4605.226111117944
2025-09-18 20:00:00,41.26157,0.6076389999999998,0.6500749477781225,6.105325999999999,6.192126999999999,21.70139999999998,4605.276111117944
2025-09-18 20:03:00,41.26157,0.6944439999999998,0.6944429999967289,6.163195999999999,6.163192,21.990700000000004,4605.3261111179445
2025-09-18 20:06:00,41.26157,0.6655089999999992,0.6509383649855702,6.076386,6.047457,19.675900000000013,4605.376111117945
2025-09-18 20:09:00,41.26157,0.6655090000000001,0.6509383649855714,6.134256000000001,6.105326999999999,21.701300000000003,4605.426111117945
2025-09-18 20:12:00,41.26157,0.7233789999999996,0.679050955896689,6.163195999999999,6.076387,20.54400000000004,4605.476111117945
2025-09-18 20:15:00,41.26157,0.78125,0.7064435127669788,6.221066,6.076385999999999,20.543900000000008,4605.526111117945
2025-09-18 20:18:00,41.26157,0.78125,0.70644351276698,6.278936,6.134256000000001,21.990800000000036,4605.576111117945
2025-09-18 20:21:00,41.72454,0.6944439999999998,0.6650883844347896,6.163195999999999,6.105322,21.701400000000035,4605.626111117946
2025-09-18 20:24:00,41.72454,0.6944439999999998,0.6500773846719097,6.134256000000001,6.047452000000001,19.96520000000004,4605.676111117946
2025-09-18 20:27:00,41.72454,0.7233789999999996,0.6638297560194558,6.163195999999999,6.047457,20.54400000000004,4605.726111117946
2025-09-18 20:30:00,41.72454,0.7233789999999996,0.6638297560194558,6.047456,5.931717000000001,22.280100000000004,4605.776111117946
2025-09-18 20:33:00,41.72454,0.6944439999999998,0.6500773846719097,6.018516,5.931712,22.280100000000004,4605.826111117946
2025-09-18 20:36:00,41.72454,0.7523149999999994,0.6928381714576646,6.1631920000000004,6.047457,20.25460000000004,4605.8761111179465
2025-09-18 20:39:00,41.72454,0.7523149999999994,0.6774055754936438,6.221062,6.076387,21.41210000000001,4605.926111117947
2025-09-18 20:42:00,41.72454,0.8101859999999999,0.7354789277200693,6.250002,6.105326,21.411999999999978,4605.976111117947
2025-09-18 20:45:00,41.72454,0.7523149999999994,0.692832881009295,6.250002,6.134257,22.280100000000004,4606.026111117947
2025-09-18 20:48:00,42.21643,0.8101859999999999,0.7040649675825658,6.192131999999999,5.989585999999999,20.83330000000001,4606.076111117947
2025-09-18 20:51:00,41.26157,0.7233799999999997,0.6790566552944011,6.1631920000000004,6.076391999999999,22.569499999999948,4606.126111117947
2025-09-18 20:54:00,39.20718,0.7233799999999997,0.6638302281846183,6.1631920000000004,6.047452000000001,21.412099999999953,4606.176111117948
2025-09-18 20:57:00,40.76968,0.8101859999999999,0.7040649675825658,6.221062,6.018516,19.96519999999998,4606.226111117948
2025-09-18 21:00:00,41.26157,0.78125,0.6908139617258673,6.2499970000000005,6.076387,20.543900000000008,4606.276111117948
2025-09-18 21:03:00,39.78588,0.78125,0.6908139617258673,6.2499970000000005,6.076387,20.83330000000001,4606.326111117948
2025-09-18 21:06:00,41.26157,0.7523150000000003,0.677405575493644,6.336807,6.192132,20.254700000000014,4606.376111117948
2025-09-18 21:09:00,40.76968,0.8680560000000002,0.7136285531269391,6.394677,6.105321000000001,20.254700000000014,4606.4261111179485
2025-09-18 21:12:00,40.76968,0.78125,0.6908139617258673,6.2499970000000005,6.076387,20.83329999999995,4606.476111117949
2025-09-18 21:15:00,40.76968,0.7523150000000003,0.677405575493644,6.221067,6.076391999999999,19.965300000000013,4606.526111117949
2025-09-18 21:18:00,40.76968,0.8680560000000002,0.7136343033514344,6.278932,5.989585999999999,19.965300000000013,4606.576111117949
2025-09-18 21:21:00,40.76968,0.8101849999999997,0.7198926806725566,6.307872000000001,6.134257,21.412000000000035,4606.626111117949
2025-09-18 21:24:00,40.76968,0.78125,0.6749235119218339,6.278932,6.076391999999999,19.675900000000013,4606.676111117949
2025-09-18 21:27:00,39.78588,0.7523150000000003,0.677405575493644,6.221062000000001,6.076387,19.965300000000013,4606.72611111795
2025-09-18 21:30:00,39.78588,0.7523150000000003,0.7080268550741705,6.163192,6.076387,22.85880000000003,4606.77611111795
2025-09-18 21:33:00,39.78588,0.7523150000000003,0.677405575493644,6.221062000000001,6.076387,19.675900000000013,4606.82611111795
