Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-18 21:36:00,40.76968,0.8391200000000003,0.7008715094062008,6.278932000000001,6.018522,21.412000000000035,4606.87611111795
2025-09-18 21:39:00,39.78588,0.8101850000000006,0.6879705270806064,6.221062,5.989587,22.56940000000003,4606.92611111795
2025-09-18 21:42:00,39.78588,0.8391200000000003,0.7171655379937699,6.307872,6.076391999999999,18.22919999999999,4606.9761111179505
2025-09-18 21:45:00,39.78588,0.8391200000000003,0.7171655379937699,6.307872,6.076391999999999,15.9144,4607.026111117951
2025-09-18 21:48:00,39.78588,0.868055,0.7136338645973207,6.278932000000001,5.989587,19.097199999999987,4607.076111117951
2025-09-18 21:51:00,39.78588,0.8101849999999997,0.687970527080606,6.163192,5.931717000000001,19.675899999999956,4607.126111117951
2025-09-18 21:54:00,40.76968,0.8101849999999997,0.7040645122702074,6.250001999999999,6.047457,21.412000000000035,4607.176111117951
2025-09-18 21:57:00,41.23264,0.8101849999999997,0.7040645122702074,6.221062000000001,6.018517000000001,20.833399999999983,4607.226111117951
2025-09-18 22:00:00,40.76968,0.78125,0.6908139617258673,6.278932,6.105322,21.701300000000003,4607.276111117952
2025-09-18 22:03:00,40.76968,0.8680560000000002,0.7136285531269382,6.365742,6.076385999999999,19.097199999999987,4607.326111117952
2025-09-18 22:06:00,39.78588,0.7523150000000003,0.677405575493644,6.394672000000001,6.2499970000000005,19.96520000000004,4607.376111117952
2025-09-18 22:09:00,40.76968,0.8101849999999997,0.7040645122702074,6.394672000000001,6.192127000000001,21.12270000000001,4607.426111117952
2025-09-18 22:12:00,40.76968,0.9548610000000002,0.7511548199828049,6.452542000000001,6.076391,20.254599999999982,4607.476111117952
2025-09-18 22:15:00,40.76968,0.8969909999999999,0.7593590363589059,6.452542,6.192131000000001,23.4375,4607.5261111179525
2025-09-18 22:18:00,39.78588,0.8680560000000002,0.7301250793112568,6.510412,6.249995999999999,17.071799999999996,4607.576111117953
2025-09-18 22:21:00,39.78588,0.8680560000000002,0.7301250793112568,6.423611999999999,6.163195999999999,19.097199999999987,4607.626111117953
2025-09-18 22:24:00,39.78588,0.8969909999999999,0.7429492033775221,6.510412,6.221061,20.543999999999983,4607.676111117953
2025-09-18 22:27:00,40.76968,0.8969909999999999,0.7429492033775221,6.510412,6.221061,20.543900000000008,4607.726111117953
2025-09-18 22:30:00,40.76968,0.8969909999999999,0.7593590363589059,6.452542,6.192131000000001,20.54400000000004,4607.776111117953
2025-09-18 22:33:00,40.76968,0.7523150000000003,0.677405575493644,6.365737000000001,6.221062000000001,21.701400000000035,4607.826111117954
2025-09-18 22:36:00,40.76968,0.78125,0.7064435127669788,6.278937000000001,6.134257,20.83330000000001,4607.876111117954
2025-09-18 22:39:00,40.76968,0.7523150000000003,0.7080268550741697,6.278937000000001,6.192132,21.12270000000001,4607.926111117954
2025-09-18 22:42:00,40.76968,0.7523149999999994,0.6774055754936438,6.365741999999999,6.221067,20.25460000000004,4607.976111117954
2025-09-18 22:45:00,40.76968,0.7523149999999994,0.6774055754936438,6.365741999999999,6.221067,19.386599999999987,4608.026111117954
2025-09-18 22:48:00,40.76968,0.7523149999999994,0.6928381714576646,6.3368020000000005,6.221067,18.80789999999996,4608.0761111179545
2025-09-18 22:51:00,40.76968,0.7523149999999994,0.6774055754936438,6.221062,6.076387,19.097199999999987,4608.126111117955
2025-09-18 22:54:00,40.76968,0.8101849999999997,0.6879705270806049,6.192126,5.9606509999999995,19.386599999999987,4608.176111117955
2025-09-18 22:57:00,39.78588,0.78125,0.6749179718565491,6.047456,5.844906,21.122600000000034,4608.226111117955
2025-09-18 23:00:00,39.78588,0.78125,0.6749179718565499,5.989585999999999,5.7870360000000005,18.807900000000018,4608.276111117955
2025-09-18 23:03:00,39.78588,0.78125,0.6749179718565491,5.931716,5.729165999999999,21.701499999999953,4608.326111117955
2025-09-18 23:06:00,39.78588,0.7233799999999997,0.6638302281846183,5.902782,5.7870420000000005,20.254700000000014,4608.376111117956
2025-09-18 23:09:00,40.76968,0.8391209999999996,0.7008719528306315,6.047452,5.787040999999999,22.569399999999973,4608.426111117956
2025-09-18 23:12:00,40.76968,0.8391209999999996,0.7008662714830537,6.018521999999999,5.758101000000001,20.25460000000004,4608.476111117956
2025-09-18 23:15:00,40.76968,0.8391209999999996,0.6842806475518417,5.931711999999999,5.642361,19.386599999999987,4608.526111117956
2025-09-18 23:18:00,39.78588,0.694445,0.6348158395684504,5.815972,5.700227,19.675900000000013,4608.576111117956
2025-09-18 23:21:00,39.78588,0.7523149999999994,0.645752495798418,5.787042,5.584487000000001,20.83330000000001,4608.6261111179565
2025-09-18 23:24:00,39.78588,0.8101859999999999,0.6548894296441019,5.787042,5.497686,18.22919999999999,4608.676111117957
2025-09-18 23:27:00,39.78588,0.694445,0.6348158395684504,5.729172,5.613427,19.675900000000013,4608.726111117957
2025-09-18 23:30:00,39.78588,0.8391210000000004,0.6673798750982379,5.700227,5.381945999999999,17.071799999999996,4608.776111117957
2025-09-18 23:33:00,39.78588,0.8391210000000004,0.6842748615004164,5.815977,5.526616000000001,20.83330000000001,4608.826111117957
2025-09-18 23:36:00,40.76968,0.8680560000000002,0.6797267161215047,5.902777,5.555551,21.122600000000034,4608.876111117957
2025-09-18 23:39:00,39.78588,0.7523150000000003,0.6457580622773526,5.787037,5.584492,21.12270000000001,4608.926111117958
2025-09-18 23:42:00,39.78588,0.78125,0.6422656236911468,5.815977,5.555557,17.65039999999999,4608.976111117958
2025-09-18 23:45:00,39.78588,0.78125,0.6587465060050144,5.787037,5.555557,19.96519999999998,4609.026111117958
2025-09-18 23:48:00,38.80209,0.7523150000000003,0.6617168932896818,5.787037,5.613422000000001,21.411999999999978,4609.076111117958
2025-09-18 23:51:00,38.80209,0.7523150000000003,0.6457580622773526,5.700227,5.497682,21.411999999999978,4609.126111117958
2025-09-18 23:54:00,39.32291,0.8680560000000002,0.6622699101991806,5.787037,5.410881000000001,19.675900000000013,4609.1761111179585
2025-09-18 23:57:00,39.78588,0.7523150000000003,0.6617168932896808,5.931717000000001,5.758102,18.518500000000017,4609.226111117959
2025-09-19 00:00:00,39.78588,0.8101859999999999,0.6548894296441019,5.873842,5.584486,19.675899999999956,4609.276111117959
2025-09-19 00:03:00,39.78588,0.7233799999999997,0.6483527836601017,5.815972,5.671292,18.807900000000018,4609.326111117959
2025-09-19 00:06:00,39.78588,0.7233799999999997,0.6483527836601017,5.902782,5.758102,21.122600000000034,4609.376111117959
2025-09-19 00:09:00,39.78588,0.8391209999999996,0.6842806475518417,5.931711999999999,5.642361,21.411999999999978,4609.426111117959
2025-09-19 00:12:00,39.78588,0.7233799999999997,0.6483527836601017,5.873842,5.729162,22.56940000000003,4609.47611111796
2025-09-19 00:15:00,39.78588,0.7233799999999997,0.6165709654431722,5.729172,5.526622000000001,19.09729999999996,4609.52611111796
2025-09-19 00:18:00,38.80209,0.78125,0.6749179718565491,5.7870360000000005,5.584486,19.675899999999956,4609.57611111796
2025-09-19 00:21:00,39.78588,0.6944439999999998,0.6348153686202805,5.873846,5.758102,20.833399999999983,4609.62611111796
2025-09-19 00:24:00,39.78588,0.7233799999999997,0.6165709654431722,5.787036,5.584486,20.25460000000004,4609.67611111796
2025-09-19 00:27:00,39.32291,0.6655089999999992,0.6210947376542293,5.642366,5.555557,17.93979999999999,4609.7261111179605
2025-09-19 00:30:00,39.78588,0.7233799999999997,0.6326105976684713,5.729166,5.555555999999999,19.097199999999987,4609.776111117961
2025-09-19 00:33:00,39.78588,0.6365739999999995,0.6365730000015869,5.7002310000000005,5.700227,19.675900000000013,4609.826111117961
2025-09-19 00:36:00,39.78588,0.5787040000000001,0.6210973116773161,5.7002310000000005,5.787037,18.518400000000042,4609.876111117961
2025-09-19 00:39:00,40.76968,0.6365739999999995,0.621995841403869,5.787041,5.758107000000001,19.386600000000044,4609.926111117961
2025-09-19 00:42:00,39.78588,0.5787040000000001,0.5930553523423212,5.787036,5.8159719999999995,18.51849999999996,4609.976111117961
2025-09-19 00:45:00,40.76968,0.6076389999999998,0.6361368377254953,5.815976,5.873847,24.01619999999997,4610.026111117962
2025-09-19 00:48:00,39.78588,0.5787040000000001,0.5930553523423212,5.729166,5.758102,18.518400000000042,4610.076111117962
2025-09-19 00:51:00,40.76968,0.6655100000000003,0.6509337827437565,5.671296000000001,5.6423559999999995,21.990800000000036,4610.126111117962
2025-09-19 00:54:00,40.76968,0.5787040000000001,0.6071833469321659,5.729166,5.7870420000000005,21.70139999999998,4610.176111117962
2025-09-19 00:57:00,40.76968,0.694445,0.6192945668643222,5.671296000000001,5.526621,18.807799999999986,4610.226111117962
2025-09-19 01:00:00,40.76968,0.5787040000000001,0.6071785020697194,5.671296000000001,5.729162,21.412000000000035,4610.2761111179625
2025-09-19 01:03:00,40.76968,0.5787040000000001,0.6071785020697194,5.671296000000001,5.729162,21.70139999999998,4610.326111117963
2025-09-19 01:06:00,40.76968,0.694445,0.6650888702419263,5.787041,5.729165999999999,19.675900000000013,4610.376111117963
2025-09-19 01:09:00,39.78588,0.6076389999999998,0.6219982875714976,5.758101,5.7870420000000005,19.097200000000043,4610.426111117963
2025-09-19 01:12:00,39.78588,0.5787040000000001,0.6210925366861788,5.671301,5.758096999999999,18.518500000000017,4610.476111117963
2025-09-19 01:15:00,39.78588,0.6076389999999998,0.6076354999898229,5.613431,5.613422000000001,19.097200000000043,4610.526111117963
2025-09-19 01:18:00,39.78588,0.5787040000000001,0.60717850206972,5.642360999999999,5.700227,17.36110000000002,4610.576111117964
2025-09-19 01:21:00,39.78588,0.694445,0.6192945668643232,5.642360999999999,5.497686,19.097200000000043,4610.626111117964
2025-09-19 01:24:00,39.78588,0.5787040000000001,0.5930504326656194,5.613431,5.6423570000000005,19.386500000000012,4610.676111117964
2025-09-19 01:27:00,40.76968,0.7233799999999997,0.6165709654431722,5.613431,5.410881000000001,20.83330000000001,4610.726111117964
2025-09-19 01:30:00,39.78588,0.5787040000000001,0.5930553523423212,5.5266210000000004,5.555557,18.80789999999996,4610.776111117964
2025-09-19 01:33:00,39.78588,0.6365739999999995,0.6071783749323779,5.642360999999999,5.584487000000001,20.25460000000004,4610.8261111179645
2025-09-19 01:36:00,39.78588,0.6365739999999995,0.6071783749323779,5.642360999999999,5.584487000000001,17.939899999999966,4610.876111117965
2025-09-19 01:39:00,39.78588,0.694445,0.6192945668643232,5.5555509999999995,5.410876,19.097200000000043,4610.926111117965
2025-09-19 01:42:00,39.78588,0.6365739999999995,0.5767687049081667,5.468750999999999,5.353007,18.229100000000017,4610.976111117965
2025-09-19 01:45:00,39.78588,0.6076389999999998,0.5930528274463508,5.584496000000001,5.555557,18.518599999999992,4611.026111117965
2025-09-19 01:48:00,39.78588,0.6655100000000003,0.6211004564571966,5.526616,5.439816,19.097199999999987,4611.076111117965
2025-09-19 01:51:00,39.78588,0.6655100000000003,0.6210952151512175,5.497686000000001,5.410876,17.361099999999965,4611.126111117966
2025-09-19 01:54:00,39.78588,0.6076389999999998,0.5930528274463512,5.4398159999999995,5.410877000000001,18.80789999999996,4611.176111117966
2025-09-19 01:57:00,39.78588,0.6655100000000003,0.6361373532386515,5.4398159999999995,5.381945999999999,19.965299999999957,4611.226111117966
2025-09-19 02:00:00,39.78588,0.6076389999999998,0.5930528274463512,5.4398159999999995,5.410877000000001,22.85880000000003,4611.276111117966
2025-09-19 02:03:00,39.78588,0.6655100000000003,0.605799410598418,5.381946,5.266206,19.675900000000013,4611.326111117966
2025-09-19 02:06:00,40.76968,0.6076389999999998,0.5930579097612625,5.353006,5.324077000000001,20.83329999999995,4611.3761111179665
2025-09-19 02:09:00,40.76968,0.6655100000000003,0.6211004564571956,5.468746,5.381945999999999,22.858799999999974,4611.426111117967
2025-09-19 02:12:00,40.76968,0.694445,0.6192945668643232,5.468746,5.324071000000001,21.99079999999998,4611.476111117967
2025-09-19 02:15:00,39.78588,0.6655100000000003,0.6210952151512182,5.4398159999999995,5.353006000000001,20.25460000000004,4611.526111117967
2025-09-19 02:18:00,40.76968,0.6655100000000003,0.605799410598418,5.468746,5.353006000000001,20.543999999999983,4611.576111117967
2025-09-19 02:21:00,39.78588,0.5208339999999998,0.5631233390673531,5.353006,5.439812,19.097199999999987,4611.626111117967
2025-09-19 02:24:00,39.78588,0.6655100000000003,0.6210952151512175,5.381946,5.295135999999999,18.807800000000043,4611.676111117968
2025-09-19 02:27:00,39.78588,0.5787040000000001,0.5787030000014061,5.381946,5.381942,19.097200000000043,4611.726111117968
2025-09-19 02:30:00,39.78588,0.6076389999999998,0.5782229493594092,5.324076000000001,5.266207,19.96520000000004,4611.776111117968
2025-09-19 02:33:00,39.78588,0.6076389999999998,0.5930579097612606,5.324071,5.295141999999999,20.543900000000008,4611.826111117968
2025-09-19 02:36:00,38.80209,0.6076389999999998,0.5782229493594099,5.381940999999999,5.324072,22.279999999999973,4611.876111117968
2025-09-19 02:39:00,39.78588,0.6655089999999992,0.5902234835709436,5.410875999999999,5.266207,18.807900000000018,4611.9261111179685
2025-09-19 02:42:00,39.78588,0.6655089999999992,0.605798940975948,5.381946,5.266207,22.569399999999973,4611.976111117969
2025-09-19 02:45:00,39.78588,0.78125,0.6254606864392952,5.439816,5.150466,19.386500000000012,4612.026111117969
2025-09-19 02:48:00,39.78588,0.78125,0.6422713739124948,5.468745999999999,5.208335999999999,20.54400000000004,4612.076111117969
2025-09-19 02:51:00,39.78588,0.8391200000000003,0.6673735464949309,5.497686,5.179396,20.543999999999983,4612.126111117969
2025-09-19 02:54:00,38.33912,0.7233789999999996,0.6002195807367207,5.555555999999999,5.324077000000001,19.097199999999987,4612.176111117969
2025-09-19 02:57:00,38.33912,0.7233789999999996,0.6326101404339803,5.468745999999999,5.295137,17.07170000000002,4612.22611111797
2025-09-19 03:00:00,38.80209,0.8101849999999997,0.6548889958187155,5.497686,5.208331,18.518500000000017,4612.27611111797
2025-09-19 08:57:00,32.00232,0.7233799999999997,0.5124986033344638,2.546296,2.1701380000000006,15.3356,4612.27611111797
2025-09-19 09:00:00,32.98611,0.6076389999999998,0.5782219151468445,2.922454,2.8645830000000005,16.78230000000002,4612.32611111797
2025-09-19 09:03:00,50.46296,2.3726849999999997,0.8409590814585634,5.2372700000000005,3.038195000000001,26.90980000000002,4612.37611111797
2025-09-19 09:06:00,49.97107,1.765047,0.8445912330194965,4.774305000000001,3.327548,25.752400000000023,4612.42611111797
2025-09-19 09:09:00,56.77083,1.7361110000000002,1.0093882160439838,6.394675,5.179394,32.69670000000002,4612.4761111179705
2025-09-19 09:12:00,55.32407,1.5625,0.9481719446460157,6.1342550000000005,5.092595,32.117999999999995,4612.526111117971
2025-09-19 09:15:00,45.13889,0.31828700000000065,0.5690377254855024,5.902775000000001,6.510418,23.7269,4612.576111117971
2025-09-19 09:18:00,44.15509,0.4050929999999999,0.5959979089795445,5.931715,6.365742000000001,21.70139999999998,4612.626111117971
2025-09-19 09:21:00,42.70834,0.4340280000000005,0.6026704714092099,5.902775000000001,6.278936999999999,21.701400000000035,4612.676111117971
2025-09-19 09:24:00,41.92709,0.49189799999999995,0.6622661863100687,5.931715,6.307867,19.386599999999987,4612.726111117971
2025-09-19 09:27:00,42.70834,0.3761580000000002,0.5656923038888773,5.787034,6.221066,19.386599999999987,4612.776111117972
2025-09-19 09:30:00,44.67593,0.1736109999999993,0.44048770608718124,5.353007999999999,6.076387,24.884299999999996,4612.826111117972
2025-09-19 09:33:00,43.69213,0.34722200000000036,0.5352230131937818,5.584494,6.018522,21.411999999999978,4612.876111117972
2025-09-19 09:36:00,42.21643,0.4340280000000005,0.5540729736363513,5.526625,5.787037,21.70139999999998,4612.926111117972
2025-09-19 09:39:00,45.97801,0.0,0.06544123555613536,4.600690999999999,5.497681,26.909700000000043,4612.976111117972
2025-09-19 09:42:00,45.83334,0.02893499999999971,0.2707809719881737,4.6874970000000005,5.642361999999999,24.594899999999996,4613.0261111179725
2025-09-19 09:45:00,43.69213,0.23148199999999974,0.4519668691434842,5.034724000000001,5.584492000000001,20.83330000000001,4613.076111117973
2025-09-19 09:48:00,42.21643,0.31828699999999976,0.4934264972167741,5.208329999999999,5.613423,22.858799999999974,4613.126111117973
2025-09-19 09:51:00,41.26157,0.6365740000000004,0.6219958414038693,5.468750000000001,5.439816,19.097200000000043,4613.176111117973
2025-09-19 09:54:00,41.26157,0.5497689999999995,0.5782229159818622,5.5266210000000004,5.584492000000001,21.12270000000001,4613.226111117973
2025-09-19 09:57:00,39.78588,0.6076389999999998,0.5930579097612606,5.526616,5.497686999999999,19.386599999999987,4613.276111117973
2025-09-19 10:00:00,39.78588,0.8101859999999999,0.6715850330731022,5.671291999999999,5.410876,15.335699999999974,4613.326111117974
2025-09-19 10:03:00,39.78588,0.78125,0.6749179718565491,5.844907000000001,5.6423570000000005,19.676000000000045,4613.376111117974
2025-09-19 10:06:00,39.78588,0.78125,0.6422656236911468,5.902777,5.6423570000000005,20.83330000000001,4613.426111117974
2025-09-19 10:09:00,39.78588,0.78125,0.6587465060050132,5.844907000000001,5.613427,19.675900000000013,4613.476111117974
2025-09-19 10:12:00,39.78588,0.8101849999999997,0.6378631090051022,5.931712,5.613427,19.386599999999987,4613.526111117974
2025-09-19 10:15:00,39.78588,0.8680560000000002,0.6968351515641006,5.844912,5.526616000000001,20.25460000000004,4613.5761111179745
2025-09-19 10:18:00,39.78588,0.8101849999999997,0.6548889958187155,5.931712,5.6423570000000005,20.254599999999982,4613.626111117975
2025-09-19 10:21:00,39.32291,0.7233799999999997,0.6638302281846183,5.931712,5.815972,16.782400000000052,4613.676111117975
2025-09-19 10:24:00,39.32291,0.7233800000000006,0.6165709654431726,5.902777,5.700227,18.22919999999999,4613.726111117975
2025-09-19 10:27:00,40.27778,0.7523150000000003,0.6457580622773517,5.844907000000001,5.642361999999999,18.22919999999999,4613.776111117975
2025-09-19 10:30:00,39.32291,0.7233800000000006,0.6483527836601022,5.902777,5.758096999999999,21.122699999999952,4613.826111117975
2025-09-19 10:33:00,39.32291,0.8391210000000004,0.6842806475518419,5.960647,5.671296,20.254700000000014,4613.876111117976
2025-09-19 10:36:00,40.76968,0.7523149999999994,0.6457524957984172,5.902782,5.700227,19.965300000000013,4613.926111117976
2025-09-19 10:39:00,39.32291,0.8101859999999999,0.6548894296441019,5.873842,5.584486,16.78249999999997,4613.976111117976
2025-09-19 10:42:00,40.76968,0.7233799999999997,0.6483527836601017,5.873842,5.729162,21.412000000000035,4614.026111117976
2025-09-19 10:45:00,40.76968,0.8391209999999996,0.6842806475518417,5.960652,5.671301000000001,20.254599999999982,4614.076111117976
2025-09-19 10:48:00,39.78588,0.8101859999999999,0.6548894296441019,6.018521999999999,5.729165999999999,20.254699999999957,4614.1261111179765
2025-09-19 10:51:00,39.78588,0.6944439999999998,0.6348206868550373,5.902775999999999,5.7870420000000005,20.54400000000004,4614.176111117977
2025-09-19 10:54:00,39.78588,0.6944439999999998,0.6348153686202805,5.931716,5.8159719999999995,20.83330000000001,4614.226111117977
2025-09-19 10:57:00,39.78588,0.6365739999999995,0.6365730000000749,5.8738459999999995,5.873842000000001,19.386599999999987,4614.276111117977
2025-09-19 11:00:00,39.78588,0.5787040000000001,0.6071785020697194,5.787041,5.844906999999999,20.543999999999983,4614.326111117977
2025-09-19 11:03:00,40.76968,0.6076389999999998,0.6361368377254965,5.815970999999999,5.873842000000001,21.12270000000001,4614.376111117977
2025-09-19 11:06:00,40.76968,0.6365739999999995,0.6365780000027185,5.931711,5.931717000000001,22.569500000000005,4614.426111117978
2025-09-19 11:09:00,40.76968,0.6655100000000003,0.6210952151512175,5.815976,5.729165999999999,20.543900000000008,4614.476111117978
2025-09-19 11:12:00,39.78588,0.6655100000000003,0.6211004564571966,5.787036,5.700236,23.4375,4614.526111117978
2025-09-19 11:15:00,39.78588,0.6076389999999998,0.6076405000205224,5.787036,5.787037,18.80789999999996,4614.576111117978
2025-09-19 11:18:00,40.76968,0.578703,0.5930548441101064,5.84491,5.873847,19.965299999999957,4614.626111117978
2025-09-19 11:21:00,40.76968,0.5497680000000003,0.605798343751489,5.78704,5.902781999999999,20.543999999999983,4614.6761111179785
2025-09-19 11:24:00,41.26157,0.5497680000000003,0.5921099646628255,5.729170000000001,5.8159719999999995,19.386499999999955,4614.726111117979
2025-09-19 11:27:00,41.14584,0.6944440000000007,0.6500773846719101,5.7581,5.671295999999999,19.097199999999987,4614.776111117979
2025-09-19 11:30:00,41.1169,0.5497680000000003,0.592114729019322,5.70023,5.7870420000000005,19.675900000000013,4614.826111117979
2025-09-19 11:33:00,40.76968,0.6076389999999998,0.6076405000205224,5.729166,5.729167,20.83330000000001,4614.876111117979
2025-09-19 11:36:00,41.26157,0.6076389999999998,0.6076405000205224,5.758101,5.758102,19.09729999999996,4614.926111117979
2025-09-19 11:39:00,40.76968,0.7233799999999997,0.6483527836601017,5.815976,5.671296,19.675900000000013,4614.97611111798
2025-09-19 11:42:00,39.78588,0.6655090000000001,0.6361368680617104,5.844906,5.787037,19.097199999999987,4615.02611111798
2025-09-19 11:45:00,39.78588,0.694445,0.6650888702419272,5.960652,5.902777,20.254599999999982,4615.07611111798
2025-09-19 11:48:00,40.76968,0.7523150000000003,0.6617168932896818,6.047457,5.873842000000001,18.807900000000018,4615.12611111798
2025-09-19 11:51:00,39.32291,0.8391210000000004,0.6842806475518419,6.076387,5.7870360000000005,17.36110000000002,4615.17611111798
2025-09-19 11:54:00,40.76968,0.8969909999999999,0.709272728898465,6.105322,5.758101000000001,21.122600000000034,4615.2261111179805
2025-09-19 11:57:00,40.76968,0.78125,0.6422656236911468,6.076391999999999,5.8159719999999995,21.701400000000035,4615.276111117981
2025-09-19 12:00:00,39.78588,0.8391200000000003,0.7008715094062008,6.1631920000000004,5.902781999999999,17.361099999999965,4615.326111117981
2025-09-19 12:03:00,40.76968,0.9259259999999996,0.7215818910443902,6.278932999999999,5.902777,20.543900000000008,4615.376111117981
2025-09-19 12:06:00,39.78588,0.983797,0.7634258114382976,6.394673,5.989585999999999,19.675900000000013,4615.426111117981
2025-09-19 12:09:00,39.78588,0.9259259999999996,0.7556447624868029,6.539352999999999,6.221067,22.569499999999948,4615.476111117981
2025-09-19 12:12:00,39.78588,0.983797,0.7634197961024228,6.539352999999999,6.134256000000001,19.386500000000012,4615.526111117982
2025-09-19 12:15:00,39.78588,0.8101849999999997,0.7040645122702074,6.365737,6.1631920000000004,19.675900000000013,4615.576111117982
2025-09-19 12:18:00,39.78588,0.8101850000000006,0.6879705270806052,6.3368020000000005,6.105326999999999,20.254599999999982,4615.626111117982
2025-09-19 12:21:00,40.76968,0.78125,0.6749235119218339,6.278932,6.076391999999999,19.09729999999996,4615.676111117982
2025-09-19 12:24:00,40.76968,0.78125,0.7218351702717228,6.307872000000001,6.192132,19.965299999999957,4615.726111117982
2025-09-19 12:27:00,40.76968,0.7523150000000003,0.6928328810092962,6.336807,6.221062000000001,20.254699999999957,4615.7761111179825
2025-09-19 12:30:00,39.78588,0.8101859999999999,0.7040649675825658,6.307872,6.105326,21.122600000000034,4615.826111117983
2025-09-19 12:33:00,40.76968,0.6944439999999998,0.6798753891515812,6.278936,6.250001999999999,21.701300000000003,4615.876111117983
2025-09-19 12:36:00,40.76968,0.6944439999999998,0.6944480000011104,6.307866000000001,6.307872000000001,19.386500000000012,4615.926111117983
2025-09-19 12:39:00,41.23264,0.6365739999999995,0.6650885004933598,6.163196,6.221062000000001,21.70139999999998,4615.976111117983
2025-09-19 12:42:00,40.76968,0.6365739999999995,0.6365730000000749,6.105325999999999,6.105322,19.097199999999987,4616.026111117983
2025-09-19 12:45:00,40.76968,0.6365739999999995,0.6365779999942108,6.047451000000001,6.047457,20.254599999999982,4616.076111117984
2025-09-19 12:48:00,40.76968,0.694445,0.6650940184697973,6.047451000000001,5.989585999999999,19.386500000000012,4616.126111117984
2025-09-19 12:51:00,40.27778,0.5787040000000001,0.6210973116773161,5.960651,6.047457,17.93979999999999,4616.176111117984
2025-09-19 12:54:00,41.26157,0.6365739999999995,0.6509358127134748,5.989580999999999,6.018517000000001,20.83330000000001,4616.226111117984
2025-09-19 12:57:00,39.78588,0.6076389999999998,0.6500749477781225,5.960651,6.047452000000001,17.650499999999965,4616.276111117984
2025-09-19 13:00:00,40.76968,0.6076389999999998,0.6361368377254953,6.047451000000001,6.105322,20.83329999999995,4616.3261111179845
2025-09-19 13:03:00,41.23264,0.694445,0.6798758821333242,6.105321,6.076385999999999,19.097200000000043,4616.376111117985
2025-09-19 13:06:00,40.76968,0.694445,0.6500778631405177,6.047451000000001,5.9606460000000006,21.122699999999952,4616.426111117985
2025-09-19 13:09:00,40.76968,0.6076389999999998,0.6219933642134197,5.902780999999999,5.931712,20.254699999999957,4616.476111117985
2025-09-19 13:12:00,41.26157,0.6076389999999998,0.6219933642134197,5.902780999999999,5.931712,22.85880000000003,4616.526111117985
2025-09-19 13:15:00,40.76968,0.6365739999999995,0.621995841403869,5.902780999999999,5.873847,19.675900000000013,4616.576111117985
2025-09-19 13:18:00,41.26157,0.6655089999999992,0.6655104999651763,5.8738459999999995,5.873847,19.96519999999998,4616.626111117986
2025-09-19 13:21:00,40.76968,0.6365739999999995,0.621995841403869,5.931715999999999,5.902781999999999,19.097200000000043,4616.676111117986
2025-09-19 13:24:00,41.26157,0.6365739999999995,0.6365730000000749,5.931715999999999,5.931712,19.675900000000013,4616.726111117986
2025-09-19 13:27:00,40.76968,0.7233799999999997,0.6483527836601027,5.931715999999999,5.7870360000000005,21.411999999999978,4616.776111117986
2025-09-19 13:30:00,41.26157,0.78125,0.6587465060050132,5.989586,5.758105999999999,20.83329999999995,4616.826111117986
2025-09-19 13:33:00,41.26157,0.6076389999999998,0.6219933642134197,5.902780999999999,5.931712,19.96519999999998,4616.8761111179865
2025-09-19 13:36:00,40.79861,0.6076389999999998,0.6361368377254965,5.815970999999999,5.873842000000001,21.701300000000003,4616.926111117987
2025-09-19 13:39:00,40.76968,0.6365739999999995,0.6509358127134748,5.931715999999999,5.9606520000000005,18.80789999999996,4616.976111117987
2025-09-19 13:42:00,41.26157,0.6655089999999992,0.6361368680617101,5.960646,5.902777,17.93979999999999,4617.026111117987
2025-09-19 13:45:00,40.76968,0.6365739999999995,0.6509358127134752,5.989586,6.018522,20.543900000000008,4617.076111117987
2025-09-19 13:48:00,40.76968,0.6655089999999992,0.650938364985571,5.960646,5.931717000000001,20.543999999999983,4617.126111117987
2025-09-19 13:51:00,40.76968,0.6655089999999992,0.6361368680617101,5.960646,5.902777,21.412000000000035,4617.176111117988
2025-09-19 13:54:00,40.76968,0.6655089999999992,0.6509332900718704,5.931715999999999,5.902777,21.12270000000001,4617.226111117988
2025-09-19 13:57:00,41.26157,0.6365739999999995,0.621995841403869,5.931711,5.902777,20.83340000000004,4617.276111117988
2025-09-19 14:00:00,40.76968,0.694445,0.6348158395684513,5.902780999999999,5.7870360000000005,21.70139999999998,4617.326111117988
2025-09-19 14:03:00,40.76968,0.6365739999999995,0.621995841403869,5.815970999999999,5.787037,20.25460000000004,4617.376111117988
2025-09-19 14:06:00,40.76968,0.6076389999999998,0.6076405000205224,5.815970999999999,5.8159719999999995,20.25460000000004,4617.4261111179885
2025-09-19 14:09:00,40.76968,0.7233799999999997,0.6483581772707354,5.815970999999999,5.671301000000001,21.412000000000035,4617.476111117989
2025-09-19 14:12:00,41.26157,0.7233799999999997,0.6483581772707344,5.931711,5.787040999999999,21.411999999999978,4617.526111117989
2025-09-19 14:15:00,40.76968,0.6076389999999998,0.6076405000205224,5.815970999999999,5.8159719999999995,21.122600000000034,4617.576111117989
2025-09-19 14:18:00,41.26157,0.6076389999999998,0.6219933642134182,5.787041,5.8159719999999995,21.701499999999953,4617.626111117989
2025-09-19 14:21:00,40.76968,0.6365739999999995,0.621995841403869,5.787041,5.758107000000001,20.83330000000001,4617.676111117989
2025-09-19 14:24:00,40.76968,0.6655100000000003,0.6210952151512182,5.8738459999999995,5.7870360000000005,19.96520000000004,4617.72611111799
2025-09-19 14:27:00,41.26157,0.6076389999999998,0.6361368377254965,5.787036,5.844907000000001,22.56940000000003,4617.77611111799
2025-09-19 14:30:00,40.76968,0.6655100000000003,,5.787036,5.7870360000000005,20.543900000000008,4617.82611111799
2025-09-19 14:33:00,41.72454,0.5208330000000005,0.6034813509613408,5.729170000000001,5.902777,20.83330000000001,4617.87611111799
2025-09-19 14:36:00,41.26157,0.5497680000000003,0.6057983437514896,5.84491,5.9606520000000005,22.280100000000004,4617.92611111799
2025-09-19 14:39:00,40.27778,0.5208330000000005,0.5902201407153533,5.84491,5.989587,19.965300000000013,4617.9761111179905
2025-09-19 14:42:00,41.23264,0.6365740000000004,0.6509358127134739,5.78704,5.815975999999999,16.492999999999995,4618.026111117991
2025-09-19 14:45:00,41.26157,0.6076389999999998,0.6219933642134197,5.815976,5.844907000000001,20.83330000000001,4618.076111117991
2025-09-19 14:48:00,41.26157,0.6655100000000003,0.6509388576600199,5.902776,5.873846,21.122600000000034,4618.126111117991
2025-09-19 14:51:00,40.76968,0.6655100000000003,0.6509388576600199,5.902776,5.873846,20.83330000000001,4618.176111117991
2025-09-19 14:54:00,41.26157,0.6076389999999998,0.6500749477781225,5.960651,6.047452000000001,21.701400000000035,4618.226111117991
2025-09-19 14:57:00,40.76968,0.6365739999999995,0.6365780000027185,5.989580999999999,5.989587,20.254599999999982,4618.276111117992
2025-09-19 15:00:00,41.72454,0.5787040000000001,0.6210973116773176,5.902780999999999,5.989587,19.097199999999987,4618.326111117992
2025-09-19 15:03:00,41.26157,0.6076389999999998,0.6219933642134197,5.902780999999999,5.931712,20.83330000000001,4618.376111117992
2025-09-19 15:06:00,39.84375,0.694445,0.6500778631405177,5.960651,5.873846,23.7269,4618.426111117992
2025-09-19 15:09:00,39.78588,0.6655089999999992,0.6361368680617101,5.960646,5.902777,17.939800000000048,4618.476111117992
2025-09-19 15:12:00,40.76968,0.6365739999999995,0.6365780000027185,5.960646,5.9606520000000005,21.411999999999978,4618.5261111179925
2025-09-19 15:15:00,40.76968,0.6655089999999992,0.650938364985571,6.018515999999999,5.989587,19.675999999999988,4618.576111117993
2025-09-19 15:18:00,40.76968,0.6655089999999992,0.650938364985571,6.018515999999999,5.989587,22.280100000000004,4618.626111117993
2025-09-19 15:21:00,40.76968,0.6655089999999992,0.6655104999672282,6.018515999999999,6.018517000000001,19.386599999999987,4618.676111117993
2025-09-19 15:24:00,39.78588,0.78125,0.7064488723040206,6.134256000000001,5.989585999999999,20.83330000000001,4618.726111117993
2025-09-19 15:27:00,40.76968,0.6944439999999998,0.6500773846719097,6.134256000000001,6.047452000000001,20.543999999999983,4618.776111117993
2025-09-19 15:30:00,40.76968,0.6944439999999998,0.6650883844347896,5.989585999999999,5.931712,19.675899999999956,4618.826111117994
2025-09-19 15:33:00,39.78588,0.7233799999999997,0.6483527836601027,5.931715999999999,5.7870360000000005,19.675900000000013,4618.876111117994
2025-09-19 15:36:00,40.76968,0.6944439999999998,0.6650883844347896,5.931716,5.873842000000001,20.254699999999957,4618.926111117994
2025-09-19 15:39:00,40.76968,0.7233789999999996,0.6638297560194558,6.018516,5.902777,19.675899999999956,4618.976111117994
2025-09-19 15:42:00,40.76968,0.6944439999999998,0.6798753891515812,5.931716,5.902781999999999,19.09729999999996,4619.026111117994
2025-09-19 15:45:00,40.76968,0.6944439999999998,0.6650883844347896,5.931716,5.873842000000001,21.41210000000001,4619.0761111179945
2025-09-19 15:48:00,40.76968,0.6944439999999998,0.6650935326601546,6.018516,5.9606520000000005,17.361099999999965,4619.126111117995
2025-09-19 15:51:00,40.76968,0.6944439999999998,0.6650935326601546,6.018516,5.9606520000000005,21.411999999999978,4619.176111117995
2025-09-19 15:54:00,40.76968,0.7233789999999996,0.6638297560194558,5.989585999999999,5.873847,21.412000000000035,4619.226111117995
2025-09-19 15:57:00,40.76968,0.7233789999999996,0.6483523188661162,5.989585999999999,5.844907000000001,21.701400000000035,4619.276111117995
2025-09-19 16:00:00,39.78588,0.78125,0.6749179718565491,5.931716,5.729165999999999,18.80789999999996,4619.326111117995
2025-09-19 16:03:00,39.78588,0.7233789999999996,0.6638297560194558,5.873846,5.758107000000001,21.12270000000001,4619.376111117996
2025-09-19 16:06:00,40.27778,0.7233789999999996,0.6483523188661153,5.873846,5.729167,21.70139999999998,4619.426111117996
2025-09-19 16:09:00,40.27778,0.8101859999999999,0.6879653641028732,5.902782,5.671296,19.965300000000013,4619.476111117996
2025-09-19 16:12:00,39.32291,0.694445,0.6500778631405177,5.931711999999999,5.844906999999999,15.335699999999974,4619.526111117996
2025-09-19 16:15:00,39.32291,0.8101859999999999,0.6548894296441019,6.018521999999999,5.729165999999999,19.09729999999996,4619.576111117996
2025-09-19 16:18:00,39.32291,0.8101859999999999,0.6715850330731022,5.931711999999999,5.671296,20.543999999999983,4619.6261111179965
2025-09-19 16:21:00,39.78588,0.8680560000000002,0.6968351515640997,5.931717000000001,5.613421,22.85880000000003,4619.676111117997
2025-09-19 16:24:00,39.78588,0.7523150000000003,0.6617168932896808,5.844907000000001,5.671292,19.097199999999987,4619.726111117997
2025-09-19 16:27:00,38.33912,0.78125,0.7064435127669788,5.844907000000001,5.700227,17.361000000000047,4619.776111117997
2025-09-19 16:30:00,38.80209,0.78125,0.6749179718565491,5.931717000000001,5.729167,19.965300000000013,4619.826111117997
2025-09-19 16:33:00,38.33912,0.8391210000000004,0.7008662714830531,5.931717000000001,5.671296,20.54400000000004,4619.876111117997
2025-09-19 16:36:00,39.78588,0.8969909999999999,0.7092668024805537,5.9606520000000005,5.613421,23.7269,4619.926111117998
2025-09-19 16:39:00,39.78588,0.8101849999999997,0.6879649157657003,6.076391999999999,5.844907000000001,18.807900000000018,4619.976111117998
2025-09-19 16:42:00,39.78588,0.7523150000000003,0.6928328810092962,6.018522,5.902777,21.412000000000035,4620.026111117998
2025-09-19 16:45:00,38.80209,0.7523150000000003,0.6617168932896808,6.018522,5.844906999999999,21.122799999999984,4620.076111117998
2025-09-19 16:48:00,38.80209,0.7523150000000003,0.6617168932896818,6.076391999999999,5.902777,18.518599999999992,4620.126111117998
2025-09-19 16:51:00,38.33912,0.8391200000000003,0.7008658280610232,6.134262,5.873842000000001,16.49309999999997,4620.1761111179985
2025-09-19 16:54:00,38.80209,0.868055,0.6968405765275689,6.047452,5.729167,19.675900000000013,4620.226111117999
2025-09-19 16:57:00,39.78588,0.9259260000000005,0.738763851842748,6.076392,5.729165999999999,19.09730000000002,4620.276111117999
2025-09-19 17:00:00,38.80209,0.8101850000000006,0.6715845918913396,6.047452,5.787037,17.650499999999965,4620.326111117999
2025-09-19 17:03:00,39.78588,0.9837960000000008,0.7458545510696027,6.076392,5.642366,23.4375,4620.376111117999
2025-09-19 17:06:00,38.80209,0.78125,0.6749179718565491,6.018522000000001,5.815972,19.09730000000002,4620.426111117999
2025-09-19 17:09:00,38.80209,0.868055,0.6797262914099305,6.047452,5.700227,19.675899999999956,4620.476111118
2025-09-19 17:12:00,39.32291,0.868055,0.662269492814035,5.989582,5.613427,18.807900000000018,4620.526111118
2025-09-19 17:15:00,39.78588,0.868055,0.7136281143751855,6.105327,5.8159719999999995,19.96520000000004,4620.576111118
2025-09-19 17:18:00,39.78588,0.868055,0.6968405765275689,6.192127,5.873842000000001,19.675900000000013,4620.626111118
2025-09-19 17:21:00,38.80209,0.8391200000000003,0.7008715094062008,6.1631920000000004,5.902781999999999,20.543999999999983,4620.676111118
2025-09-19 17:24:00,39.78588,0.8391200000000003,0.7008715094062008,6.1631920000000004,5.902781999999999,20.83330000000001,4620.7261111180005
2025-09-19 17:27:00,39.78588,0.868055,0.6797322636295815,6.278932000000001,5.931717000000001,18.807799999999986,4620.776111118001
2025-09-19 17:30:00,39.78588,0.9837960000000008,0.7458545510696027,6.307872,5.8738459999999995,19.965300000000013,4620.826111118001
2025-09-19 17:33:00,39.78588,0.8101850000000006,0.6879649157656996,6.192132000000001,5.960647,17.93979999999999,4620.876111118001
2025-09-19 17:36:00,39.78588,0.78125,0.6908139617258673,6.1342620000000005,5.9606520000000005,19.965299999999957,4620.926111118001
2025-09-19 17:39:00,39.78588,0.78125,0.6749235119218339,6.192127000000001,5.989587,20.25460000000004,4620.976111118001
2025-09-19 17:42:00,39.78588,0.8680560000000002,0.7136343033514356,6.134257,5.844911000000001,19.965300000000013,4621.026111118002
2025-09-19 17:45:00,39.78588,0.8101859999999999,0.68797097542022,6.1631920000000004,5.931716,19.097199999999987,4621.076111118002
2025-09-19 17:48:00,39.78588,0.7523149999999994,0.6617168932896803,6.076392,5.902777,19.675999999999988,4621.126111118002
2025-09-19 17:51:00,39.78588,0.7523149999999994,0.6928381714576654,6.105321999999999,5.989587,19.386599999999987,4621.176111118002
2025-09-19 17:54:00,40.76968,0.7523149999999994,0.6928328810092959,6.192131999999999,6.076387,21.411999999999978,4621.226111118002
2025-09-19 17:57:00,40.76968,0.78125,0.6908139617258673,6.163195999999999,5.989585999999999,20.254599999999982,4621.2761111180025
2025-09-19 18:00:00,40.76968,0.78125,0.6908139617258673,6.192126,6.018516,21.701300000000003,4621.326111118003
2025-09-19 18:03:00,39.78588,0.78125,0.7064435127669788,6.221066,6.076385999999999,20.254699999999957,4621.376111118003
2025-09-19 18:06:00,39.78588,0.78125,0.6749179718565499,6.163195999999999,5.9606460000000006,19.96520000000004,4621.426111118003
2025-09-19 18:09:00,39.78588,0.7233789999999996,0.679050955896689,6.163195999999999,6.076387,22.280100000000004,4621.476111118003
2025-09-19 18:12:00,39.78588,0.78125,0.7064488723040213,6.076385999999999,5.931716,19.965300000000013,4621.526111118003
2025-09-19 18:15:00,40.76968,0.7523149999999994,0.6928381714576646,6.1631920000000004,6.047457,20.254700000000014,4621.576111118004
2025-09-19 18:18:00,39.78588,0.7233799999999997,0.7088176058977053,6.3368020000000005,6.307872000000001,20.543999999999983,4621.626111118004
2025-09-19 18:21:00,38.80209,0.694445,0.6650888702419272,6.307872,6.2499970000000005,20.254699999999957,4621.676111118004
2025-09-19 18:24:00,40.1331,0.7233800000000006,0.7088176058977049,6.365737000000001,6.336807,22.8587,4621.726111118004
2025-09-19 18:27:00,39.78588,0.8391210000000004,0.7331893565345005,6.510417,6.307866000000001,21.122699999999952,4621.776111118004
2025-09-19 18:30:00,39.78588,0.8391210000000004,0.7489658999819139,6.626157000000001,6.452546,20.543900000000008,4621.8261111180045
2025-09-19 18:33:00,40.76968,0.8680560000000002,0.7623045246315832,6.712967000000001,6.510421,20.543900000000008,4621.876111118005
2025-09-19 18:36:00,39.32291,0.7233800000000006,0.6940439422543954,6.626157000000001,6.568287,20.83330000000001,4621.926111118005
2025-09-19 18:39:00,40.76968,0.8680560000000002,0.7463404022053209,6.626157000000001,6.394671,21.701400000000035,4621.976111118005
2025-09-19 18:42:00,39.32291,0.7233800000000006,0.7088125371615799,6.539357000000001,6.510417,18.518599999999992,4622.026111118005
2025-09-19 18:45:00,39.32291,0.7523150000000003,0.7377539322490703,6.626157000000001,6.5972219999999995,20.83340000000004,4622.076111118005
2025-09-19 18:48:00,40.27778,0.8680560000000002,0.7623045246315832,6.684027,6.481481,19.96520000000004,4622.126111118006
2025-09-19 18:51:00,40.27778,0.78125,0.70644351276698,6.655097,6.510417,21.701400000000035,4622.176111118006
2025-09-19 18:54:00,39.32291,0.7233800000000006,0.7088125371615799,6.539357000000001,6.510417,19.675999999999988,4622.226111118006
2025-09-19 18:57:00,40.27778,0.8680560000000002,0.8088041267750994,6.655097,6.539351000000001,21.12270000000001,4622.276111118006
2025-09-19 19:00:00,39.32291,0.7233800000000006,0.737751464612049,6.944447,6.973376999999999,16.203700000000026,4622.326111118006
2025-09-19 19:03:00,40.76968,0.7523149999999994,0.7377539322490695,7.031252,7.002317,20.543900000000008,4622.3761111180065
2025-09-19 19:06:00,39.32291,0.7523149999999994,0.7523184999910256,6.886571999999999,6.886577000000001,21.70150000000001,4622.426111118007
2025-09-19 19:09:00,40.76968,0.8391209999999996,0.7489658999819147,6.886571999999999,6.712961000000001,22.569399999999973,4622.476111118007
2025-09-19 19:12:00,40.76968,0.7233800000000006,,6.799767000000001,6.799766999999999,19.96520000000004,4622.526111118007
2025-09-19 19:15:00,40.76968,0.7523150000000003,0.7523134999922633,6.828707,6.828702000000001,23.7269,4622.576111118007
2025-09-19 19:18:00,39.32291,0.8101849999999997,0.7508271835089428,6.857641999999999,6.741897,20.83330000000001,4622.626111118007
2025-09-19 19:21:00,40.76968,0.8680560000000002,0.7623045246315839,6.944442,6.7418960000000006,20.543900000000008,4622.676111118008
2025-09-19 19:24:00,39.32291,0.7523150000000003,0.7377539322490707,6.857641999999999,6.828707,18.22919999999999,4622.726111118008
2025-09-19 19:27:00,39.32291,0.7523150000000003,0.7229924703967591,6.7419020000000005,6.684027,22.569500000000005,4622.776111118008
2025-09-19 19:30:00,39.32291,0.8101849999999997,0.7659638904750967,6.973382,6.886577000000001,18.518500000000017,4622.826111118008
2025-09-19 19:33:00,40.27778,0.78125,0.7666950332527332,6.944442,6.9155120000000005,20.25460000000004,4622.876111118008
2025-09-19 19:36:00,39.32291,0.8680560000000002,0.7780231395608111,7.031251999999999,6.857635999999999,17.650500000000022,4622.9261111180085
2025-09-19 19:39:00,39.32291,0.7523150000000003,0.7377539322490703,7.002312000000001,6.973376999999999,17.650500000000022,4622.976111118009
2025-09-19 19:42:00,40.27778,0.8969909999999999,0.7755021009264245,7.002312000000001,6.770831,21.12270000000001,4623.026111118009
2025-09-19 19:45:00,40.27778,0.8101849999999997,0.7508271835089428,6.973382,6.857637,20.54400000000004,4623.076111118009
2025-09-19 19:48:00,39.32291,0.7523150000000003,0.7377539322490707,6.973382,6.944447,18.518500000000017,4623.126111118009
2025-09-19 19:51:00,40.27778,0.8101849999999997,0.735478458954087,7.089122000000001,6.944447,21.412000000000035,4623.176111118009
2025-09-19 19:54:00,39.32291,0.78125,0.7519448949741887,6.944447,6.886577000000001,16.49309999999997,4623.22611111801
2025-09-19 19:57:00,40.27778,0.8680560000000002,0.7463404022053217,6.944447,6.712961000000001,22.858799999999974,4623.27611111801
2025-09-19 20:00:00,39.32291,0.7233800000000006,,6.712967000000001,6.712966999999999,20.83330000000001,4623.32611111801
2025-09-19 20:03:00,39.32291,0.8680560000000002,0.7463459618299988,6.799767000000001,6.568290999999999,19.097200000000043,4623.37611111801
2025-09-19 20:06:00,39.32291,0.7233800000000006,,6.626157000000001,6.626156999999999,19.965300000000013,4623.42611111801
2025-09-19 20:09:00,39.32291,0.8680560000000002,0.7463404022053217,6.655097,6.423611,20.83330000000001,4623.4761111180105
2025-09-19 20:12:00,40.27778,0.7523150000000003,0.7229924703967591,6.568287,6.510412,20.833399999999983,4623.526111118011
2025-09-19 20:15:00,39.32291,0.7523150000000003,0.7229924703967591,6.568287,6.510412,21.990800000000036,4623.576111118011
2025-09-19 20:18:00,40.27778,0.8391210000000004,0.7645064650578399,6.684027,6.539356,20.54400000000004,4623.626111118011
2025-09-19 20:21:00,39.32291,0.7523150000000003,0.7377539322490707,6.770837,6.7419020000000005,18.80789999999996,4623.676111118011
2025-09-19 20:24:00,40.27778,0.8680560000000002,0.7780231395608111,6.944447,6.770831,19.675900000000013,4623.726111118011
2025-09-19 20:27:00,39.32291,0.78125,0.7218351702717228,6.770837,6.655097,20.254699999999957,4623.776111118012
2025-09-19 20:30:00,40.76968,0.78125,0.7218351702717228,6.770837,6.655097,21.701400000000035,4623.826111118012
2025-09-19 20:33:00,39.78588,0.8391210000000004,0.7798205015193397,6.828707,6.712966,21.412099999999953,4623.876111118012
2025-09-19 20:36:00,40.76968,0.78125,0.7369992919458539,6.799767000000001,6.712967000000001,19.386500000000012,4623.926111118012
2025-09-19 20:39:00,40.76968,0.8680560000000002,0.7780285331742377,6.857637,6.684031,20.543999999999983,4623.976111118012
2025-09-19 20:42:00,40.76968,0.78125,0.721835170271724,6.915507,6.799767000000001,23.1481,4624.0261111180125
2025-09-19 20:45:00,40.76968,0.7523150000000003,0.7377539322490707,6.770837,6.7419020000000005,22.569500000000005,4624.076111118013
2025-09-19 20:48:00,40.76968,0.7233799999999997,0.7088176058977053,6.655092,6.626162,22.569500000000005,4624.126111118013
2025-09-19 20:51:00,40.76968,0.8101859999999999,0.7040649675825658,6.481482,6.278936,21.70139999999998,4624.176111118013
2025-09-19 20:54:00,40.76968,0.8101849999999997,0.687970527080606,6.4236059999999995,6.192131000000001,21.412000000000035,4624.226111118013
2025-09-19 20:57:00,40.76968,0.7233789999999996,0.6940434558661807,6.365736,6.307867,20.254599999999982,4624.276111118013
2025-09-19 21:00:00,40.76968,0.6944439999999998,0.6944480000011104,6.307866000000001,6.307872000000001,25.17360000000002,4624.326111118014
2025-09-19 21:03:00,39.78588,0.6655090000000001,,6.278936,6.278936999999999,18.518599999999992,4624.376111118014
2025-09-19 21:06:00,40.27778,0.7233789999999996,0.6940434558661807,6.278936,6.221067,20.254699999999957,4624.426111118014
2025-09-19 21:09:00,40.76968,0.6365739999999995,0.6650885004933598,6.278935999999999,6.336802,23.1481,4624.476111118014
2025-09-19 21:12:00,39.78588,0.6076389999999998,0.6638296978137449,6.278935999999999,6.394677,19.675900000000013,4624.526111118014
2025-09-19 21:15:00,39.78588,0.6076389999999998,0.6638296978137449,6.192131,6.307872000000001,20.83340000000004,4624.5761111180145
2025-09-19 21:18:00,39.78588,0.5497689999999995,0.6457552477345623,6.076390999999999,6.278932000000001,20.254700000000014,4624.626111118015
2025-09-19 21:21:00,39.78588,0.6655100000000003,0.6361373532386515,6.0474559999999995,5.989585999999999,20.543999999999983,4624.676111118015
2025-09-19 21:24:00,39.78588,0.6655100000000003,0.6361373532386515,5.931716000000001,5.873846,21.122600000000034,4624.726111118015
2025-09-19 21:27:00,40.76968,0.6655100000000003,,5.960646,5.9606460000000006,20.83340000000004,4624.776111118015
2025-09-19 21:30:00,39.78588,0.5497690000000004,0.605798877175121,5.8738459999999995,5.989587,18.22919999999999,4624.826111118015
2025-09-19 21:33:00,39.78588,0.6365740000000004,0.6790535232735297,6.01852,6.105326,19.386599999999987,4624.876111118016
2025-09-19 21:36:00,39.78588,0.5497690000000004,0.6326100486107338,5.960646,6.134257,17.939800000000048,4624.926111118016
2025-09-19 21:39:00,39.78588,0.6076389999999998,0.6361368377254953,6.018516000000001,6.076387,19.386599999999987,4624.976111118016
2025-09-19 21:42:00,39.78588,0.6076389999999998,0.621998287571499,6.018516000000001,6.047457,21.99079999999998,4625.026111118016
2025-09-19 21:45:00,39.78588,0.6365739999999995,0.6365780000027185,5.931711,5.931717000000001,20.83330000000001,4625.076111118016
2025-09-19 21:48:00,39.78588,0.6365739999999995,0.6365730000000749,5.902780999999999,5.902777,23.148199999999974,4625.1261111180165
2025-09-19 21:51:00,39.78588,0.6365739999999995,0.621995841403869,5.902780999999999,5.873847,20.543999999999983,4625.176111118017
2025-09-19 21:54:00,39.78588,0.694445,0.6650888702419272,5.844911,5.7870360000000005,19.965299999999957,4625.226111118017
2025-09-19 21:57:00,39.32291,0.5787040000000001,0.6348156121188906,5.787041,5.902777,19.386599999999987,4625.276111118017
2025-09-19 22:00:00,39.32291,0.6365739999999995,0.6509358127134748,5.902780999999999,5.931717000000001,19.386599999999987,4625.326111118017
2025-09-19 22:03:00,39.32291,0.6365739999999995,0.6365730000000749,5.902780999999999,5.902777,18.80789999999996,4625.376111118017
2025-09-19 22:06:00,39.78588,0.6076389999999998,0.6361368377254953,5.844911,5.902781999999999,21.70139999999998,4625.426111118018
2025-09-19 22:09:00,39.32291,0.6365739999999995,0.621995841403869,5.787041,5.758107000000001,20.254599999999982,4625.476111118018
2025-09-19 22:12:00,39.32291,0.6655089999999992,0.6361368680617101,5.787036,5.729167,19.965299999999957,4625.526111118018
