Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-19 22:15:00,39.32291,0.6076389999999998,0.6076405000205224,5.787036,5.787037,21.990700000000004,4625.576111118018
2025-09-19 22:18:00,39.32291,0.6365739999999995,0.621995841403869,5.844905999999999,5.8159719999999995,21.412099999999953,4625.626111118018
2025-09-19 22:21:00,39.32291,0.6365739999999995,0.6509358127134748,5.844905999999999,5.873842000000001,19.097199999999987,4625.6761111180185
2025-09-19 22:24:00,39.32291,0.6365739999999995,0.6365730000000749,5.8738459999999995,5.873842000000001,21.701300000000003,4625.726111118019
2025-09-19 22:27:00,39.78588,0.6655089999999992,0.6361368680617101,5.960646,5.902777,20.25460000000004,4625.776111118019
2025-09-19 22:30:00,39.78588,0.7233789999999996,0.679056175934604,6.076385999999999,5.989587,21.122699999999952,4625.826111118019
2025-09-19 22:33:00,39.78588,0.78125,0.6587465060050132,6.047456,5.815975999999999,20.543999999999983,4625.876111118019
2025-09-19 22:36:00,39.78588,0.6944439999999998,0.6500773846719097,6.018516,5.931712,19.965300000000013,4625.926111118019
2025-09-19 22:39:00,39.78588,0.7233789999999996,0.6638297560194558,6.018516,5.902777,20.25460000000004,4625.97611111802
2025-09-19 22:42:00,39.78588,0.7233799999999997,0.6483527836601027,5.931715999999999,5.7870360000000005,21.12270000000001,4626.02611111802
2025-09-19 22:45:00,38.80209,0.6655089999999992,0.6210999789575216,5.844905999999999,5.758107000000001,18.22920000000005,4626.07611111802
2025-09-19 22:48:00,38.80209,0.6365739999999995,0.6365730000015869,5.729166,5.729162,20.543900000000008,4626.12611111802
2025-09-19 22:51:00,39.78588,0.6365739999999995,0.6219907629497495,5.700235999999999,5.671292,20.254599999999982,4626.17611111802
2025-09-19 22:54:00,39.78588,0.6365739999999995,0.6365780000027185,5.787036,5.7870420000000005,19.965299999999957,4626.2261111180205
2025-09-19 22:57:00,39.78588,0.6365739999999995,0.6365780000027185,5.960646,5.9606520000000005,19.097199999999987,4626.276111118021
2025-09-19 23:00:00,38.80209,0.7523149999999994,0.6617223608135001,6.018515999999999,5.844911000000001,18.807800000000043,4626.326111118021
2025-09-19 23:03:00,39.32291,0.6944439999999998,0.6944480000011104,6.192126,6.192132,21.41210000000001,4626.376111118021
2025-09-19 23:06:00,39.75695,0.8391200000000003,0.7331888995657041,6.221066,6.018515999999999,19.965300000000013,4626.426111118021
2025-09-19 23:09:00,39.78588,0.6944439999999998,0.6798753891515821,6.336805999999999,6.307872000000001,20.83340000000004,4626.476111118021
2025-09-19 23:12:00,40.76968,0.6944439999999998,0.6650935326601536,6.307866000000001,6.250001999999999,21.701300000000003,4626.526111118022
2025-09-19 23:15:00,40.76968,0.7233789999999996,0.6790509558966881,6.221066,6.134257,19.965300000000013,4626.576111118022
2025-09-19 23:18:00,39.78588,0.78125,0.6908139617258673,6.192126,6.018516,19.965299999999957,4626.626111118022
2025-09-19 23:21:00,39.78588,0.7233789999999996,0.6790561759346032,6.134256000000001,6.047457,19.097200000000043,4626.676111118022
2025-09-19 23:24:00,40.76968,0.6365739999999995,0.6509358127134752,6.134256,6.163192,20.254599999999982,4626.726111118022
2025-09-19 23:27:00,39.78588,0.6655089999999992,0.6361368680617101,6.076386,6.018517000000001,19.386599999999987,4626.7761111180225
2025-09-19 23:30:00,40.76968,0.6076389999999998,0.6500797324605107,6.134256,6.221067,22.569500000000005,4626.826111118023
2025-09-19 23:33:00,40.76968,0.6655089999999992,0.6798729100540319,6.278935999999999,6.307867,20.543999999999983,4626.876111118023
2025-09-19 23:36:00,40.76968,0.6365739999999995,0.6650933585736081,6.134256,6.192132,20.254599999999982,4626.926111118023
2025-09-19 23:39:00,40.76968,0.6365739999999995,0.679053523273528,6.163196,6.250001999999999,19.675899999999956,4626.976111118023
2025-09-19 23:42:00,40.76968,0.6365739999999995,0.6650885004933598,6.278935999999999,6.336802,21.701400000000035,4627.026111118023
2025-09-19 23:45:00,39.78588,0.7233799999999997,0.6483581772707344,6.249996,6.105326,20.54400000000004,4627.076111118024
2025-09-19 23:48:00,39.78588,0.6365739999999995,0.6509358127134748,6.018515999999999,6.047452000000001,18.80789999999996,4627.126111118024
2025-09-19 23:51:00,40.76968,0.6076389999999998,0.6500749477781225,6.076390999999999,6.163192,21.122699999999952,4627.176111118024
2025-09-19 23:54:00,40.76968,0.6365739999999995,0.6509358127134752,6.134261,6.163197,19.965299999999957,4627.226111118024
2025-09-19 23:57:00,40.76968,0.7233799999999997,0.679051435254029,6.134261,6.047451,21.70139999999998,4627.276111118024
2025-09-20 00:00:00,39.78588,0.694445,0.6500778631405177,6.047451000000001,5.9606460000000006,20.25460000000004,4627.3261111180245
2025-09-20 00:03:00,39.78588,0.6076389999999998,0.621998287571499,6.047451000000001,6.076391999999999,21.990700000000004,4627.376111118025
2025-09-20 00:06:00,39.78588,0.6365739999999995,0.6365780000027185,5.931711,5.931717000000001,20.543900000000008,4627.426111118025
2025-09-20 00:09:00,40.76968,0.5497690000000004,0.5921104900179883,5.758105,5.844906,23.14820000000003,4627.476111118025
2025-09-20 00:12:00,40.76968,0.4340269999999995,0.578653486320655,5.700233999999999,6.018517000000001,21.70139999999998,4627.526111118025
2025-09-20 00:15:00,40.76968,0.46296299999999935,0.5959810032501216,5.87384,6.163197,20.254599999999982,4627.576111118025
2025-09-20 00:18:00,40.76968,0.46296300000000024,0.5835194432690729,5.815969,6.076386,20.25460000000004,4627.626111118026
2025-09-20 00:21:00,42.70834,0.2025459999999999,0.4573035300690893,5.4687529999999995,6.134257,22.858799999999974,4627.676111118026
2025-09-20 00:24:00,41.72454,0.3761580000000002,0.5882235734863158,5.787034,6.278936,21.412099999999953,4627.726111118026
2025-09-20 00:27:00,42.21643,0.4050919999999998,0.6074497693461606,6.047453999999999,6.510412,20.543999999999983,4627.776111118026
2025-09-20 00:30:00,42.21643,0.49189799999999995,0.6622703601571006,6.221065,6.597227,20.254599999999982,4627.826111118026
2025-09-20 00:33:00,42.21643,0.5497690000000004,0.6715862263859462,6.394675,6.655096,23.4375,4627.8761111180265
2025-09-20 00:36:00,42.21643,0.6076389999999998,0.6908134170707477,6.539350000000001,6.712961000000001,18.518500000000017,4627.926111118027
2025-09-20 00:39:00,41.26157,0.5787040000000001,0.7008681006032704,6.568289999999999,6.828706,22.569399999999973,4627.976111118027
2025-09-20 00:42:00,41.23264,0.5208330000000005,0.6797259595163332,6.62616,6.973376999999999,20.83330000000001,4628.026111118027
2025-09-20 00:45:00,41.26157,0.5208330000000005,0.6797302066403086,6.597220000000001,6.944447,22.85880000000003,4628.076111118027
2025-09-20 00:48:00,42.21643,0.5497680000000003,0.6587453778151526,6.597220000000001,6.828702000000001,22.280100000000004,4628.126111118027
2025-09-20 00:51:00,41.26157,0.6076389999999998,0.6638296978137449,6.481485999999999,6.597227,18.807900000000018,4628.176111118028
2025-09-20 00:54:00,41.26157,0.6076389999999998,0.6638296978137449,6.336806,6.452547000000001,21.701400000000035,4628.226111118028
2025-09-20 00:57:00,39.78588,0.5497690000000004,0.6326100486107327,6.105326000000001,6.278936999999999,19.675900000000013,4628.276111118028
2025-09-20 01:00:00,39.78588,0.6076389999999998,0.6500749477781225,6.134261,6.221062000000001,24.016200000000026,4628.326111118028
2025-09-20 01:03:00,39.78588,0.7233799999999997,0.6638302281846183,6.076390999999999,5.9606509999999995,20.254699999999957,4628.376111118028
2025-09-20 01:06:00,39.32291,0.6365739999999995,0.6365779999942108,6.076386,6.076391999999999,19.965300000000013,4628.4261111180285
2025-09-20 01:09:00,39.32291,0.6655089999999992,0.6361368680617101,5.989586,5.931717000000001,20.833399999999983,4628.476111118029
2025-09-20 01:12:00,39.32291,0.6655089999999992,0.6361368680617101,5.931715999999999,5.873847,18.22919999999999,4628.526111118029
2025-09-20 01:15:00,39.32291,0.78125,0.6749179718565499,5.989585999999999,5.7870360000000005,21.990700000000004,4628.576111118029
2025-09-20 01:18:00,39.78588,0.6944439999999998,0.6500773846719097,5.844906,5.758102,20.25460000000004,4628.626111118029
2025-09-20 01:21:00,39.78588,0.6655090000000001,0.6210999789575218,5.902775999999999,5.815977,20.543999999999983,4628.676111118029
2025-09-20 01:24:00,38.59954,0.78125,0.6587408650412057,5.873846,5.6423559999999995,16.782500000000027,4628.72611111803
2025-09-20 01:27:00,39.78588,0.8101859999999999,0.6548894296441019,6.018521999999999,5.729165999999999,20.83330000000001,4628.77611111803
2025-09-20 01:30:00,39.78588,0.7233799999999997,0.6483581772707354,5.931711999999999,5.7870420000000005,19.386500000000012,4628.82611111803
2025-09-20 01:33:00,38.4838,0.694445,0.6348158395684504,5.787042,5.671296999999999,18.80789999999996,4628.87611111803
2025-09-20 01:36:00,38.33912,0.8101859999999999,0.6715850330731015,5.815972,5.555555999999999,21.12270000000001,4628.92611111803
2025-09-20 01:39:00,39.78588,0.8391209999999996,0.6673739756474144,5.815972,5.497681000000001,21.412000000000035,4628.9761111180305
2025-09-20 01:42:00,39.78588,0.7233789999999996,0.6940434558661825,5.902775999999999,5.844907000000001,20.254599999999982,4629.026111118031
2025-09-20 01:45:00,39.78588,0.6944439999999998,0.6798753891515812,6.134256000000001,6.105322,20.543999999999983,4629.076111118031
2025-09-20 01:48:00,39.78588,0.8101849999999997,0.735478458954087,6.365736,6.221061,19.386500000000012,4629.126111118031
2025-09-20 01:51:00,39.78588,0.6944439999999998,0.7088145646589716,6.336805999999999,6.365742,18.80789999999996,4629.176111118031
2025-09-20 01:54:00,39.78588,0.78125,0.7369940897232571,6.597225999999999,6.510415999999999,19.965300000000013,4629.226111118031
2025-09-20 01:57:00,40.76968,0.6655089999999992,0.721834642441521,6.597226,6.712967000000001,17.650499999999965,4629.276111118032
2025-09-20 02:00:00,40.76968,0.6944439999999998,0.7229969594543645,6.7418960000000006,6.799772,21.70139999999998,4629.326111118032
2025-09-20 02:03:00,40.76968,0.6655089999999992,0.7080287348832303,6.684026,6.770837,20.254700000000014,4629.376111118032
2025-09-20 02:06:00,40.76968,0.8101849999999997,0.7956308111122803,6.799766,6.770831,21.70139999999998,4629.426111118032
2025-09-20 02:09:00,40.76968,0.7523149999999994,0.7229976065129442,6.741896,6.684031,20.254700000000014,4629.476111118032
2025-09-20 02:12:00,39.78588,0.7233799999999997,,6.741896,6.7418960000000006,18.80789999999996,4629.5261111180325
2025-09-20 02:15:00,39.78588,0.6655089999999992,0.6798729100540319,6.539355999999999,6.568287,19.386599999999987,4629.576111118033
2025-09-20 02:18:00,39.78588,0.7233799999999997,,6.510416,6.510415999999999,17.939900000000023,4629.626111118033
2025-09-20 02:21:00,39.78588,0.7233799999999997,0.7377514646120485,6.712965999999999,6.7418960000000006,21.701400000000035,4629.676111118033
2025-09-20 02:24:00,39.78588,0.7233799999999997,0.751944894974188,6.799765999999999,6.857635999999999,18.22919999999999,4629.726111118033
2025-09-20 02:27:00,39.78588,0.6076389999999998,0.7040662372256294,6.741896,6.944447,19.965300000000013,4629.776111118033
2025-09-20 02:30:00,40.76968,0.7523150000000003,0.7377539322490703,6.828701000000001,6.799765999999999,21.412000000000035,4629.826111118034
2025-09-20 02:33:00,40.76968,0.6076389999999998,0.7171649795616054,6.799771,7.031251999999999,20.83340000000004,4629.876111118034
2025-09-20 02:36:00,39.78588,0.7523149999999994,0.7377539322490719,6.8287059999999995,6.799771000000001,20.543999999999983,4629.926111118034
2025-09-20 02:39:00,40.76968,0.6076389999999998,0.6774073690436994,6.539351,6.684031999999999,21.122600000000034,4629.976111118034
2025-09-20 02:42:00,40.76968,0.6076389999999998,0.6638296978137449,6.3368009999999995,6.452542,21.701400000000035,4630.026111118034
2025-09-20 02:45:00,40.76968,0.6365739999999995,0.6365779999942108,6.249996,6.250001999999999,18.229100000000017,4630.0761111180345
2025-09-20 02:48:00,39.78588,0.7233799999999997,0.6790566552944018,6.018515999999999,5.931716,18.807900000000018,4630.126111118035
2025-09-20 02:51:00,39.32291,0.6655089999999992,0.6361368680617101,5.960646,5.902777,20.254599999999982,4630.176111118035
2025-09-20 02:54:00,39.32291,0.6076389999999998,0.6076405000205224,5.931715999999999,5.931716999999999,19.675899999999956,4630.226111118035
2025-09-20 02:57:00,39.78588,0.694445,0.6500778631405177,5.787041,5.700236,21.412099999999953,4630.276111118035
2025-09-20 03:00:00,39.32291,0.694445,0.6348158395684504,5.758101,5.6423559999999995,19.675899999999956,4630.326111118035
2025-09-20 03:03:00,30.55556,0.14467599999999958,0.36856544811895964,5.5266210000000004,6.1342550000000005,17.071799999999996,4630.376111118036
2025-09-20 18:15:00,31.07639,1.8229169999999995,0.8332128340830662,3.7615739999999995,2.2280100000000003,15.3356,4630.376111118036
2025-09-20 18:18:00,31.07639,1.7939809999999996,0.8246605835529681,3.7326379999999997,2.2280100000000003,15.046299999999974,4630.426111118036
2025-09-20 18:21:00,32.00232,1.7071759999999996,0.7987970304256673,3.877314,2.4594899999999997,14.46769999999998,4630.476111118036
2025-09-20 18:24:00,32.00232,1.8229160000000002,0.8029676833301911,3.993055,2.430556,15.046299999999974,4630.526111118036
2025-09-20 18:27:00,32.00232,1.6203709999999996,0.7726058888644354,4.050926,2.719906,15.914300000000026,4630.576111118036
2025-09-20 18:30:00,32.52315,1.6493059999999993,0.7524489223701045,4.079861,2.6909710000000002,17.07170000000002,4630.6261111180365
2025-09-20 18:33:00,32.52315,1.7361109999999993,0.8074531293952503,4.108795999999999,2.6620370000000007,17.93979999999999,4630.676111118037
2025-09-20 18:36:00,32.52315,1.7361109999999993,0.7778620203965988,4.108795999999999,2.633102,13.310100000000034,4630.726111118037
2025-09-20 18:39:00,32.52315,1.7071759999999996,0.7987970304256692,4.079860999999999,2.6620370000000007,15.625,4630.776111118037
2025-09-20 18:42:00,33.47801,1.6493060000000002,0.7813738269686565,4.021991,2.6620359999999996,17.07170000000002,4630.826111118037
2025-09-20 18:45:00,33.47801,1.6493060000000002,0.8090553632019313,4.079860999999999,2.748843,16.782399999999996,4630.876111118037
2025-09-20 18:48:00,33.47801,1.6493060000000002,0.7813748039626031,4.166667,2.8067129999999993,17.071799999999996,4630.926111118038
2025-09-20 18:51:00,33.47801,1.5914359999999999,0.7638007077723954,4.079861,2.7777780000000005,15.625,4630.976111118038
2025-09-20 18:54:00,33.47801,1.6782409999999999,0.7901035674242083,4.1666680000000005,2.7777780000000005,16.20369999999997,4631.026111118038
2025-09-20 18:57:00,32.98611,1.5625010000000001,0.7549515003566728,4.1666680000000005,2.8935180000000003,15.9144,4631.076111118038
2025-09-20 19:00:00,33.96991,1.5625010000000001,0.6970374720325881,4.137732000000001,2.8067130000000002,15.3356,4631.126111118038
2025-09-20 19:03:00,33.47801,1.5625010000000001,0.7549534086926469,4.079861,2.8067130000000002,15.046299999999974,4631.1761111180385
2025-09-20 19:06:00,33.47801,1.6203710000000004,0.7137497921111862,4.137732000000001,2.748843,16.20369999999997,4631.226111118039
2025-09-20 19:09:00,33.47801,1.5914359999999999,0.7353271071796509,4.050926,2.719907,15.046299999999974,4631.276111118039
2025-09-20 19:12:00,33.47801,1.6203710000000004,0.7726068583067521,4.021991000000001,2.6909719999999995,15.335699999999974,4631.326111118039
2025-09-20 19:15:00,33.47801,1.5914359999999999,0.7637997459394189,4.021991000000001,2.719907,15.04630000000003,4631.376111118039
2025-09-20 19:18:00,32.98611,1.5914359999999999,0.7638007077723954,4.079861,2.7777780000000005,16.782399999999996,4631.426111118039
2025-09-20 19:21:00,33.96991,1.6782409999999999,0.7901045519150277,4.224538,2.835649000000001,16.492999999999995,4631.47611111804
2025-09-20 19:24:00,33.96991,1.5914359999999999,0.7637987841049925,4.1666680000000005,2.8645830000000005,17.939700000000016,4631.52611111804
2025-09-20 19:27:00,32.52315,1.5914359999999999,0.7353271071796509,4.079861,2.7488420000000007,15.914300000000026,4631.57611111804
2025-09-20 19:30:00,32.52315,1.5914359999999999,0.7637997459394206,4.079860999999999,2.7777770000000004,16.49309999999997,4631.62611111804
2025-09-20 19:33:00,32.52315,1.6493060000000002,0.7813738269686565,4.195603,2.835648,15.335699999999974,4631.67611111804
2025-09-20 19:36:00,32.52315,1.7071759999999996,0.7694254113240245,4.195603,2.748843,14.757000000000005,4631.7261111180405
2025-09-20 19:39:00,33.47801,1.6493059999999993,0.7524499459759348,4.137731,2.7488420000000007,14.467600000000004,4631.776111118041
2025-09-20 19:42:00,32.98611,1.765046,0.7862635659179918,4.108795999999999,2.6041669999999995,17.071799999999996,4631.826111118041
2025-09-20 19:45:00,32.52315,1.7361110000000002,0.777862020396599,4.166665999999999,2.6909719999999995,14.75690000000003,4631.876111118041
2025-09-20 19:48:00,32.52315,1.7361110000000002,0.74675232554724,4.253472,2.748843,13.020899999999983,4631.926111118041
2025-09-20 19:51:00,33.47801,1.7071769999999997,0.7987973302059639,4.282408,2.8645829999999997,16.782399999999996,4631.976111118041
2025-09-20 19:54:00,33.47801,1.7361119999999994,0.8074534279332174,4.3692139999999995,2.922454000000001,15.335699999999974,4632.026111118042
2025-09-20 19:57:00,33.47801,1.765047,0.8160750065617646,4.369213,2.8935190000000004,16.203700000000026,4632.076111118042
2025-09-20 20:00:00,33.47801,1.851852,0.8417295699304719,4.340279000000001,2.7777780000000005,16.20369999999997,4632.126111118042
2025-09-20 20:03:00,32.98611,1.7361120000000003,0.8074544272579112,4.253472,2.8067130000000002,15.3356,4632.176111118042
2025-09-20 20:06:00,32.52315,1.765047,0.8160739998961194,4.3402780000000005,2.8645829999999997,16.782399999999996,4632.226111118042
2025-09-20 20:09:00,31.07639,1.7939819999999997,0.7946321583335816,4.282407,2.7488420000000007,15.3356,4632.2761111180425
2025-09-20 20:12:00,32.52315,1.8807869999999998,0.819543902738523,4.224537000000001,2.604166,16.782399999999996,4632.326111118043
2025-09-20 20:15:00,31.01852,1.8807869999999998,0.8502169502642205,4.2534719999999995,2.6620370000000007,17.65039999999999,4632.376111118043
2025-09-20 20:18:00,32.98611,1.7939819999999997,0.824659865734876,4.2534719999999995,2.7488420000000007,17.93979999999999,4632.426111118043
2025-09-20 20:21:00,31.07639,1.8229170000000003,0.8029669002152064,4.137732000000001,2.5752309999999996,17.361199999999997,4632.476111118043
2025-09-20 20:24:00,32.00232,1.7939819999999997,0.8246588517760958,4.108797,2.604166,13.599499999999978,4632.526111118043
2025-09-20 20:27:00,32.00232,1.8229170000000003,0.8332107916802206,4.195602,2.6620359999999996,16.492999999999995,4632.576111118044
2025-09-20 20:30:00,32.00232,1.8229170000000003,0.8332118128824286,4.224537000000001,2.6909719999999995,15.046399999999949,4632.626111118044
2025-09-20 20:33:00,32.00232,1.8229170000000003,0.8332107916802206,4.195602,2.6620359999999996,15.625,4632.676111118044
2025-09-20 20:36:00,32.52315,1.8807869999999998,0.8502169502642186,4.224537000000001,2.633102,16.203700000000026,4632.726111118044
2025-09-20 20:39:00,32.00232,1.8229170000000003,0.8029669002152064,4.224537000000001,2.6620359999999996,17.65039999999999,4632.776111118044
2025-09-20 20:42:00,31.07639,1.851852,0.8417305983291067,4.108797000000001,2.546297,15.625,4632.8261111180445
2025-09-20 20:45:00,31.07639,1.765047,0.7862628005187077,4.195602000000001,2.6909710000000002,15.625,4632.876111118045
2025-09-20 20:48:00,32.00232,1.765047,0.75492016475076,4.166667,2.633102,16.20369999999997,4632.926111118045
2025-09-20 20:51:00,32.00232,1.765047,0.8160729932289336,4.166667,2.6909710000000002,15.3356,4632.976111118045
2025-09-20 20:54:00,31.07639,1.7939820000000006,0.8246598657348746,4.108797000000001,2.6041669999999995,13.599599999999953,4633.026111118045
2025-09-20 20:57:00,31.07639,1.7071760000000005,0.7987960384913011,4.079862,2.6620369999999998,14.178300000000036,4633.076111118045
2025-09-20 21:00:00,32.00232,1.765047,0.7862638556984067,4.0509260000000005,2.546296000000001,16.203700000000026,4633.126111118046
2025-09-20 21:03:00,31.07639,1.7361120000000003,0.8074534279332158,4.108797000000001,2.6620369999999998,14.178200000000004,4633.176111118046
2025-09-20 21:06:00,32.00232,1.765047,0.7862628005187077,4.195602000000001,2.6909710000000002,14.756899999999973,4633.226111118046
2025-09-20 21:09:00,31.53935,1.8229170000000003,0.8332118128824286,4.137732000000001,2.6041669999999995,13.888899999999978,4633.276111118046
2025-09-20 21:12:00,31.53935,1.8807869999999998,0.8502159147150453,4.195602,2.604166,15.04630000000003,4633.326111118046
2025-09-20 21:15:00,32.52315,1.765047,0.8160739998961194,4.224537000000001,2.748842,18.518500000000017,4633.3761111180465
2025-09-20 21:18:00,31.07639,1.8807869999999998,0.8195449886600459,4.2534719999999995,2.633102,16.49309999999997,4633.426111118047
2025-09-20 21:21:00,32.00232,1.8229170000000003,0.7711609005348985,4.195602,2.6041669999999995,15.9144,4633.476111118047
2025-09-20 21:24:00,32.00232,1.765047,0.7862638556984067,4.108797,2.6041670000000003,15.335700000000031,4633.526111118047
2025-09-20 21:27:00,30.55556,1.8807869999999998,0.8195449886600459,4.108797,2.4884270000000006,14.178200000000004,4633.576111118047
2025-09-20 21:30:00,31.53935,1.8229170000000003,0.8029679708647078,4.079861,2.517361,14.757000000000005,4633.626111118047
2025-09-20 21:33:00,31.53935,1.8229170000000003,0.8029679708647078,4.079861,2.517361,15.046399999999949,4633.676111118048
2025-09-20 21:36:00,31.53935,1.7939819999999997,0.8809738499810704,4.137732000000001,2.6909710000000002,14.467600000000004,4633.726111118048
2025-09-20 21:39:00,32.00232,1.8807869999999998,0.8502179858117925,4.282407,2.6909730000000005,15.335699999999974,4633.776111118048
2025-09-20 21:42:00,31.07639,1.7939819999999997,0.7946321583335816,4.282407,2.7488420000000007,16.20369999999997,4633.826111118048
2025-09-20 21:45:00,31.07639,1.765047,0.7862638556984067,4.253472,2.7488420000000007,14.756899999999973,4633.876111118048
2025-09-20 21:48:00,31.07639,1.7939819999999997,0.7630560241513036,4.195602,2.633102,14.467600000000004,4633.9261111180485
2025-09-20 21:51:00,32.00232,1.8229170000000003,0.8029669002152064,4.137732000000001,2.5752309999999996,16.782399999999996,4633.976111118049
2025-09-20 21:54:00,32.00232,1.7939819999999997,0.8246588517760958,4.108797,2.604166,14.756899999999973,4634.026111118049
2025-09-20 21:57:00,31.53935,1.8229170000000003,0.8332107916802206,4.108797,2.5752309999999996,15.046299999999974,4634.076111118049
2025-09-20 22:00:00,31.53935,1.8807869999999998,0.7872804241376854,4.195602,2.546297,15.3356,4634.126111118049
2025-09-20 22:03:00,31.07639,1.8807869999999998,0.8195449886600459,4.108797,2.4884270000000006,16.49309999999997,4634.176111118049
2025-09-20 22:06:00,32.00232,1.765047,0.8160750065617646,4.079861,2.6041670000000003,17.071799999999996,4634.22611111805
2025-09-20 22:09:00,31.07639,1.7939819999999997,0.8246598657348743,4.137732000000001,2.633102,16.493100000000027,4634.27611111805
2025-09-20 22:12:00,32.00232,1.8229170000000003,0.8332118128824286,4.3402780000000005,2.8067129999999993,13.599500000000035,4634.32611111805
2025-09-20 22:15:00,32.98611,1.765047,0.8160739998961194,4.3402780000000005,2.8645829999999997,15.625,4634.37611111805
2025-09-20 22:18:00,32.52315,1.7939820000000006,0.7946310953936566,4.195602000000001,2.6620359999999996,15.914300000000026,4634.42611111805
2025-09-20 22:21:00,32.52315,1.7939820000000006,0.8246598657348746,4.195602000000001,2.6909719999999995,15.046199999999999,4634.4761111180505
2025-09-20 22:24:00,32.52315,1.7939820000000006,0.7946310953936566,4.108797000000001,2.5752309999999996,16.782399999999996,4634.526111118051
2025-09-20 22:27:00,32.52315,1.765047,0.7862628005187077,3.9641210000000004,2.4594899999999997,17.071799999999996,4634.576111118051
2025-09-20 22:30:00,31.07639,1.7939820000000006,0.824658851776096,3.906251000000001,2.4016200000000003,16.492999999999995,4634.626111118051
2025-09-20 22:33:00,31.07639,1.7071769999999997,0.7385515156868377,3.848381,2.3726850000000006,16.492999999999995,4634.676111118051
2025-09-20 22:36:00,30.09259,1.765047,0.8160729932289336,3.8773160000000004,2.4016200000000003,17.071799999999996,4634.726111118051
2025-09-20 22:39:00,31.53935,1.8229169999999995,0.8332118128824302,3.9930559999999993,2.4594910000000008,15.625,4634.776111118052
2025-09-20 22:42:00,32.52315,1.7361110000000002,0.8074541287196895,3.993055,2.546297,15.3356,4634.826111118052
2025-09-20 22:45:00,31.07639,1.7361110000000002,0.8074521300692824,3.90625,2.4594899999999997,15.914300000000026,4634.876111118052
2025-09-20 22:48:00,31.07639,1.7361110000000002,0.8074531293952506,3.9641199999999994,2.517361,16.492999999999995,4634.926111118052
2025-09-20 22:51:00,31.07639,1.6493059999999993,0.7524489223701045,3.8483799999999997,2.4594899999999997,15.625,4634.976111118052
2025-09-20 22:54:00,31.07639,1.6782409999999999,0.7901035674242083,3.7905100000000003,2.4016200000000003,15.625,4635.0261111180525
2025-09-20 22:57:00,32.00232,1.6782409999999999,0.7901035674242083,3.7615749999999997,2.3726849999999997,16.20369999999997,4635.076111118053
2025-09-20 23:00:00,32.00232,1.6782409999999999,0.7901035674242083,3.7905100000000003,2.4016200000000003,16.20369999999997,4635.126111118053
2025-09-20 23:06:00,30.09259,1.7071759999999996,0.7987960384913009,3.819445,2.4016200000000003,16.492999999999995,4635.126111118053
2025-09-20 23:09:00,30.09259,1.6203709999999996,0.7137497921111858,3.5879630000000002,2.1990740000000004,16.20360000000005,4635.126111118053
2025-09-21 01:24:00,32.37847,0.8969910000000008,0.5370684489074179,2.6620370000000007,2.054397999999999,17.650400000000047,4635.126111118053
2025-09-21 01:27:00,35.41666,0.6076390000000007,0.428995032342191,2.7777780000000005,2.4594899999999997,18.22919999999999,4635.176111118053
2025-09-21 01:30:00,36.37153,0.4340280000000005,0.3890126112210464,2.6909730000000005,2.6041659999999993,18.80789999999996,4635.226111118053
2025-09-21 01:33:00,36.37153,0.3761570000000001,,2.6620370000000007,2.6620369999999998,18.807900000000018,4635.276111118053
2025-09-21 01:36:00,36.34259,0.3761570000000001,0.3614970056171186,2.6909730000000005,2.6620369999999998,19.09730000000002,4635.326111118054
2025-09-21 01:39:00,36.31366,0.3761570000000001,0.33085926677514016,2.6909730000000005,2.6041670000000003,16.20360000000005,4635.376111118054
2025-09-21 01:42:00,36.16898,0.3761570000000001,0.34641776311852046,2.6620370000000007,2.6041670000000003,17.650500000000022,4635.426111118054
2025-09-21 01:45:00,36.31366,0.3761570000000001,0.34641776311852046,2.7777780000000005,2.719908,19.96520000000004,4635.476111118054
2025-09-21 01:48:00,36.28472,0.4340269999999995,0.3568154947453396,2.604166,2.459491,19.965300000000013,4635.526111118054
2025-09-21 01:51:00,34.4618,0.3761570000000001,0.33085981352785104,2.3726850000000006,2.2858800000000006,17.939899999999966,4635.5761111180545
2025-09-21 01:54:00,35.4456,0.3761570000000001,0.33085926677514016,2.3148150000000003,2.228009,17.93979999999999,4635.626111118055
2025-09-21 01:57:00,35.41666,0.34722200000000036,0.31740871752149113,2.3148150000000003,2.256944,17.36110000000002,4635.676111118055
2025-09-21 02:00:00,33.96991,0.34722200000000036,0.31740871752149113,2.1122690000000004,2.054398,17.36110000000002,4635.726111118055
2025-09-21 02:03:00,33.96991,0.4050919999999998,0.32744595427981116,2.1122680000000003,1.967593,17.071699999999964,4635.776111118055
2025-09-21 02:06:00,32.84143,0.4340269999999995,0.373171364970929,2.0833329999999997,1.967593,15.046299999999974,4635.826111118055
2025-09-21 02:09:00,33.47801,0.46296299999999935,0.35203273552003556,2.141204,1.9386580000000002,17.071799999999996,4635.876111118056
2025-09-21 02:12:00,32.00232,0.49189799999999995,0.38171140188754343,2.054398,1.851852,16.2038,4635.926111118056
2025-09-21 02:15:00,32.00232,0.49189799999999995,0.38171140188754343,1.9965280000000005,1.7939820000000006,16.493100000000027,4635.976111118056
2025-09-21 02:18:00,32.00232,0.49189799999999995,0.38171140188754343,2.0833329999999997,1.8807869999999998,15.04630000000003,4636.026111118056
2025-09-21 02:21:00,32.00232,0.578703,0.4174473341448313,2.228009,1.9386580000000002,15.914299999999969,4636.076111118056
2025-09-21 02:24:00,32.00232,0.6365740000000004,0.4403828594090116,2.1701380000000006,1.8229160000000002,16.20369999999997,4636.1261111180565
2025-09-21 02:27:00,32.52315,0.6655100000000003,0.43174591244927435,2.170139,1.765046,14.757000000000005,4636.176111118057
2025-09-21 02:30:00,32.00232,0.6076389999999998,0.4098001321955769,2.054399,1.7071760000000005,14.467600000000004,4636.226111118057
2025-09-21 02:33:00,32.00232,0.5497690000000004,0.3872421870507325,1.9965280000000005,1.7071759999999996,17.939900000000023,4636.276111118057
2025-09-21 02:36:00,31.07639,0.6365740000000004,0.4403828594090116,2.0833330000000005,1.7361110000000002,17.071799999999996,4636.326111118057
2025-09-21 02:39:00,31.53935,0.5497680000000003,0.4057260663391626,2.1122690000000004,1.851852,16.78249999999997,4636.376111118057
2025-09-21 02:42:00,31.53935,0.49189799999999995,0.38171140188754343,1.967593,1.765047,16.203700000000026,4636.426111118058
2025-09-21 02:45:00,31.53935,0.49189799999999995,0.36397157887640436,1.967593,1.7361110000000002,15.625,4636.476111118058
2025-09-21 02:48:00,31.07639,0.5208329999999997,0.39381985405119274,1.938657,1.7071760000000005,16.782399999999996,4636.526111118058
2025-09-21 02:51:00,31.07639,0.5208329999999997,0.39381985405119274,1.938657,1.7071760000000005,16.782399999999996,4636.576111118058
2025-09-21 02:54:00,31.07639,0.5497690000000004,0.40572710114542176,1.8807870000000007,1.6203700000000003,16.492999999999995,4636.626111118058
2025-09-21 02:57:00,32.00232,0.5787040000000001,0.4174477361556908,1.9965280000000005,1.7071760000000005,14.757000000000005,4636.6761111180585
2025-09-21 03:00:00,32.98611,0.5497690000000004,0.40572710114542176,2.0833330000000005,1.8229160000000002,16.20369999999997,4636.726111118059
2025-09-21 03:03:00,33.47801,0.49189799999999995,0.38171140188754343,2.0833330000000005,1.8807870000000007,17.93979999999999,4636.776111118059
2025-09-21 03:06:00,33.47801,0.49189799999999995,0.3817108003535775,2.0254640000000004,1.8229170000000003,15.9144,4636.826111118059
2025-09-21 03:09:00,32.52315,0.46296300000000024,0.3520327355200364,1.9097220000000004,1.7071760000000005,17.071799999999996,4636.876111118059
2025-09-21 03:12:00,31.07639,0.46296300000000024,0.36938361214681154,1.8807870000000007,1.7071760000000005,16.782399999999996,4636.926111118059
2025-09-21 03:15:00,31.07639,0.5208329999999997,0.39381985405119274,1.938657,1.7071760000000005,15.3356,4636.97611111806
2025-09-21 03:18:00,31.07639,0.5787040000000001,0.4174477361556908,1.967593,1.6782409999999999,16.203700000000026,4637.02611111806
2025-09-21 03:21:00,31.07639,0.5787040000000001,0.41744709748175063,2.054399,1.765046,15.914300000000026,4637.07611111806
2025-09-21 03:24:00,32.98611,0.5787040000000001,0.4174477361556908,2.0833329999999997,1.7939809999999996,18.51849999999996,4637.12611111806
2025-09-21 03:27:00,32.98611,0.5208329999999997,0.35681600980565353,2.0254630000000002,1.7361120000000003,13.020799999999952,4637.17611111806
2025-09-21 03:30:00,32.00232,0.5497680000000003,0.40572669294295927,1.9965270000000004,1.7361110000000002,15.9144,4637.2261111180605
2025-09-21 03:33:00,32.00232,0.5497680000000003,0.40572669294295927,1.9965270000000004,1.7361110000000002,17.07170000000002,4637.276111118061
2025-09-21 03:36:00,32.00232,0.6365740000000004,0.4403828594090116,2.0254630000000002,1.6782409999999999,16.782399999999996,4637.326111118061
2025-09-21 03:39:00,32.98611,0.6365740000000004,0.4403828594090116,2.0254630000000002,1.6782409999999999,15.625,4637.376111118061
2025-09-21 03:42:00,32.98611,0.5787040000000001,0.3986030677591918,2.054399,1.7361110000000002,15.625,4637.426111118061
2025-09-21 03:45:00,32.98611,0.5787040000000001,0.4174477361556908,2.1122690000000004,1.8229170000000003,15.3356,4637.476111118061
2025-09-21 03:48:00,31.53935,0.6076389999999998,0.40980080920625667,2.170139,1.8229170000000003,16.49309999999997,4637.526111118062
2025-09-21 03:51:00,31.53935,0.6076389999999998,0.38976923665120244,2.141204,1.765047,16.203700000000026,4637.576111118062
2025-09-21 03:54:00,30.55556,0.5787040000000001,0.39860373228978824,2.0254630000000002,1.7071759999999996,15.625,4637.626111118062
2025-09-21 04:12:00,30.09259,0.8101859999999999,0.5058518375024222,2.170139,1.649305,13.020799999999952,4637.626111118062
2025-09-21 04:15:00,31.07639,0.8391209999999996,0.5163562524522329,2.3148149999999994,1.765046,15.9144,4637.676111118062
2025-09-21 04:18:00,31.53935,0.7523149999999994,0.4636748465156467,2.3148149999999994,1.8229170000000003,14.75690000000003,4637.726111118062
2025-09-21 04:21:00,30.55556,0.7523149999999994,0.4845197424640823,2.256945,1.7939820000000006,15.335699999999974,4637.7761111180625
2025-09-21 04:24:00,31.53935,0.694445,0.4627164652343431,2.1990749999999997,1.7939819999999997,15.9144,4637.826111118063
2025-09-21 04:27:00,31.53935,0.7233799999999997,0.4531524066573519,2.285881,1.8229170000000003,16.782500000000027,4637.876111118063
2025-09-21 04:30:00,31.53935,0.7233799999999997,0.4736804238247583,2.1990749999999997,1.765047,15.04630000000003,4637.926111118063
2025-09-21 04:33:00,30.09259,0.78125,0.47408428419206405,2.141203,1.6203700000000003,16.203700000000026,4637.976111118063
2025-09-21 04:36:00,31.07639,0.6944439999999998,0.4425122010934368,2.141203,1.7071760000000005,15.3356,4638.026111118063
2025-09-21 04:39:00,31.07639,0.7233789999999996,0.47368004710341866,2.1122680000000003,1.6782410000000008,15.625,4638.076111118064
2025-09-21 04:42:00,31.07639,0.7233789999999996,0.47368004710341866,2.1122680000000003,1.6782410000000008,15.625,4638.126111118064
2025-09-21 04:45:00,31.07639,0.7233799999999997,0.47367972859245405,2.1990749999999997,1.765046,16.782399999999996,4638.176111118064
2025-09-21 04:48:00,31.53935,0.7233799999999997,0.4736804238247583,2.256944,1.8229160000000002,17.361199999999997,4638.226111118064
2025-09-21 04:51:00,31.53935,0.7233799999999997,0.4736804238247576,2.34375,1.9097219999999995,15.9144,4638.276111118064
2025-09-21 04:54:00,32.52315,0.6365739999999995,0.44038285940901123,2.256944,1.9097220000000004,14.467600000000004,4638.326111118065
2025-09-21 04:57:00,32.00232,0.6076389999999998,0.38976923665120244,2.141204,1.765047,16.20369999999997,4638.376111118065
2025-09-21 05:00:00,31.07639,0.6076389999999998,0.42899568280803646,2.0254630000000002,1.7071760000000005,15.9144,4638.426111118065
2025-09-21 05:03:00,31.07639,0.6365739999999995,0.42084472986402593,2.0254630000000002,1.6493060000000002,15.625,4638.476111118065
2025-09-21 05:06:00,31.07639,0.6076389999999998,0.42899568280803646,2.0254630000000002,1.7071760000000005,15.04630000000003,4638.526111118065
2025-09-21 05:09:00,30.09259,0.6076389999999998,0.42899568280803646,2.0254630000000002,1.7071760000000005,16.203700000000026,4638.5761111180655
2025-09-21 05:12:00,31.53935,0.694445,0.4425118580595343,2.1412050000000002,1.7071760000000005,16.203700000000026,4638.626111118066
2025-09-21 05:15:00,31.53935,0.6076389999999998,0.38976923665120244,2.1122690000000004,1.7361120000000003,15.046299999999974,4638.676111118066
2025-09-21 05:18:00,31.53935,0.6076389999999998,0.38976923665120244,2.1122690000000004,1.7361120000000003,15.625,4638.726111118066
2025-09-21 05:21:00,31.53935,0.6365740000000004,0.42084472986402693,2.141203,1.765046,15.046199999999999,4638.776111118066
2025-09-21 05:24:00,32.52315,0.49189799999999995,0.36397157887640375,1.8229170000000003,1.5914349999999997,17.071799999999996,4638.826111118066
2025-09-21 05:27:00,31.07639,0.5208339999999998,0.3938202689430357,1.851852,1.6203700000000003,15.625,4638.876111118067
2025-09-21 05:30:00,32.98611,0.4340280000000005,0.35681593349819496,1.8229170000000003,1.6782409999999999,16.20369999999997,4638.926111118067
2025-09-21 05:33:00,33.47801,0.31828699999999976,0.2883853893276112,1.765047,1.7071760000000005,14.46750000000003,4638.976111118067
2025-09-21 05:36:00,33.47801,0.2314809999999996,0.2593417905252822,1.5335650000000003,1.5914350000000006,17.361199999999997,4639.026111118067
2025-09-21 05:39:00,33.47801,0.28935200000000005,,1.5914350000000006,1.5914350000000006,17.361199999999997,4639.076111118067
2025-09-21 05:42:00,34.92477,0.23148199999999974,0.25934279468151517,1.5914359999999999,1.6493060000000002,18.518500000000017,4639.1261111180675
2025-09-21 05:45:00,35.41666,0.14467600000000047,0.2201923470403498,1.5046290000000004,1.6782409999999999,17.07170000000002,4639.176111118068
2025-09-21 05:48:00,36.89236,0.14467600000000047,0.2087243884199364,1.6782400000000006,1.8229160000000002,18.518400000000042,4639.226111118068
2025-09-21 05:51:00,37.87616,0.05787000000000031,0.14382847101254048,1.6782400000000006,1.9097220000000004,20.83340000000004,4639.276111118068
2025-09-21 05:54:00,37.87616,0.14467600000000047,0.2087243884199364,1.6782400000000006,1.8229160000000002,18.229100000000017,4639.326111118068
2025-09-21 05:57:00,36.89236,0.05787000000000031,0.14382847101254048,1.5046290000000004,1.7361110000000002,18.80789999999996,4639.376111118068
2025-09-21 06:00:00,35.90857,0.08680500000000002,0.1682323662752538,1.5046290000000004,1.7071760000000005,15.625,4639.426111118069
2025-09-21 06:03:00,35.90857,0.20254700000000003,0.24337588858384834,1.6493060000000002,1.7361110000000002,17.071799999999996,4639.476111118069
2025-09-21 06:06:00,36.89236,0.14467599999999958,0.20872398640876705,1.678242,1.8229170000000003,18.518500000000017,4639.526111118069
2025-09-21 06:09:00,36.89236,0.14467599999999958,0.23135857480103092,1.6203709999999996,1.8229170000000003,17.07170000000002,4639.576111118069
2025-09-21 06:12:00,35.90857,0.1736109999999993,0.22657685055432278,1.6782409999999999,1.7939820000000006,17.65039999999999,4639.626111118069
2025-09-21 06:15:00,36.89236,0.28935200000000005,0.2893524999981112,1.7071769999999997,1.7071759999999996,15.625,4639.6761111180695
2025-09-21 06:18:00,38.80209,0.26041700000000034,0.26041750000121255,1.7361120000000003,1.7361110000000002,18.518500000000017,4639.72611111807
2025-09-21 06:21:00,37.35532,0.14467600000000047,0.2087243884199364,1.6493060000000002,1.7939819999999997,17.36110000000002,4639.77611111807
2025-09-21 06:24:00,34.4618,0.14467600000000047,0.2087243884199364,1.6203700000000003,1.765046,18.518500000000017,4639.82611111807
2025-09-21 06:27:00,34.4618,0.2025459999999999,0.24337532343590745,1.649305,1.7361110000000002,16.49309999999997,4639.87611111807
2025-09-21 07:18:00,30.55556,1.5046290000000004,0.7893187215777142,3.4722230000000005,2.3148149999999994,14.467600000000004,4639.87611111807
2025-09-21 07:21:00,32.52315,1.5625,0.7549521480546503,3.7905100000000003,2.5173619999999994,16.203700000000026,4639.92611111807
2025-09-21 07:24:00,38.33912,0.78125,0.5352223455164002,3.6747690000000004,3.2407399999999997,19.097199999999987,4639.976111118071
2025-09-21 07:27:00,43.1713,0.14467599999999958,0.27364329360966827,3.125,3.4432870000000007,22.8587,4640.026111118071
2025-09-21 07:30:00,45.13889,0.11574100000000076,0.25046928976899996,3.0960660000000004,3.443288,23.7269,4640.076111118071
2025-09-21 07:33:00,45.13889,0.14467599999999958,0.27364329360966827,3.1539349999999997,3.4722220000000004,23.1481,4640.126111118071
2025-09-21 07:36:00,46.12268,0.14467600000000047,0.2837314805370047,3.0671299999999997,3.414352,22.858799999999974,4640.176111118071
2025-09-21 07:39:00,49.0162,0.02893499999999971,0.1701868441155362,2.8935179999999994,3.3854170000000003,26.620400000000018,4640.2261111180715
2025-09-21 07:42:00,48.5243,-0.02893499999999971,,2.9803240000000004,3.616899,24.305499999999995,4640.276111118072
2025-09-21 07:45:00,45.60185,0.2025459999999999,0.33700479665439415,3.29861,3.616898000000001,18.80789999999996,4640.326111118072
2025-09-21 07:48:00,42.21643,0.28935200000000005,0.3568163722507345,3.327545999999999,3.4722229999999996,22.28000000000003,4640.376111118072
2025-09-21 07:51:00,41.26157,0.49189799999999995,0.4314447159896762,3.4722220000000004,3.3564820000000006,19.386599999999987,4640.426111118072
2025-09-21 07:54:00,40.76968,0.6365740000000004,0.44038352140859605,3.385416,3.038195,20.25460000000004,4640.476111118072
2025-09-21 07:57:00,39.78588,0.578703,0.43559944114577215,3.2407399999999997,2.9803250000000006,19.675900000000013,4640.526111118073
2025-09-21 08:00:00,39.78588,0.5208330000000005,0.42817842418206375,3.1828700000000003,3.009259,19.675900000000013,4640.576111118073
2025-09-21 08:03:00,38.33912,0.5787040000000001,0.4355986217701321,3.1828709999999996,2.922453,19.09730000000002,4640.626111118073
2025-09-21 08:06:00,37.35532,0.6076389999999998,0.4474797089805937,3.153936,2.864584,19.965299999999957,4640.676111118073
2025-09-21 08:09:00,37.35532,0.6076389999999998,0.4474797089805937,3.038195,2.748843,19.675900000000013,4640.726111118073
2025-09-21 08:12:00,37.35532,0.6655089999999992,0.4516191721275821,2.9803249999999997,2.6041670000000003,19.675900000000013,4640.7761111180735
2025-09-21 08:15:00,37.35532,0.6655089999999992,0.4516191721275821,2.9803249999999997,2.6041670000000003,17.071799999999996,4640.826111118074
2025-09-21 08:18:00,37.35532,0.7233799999999997,0.4934271674544278,3.0960639999999993,2.6909720000000004,16.492999999999995,4640.876111118074
2025-09-21 08:21:00,37.35532,0.78125,0.5155842242905733,3.1539339999999996,2.6909720000000004,18.518500000000017,4640.926111118074
2025-09-21 08:24:00,37.35532,0.6944439999999998,0.48215592763032056,3.096064,2.719907,18.807900000000018,4640.976111118074
2025-09-21 08:27:00,37.35532,0.6944439999999998,0.48215592763032056,3.125,2.748843,17.361099999999965,4641.026111118074
2025-09-21 08:30:00,37.35532,0.78125,0.5155835339721218,3.240741,2.7777779999999996,18.807800000000043,4641.076111118075
2025-09-21 08:33:00,37.35532,0.6655090000000001,0.4707475566425944,3.240741,2.8935189999999995,18.518500000000017,4641.126111118075
2025-09-21 08:36:00,37.03704,0.6655090000000001,0.4707475566425944,3.240741,2.8935189999999995,17.36110000000002,4641.176111118075
2025-09-21 08:39:00,37.23959,0.7233789999999996,0.512498206146844,3.1828699999999994,2.8067130000000002,17.65039999999999,4641.226111118075
2025-09-21 08:42:00,37.06597,0.78125,0.4952420485121162,3.1539339999999996,2.6620369999999998,17.361099999999965,4641.276111118075
2025-09-21 08:45:00,38.33912,0.6944439999999998,0.5191411851034479,3.1539339999999996,2.835648,19.386599999999987,4641.3261111180755
2025-09-21 08:48:00,38.33912,0.6365739999999995,0.4773715699016423,3.211806,2.922453,17.361099999999965,4641.376111118076
2025-09-21 08:51:00,37.35532,0.6365739999999995,0.4403821974085592,3.1828709999999996,2.835648,17.939700000000016,4641.426111118076
2025-09-21 08:54:00,37.87616,0.6365739999999995,0.4773715699016423,3.1828709999999996,2.8935179999999994,20.25460000000004,4641.476111118076
2025-09-21 08:57:00,36.89236,0.7523149999999994,0.484519742464083,3.124999999999999,2.6620370000000007,17.36110000000002,4641.526111118076
2025-09-21 09:00:00,37.81829,0.7233799999999997,0.49342582697831683,3.1828710000000004,2.7777769999999995,17.93979999999999,4641.576111118076
2025-09-21 09:03:00,38.80209,0.694445,0.48215631946967735,3.153936,2.7777779999999996,20.254700000000014,4641.626111118077
2025-09-21 09:06:00,38.80209,0.6076389999999998,0.46534997237771997,3.0960649999999994,2.835648,20.833399999999983,4641.676111118077
2025-09-21 09:09:00,38.80209,0.6076389999999998,0.4474790812670647,3.1828709999999996,2.8935180000000003,18.80789999999996,4641.726111118077
2025-09-21 09:12:00,40.27778,0.6655100000000003,0.47074860281016895,3.2696759999999996,2.922454,20.254700000000014,4641.776111118077
2025-09-21 09:15:00,39.32291,0.5497690000000004,0.4235375994594194,3.1539360000000007,2.922452999999999,20.83330000000001,4641.826111118077
2025-09-21 09:18:00,38.33912,0.6076389999999998,0.465349364451076,3.1828710000000004,2.922453,20.543900000000008,4641.8761111180775
2025-09-21 09:21:00,37.81829,0.6365739999999995,0.4591927558370133,3.2986109999999993,2.9803250000000006,17.361199999999997,4641.926111118078
2025-09-21 09:24:00,39.32291,0.7523149999999994,0.5045664883350693,3.3564809999999996,2.922453,21.412000000000035,4641.976111118078
2025-09-21 09:27:00,39.78588,0.6944439999999998,0.48215592763032056,3.4432869999999998,3.0671299999999997,18.51849999999996,4642.026111118078
2025-09-21 09:30:00,38.80209,0.78125,0.5352236808704305,3.4722220000000004,3.038195,20.254599999999982,4642.076111118078
2025-09-21 09:33:00,32.98611,1.3888889999999998,0.70096140685781,3.587961999999999,2.4884250000000003,18.807900000000018,4642.126111118078
2025-09-21 09:36:00,30.55556,1.5914349999999997,0.7054116712745491,3.530092,2.170139,16.20369999999997,4642.176111118079
2025-09-21 09:48:00,31.07639,1.7939809999999996,0.8246595695959982,3.7615739999999995,2.256945000000001,16.20369999999997,4642.176111118079
2025-09-21 09:51:00,31.07639,1.7071759999999996,0.7694264508259232,3.616897,2.1701380000000006,15.3356,4642.226111118079
2025-09-21 09:54:00,31.07639,1.6782409999999999,0.7901045519150277,3.587961999999999,2.1990730000000003,15.04630000000003,4642.276111118079
2025-09-21 09:57:00,30.09259,1.7071759999999996,0.7987960384913009,3.703704,2.2858790000000004,14.756899999999973,4642.326111118079
2025-09-21 10:00:00,30.09259,1.7939809999999996,0.824658555637469,3.819445,2.3148150000000003,15.625,4642.376111118079
2025-09-21 10:03:00,31.53935,1.7361110000000002,0.8074531293952487,3.877314,2.430554999999999,17.361099999999965,4642.4261111180795
2025-09-21 10:06:00,32.37847,1.7071759999999996,0.7987970304256692,3.9641199999999994,2.546296000000001,14.178299999999979,4642.47611111808
2025-09-21 10:09:00,32.00232,1.7361110000000002,0.8074521300692824,4.108796,2.6620359999999996,14.46750000000003,4642.52611111808
2025-09-21 10:12:00,32.98611,1.7361109999999993,0.8074521300692822,4.224538,2.7777780000000005,15.9144,4642.57611111808
2025-09-21 10:15:00,32.98611,1.6493059999999993,0.7524489223701045,4.224538,2.835648,17.361199999999997,4642.62611111808
2025-09-21 10:18:00,32.98611,1.6493059999999993,0.7813757809550688,4.137731,2.7777780000000005,15.914299999999969,4642.67611111808
2025-09-21 10:21:00,32.98611,1.6493059999999993,0.7813757809550688,4.137731,2.7777780000000005,17.071799999999996,4642.726111118081
2025-09-21 10:24:00,32.00232,1.6493059999999993,0.7813738269686562,4.224538,2.8645830000000005,15.9144,4642.776111118081
2025-09-21 10:27:00,33.96991,1.6493060000000002,0.7220529643148127,4.311342,2.8935190000000004,16.203700000000026,4642.826111118081
2025-09-21 10:30:00,33.96991,1.6203709999999996,0.7137497921111858,4.166667,2.7777780000000005,16.492999999999995,4642.876111118081
2025-09-21 10:33:00,33.47801,1.6203710000000004,0.8264828452388965,4.079861,2.8067129999999993,16.782399999999996,4642.926111118081
2025-09-21 10:36:00,33.47801,1.5914359999999999,0.7637997459394206,4.253473,2.9513890000000007,16.78230000000002,4642.9761111180815
2025-09-21 10:39:00,33.47801,1.6493060000000002,0.7220529643148127,4.311342,2.8935190000000004,17.650400000000047,4643.026111118082
2025-09-21 10:42:00,33.47801,1.6493060000000002,0.7813748039626047,4.253473,2.8935190000000004,15.914299999999969,4643.076111118082
2025-09-21 10:45:00,33.47801,1.6493060000000002,0.781375780955069,4.224537,2.864584,17.071799999999996,4643.126111118082
2025-09-21 10:48:00,33.96991,1.6493060000000002,0.781375780955069,4.224537,2.864584,16.782399999999996,4643.176111118082
2025-09-21 10:51:00,33.96991,1.7071759999999996,0.7694264508259232,4.224537,2.7777780000000005,16.492999999999995,4643.226111118082
2025-09-21 10:54:00,33.96991,1.6493060000000002,0.7813738269686565,4.195603,2.835648,16.20360000000005,4643.276111118083
2025-09-21 10:57:00,33.96991,1.6493060000000002,0.7524499459759351,4.224537,2.835648,15.914300000000026,4643.326111118083
2025-09-21 11:00:00,33.96991,1.6203710000000004,0.7726078277476035,4.079861,2.748843,16.492999999999995,4643.376111118083
2025-09-21 11:03:00,33.96991,1.6782409999999999,0.817996019081064,4.195602,2.835649000000001,18.518500000000017,4643.426111118083
2025-09-21 11:06:00,34.4618,1.649305,0.7813745016059608,4.3402780000000005,2.9803249999999997,16.492999999999995,4643.476111118083
