Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-21 11:09:00,35.41666,1.5335650000000003,0.7460645641332863,4.108796,2.864584,17.071799999999996,4643.5261111180835
2025-09-21 11:12:00,35.41666,1.5046299999999997,0.73713180351193,4.079862,2.8645830000000005,15.914299999999969,4643.576111118084
2025-09-21 11:15:00,34.4618,1.5914349999999997,0.7353268099881265,4.108796,2.7777780000000005,17.36110000000002,4643.626111118084
2025-09-21 11:18:00,35.41666,1.5335650000000003,0.7460645641332863,4.108796,2.864584,17.939800000000048,4643.676111118084
2025-09-21 11:21:00,35.41666,1.5335650000000003,0.7180490769682825,4.079862,2.8067129999999993,18.807800000000043,4643.726111118084
2025-09-21 11:24:00,35.41666,1.5335650000000003,0.7460626712482341,4.079862,2.835648,17.361199999999997,4643.776111118084
2025-09-21 11:27:00,35.41666,1.5335650000000003,0.7180490769682825,4.079862,2.8067129999999993,16.203700000000026,4643.826111118085
2025-09-21 11:30:00,35.41666,1.5046299999999997,0.7637337380894563,4.079862,2.8935190000000004,16.782400000000052,4643.876111118085
2025-09-21 11:33:00,35.90857,1.5914349999999997,0.7637994408753074,4.137732,2.835649000000001,16.49309999999997,4643.926111118085
2025-09-21 11:36:00,34.4618,1.5046299999999997,0.7371327421687591,4.137732,2.922454000000001,15.625,4643.976111118085
2025-09-21 11:39:00,34.4618,1.475695,0.728158361415971,4.137732,2.9513890000000007,18.229100000000017,4644.026111118085
2025-09-21 11:42:00,33.47801,1.5046299999999997,0.7371336808241817,4.108796,2.8935190000000004,17.939899999999966,4644.0761111180855
2025-09-21 11:45:00,33.47801,1.5335650000000003,0.7460645641332863,4.195601,2.951389,17.65039999999999,4644.126111118086
2025-09-21 11:48:00,33.47801,1.5335650000000003,0.718050068077817,4.108796,2.835648,16.782500000000027,4644.176111118086
2025-09-21 11:51:00,32.98611,1.649305,0.7813745016059608,4.108796000000001,2.748843,17.071799999999996,4644.226111118086
2025-09-21 11:54:00,34.4618,1.5914350000000006,0.7054116712745493,4.108796000000001,2.748843,17.07170000000002,4644.276111118086
2025-09-21 11:57:00,34.4618,1.5625,0.754951193886212,4.137732000000001,2.8645830000000005,18.518500000000017,4644.326111118086
2025-09-21 12:00:00,34.4618,1.6203710000000004,0.7726078277476035,4.282407,2.951389,15.625,4644.376111118087
2025-09-21 12:03:00,34.4618,1.5914359999999999,0.7638007077723954,4.195602,2.8935190000000004,17.93979999999999,4644.426111118087
2025-09-21 12:06:00,32.98611,1.5625010000000001,0.7267084744988633,4.195602,2.8935180000000003,18.22919999999999,4644.476111118087
2025-09-21 12:09:00,33.47801,1.6782409999999999,0.7901055364043483,4.195602,2.8067140000000004,17.650499999999965,4644.526111118087
2025-09-21 12:12:00,33.96991,1.6203710000000004,0.7439072757414638,4.224538,2.864584,15.914299999999969,4644.576111118087
2025-09-21 12:15:00,33.96991,1.6203710000000004,0.7726058888644356,4.1666680000000005,2.835648,17.071699999999964,4644.6261111180875
2025-09-21 12:18:00,33.96991,1.5914359999999999,0.7637997459394189,4.137732000000001,2.835648,17.939700000000016,4644.676111118088
2025-09-21 12:21:00,32.98611,1.6782409999999999,0.8179950747562382,4.137732000000001,2.7777780000000005,17.939900000000023,4644.726111118088
2025-09-21 12:24:00,33.47801,1.649305,0.7813705936223203,4.311342000000001,2.951385000000001,16.782399999999996,4644.776111118088
2025-09-21 12:27:00,34.4618,1.5625,0.7549483313722786,4.311342000000001,3.038190000000001,18.518400000000042,4644.826111118088
2025-09-21 12:30:00,34.4618,1.5625,0.6970382351928679,4.253471,2.922454000000001,16.782399999999996,4644.876111118088
2025-09-21 12:33:00,33.47801,1.5914350000000006,0.7353268099881268,4.166666,2.835648,16.78230000000002,4644.926111118089
2025-09-21 12:36:00,33.96991,1.5625,0.7549531022216542,4.166666,2.8935190000000004,16.49309999999997,4644.976111118089
2025-09-21 12:39:00,33.96991,1.5625,0.7267081759608233,4.166666,2.8645830000000005,17.36110000000002,4645.026111118089
2025-09-21 12:42:00,33.47801,1.5914350000000006,0.7637984790411435,4.137732000000001,2.835648,14.757000000000005,4645.076111118089
2025-09-21 12:45:00,33.47801,1.5914350000000006,0.7638004027080186,4.166666,2.864584,15.046199999999999,4645.126111118089
2025-09-21 12:48:00,33.47801,1.5335650000000003,0.7460636176914697,4.0509260000000005,2.8067129999999993,16.20369999999997,4645.1761111180895
2025-09-21 12:51:00,33.96991,1.475695,0.7281583614159693,4.0509260000000005,2.8645829999999997,16.492999999999995,4645.22611111809
2025-09-21 12:54:00,33.96991,1.5625,0.754952148054652,4.108797,2.835649000000001,18.518500000000017,4645.27611111809
2025-09-21 12:57:00,34.92477,1.475695,0.7006111548351536,4.079861,2.8645830000000005,16.78249999999997,4645.32611111809
2025-09-21 13:00:00,34.4618,1.4178249999999997,0.736006967120241,3.993056,2.8935180000000003,15.625,4645.37611111809
2025-09-21 13:03:00,33.96991,1.475695,0.7281574306085672,4.1666669999999995,2.9803229999999994,17.939900000000023,4645.42611111809
2025-09-21 13:06:00,35.12732,1.4467590000000001,0.7191352552521844,4.166666,3.0092550000000005,18.518500000000017,4645.476111118091
2025-09-21 13:09:00,35.01157,1.4467590000000001,0.7191398697229628,4.02199,2.864584,16.2038,4645.526111118091
2025-09-21 13:12:00,34.98264,1.4178239999999995,0.710072930805431,3.993056,2.8645830000000005,15.9144,4645.576111118091
2025-09-21 13:15:00,33.96991,1.4178239999999995,0.7100738457169424,3.9641200000000003,2.835648,16.493000000000052,4645.626111118091
2025-09-21 13:18:00,34.92477,1.5335649999999994,0.7460645641332859,4.050926,2.8067140000000004,18.80789999999996,4645.676111118091
2025-09-21 13:21:00,34.92477,1.475695,0.7281592922219841,4.137731,2.951389,17.361000000000047,4645.7261111180915
2025-09-21 13:24:00,34.92477,1.475695,0.7006111548351536,4.108797,2.8935190000000004,17.93979999999999,4645.776111118092
2025-09-21 13:27:00,34.92477,1.5046299999999997,0.7371327421687591,4.137732,2.922454000000001,17.650499999999965,4645.826111118092
2025-09-21 13:30:00,34.92477,1.5046299999999997,0.7371336808241817,4.108796,2.8935190000000004,17.361099999999965,4645.876111118092
2025-09-21 13:33:00,33.96991,1.5914350000000006,0.7637984790411435,4.137732000000001,2.835648,17.361099999999965,4645.926111118092
2025-09-21 13:36:00,33.85416,1.6203710000000004,0.7726068583067521,4.137732000000001,2.8067129999999993,15.046299999999974,4645.976111118092
2025-09-21 13:39:00,33.47801,1.6782409999999999,0.7901055364043483,4.195602,2.8067140000000004,15.3356,4646.026111118093
2025-09-21 13:42:00,34.92477,1.7071759999999996,0.7987980223585233,4.311342,2.8935190000000004,16.782399999999996,4646.076111118093
2025-09-21 13:45:00,34.92477,1.6203709999999996,0.7726078277476032,4.311342,2.9803240000000004,17.361099999999965,4646.126111118093
2025-09-21 13:48:00,34.92477,1.7071759999999996,0.7987970304256673,4.398149,2.9803249999999997,17.650500000000022,4646.176111118093
2025-09-21 13:51:00,34.4618,1.6203709999999996,0.7439072757414635,4.253473,2.8935190000000004,18.22919999999999,4646.226111118093
2025-09-21 13:54:00,34.4618,1.5914359999999999,0.7353271071796509,4.224537,2.8935180000000003,17.361099999999965,4646.2761111180935
2025-09-21 13:57:00,32.98611,1.6203709999999996,0.7726058888644354,4.195603,2.8645830000000005,19.386599999999987,4646.326111118094
2025-09-21 14:00:00,32.98611,1.6203710000000004,0.7439062601692616,4.1666680000000005,2.8067129999999993,15.3356,4646.376111118094
2025-09-21 14:03:00,33.96991,1.6782409999999999,0.7901035674242083,4.1666680000000005,2.7777780000000005,18.518500000000017,4646.426111118094
2025-09-21 14:06:00,34.4618,1.6782409999999999,0.7901035674242083,4.1666680000000005,2.7777780000000005,17.361199999999997,4646.476111118094
2025-09-21 14:09:00,35.41666,1.5914359999999999,0.7638007077723954,4.195602,2.8935190000000004,18.22919999999999,4646.526111118094
2025-09-21 14:12:00,34.4618,1.6203710000000004,0.7726068583067539,4.224538,2.8935190000000004,17.65039999999999,4646.576111118095
2025-09-21 14:15:00,34.92477,1.5914359999999999,0.7353271071796509,4.311343,2.9803240000000004,18.80789999999996,4646.626111118095
2025-09-21 14:18:00,34.92477,1.5914350000000006,0.7637994408753077,4.195602,2.8935190000000004,17.361199999999997,4646.676111118095
2025-09-21 14:21:00,34.4618,1.649305,0.7813735246122744,4.282407,2.922453,16.49309999999997,4646.726111118095
2025-09-21 14:24:00,35.4456,1.5914350000000006,0.7637994408753077,4.195602,2.8935190000000004,18.807799999999986,4646.776111118095
2025-09-21 14:27:00,35.41666,1.5625,0.754952148054652,4.195602,2.922454000000001,17.361199999999997,4646.8261111180955
2025-09-21 14:30:00,34.4618,1.5914350000000006,0.7054127332444305,4.253471,2.8935190000000004,16.49309999999997,4646.876111118096
2025-09-21 14:33:00,32.98611,1.475695,0.7281574306085672,4.079862,2.8935180000000003,18.229100000000017,4646.926111118096
2025-09-21 14:36:00,32.00232,1.5914349999999997,0.7637994408753074,4.137732,2.835649000000001,15.046299999999974,4646.976111118096
2025-09-21 14:39:00,34.92477,1.5914349999999997,0.7638004027080183,4.195601,2.8935190000000004,16.20369999999997,4647.026111118096
2025-09-21 14:42:00,34.92477,1.5335650000000003,0.7460626712482341,4.079862,2.835648,16.782399999999996,4647.076111118096
2025-09-21 14:45:00,33.96991,1.5625,0.7267071766352228,4.050927000000001,2.748843,17.93979999999999,4647.126111118097
2025-09-21 14:48:00,34.92477,1.475695,0.7545384834174537,4.050927000000001,2.8935190000000004,15.914299999999969,4647.176111118097
2025-09-21 14:51:00,34.43287,1.5625,0.7267081759608233,4.108797,2.8067140000000004,17.07170000000002,4647.226111118097
2025-09-21 14:54:00,34.4618,1.475695,0.7281583614159693,3.993056,2.8067129999999993,17.361000000000047,4647.276111118097
2025-09-21 14:57:00,34.4618,1.475695,0.728158361415971,4.079861999999999,2.8935190000000004,17.939899999999966,4647.326111118097
2025-09-21 15:00:00,34.4618,1.475695,0.7545384834174537,4.137731,2.9803229999999994,16.493000000000052,4647.3761111180975
2025-09-21 15:03:00,35.41666,1.4178249999999997,0.7100741598189024,4.224538,3.0960649999999994,17.07170000000002,4647.426111118098
2025-09-21 15:06:00,35.41666,1.4467599999999994,0.7191383364279973,4.1666669999999995,3.009258,19.097199999999987,4647.476111118098
2025-09-21 15:09:00,34.92477,1.5335649999999994,0.7180500680778168,4.050926,2.7777780000000005,18.807799999999986,4647.526111118098
2025-09-21 15:12:00,34.4618,1.4178249999999997,0.7100750747293352,4.050926,2.922454,16.78230000000002,4647.576111118098
2025-09-21 15:15:00,33.96991,1.4467599999999994,0.7191383364279973,4.021992,2.8645830000000005,18.22919999999999,4647.626111118098
2025-09-21 15:18:00,33.47801,1.475695,0.7281583614159693,3.993056,2.8067129999999993,17.071799999999996,4647.676111118099
2025-09-21 15:21:00,33.47801,1.5335649999999994,0.68862507818974,3.993056,2.6909730000000005,16.492999999999995,4647.726111118099
2025-09-21 15:24:00,34.43287,1.4467599999999994,0.7191401822127383,3.9351849999999997,2.7777780000000005,15.9144,4647.776111118099
2025-09-21 15:27:00,33.47801,1.5046300000000006,0.6801743571828792,4.021991000000001,2.748843,16.492999999999995,4647.826111118099
2025-09-21 15:30:00,34.4618,1.5625,0.7549531022216542,4.166666,2.8935190000000004,18.807800000000043,4647.876111118099
2025-09-21 15:33:00,34.4618,1.5046299999999997,0.73713180351193,4.224537,3.009258,17.071799999999996,4647.9261111180995
2025-09-21 15:36:00,34.4618,1.5914349999999997,0.7637955935299445,4.253472,2.951385000000001,16.782399999999996,4647.9761111181
2025-09-21 15:39:00,34.4618,1.475695,0.728158361415971,4.137732,2.9513890000000007,18.80789999999996,4648.0261111181
2025-09-21 15:42:00,34.4618,1.5625,0.7549531022216542,4.166666,2.8935190000000004,18.229100000000017,4648.0761111181
2025-09-21 15:45:00,34.4618,1.5914350000000006,0.7353268099881268,4.166666,2.835648,17.07170000000002,4648.1261111181
2025-09-21 15:48:00,34.4618,1.649305,0.7524486277709967,4.137732000000001,2.748843,19.386599999999987,4648.1761111181
2025-09-21 15:51:00,34.20139,1.5625010000000001,0.6970374720325881,4.137732000000001,2.8067130000000002,19.097199999999987,4648.226111118101
2025-09-21 15:54:00,32.98611,1.5914359999999999,0.7353271071796509,4.195602,2.8645830000000005,16.782399999999996,4648.276111118101
2025-09-21 15:57:00,32.98611,1.6782409999999999,0.8179950747562382,4.282407,2.922453,17.650500000000022,4648.326111118101
2025-09-21 16:00:00,34.4618,1.6782409999999999,0.7901055364043483,4.282407,2.8935190000000004,16.493100000000027,4648.376111118101
2025-09-21 16:03:00,34.4618,1.5335650000000003,0.718050068077817,4.195602,2.922454,18.22909999999996,4648.426111118101
2025-09-21 16:06:00,34.4618,1.6203709999999996,0.7726068583067519,4.166667,2.835648,16.203700000000026,4648.4761111181015
2025-09-21 16:09:00,34.4618,1.6203709999999996,0.7726068583067519,4.166667,2.835648,17.93979999999999,4648.526111118102
2025-09-21 16:12:00,33.96991,1.7361110000000002,0.8074521300692824,4.340278,2.8935179999999994,18.807799999999986,4648.576111118102
2025-09-21 16:15:00,34.4618,1.6493060000000002,0.7220529643148127,4.311342,2.8935190000000004,17.65039999999999,4648.626111118102
2025-09-21 16:18:00,34.43287,1.5914349999999997,0.7054116712745491,4.195602,2.835649,17.65039999999999,4648.676111118102
2025-09-21 16:21:00,32.52315,1.6782409999999999,0.8179950747562382,4.224538,2.864584,16.49309999999997,4648.726111118102
2025-09-21 16:24:00,33.96991,1.7361109999999993,0.8074491320822167,4.398148,2.951385000000001,17.07170000000002,4648.776111118103
2025-09-21 16:27:00,34.92477,1.7361110000000002,0.8074521300692824,4.427083,2.9803229999999994,17.071799999999996,4648.826111118103
2025-09-21 16:30:00,34.92477,1.6782409999999999,0.7901055364043483,4.311342,2.922454,17.93979999999999,4648.876111118103
2025-09-21 16:33:00,33.96991,1.7071759999999996,0.7987970304256692,4.340278,2.922454000000001,15.625,4648.926111118103
2025-09-21 16:36:00,33.96991,1.765047,0.7549212778755673,4.427083,2.8935190000000004,15.914299999999969,4648.976111118103
2025-09-21 16:39:00,33.96991,1.765047,0.8160750065617646,4.340278,2.864584,18.229100000000017,4649.0261111181035
2025-09-21 16:42:00,33.96991,1.765047,0.7862638556984067,4.340278,2.835648,15.914300000000026,4649.076111118104
2025-09-21 16:45:00,33.96991,1.7071769999999997,0.7987973302059657,4.3692139999999995,2.9513890000000007,15.625,4649.126111118104
2025-09-21 16:48:00,33.96991,1.7361110000000002,0.8074531293952506,4.5428239999999995,3.0960650000000003,14.467600000000004,4649.176111118104
2025-09-21 16:51:00,34.4618,1.7071759999999996,0.7987920707387067,4.571759,3.15393,17.071799999999996,4649.226111118104
2025-09-21 16:54:00,32.98611,1.7071759999999996,0.7694254113240245,4.456018,3.009258,16.782399999999996,4649.276111118104
2025-09-21 16:57:00,32.98611,1.6782409999999999,0.7609560424232851,4.369212999999999,2.951389,16.20369999999997,4649.326111118105
2025-09-21 17:00:00,32.98611,1.6493059999999993,0.7813748039626045,4.282407999999999,2.922454000000001,15.625,4649.376111118105
2025-09-21 17:03:00,32.98611,1.5914359999999999,0.7637987841049925,4.195603,2.8935180000000003,16.782399999999996,4649.426111118105
2025-09-21 17:06:00,33.47801,1.7361110000000002,0.8074521300692824,4.195603,2.748843,16.782399999999996,4649.476111118105
2025-09-21 17:09:00,33.47801,1.6782409999999999,0.790104551915026,4.137732000000001,2.748843,15.625,4649.526111118105
2025-09-21 17:12:00,33.47801,1.5914359999999999,0.7637997459394189,4.137732000000001,2.835648,15.9144,4649.5761111181055
2025-09-21 17:15:00,33.47801,1.5914350000000006,0.7910525646470239,4.253471,2.9803229999999994,17.650500000000022,4649.626111118106
2025-09-21 17:18:00,33.47801,1.649305,0.7813705936223203,4.311342000000001,2.951385000000001,16.492999999999995,4649.676111118106
2025-09-21 17:21:00,33.96991,1.5625,0.6970382351928679,4.253471,2.922454000000001,15.3356,4649.726111118106
2025-09-21 17:24:00,33.91204,1.5914350000000006,0.7353268099881268,4.166666,2.835648,17.361199999999997,4649.776111118106
2025-09-21 17:27:00,33.82523,1.5914350000000006,0.7637994408753077,4.195602,2.8935190000000004,17.650500000000022,4649.826111118106
2025-09-21 17:30:00,34.4618,1.5046299999999997,0.73713180351193,4.224537,3.009258,16.78249999999997,4649.876111118107
2025-09-21 17:33:00,33.47801,1.5914349999999997,0.7638004027080183,4.108796,2.8067140000000004,15.625,4649.926111118107
2025-09-21 17:36:00,34.4618,1.475695,0.7281592922219841,4.079861,2.8935190000000004,18.22919999999999,4649.976111118107
2025-09-21 17:39:00,32.98611,1.475695,0.7006101803526107,4.050927000000001,2.835648,15.3356,4650.026111118107
2025-09-21 17:42:00,33.96991,1.475695,0.7281592922219841,4.079861,2.8935190000000004,18.22919999999999,4650.076111118107
2025-09-21 17:45:00,33.96991,1.5625,0.7549531022216542,4.166666,2.8935190000000004,16.492999999999995,4650.1261111181075
2025-09-21 17:48:00,34.92477,1.5914349999999997,0.7054127332444303,4.195601,2.835649000000001,17.07170000000002,4650.176111118108
2025-09-21 17:51:00,34.92477,1.5046299999999997,0.7371327421687591,4.137732,2.922454000000001,17.650499999999965,4650.226111118108
2025-09-21 17:54:00,33.96991,1.5335650000000003,0.688626122611332,4.195601,2.8935190000000004,16.2038,4650.276111118108
2025-09-21 17:57:00,33.8831,1.649305,0.7813754785981668,4.253471,2.8935190000000004,15.914300000000026,4650.326111118108
2025-09-21 18:00:00,34.4618,1.5625,0.6970382351928679,4.253471,2.922454000000001,17.939899999999966,4650.376111118108
2025-09-21 18:03:00,34.4618,1.5914350000000006,0.7637984790411435,4.137732000000001,2.835648,15.914300000000026,4650.426111118109
2025-09-21 18:06:00,34.4618,1.6203710000000004,0.7726058888644356,4.1666680000000005,2.835648,15.9144,4650.476111118109
2025-09-21 18:09:00,34.92477,1.6782409999999999,0.7901055364043483,4.282407,2.8935190000000004,17.939800000000048,4650.526111118109
2025-09-21 18:12:00,35.4456,1.5914359999999999,0.7637987841049925,4.311343,3.009258,16.493100000000027,4650.576111118109
2025-09-21 18:15:00,34.4618,1.6203709999999996,0.7439072757414635,4.253473,2.8935190000000004,16.782500000000027,4650.626111118109
2025-09-21 18:18:00,32.98611,1.6203709999999996,0.7726068583067536,4.253473,2.922454000000001,17.36110000000002,4650.6761111181095
2025-09-21 18:21:00,32.98611,1.6782409999999999,0.7901045519150277,4.282407999999999,2.8935190000000004,14.756999999999948,4650.72611111811
2025-09-21 18:24:00,33.73843,1.7361110000000002,0.777862020396599,4.340278,2.864584,16.493000000000052,4650.77611111811
2025-09-21 18:27:00,33.73843,1.7361110000000002,0.777862020396599,4.311342,2.835648,18.807900000000018,4650.82611111811
2025-09-21 18:30:00,33.70949,1.765047,0.7862638556984067,4.340278,2.835648,17.07170000000002,4650.87611111811
2025-09-21 18:33:00,33.62268,1.7361119999999994,0.8074534279332155,4.282408,2.835648,17.650500000000022,4650.92611111811
2025-09-21 18:36:00,32.52315,1.765047,0.8160750065617646,4.456018,2.9803240000000004,16.493100000000027,4650.976111118111
2025-09-21 18:39:00,32.52315,1.7939820000000006,0.824658851776096,4.484954,2.9803229999999994,16.492999999999995,4651.026111118111
2025-09-21 18:42:00,32.98611,1.7939820000000006,0.7946321583335817,4.398149,2.864584,15.914299999999969,4651.076111118111
2025-09-21 18:45:00,32.98611,1.7939820000000006,0.824658851776096,4.484954,2.9803229999999994,17.93979999999999,4651.126111118111
2025-09-21 18:48:00,32.98611,1.7939820000000006,0.7946310953936566,4.513889000000001,2.9803229999999994,15.9144,4651.176111118111
2025-09-21 18:51:00,32.98611,1.8807870000000007,0.8502159147150457,4.484954,2.8935179999999994,15.625,4651.2261111181115
2025-09-21 18:54:00,33.96991,1.765047,0.7862638556984067,4.398149,2.8935190000000004,15.625,4651.276111118112
2025-09-21 18:57:00,33.47801,1.765047,0.7862638556984067,4.369213,2.8645830000000005,16.20369999999997,4651.326111118112
2025-09-21 19:00:00,32.52315,1.7071769999999997,0.798796338271341,4.311344,2.8935180000000003,16.203700000000026,4651.376111118112
2025-09-21 19:03:00,31.53935,1.8229169999999995,0.8332118128824302,4.3692139999999995,2.835649000000001,16.492999999999995,4651.426111118112
2025-09-21 19:06:00,33.47801,1.7361119999999994,0.8074544272579108,4.427083,2.9803240000000004,15.335699999999974,4651.476111118112
2025-09-21 19:09:00,33.47801,1.7361119999999994,0.7778623113391919,4.3692139999999995,2.8935190000000004,15.046299999999974,4651.526111118113
2025-09-21 19:12:00,32.52315,1.7071769999999997,0.7694267429582815,4.340278,2.8935180000000003,15.625,4651.576111118113
2025-09-21 19:15:00,32.52315,1.8229169999999995,0.8029679708647075,4.340278,2.7777780000000005,15.914299999999969,4651.626111118113
2025-09-21 19:18:00,32.52315,1.765047,0.8160729932289336,4.311344,2.835648,15.914300000000026,4651.676111118113
2025-09-21 19:21:00,33.47801,1.7361119999999994,0.7778623113391919,4.4560189999999995,2.9803240000000004,15.9144,4651.726111118113
2025-09-21 19:24:00,33.47801,1.7361119999999994,0.7778612639716368,4.484954,3.009258,16.49309999999997,4651.7761111181135
2025-09-21 19:27:00,33.47801,1.7071759999999996,0.7987960384913009,4.427083,3.009258,15.625,4651.826111118114
2025-09-21 19:30:00,33.47801,1.6782409999999999,0.7901035674242083,4.369212999999999,2.9803229999999994,15.625,4651.876111118114
2025-09-21 19:33:00,33.47801,1.6782409999999999,0.7901055364043483,4.3402769999999995,2.951389,14.467600000000004,4651.926111118114
2025-09-21 19:36:00,33.47801,1.7071759999999996,0.7987980223585233,4.311342,2.8935190000000004,17.939900000000023,4651.976111118114
2025-09-21 19:39:00,33.96991,1.6203710000000004,0.7726078277476035,4.282407,2.951389,18.807900000000018,4652.026111118114
2025-09-21 19:42:00,33.47801,1.5625,0.754952148054652,4.195602,2.922454000000001,16.492999999999995,4652.076111118115
2025-09-21 19:45:00,33.47801,1.5914350000000006,0.7638004027080186,4.253471,2.951389,17.36110000000002,4652.126111118115
2025-09-21 19:48:00,33.47801,1.5335650000000003,0.7460636176914712,4.137732,2.8935190000000004,16.782399999999996,4652.176111118115
2025-09-21 19:51:00,34.4618,1.475695,0.7281546381780238,4.253472,3.0671250000000008,16.782399999999996,4652.226111118115
2025-09-21 19:54:00,34.4618,1.475695,0.7281546381780238,4.253472,3.0671250000000008,17.361199999999997,4652.276111118115
2025-09-21 19:57:00,33.96991,1.5046299999999997,0.7371289875330165,4.253472,3.038190000000001,17.071799999999996,4652.3261111181155
2025-09-21 20:00:00,33.96991,1.5914349999999997,0.7637994408753057,4.282408,2.9803249999999997,17.361099999999965,4652.376111118116
2025-09-21 20:03:00,33.96991,1.5046299999999997,0.7371327421687591,4.137732,2.922454000000001,16.492999999999995,4652.426111118116
2025-09-21 20:06:00,33.96991,1.5046299999999997,0.7371336808241817,4.195601,2.9803240000000004,17.361199999999997,4652.476111118116
2025-09-21 20:09:00,33.96991,1.5046299999999997,0.7371336808241817,4.108796,2.8935190000000004,16.782399999999996,4652.526111118116
2025-09-21 20:12:00,32.52315,1.5046299999999997,0.6801743571828789,4.0509260000000005,2.7777780000000005,15.914300000000026,4652.576111118116
2025-09-21 20:15:00,33.47801,1.475695,0.7281592922219841,4.108796,2.922454,15.914300000000026,4652.626111118117
2025-09-21 20:18:00,33.47801,1.5914350000000006,0.7353258025089721,4.137732000000001,2.8067129999999993,15.3356,4652.676111118117
2025-09-21 20:21:00,33.47801,1.5914359999999999,0.7637997459394206,4.050926,2.7488420000000007,18.807900000000018,4652.726111118117
2025-09-21 20:24:00,32.52315,1.6203709999999996,0.7726078277476032,4.108796,2.7777780000000005,16.203700000000026,4652.776111118117
2025-09-21 20:27:00,32.52315,1.6493060000000002,0.781375780955069,4.108796,2.748843,15.9144,4652.826111118117
2025-09-21 20:30:00,32.52315,1.7071759999999996,0.7694264508259232,4.166665999999999,2.719907,14.75690000000003,4652.8761111181175
2025-09-21 20:33:00,31.07639,1.7071759999999996,0.7987970304256673,4.1377310000000005,2.719907,15.9144,4652.926111118118
2025-09-21 20:36:00,32.98611,1.7361119999999994,0.8629674178442077,4.224537,2.835648,18.807900000000018,4652.976111118118
2025-09-21 20:39:00,32.00232,1.7071769999999997,0.7987973302059657,4.195601999999999,2.7777770000000004,16.203700000000026,4653.026111118118
2025-09-21 20:42:00,32.98611,1.765047,0.8160750065617646,4.253472,2.7777780000000005,16.782399999999996,4653.076111118118
2025-09-21 20:45:00,32.98611,1.765047,0.8160739998961194,4.311343000000001,2.835648,16.492999999999995,4653.126111118118
2025-09-21 20:48:00,32.98611,1.765047,0.7862638556984067,4.340278,2.835648,16.203700000000026,4653.176111118119
2025-09-21 20:51:00,32.98611,1.765047,0.75492016475076,4.282408,2.748843,15.9144,4653.226111118119
2025-09-21 20:54:00,32.00232,1.765047,0.8160739998961194,4.166667,2.6909719999999995,15.914300000000026,4653.276111118119
2025-09-21 20:57:00,32.00232,1.7361119999999994,0.8074524286069947,4.137732,2.6909710000000002,17.361099999999965,4653.326111118119
2025-09-21 21:00:00,32.00232,1.7361119999999994,0.8074524286069947,4.137732,2.6909710000000002,17.071799999999996,4653.376111118119
2025-09-21 21:03:00,32.98611,1.851852,0.8112709376028787,4.166667,2.5752309999999996,16.492999999999995,4653.4261111181195
2025-09-21 21:06:00,33.47801,1.6782409999999999,0.7303191166811605,4.108796,2.6620369999999998,17.650400000000047,4653.47611111812
2025-09-21 21:09:00,32.00232,1.7071759999999996,0.8268969458986154,4.1377310000000005,2.7488420000000007,15.625,4653.52611111812
2025-09-21 21:12:00,32.00232,1.7939809999999996,0.8246595695959982,4.340278,2.835649000000001,17.36110000000002,4653.57611111812
2025-09-21 21:15:00,33.47801,1.7939809999999996,0.8246595695959982,4.340278,2.835649000000001,16.20369999999997,4653.62611111812
2025-09-21 21:18:00,33.47801,1.7071759999999996,0.7385523280346653,4.253472,2.7777780000000005,16.492999999999995,4653.67611111812
2025-09-21 21:21:00,33.47801,1.6782409999999999,0.7901055364043483,4.195601,2.8067130000000002,17.071799999999996,4653.726111118121
2025-09-21 21:24:00,32.52315,1.7939809999999996,0.8246595695959982,4.166665999999999,2.6620370000000007,16.492999999999995,4653.776111118121
2025-09-21 21:27:00,32.98611,1.7361110000000002,0.777862020396599,4.166665999999999,2.6909719999999995,15.3356,4653.826111118121
2025-09-21 21:30:00,32.87037,1.7071759999999996,0.7987960384913009,4.108796,2.6909710000000002,17.07170000000002,4653.876111118121
2025-09-21 21:33:00,32.52315,1.7071759999999996,0.7987970304256673,4.1377310000000005,2.719907,17.07170000000002,4653.926111118121
2025-09-21 21:36:00,32.52315,1.6782409999999999,0.790104551915026,4.1377310000000005,2.748842,16.782399999999996,4653.9761111181215
2025-09-21 21:39:00,32.52315,1.7939809999999996,0.8246595695959982,4.166665999999999,2.6620370000000007,17.071799999999996,4654.026111118122
2025-09-21 21:42:00,33.96991,1.7939809999999996,0.7630557435136062,4.253472,2.6909730000000005,14.75690000000003,4654.076111118122
2025-09-21 21:45:00,32.98611,1.7361119999999994,0.8074534279332155,4.282408,2.835648,17.071699999999964,4654.126111118122
2025-09-21 21:48:00,32.98611,1.765047,0.7862638556984067,4.224537,2.719907,15.3356,4654.176111118122
2025-09-21 21:51:00,32.98611,1.7361119999999994,0.8074544272579108,4.224537,2.7777780000000005,17.36110000000002,4654.226111118122
2025-09-21 21:54:00,32.98611,1.765047,0.8160729932289336,4.311344,2.835648,14.178299999999979,4654.276111118123
2025-09-21 21:57:00,32.98611,1.8229169999999995,0.8332118128824283,4.282408,2.748843,16.49309999999997,4654.326111118123
2025-09-21 22:00:00,33.47801,1.7361110000000002,0.777862020396599,4.195601,2.719907,15.914300000000026,4654.376111118123
2025-09-21 22:03:00,33.47801,1.7071759999999996,0.7987970304256673,4.1377310000000005,2.719907,17.650500000000022,4654.426111118123
2025-09-21 22:06:00,33.47801,1.6493059999999993,0.7524499459759348,4.137731,2.7488420000000007,15.3356,4654.476111118123
2025-09-21 22:09:00,33.47801,1.6203709999999996,0.7726078277476032,4.108796,2.7777780000000005,16.2038,4654.5261111181235
2025-09-21 22:12:00,32.52315,1.6203710000000004,0.7726068583067521,4.137732000000001,2.8067129999999993,17.650499999999965,4654.576111118124
2025-09-21 22:15:00,32.52315,1.6203710000000004,0.7726058888644356,4.1666680000000005,2.835648,15.914300000000026,4654.626111118124
2025-09-21 22:18:00,32.52315,1.649305,0.7524486277709967,4.137732000000001,2.748843,16.782399999999996,4654.676111118124
2025-09-21 22:21:00,33.47801,1.5914350000000006,0.7638004027080186,4.050925,2.748843,15.9144,4654.726111118124
2025-09-21 22:24:00,33.47801,1.5335650000000003,0.718050068077817,3.993055,2.719907,16.493100000000027,4654.776111118124
2025-09-21 22:27:00,33.47801,1.5046299999999997,0.7093504470141837,3.8483800000000006,2.604166,14.756899999999973,4654.826111118125
2025-09-21 22:30:00,31.07639,1.5046299999999997,0.73713180351193,3.703704,2.4884250000000003,14.757000000000005,4654.876111118125
2025-09-21 22:33:00,31.07639,1.5335650000000003,0.7460626712482341,3.819445,2.5752309999999996,17.071799999999996,4654.926111118125
2025-09-21 22:36:00,31.07639,1.475695,0.7281592922219841,3.7615740000000004,2.5752320000000006,16.20369999999997,4654.976111118125
2025-09-21 22:39:00,31.07639,1.5046300000000006,0.7371318035119303,3.7905100000000003,2.5752309999999996,15.9144,4655.026111118125
2025-09-21 22:42:00,32.00232,1.5046300000000006,0.7093514298433323,3.7615740000000004,2.517361,16.782399999999996,4655.0761111181255
2025-09-21 22:45:00,32.00232,1.5046300000000006,0.6801733216345219,3.732639,2.4594899999999997,15.625,4655.126111118126
2025-09-21 22:48:00,32.00232,1.475695,0.7281574306085672,3.6747690000000004,2.4884250000000003,17.361099999999965,4655.176111118126
2025-09-21 22:51:00,32.00232,1.5046300000000006,0.7093504470141839,3.6747690000000004,2.430554999999999,17.36099999999999,4655.226111118126
2025-09-21 22:54:00,32.00232,1.5046300000000006,0.7371318035119303,3.616899000000001,2.4016200000000003,16.203700000000026,4655.276111118126
2025-09-21 22:57:00,31.07639,1.5046300000000006,0.7371327421687578,3.6458330000000005,2.430554999999999,17.071799999999996,4655.326111118126
2025-09-21 23:00:00,32.00232,1.5625,0.754952148054652,3.732639,2.4594910000000008,15.9144,4655.376111118127
2025-09-21 23:03:00,30.55556,1.475695,0.7281574306085672,3.6747690000000004,2.4884250000000003,16.203700000000026,4655.426111118127
2025-09-21 23:06:00,30.55556,1.5625,0.6970361287332285,3.732639,2.4016200000000003,15.625,4655.476111118127
2025-09-21 23:09:00,30.09259,1.5046300000000006,0.6801743571828792,3.4432870000000007,2.170139,15.04630000000003,4655.526111118127
2025-09-21 23:12:00,30.09259,1.475695,0.7281574306085672,3.4722230000000005,2.2858790000000004,14.75690000000003,4655.576111118127
2025-09-22 07:15:00,30.09259,1.6203700000000003,0.772605585171431,3.4722230000000005,2.141204,15.3356,4655.576111118127
2025-09-22 07:18:00,32.00232,1.5914350000000006,0.7910525646470239,3.906250000000001,2.633102,16.782399999999996,4655.6261111181275
2025-09-22 07:21:00,33.96991,1.5335649999999994,0.68862507818974,3.993056,2.6909730000000005,15.625,4655.676111118128
2025-09-22 07:24:00,33.47801,1.4178249999999997,0.7100750747293352,3.732639,2.6041670000000003,16.493100000000027,4655.726111118128
2025-09-22 07:27:00,32.98611,1.5625,0.7267081759608233,3.7615740000000004,2.4594910000000008,17.36099999999999,4655.776111118128
2025-09-22 07:30:00,32.98611,1.4467600000000003,0.6631517952107298,3.732639,2.51736,18.518500000000017,4655.826111118128
2025-09-22 07:33:00,32.98611,1.5914349999999997,0.7054106093026007,3.7615739999999995,2.4016200000000003,16.203700000000026,4655.876111118128
2025-09-22 07:36:00,32.98611,1.5914350000000006,0.7638004027080186,3.8483790000000004,2.546297,16.782399999999996,4655.926111118129
2025-09-22 07:39:00,32.98611,1.5914350000000006,0.7637984790411435,3.8773150000000003,2.5752309999999996,14.757000000000005,4655.976111118129
2025-09-22 07:42:00,32.95718,1.649305,0.7524486277709967,3.993055000000001,2.604166,15.914300000000026,4656.026111118129
2025-09-22 07:45:00,32.98611,1.5914359999999999,0.7353271071796509,3.8773150000000003,2.546296000000001,17.071799999999996,4656.076111118129
2025-09-22 07:48:00,31.7419,1.6203710000000004,0.7726068583067539,3.8483799999999997,2.517361,15.9144,4656.126111118129
2025-09-22 07:51:00,32.52315,1.5625010000000001,0.7267084744988633,3.8773150000000003,2.5752310000000005,17.36110000000002,4656.1761111181295
2025-09-22 07:54:00,32.52315,1.6203710000000004,0.7726058888644356,3.7905100000000003,2.4594899999999997,15.3356,4656.22611111813
2025-09-22 07:57:00,32.52315,1.6203710000000004,0.7726068583067521,3.7615740000000004,2.430554999999999,15.914300000000026,4656.27611111813
2025-09-22 08:00:00,32.98611,1.5625,0.754951193886212,3.7615740000000004,2.4884250000000003,15.9144,4656.32611111813
2025-09-22 08:03:00,32.98611,1.5335650000000003,0.7460636176914712,3.7615739999999995,2.517361,18.22919999999999,4656.37611111813
2025-09-22 08:06:00,32.52315,1.4467600000000003,0.7191392593210555,3.732639,2.5752310000000005,17.07170000000002,4656.42611111813
2025-09-22 08:09:00,33.85416,1.5335649999999994,0.7460626712482338,3.7615749999999997,2.517361,18.80789999999996,4656.476111118131
2025-09-22 08:12:00,32.98611,1.4467590000000001,0.6918277789964429,3.703703,2.517361,18.22919999999999,4656.526111118131
2025-09-22 08:15:00,32.98611,1.4467590000000001,0.7191389468315544,3.6747679999999994,2.517361,15.3356,4656.576111118131
2025-09-22 08:18:00,33.96991,1.4467590000000001,0.7191389468315529,3.7615740000000004,2.6041669999999995,18.22919999999999,4656.626111118131
2025-09-22 08:21:00,33.96991,1.4467599999999994,0.6918280832947394,3.7615749999999997,2.5752320000000006,17.650499999999965,4656.676111118131
2025-09-22 08:24:00,33.96991,1.5335649999999994,0.7180490769682821,3.7905100000000003,2.517361,17.071799999999996,4656.7261111181315
2025-09-22 08:27:00,33.96991,1.475695,0.7006111548351536,3.732639,2.517361,17.93979999999999,4656.776111118132
2025-09-22 08:30:00,33.96991,1.475695,0.728158361415971,3.732639,2.546296000000001,16.203700000000026,4656.826111118132
2025-09-22 08:33:00,32.98611,1.4467600000000003,0.7191392593210555,3.732639,2.5752310000000005,15.914299999999969,4656.876111118132
2025-09-22 08:36:00,32.8125,1.5625,0.7267071766352228,3.906250000000001,2.604166,16.49309999999997,4656.926111118132
2025-09-22 08:39:00,33.96991,1.5335650000000003,0.6886250781897402,3.90625,2.6041669999999995,17.36099999999999,4656.976111118132
2025-09-22 08:42:00,32.98611,1.5046300000000006,0.7371318035119303,3.7905100000000003,2.5752309999999996,17.36110000000002,4657.026111118133
2025-09-22 08:45:00,33.96991,1.5046300000000006,0.7371327421687578,3.819445000000001,2.6041669999999995,18.22919999999999,4657.076111118133
2025-09-22 08:48:00,34.4618,1.475695,0.6716839688993789,3.8773150000000003,2.633102,18.229100000000017,4657.126111118133
2025-09-22 08:51:00,33.47801,1.475695,0.7281574306085672,3.7905100000000003,2.604166,15.625,4657.176111118133
2025-09-22 08:54:00,33.47801,1.5046300000000006,0.7371327421687578,3.819445000000001,2.6041669999999995,17.071799999999996,4657.226111118133
2025-09-22 08:57:00,33.47801,1.5914349999999997,0.7353258025089718,3.9351850000000006,2.604166,16.492999999999995,4657.2761111181335
2025-09-22 09:00:00,34.4618,1.5046299999999997,0.73713180351193,3.90625,2.6909710000000002,16.493100000000027,4657.326111118134
2025-09-22 09:03:00,33.47801,1.5914350000000006,0.763799440875306,3.993055000000001,2.6909719999999995,16.78230000000002,4657.376111118134
2025-09-22 09:06:00,34.4618,1.5914350000000006,0.7637994408753077,4.02199,2.719907,16.203700000000026,4657.426111118134
2025-09-22 09:09:00,34.4618,1.6203710000000004,0.7137497921111862,3.993056,2.6041669999999995,19.097200000000043,4657.476111118134
2025-09-22 09:12:00,35.4456,1.6203710000000004,0.7726058888644356,3.993056,2.6620359999999996,16.49309999999997,4657.526111118134
2025-09-22 09:15:00,35.41666,1.6493060000000002,0.7524489223701047,4.0509260000000005,2.6620359999999996,18.22909999999996,4657.576111118135
2025-09-22 09:18:00,35.41666,1.7361110000000002,0.8074541287196895,4.108796,2.662038,15.914300000000026,4657.626111118135
2025-09-22 09:21:00,36.37153,1.6493060000000002,0.7813748039626031,4.166667,2.8067129999999993,17.36110000000002,4657.676111118135
2025-09-22 09:24:00,36.37153,1.6493060000000002,0.781375780955069,4.108796,2.748843,17.36110000000002,4657.726111118135
2025-09-22 09:27:00,36.89236,1.6203709999999996,0.7726058888644354,4.340278,3.009258,17.361199999999997,4657.776111118135
2025-09-22 09:30:00,36.89236,1.6782409999999999,0.790104551915026,4.369214,2.9803249999999997,16.782399999999996,4657.8261111181355
2025-09-22 09:33:00,36.89236,1.5914350000000006,0.7637955935299449,4.311342000000001,3.0092550000000005,18.807799999999986,4657.876111118136
2025-09-22 09:36:00,37.87616,1.5625,0.7549521480546503,4.3402780000000005,3.0671299999999997,17.65039999999999,4657.926111118136
2025-09-22 09:39:00,36.89236,1.5046299999999997,0.7371327421687575,4.282408,3.0671299999999997,18.51849999999996,4657.976111118136
2025-09-22 09:42:00,37.81829,1.6203700000000003,0.8519691988457129,4.6875,3.44329,18.229100000000017,4658.026111118136
2025-09-22 09:45:00,38.80209,1.5914350000000006,0.6737467336507796,4.918985,3.5300900000000004,17.650400000000047,4658.076111118136
2025-09-22 09:48:00,38.80209,1.4178240000000004,0.7100729308054313,4.195602,3.0671289999999996,19.097200000000043,4658.126111118137
2025-09-22 09:51:00,35.90857,1.475695,0.728158361415971,4.137732,2.9513890000000007,18.229100000000017,4658.176111118137
2025-09-22 09:54:00,35.90857,1.5046299999999997,0.7371336808241817,4.195601,2.9803240000000004,18.22919999999999,4658.226111118137
2025-09-22 09:57:00,35.90857,1.5335650000000003,0.718050068077817,4.224537,2.951389,17.361199999999997,4658.276111118137
2025-09-22 10:00:00,35.4456,1.5914349999999997,0.7638004027080183,4.195601,2.8935190000000004,17.650499999999965,4658.326111118137
2025-09-22 10:03:00,37.35532,1.5046299999999997,0.73713180351193,4.224537,3.009258,19.965300000000013,4658.3761111181375
2025-09-22 10:06:00,34.4618,1.475695,0.7006111548351536,4.137732,2.922454,17.36110000000002,4658.426111118138
2025-09-22 10:09:00,33.47801,1.5046299999999997,0.73713180351193,4.079862,2.8645830000000005,18.22919999999999,4658.476111118138
2025-09-22 10:12:00,33.47801,1.475695,0.7281583614159693,4.0509260000000005,2.8645829999999997,16.492999999999995,4658.526111118138
2025-09-22 10:15:00,39.78588,1.8229170000000003,0.8621349779014714,4.195601,2.6909709999999993,21.990700000000004,4658.576111118138
2025-09-22 10:18:00,40.76968,1.649305,0.8613449215318417,4.340278,3.0671350000000004,20.543999999999983,4658.626111118138
2025-09-22 10:21:00,42.70834,1.5625,1.3337364031775132,6.597220000000001,6.163190000000001,23.7269,4658.676111118139
2025-09-22 10:24:00,43.69213,0.6944440000000007,0.7088145646589693,6.944440000000001,6.973375999999999,22.85880000000003,4658.726111118139
2025-09-22 10:27:00,44.15509,0.5787040000000001,0.4174464588069855,5.584496000000001,5.295141999999999,24.884199999999964,4658.776111118139
2025-09-22 10:30:00,41.72454,0.5497689999999995,0.5641138255633197,4.166667,4.195602000000001,22.569500000000005,4658.826111118139
2025-09-22 10:33:00,41.72454,0.7523149999999994,0.595977087811695,4.832176,4.542821000000001,21.411999999999978,4658.876111118139
2025-09-22 10:36:00,41.66666,0.6365739999999995,0.5288527387684668,4.513889,4.311342000000001,23.4375,4658.9261111181395
2025-09-22 10:39:00,40.27778,0.6365739999999995,0.5121452504472783,4.369212999999999,4.137732000000001,20.543900000000008,4658.97611111814
2025-09-22 10:42:00,40.76968,0.6365739999999995,0.5121423270711218,4.282407999999999,4.050922000000001,22.280100000000004,4659.02611111814
2025-09-22 10:45:00,39.78588,0.6365739999999995,0.4950024582870787,4.079860999999999,3.819445,20.254699999999957,4659.07611111814
2025-09-22 10:48:00,39.78588,0.5787040000000001,0.47018331020972925,3.6747690000000004,3.4722230000000005,19.965299999999957,4659.12611111814
2025-09-22 10:51:00,40.76968,0.26041700000000034,0.3147497399439457,3.0960650000000003,3.211806,21.701400000000035,4659.17611111814
2025-09-22 10:54:00,42.70834,0.05787100000000045,0.21070593507512667,2.8645829999999997,3.327546,24.016200000000026,4659.226111118141
2025-09-22 10:57:00,41.72454,0.2025459999999999,0.3150164976649776,3.2407399999999997,3.501157,20.543999999999983,4659.276111118141
2025-09-22 11:00:00,41.26157,0.46296300000000024,0.41806058132807006,3.4432870000000007,3.3564820000000006,21.701400000000035,4659.326111118141
2025-09-22 11:03:00,38.33912,0.6365739999999995,0.4773721882936022,3.4722219999999995,3.1828700000000003,17.93979999999999,4659.376111118141
2025-09-22 11:06:00,39.78588,0.8101849999999997,0.5264849129116592,3.530092,3.038195000000001,19.965300000000013,4659.426111118141
2025-09-22 11:09:00,38.33912,0.7233789999999996,0.530981683008579,3.4722220000000004,3.125001000000001,19.097199999999987,4659.4761111181415
2025-09-22 11:12:00,38.33912,0.6365739999999995,0.4591927558370133,3.530092,3.211806000000001,20.83340000000004,4659.526111118142
2025-09-22 11:15:00,36.89236,0.6944439999999998,0.48215592763032056,3.414351,3.038194,18.80789999999996,4659.576111118142
2025-09-22 11:18:00,38.33912,0.8680560000000002,0.568416711338103,3.501158,2.9803249999999997,19.097200000000043,4659.626111118142
2025-09-22 11:21:00,40.27778,0.7523149999999994,0.484520448363341,3.5590279999999996,3.0960660000000004,20.83330000000001,4659.676111118142
2025-09-22 11:24:00,39.78588,0.6944439999999998,0.4821565875510952,3.3854159999999993,3.0092600000000003,20.54400000000004,4659.726111118142
2025-09-22 11:27:00,38.80209,0.8101849999999997,0.5264842128076064,3.414351,2.922453,19.386599999999987,4659.776111118143
2025-09-22 11:30:00,40.76968,0.7523149999999994,0.484520448363341,3.5590269999999995,3.0960650000000003,19.386500000000012,4659.826111118143
2025-09-22 11:33:00,40.27778,0.6655089999999992,0.4707469072378099,3.5011579999999993,3.1539350000000006,19.386500000000012,4659.876111118143
2025-09-22 11:36:00,40.27778,0.6365739999999995,0.47737280668490506,3.414352,3.125001,19.965300000000013,4659.926111118143
2025-09-22 11:39:00,39.32291,0.6365739999999995,0.4950024582870787,3.414352,3.1539360000000007,21.990700000000004,4659.976111118143
2025-09-22 11:42:00,37.93403,0.7233799999999997,0.4934264972167738,3.3854169999999995,2.9803239999999995,18.807900000000018,4660.0261111181435
2025-09-22 11:45:00,39.78588,0.694445,0.48215697939081187,3.2986109999999993,2.922454,19.097199999999987,4660.076111118144
2025-09-22 11:48:00,39.78588,0.5787040000000001,0.4355992382762411,3.298611,3.038194,21.411999999999978,4660.126111118144
2025-09-22 11:51:00,39.78588,0.5497680000000003,0.4407674014535604,3.2696750000000003,3.0671299999999997,21.412000000000035,4660.176111118144
2025-09-22 11:54:00,39.78588,0.5208329999999997,0.42817899920449287,3.211805,3.038195,20.25460000000004,4660.226111118144
2025-09-22 11:57:00,39.78588,0.49189799999999995,0.4153701708470551,3.1828699999999994,3.038194,21.12270000000001,4660.276111118144
2025-09-22 12:00:00,39.78588,0.5787040000000001,0.4355998547816388,3.1539349999999997,2.8935190000000004,20.83329999999995,4660.326111118145
2025-09-22 12:03:00,39.78588,0.6076389999999998,0.4474790812670647,3.0960649999999994,2.806712,20.83330000000001,4660.376111118145
2025-09-22 12:06:00,39.78588,0.694445,0.5191415968418415,3.327547,3.0092600000000003,19.965300000000013,4660.426111118145
2025-09-22 12:09:00,38.80209,0.7523149999999994,0.5045658079678886,3.5011579999999993,3.0671290000000004,19.965300000000013,4660.476111118145
2025-09-22 12:12:00,39.78588,0.5787040000000001,0.4531532763960864,3.298611,3.0671299999999997,18.807799999999986,4660.526111118145
2025-09-22 12:15:00,39.78588,0.5787040000000001,0.47018331020972925,3.2407410000000008,3.038195000000001,19.386599999999987,4660.5761111181455
2025-09-22 12:18:00,38.33912,0.4340280000000005,0.38901368994416197,3.1828700000000003,3.0960649999999994,16.782399999999996,4660.626111118146
2025-09-22 12:21:00,38.33912,0.46296300000000024,0.40232315382050327,3.1828700000000003,3.0671299999999997,17.93979999999999,4660.676111118146
2025-09-22 12:24:00,38.33912,0.46296300000000024,0.40232315382050327,3.211805,3.0960649999999994,19.965299999999957,4660.726111118146
2025-09-22 12:27:00,38.80209,0.46296300000000024,0.4023226022170698,3.1828699999999994,3.0671289999999996,19.097199999999987,4660.776111118146
2025-09-22 12:30:00,38.33912,0.5208330000000005,0.42817842418206375,3.2407399999999997,3.0671289999999996,17.939899999999966,4660.826111118146
2025-09-22 12:33:00,38.33912,0.5787040000000001,0.4355998547816388,3.2986109999999993,3.038195,17.939800000000048,4660.876111118147
2025-09-22 12:36:00,38.33912,0.6655089999999992,0.48923154528035734,3.3564809999999996,3.038195,20.543999999999983,4660.926111118147
2025-09-22 12:39:00,38.33912,0.78125,0.535223013193782,3.5879630000000002,3.1539350000000006,17.36110000000002,4660.976111118147
2025-09-22 12:42:00,38.33912,0.8391200000000003,0.5574631318619137,3.7615730000000003,3.2696759999999996,20.254599999999982,4661.026111118147
2025-09-22 12:45:00,37.87616,0.868055,0.5267598282370167,3.7615729999999994,3.1828700000000003,18.807900000000018,4661.076111118147
2025-09-22 12:48:00,36.89236,0.983797,0.6112378919476753,3.6747690000000004,3.038195,18.22919999999999,4661.1261111181475
2025-09-22 12:51:00,36.89236,0.983797,0.5674621756827057,3.6747690000000004,2.9803239999999995,17.939899999999966,4661.176111118148
2025-09-22 12:54:00,36.89236,0.983797,0.5674629610740082,3.616898,2.922454,18.518599999999992,4661.226111118148
2025-09-22 12:57:00,35.90857,0.8680560000000002,0.5267594392880603,3.530093,2.9513879999999997,17.071799999999996,4661.276111118148
2025-09-22 13:00:00,36.89236,0.9837959999999999,0.5897474543058073,3.4722219999999995,2.806712,20.254599999999982,4661.326111118148
2025-09-22 13:03:00,36.89236,0.8969899999999997,0.5370680942526834,3.4432870000000007,2.835649,18.518500000000017,4661.376111118148
2025-09-22 13:06:00,35.90857,0.868055,0.5479592346367246,3.4722219999999995,2.922453,18.22909999999996,4661.426111118149
2025-09-22 13:09:00,36.89236,0.8969899999999997,0.558545540907545,3.616898,3.038195,18.807900000000018,4661.476111118149
2025-09-22 13:12:00,36.89236,0.9548610000000002,0.5794364769950606,3.5590269999999995,2.922454,17.65039999999999,4661.526111118149
2025-09-22 13:15:00,36.89236,0.8969899999999997,0.5585462694575223,3.5590269999999995,2.9803250000000006,17.93979999999999,4661.576111118149
2025-09-22 13:18:00,37.87616,0.868055,0.5882216460068643,3.5879630000000002,3.0960660000000004,19.386499999999955,4661.626111118149
2025-09-22 13:21:00,37.87616,0.9548610000000002,0.5794357301644776,3.5590270000000004,2.922453,18.80789999999996,4661.6761111181495
2025-09-22 13:24:00,37.87616,0.9259260000000005,0.5472862356452426,3.5590270000000004,2.922454,20.254700000000014,4661.72611111815
2025-09-22 13:27:00,36.89236,0.8101850000000006,0.5464001457542121,3.4722220000000004,3.009259,17.939800000000048,4661.77611111815
2025-09-22 13:30:00,36.89236,0.9548610000000002,0.5794357301644776,3.616898,2.9803239999999995,18.51849999999996,4661.82611111815
2025-09-22 13:33:00,36.89236,0.8969899999999997,0.558545540907545,3.616898,3.038195,17.361099999999965,4661.87611111815
2025-09-22 13:36:00,37.87616,0.9548610000000002,0.5574161111063215,3.587962,2.922454,19.097200000000043,4661.92611111815
2025-09-22 13:39:00,37.35532,0.868055,0.5479599538493953,3.587962,3.038194,19.675900000000013,4661.976111118151
2025-09-22 13:42:00,35.90857,0.8101850000000006,0.5058507459779296,3.4722220000000004,2.9513879999999997,16.782399999999996,4662.026111118151
2025-09-22 13:45:00,37.35532,0.9548610000000002,0.5794349833329611,3.4432869999999998,2.806712,18.807800000000043,4662.076111118151
2025-09-22 13:48:00,35.90857,0.7523150000000003,0.542681919864334,3.530093,3.153936,19.097199999999987,4662.126111118151
2025-09-22 13:51:00,37.35532,0.8101849999999997,0.5264849129116592,3.6747679999999994,3.1828710000000004,19.386599999999987,4662.176111118151
