Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-22 13:54:00,37.35532,0.78125,0.5352236808704305,3.530093000000001,3.0960660000000004,19.386599999999987,4662.2261111181515
2025-09-22 13:57:00,36.89236,0.8391209999999996,0.5163569892918795,3.4432869999999998,2.8935190000000004,19.386599999999987,4662.276111118152
2025-09-22 14:00:00,36.89236,0.8101859999999999,0.5264852877016171,3.414351999999999,2.922454,18.22919999999999,4662.326111118152
2025-09-22 14:03:00,36.89236,0.7233789999999996,0.47367935187148646,3.327546,2.8935180000000003,18.807900000000018,4662.376111118152
2025-09-22 14:06:00,37.87616,0.7233789999999996,0.49342611001027603,3.4432869999999998,3.038195,19.097199999999987,4662.426111118152
2025-09-22 14:09:00,37.81829,0.6655089999999992,0.4707475566425941,3.3564809999999996,3.009259,18.80789999999996,4662.476111118152
2025-09-22 14:12:00,37.87616,0.6365739999999995,0.45919147848988234,3.240740999999999,2.922453,20.543999999999983,4662.526111118153
2025-09-22 14:15:00,37.87616,0.6655089999999992,0.48923091664495955,3.327545999999999,3.009259,19.097199999999987,4662.576111118153
2025-09-22 14:18:00,37.87616,0.78125,0.5542489540822549,3.4432869999999998,3.038195,17.939899999999966,4662.626111118153
2025-09-22 14:21:00,37.87616,0.78125,0.5155842242905733,3.530092,3.0671300000000006,17.65039999999999,4662.676111118153
2025-09-22 14:24:00,38.80209,0.6655090000000001,0.4707475566425944,3.4432869999999998,3.0960649999999994,19.675999999999988,4662.726111118153
2025-09-22 14:27:00,37.38426,0.78125,0.5155842242905733,3.3854159999999993,2.922454,19.386500000000012,4662.7761111181535
2025-09-22 14:30:00,36.89236,0.7233799999999997,0.5124986033344638,3.3564819999999997,2.9803240000000004,18.80789999999996,4662.826111118154
2025-09-22 14:33:00,38.31018,0.7233799999999997,0.4934264972167738,3.4432869999999998,3.038194,19.675900000000013,4662.876111118154
2025-09-22 14:36:00,36.89236,0.7233800000000006,0.5124986033344641,3.4432869999999998,3.0671289999999996,18.807900000000018,4662.926111118154
2025-09-22 14:39:00,36.89236,0.8101849999999997,0.5264842128076064,3.501157,3.009259,20.254599999999982,4662.976111118154
2025-09-22 14:42:00,38.33912,0.8969909999999999,0.579265354894065,3.414352,2.8645830000000005,19.676000000000045,4663.026111118154
2025-09-22 14:45:00,38.33912,0.78125,0.5155842242905733,3.4722219999999995,3.0092600000000003,19.965300000000013,4663.076111118155
2025-09-22 14:48:00,36.89236,0.8680560000000002,0.568416711338103,3.501157,2.9803239999999995,18.22919999999999,4663.126111118155
2025-09-22 14:51:00,37.87616,0.8969909999999999,0.5585466336271948,3.616898,3.038195000000001,16.203700000000026,4663.176111118155
2025-09-22 14:54:00,37.87616,0.8969909999999999,0.5370684489074189,3.4722219999999995,2.8645830000000005,19.965300000000013,4663.226111118155
2025-09-22 14:57:00,36.89236,0.8680560000000002,0.5267594392880603,3.3854169999999995,2.806711999999999,16.782400000000052,4663.276111118155
2025-09-22 15:00:00,37.87616,0.8680560000000002,0.5684160161062489,3.4722219999999995,2.9513879999999997,18.807800000000043,4663.3261111181555
2025-09-22 15:03:00,37.81829,0.8680560000000002,0.568416711338103,3.5590280000000005,3.038195,19.386599999999987,4663.376111118156
2025-09-22 15:06:00,36.89236,0.7523150000000003,0.4845190365638739,3.3854170000000003,2.922453,18.22919999999999,4663.426111118156
2025-09-22 15:09:00,38.33912,0.8969910000000008,0.5585451765256984,3.3564819999999997,2.7777769999999995,18.807900000000018,4663.476111118156
2025-09-22 15:12:00,37.87616,0.8391209999999996,0.557462826067844,3.3564819999999997,2.8645830000000005,19.386599999999987,4663.526111118156
2025-09-22 15:15:00,38.33912,0.78125,0.5155835339721218,3.4722220000000004,3.009259,18.807900000000018,4663.576111118156
2025-09-22 15:18:00,37.35532,0.8680560000000002,0.5479603213870663,3.4722220000000004,2.922453,17.939899999999966,4663.626111118157
2025-09-22 15:21:00,38.25232,0.78125,0.5155835339721218,3.501158,3.038195,20.54400000000004,4663.676111118157
2025-09-22 15:24:00,38.31018,0.8391210000000004,0.5372748944824096,3.501158,2.9803239999999995,19.097200000000043,4663.726111118157
2025-09-22 15:27:00,38.33912,0.7523150000000003,0.5045664883350697,3.4722220000000004,3.038194,17.650400000000047,4663.776111118157
2025-09-22 15:30:00,38.22338,0.78125,0.5155835339721218,3.4722220000000004,3.009259,20.83330000000001,4663.826111118157
2025-09-22 15:33:00,38.31018,0.8391210000000004,0.5372748944824096,3.4722220000000004,2.9513879999999997,18.807800000000043,4663.8761111181575
2025-09-22 15:36:00,39.32291,0.7523149999999994,0.5045671687014314,3.414351999999999,2.9803250000000006,17.650400000000047,4663.926111118158
2025-09-22 15:39:00,39.32291,0.7523150000000003,0.5045671687014317,3.4432869999999998,3.0092600000000003,19.386500000000012,4663.976111118158
2025-09-22 15:42:00,38.33912,0.8391210000000004,0.5574628260678444,3.3854170000000003,2.8935180000000003,17.361099999999965,4664.026111118158
2025-09-22 15:45:00,38.80209,0.7233800000000006,0.5124986033344641,3.3854170000000003,3.009259,20.83329999999995,4664.076111118158
2025-09-22 15:48:00,38.33912,0.78125,0.5352236808704305,3.530093000000001,3.0960660000000004,19.097199999999987,4664.126111118158
2025-09-22 15:51:00,38.33912,0.78125,0.5155835339721218,3.4722220000000004,3.009259,18.22919999999999,4664.176111118159
2025-09-22 15:54:00,38.33912,0.8391210000000004,0.5372748944824096,3.4722220000000004,2.9513879999999997,19.097199999999987,4664.226111118159
2025-09-22 15:57:00,39.32291,0.7233799999999997,0.5124986033344638,3.3564819999999997,2.9803240000000004,19.96519999999998,4664.276111118159
2025-09-22 16:00:00,39.32291,0.78125,0.535223013193782,3.4432869999999998,3.009259,20.833399999999983,4664.326111118159
2025-09-22 16:03:00,39.32291,0.8391210000000004,0.5372748944824096,3.4722220000000004,2.9513879999999997,19.675999999999988,4664.376111118159
2025-09-22 16:06:00,39.78588,0.7523150000000003,0.5045671687014317,3.4432869999999998,3.0092600000000003,21.70139999999998,4664.4261111181595
2025-09-22 16:09:00,38.80209,0.8101859999999999,0.5264852877016171,3.5590279999999996,3.0671300000000006,19.965299999999957,4664.47611111816
2025-09-22 16:12:00,39.78588,0.8101859999999999,0.546401207030213,3.501158,3.038195,19.386599999999987,4664.52611111816
2025-09-22 16:15:00,39.78588,0.7233789999999996,0.512498206146844,3.5590279999999996,3.1828710000000004,20.254699999999957,4664.57611111816
2025-09-22 16:18:00,39.67014,0.7233799999999997,0.5124992518530305,3.414352,3.038195,21.990700000000004,4664.62611111816
2025-09-22 16:21:00,40.27778,0.6365739999999995,0.4591921171638219,3.327546,3.009259,20.25460000000004,4664.67611111816
2025-09-22 16:24:00,40.27778,0.6076389999999998,0.4474803366933925,3.2986109999999993,3.0092600000000003,20.254599999999982,4664.726111118161
2025-09-22 16:27:00,39.32291,0.694445,0.48215631946967735,3.3564819999999997,2.9803239999999995,21.122799999999984,4664.776111118161
2025-09-22 16:30:00,40.27778,0.694445,0.5009375388561849,3.3854170000000003,3.038195,21.122799999999984,4664.826111118161
2025-09-22 16:33:00,40.27778,0.6076389999999998,0.46534997237771997,3.2986109999999993,3.038194,18.51849999999996,4664.876111118161
2025-09-22 16:36:00,40.27778,0.6076389999999998,0.48268380881019884,3.3564820000000006,3.125001000000001,18.518500000000017,4664.926111118161
2025-09-22 16:39:00,40.27778,0.6076389999999998,0.48268380881019884,3.3564820000000006,3.125001000000001,19.675900000000013,4664.9761111181615
2025-09-22 16:42:00,40.27778,0.6655100000000003,0.48923132378244905,3.443288,3.125,21.70139999999998,4665.026111118162
2025-09-22 16:45:00,41.23264,0.5787040000000001,0.4355998547816388,3.414352,3.1539360000000007,20.833399999999983,4665.076111118162
2025-09-22 16:48:00,40.27778,0.6076389999999998,0.48268380881019884,3.3564820000000006,3.125001000000001,19.386500000000012,4665.126111118162
2025-09-22 16:51:00,40.1331,0.6076389999999998,0.46534997237771997,3.414352,3.1539350000000006,19.675999999999988,4665.176111118162
2025-09-22 16:54:00,39.78588,0.578703,0.4531528516833021,3.327546000000001,3.0960660000000004,21.701300000000003,4665.226111118162
2025-09-22 16:57:00,38.80209,0.5497680000000003,0.4407674014535604,3.2696750000000003,3.0671299999999997,19.386599999999987,4665.276111118163
2025-09-22 17:00:00,38.80209,0.5208329999999997,0.4445800689328065,3.240741,3.0960660000000004,21.41210000000001,4665.326111118163
2025-09-22 17:03:00,38.80209,0.5208329999999997,0.42817899920449287,3.211805,3.038195,21.412000000000035,4665.376111118163
2025-09-22 17:06:00,38.80209,0.5208329999999997,0.42817842418206337,3.1828699999999994,3.009259,20.543999999999983,4665.426111118163
2025-09-22 17:09:00,39.78588,0.6076389999999998,0.48268380881019884,3.3854159999999993,3.1539349999999997,17.93979999999999,4665.476111118163
2025-09-22 17:12:00,40.76968,0.49189799999999995,0.4153701708470551,3.3564819999999997,3.211806,20.543999999999983,4665.5261111181635
2025-09-22 17:15:00,40.76968,0.5208329999999997,0.42817842418206337,3.327546,3.1539350000000006,21.990700000000004,4665.576111118164
2025-09-22 17:18:00,40.76968,0.6076389999999998,0.4474797089805937,3.240741,2.951389,21.412000000000035,4665.626111118164
2025-09-22 17:21:00,40.76968,0.6076389999999998,0.4653505803037231,3.2696760000000005,3.0092600000000003,20.833399999999983,4665.676111118164
2025-09-22 17:24:00,39.32291,0.49189799999999995,0.39881532011857934,3.240741,3.0671299999999997,18.807900000000018,4665.726111118164
2025-09-22 17:27:00,40.27778,0.578703,0.4701828748953955,3.327546000000001,3.125001000000001,19.097199999999987,4665.776111118164
2025-09-22 17:30:00,40.27778,0.6365740000000004,0.45919147848988273,3.414352,3.096064,20.254700000000014,4665.826111118165
2025-09-22 17:33:00,40.27778,0.5787040000000001,0.47018331020972925,3.3564820000000006,3.1539360000000007,21.412000000000035,4665.876111118165
2025-09-22 17:36:00,39.32291,0.694445,0.5191415968418415,3.501156999999999,3.1828699999999994,18.80789999999996,4665.926111118165
2025-09-22 17:39:00,39.78588,0.6076389999999998,0.4474803366933925,3.501156999999999,3.211806,20.833399999999983,4665.976111118165
2025-09-22 17:42:00,38.80209,0.6655089999999992,0.4707475566425941,3.3854169999999995,3.038195,20.543999999999983,4666.026111118165
2025-09-22 17:45:00,38.80209,0.6655089999999992,0.4707475566425941,3.3854169999999995,3.038195,20.254599999999982,4666.0761111181655
2025-09-22 17:48:00,37.35532,0.6655090000000001,0.5071513281044064,3.4432869999999998,3.153936,18.518500000000017,4666.126111118166
2025-09-22 17:51:00,38.33912,0.8101849999999997,0.5264849129116592,3.530092,3.038195000000001,19.386599999999987,4666.176111118166
2025-09-22 17:54:00,39.32291,0.7233789999999996,0.49342678024757686,3.530092,3.125001000000001,17.93979999999999,4666.226111118166
2025-09-22 17:57:00,39.32291,0.6944439999999998,0.5191411851034479,3.4722220000000004,3.1539360000000007,18.807800000000043,4666.276111118166
2025-09-22 18:00:00,39.32291,0.7233789999999996,0.4934254397721736,3.5590279999999996,3.1539350000000006,19.097199999999987,4666.326111118166
2025-09-22 18:03:00,39.32291,0.6944439999999998,0.4821565875510952,3.587961999999999,3.211806,19.097199999999987,4666.376111118167
2025-09-22 18:06:00,37.87616,0.7233789999999996,0.49342678024757686,3.530092,3.125001000000001,18.807800000000043,4666.426111118167
2025-09-22 18:09:00,38.80209,0.6944439999999998,0.5009364981719523,3.530092,3.1828700000000003,19.675900000000013,4666.476111118167
2025-09-22 18:12:00,38.80209,0.6655089999999992,0.45161984542346645,3.414352,3.038195,19.386599999999987,4666.526111118167
2025-09-22 18:15:00,38.80209,0.6655089999999992,0.4707475566425941,3.3854169999999995,3.038195,19.965300000000013,4666.576111118167
2025-09-22 18:18:00,39.32291,0.7233799999999997,0.5309820897404816,3.414352,3.0671300000000006,17.361099999999965,4666.6261111181675
2025-09-22 18:21:00,39.32291,0.6655089999999992,0.47074820604661194,3.530091999999999,3.1828710000000004,19.965299999999957,4666.676111118168
2025-09-22 18:24:00,37.87616,0.7233799999999997,0.5309820897404816,3.530091999999999,3.1828699999999994,18.80789999999996,4666.726111118168
2025-09-22 18:27:00,38.80209,0.6655089999999992,0.48923154528035734,3.616898,3.2986120000000003,19.386599999999987,4666.776111118168
2025-09-22 18:30:00,39.32291,0.6655089999999992,0.5071507177428182,3.703703999999999,3.414352000000001,20.543999999999983,4666.826111118168
2025-09-22 18:33:00,39.32291,0.7233799999999997,0.49342582697831805,3.5011579999999993,3.096064,19.386599999999987,4666.876111118168
2025-09-22 18:36:00,38.33912,0.6076389999999998,0.4653505803037231,3.3564809999999996,3.0960649999999994,18.807799999999986,4666.926111118169
2025-09-22 18:39:00,37.87616,0.7233799999999997,0.4934271674544278,3.327545999999999,2.922454,17.650499999999965,4666.976111118169
2025-09-22 18:42:00,38.22338,0.7233799999999997,0.47368042382475883,3.327545999999999,2.8935180000000003,19.386599999999987,4667.026111118169
2025-09-22 18:45:00,37.35532,0.6076389999999998,0.4653505803037231,3.3564809999999996,3.0960649999999994,19.386599999999987,4667.076111118169
2025-09-22 18:48:00,37.35532,0.7233789999999996,0.512498206146844,3.530092,3.1539350000000006,20.543999999999983,4667.126111118169
2025-09-22 18:51:00,38.33912,0.6944439999999998,0.500937136845205,3.4722220000000004,3.125001,18.807799999999986,4667.1761111181695
2025-09-22 18:54:00,37.87616,0.6944439999999998,0.5191411851034479,3.4432869999999998,3.125001,17.93979999999999,4667.22611111817
2025-09-22 18:57:00,37.81829,0.7233789999999996,0.4934254397721736,3.5590279999999996,3.1539350000000006,19.675900000000013,4667.27611111817
2025-09-22 19:00:00,36.89236,0.8391209999999996,0.5372748944824093,3.4432869999999998,2.922453,17.071799999999996,4667.32611111817
2025-09-22 19:03:00,38.33912,0.7523149999999994,0.484520448363341,3.4432869999999998,2.9803250000000006,18.22919999999999,4667.37611111817
2025-09-22 19:06:00,38.33912,0.78125,0.535223013193782,3.3854170000000003,2.9513890000000007,20.25460000000004,4667.42611111817
2025-09-22 19:09:00,37.81829,0.7523150000000003,0.5045664883350697,3.4722220000000004,3.038194,19.965300000000013,4667.476111118171
2025-09-22 19:12:00,37.87616,0.8680560000000002,0.5479603213870663,3.501157,2.9513879999999997,18.22919999999999,4667.526111118171
2025-09-22 19:15:00,36.89236,0.8680560000000002,0.5479603213870663,3.501157,2.9513879999999997,16.782399999999996,4667.576111118171
2025-09-22 19:18:00,37.81829,0.78125,0.4952420485121162,3.5590270000000004,3.0671300000000006,19.386599999999987,4667.626111118171
2025-09-22 19:21:00,37.87616,0.8391200000000003,0.5574631318619137,3.616898000000001,3.125001,17.650500000000022,4667.676111118171
2025-09-22 19:24:00,37.81829,0.8101850000000006,0.5464008227645536,3.616898000000001,3.153936,19.386599999999987,4667.7261111181715
2025-09-22 19:27:00,36.89236,0.868055,0.5267598282370167,3.530092,2.9513890000000007,18.518599999999992,4667.776111118172
2025-09-22 19:30:00,36.89236,0.8680560000000002,0.568416711338103,3.5590280000000005,3.038195,17.071699999999964,4667.826111118172
2025-09-22 19:33:00,36.89236,0.8101849999999997,0.5058514726720861,3.5590280000000005,3.038195,17.93979999999999,4667.876111118172
2025-09-22 19:36:00,37.87616,0.8680560000000002,0.5267594392880603,3.3854170000000003,2.806712,18.80789999999996,4667.926111118172
2025-09-22 19:39:00,37.87616,0.8680560000000002,0.5684160161062489,3.3854170000000003,2.8645830000000005,19.675899999999956,4667.976111118172
2025-09-22 19:42:00,36.89236,0.8680560000000002,0.5479603213870663,3.4722220000000004,2.922453,18.518500000000017,4668.026111118173
2025-09-22 19:45:00,37.35532,0.7233800000000006,0.47368042382475917,3.4432869999999998,3.009259,19.965300000000013,4668.076111118173
2025-09-22 19:48:00,36.89236,0.78125,0.5352236808704305,3.530093000000001,3.0960660000000004,17.36110000000002,4668.126111118173
2025-09-22 19:51:00,36.89236,0.8101849999999997,0.526483512702701,3.645834,3.1539350000000006,17.361199999999997,4668.176111118173
2025-09-22 19:54:00,36.89236,0.78125,0.4952420485121162,3.501157,3.0092600000000003,18.51849999999996,4668.226111118173
2025-09-22 19:57:00,36.89236,0.78125,0.49524061574512296,3.3854170000000003,2.8935180000000003,19.097200000000043,4668.2761111181735
2025-09-22 20:00:00,36.89236,0.78125,0.5155828436528331,3.327547000000001,2.8645829999999997,19.097200000000043,4668.326111118174
2025-09-22 20:03:00,37.35532,0.8969910000000008,0.5585451765256984,3.3564819999999997,2.7777769999999995,19.675900000000013,4668.376111118174
2025-09-22 20:06:00,36.89236,0.8391210000000004,0.5372741847488413,3.327547000000001,2.806711999999999,19.386499999999955,4668.426111118174
2025-09-22 20:09:00,37.87616,0.7233799999999997,0.4934271674544278,3.414351999999999,3.0092600000000003,19.386599999999987,4668.476111118174
2025-09-22 20:12:00,37.81829,0.7523149999999994,0.5045664883350693,3.4722229999999996,3.038195,18.229100000000017,4668.526111118174
2025-09-22 20:15:00,37.87616,0.7523149999999994,0.5045664883350693,3.4432869999999998,3.009259,18.80789999999996,4668.576111118175
2025-09-22 20:18:00,37.87616,0.78125,0.5155835339721218,3.414351,2.9513879999999997,17.650499999999965,4668.626111118175
2025-09-22 20:21:00,37.81829,0.78125,0.4952413321291039,3.2696760000000005,2.7777779999999996,19.675900000000013,4668.676111118175
2025-09-22 20:24:00,37.87616,0.6944439999999998,0.46271676844528536,3.1539339999999996,2.748843,19.097200000000043,4668.726111118175
2025-09-22 20:27:00,38.80209,0.6655090000000001,0.4707475566425944,3.096064,2.748842,17.93979999999999,4668.776111118175
2025-09-22 20:30:00,37.87616,0.78125,0.4952420485121162,3.1539339999999996,2.6620369999999998,18.518500000000017,4668.8261111181755
2025-09-22 20:33:00,38.80209,0.6944439999999998,0.46271608407794573,3.1828699999999994,2.7777780000000005,18.807800000000043,4668.876111118176
2025-09-22 20:36:00,37.87616,0.78125,0.49524061574512296,3.240741,2.748842,19.965300000000013,4668.926111118176
2025-09-22 20:39:00,38.80209,0.78125,0.4952413321291039,3.2696760000000005,2.7777779999999996,19.965299999999957,4668.976111118176
2025-09-22 20:42:00,39.78588,0.7523149999999994,0.5045658079678886,3.327546999999999,2.8935180000000003,20.543999999999983,4669.026111118176
2025-09-22 20:45:00,38.36805,0.7233799999999997,0.5124986033344638,3.3564819999999997,2.9803240000000004,19.96519999999998,4669.076111118176
2025-09-22 20:48:00,38.33912,0.694445,0.4627171496020622,3.1828699999999994,2.7777779999999996,19.965300000000013,4669.126111118177
2025-09-22 20:51:00,32.52315,1.3310180000000003,0.6825884858908144,3.240741,2.1990750000000006,17.361199999999997,4669.176111118177
2025-09-22 21:24:00,31.07639,1.8229169999999995,0.8332118128824283,3.703704,2.170139,15.3356,4669.176111118177
2025-09-22 21:27:00,32.00232,1.7071759999999996,0.7694264508259232,3.7615739999999995,2.3148150000000003,16.203700000000026,4669.226111118177
2025-09-22 21:30:00,32.00232,1.7361110000000002,0.8074521300692824,3.7615750000000006,2.3148150000000003,17.361099999999965,4669.276111118177
2025-09-22 21:33:00,32.00232,1.6782409999999999,0.8179950747562382,3.993056,2.633102,17.07170000000002,4669.326111118177
2025-09-22 21:36:00,32.98611,1.5914350000000006,0.7638004027080186,4.050925,2.748843,16.493100000000027,4669.3761111181775
2025-09-22 21:39:00,32.98611,1.5335650000000003,0.7180490769682825,3.9351850000000006,2.6620359999999996,17.650499999999965,4669.426111118178
2025-09-22 21:42:00,32.98611,1.5335650000000003,0.7460626712482341,3.819445,2.5752309999999996,15.625,4669.476111118178
2025-09-22 21:45:00,32.98611,1.5335650000000003,0.7460645641332863,3.790509,2.546297,16.203700000000026,4669.526111118178
2025-09-22 21:48:00,32.98611,1.5914349999999997,0.7353268099881265,3.790509,2.4594910000000008,15.9144,4669.576111118178
2025-09-22 21:51:00,33.96991,1.5046299999999997,0.73713180351193,3.819445,2.604166,17.071799999999996,4669.626111118178
2025-09-22 21:54:00,33.47801,1.5335650000000003,0.7460626712482341,3.90625,2.6620359999999996,17.071699999999964,4669.676111118179
2025-09-22 21:57:00,33.47801,1.475695,0.7281583614159693,3.819445000000001,2.633102,16.782399999999996,4669.726111118179
2025-09-22 22:00:00,33.47801,1.5046300000000006,0.7637337380894565,3.906250000000001,2.719907,16.782399999999996,4669.776111118179
2025-09-22 22:03:00,34.4618,1.5046300000000006,0.7371327421687578,4.021991000000001,2.8067129999999993,14.467600000000004,4669.826111118179
2025-09-22 22:06:00,34.4618,1.5046300000000006,0.7093514298433323,3.9641200000000003,2.719907,18.518500000000017,4669.876111118179
2025-09-22 22:09:00,33.33334,1.475695,0.7281583614159693,3.8773150000000003,2.6909719999999995,17.361099999999965,4669.9261111181795
2025-09-22 22:12:00,33.96991,1.475695,0.7281583614159693,3.8773150000000003,2.6909719999999995,16.203700000000026,4669.97611111818
2025-09-22 22:15:00,34.92477,1.475695,0.6716839688993789,3.8483799999999997,2.6041669999999995,17.93979999999999,4670.02611111818
2025-09-22 22:18:00,34.92477,1.4467590000000001,0.7191380239387711,3.732639,2.5752309999999996,15.914299999999969,4670.07611111818
2025-09-22 22:21:00,33.96991,1.4467590000000001,0.6918277789964429,3.703703,2.517361,16.782399999999996,4670.12611111818
2025-09-22 22:24:00,33.96991,1.3888889999999998,0.7009604999965958,3.5590280000000005,2.4594900000000006,16.782399999999996,4670.17611111818
2025-09-22 22:27:00,32.60995,1.3888889999999998,0.70096140685781,3.6747679999999994,2.5752310000000005,16.492999999999995,4670.226111118181
2025-09-22 22:30:00,32.52315,1.4467590000000001,0.7191398697229628,3.703703,2.546297,18.229100000000017,4670.276111118181
2025-09-22 22:33:00,32.52315,1.3888890000000007,0.674128314828146,3.6747690000000004,2.546297,15.9144,4670.326111118181
2025-09-22 22:36:00,32.52315,1.3888890000000007,0.6741273658034939,3.5590280000000005,2.430554999999999,17.650400000000047,4670.376111118181
2025-09-22 22:39:00,32.52315,1.4756940000000007,0.7281571196866123,3.5590280000000005,2.3726849999999997,16.20369999999997,4670.426111118181
2025-09-22 22:42:00,33.47801,1.4467590000000001,0.7191389468315544,3.616898,2.4594910000000008,16.203700000000026,4670.4761111181815
2025-09-22 22:45:00,33.96991,1.4178239999999995,0.6830006925690514,3.703703,2.546296000000001,17.65039999999999,4670.526111118182
2025-09-22 22:48:00,32.98611,1.3888889999999998,0.6741273658034935,3.5590280000000005,2.430555,18.229100000000017,4670.576111118182
2025-09-22 22:51:00,30.55556,1.475695,0.754537589883908,3.5879640000000004,2.430554999999999,16.203700000000026,4670.626111118182
2025-09-22 22:54:00,32.98611,1.5625,0.7549531022216542,3.7615740000000004,2.4884270000000006,17.071799999999996,4670.676111118182
2025-09-22 22:57:00,32.00232,1.475695,0.7006101803526107,3.703704,2.4884249999999994,15.914299999999969,4670.726111118182
2025-09-22 23:00:00,32.00232,1.5046299999999997,0.7371327421687575,3.6747680000000003,2.4594899999999997,17.93979999999999,4670.776111118183
2025-09-22 23:03:00,30.35301,1.5046290000000004,0.7371324327707622,3.7326380000000006,2.5173609999999993,16.203700000000026,4670.826111118183
2025-09-23 07:15:00,30.09259,1.4756940000000007,0.7281589812994844,3.1828700000000003,1.9965289999999998,15.625,4670.826111118183
2025-09-23 07:18:00,32.52315,1.5046290000000004,0.7637334210891185,3.6458330000000005,2.459491,16.493000000000052,4670.876111118183
2025-09-23 07:21:00,33.47801,1.359954,0.6917993223243122,3.6747690000000004,2.604166,17.071799999999996,4670.926111118183
2025-09-23 07:24:00,32.52315,1.4467590000000001,0.6631514996547647,3.616898,2.4016200000000003,17.650499999999965,4670.976111118183
2025-09-23 07:27:00,32.52315,1.4467590000000001,0.7191380239387711,3.5590280000000005,2.4016200000000003,15.9144,4671.0261111181835
2025-09-23 07:30:00,33.47801,1.4467590000000001,0.7191398697229628,3.703703,2.546297,18.22919999999999,4671.076111118184
2025-09-23 07:33:00,33.47801,1.4178239999999995,0.7100747606270983,3.703703,2.5752320000000006,17.361099999999965,4671.126111118184
2025-09-23 07:36:00,32.00232,1.475695,0.7006101803526107,3.645834,2.430554999999999,16.492999999999995,4671.176111118184
2025-09-23 07:39:00,32.00232,1.475695,0.7281574306085672,3.5879640000000004,2.4016200000000003,13.888800000000003,4671.226111118184
2025-09-23 07:42:00,32.00232,1.475695,0.7281583614159693,3.616898,2.430554999999999,15.04630000000003,4671.276111118184
2025-09-23 07:45:00,33.47801,1.3888889999999998,0.6741273658034935,3.5590280000000005,2.430555,16.492999999999995,4671.326111118185
2025-09-23 07:48:00,32.52315,1.3888889999999998,0.6741283148281456,3.4722219999999995,2.34375,15.914300000000026,4671.376111118185
2025-09-23 07:51:00,31.07639,1.4178239999999995,0.7100738457169441,3.4722219999999995,2.343750000000001,17.07170000000002,4671.426111118185
2025-09-23 07:54:00,31.07639,1.5046289999999996,0.7371314941142048,3.530093,2.3148150000000003,17.071799999999996,4671.476111118185
2025-09-23 07:57:00,31.07639,1.475695,0.7799150734728182,3.645834,2.517361,16.782399999999996,4671.526111118185
2025-09-23 08:00:00,32.98611,1.5335649999999994,0.7460636176914693,3.7905100000000003,2.546297,16.49309999999997,4671.5761111181855
2025-09-23 08:03:00,32.98611,1.475695,0.6716829422963091,3.732639,2.4884250000000003,15.625,4671.626111118186
2025-09-23 08:06:00,31.85764,1.4467600000000003,0.7191383364279976,3.5879640000000004,2.430555,17.650500000000022,4671.676111118186
2025-09-23 08:09:00,31.01852,1.5914349999999997,0.7637994408753074,3.5590279999999996,2.256945000000001,15.914300000000026,4671.726111118186
2025-09-23 08:12:00,32.52315,1.5914349999999997,0.7353268099881265,3.5590279999999996,2.2280100000000003,16.493100000000027,4671.776111118186
2025-09-23 08:15:00,32.00232,1.5625,0.754952148054652,3.616898,2.343750000000001,16.20369999999997,4671.826111118186
2025-09-23 08:18:00,32.00232,1.5914350000000006,0.7637984790411435,3.703704000000001,2.4016200000000003,15.9144,4671.876111118187
2025-09-23 08:21:00,32.98611,1.6782409999999999,0.7901035674242083,3.7905100000000003,2.4016200000000003,16.782500000000027,4671.926111118187
2025-09-23 08:24:00,32.52315,1.5914359999999999,0.7910528771364523,3.906251,2.633102,17.071799999999996,4671.976111118187
2025-09-23 08:27:00,34.4618,1.6782409999999999,0.7901055364043483,4.079861,2.6909730000000005,17.361199999999997,4672.026111118187
2025-09-23 08:30:00,32.98611,1.5625,0.7267081759608233,3.8773150000000003,2.5752320000000006,16.20369999999997,4672.076111118187
2025-09-23 08:33:00,32.00232,1.5625,0.754951193886212,3.7615740000000004,2.4884250000000003,13.310199999999952,4672.1261111181875
2025-09-23 08:36:00,32.00232,1.5046299999999997,0.7371327421687575,3.6747680000000003,2.4594899999999997,17.36110000000002,4672.176111118188
2025-09-23 08:39:00,32.00232,1.5335650000000003,0.7460636176914697,3.6747680000000003,2.430554999999999,16.49309999999997,4672.226111118188
2025-09-23 08:42:00,32.98611,1.6203700000000003,0.772605585171431,3.703704,2.3726849999999997,16.203700000000026,4672.276111118188
2025-09-23 08:45:00,34.43287,1.4467600000000003,0.6918280832947398,3.6458330000000005,2.4594900000000006,15.914299999999969,4672.326111118188
2025-09-23 08:48:00,32.98611,1.475695,0.7281574306085672,3.6747690000000004,2.4884250000000003,15.9144,4672.376111118188
2025-09-23 08:51:00,32.98611,1.5046300000000006,0.7371318035119303,3.8773150000000003,2.6620359999999996,15.625,4672.426111118189
2025-09-23 08:54:00,34.78009,1.5046300000000006,0.7371327421687578,4.021991000000001,2.8067129999999993,17.361099999999965,4672.476111118189
2025-09-23 08:57:00,33.47801,1.475695,0.7281592922219841,3.7615740000000004,2.5752320000000006,15.625,4672.526111118189
2025-09-23 09:00:00,32.52315,1.475695,0.7281574306085672,3.7905100000000003,2.604166,17.93979999999999,4672.576111118189
2025-09-23 09:03:00,32.52315,1.475695,0.7006111548351536,3.7615740000000004,2.546296000000001,15.914299999999969,4672.626111118189
2025-09-23 09:06:00,32.98611,1.5914350000000006,0.7353258025089721,3.6747690000000004,2.343749999999999,17.36110000000002,4672.6761111181895
2025-09-23 09:09:00,33.47801,1.5625,0.754951193886212,3.616899000000001,2.343750000000001,17.93979999999999,4672.72611111819
2025-09-23 09:12:00,33.47801,1.475695,0.7006101803526107,3.616899000000001,2.4016200000000003,17.650499999999965,4672.77611111819
2025-09-23 09:15:00,33.47801,1.475695,0.7281583614159693,3.6458330000000005,2.4594899999999997,16.203700000000026,4672.82611111819
2025-09-23 09:18:00,33.47801,1.5914349999999997,0.7637994408753057,3.9351850000000006,2.633102,17.93979999999999,4672.87611111819
2025-09-23 09:21:00,35.41666,1.649305,0.8090541162965614,4.195601,2.8645829999999997,17.361099999999965,4672.92611111819
2025-09-23 09:24:00,36.37153,1.5046299999999997,0.7371327421687591,4.137732,2.922454000000001,17.36110000000002,4672.976111118191
2025-09-23 09:27:00,35.41666,1.5046299999999997,0.7371327421687575,4.0509260000000005,2.835648,19.675900000000013,4673.026111118191
2025-09-23 09:30:00,35.41666,1.5335650000000003,0.7460645641332863,3.993055,2.748843,18.518599999999992,4673.076111118191
2025-09-23 09:33:00,36.37153,1.5625,0.7267081759608233,3.9641200000000003,2.6620370000000007,18.22919999999999,4673.126111118191
2025-09-23 09:36:00,35.90857,1.5625,0.754952148054652,3.9351849999999997,2.6620370000000007,17.071799999999996,4673.176111118191
2025-09-23 09:39:00,36.89236,1.475695,0.7281583614159693,3.993056,2.8067129999999993,18.807900000000018,4673.2261111181915
2025-09-23 09:42:00,37.87616,1.4178249999999997,0.7100750747293352,4.050926,2.922454,18.518500000000017,4673.276111118192
2025-09-23 09:45:00,36.89236,1.4178239999999995,0.710072930805431,3.993056,2.8645830000000005,17.361199999999997,4673.326111118192
2025-09-23 09:48:00,36.89236,1.4467590000000001,0.7704615864083361,4.050926,2.951389,17.93979999999999,4673.376111118192
2025-09-23 09:51:00,37.87616,1.4467590000000001,0.7191389468315544,4.050926,2.8935190000000004,17.650499999999965,4673.426111118192
2025-09-23 09:54:00,36.89236,1.4467590000000001,0.6631525172401016,3.9641200000000003,2.748843,17.361099999999965,4673.476111118192
2025-09-23 09:57:00,36.37153,1.4178239999999995,0.6830006925690514,3.906249,2.7488420000000007,16.2038,4673.526111118193
2025-09-23 10:00:00,36.89236,1.5335649999999994,0.7460636176914693,3.993056,2.748843,18.518500000000017,4673.576111118193
2025-09-23 10:03:00,36.89236,1.5046300000000006,0.7093514298433323,3.9641200000000003,2.719907,18.807799999999986,4673.626111118193
2025-09-23 10:06:00,36.89236,1.475695,0.7281583614159693,4.021991000000001,2.835648,18.518599999999992,4673.676111118193
2025-09-23 10:09:00,36.89236,1.5335650000000003,0.718050068077817,4.108796,2.835648,17.93979999999999,4673.726111118193
2025-09-23 10:12:00,35.90857,1.5914350000000006,0.7637984790411435,4.137732000000001,2.835648,18.807900000000018,4673.7761111181935
2025-09-23 10:15:00,35.90857,1.5625,0.7819905103819002,4.166666,2.922454000000001,19.386500000000012,4673.826111118194
2025-09-23 10:18:00,35.90857,1.6203710000000004,0.7726058888644356,4.311343,2.9803229999999994,17.361199999999997,4673.876111118194
2025-09-23 10:21:00,34.4618,1.5914359999999999,0.7353271071796509,4.195602,2.8645830000000005,18.518500000000017,4673.926111118194
2025-09-23 10:24:00,33.47801,1.649305,0.7813754785981668,4.050925,2.6909730000000005,17.36110000000002,4673.976111118194
2025-09-23 10:27:00,35.90857,1.6782409999999999,0.7901045519150277,4.050926,2.6620370000000007,17.93979999999999,4674.026111118194
2025-09-23 10:30:00,34.4618,1.6203710000000004,0.7439072757414638,4.050926,2.6909719999999995,18.22919999999999,4674.076111118195
2025-09-23 10:33:00,34.4618,1.6203709999999996,0.7726068583067519,4.0509260000000005,2.719907,17.071799999999996,4674.126111118195
2025-09-23 10:36:00,33.96991,1.7071759999999996,0.7987970304256673,4.166667,2.748843,17.939700000000016,4674.176111118195
2025-09-23 10:39:00,33.96991,1.6493059999999993,0.7813738269686562,4.224538,2.8645830000000005,17.650499999999965,4674.226111118195
2025-09-23 10:42:00,33.96991,1.6493059999999993,0.7813757809550688,4.2534719999999995,2.8935190000000004,17.650499999999965,4674.276111118195
2025-09-23 10:45:00,33.96991,1.6782409999999999,0.7901055364043483,4.3402769999999995,2.951389,17.071699999999964,4674.3261111181955
2025-09-23 10:48:00,33.96991,1.7361110000000002,0.777862020396599,4.311342,2.835648,19.675900000000013,4674.376111118196
2025-09-23 10:51:00,32.98611,1.6782409999999999,0.7901045519150277,4.166665999999999,2.7777770000000004,17.65039999999999,4674.426111118196
2025-09-23 10:54:00,33.47801,1.8229160000000002,0.8332115179025372,4.1377310000000005,2.6041669999999995,17.361099999999965,4674.476111118196
2025-09-23 10:57:00,33.96991,1.7361110000000002,0.8074531293952506,4.166665999999999,2.719907,17.361099999999965,4674.526111118196
2025-09-23 11:00:00,34.92477,1.7361109999999993,0.8074531293952486,4.195602,2.748843,17.93979999999999,4674.576111118196
2025-09-23 11:03:00,34.92477,1.7361109999999993,0.7778620203965988,4.108795999999999,2.633102,15.046299999999974,4674.626111118197
2025-09-23 11:06:00,34.4618,1.6782409999999999,0.7901045519150277,4.108795999999999,2.719907,18.518500000000017,4674.676111118197
2025-09-23 11:09:00,35.90857,1.6493059999999993,0.7813748039626027,4.195602,2.835648,18.229100000000017,4674.726111118197
2025-09-23 11:12:00,35.90857,1.6493059999999993,0.7813757809550688,4.2534719999999995,2.8935190000000004,17.36110000000002,4674.776111118197
2025-09-23 11:15:00,35.41666,1.7361109999999993,0.8074521300692822,4.224538,2.7777780000000005,18.518500000000017,4674.826111118197
2025-09-23 11:18:00,35.41666,1.7361109999999993,0.8074541287196891,4.2534719999999995,2.8067140000000004,17.36110000000002,4674.8761111181975
2025-09-23 11:21:00,35.90857,1.7361110000000002,0.8074541287196895,4.195601,2.748843,17.07170000000002,4674.926111118198
2025-09-23 11:24:00,35.90857,1.7071759999999996,0.7987970304256692,4.166665999999999,2.7488420000000007,17.93979999999999,4674.976111118198
2025-09-23 11:27:00,35.41666,1.7361110000000002,0.8074541287196895,4.195601,2.748843,18.807800000000043,4675.026111118198
2025-09-23 11:30:00,35.41666,1.7939809999999996,0.8246595695959963,4.1377310000000005,2.633102,17.93979999999999,4675.076111118198
2025-09-23 11:33:00,35.41666,1.7071759999999996,0.7987970304256673,4.1377310000000005,2.719907,17.361099999999965,4675.126111118198
2025-09-23 11:36:00,35.4456,1.6782409999999999,0.8179950747562382,4.195602,2.835648,17.65039999999999,4675.176111118199
2025-09-23 11:39:00,36.37153,1.765046,0.8160747092369692,4.3402769999999995,2.864584,17.071799999999996,4675.226111118199
2025-09-23 11:42:00,35.90857,1.6493060000000002,0.7524499459759351,4.224537,2.835648,17.071799999999996,4675.276111118199
2025-09-23 11:45:00,35.90857,1.5914359999999999,0.7637997459394206,4.050926,2.7488420000000007,17.93979999999999,4675.326111118199
2025-09-23 11:48:00,35.90857,1.5914359999999999,0.7637997459394206,4.050926,2.7488420000000007,18.22919999999999,4675.376111118199
2025-09-23 11:51:00,34.43287,1.649305,0.7813754785981668,4.050925,2.6909730000000005,19.097199999999987,4675.4261111181995
2025-09-23 11:54:00,36.89236,1.649305,0.7813745016059608,4.108796000000001,2.748843,17.939700000000016,4675.4761111182
2025-09-23 11:57:00,35.90857,1.5914350000000006,0.7638004027080186,4.050925,2.748843,18.518500000000017,4675.5261111182
2025-09-23 12:00:00,35.90857,1.5335650000000003,0.718050068077817,4.050925,2.7777770000000004,17.361199999999997,4675.5761111182
2025-09-23 12:03:00,34.43287,1.5625,0.754951193886212,4.137732000000001,2.8645830000000005,18.22919999999999,4675.6261111182
2025-09-23 12:06:00,34.4618,1.5914350000000006,0.7353268099881268,4.195602,2.864584,17.939899999999966,4675.6761111182
2025-09-23 12:09:00,34.4618,1.649305,0.7813735246122744,4.137732000000001,2.7777780000000005,17.650499999999965,4675.726111118201
2025-09-23 12:12:00,33.47801,1.5335650000000003,0.7460636176914697,3.993055000000001,2.748842,18.22919999999999,4675.776111118201
2025-09-23 12:15:00,35.41666,1.649305,0.7813754785981668,4.050925,2.6909730000000005,17.07170000000002,4675.826111118201
2025-09-23 12:18:00,34.4618,1.5914350000000006,0.763799440875306,4.108796000000001,2.8067129999999993,18.518599999999992,4675.876111118201
2025-09-23 12:21:00,36.37153,1.5335650000000003,0.718050068077817,4.050925,2.7777770000000004,18.22919999999999,4675.926111118201
2025-09-23 12:24:00,34.92477,1.5046299999999997,0.7093514298433321,3.9641199999999994,2.719907,18.518599999999992,4675.9761111182015
2025-09-23 12:27:00,33.96991,1.5046299999999997,0.7637346390503814,3.9641199999999994,2.7777780000000005,16.20369999999997,4676.026111118202
2025-09-23 12:30:00,33.96991,1.5046300000000006,0.7093504470141839,4.050927000000001,2.8067129999999993,18.518599999999992,4676.076111118202
2025-09-23 12:33:00,34.4618,1.5625,0.754952148054652,4.108797,2.835649000000001,17.36110000000002,4676.126111118202
2025-09-23 12:36:00,36.37153,1.475695,0.728158361415971,4.079861999999999,2.8935190000000004,19.097200000000043,4676.176111118202
2025-09-23 12:39:00,35.4456,1.475695,0.7281592922219841,3.9351849999999997,2.748843,16.203700000000026,4676.226111118202
2025-09-23 12:42:00,35.41666,1.4467599999999994,0.7191392593210553,3.906249999999999,2.7488420000000007,16.782500000000027,4676.276111118203
2025-09-23 12:45:00,35.41666,1.5335649999999994,0.7460645641332859,3.9351849999999997,2.6909730000000005,18.80789999999996,4676.326111118203
2025-09-23 12:48:00,36.37153,1.4467599999999994,0.7191392593210537,3.8773150000000003,2.719907,18.51849999999996,4676.376111118203
2025-09-23 12:51:00,35.41666,1.4467599999999994,0.7191383364279973,3.8483799999999997,2.6909710000000002,17.36110000000002,4676.426111118203
2025-09-23 12:54:00,36.37153,1.5335649999999994,0.7460645641332859,4.050926,2.8067140000000004,17.361099999999965,4676.476111118203
2025-09-23 12:57:00,36.89236,1.4467599999999994,0.6918280832947394,4.050926,2.8645830000000005,17.650400000000047,4676.5261111182035
2025-09-23 13:00:00,36.89236,1.5335649999999994,0.7460645641332859,4.050926,2.8067140000000004,18.518500000000017,4676.576111118204
2025-09-23 13:03:00,36.37153,1.5335649999999994,0.7460626712482338,4.021992,2.7777780000000005,17.361199999999997,4676.626111118204
2025-09-23 13:06:00,37.35532,1.475695,0.6716839688993789,3.993056,2.748843,19.675900000000013,4676.676111118204
2025-09-23 13:09:00,37.35532,1.475695,0.7281583614159693,3.993056,2.8067129999999993,17.650499999999965,4676.726111118204
2025-09-23 13:12:00,37.35532,1.5335649999999994,0.7460636176914693,3.993056,2.748843,16.78249999999997,4676.776111118204
2025-09-23 13:15:00,37.35532,1.475695,0.6716839688993789,3.993056,2.748843,18.22919999999999,4676.826111118205
2025-09-23 13:18:00,37.35532,1.475695,0.728158361415971,3.9351849999999997,2.7488420000000007,19.965300000000013,4676.876111118205
2025-09-23 13:21:00,35.90857,1.5046300000000006,0.7371327421687578,4.021991000000001,2.8067129999999993,17.650500000000022,4676.926111118205
2025-09-23 13:24:00,36.89236,1.5625,0.7267071766352228,4.050927000000001,2.748843,17.36110000000002,4676.976111118205
2025-09-23 13:27:00,37.87616,1.5335650000000003,0.7460636176914712,4.137732,2.8935190000000004,16.493000000000052,4677.026111118205
2025-09-23 13:30:00,37.81829,1.5046299999999997,0.7093514298433321,4.108796,2.8645830000000005,18.51849999999996,4677.0761111182055
2025-09-23 13:33:00,36.89236,1.5046290000000004,0.7371314941142051,4.137732000000001,2.922454,17.361199999999997,4677.126111118206
2025-09-23 13:36:00,35.4456,1.5914350000000006,0.7353258025089721,4.137732000000001,2.8067129999999993,16.20369999999997,4677.176111118206
2025-09-23 13:39:00,35.41666,1.6203710000000004,0.7137497921111862,4.137732000000001,2.748843,16.782399999999996,4677.226111118206
2025-09-23 13:42:00,35.41666,1.5625010000000001,0.7267084744988633,4.050926,2.748842,17.93979999999999,4677.276111118206
2025-09-23 13:45:00,36.37153,1.6493060000000002,0.7524499459759351,4.108796,2.719907,18.518599999999992,4677.326111118206
2025-09-23 13:48:00,34.4618,1.6203709999999996,0.7726068583067519,4.195602,2.8645829999999997,16.20369999999997,4677.376111118207
2025-09-23 13:51:00,33.47801,1.7071759999999996,0.7987960384913009,4.282408,2.8645830000000005,17.650500000000022,4677.426111118207
2025-09-23 13:54:00,32.52315,1.7939809999999996,0.8246595695959982,4.340278,2.835649000000001,17.65039999999999,4677.476111118207
2025-09-23 13:57:00,34.4618,1.7361119999999994,0.8074534279332155,4.282408,2.835648,16.20369999999997,4677.526111118207
2025-09-23 14:00:00,33.47801,1.765047,0.8160750065617646,4.224537,2.748843,16.782399999999996,4677.576111118207
2025-09-23 14:03:00,33.47801,1.765047,0.8160750065617646,4.224537,2.748843,15.9144,4677.6261111182075
2025-09-23 14:06:00,33.47801,1.7361119999999994,0.7778623113391919,4.224537,2.7488420000000007,16.782399999999996,4677.676111118208
2025-09-23 14:09:00,32.52315,1.7361119999999994,0.8074544272579108,4.224537,2.7777780000000005,17.071799999999996,4677.726111118208
2025-09-23 14:12:00,32.52315,1.765047,0.8160750065617646,4.340278,2.864584,17.361099999999965,4677.776111118208
2025-09-23 14:15:00,34.4618,1.7939809999999996,0.7946318696888486,4.340278,2.8067140000000004,16.782399999999996,4677.826111118208
2025-09-23 14:18:00,35.4456,1.6782409999999999,0.7901055364043483,4.2534719999999995,2.864584,18.518599999999992,4677.876111118208
2025-09-23 14:21:00,35.90857,1.5914359999999999,0.7638007077723954,4.224537,2.922454,19.386599999999987,4677.926111118209
2025-09-23 14:24:00,35.41666,1.5625010000000001,0.6970374720325881,4.137732000000001,2.8067130000000002,17.93979999999999,4677.976111118209
2025-09-23 14:27:00,35.41666,1.5914359999999999,0.7637997459394189,4.021991000000001,2.719907,16.20369999999997,4678.026111118209
2025-09-23 14:30:00,35.41666,1.5914350000000006,0.817258328693362,4.050925,2.8067129999999993,15.625,4678.076111118209
2025-09-23 14:33:00,36.37153,1.5914349999999997,0.7353268099881265,3.993055,2.6620370000000007,15.335699999999974,4678.126111118209
2025-09-23 14:36:00,36.37153,1.5335650000000003,0.7460636176914712,3.9641199999999994,2.719907,15.046299999999974,4678.1761111182095
2025-09-23 14:39:00,37.35532,1.4467600000000003,0.7452966706827377,4.021991000000001,2.8935180000000003,18.229100000000017,4678.22611111821
2025-09-23 14:42:00,37.35532,1.5046300000000006,0.7371327421687578,4.021991000000001,2.8067129999999993,17.650500000000022,4678.27611111821
2025-09-23 14:45:00,35.90857,1.5046300000000006,0.6801743571828792,4.021991000000001,2.748843,17.65039999999999,4678.32611111821
2025-09-23 14:48:00,35.90857,1.5625,0.754951193886212,4.050927000000001,2.7777780000000005,16.492999999999995,4678.37611111821
2025-09-23 14:51:00,37.87616,1.4467600000000003,0.7191401822127386,4.079861,2.922454,18.80789999999996,4678.42611111821
2025-09-23 14:54:00,36.89236,1.4467600000000003,0.6918280832947398,3.9641200000000003,2.7777770000000004,17.361099999999965,4678.476111118211
2025-09-23 14:57:00,34.4618,1.4467600000000003,0.7191401822127386,3.9641200000000003,2.8067130000000002,17.93979999999999,4678.526111118211
2025-09-23 15:00:00,36.89236,1.5046300000000006,0.7371327421687595,3.9351849999999997,2.719907,19.675900000000013,4678.576111118211
2025-09-23 15:03:00,35.41666,1.5046299999999997,0.7371327421687591,3.9641199999999994,2.7488420000000007,15.625,4678.626111118211
2025-09-23 15:06:00,34.4618,1.5046299999999997,0.7371327421687575,4.0509260000000005,2.835648,18.22919999999999,4678.676111118211
2025-09-23 15:09:00,34.4618,1.5335650000000003,0.7460626712482341,4.079862,2.835648,17.07170000000002,4678.7261111182115
2025-09-23 15:12:00,35.41666,1.5914350000000006,0.7353268099881268,4.166666,2.835648,17.650500000000022,4678.776111118212
2025-09-23 15:15:00,33.96991,1.5625,0.7267081759608233,4.050925,2.7488420000000007,18.22919999999999,4678.826111118212
2025-09-23 15:18:00,33.47801,1.7071760000000005,0.7694264508259235,4.050926,2.6041669999999995,17.07170000000002,4678.876111118212
2025-09-23 15:21:00,34.4618,1.6203709999999996,0.7726068583067519,4.0509260000000005,2.719907,16.782399999999996,4678.926111118212
2025-09-23 15:24:00,33.47801,1.6203709999999996,0.7726068583067519,4.079861,2.748842,16.493100000000027,4678.976111118212
2025-09-23 15:27:00,32.52315,1.6493059999999993,0.7813748039626027,4.079861,2.719907,18.229100000000017,4679.026111118213
2025-09-23 15:30:00,32.52315,1.7071759999999996,0.7987980223585233,4.195601,2.7777780000000005,17.36110000000002,4679.076111118213
2025-09-23 15:33:00,32.52315,1.7361110000000002,0.8074541287196895,4.195601,2.748843,16.78249999999997,4679.126111118213
2025-09-23 15:36:00,33.47801,1.7939809999999996,0.8246595695959963,4.253472,2.748843,19.675999999999988,4679.176111118213
2025-09-23 15:39:00,34.4618,1.7939809999999996,0.7946308067491908,4.282408,2.748843,15.914300000000026,4679.226111118213
2025-09-23 15:42:00,34.4618,1.6782409999999999,0.7609560424232851,4.108795999999999,2.6909719999999995,15.335699999999974,4679.2761111182135
2025-09-23 15:45:00,34.4618,1.7071759999999996,0.7987970304256673,4.0509260000000005,2.633102,17.93979999999999,4679.326111118214
2025-09-23 15:48:00,35.4456,1.5914359999999999,0.7637997459394206,4.050926,2.7488420000000007,17.36110000000002,4679.376111118214
2025-09-23 15:51:00,33.96991,1.649305,0.7813745016059608,3.993055000000001,2.633102,17.36110000000002,4679.426111118214
2025-09-23 15:54:00,34.92477,1.5914349999999997,0.7637984790411433,3.90625,2.604166,17.071799999999996,4679.476111118214
2025-09-23 15:57:00,35.4456,1.5046299999999997,0.73713180351193,3.90625,2.6909710000000002,17.93979999999999,4679.526111118214
2025-09-23 16:00:00,34.4618,1.5625,0.7267071766352228,3.906250000000001,2.604166,19.097199999999987,4679.576111118215
2025-09-23 16:03:00,36.34259,1.4467600000000003,0.7704627680801964,3.9641200000000003,2.8645829999999997,17.939900000000023,4679.626111118215
2025-09-23 16:06:00,35.90857,1.5335649999999994,0.7180490769682821,4.021992,2.748843,17.93979999999999,4679.676111118215
2025-09-23 16:09:00,36.89236,1.475695,0.7281583614159693,3.8773150000000003,2.6909719999999995,17.361099999999965,4679.726111118215
2025-09-23 16:12:00,35.90857,1.5335649999999994,0.7460636176914693,3.8773150000000003,2.633102,17.36110000000002,4679.776111118215
2025-09-23 16:15:00,36.89236,1.4467599999999994,0.7191401822127383,3.9351849999999997,2.7777780000000005,17.65039999999999,4679.8261111182155
2025-09-23 16:18:00,36.89236,1.475695,0.6716839688993789,3.993056,2.748843,17.361199999999997,4679.876111118216
2025-09-23 16:21:00,35.90857,1.475695,0.7281583614159693,3.8773150000000003,2.6909719999999995,18.22919999999999,4679.926111118216
2025-09-23 16:24:00,35.90857,1.5046300000000006,0.7637346390503817,3.9351849999999997,2.748843,17.07170000000002,4679.976111118216
2025-09-23 16:27:00,34.4618,1.5046300000000006,0.7637337380894565,4.021991000000001,2.835648,16.492999999999995,4680.026111118216
2025-09-23 16:30:00,36.37153,1.5625,0.754951193886212,4.050927000000001,2.7777780000000005,17.65039999999999,4680.076111118216
2025-09-23 16:33:00,35.41666,1.5046299999999997,0.7371327421687575,3.9351850000000006,2.719907,17.650500000000022,4680.126111118217
2025-09-23 16:36:00,34.34607,1.5335650000000003,0.7460626712482341,3.9641200000000003,2.719906,17.071799999999996,4680.176111118217
2025-09-23 16:39:00,33.96991,1.649305,0.7813735246122744,3.9641200000000003,2.604166,18.51849999999996,4680.226111118217
2025-09-23 16:42:00,35.41666,1.5914359999999999,0.7637997459394189,4.021991000000001,2.719907,17.071699999999964,4680.276111118217
2025-09-23 16:45:00,35.41666,1.7071759999999996,0.7987970304256673,4.166667,2.748843,17.071699999999964,4680.326111118217
2025-09-23 16:48:00,34.4618,1.5914349999999997,0.7638004027080183,4.137731,2.835649,16.492999999999995,4680.3761111182175
2025-09-23 16:51:00,33.47801,1.7361109999999993,0.8074531293952503,4.108795999999999,2.6620370000000007,17.36110000000002,4680.426111118218
2025-09-23 16:54:00,35.41666,1.7361110000000002,0.8074531293952487,4.253472,2.8067129999999993,15.9144,4680.476111118218
