Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-23 16:57:00,35.41666,1.7071759999999996,0.7694264508259232,4.195601,2.7488420000000007,17.939800000000048,4680.526111118218
2025-09-23 17:00:00,33.96991,1.7361110000000002,0.8074521300692824,4.108796,2.6620359999999996,17.650500000000022,4680.576111118218
2025-09-23 17:03:00,34.92477,1.6782409999999999,0.7901045519150277,4.108795999999999,2.719907,17.65039999999999,4680.626111118218
2025-09-23 17:06:00,34.92477,1.6782409999999999,0.7609550108413908,4.079861,2.6620359999999996,17.361099999999965,4680.676111118219
2025-09-23 17:09:00,34.92477,1.6493059999999993,0.7813748039626045,4.108795999999999,2.7488420000000007,17.361099999999965,4680.726111118219
2025-09-23 17:12:00,34.92477,1.6493059999999993,0.7813748039626045,4.108795999999999,2.7488420000000007,17.361199999999997,4680.776111118219
2025-09-23 17:15:00,34.69329,1.5914359999999999,0.7637997459394206,4.079860999999999,2.7777770000000004,17.93979999999999,4680.826111118219
2025-09-23 17:18:00,33.47801,1.6493060000000002,0.7813748039626031,4.166667,2.8067129999999993,16.203700000000026,4680.876111118219
2025-09-23 17:21:00,34.4618,1.7071759999999996,0.7694254113240245,4.195603,2.748843,17.071799999999996,4680.9261111182195
2025-09-23 17:24:00,36.37153,1.5625010000000001,0.7267084744988633,4.079861,2.7777770000000004,18.518500000000017,4680.97611111822
2025-09-23 17:27:00,35.41666,1.5625010000000001,0.7549515003566728,3.993056,2.719906,19.097200000000043,4681.02611111822
2025-09-23 17:30:00,32.98611,1.6782409999999999,0.7303191166811605,3.993056,2.546297,18.80789999999996,4681.07611111822
2025-09-23 17:33:00,35.4456,1.5914350000000006,0.763799440875306,3.993055000000001,2.6909719999999995,18.518500000000017,4681.12611111822
2025-09-23 17:36:00,36.37153,1.5625,0.754952148054652,4.02199,2.7488420000000007,17.939899999999966,4681.17611111822
2025-09-23 17:39:00,35.41666,1.5046299999999997,0.7371327421687591,3.9641199999999994,2.7488420000000007,18.518500000000017,4681.226111118221
2025-09-23 17:42:00,35.41666,1.5046299999999997,0.7371327421687575,4.0509260000000005,2.835648,17.939800000000048,4681.276111118221
2025-09-23 17:45:00,35.41666,1.5914349999999997,0.7353268099881265,4.108796,2.7777780000000005,16.49309999999997,4681.326111118221
2025-09-23 17:48:00,35.41666,1.5335650000000003,0.718050068077817,3.9641199999999994,2.6909719999999995,18.22919999999999,4681.376111118221
2025-09-23 17:51:00,35.41666,1.5046299999999997,0.6801743571828789,3.90625,2.633102,18.22919999999999,4681.426111118221
2025-09-23 17:54:00,34.4618,1.475695,0.7281574306085672,3.90625,2.719906,17.93979999999999,4681.4761111182215
2025-09-23 17:57:00,34.92477,1.6203700000000003,0.772605585171431,3.90625,2.5752309999999996,16.782399999999996,4681.526111118222
2025-09-23 18:00:00,35.90857,1.5046299999999997,0.7371327421687591,3.9641199999999994,2.7488420000000007,17.071799999999996,4681.576111118222
2025-09-23 18:03:00,35.90857,1.649305,0.7524496513765504,4.050925,2.6620370000000007,16.493100000000027,4681.626111118222
2025-09-23 18:06:00,35.90857,1.5335650000000003,0.7460636176914697,3.993055000000001,2.748842,18.807900000000018,4681.676111118222
2025-09-23 18:09:00,35.90857,1.5914350000000006,0.791053487538871,4.166666,2.8935190000000004,18.22919999999999,4681.726111118222
2025-09-23 18:12:00,35.41666,1.5625010000000001,0.7267084744988633,4.195602,2.8935180000000003,16.782399999999996,4681.776111118223
2025-09-23 18:15:00,34.4618,1.5625010000000001,0.7267084744988633,4.050926,2.748842,16.492999999999995,4681.826111118223
2025-09-23 18:18:00,34.98264,1.6782409999999999,0.7901055364043483,4.079861,2.6909730000000005,18.22919999999999,4681.876111118223
2025-09-23 18:21:00,34.4618,1.5914359999999999,0.7637997459394206,4.050926,2.7488420000000007,18.807800000000043,4681.926111118223
2025-09-23 18:24:00,34.4618,1.5625010000000001,0.7549515003566728,3.993056,2.719906,20.25460000000004,4681.976111118223
2025-09-23 18:27:00,34.43287,1.6203710000000004,0.7439062601692616,4.021991000000001,2.6620359999999996,16.203700000000026,4682.0261111182235
2025-09-23 18:30:00,34.4618,1.649305,0.7813745016059608,3.993055000000001,2.633102,18.518500000000017,4682.076111118224
2025-09-23 18:33:00,32.98611,1.649305,0.7813745016059626,4.02199,2.6620370000000007,16.492999999999995,4682.126111118224
2025-09-23 18:36:00,35.90857,1.649305,0.7813745016059626,4.195602,2.835649000000001,18.518500000000017,4682.176111118224
2025-09-23 18:39:00,35.41666,1.5335650000000003,0.6886250781897402,4.0509260000000005,2.748843,17.071799999999996,4682.226111118224
2025-09-23 18:42:00,35.41666,1.5046299999999997,0.7093504470141837,3.9351850000000006,2.6909710000000002,17.071799999999996,4682.276111118224
2025-09-23 18:45:00,35.41666,1.5046299999999997,0.73713180351193,3.90625,2.6909710000000002,18.518500000000017,4682.326111118225
2025-09-23 18:48:00,33.96991,1.475695,0.7281583614159693,3.819445000000001,2.633102,18.807900000000018,4682.376111118225
2025-09-23 18:51:00,34.43287,1.5914350000000006,0.7353258025089721,3.906250000000001,2.5752309999999996,17.939900000000023,4682.426111118225
2025-09-23 18:54:00,35.90857,1.475695,0.7006111548351536,3.9641200000000003,2.7488420000000007,17.07170000000002,4682.476111118225
2025-09-23 18:57:00,34.4618,1.5046300000000006,0.7371327421687578,4.021991000000001,2.8067129999999993,18.518500000000017,4682.526111118225
2025-09-23 19:00:00,34.4618,1.475695,0.7545384834174537,4.050927000000001,2.8935190000000004,17.361099999999965,4682.5761111182255
2025-09-23 19:03:00,34.4618,1.5046300000000006,0.7093514298433323,4.079861,2.835648,17.36110000000002,4682.626111118226
2025-09-23 19:06:00,34.4618,1.475695,0.728158361415971,3.9351849999999997,2.7488420000000007,18.807900000000018,4682.676111118226
2025-09-23 19:09:00,33.42014,1.475695,0.7281574306085672,3.8773150000000003,2.6909710000000002,17.650500000000022,4682.726111118226
2025-09-23 19:12:00,32.98611,1.5046300000000006,0.7371327421687578,3.819445000000001,2.6041669999999995,17.361099999999965,4682.776111118226
2025-09-23 19:15:00,33.96991,1.5625,0.7267081759608233,3.9351849999999997,2.633102,15.914299999999969,4682.826111118226
2025-09-23 19:18:00,35.90857,1.4467600000000003,0.7191392593210539,3.906250000000001,2.748842,19.386500000000012,4682.876111118227
2025-09-23 19:21:00,33.47801,1.475695,0.7545384834174537,3.906250000000001,2.7488420000000007,17.071799999999996,4682.926111118227
2025-09-23 19:24:00,34.4618,1.5914350000000006,0.7637984790411435,4.050927000000001,2.748843,15.914300000000026,4682.976111118227
2025-09-23 19:27:00,34.43287,1.475695,0.7006101803526107,4.021992,2.8067129999999993,16.782399999999996,4683.026111118227
2025-09-23 19:30:00,34.43287,1.4467599999999994,0.7704627680801961,3.9351849999999997,2.835648,18.229100000000017,4683.076111118227
2025-09-23 19:33:00,34.4618,1.4467599999999994,0.7191383364279973,4.021992,2.8645830000000005,16.20369999999997,4683.1261111182275
2025-09-23 19:36:00,32.98611,1.4178239999999995,0.7100738457169441,3.8773139999999993,2.7488420000000007,18.22919999999999,4683.176111118228
2025-09-23 19:39:00,32.98611,1.4467590000000001,0.7191389468315529,3.8483790000000004,2.6909719999999995,16.49309999999997,4683.226111118228
2025-09-23 19:42:00,32.98611,1.4467590000000001,0.7191380239387711,3.819444,2.6620359999999996,17.361000000000047,4683.276111118228
2025-09-23 19:45:00,32.98611,1.4178239999999995,0.710072930805431,3.819444,2.6909710000000002,17.361199999999997,4683.326111118228
2025-09-23 19:48:00,33.96991,1.5335640000000001,0.7460633097766669,3.9641200000000003,2.7199079999999993,15.625,4683.376111118228
2025-09-23 19:51:00,35.41666,1.4467590000000001,0.7191389468315544,4.050926,2.8935190000000004,20.83330000000001,4683.426111118229
2025-09-23 19:54:00,35.41666,1.4178239999999995,0.654579437293254,3.9641200000000003,2.7777780000000005,19.965300000000013,4683.476111118229
2025-09-23 19:57:00,34.4618,1.3888889999999998,0.7009604999965958,3.819444,2.719906,15.335699999999974,4683.526111118229
2025-09-23 20:00:00,32.98611,1.4467599999999994,0.7191392593210537,3.8773150000000003,2.719907,18.51849999999996,4683.576111118229
2025-09-23 20:03:00,32.98611,1.4467599999999994,0.7191392593210537,3.7905100000000003,2.633102,17.36110000000002,4683.626111118229
2025-09-23 20:06:00,32.98611,1.475695,0.7281574306085672,3.8483799999999997,2.6620359999999996,17.650500000000022,4683.6761111182295
2025-09-23 20:09:00,34.4618,1.475695,0.7799159347170628,3.9351849999999997,2.8067129999999993,17.361199999999997,4683.72611111823
2025-09-23 20:12:00,34.4618,1.5625,0.7549521480546503,4.021991000000001,2.748843,17.65039999999999,4683.77611111823
2025-09-23 20:15:00,34.4618,1.5046300000000006,0.737133680824182,3.9641200000000003,2.748843,16.49309999999997,4683.82611111823
2025-09-23 20:18:00,35.41666,1.475695,0.7006111548351536,3.9351849999999997,2.719907,14.467600000000004,4683.87611111823
2025-09-23 20:21:00,34.4618,1.5046299999999997,0.6801743571828789,3.90625,2.633102,18.518500000000017,4683.92611111823
2025-09-23 20:24:00,34.40393,1.475695,0.7006111548351536,3.819445,2.6041670000000003,17.939899999999966,4683.976111118231
2025-09-23 20:27:00,32.98611,1.5046299999999997,0.7371327421687575,3.8483800000000006,2.633102,18.22909999999996,4684.026111118231
2025-09-23 20:30:00,32.98611,1.5046299999999997,0.7093504470141837,3.8483800000000006,2.604166,18.22919999999999,4684.076111118231
2025-09-23 20:33:00,33.96991,1.5914349999999997,0.7637984790411433,3.819445,2.517361,16.20369999999997,4684.126111118231
2025-09-23 20:36:00,33.96991,1.5914349999999997,0.7637994408753057,3.8483800000000006,2.546297,16.203700000000026,4684.176111118231
2025-09-23 20:39:00,33.47801,1.5046299999999997,0.7093504470141837,3.8483800000000006,2.604166,16.20369999999997,4684.2261111182315
2025-09-23 20:42:00,32.52315,1.5335650000000003,0.7180490769682825,3.906250000000001,2.633101,17.36110000000002,4684.276111118232
2025-09-23 20:45:00,32.98611,1.6782400000000006,0.7303188315564033,3.9641200000000003,2.5173619999999994,17.361000000000047,4684.326111118232
2025-09-23 20:48:00,33.96991,1.5914350000000006,0.7637984790411435,3.9641200000000003,2.6620359999999996,18.518599999999992,4684.376111118232
2025-09-23 20:51:00,32.98611,1.5914359999999999,0.7637997459394206,3.8483799999999997,2.546296000000001,15.9144,4684.426111118232
2025-09-23 20:54:00,31.53935,1.6203710000000004,0.8000740306085757,3.906251,2.6041669999999995,17.361199999999997,4684.476111118232
2025-09-23 20:57:00,32.52315,1.7071759999999996,0.7987970304256673,4.0509260000000005,2.633102,17.36110000000002,4684.526111118233
2025-09-23 21:00:00,32.52315,1.5914359999999999,0.7353271071796509,3.90625,2.5752310000000005,15.3356,4684.576111118233
2025-09-23 21:03:00,30.09259,1.6493059999999993,0.7813757809550688,3.9351849999999997,2.5752320000000006,17.071799999999996,4684.626111118233
2025-09-23 21:06:00,32.98611,1.6782409999999999,0.7901035674242083,4.050926,2.6620359999999996,17.361099999999965,4684.676111118233
2025-09-23 21:09:00,32.98611,1.6782409999999999,0.7609550108413908,3.993056,2.5752309999999996,14.75690000000003,4684.726111118233
2025-09-23 21:12:00,32.98611,1.6493059999999993,0.7524499459759348,3.9351849999999997,2.546296000000001,15.625,4684.7761111182335
2025-09-23 21:15:00,32.98611,1.6782409999999999,0.7901035674242083,3.9641209999999996,2.5752309999999996,15.046299999999974,4684.826111118234
2025-09-23 21:18:00,32.98611,1.6782409999999999,0.7303191166811605,4.050926,2.6041669999999995,16.203700000000026,4684.876111118234
2025-09-23 21:21:00,32.98611,1.6782409999999999,0.790104551915026,3.993056,2.6041669999999995,16.782399999999996,4684.926111118234
2025-09-23 21:24:00,32.98611,1.6493059999999993,0.7524489223701045,3.993056,2.604166,16.20369999999997,4684.976111118234
2025-09-23 21:27:00,32.00232,1.6493059999999993,0.7813738269686562,3.9641209999999996,2.604166,14.467600000000004,4685.026111118234
2025-09-23 21:30:00,32.98611,1.6782409999999999,0.7901035674242083,3.9641209999999996,2.5752309999999996,16.203700000000026,4685.076111118235
2025-09-23 21:33:00,32.98611,1.6493059999999993,0.7524499459759348,3.9641209999999996,2.5752320000000006,17.361000000000047,4685.126111118235
2025-09-23 21:36:00,32.00232,1.6203709999999996,0.7726068583067536,3.8773149999999994,2.546296000000001,15.914300000000026,4685.176111118235
2025-09-23 21:39:00,32.52315,1.6203709999999996,0.8000740306085754,3.935186,2.633102,17.071799999999996,4685.226111118235
2025-09-23 21:42:00,32.52315,1.7071759999999996,0.7987970304256673,4.0509260000000005,2.633102,17.650500000000022,4685.276111118235
2025-09-23 21:45:00,32.52315,1.6493060000000002,0.7524489223701047,3.9641210000000004,2.5752309999999996,16.20369999999997,4685.3261111182355
2025-09-23 21:48:00,32.46528,1.6493060000000002,0.781375780955069,3.90625,2.546297,15.046299999999974,4685.376111118236
2025-09-23 21:51:00,32.52315,1.6203710000000004,0.7726068583067539,3.8483799999999997,2.517361,14.756899999999973,4685.426111118236
2025-09-23 21:54:00,32.52315,1.5914359999999999,0.7638007077723954,3.8773150000000003,2.5752320000000006,16.782500000000027,4685.476111118236
2025-09-23 21:57:00,32.52315,1.6203710000000004,0.8000740306085757,4.021991000000001,2.719907,15.9144,4685.526111118236
2025-09-23 22:00:00,32.00232,1.6203710000000004,0.7726068583067521,4.021991000000001,2.6909719999999995,14.756899999999973,4685.576111118236
2025-09-23 22:03:00,32.00232,1.5914359999999999,0.7637987841049925,3.993056,2.6909710000000002,16.49309999999997,4685.626111118237
2025-09-23 22:06:00,32.00232,1.5914359999999999,0.7637987841049925,3.993056,2.6909710000000002,18.518500000000017,4685.676111118237
2025-09-23 22:09:00,32.98611,1.6782409999999999,0.7901035674242083,3.993056,2.604166,15.3356,4685.726111118237
2025-09-23 22:12:00,32.98611,1.5914359999999999,0.7353260997002153,3.9351860000000007,2.604166,15.3356,4685.776111118237
2025-09-23 22:15:00,31.88657,1.5914359999999999,0.7910528771364523,3.90625,2.633101,15.046199999999999,4685.826111118237
2025-09-23 22:18:00,32.00232,1.5914359999999999,0.7637987841049925,3.993056,2.6909710000000002,15.914299999999969,4685.8761111182375
2025-09-23 22:21:00,32.95718,1.6203709999999996,0.7726058888644354,4.021991,2.6909710000000002,15.625,4685.926111118238
2025-09-23 22:24:00,32.87037,1.6203709999999996,0.7137497921111858,4.021991,2.633102,14.756899999999973,4685.976111118238
2025-09-23 22:27:00,32.98611,1.6203709999999996,0.7726068583067519,3.9641210000000004,2.633102,16.20369999999997,4686.026111118238
2025-09-23 22:30:00,32.00232,1.6782409999999999,0.730318028864541,3.906249999999999,2.4594899999999997,16.20369999999997,4686.076111118238
2025-09-23 22:33:00,32.52315,1.7361109999999993,0.8074531293952503,3.906249999999999,2.4594910000000008,16.493100000000027,4686.126111118238
2025-09-23 22:36:00,32.52315,1.7361110000000002,0.8074521300692824,4.021991,2.5752309999999996,17.93979999999999,4686.176111118239
2025-09-23 22:39:00,32.52315,1.7071759999999996,0.7987970304256692,3.9641199999999994,2.546296000000001,15.914299999999969,4686.226111118239
2025-09-23 22:42:00,31.53935,1.6782409999999999,0.7609550108413908,3.8483800000000006,2.430555,15.9144,4686.276111118239
2025-09-23 22:45:00,32.00232,1.8229169999999995,0.8332128340830662,4.021991,2.4884270000000006,16.782399999999996,4686.326111118239
2025-09-23 22:48:00,32.98611,1.7361119999999994,0.7778623113391919,4.050927,2.5752320000000006,16.20369999999997,4686.376111118239
2025-09-23 22:51:00,32.00232,1.7071769999999997,0.7694267429582815,3.90625,2.4594900000000006,17.071799999999996,4686.4261111182395
2025-09-23 22:54:00,30.09259,1.765047,0.8160729932289336,3.935186,2.4594899999999997,14.178200000000004,4686.47611111824
2025-09-23 22:57:00,32.00232,1.765047,0.7549190516237537,3.9930559999999993,2.4594899999999997,15.3356,4686.52611111824
2025-09-23 23:00:00,30.55556,1.7361119999999994,0.7778623113391919,3.7905099999999994,2.3148150000000003,15.04630000000003,4686.57611111824
2025-09-24 06:30:00,30.09259,1.5914349999999997,0.7353268099881265,3.0960649999999994,1.765047,16.493100000000027,4686.57611111824
2025-09-24 06:39:00,32.98611,1.6493060000000002,0.8090553632019313,3.1539349999999997,1.8229170000000003,14.467500000000001,4686.57611111824
2025-09-24 06:42:00,35.90857,1.5625,0.7549521480546503,3.2407410000000008,1.967593,15.046400000000006,4686.57611111824
2025-09-24 06:45:00,32.98611,1.4467600000000003,0.6918271172270157,3.2407410000000008,2.054397,15.625,4686.57611111824
2025-09-24 06:48:00,38.80209,0.8391209999999996,0.5163562524522335,3.124999999999999,2.5752310000000005,18.807900000000018,4686.57611111824
2025-09-24 06:54:00,37.87616,0.46296299999999935,0.38611911549000316,2.9803249999999997,2.835649,18.807900000000018,4686.57611111824
2025-09-24 06:57:00,39.78588,0.5208339999999998,0.4112818422218399,3.038194999999999,2.835647,19.386499999999955,4686.62611111824
2025-09-24 07:00:00,39.78588,0.4050919999999998,0.3904468248795717,3.0092589999999992,2.9803240000000004,18.80789999999996,4686.67611111824
2025-09-24 07:03:00,41.72454,0.5497680000000003,0.4407674014535604,3.124999,2.922453999999999,20.25460000000004,4686.726111118241
2025-09-24 07:06:00,42.21643,0.46296299999999935,0.40232260221706917,3.0671299999999997,2.9513890000000007,21.12270000000001,4686.776111118241
2025-09-24 07:09:00,42.21643,0.3761570000000001,0.37615850000526,3.0960639999999993,3.0960649999999994,21.701499999999953,4686.826111118241
2025-09-24 07:12:00,39.32291,0.43402799999999964,0.40440361369965006,3.038194999999999,2.9803240000000004,20.543900000000008,4686.876111118241
2025-09-24 07:15:00,39.32291,0.5208339999999998,0.44458051883620786,3.211806,3.0671300000000006,20.254699999999957,4686.926111118241
2025-09-24 07:18:00,40.76968,0.5208339999999998,0.47611384358095954,3.7905100000000003,3.703704,20.83330000000001,4686.9761111182415
2025-09-24 07:21:00,40.76968,0.49189799999999995,0.4153696073672196,3.616899000000001,3.4722220000000004,20.83340000000004,4687.026111118242
2025-09-24 07:24:00,39.78588,0.5497690000000004,0.4737564913414474,3.385416,3.240741,18.518599999999992,4687.076111118242
2025-09-24 07:27:00,39.78588,0.49189799999999995,0.4314447159896762,3.385416,3.2696760000000005,19.386599999999987,4687.126111118242
2025-09-24 07:30:00,39.78588,0.49189799999999995,0.4470929181190635,3.501157,3.414352000000001,20.83330000000001,4687.176111118242
2025-09-24 07:33:00,39.78588,0.46296299999999935,0.3861185467238483,3.2986119999999994,3.1539350000000006,21.12270000000001,4687.226111118242
2025-09-24 07:36:00,39.78588,0.43402799999999964,0.3890136899441616,3.1539349999999997,3.0671299999999997,19.675900000000013,4687.276111118243
2025-09-24 07:39:00,39.32291,0.43402799999999964,0.3890136899441616,3.1539349999999997,3.0671299999999997,19.965300000000013,4687.326111118243
2025-09-24 07:42:00,39.32291,0.43402799999999964,0.373172373012866,3.124999999999999,3.0092600000000003,20.83340000000004,4687.376111118243
2025-09-24 07:45:00,37.87616,0.5208339999999998,0.42817828791118856,3.0092600000000003,2.835647,17.361199999999997,4687.426111118243
2025-09-24 07:48:00,38.33912,0.46296299999999935,0.40232260221706917,3.124999999999999,3.009259,19.965300000000013,4687.476111118243
2025-09-24 07:51:00,39.78588,0.46296299999999935,0.40232315382050277,3.1539349999999997,3.038195,19.965299999999957,4687.5261111182435
2025-09-24 07:54:00,39.32291,0.5497689999999995,0.4574873572052913,3.0671299999999997,2.8935190000000004,17.361199999999997,4687.576111118244
2025-09-24 07:57:00,39.38079,0.49189799999999995,0.4153701708470551,3.1539349999999997,3.009259,20.54400000000004,4687.626111118244
2025-09-24 08:00:00,39.38079,0.5497690000000004,0.4574873572052917,3.0960650000000003,2.922454,21.122799999999984,4687.676111118244
2025-09-24 08:03:00,40.27778,0.46296300000000024,0.41806058132807006,3.125,3.038195,22.56940000000003,4687.726111118244
2025-09-24 08:06:00,39.78588,0.5208329999999997,0.42817784915904245,3.0671300000000006,2.8935180000000003,20.254599999999982,4687.776111118244
2025-09-24 08:09:00,40.76968,0.5208329999999997,0.42817842418206337,3.327546,3.1539350000000006,22.56940000000003,4687.826111118245
2025-09-24 08:12:00,40.76968,0.5208329999999997,0.4445800689328065,3.3854159999999993,3.240741,21.990700000000004,4687.876111118245
2025-09-24 08:15:00,40.76968,0.5208329999999997,0.42817899920449287,3.211805,3.038195,21.122600000000034,4687.926111118245
2025-09-24 08:18:00,40.76968,0.5787040000000001,0.47018331020972925,3.211806,3.0092600000000003,21.99079999999998,4687.976111118245
2025-09-24 08:21:00,42.70834,0.28935200000000005,0.3308602725245982,2.835648,2.922454,23.1481,4688.026111118245
2025-09-24 08:24:00,45.13889,0.08680500000000002,0.22470964322884887,2.633101,3.009259,24.594899999999996,4688.0761111182455
2025-09-24 08:27:00,50.95486,-0.2025459999999999,,2.256944,3.0671290000000004,26.909699999999987,4688.126111118246
2025-09-24 08:30:00,52.40162,-0.31828699999999976,,2.025462,3.1539349999999997,29.224599999999953,4688.176111118246
2025-09-24 08:33:00,50.05787,-0.2314810000000005,,2.3148149999999994,3.327546,28.356499999999983,4688.226111118246
2025-09-24 08:36:00,45.60185,-0.08680600000000016,,2.748842,3.443288,24.0163,4688.276111118246
2025-09-24 08:39:00,42.70834,0.17361100000000018,0.29500838064579066,2.922453,3.211805,24.594899999999996,4688.326111118246
2025-09-24 08:42:00,40.27778,0.31828700000000065,0.35994769718397635,3.125000000000001,3.211805,20.833399999999983,4688.376111118247
2025-09-24 08:45:00,39.32291,0.5208329999999997,0.4445800689328065,3.240741,3.0960660000000004,21.122599999999977,4688.426111118247
2025-09-24 08:48:00,38.80209,0.7233799999999997,0.49342582697831805,3.4722229999999996,3.0671290000000004,21.411999999999978,4688.476111118247
2025-09-24 08:51:00,39.61227,0.8101849999999997,0.5264842128076064,3.703704,3.211806,20.254599999999982,4688.526111118247
2025-09-24 08:54:00,39.32291,0.7523149999999994,0.5045664883350693,3.703704,3.2696760000000005,21.412000000000035,4688.576111118247
2025-09-24 08:57:00,38.80209,0.7523150000000003,0.5045658079678889,3.616899,3.1828700000000003,21.122799999999984,4688.6261111182475
2025-09-24 09:00:00,38.19445,0.7233799999999997,0.4934271674544278,3.6747679999999994,3.2696760000000005,22.85880000000003,4688.676111118248
2025-09-24 09:03:00,36.89236,0.8391200000000003,0.5372752331419086,3.6747680000000003,3.1539360000000007,17.650400000000047,4688.726111118248
2025-09-24 09:06:00,36.89236,0.9259260000000005,0.5472854692677425,3.616898000000001,2.9803239999999995,18.80789999999996,4688.776111118248
2025-09-24 09:09:00,37.87616,0.9548610000000002,0.5574153351585632,3.5590269999999995,2.8935180000000003,19.097199999999987,4688.826111118248
2025-09-24 09:12:00,38.80209,0.9548610000000002,0.5574145592097194,3.501157,2.835647,19.676000000000045,4688.876111118248
2025-09-24 09:15:00,38.59954,0.8969899999999997,0.5585462694575223,3.5590269999999995,2.9803250000000006,18.807799999999986,4688.926111118249
2025-09-24 09:18:00,39.78588,0.8101849999999997,0.565690337279751,3.6747679999999994,3.240741,19.386599999999987,4688.976111118249
2025-09-24 09:21:00,39.32291,0.78125,0.5155835339721218,3.7615740000000004,3.298611,19.097199999999987,4689.026111118249
2025-09-24 09:24:00,40.27778,0.8101849999999997,0.5058514726720873,3.645834,3.125001000000001,18.22919999999999,4689.076111118249
2025-09-24 09:27:00,40.27778,0.8391210000000004,0.5372756042151076,3.5879630000000002,3.0671300000000006,18.518500000000017,4689.126111118249
2025-09-24 09:30:00,41.23264,0.6944439999999998,0.48215592763032056,3.414351,3.038194,21.411999999999978,4689.1761111182495
2025-09-24 09:33:00,38.80209,0.6944439999999998,0.5009364981719523,3.327546,2.9803240000000004,20.25460000000004,4689.22611111825
2025-09-24 09:36:00,38.80209,0.6365739999999995,0.4773721882936022,3.2696759999999996,2.9803240000000004,21.12270000000001,4689.27611111825
2025-09-24 09:39:00,38.80209,0.694445,0.5009369001825887,3.240741,2.8935180000000003,22.85880000000003,4689.32611111825
2025-09-24 09:42:00,38.80209,0.6655100000000003,0.47074860281016895,3.2696759999999996,2.922454,20.83330000000001,4689.37611111825
2025-09-24 09:45:00,40.76968,0.5787040000000001,0.4531532763960864,3.298611,3.0671299999999997,21.412000000000035,4689.42611111825
2025-09-24 09:48:00,39.78588,0.6076389999999998,0.46534997237771997,3.211806,2.9513890000000007,21.701400000000035,4689.476111118251
2025-09-24 09:51:00,40.27778,0.6076389999999998,0.4474790812670637,3.1828710000000004,2.8935179999999994,20.254699999999957,4689.526111118251
2025-09-24 09:54:00,39.32291,0.7523149999999994,0.5239254460938478,3.3564809999999996,2.951389,20.254599999999982,4689.576111118251
2025-09-24 09:57:00,40.27778,0.8101859999999999,0.5264852877016171,3.5590279999999996,3.0671300000000006,19.386599999999987,4689.626111118251
2025-09-24 10:00:00,40.27778,0.7233800000000006,0.5124992518530309,3.530093000000001,3.153936,19.097199999999987,4689.676111118251
2025-09-24 10:03:00,38.80209,0.8391210000000004,0.5372756042151076,3.4432869999999998,2.922454,17.65039999999999,4689.7261111182515
2025-09-24 10:06:00,39.78588,0.8101849999999997,0.526483512702701,3.3854169999999995,2.8935180000000003,20.254599999999982,4689.776111118252
2025-09-24 10:09:00,38.80209,0.78125,0.5155842242905733,3.4722219999999995,3.0092600000000003,19.097200000000043,4689.826111118252
2025-09-24 10:12:00,37.35532,0.7523150000000003,0.542681919864334,3.414352,3.038195,18.22919999999999,4689.876111118252
2025-09-24 10:15:00,38.33912,0.8680560000000002,0.568416711338103,3.5590280000000005,3.038195,19.386600000000044,4689.926111118252
2025-09-24 10:18:00,38.80209,0.78125,0.5155835339721218,3.501157,3.038194,20.25460000000004,4689.976111118252
2025-09-24 10:21:00,37.35532,0.7233800000000006,0.47367972859245444,3.3564819999999997,2.922452999999999,18.80789999999996,4690.026111118253
2025-09-24 10:24:00,38.33912,0.8391210000000004,0.5163562524522338,3.240741,2.6909720000000004,18.22919999999999,4690.076111118253
2025-09-24 10:27:00,38.33912,0.8680560000000002,0.5479596021740691,3.3564820000000006,2.806711999999999,18.80789999999996,4690.126111118253
2025-09-24 10:30:00,38.33912,0.8101849999999997,0.5464001457542117,3.4722219999999995,3.009259,19.097199999999987,4690.176111118253
2025-09-24 10:33:00,39.32291,0.8101849999999997,0.526483512702701,3.645834,3.1539350000000006,20.543999999999983,4690.226111118253
2025-09-24 10:36:00,38.80209,0.78125,0.4952420485121162,3.501157,3.0092600000000003,19.097199999999987,4690.2761111182535
2025-09-24 10:39:00,37.35532,0.7523150000000003,0.4845190365638739,3.3564819999999997,2.8935179999999994,19.675900000000013,4690.326111118254
2025-09-24 10:42:00,37.87616,0.7523149999999994,0.5045664883350693,3.2696769999999997,2.835649,21.122599999999977,4690.376111118254
2025-09-24 10:45:00,39.32291,0.78125,0.4952413321291039,3.2696760000000005,2.7777779999999996,20.254699999999957,4690.426111118254
2025-09-24 10:48:00,38.0787,0.7233789999999996,0.4934254397721736,3.2986109999999993,2.8935180000000003,19.386599999999987,4690.476111118254
2025-09-24 10:51:00,39.32291,0.6655089999999992,0.4707475566425941,3.3564809999999996,3.009259,20.254599999999982,4690.526111118254
2025-09-24 10:54:00,39.32291,0.6655089999999992,0.4707475566425941,3.3564809999999996,3.009259,19.675899999999956,4690.576111118255
2025-09-24 10:57:00,39.78588,0.7523149999999994,0.5239254460938478,3.414352,3.0092600000000003,21.701300000000003,4690.626111118255
2025-09-24 11:00:00,39.78588,0.694445,0.5009375388561849,3.530092,3.1828699999999994,18.518500000000017,4690.676111118255
2025-09-24 11:03:00,39.78588,0.6365739999999995,0.4591921171638219,3.3564819999999997,3.038195,21.990700000000004,4690.726111118255
2025-09-24 11:06:00,38.80209,0.6076389999999998,0.48268380881019884,3.3854170000000003,3.1539360000000007,19.675900000000013,4690.776111118255
2025-09-24 11:09:00,39.78588,0.6076389999999998,0.4474797089805937,3.3564819999999997,3.0671299999999997,18.518500000000017,4690.8261111182555
2025-09-24 11:12:00,39.78588,0.6365739999999995,0.4403821974085592,3.3564819999999997,3.009259,19.675999999999988,4690.876111118256
2025-09-24 11:15:00,38.80209,0.6076389999999998,0.46534997237771997,3.211806,2.9513890000000007,20.83330000000001,4690.926111118256
2025-09-24 11:18:00,38.80209,0.6076389999999998,0.4474797089805937,3.125001,2.835649,19.675900000000013,4690.976111118256
2025-09-24 11:21:00,39.78588,0.6655100000000003,0.5071511348036419,3.1828709999999996,2.8935180000000003,19.386600000000044,4691.026111118256
2025-09-24 11:24:00,39.78588,0.6076389999999998,0.48268380881019884,3.327547,3.0960660000000004,20.833399999999983,4691.076111118256
2025-09-24 11:27:00,39.32291,0.6076389999999998,0.4474790812670647,3.2118059999999993,2.922453,19.675900000000013,4691.126111118257
2025-09-24 11:30:00,39.32291,0.6076389999999998,0.48268380881019884,3.240741,3.0092600000000003,21.701300000000003,4691.176111118257
2025-09-24 11:33:00,38.02084,0.6365739999999995,0.4591927558370133,3.4722219999999995,3.1539360000000007,19.386599999999987,4691.226111118257
2025-09-24 11:36:00,36.89236,0.78125,0.49524061574512296,3.4432869999999998,2.9513879999999997,18.22919999999999,4691.276111118257
2025-09-24 11:39:00,39.32291,0.8101859999999999,0.5058511108079113,3.4722229999999996,2.9513879999999997,19.676000000000045,4691.326111118257
2025-09-24 11:42:00,38.33912,0.78125,0.49524061574512296,3.3854170000000003,2.8935180000000003,20.254599999999982,4691.3761111182575
2025-09-24 11:45:00,35.90857,0.694445,0.48215631946967735,3.2986120000000003,2.922454,18.807800000000043,4691.426111118258
2025-09-24 11:48:00,35.90857,0.8391210000000004,0.5372741847488413,3.327547000000001,2.806711999999999,18.518500000000017,4691.476111118258
2025-09-24 11:51:00,38.33912,0.8391210000000004,0.5574628260678444,3.3854170000000003,2.8935180000000003,19.097199999999987,4691.526111118258
2025-09-24 11:54:00,38.80209,0.8101849999999997,0.5264842128076064,3.501157,3.009259,18.807900000000018,4691.576111118258
2025-09-24 11:57:00,38.80209,0.78125,0.49524133212910515,3.4722219999999995,2.9803240000000004,19.965299999999957,4691.626111118258
2025-09-24 12:00:00,39.32291,0.78125,0.5352236808704305,3.530093000000001,3.0960660000000004,18.807799999999986,4691.676111118259
2025-09-24 12:03:00,38.80209,0.8391210000000004,0.5372748944824096,3.501158,2.9803239999999995,19.386499999999955,4691.726111118259
2025-09-24 12:06:00,37.87616,0.8391210000000004,0.5163555156115776,3.501158,2.9513879999999997,19.675899999999956,4691.776111118259
2025-09-24 12:09:00,38.33912,0.78125,0.5155835339721218,3.4722220000000004,3.009259,18.518500000000017,4691.826111118259
2025-09-24 12:12:00,38.33912,0.78125,0.5155835339721218,3.4722220000000004,3.009259,20.254599999999982,4691.876111118259
2025-09-24 12:15:00,38.33912,0.7523149999999994,0.484519742464083,3.414351999999999,2.9513890000000007,19.96520000000004,4691.9261111182595
2025-09-24 12:18:00,38.80209,0.7523149999999994,0.48451903656387363,3.3564819999999997,2.8935180000000003,18.80789999999996,4691.97611111826
2025-09-24 12:21:00,38.33912,0.7233799999999997,0.47368042382475883,3.2118059999999993,2.7777780000000005,20.254599999999982,4692.02611111826
2025-09-24 12:24:00,37.87616,0.78125,0.49524133212910515,3.1828699999999994,2.6909720000000004,19.675999999999988,4692.07611111826
2025-09-24 12:27:00,38.33912,0.7233789999999996,0.512498206146844,3.327546,2.9513890000000007,20.25460000000004,4692.12611111826
2025-09-24 12:30:00,38.33912,0.6655089999999992,0.47074820604661194,3.327545999999999,2.9803250000000006,19.675900000000013,4692.17611111826
2025-09-24 12:33:00,39.32291,0.6365739999999995,0.4403828594090119,3.2986109999999993,2.9513890000000007,19.965300000000013,4692.226111118261
2025-09-24 12:36:00,39.32291,0.694445,0.4627164652343437,3.2986109999999993,2.8935180000000003,19.675999999999988,4692.276111118261
2025-09-24 12:39:00,39.32291,0.6076389999999998,0.4474797089805937,3.125001,2.835649,19.675999999999988,4692.326111118261
2025-09-24 12:42:00,39.32291,0.6076389999999998,0.4826832183006901,3.1828709999999996,2.9513890000000007,20.25460000000004,4692.376111118261
2025-09-24 12:45:00,40.27778,0.5787040000000001,0.45315267917343566,3.414352,3.1828700000000003,21.411999999999978,4692.426111118261
2025-09-24 12:48:00,40.27778,0.6076389999999998,0.428996333273036,3.298611,2.9803250000000006,20.25460000000004,4692.4761111182615
2025-09-24 12:51:00,39.32291,0.6076389999999998,0.4289950323421907,3.211806,2.8935180000000003,19.097199999999987,4692.526111118262
2025-09-24 12:54:00,38.22338,0.5787040000000001,0.45315267917343566,3.211806,2.9803240000000004,20.543999999999983,4692.576111118262
2025-09-24 12:57:00,37.87616,0.5787040000000001,0.4174477361556902,3.1539360000000007,2.864584,20.25460000000004,4692.626111118262
2025-09-24 13:00:00,38.80209,0.694445,0.48215565954775746,3.1539360000000007,2.7777769999999995,18.80789999999996,4692.676111118262
2025-09-24 13:03:00,39.78588,0.5787040000000001,0.4355986217701321,3.1828709999999996,2.922453,19.097200000000043,4692.726111118262
2025-09-24 13:06:00,38.80209,0.6365739999999995,0.4403821974085592,3.153936,2.8067130000000002,19.96520000000004,4692.776111118263
2025-09-24 13:09:00,38.80209,0.694445,0.5009369001825887,3.240741,2.8935180000000003,19.09729999999996,4692.826111118263
2025-09-24 13:12:00,38.80209,0.6365739999999995,0.47737280668490506,3.3854170000000003,3.0960660000000004,19.676000000000045,4692.876111118263
2025-09-24 13:15:00,39.78588,0.6076389999999998,0.42899568280803696,3.2696759999999996,2.9513890000000007,19.96520000000004,4692.926111118263
2025-09-24 13:18:00,39.78588,0.694445,0.48215631946967735,3.298611,2.922453,20.25460000000004,4692.976111118263
2025-09-24 13:21:00,39.78588,0.6076389999999998,0.428996333273036,3.298611,2.9803250000000006,21.412000000000035,4693.0261111182635
2025-09-24 13:24:00,39.78588,0.6655100000000003,0.45162090458793386,3.298611,2.922454,19.386599999999987,4693.076111118264
2025-09-24 13:27:00,39.78588,0.6365740000000004,0.44038219740855955,3.0960650000000003,2.748842,17.650400000000047,4693.126111118264
2025-09-24 13:30:00,39.81482,0.5208330000000005,0.42817842418206375,3.038194,2.8645829999999997,19.386599999999987,4693.176111118264
2025-09-24 13:33:00,39.78588,0.578703,0.435598208135048,3.125000000000001,2.8645829999999997,20.543999999999983,4693.226111118264
2025-09-24 13:36:00,39.32291,0.578703,0.435598208135048,3.125000000000001,2.8645829999999997,19.675899999999956,4693.276111118264
2025-09-24 13:39:00,38.33912,0.578703,0.435598208135048,3.125000000000001,2.8645829999999997,20.254700000000014,4693.326111118265
2025-09-24 13:42:00,39.78588,0.694445,0.5009369001825887,3.211806,2.8645830000000005,20.83330000000001,4693.376111118265
2025-09-24 13:45:00,38.80209,0.5497690000000004,0.42353759945942043,3.1828709999999996,2.9513879999999997,19.097199999999987,4693.426111118265
2025-09-24 13:48:00,37.35532,0.6076389999999998,0.4474797089805937,3.327546,3.038194,20.254599999999982,4693.476111118265
2025-09-24 13:51:00,39.78588,0.7233799999999997,0.5124992518530305,3.414352,3.038195,19.965300000000013,4693.526111118265
2025-09-24 13:54:00,38.33912,0.6655089999999992,0.4707475566425941,3.3564809999999996,3.009259,19.386599999999987,4693.5761111182655
2025-09-24 13:57:00,37.35532,0.6655090000000001,0.4516191721275824,3.240741,2.8645829999999997,19.386600000000044,4693.626111118266
2025-09-24 14:00:00,38.33912,0.78125,0.5155842242905733,3.1539339999999996,2.6909720000000004,19.09729999999996,4693.676111118266
2025-09-24 14:03:00,39.32291,0.6365739999999995,0.4403821974085592,3.0671299999999997,2.719907,18.807900000000018,4693.726111118266
2025-09-24 14:06:00,37.81829,0.6365739999999995,0.4591921171638219,3.038194,2.719907,18.518500000000017,4693.776111118266
2025-09-24 14:09:00,37.81829,0.7233799999999997,0.49342582697831805,3.240740999999999,2.835647,19.09730000000002,4693.826111118266
2025-09-24 14:12:00,38.80209,0.6655089999999992,0.4516198454234676,3.327545999999999,2.9513890000000007,20.543999999999983,4693.876111118267
2025-09-24 14:15:00,38.80209,0.6655089999999992,0.47074820604661194,3.327545999999999,2.9803250000000006,18.22919999999999,4693.926111118267
2025-09-24 14:18:00,38.33912,0.6655089999999992,0.4516191721275821,3.240740999999999,2.8645829999999997,17.650499999999965,4693.976111118267
2025-09-24 14:21:00,38.33912,0.7523149999999994,0.48451903656387363,3.1828709999999996,2.719907,20.543999999999983,4694.026111118267
2025-09-24 14:24:00,37.87616,0.7233799999999997,0.5124986033344638,3.124999999999999,2.748842,19.386599999999987,4694.076111118267
2025-09-24 14:27:00,38.80209,0.6365739999999995,0.4591914784898812,3.211806,2.8935179999999994,19.097199999999987,4694.1261111182675
2025-09-24 14:30:00,38.80209,0.7523149999999994,0.48451903656387363,3.1828709999999996,2.719907,18.518500000000017,4694.176111118268
2025-09-24 14:33:00,38.33912,0.7233799999999997,0.4934271674544278,3.0960639999999993,2.6909720000000004,19.386599999999987,4694.226111118268
2025-09-24 14:36:00,37.87616,0.7233799999999997,0.5124986033344638,3.124999999999999,2.748842,19.965300000000013,4694.276111118268
2025-09-24 14:39:00,39.32291,0.6365739999999995,0.4950024582870787,3.124999999999999,2.864584,19.386600000000044,4694.326111118268
2025-09-24 14:42:00,38.80209,0.694445,0.4821556595477587,3.2118059999999993,2.835647,19.386600000000044,4694.376111118268
2025-09-24 14:45:00,39.78588,0.6076389999999998,0.42899568280803696,3.2986109999999993,2.9803240000000004,19.96520000000004,4694.426111118269
2025-09-24 14:48:00,38.80209,0.6365739999999995,0.4403828594090119,3.0960649999999994,2.748843000000001,19.965300000000013,4694.476111118269
2025-09-24 14:51:00,39.78588,0.6365739999999995,0.4591927558370133,3.0671289999999996,2.748843000000001,20.254699999999957,4694.526111118269
2025-09-24 14:54:00,38.80209,0.6076389999999998,0.4474803366933925,3.0671289999999996,2.7777780000000005,19.965300000000013,4694.576111118269
2025-09-24 14:57:00,38.65741,0.694445,0.48215631946967735,3.153936,2.7777779999999996,20.25460000000004,4694.626111118269
2025-09-24 15:00:00,38.80209,0.5787040000000001,0.4355986217701321,3.2118059999999993,2.9513879999999997,21.122600000000034,4694.67611111827
2025-09-24 15:03:00,38.74421,0.694445,0.48215697939081187,3.2986109999999993,2.922454,19.675999999999988,4694.72611111827
2025-09-24 15:06:00,38.33912,0.6076389999999998,0.4474797089805937,3.1828709999999996,2.8935189999999995,19.097200000000043,4694.77611111827
2025-09-24 15:09:00,38.33912,0.6365739999999995,0.4591921171638219,3.0671299999999997,2.748843,19.097200000000043,4694.82611111827
2025-09-24 15:12:00,35.90857,0.6944439999999998,0.48215592763032056,3.125,2.748843,17.93979999999999,4694.87611111827
2025-09-24 15:15:00,35.90857,0.8101859999999999,0.5264838874919868,3.2986120000000003,2.806711999999999,19.09729999999996,4694.9261111182705
2025-09-24 15:18:00,37.81829,0.7523149999999994,0.484519742464083,3.2118059999999993,2.748843000000001,19.675900000000013,4694.976111118271
2025-09-24 15:21:00,37.87616,0.7523149999999994,0.5045664883350693,3.2696769999999997,2.835649,19.097199999999987,4695.026111118271
2025-09-24 15:24:00,36.89236,0.8101859999999999,0.5264845875972289,3.2696769999999997,2.7777779999999996,17.361099999999965,4695.076111118271
2025-09-24 15:27:00,37.87616,0.7233799999999997,0.47368042382475883,3.2118059999999993,2.7777780000000005,17.650499999999965,4695.126111118271
2025-09-24 15:30:00,37.87616,0.7233799999999997,0.47368042382475883,3.2118059999999993,2.7777780000000005,18.80789999999996,4695.176111118271
2025-09-24 15:33:00,37.81829,0.7523149999999994,0.484520448363341,3.1828699999999994,2.719908,18.80789999999996,4695.226111118272
2025-09-24 15:36:00,36.89236,0.8391210000000004,0.5163569892918799,3.211805,2.6620369999999998,16.78230000000002,4695.276111118272
2025-09-24 15:39:00,36.89236,0.7233799999999997,0.47368042382475883,3.2118059999999993,2.7777780000000005,17.361099999999965,4695.326111118272
2025-09-24 15:42:00,37.87616,0.8101859999999999,0.5058511108079113,3.153936,2.633101,17.07170000000002,4695.376111118272
2025-09-24 15:45:00,36.89236,0.8391210000000004,0.5163555156115776,3.1828710000000004,2.633101,15.9144,4695.426111118272
2025-09-24 15:48:00,36.89236,0.7233800000000006,0.49342649721677406,3.1828710000000004,2.7777779999999996,18.518500000000017,4695.4761111182725
2025-09-24 15:51:00,37.87616,0.7523150000000003,0.4845197424640821,3.327547000000001,2.864584,16.49309999999997,4695.526111118273
2025-09-24 15:54:00,36.89236,0.78125,0.49524133212910515,3.240741,2.748843000000001,18.51849999999996,4695.576111118273
2025-09-24 15:57:00,36.89236,0.7523150000000003,0.4845204483633413,3.211805,2.748843,17.93979999999999,4695.626111118273
2025-09-24 16:00:00,36.89236,0.7233799999999997,0.4736804238247576,3.125,2.6909719999999995,16.782399999999996,4695.676111118273
2025-09-24 16:03:00,37.87616,0.7233789999999996,0.473680047103418,3.096064,2.6620369999999998,18.80789999999996,4695.726111118273
2025-09-24 16:06:00,37.87616,0.6944439999999998,0.48215592763032056,3.096064,2.719907,17.650500000000022,4695.776111118274
2025-09-24 16:09:00,38.31018,0.6655089999999992,0.45161984542346645,3.038194,2.6620369999999998,17.93979999999999,4695.826111118274
2025-09-24 16:12:00,36.89236,0.6365739999999995,0.4591927558370133,3.0960639999999993,2.7777780000000005,18.807900000000018,4695.876111118274
2025-09-24 16:15:00,36.89236,0.7233799999999997,0.4934264972167738,3.153936,2.748843,17.939899999999966,4695.926111118274
2025-09-24 16:18:00,37.81829,0.6076389999999998,0.42899568280803696,3.0960649999999994,2.7777780000000005,17.939800000000048,4695.976111118274
2025-09-24 16:21:00,37.81829,0.6365739999999995,0.4403821974085592,2.9803249999999997,2.633102,17.939800000000048,4696.0261111182745
2025-09-24 16:24:00,37.87616,0.6655089999999992,0.45161984542346645,2.951389,2.5752319999999997,17.650500000000022,4696.076111118275
2025-09-24 16:27:00,37.81829,0.694445,0.4627171496020622,3.0671289999999996,2.6620369999999998,19.097199999999987,4696.126111118275
2025-09-24 16:30:00,37.64468,0.6365739999999995,0.4403835214085957,3.0960639999999993,2.748843,15.625,4696.176111118275
2025-09-24 16:33:00,37.35532,0.6655089999999992,0.45162051871846326,3.0960639999999993,2.719908,19.386600000000044,4696.226111118275
2025-09-24 16:36:00,38.33912,0.6365739999999995,0.4591927558370133,3.0960639999999993,2.7777780000000005,20.254599999999982,4696.276111118275
2025-09-24 16:39:00,38.33912,0.6944439999999998,0.5009358594980117,3.240741,2.8935179999999994,19.097199999999987,4696.326111118276
2025-09-24 16:42:00,37.81829,0.7233789999999996,0.47368074233442076,3.1539339999999996,2.719908,19.675900000000013,4696.376111118276
2025-09-24 16:45:00,36.89236,0.7233799999999997,0.4934264972167738,3.125,2.719907,18.518500000000017,4696.426111118276
2025-09-24 16:48:00,37.87616,0.7233799999999997,0.4736811190561324,3.1828699999999994,2.748843,19.386600000000044,4696.476111118276
2025-09-24 16:51:00,37.87616,0.7233799999999997,0.47367972859245405,3.153936,2.719907,20.83330000000001,4696.526111118276
2025-09-24 16:54:00,37.81829,0.7523150000000003,0.4845204483633413,3.211805,2.748843,18.80789999999996,4696.5761111182765
2025-09-24 16:57:00,36.89236,0.7523150000000003,0.4845197424640821,3.1539350000000006,2.6909719999999995,18.518500000000017,4696.626111118277
2025-09-24 17:00:00,36.37153,0.8391210000000004,0.5163562524522325,3.1539350000000006,2.6041659999999993,18.518599999999992,4696.676111118277
2025-09-24 17:03:00,37.35532,0.78125,0.5155835339721218,3.327547,2.864584,18.229100000000017,4696.726111118277
2025-09-24 17:06:00,37.35532,0.8969909999999999,0.579265354894065,3.2696759999999996,2.719907,18.807900000000018,4696.776111118277
2025-09-24 17:09:00,36.89236,0.8680560000000002,0.5267601861195625,3.2696759999999996,2.6909720000000004,18.51849999999996,4696.826111118277
2025-09-24 17:12:00,36.89236,0.8101849999999997,0.5058521993652545,3.2407399999999997,2.719908,19.386599999999987,4696.876111118278
2025-09-24 17:15:00,36.89236,0.8101849999999997,0.5058514726720873,3.2696759999999996,2.748843000000001,17.93979999999999,4696.926111118278
2025-09-24 17:18:00,37.35532,0.78125,0.49524133212910515,3.240741,2.748843000000001,17.93979999999999,4696.976111118278
2025-09-24 17:21:00,37.35532,0.78125,0.49524061574512296,3.1828710000000004,2.6909720000000004,19.09729999999996,4697.026111118278
2025-09-24 17:24:00,37.35532,0.7233799999999997,0.4736804238247576,3.125,2.6909719999999995,15.9144,4697.076111118278
2025-09-24 17:27:00,35.90857,0.7523149999999994,0.48451974246408175,3.125,2.6620369999999998,17.93979999999999,4697.1261111182785
2025-09-24 17:30:00,37.81829,0.8680560000000002,0.5267609329500352,3.1828699999999994,2.6041669999999995,18.22919999999999,4697.176111118279
2025-09-24 17:33:00,37.35532,0.8101859999999999,0.5264845875972289,3.153936,2.6620369999999998,17.361199999999997,4697.226111118279
2025-09-24 17:36:00,37.35532,0.78125,0.4952413321291039,3.096064,2.6041659999999993,20.254599999999982,4697.276111118279
2025-09-24 17:39:00,38.33912,0.6944439999999998,0.46271676844528536,3.1539339999999996,2.748843,19.96519999999998,4697.326111118279
2025-09-24 17:42:00,37.87616,0.6944439999999998,0.46271608407794457,3.096064,2.6909719999999995,17.361099999999965,4697.376111118279
2025-09-24 17:45:00,36.37153,0.78125,0.5155835339721218,3.096064,2.633101,18.807900000000018,4697.42611111828
2025-09-24 17:48:00,38.33912,0.7233799999999997,0.49342582697831683,3.211806,2.806711999999999,19.09729999999996,4697.47611111828
2025-09-24 17:51:00,36.89236,0.6365739999999995,0.4403821974085592,3.1828709999999996,2.835648,16.782399999999996,4697.52611111828
2025-09-24 17:54:00,36.89236,0.6365739999999995,0.4403835214085957,3.0960639999999993,2.748843,17.650499999999965,4697.57611111828
2025-09-24 17:57:00,37.81829,0.6365739999999995,0.4591921171638219,3.0671299999999997,2.748843,17.650499999999965,4697.62611111828
2025-09-24 18:00:00,37.87616,0.6076389999999998,0.4289950323421907,3.038195,2.719907,19.09729999999996,4697.6761111182805
2025-09-24 18:03:00,36.89236,0.694445,0.4627164652343437,2.8935189999999995,2.4884260000000005,18.518599999999992,4697.726111118281
2025-09-24 18:06:00,37.87616,0.694445,0.4627164652343425,2.922454,2.5173609999999993,20.543900000000008,4697.776111118281
2025-09-24 18:09:00,37.87616,0.6076389999999998,0.4289950323421907,2.95139,2.633102,18.80789999999996,4697.826111118281
2025-09-24 18:12:00,37.81829,0.7233799999999997,0.47367972859245405,2.95139,2.517361,19.097199999999987,4697.876111118281
2025-09-24 18:15:00,36.89236,0.694445,0.46271578086571435,3.038195,2.633101,15.914300000000026,4697.926111118281
2025-09-24 18:18:00,37.87616,0.6076389999999998,0.42899568280803696,3.0960649999999994,2.7777780000000005,19.965299999999957,4697.976111118282
2025-09-24 18:21:00,37.87616,0.7233799999999997,0.47368042382475883,3.0960649999999994,2.6620370000000007,18.518599999999992,4698.026111118282
2025-09-24 18:24:00,36.89236,0.5787040000000001,0.4355992382762411,3.038195,2.7777779999999996,16.492999999999995,4698.076111118282
2025-09-24 18:27:00,37.87616,0.6365739999999995,0.4591921171638219,3.1828709999999996,2.864584,17.361000000000047,4698.126111118282
2025-09-24 18:30:00,37.09491,0.7523149999999994,0.484519742464083,3.124999999999999,2.6620370000000007,18.807900000000018,4698.176111118282
2025-09-24 18:33:00,38.25232,0.6365739999999995,0.4591921171638219,3.038194,2.719907,18.807900000000018,4698.2261111182825
2025-09-24 18:36:00,38.33912,0.7233789999999996,0.49342678024757686,3.1539339999999996,2.748843000000001,18.80789999999996,4698.276111118283
2025-09-24 18:39:00,38.33912,0.7233789999999996,0.49342611001027603,3.096064,2.6909720000000004,18.518500000000017,4698.326111118283
2025-09-24 18:42:00,37.87616,0.6944439999999998,0.48215592763032056,3.125,2.748843,18.807799999999986,4698.376111118283
2025-09-24 18:45:00,37.87616,0.7233789999999996,0.47368074233442076,3.1539339999999996,2.719908,20.254599999999982,4698.426111118283
