Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-24 18:48:00,37.87616,0.7523149999999994,0.48451974246408175,3.125,2.6620369999999998,19.386599999999987,4698.476111118283
2025-09-24 18:51:00,37.87616,0.8391209999999996,0.5163555156115772,3.153936,2.604166,19.386599999999987,4698.526111118284
2025-09-24 18:54:00,37.87616,0.7233799999999997,0.49342582697831683,3.2986120000000003,2.8935179999999994,18.22919999999999,4698.576111118284
2025-09-24 18:57:00,37.87616,0.7523149999999994,0.48451903656387363,3.327546999999999,2.8645829999999997,19.965300000000013,4698.626111118284
2025-09-24 19:00:00,37.76041,0.7523149999999994,0.5045658079678874,3.2986120000000003,2.8645829999999997,18.807900000000018,4698.676111118284
2025-09-24 19:03:00,37.35532,0.7233799999999997,0.4736804238247576,3.2986120000000003,2.864584,18.807800000000043,4698.726111118284
2025-09-24 19:06:00,37.35532,0.7523149999999994,0.48451974246408175,3.2986120000000003,2.835649,18.807799999999986,4698.7761111182845
2025-09-24 19:09:00,35.90857,0.8101859999999999,0.5058518375024229,3.2118059999999993,2.6909720000000004,19.965300000000013,4698.826111118285
2025-09-24 19:12:00,36.89236,0.7523149999999994,0.48451903656387363,3.153936,2.6909720000000004,18.80789999999996,4698.876111118285
2025-09-24 19:15:00,36.89236,0.8101859999999999,0.5058518375024229,3.2118059999999993,2.6909720000000004,19.965300000000013,4698.926111118285
2025-09-24 19:18:00,37.87616,0.7233789999999996,0.4934254397721736,3.2986109999999993,2.8935180000000003,18.518500000000017,4698.976111118285
2025-09-24 19:21:00,37.87616,0.7233789999999996,0.4934254397721736,3.2986109999999993,2.8935180000000003,19.675900000000013,4699.026111118285
2025-09-24 19:24:00,38.33912,0.6944439999999998,0.4627153997096954,3.240741,2.835648,19.965300000000013,4699.076111118286
2025-09-24 19:27:00,38.33912,0.6944439999999998,0.4627153997096954,3.125,2.719907,18.80789999999996,4699.126111118286
2025-09-24 19:30:00,36.89236,0.6944439999999998,0.48215592763032056,3.240741,2.864584,18.22919999999999,4699.176111118286
2025-09-24 19:33:00,37.87616,0.7233789999999996,0.4531520410109053,3.2696760000000005,2.8067130000000002,20.254599999999982,4699.226111118286
2025-09-24 19:36:00,37.87616,0.7523149999999994,0.484519742464083,3.2118059999999993,2.748843000000001,20.543900000000008,4699.276111118286
2025-09-24 19:39:00,37.87616,0.7523149999999994,0.48451903656387363,3.3564819999999997,2.8935180000000003,17.36110000000002,4699.3261111182865
2025-09-24 19:42:00,37.87616,0.7233789999999996,0.473680047103418,3.2696760000000005,2.835649,17.93979999999999,4699.376111118287
2025-09-24 19:45:00,37.32639,0.6655090000000001,0.47074820604661227,3.1539339999999996,2.8067130000000002,18.518500000000017,4699.426111118287
2025-09-24 19:48:00,38.33912,0.7523149999999994,0.48451903656387363,3.1828709999999996,2.719907,19.675899999999956,4699.476111118287
2025-09-24 19:51:00,36.89236,0.6365739999999995,0.4403828594090119,3.124999999999999,2.7777780000000005,17.361199999999997,4699.526111118287
2025-09-24 19:54:00,36.89236,0.6365739999999995,0.4403821974085592,3.0671299999999997,2.719907,18.807800000000043,4699.576111118287
2025-09-24 19:57:00,37.87616,0.6365739999999995,0.4591921171638219,3.153936,2.835649,20.543900000000008,4699.626111118288
2025-09-24 20:00:00,37.81829,0.694445,0.4627164652343425,3.009259,2.6041659999999993,18.807900000000018,4699.676111118288
2025-09-24 20:03:00,37.87616,0.6076389999999998,0.465349364451076,2.9224550000000002,2.6620369999999998,18.22919999999999,4699.726111118288
2025-09-24 20:06:00,38.80209,0.7233800000000006,0.47367972859245444,3.125001,2.6909719999999995,20.543999999999983,4699.776111118288
2025-09-24 20:09:00,37.87616,0.6076389999999998,0.4289950323421907,2.95139,2.633102,19.386500000000012,4699.826111118288
2025-09-24 20:12:00,38.33912,0.6365739999999995,0.4403835214085957,3.0671289999999996,2.719908,19.96520000000004,4699.8761111182885
2025-09-24 20:15:00,38.31018,0.694445,0.48215565954775746,3.1828710000000004,2.806711999999999,18.22919999999999,4699.926111118289
2025-09-24 20:18:00,38.33912,0.6076389999999998,0.4289950323421907,3.153936,2.835648,18.518599999999992,4699.976111118289
2025-09-24 20:21:00,38.33912,0.6655089999999992,0.4516198454234676,3.124999999999999,2.748843000000001,16.20369999999997,4700.026111118289
2025-09-24 20:24:00,37.87616,0.6365739999999995,0.4403821974085592,2.9803249999999997,2.633102,17.361199999999997,4700.076111118289
2025-09-24 20:27:00,36.89236,0.7233799999999997,0.47368042382475883,2.922453999999999,2.4884260000000005,19.097199999999987,4700.126111118289
2025-09-24 20:30:00,37.87616,0.7233789999999996,0.47367935187148646,3.038195,2.6041670000000003,18.807799999999986,4700.17611111829
2025-09-24 20:33:00,37.81829,0.8101849999999997,0.5058514726720861,3.096064,2.5752309999999996,19.097199999999987,4700.22611111829
2025-09-24 20:36:00,35.90857,0.7233799999999997,0.47368042382475883,3.0092599999999994,2.5752320000000006,17.071799999999996,4700.27611111829
2025-09-24 20:39:00,36.89236,0.7233799999999997,0.4736804238247576,3.038195,2.6041669999999995,18.80789999999996,4700.32611111829
2025-09-24 20:42:00,36.89236,0.8101859999999999,0.5058518375024216,3.125,2.6041659999999993,17.071799999999996,4700.37611111829
2025-09-24 20:45:00,36.89236,0.7233799999999997,0.4934264972167738,3.125,2.719907,17.93979999999999,4700.4261111182905
2025-09-24 20:48:00,36.89236,0.8101859999999999,0.5058525641959435,3.1828699999999994,2.6620369999999998,18.518400000000042,4700.476111118291
2025-09-24 20:51:00,36.37153,0.8680560000000002,0.5046956243645072,3.1828710000000004,2.5752309999999996,17.36110000000002,4700.526111118291
2025-09-24 20:54:00,36.37153,0.78125,0.49524061574512296,3.0960660000000004,2.6041670000000003,17.650499999999965,4700.576111118291
2025-09-24 20:57:00,36.37153,0.78125,0.49524061574512296,3.0960660000000004,2.6041670000000003,17.361099999999965,4700.626111118291
2025-09-24 21:00:00,36.37153,0.78125,0.49524133212910515,3.038195,2.546297000000001,20.25460000000004,4700.676111118291
2025-09-24 21:03:00,36.37153,0.7523150000000003,0.4845204483633413,3.009259,2.546297,17.36099999999999,4700.726111118292
2025-09-24 21:06:00,36.89236,0.8969910000000008,0.5370684489074179,3.0671300000000006,2.459490999999999,18.807900000000018,4700.776111118292
2025-09-24 21:09:00,36.37153,0.78125,0.49524133212910515,3.038195,2.546297000000001,18.807799999999986,4700.826111118292
2025-09-24 21:12:00,36.37153,0.8101859999999999,0.5058511108079113,3.067131,2.546296,17.361199999999997,4700.876111118292
2025-09-24 21:15:00,37.35532,0.694445,0.4627171496020622,2.9803239999999995,2.5752319999999997,18.229100000000017,4700.926111118292
2025-09-24 21:18:00,37.23959,0.7233789999999996,0.49342611001027603,3.009259,2.6041670000000003,18.229100000000017,4700.9761111182925
2025-09-24 21:21:00,37.21065,0.78125,0.4952420485121162,3.1539339999999996,2.6620369999999998,18.51849999999996,4701.026111118293
2025-09-24 21:24:00,37.87616,0.6944439999999998,0.48215592763032056,3.096064,2.719907,18.807900000000018,4701.076111118293
2025-09-24 21:27:00,36.89236,0.7233799999999997,0.4934264972167738,3.0671299999999997,2.6620369999999998,16.492999999999995,4701.126111118293
2025-09-24 21:30:00,36.89236,0.7523149999999994,0.48451903656387363,3.0671299999999997,2.604166,18.807799999999986,4701.176111118293
2025-09-24 21:33:00,36.89236,0.7233799999999997,0.4934264972167738,2.951389,2.546296,18.51849999999996,4701.226111118293
2025-09-24 21:36:00,36.89236,0.7523149999999994,0.48451974246408175,3.038194,2.5752309999999996,19.097199999999987,4701.276111118294
2025-09-24 21:39:00,37.87616,0.6076389999999998,0.42899568280803696,2.922453999999999,2.6041670000000003,17.361099999999965,4701.326111118294
2025-09-24 21:42:00,35.90857,0.6655090000000001,0.45162051871846354,2.9513879999999997,2.5752319999999997,18.80789999999996,4701.376111118294
2025-09-24 21:45:00,37.35532,0.6944439999999998,0.48215592763032056,3.096064,2.719907,17.361000000000047,4701.426111118294
2025-09-24 21:48:00,37.35532,0.7233799999999997,0.4531524066573512,2.9803249999999997,2.5173609999999993,19.097199999999987,4701.476111118294
2025-09-24 21:51:00,37.35532,0.6944439999999998,0.46271608407794457,3.009259,2.6041669999999995,17.93979999999999,4701.5261111182945
2025-09-24 21:54:00,37.35532,0.7233789999999996,0.47368074233442076,3.1539339999999996,2.719908,18.518500000000017,4701.576111118295
2025-09-24 21:57:00,36.89236,0.7233789999999996,0.4531520410109053,3.125,2.6620369999999998,17.939700000000016,4701.626111118295
2025-09-24 22:00:00,36.89236,0.6944439999999998,0.4627153997096954,3.038195,2.633102,19.386500000000012,4701.676111118295
2025-09-24 22:03:00,36.89236,0.78125,0.49524133212910515,2.9803239999999995,2.4884260000000005,18.518500000000017,4701.726111118295
2025-09-24 22:06:00,35.41666,0.78125,0.4952420485121162,2.9513879999999997,2.459491,16.203700000000026,4701.776111118295
2025-09-24 22:09:00,36.37153,0.7233789999999996,0.49342611001027603,3.009259,2.6041670000000003,18.807800000000043,4701.826111118296
2025-09-24 22:12:00,37.35532,0.7233789999999996,0.47367935187148646,3.125,2.6909720000000004,18.518500000000017,4701.876111118296
2025-09-24 22:15:00,35.90857,0.7233789999999996,0.473680047103418,3.009259,2.5752319999999997,17.36110000000002,4701.926111118296
2025-09-24 22:18:00,36.89236,0.7523149999999994,0.48451903656387363,3.067131,2.6041670000000003,17.361099999999965,4701.976111118296
2025-09-24 22:21:00,36.89236,0.7233789999999996,0.4531527654279799,3.1539339999999996,2.6909720000000004,18.80789999999996,4702.026111118296
2025-09-24 22:24:00,36.89236,0.6944439999999998,0.46271608407794457,3.096064,2.6909719999999995,16.492999999999995,4702.0761111182965
2025-09-24 22:27:00,36.37153,0.78125,0.4519668691434842,3.096064,2.546296,17.071799999999996,4702.126111118297
2025-09-24 22:30:00,37.35532,0.6944439999999998,0.46271608407794457,3.096064,2.6909719999999995,19.96520000000004,4702.176111118297
2025-09-24 22:33:00,36.89236,0.7233789999999996,0.4531520410109053,3.038195,2.5752319999999997,17.361099999999965,4702.226111118297
2025-09-24 22:36:00,35.90857,0.7233789999999996,0.47367935187148646,3.038195,2.6041670000000003,15.914299999999969,4702.276111118297
2025-09-24 22:39:00,35.90857,0.7233789999999996,0.473680047103418,3.096064,2.6620369999999998,16.203700000000026,4702.326111118297
2025-09-24 22:42:00,36.89236,0.6944439999999998,0.46271608407794573,2.9803239999999995,2.5752320000000006,19.386600000000044,4702.376111118298
2025-09-24 22:45:00,36.89236,0.6655089999999992,0.45161984542346645,2.951389,2.5752319999999997,18.22919999999999,4702.426111118298
2025-09-24 22:48:00,36.89236,0.7523149999999994,0.4636748465156467,2.922453999999999,2.430556,17.650500000000022,4702.476111118298
2025-09-24 22:51:00,36.89236,0.6365739999999995,0.4403828594090107,3.009259,2.6620369999999998,19.675900000000013,4702.526111118298
2025-09-24 22:54:00,36.89236,0.694445,0.48215631946967735,2.8935189999999995,2.5173609999999993,18.51849999999996,4702.576111118298
2025-09-24 22:57:00,37.87616,0.5787040000000001,0.41744709748175063,2.95139,2.6620369999999998,17.939800000000048,4702.6261111182985
2025-09-24 23:00:00,37.35532,0.6365739999999995,0.4208440406425551,2.95139,2.5752319999999997,17.07170000000002,4702.676111118299
2025-09-24 23:03:00,34.4618,0.6076389999999998,0.4289956828080359,2.922454,2.6041669999999995,17.071799999999996,4702.726111118299
2025-09-24 23:06:00,35.4456,0.6365739999999995,0.4591921171638219,2.922454,2.6041670000000003,16.492999999999995,4702.776111118299
2025-09-24 23:09:00,33.96991,0.5787040000000001,0.39860306775919124,2.8067130000000002,2.4884249999999994,15.9144,4702.826111118299
2025-09-24 23:12:00,33.96991,0.6076389999999998,0.4098001321955769,2.6041669999999995,2.256944,16.20369999999997,4702.876111118299
2025-09-24 23:15:00,33.96991,0.6365739999999995,0.44038285940901123,2.633102,2.2858800000000006,16.493100000000027,4702.9261111183
2025-09-24 23:18:00,33.96991,0.6365739999999995,0.42084472986402593,2.517361,2.141204,16.782399999999996,4702.9761111183
2025-09-24 23:21:00,32.52315,0.6076389999999998,0.40980080920625606,2.3726849999999997,2.0254629999999993,15.914300000000026,4703.0261111183
2025-09-24 23:24:00,30.09259,0.6076389999999998,0.42899568280803646,2.3148149999999994,1.9965279999999996,15.335699999999974,4703.0761111183
2025-09-24 23:27:00,32.00232,0.6655089999999992,0.45161984542346706,2.256944,1.8807870000000007,15.914299999999969,4703.1261111183
2025-09-24 23:30:00,32.00232,0.7233789999999996,0.47368004710341866,2.314814,1.8807870000000007,16.782500000000027,4703.1761111183005
2025-09-24 23:33:00,32.00232,0.78125,0.49524133212910454,2.430555,1.938657,15.914300000000026,4703.226111118301
2025-09-24 23:36:00,32.00232,0.7233789999999996,0.4317043582431747,2.3726849999999997,1.8807870000000007,15.625,4703.276111118301
2025-09-24 23:39:00,30.55556,0.694445,0.4425125709686859,2.3148149999999994,1.8807869999999998,15.3356,4703.326111118301
2025-09-24 23:42:00,31.07639,0.8101859999999999,0.46194372769748937,2.256945,1.6782409999999999,15.625,4703.376111118301
2025-09-24 23:45:00,31.07639,0.7233799999999997,0.47367972859245405,2.285881,1.851852,14.757000000000005,4703.426111118301
2025-09-24 23:48:00,30.55556,0.7523149999999994,0.4845197424640823,2.256945,1.7939820000000006,15.335699999999974,4703.476111118302
2025-09-24 23:51:00,30.55556,0.7523149999999994,0.4845197424640823,2.3148149999999994,1.851852,15.046299999999974,4703.526111118302
2025-09-24 23:54:00,30.55556,0.7523149999999994,0.4845197424640823,2.256945,1.7939820000000006,17.071799999999996,4703.576111118302
2025-09-24 23:57:00,30.55556,0.7233789999999996,0.45315204101090595,2.256945,1.7939820000000006,15.335700000000031,4703.626111118302
2025-09-25 00:00:00,30.52662,0.7233789999999996,0.47368004710341866,2.228009,1.7939820000000006,14.756899999999973,4703.676111118302
2025-09-25 00:03:00,30.55556,0.7233789999999996,0.45315204101090595,2.256945,1.7939820000000006,14.756999999999948,4703.7261111183025
2025-09-25 00:06:00,30.43982,0.7233789999999996,0.4531527654279799,2.141203,1.6782410000000008,15.3356,4703.776111118303
2025-09-25 00:09:00,31.07639,0.7233789999999996,0.4317051173560301,2.228009,1.7361120000000003,14.178300000000036,4703.826111118303
2025-09-25 00:12:00,30.09259,0.78125,0.47408428419206333,2.1122680000000003,1.5914349999999997,15.914299999999969,4703.876111118303
2025-09-25 00:15:00,30.55556,0.6944439999999998,0.4425122010934368,2.141203,1.7071760000000005,16.782399999999996,4703.926111118303
2025-09-25 00:21:00,31.07639,0.7233789999999996,0.4317043582431747,2.3726849999999997,1.8807870000000007,15.9144,4703.926111118303
2025-09-25 00:24:00,30.09259,0.78125,0.47408428419206333,2.314814,1.7939809999999996,14.178299999999979,4703.976111118303
2025-09-25 00:27:00,31.07639,0.7233789999999996,0.47368004710341866,2.2858789999999996,1.851852,14.756999999999948,4704.026111118304
2025-09-25 00:30:00,31.07639,0.7233789999999996,0.45315204101090595,2.256945,1.7939820000000006,17.071799999999996,4704.076111118304
2025-09-25 00:33:00,30.55556,0.7233799999999997,0.4531531310748199,2.0833329999999997,1.6203700000000003,15.625,4704.126111118304
2025-09-25 00:36:00,30.55556,0.6655089999999992,0.4109913016195682,2.0254629999999993,1.5914350000000006,14.757000000000005,4704.176111118304
2025-09-25 00:39:00,30.55556,0.6365739999999995,0.42084472986402655,1.9386579999999993,1.5625010000000001,15.625,4704.226111118304
2025-09-25 00:42:00,30.55556,0.7233799999999997,0.4736804238247583,2.0833329999999997,1.649305,15.335699999999974,4704.2761111183045
2025-09-25 00:45:00,32.00232,0.7233799999999997,0.4736804238247583,2.3148149999999994,1.8807869999999998,16.203700000000026,4704.326111118305
2025-09-25 00:48:00,32.98611,0.6655089999999992,0.45161984542346645,2.34375,1.967593,14.75690000000003,4704.376111118305
2025-09-25 00:51:00,31.53935,0.6365739999999995,0.4403821974085592,2.1990749999999997,1.851852,15.9144,4704.426111118305
2025-09-25 00:54:00,31.53935,0.6655089999999992,0.45161984542346706,2.2280089999999992,1.851852,15.625,4704.476111118305
2025-09-25 00:57:00,31.42361,0.6365739999999995,0.44038285940901123,2.141204,1.7939820000000006,15.9144,4704.526111118305
2025-09-25 01:00:00,30.55556,0.6365739999999995,0.44038285940901123,2.228009,1.8807870000000007,17.071799999999996,4704.576111118306
2025-09-25 01:03:00,32.00232,0.694445,0.4425125709686853,2.228009,1.7939809999999996,15.046299999999974,4704.626111118306
2025-09-25 01:06:00,32.00232,0.6076389999999998,0.4098001321955769,2.083334,1.7361110000000002,15.914299999999969,4704.676111118306
2025-09-25 01:09:00,31.07639,0.6365739999999995,0.44038285940901123,2.083334,1.7361120000000003,15.3356,4704.726111118306
2025-09-25 01:12:00,31.53935,0.6365739999999995,0.42084404064255576,2.17014,1.7939820000000006,15.046299999999974,4704.776111118306
2025-09-25 01:15:00,31.53935,0.6365739999999995,0.4004484770492739,2.141204,1.7361120000000003,16.49309999999997,4704.8261111183065
2025-09-25 01:18:00,31.53935,0.7233799999999997,0.4736804238247583,2.1990739999999995,1.765046,15.3356,4704.876111118307
2025-09-25 01:21:00,31.07639,0.6076389999999998,0.42899568280803646,2.141204,1.8229170000000003,17.07170000000002,4704.926111118307
2025-09-25 01:24:00,31.07639,0.6365739999999995,0.44038285940901123,2.054398,1.7071760000000005,14.757000000000005,4704.976111118307
2025-09-25 01:27:00,32.00232,0.6365739999999995,0.42084404064255576,2.17014,1.7939820000000006,15.914299999999969,4705.026111118307
2025-09-25 01:30:00,32.00232,0.6076389999999998,0.4098001321955769,2.17014,1.8229170000000003,17.071799999999996,4705.076111118307
2025-09-25 01:33:00,31.07639,0.6076389999999998,0.42899568280803646,2.141204,1.8229170000000003,17.071799999999996,4705.126111118308
2025-09-25 01:36:00,32.00232,0.694445,0.4627164652343425,2.3148150000000003,1.9097219999999995,15.3356,4705.176111118308
2025-09-25 01:39:00,31.07639,0.694445,0.4425125709686853,2.228009,1.7939809999999996,16.493100000000027,4705.226111118308
2025-09-25 01:42:00,31.07639,0.694445,0.4425125709686853,2.228009,1.7939809999999996,16.203700000000026,4705.276111118308
2025-09-25 01:45:00,31.07639,0.6076389999999998,0.4289950323421907,2.17014,1.851852,15.3356,4705.326111118308
2025-09-25 01:48:00,31.07639,0.6655089999999992,0.4317448369000034,2.1990749999999997,1.7939820000000006,17.071799999999996,4705.3761111183085
2025-09-25 01:51:00,31.07639,0.6076389999999998,0.42899568280803646,2.0254630000000002,1.7071760000000005,15.04630000000003,4705.426111118309
2025-09-25 02:00:00,30.55556,0.7233799999999997,0.4531524066573519,2.17014,1.7071760000000005,14.467600000000004,4705.426111118309
2025-09-25 02:03:00,32.00232,0.6655100000000003,0.45162023129255124,2.256945,1.8807869999999998,16.492999999999995,4705.426111118309
2025-09-25 02:06:00,32.98611,0.5787040000000001,0.4174477361556908,2.3148150000000003,2.0254630000000002,16.492999999999995,4705.426111118309
2025-09-25 02:09:00,32.00232,0.5787040000000001,0.3986030677591918,2.1412050000000002,1.8229170000000003,15.914300000000026,4705.426111118309
2025-09-25 02:12:00,30.55556,0.5497680000000003,0.40572669294295927,2.0254630000000002,1.765047,14.467600000000004,4705.426111118309
2025-09-25 02:15:00,30.55556,0.5208329999999997,0.39381985405119274,1.9097220000000004,1.6782410000000008,16.203700000000026,4705.426111118309
2025-09-25 02:24:00,30.55556,0.5787040000000001,0.4174477361556908,1.9097220000000004,1.6203700000000003,15.335699999999974,4705.426111118309
2025-09-25 02:27:00,32.00232,0.5497690000000004,0.40572710114542176,1.9386580000000002,1.6782409999999999,16.203700000000026,4705.476111118309
2025-09-25 02:30:00,32.98611,0.46296300000000024,0.36938302367074455,2.0254640000000004,1.851852,17.07170000000002,4705.526111118309
2025-09-25 02:33:00,32.98611,0.49189799999999995,0.36397157887640436,2.0254640000000004,1.7939820000000006,15.914300000000026,4705.576111118309
2025-09-25 02:36:00,32.52315,0.4340280000000005,0.35681593349819496,1.851852,1.7071759999999996,17.07170000000002,4705.626111118309
2025-09-25 02:39:00,32.52315,0.5497690000000004,0.40572647454120286,2.0254640000000004,1.765046,16.493100000000027,4705.67611111831
2025-09-25 02:42:00,32.52315,0.46296300000000024,0.35203212407979495,2.0254640000000004,1.8229170000000003,17.36110000000002,4705.72611111831
2025-09-25 02:45:00,32.26273,0.49189799999999995,0.3817108003535775,2.0254640000000004,1.8229170000000003,17.07170000000002,4705.77611111831
2025-09-25 02:48:00,32.00232,0.5497690000000004,0.4057271011454211,2.1701390000000007,1.9097219999999995,15.914299999999969,4705.82611111831
2025-09-25 02:51:00,32.00232,0.5208329999999997,0.37570295313666285,2.1122680000000003,1.851852,14.46750000000003,4705.87611111831
2025-09-25 02:54:00,32.00232,0.49189799999999995,0.38171140188754343,1.9965280000000005,1.7939820000000006,15.914299999999969,4705.9261111183105
2025-09-25 02:57:00,32.00232,0.46296300000000024,0.35203212407979495,1.9386580000000002,1.7361110000000002,15.914300000000026,4705.976111118311
2025-09-25 03:00:00,31.07639,0.49189799999999995,0.36397220412095227,1.9097220000000004,1.6782410000000008,15.9144,4706.026111118311
2025-09-25 03:03:00,31.07639,0.49189799999999995,0.38171140188754343,1.8807870000000007,1.6782410000000008,14.756899999999973,4706.076111118311
2025-09-25 03:06:00,31.07639,0.5497690000000004,0.40572710114542176,1.9386580000000002,1.6782409999999999,16.782500000000027,4706.126111118311
2025-09-25 03:09:00,31.53935,0.5787040000000001,0.4174477361556908,2.0254630000000002,1.7361110000000002,14.467600000000004,4706.176111118311
2025-09-25 03:12:00,32.52315,0.49189799999999995,0.34548608379907736,2.0254630000000002,1.765047,15.625,4706.226111118312
2025-09-25 03:15:00,32.00232,0.5208329999999997,0.41128200838317136,2.0833329999999997,1.8807870000000007,18.22919999999999,4706.276111118312
2025-09-25 03:18:00,32.00232,0.5208329999999997,0.39381923981831424,2.054399,1.8229170000000003,17.07170000000002,4706.326111118312
2025-09-25 03:21:00,31.07639,0.5208329999999997,0.41128200838317086,2.0254630000000002,1.8229170000000003,15.625,4706.376111118312
2025-09-25 03:24:00,32.00232,0.5787040000000001,0.4174477361556908,2.0833329999999997,1.7939809999999996,15.04630000000003,4706.426111118312
2025-09-25 03:27:00,32.00232,0.46296300000000024,0.3520327355200359,1.9097220000000004,1.7071759999999996,14.75690000000003,4706.4761111183125
2025-09-25 03:30:00,30.55556,0.49189799999999995,0.38171140188754343,1.8807869999999998,1.6782409999999999,15.9144,4706.526111118313
2025-09-25 03:33:00,30.55556,0.49189799999999995,0.38171140188754343,1.851852,1.6493060000000002,16.493100000000027,4706.576111118313
2025-09-25 03:39:00,31.42361,0.5497690000000004,0.40572710114542176,1.851852,1.5914349999999997,15.9144,4706.576111118313
2025-09-25 03:42:00,32.00232,0.5497690000000004,0.40572710114542176,1.9965280000000005,1.7361110000000002,15.04630000000003,4706.626111118313
2025-09-25 03:45:00,32.98611,0.49189799999999995,0.3817108003535775,2.0254640000000004,1.8229170000000003,17.939800000000048,4706.676111118313
2025-09-25 03:48:00,33.96991,0.46296299999999935,0.36938361214681115,2.054398,1.8807870000000007,17.071799999999996,4706.726111118313
2025-09-25 03:51:00,34.92477,0.46296299999999935,0.35203273552003556,2.141204,1.9386580000000002,16.203700000000026,4706.776111118314
2025-09-25 03:54:00,32.52315,0.4050929999999999,0.34398374791969866,1.9965289999999998,1.8807869999999998,16.492999999999995,4706.826111118314
2025-09-25 03:57:00,31.53935,0.46296299999999935,0.36938361214681115,2.0254629999999993,1.851852,15.914300000000026,4706.876111118314
2025-09-25 04:00:00,31.53935,0.4340269999999995,0.3568149197227723,1.967593,1.8229170000000003,16.49309999999997,4706.926111118314
2025-09-25 04:03:00,30.55556,0.4050919999999998,0.34398386071371195,1.851851,1.7361110000000002,14.75690000000003,4706.976111118314
2025-09-25 04:06:00,31.07639,0.49189799999999995,0.38171140188754343,1.8229160000000002,1.6203700000000003,15.335700000000031,4707.0261111183145
2025-09-25 04:09:00,32.00232,0.49189799999999995,0.38171140188754343,1.851851,1.649305,15.9144,4707.076111118315
2025-09-25 04:12:00,32.98611,0.43402799999999964,0.3398644662523436,1.9097229999999996,1.7361110000000002,14.756999999999948,4707.126111118315
2025-09-25 04:15:00,32.52315,0.46296299999999935,0.36938361214681115,1.9097229999999996,1.7361120000000003,14.757000000000005,4707.176111118315
2025-09-25 04:18:00,32.52315,0.5208339999999998,0.3938202689430357,2.054398,1.8229160000000002,16.492999999999995,4707.226111118315
2025-09-25 04:21:00,32.98611,0.4050929999999999,0.31023359388179955,1.9097229999999996,1.7361110000000002,16.20369999999997,4707.276111118315
2025-09-25 04:24:00,32.00232,0.46296299999999935,0.36938361214681115,1.8229169999999995,1.6493060000000002,17.07170000000002,4707.326111118316
2025-09-25 04:27:00,32.52315,0.4050929999999999,0.3439843090520194,1.8807869999999998,1.765046,15.625,4707.376111118316
2025-09-25 04:30:00,32.00232,0.49189799999999995,0.38171140188754343,1.9386580000000002,1.7361120000000003,14.467600000000004,4707.426111118316
2025-09-25 04:33:00,32.00232,0.49189799999999995,0.38171140188754343,1.9965280000000005,1.7939820000000006,14.467600000000004,4707.476111118316
2025-09-25 04:36:00,32.98611,0.49189799999999995,0.36397157887640436,2.0254640000000004,1.7939820000000006,15.914300000000026,4707.526111118316
2025-09-25 04:39:00,32.00232,0.5787040000000001,0.39860373228978885,2.0833329999999997,1.765046,15.9144,4707.5761111183165
2025-09-25 04:42:00,32.00232,0.5208329999999997,0.39381985405119274,2.0833329999999997,1.851852,17.36110000000002,4707.626111118317
2025-09-25 04:45:00,32.00232,0.5208330000000005,0.39381985405119324,2.0833330000000005,1.851852,15.335699999999974,4707.676111118317
2025-09-25 04:48:00,32.00232,0.5497680000000003,0.38724113964886037,2.0254630000000002,1.7361110000000002,15.335700000000031,4707.726111118317
2025-09-25 04:57:00,31.07639,0.5497680000000003,0.38724113964885987,1.8807870000000007,1.5914349999999997,14.467599999999948,4707.726111118317
2025-09-25 05:00:00,30.09259,0.578703,0.3986033425433958,1.851852,1.5335660000000004,15.3356,4707.776111118317
2025-09-25 05:03:00,30.09259,0.6365740000000004,0.4403828594090116,1.9675920000000007,1.6203700000000003,15.046299999999974,4707.826111118317
2025-09-25 05:06:00,32.00232,0.6365740000000004,0.4403828594090116,2.228009,1.8807869999999998,15.046199999999999,4707.876111118318
2025-09-25 05:09:00,32.52315,0.5497680000000003,0.3872417914082249,2.1701380000000006,1.8807869999999998,17.071799999999996,4707.926111118318
2025-09-25 05:12:00,32.00232,0.6365740000000004,0.42084472986402627,2.1701380000000006,1.7939809999999996,15.046299999999974,4707.976111118318
2025-09-25 05:15:00,32.00232,0.5497680000000003,0.38724113964886037,2.0254630000000002,1.7361110000000002,16.492999999999995,4708.026111118318
2025-09-25 05:18:00,31.07639,0.578703,0.3986033425433958,1.9965270000000004,1.6782410000000008,17.36110000000002,4708.076111118318
2025-09-25 05:21:00,31.07639,0.578703,0.3986033425433958,1.9965270000000004,1.6782410000000008,15.3356,4708.1261111183185
2025-09-25 05:24:00,31.07639,0.5497680000000003,0.40572669294295927,1.938657,1.6782409999999999,16.492999999999995,4708.176111118319
2025-09-25 05:27:00,30.09259,0.6076389999999998,0.42899568280803646,2.0254630000000002,1.7071760000000005,13.310200000000009,4708.226111118319
2025-09-25 05:30:00,30.00578,0.6655100000000003,0.45162023129255124,2.054399,1.6782409999999999,16.203700000000026,4708.276111118319
2025-09-25 05:33:00,31.53935,0.6655100000000003,0.4109923980809583,2.1122690000000004,1.6782409999999999,15.04630000000003,4708.326111118319
2025-09-25 05:36:00,32.00232,0.6076389999999998,0.42899568280803646,2.054398,1.7361110000000002,16.203700000000026,4708.376111118319
2025-09-25 05:39:00,30.55556,0.6365739999999995,0.44038285940901123,2.141204,1.7939820000000006,15.625,4708.42611111832
2025-09-25 05:42:00,32.52315,0.6365739999999995,0.44038285940901123,2.1990739999999995,1.851852,15.625,4708.47611111832
2025-09-25 05:45:00,31.07639,0.694445,0.4627164652343431,2.1990739999999995,1.7939809999999996,13.888800000000003,4708.52611111832
2025-09-25 05:48:00,32.00232,0.6365739999999995,0.4403821974085592,2.1990749999999997,1.851852,15.335699999999974,4708.57611111832
2025-09-25 05:51:00,31.07639,0.6655089999999992,0.45161984542346706,2.0833329999999997,1.7071760000000005,16.203700000000026,4708.62611111832
2025-09-25 05:54:00,30.09259,0.6365739999999995,0.42084472986402655,2.0833329999999997,1.7071760000000005,15.046299999999974,4708.6761111183205
2025-09-25 06:03:00,31.07639,0.6365739999999995,0.42084404064255576,2.17014,1.7939820000000006,14.178200000000004,4708.6761111183205
2025-09-25 06:06:00,31.07639,0.6076389999999998,0.42899568280803646,2.083334,1.765047,14.757000000000005,4708.726111118321
2025-09-25 06:09:00,31.07639,0.6655100000000003,0.45162023129255124,2.1122690000000004,1.7361110000000002,15.04630000000003,4708.776111118321
2025-09-25 06:12:00,31.07639,0.6076389999999998,0.42899568280803646,2.0254630000000002,1.7071760000000005,14.756899999999973,4708.826111118321
2025-09-25 06:15:00,31.07639,0.5497680000000003,0.3679635201044798,1.938657,1.6203700000000003,15.3356,4708.876111118321
2025-09-25 06:18:00,31.07639,0.578703,0.4174473341448313,1.9965270000000004,1.7071760000000005,15.914299999999969,4708.926111118321
2025-09-25 06:21:00,31.53935,0.5787040000000001,0.41744709748175063,2.054399,1.765046,14.756899999999973,4708.976111118322
2025-09-25 06:24:00,32.52315,0.46296300000000024,0.36938361214681154,1.9097220000000004,1.7361110000000002,15.046299999999974,4709.026111118322
2025-09-25 06:27:00,32.14699,0.5497690000000004,0.38724153529092126,1.9386580000000002,1.649305,15.335699999999974,4709.076111118322
2025-09-25 06:30:00,32.98611,0.46296300000000024,0.36938361214681154,1.9965280000000005,1.8229170000000003,15.625,4709.126111118322
2025-09-25 06:33:00,32.00232,0.46296299999999935,0.3861191154900038,2.0254629999999993,1.8807870000000007,16.492999999999995,4709.176111118322
2025-09-25 06:36:00,32.98611,0.46296299999999935,0.35203273552003556,2.054398,1.851852,17.939700000000016,4709.2261111183225
2025-09-25 06:39:00,32.98611,0.43402799999999964,0.3398644662523436,1.9965289999999998,1.8229170000000003,16.492999999999995,4709.276111118323
2025-09-25 06:42:00,32.00232,0.43402799999999964,0.33986506347522305,1.851852,1.6782409999999999,17.361099999999965,4709.326111118323
2025-09-25 06:45:00,30.55556,0.43402799999999964,0.3568159334981945,1.8229169999999995,1.6782409999999999,15.914299999999969,4709.376111118323
2025-09-25 06:51:00,30.55556,0.49189799999999995,0.38171140188754343,1.851852,1.6493060000000002,15.914299999999969,4709.376111118323
2025-09-25 06:54:00,30.55556,0.5208329999999997,0.39381985405119274,1.967593,1.7361120000000003,14.467600000000004,4709.426111118323
2025-09-25 06:57:00,32.00232,0.6076389999999998,0.40980080920625606,2.1990740000000004,1.851852,16.782399999999996,4709.476111118323
2025-09-25 07:00:00,31.53935,0.578703,0.4174473341448313,2.0254630000000002,1.7361120000000003,16.492999999999995,4709.526111118324
2025-09-25 07:03:00,33.47801,0.6365740000000004,0.42084472986402693,1.9965270000000004,1.6203700000000003,15.9144,4709.576111118324
2025-09-25 07:06:00,32.52315,0.5787040000000001,0.41744709748175063,1.880788,1.5914349999999997,15.04630000000003,4709.626111118324
2025-09-25 07:09:00,33.47801,0.7233799999999997,0.4531524066573519,2.17014,1.7071760000000005,15.9144,4709.676111118324
2025-09-25 07:12:00,33.96991,0.6365739999999995,0.4591921171638219,2.2858799999999997,1.967593,16.20369999999997,4709.726111118324
2025-09-25 07:15:00,35.90857,0.7233799999999997,0.47368042382475883,2.719906999999999,2.2858790000000004,19.097200000000043,4709.7761111183245
2025-09-25 07:18:00,36.89236,0.694445,0.5368352800057625,3.0960649999999994,2.806711999999999,16.203700000000026,4709.826111118325
2025-09-25 07:21:00,38.80209,0.7233799999999997,0.49342582697831805,3.5011579999999993,3.096064,19.675900000000013,4709.876111118325
2025-09-25 07:24:00,38.80209,0.6944439999999998,0.4627153997096954,3.2986109999999993,2.8935179999999994,20.254599999999982,4709.926111118325
2025-09-25 07:27:00,38.33912,0.6944439999999998,0.5009364981719523,3.1828699999999994,2.835648,20.254700000000014,4709.976111118325
2025-09-25 07:30:00,38.33912,0.7233799999999997,0.5124986033344638,3.2118059999999993,2.835648,19.675900000000013,4710.026111118325
2025-09-25 07:33:00,38.33912,0.8101859999999999,0.5058518375024216,3.2986120000000003,2.7777779999999996,20.254700000000014,4710.076111118326
2025-09-25 07:36:00,39.32291,0.7233799999999997,0.4736811190561324,3.1828699999999994,2.748843,19.676000000000045,4710.126111118326
2025-09-25 07:39:00,37.87616,0.8101859999999999,0.5058525641959435,3.1828699999999994,2.6620369999999998,18.807900000000018,4710.176111118326
2025-09-25 07:42:00,37.87616,0.6944439999999998,0.48215592763032056,3.096064,2.719907,21.412000000000035,4710.226111118326
2025-09-25 07:45:00,37.87616,0.6944439999999998,0.48215592763032056,3.125,2.748843,19.097199999999987,4710.276111118326
2025-09-25 07:48:00,36.37153,0.7233789999999996,0.49342543977217246,3.2696760000000005,2.8645829999999997,17.071799999999996,4710.3261111183265
2025-09-25 07:51:00,37.87616,0.7233799999999997,0.47367972859245405,3.240740999999999,2.806711999999999,19.097199999999987,4710.376111118327
2025-09-25 07:54:00,38.33912,0.6365739999999995,0.4591914784898812,3.1828710000000004,2.8645829999999997,18.807900000000018,4710.426111118327
2025-09-25 07:57:00,39.32291,0.694445,0.46271578086571435,3.153936,2.748842,18.807800000000043,4710.476111118327
2025-09-25 08:00:00,39.32291,0.5787040000000001,0.4355992382762411,2.9803240000000004,2.719907,19.097199999999987,4710.526111118327
2025-09-25 08:03:00,38.33912,0.6365739999999995,0.4591921171638219,2.922454,2.6041670000000003,19.097199999999987,4710.576111118327
2025-09-25 08:06:00,40.76968,0.6365739999999995,0.4773715699016423,2.95139,2.6620369999999998,21.122600000000034,4710.626111118328
2025-09-25 08:09:00,40.76968,0.6655089999999992,0.47074820604661194,3.0960639999999993,2.748843000000001,19.96519999999998,4710.676111118328
2025-09-25 08:12:00,40.76968,0.6655089999999992,0.4516198454234676,2.922453999999999,2.546297000000001,21.412099999999953,4710.726111118328
2025-09-25 08:15:00,43.1713,0.8680559999999993,0.6968386656444855,4.57176,4.253470000000001,21.990700000000004,4710.776111118328
2025-09-25 08:18:00,44.15509,0.7523149999999994,0.6129157179673373,4.947916,4.687501,23.4375,4710.826111118328
2025-09-25 08:21:00,45.13889,0.6655089999999992,0.605798940975949,5.005786,4.890047000000001,23.4375,4710.8761111183285
2025-09-25 08:24:00,45.83334,0.8101849999999997,0.6548948212905041,5.1793960000000006,4.890051000000001,23.4375,4710.926111118329
2025-09-25 08:27:00,45.60185,0.78125,0.8377889731863868,5.700236,5.815975999999999,22.56940000000003,4710.976111118329
2025-09-25 08:30:00,50.95486,0.9259259999999996,1.0102488867328923,8.246526,8.42014,28.35650000000004,4711.026111118329
2025-09-25 08:33:00,50.95486,0.7233789999999996,0.9603718949652732,8.246526,8.767357,27.488400000000013,4711.076111118329
2025-09-25 08:36:00,50.95486,0.6655090000000001,0.9367107081674007,8.072916,8.680557,26.909699999999987,4711.126111118329
2025-09-25 08:39:00,48.5243,0.694445,0.930700363200471,7.986112,8.506947,27.777800000000013,4711.17611111833
2025-09-25 08:42:00,47.07755,0.6655099999999994,0.9248857092155217,7.8993020000000005,8.478012,26.33099999999996,4711.22611111833
2025-09-25 08:45:00,47.56945,0.7233799999999997,0.9358531358289451,8.072922,8.535882,28.356499999999983,4711.27611111833
2025-09-25 08:48:00,46.58565,0.8101859999999999,0.921086119502741,8.043982,8.275466,25.752400000000023,4711.32611111833
2025-09-25 08:51:00,46.12268,0.8391209999999996,0.950166745096001,8.043982,8.275461,28.356499999999983,4711.37611111833
2025-09-25 08:54:00,47.07755,0.7233799999999997,0.923458577721682,7.986112,8.420141999999998,26.331000000000017,4711.4261111183305
2025-09-25 08:57:00,47.07755,0.6944439999999998,0.9185456900133108,7.899305999999999,8.391202,26.62039999999996,4711.476111118331
2025-09-25 09:00:00,46.12268,0.78125,0.9442492935660851,7.928236,8.275466,28.067200000000014,4711.526111118331
2025-09-25 09:03:00,47.07755,0.8101849999999997,0.9475112153156687,7.928236,8.217590999999999,26.041600000000017,4711.576111118331
2025-09-25 09:06:00,48.03241,0.6944439999999998,0.8939706990871003,7.812495999999999,8.246531999999998,29.224500000000035,4711.626111118331
2025-09-25 09:09:00,48.03241,0.8101859999999999,0.921086119502741,7.8993020000000005,8.130786,27.777800000000013,4711.676111118331
2025-09-25 09:12:00,48.03241,0.7523149999999994,0.9277228490654034,7.783562,8.159727,26.331099999999992,4711.726111118332
2025-09-25 09:15:00,48.03241,0.6655089999999992,0.8644367107310574,7.6099559999999995,8.043977,28.35650000000004,4711.776111118332
2025-09-25 09:18:00,48.03241,0.7233799999999997,0.8983695960898666,7.581021,7.957171,27.777799999999957,4711.826111118332
2025-09-25 09:21:00,49.0162,0.6655089999999992,0.9009783320224233,7.696756,8.217597,27.488400000000013,4711.876111118332
2025-09-25 09:24:00,49.0162,0.6944439999999998,0.9306997552738046,7.812495999999999,8.333331999999999,27.777800000000013,4711.926111118332
2025-09-25 09:27:00,48.03241,0.7233789999999996,0.9358525420849572,8.015046,8.478007,27.488400000000013,4711.9761111183325
2025-09-25 09:30:00,48.03241,0.6944439999999998,0.9427662976105261,7.928236,8.478012,26.90980000000002,4712.026111118333
2025-09-25 09:33:00,49.0162,0.5208329999999997,0.8526219812978475,7.5810200000000005,8.362267000000001,28.35650000000004,4712.076111118333
2025-09-25 09:36:00,54.51389,0.11574099999999987,0.5983550628798835,6.539351000000001,8.15972,33.85419999999999,4712.126111118333
2025-09-25 09:39:00,55.32407,0.14467599999999958,0.662371019938349,6.712962999999999,8.391207,33.85409999999996,4712.176111118333
2025-09-25 09:42:00,52.92245,0.28935200000000005,0.7549521480546512,7.175924000000001,8.449072000000001,30.9606,4712.226111118333
2025-09-25 09:45:00,51.93866,0.49189799999999995,0.8215258264596086,7.4074100000000005,8.188662,26.041600000000017,4712.276111118334
2025-09-25 09:48:00,51.93866,0.694445,0.9063057830591126,7.696756,8.159721000000001,29.803200000000004,4712.326111118334
2025-09-25 09:51:00,51.67824,0.694445,0.881534924761914,7.783561000000001,8.188656,29.224500000000035,4712.376111118334
2025-09-25 09:54:00,50.4919,0.6655089999999992,0.8888911310205238,7.754625999999999,8.246527,26.909699999999987,4712.426111118334
2025-09-25 09:57:00,50.4919,0.7233789999999996,0.9234579892452129,7.812495999999999,8.246527,26.90979999999996,4712.476111118334
2025-09-25 10:00:00,50.4919,0.7233789999999996,0.9234579892452129,7.812495999999999,8.246527,27.199099999999987,4712.5261111183345
2025-09-25 10:03:00,50.4919,0.78125,0.9442492935660851,7.812495999999999,8.159726,30.092600000000004,4712.576111118335
2025-09-25 10:06:00,50.4919,0.6944439999999998,0.9063051858358063,7.725695999999999,8.188662,28.64590000000004,4712.626111118335
2025-09-25 10:09:00,50.4919,0.6365739999999995,0.8831201894451439,7.667825999999999,8.217592,26.04170000000005,4712.676111118335
2025-09-25 10:12:00,49.0162,0.6944439999999998,0.9063051858358063,7.754626,8.217592,27.199099999999987,4712.726111118335
2025-09-25 10:15:00,49.97107,0.6944439999999998,0.9306997552738046,7.667826,8.188662,27.199099999999987,4712.776111118335
2025-09-25 10:18:00,49.97107,0.6076389999999998,0.8766396166562709,7.6099559999999995,8.217597,28.35650000000004,4712.826111118336
2025-09-25 10:21:00,49.0162,0.6076389999999998,0.8882291790216688,7.581021,8.217592,27.488499999999988,4712.876111118336
2025-09-25 10:24:00,49.0162,0.7233799999999997,0.9109681947669691,7.667821,8.072921000000001,25.75229999999999,4712.926111118336
2025-09-25 10:27:00,49.97107,0.6365739999999995,0.8711982736816681,7.552080999999999,8.072917,28.356599999999958,4712.976111118336
2025-09-25 10:30:00,48.03241,0.46296300000000024,0.8114704174847077,7.378470999999999,8.217588,26.90979999999996,4713.026111118336
2025-09-25 10:33:00,47.56945,0.5787039999999992,0.8807654477081206,7.465276,8.159722,27.488400000000013,4713.0761111183365
2025-09-25 10:36:00,45.13889,0.6365739999999995,0.8591819916079423,7.581021,8.072917,26.331000000000017,4713.126111118337
2025-09-25 10:39:00,50.95486,0.78125,0.8919906726667084,7.60995,7.84143,25.463000000000022,4713.176111118337
2025-09-25 10:42:00,53.38542,0.6365740000000004,0.8831201894451437,7.465280000000001,8.015046,26.90979999999999,4713.226111118337
2025-09-25 10:45:00,53.87731,0.694445,0.9063057830591126,7.552086,8.015051,30.382000000000005,4713.276111118337
2025-09-25 10:48:00,52.92245,0.5497689999999995,0.8614240282242626,7.4363410000000005,8.159722,30.381899999999973,4713.326111118337
2025-09-25 10:51:00,50.4919,0.6076389999999998,0.8532029131382304,7.523151,8.072911999999999,27.777800000000013,4713.376111118338
2025-09-25 10:54:00,50.4919,0.7233799999999997,0.9109638603354614,7.696761,8.101851,24.594899999999996,4713.426111118338
2025-09-25 10:57:00,52.40162,0.6655100000000003,0.8644415645653273,7.6099559999999995,8.043986,27.77770000000004,4713.476111118338
2025-09-25 11:00:00,53.38542,0.5497680000000003,0.8614233531652465,7.378470000000001,8.101852000000001,29.513900000000035,4713.526111118338
2025-09-25 11:03:00,52.40162,0.6365740000000004,0.871194137325647,7.465280000000001,7.9861059999999995,28.356499999999983,4713.576111118338
2025-09-25 11:06:00,51.41782,0.5787040000000001,0.880761538800752,7.407411,8.101847,26.620299999999986,4713.6261111183385
2025-09-25 11:09:00,51.41782,0.6365739999999995,0.8591819916079423,7.523151,8.015047000000001,27.777799999999957,4713.676111118339
2025-09-25 11:12:00,50.95486,0.6076389999999998,0.8532029131382304,7.494216000000001,8.043977,27.488400000000013,4713.726111118339
2025-09-25 11:15:00,49.97107,0.8101859999999999,0.934358042073423,7.783562,8.043986,25.462999999999965,4713.776111118339
2025-09-25 11:18:00,49.5081,0.9259259999999996,0.9686808740812727,8.130787999999999,8.217592,26.90980000000002,4713.826111118339
2025-09-25 11:21:00,49.97107,0.7523150000000003,0.9021242350611808,7.725690999999999,8.043986,27.777800000000013,4713.876111118339
2025-09-25 11:24:00,60.18519,0.78125,0.9570419739205651,7.262728999999999,7.638889,40.219899999999996,4713.92611111834
2025-09-25 11:27:00,62.12384,0.5497680000000003,0.9054335287496846,6.481483999999999,7.320605999999999,42.24539999999996,4713.97611111834
2025-09-25 11:30:00,69.90741,0.7233799999999997,1.3985762804654707,9.63542,11.313659999999999,50.05789999999999,4714.02611111834
2025-09-25 11:33:00,69.90741,0.5787040000000001,1.3651770389402882,9.693285,11.776621000000002,47.74300000000005,4714.07611111834
2025-09-25 11:36:00,78.125,0.9259259999999996,1.548303541444878,10.21412,11.689813999999998,52.37270000000001,4714.12611111834
2025-09-25 11:39:00,93.20023,0.9548610000000002,1.5025993624278389,9.54861,10.821759,63.078700000000026,4714.1761111183405
2025-09-25 11:42:00,95.16782,0.694445,1.2119310921549828,7.696756,8.940971000000001,58.449100000000016,4714.226111118341
2025-09-25 11:45:00,93.89468,0.5208329999999997,1.019429283880527,6.799765999999999,8.043983,63.36800000000002,4714.276111118341
2025-09-25 11:48:00,97.07755,0.983797,1.1355146979140402,6.973381999999999,7.291664999999999,61.63189999999997,4714.326111118341
2025-09-25 11:51:00,97.10648,1.070602,1.3766505529859898,7.667822,8.33333,59.02770000000004,4714.376111118341
2025-09-25 11:54:00,97.10648,1.7361110000000002,1.324532277936874,7.957177000000001,7.2048559999999995,61.053200000000004,4714.426111118341
2025-09-25 11:57:00,71.35417,0.14467599999999958,0.864374749900176,7.523153,10.040507,41.95599999999999,4714.476111118342
2025-09-25 12:00:00,61.16898,0.6076389999999998,1.0325267968173368,8.101848,9.114578999999999,35.300899999999984,4714.526111118342
2025-09-25 12:03:00,58.73843,0.8680559999999993,1.0830980595002186,8.564817999999999,9.027782,28.93520000000001,4714.576111118342
2025-09-25 12:06:00,64.09144,1.1574079999999993,1.3101126450925018,8.564817999999999,8.883099999999999,29.513900000000007,4714.626111118342
2025-09-25 12:09:00,70.37037,1.6493059999999993,1.1427273072223454,7.841438,6.9444420000000004,40.22,4714.676111118342
2025-09-25 12:12:00,64.0625,0.983797,1.0819115304357074,7.928242999999999,8.130786,35.59030000000001,4714.7261111183425
2025-09-25 12:15:00,65.53819,1.1574080000000002,1.083460534691856,8.101852999999998,7.957175,37.03710000000001,4714.776111118343
2025-09-25 12:18:00,67.47685,1.0416670000000003,1.0985234418700058,8.072913,8.188655999999998,36.16889999999998,4714.826111118343
2025-09-25 12:21:00,68.43171,0.983797,1.0682542313310162,8.015042999999999,8.188656,39.6412,4714.876111118343
2025-09-25 12:24:00,67.96875,0.8969909999999999,1.0611505596968012,7.928242999999999,8.275462000000001,35.59030000000001,4714.926111118343
2025-09-25 12:27:00,67.96875,0.9259259999999996,1.0640549390003562,7.870373,8.159727,37.32639999999998,4714.976111118343
2025-09-25 12:30:00,66.52199,0.8391200000000003,1.0537089606490404,7.754627,8.217597,35.01150000000001,4715.026111118344
2025-09-25 12:33:00,76.09954,1.273148,1.168957086073054,7.957172,7.754634,43.11340000000001,4715.076111118344
2025-09-25 12:36:00,79.60069,1.3888889999999998,1.1081511532528123,7.725692,7.204863,43.98149999999998,4715.126111118344
2025-09-25 12:39:00,85.9375,1.1284720000000004,1.2132122242849903,8.825227,8.998845,44.56019999999998,4715.176111118344
2025-09-25 12:42:00,88.83102,0.8969909999999999,1.0997691203499378,7.928241999999999,8.362271,45.42830000000001,4715.226111118344
2025-09-25 12:45:00,90.71181,0.78125,1.1037119991645035,7.725695999999999,8.449076,46.874900000000025,4715.2761111183445
2025-09-25 12:48:00,91.26157,0.7233799999999997,1.0896148660289444,7.552086,8.391206,46.00699999999998,4715.326111118345
2025-09-25 12:51:00,92.21644,0.6655089999999992,1.0620405077105872,7.465276,8.391207,47.16439999999997,4715.376111118345
2025-09-25 12:54:00,89.32292,0.46296299999999935,0.9826316685858938,7.175926,8.506943,50.347200000000015,4715.426111118345
2025-09-25 12:57:00,77.17014,0.31828699999999976,0.8621358838945946,6.944446,8.449079000000001,39.93060000000003,4715.476111118345
2025-09-25 13:00:00,69.90741,0.46296300000000024,0.9238848366460272,7.233801,8.391207999999999,36.16889999999998,4715.526111118345
2025-09-25 13:03:00,64.09144,0.4050929999999999,0.8861983799562682,7.146991,8.391207999999999,35.300899999999984,4715.576111118346
2025-09-25 13:06:00,61.63194,0.5787040000000001,0.9032394034202048,7.378476,8.130792,31.539399999999972,4715.626111118346
2025-09-25 13:09:00,60.18519,0.5497690000000004,0.9162720183164168,7.349536,8.217597,33.85410000000002,4715.676111118346
2025-09-25 13:12:00,60.18519,0.5497680000000003,0.8945311346943534,7.17593,7.986111999999999,34.72219999999999,4715.726111118346
2025-09-25 13:15:00,60.18519,0.6944440000000007,0.9547400447712115,7.34954,7.928235999999999,32.407399999999996,4715.776111118346
2025-09-25 13:18:00,62.18171,0.6365740000000004,0.9414948606436461,7.204860000000001,7.899305999999999,34.43289999999996,4715.8261111183465
2025-09-25 13:21:00,64.09144,0.6655090000000001,0.9367107081673999,7.204860000000001,7.812501,37.03710000000001,4715.876111118347
2025-09-25 13:24:00,62.61574,0.5497690000000004,0.927043397132389,7.320606000000001,8.217597,30.382000000000005,4715.926111118347
2025-09-25 13:27:00,63.5706,0.6076389999999998,0.9892697203531853,7.812500999999999,8.709492000000001,36.45830000000001,4715.976111118347
2025-09-25 13:30:00,60.18519,0.5787039999999992,0.9797904651989124,7.812496,8.767362,35.01159999999999,4716.026111118347
2025-09-25 13:33:00,57.75463,0.6076389999999998,0.9338309316994309,7.696756,8.449076999999999,32.9862,4716.076111118347
2025-09-25 13:36:00,56.30787,0.6655089999999992,0.9248850863423989,7.754625999999999,8.333337,33.85410000000002,4716.126111118348
