Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-25 13:39:00,56.30787,0.7233789999999996,0.9603718949652732,7.667826,8.188657000000001,30.381899999999973,4716.176111118348
2025-09-25 13:42:00,55.32407,0.78125,0.9570375693665434,7.609956,7.9861059999999995,32.986099999999965,4716.226111118348
2025-09-25 13:45:00,55.81597,0.78125,0.9570419739205651,7.465275999999999,7.841436,28.356400000000008,4716.276111118348
2025-09-25 13:48:00,56.10532,0.7233799999999997,0.9234585777216827,7.407405999999999,7.841436,31.53929999999997,4716.326111118348
2025-09-25 13:51:00,56.01852,0.7233799999999997,0.923458577721682,7.291666,7.725695999999999,32.40749999999997,4716.3761111183485
2025-09-25 13:54:00,56.77083,0.7523149999999994,0.9529113049870285,7.4363459999999995,7.870371,32.696799999999996,4716.426111118349
2025-09-25 13:57:00,57.75463,0.7233799999999997,1.0202126120674686,7.870366,8.535876,35.30090000000001,4716.476111118349
2025-09-25 14:00:00,57.75463,0.5787040000000001,0.9254318649441161,7.696761,8.506947,29.513999999999953,4716.526111118349
2025-09-25 14:03:00,56.30787,0.7233799999999997,0.9603767055620064,7.783561000000001,8.304400999999999,30.67130000000003,4716.576111118349
2025-09-25 14:06:00,55.84491,0.5787040000000001,0.9143716372554612,7.494211,8.275466999999999,32.9862,4716.626111118349
2025-09-25 14:09:00,56.77083,0.694445,0.930700363200471,7.638890999999999,8.159726,26.620299999999986,4716.67611111835
2025-09-25 14:12:00,55.81597,0.6076389999999998,0.8882291790216682,7.378476,8.015047,30.9606,4716.72611111835
2025-09-25 14:15:00,56.77083,0.6655089999999992,0.8888869386442113,7.4363459999999995,7.928237000000001,31.539300000000026,4716.77611111835
2025-09-25 14:18:00,56.85764,0.7233799999999997,0.9234542770311844,7.378476,7.812495999999999,30.382000000000005,4716.82611111835
2025-09-25 14:21:00,59.20139,0.6944439999999998,0.9185456900133108,7.291665999999999,7.783562000000001,34.72220000000004,4716.87611111835
2025-09-25 14:24:00,60.18519,0.78125,0.944244854003786,7.4363459999999995,7.7835659999999995,30.092600000000004,4716.9261111183505
2025-09-25 14:27:00,59.72222,0.6944439999999998,0.9902062896195393,7.754626,8.420141999999998,28.64590000000004,4716.976111118351
2025-09-25 14:30:00,60.67708,0.6944439999999998,0.9784616117913768,7.928236,8.564812,33.56480000000005,4717.026111118351
2025-09-25 14:33:00,54.83218,0.6076389999999998,0.9338270423115136,7.754631999999999,8.506943,31.5394,4717.076111118351
2025-09-25 14:36:00,56.30787,0.694445,0.9185462926182635,7.812502,8.304397,31.25,4717.126111118351
2025-09-25 14:39:00,55.32407,0.8680560000000002,0.992576970087954,7.957177,8.217590999999999,28.356499999999983,4717.176111118351
2025-09-25 14:42:00,55.81597,0.78125,0.944244854003786,7.667827000000001,8.015047000000001,31.5394,4717.226111118352
2025-09-25 14:45:00,55.32407,0.7233800000000006,0.9234585777216834,7.638887,8.072917,30.38190000000003,4717.276111118352
2025-09-25 14:48:00,56.77083,0.8969910000000008,0.9948322711022186,7.696757,7.899306,32.407399999999996,4717.326111118352
2025-09-25 14:51:00,56.77083,0.694445,0.9063015359316446,7.407411999999999,7.870367,29.513800000000003,4717.376111118352
2025-09-25 14:54:00,58.73843,0.8969910000000008,0.9948322711022186,7.696757,7.899306,31.5394,4717.426111118352
2025-09-25 14:57:00,58.21759,0.7233800000000006,1.0202126120674693,7.725697,8.391207,27.199099999999987,4717.4761111183525
2025-09-25 15:00:00,59.20139,0.8391210000000004,1.0537052011077903,8.217597,8.680556,32.407399999999996,4717.526111118353
2025-09-25 15:03:00,55.32407,0.694445,1.0134679901672254,8.015047000000001,8.738422,29.22460000000001,4717.576111118353
2025-09-25 15:06:00,53.96412,0.694445,0.9784622404274542,7.9861070000000005,8.622682000000001,30.67130000000003,4717.626111118353
2025-09-25 15:09:00,55.32407,0.8680560000000002,1.0058021319276644,8.217597,8.506941000000001,33.27540000000005,4717.676111118353
2025-09-25 15:12:00,55.81597,0.78125,0.9823369828489595,7.957177,8.391207,32.11810000000003,4717.726111118353
2025-09-25 15:15:00,57.75463,0.8680560000000002,1.0448736956185651,8.188662,8.564816,35.30090000000001,4717.776111118354
2025-09-25 15:18:00,57.75463,0.8101849999999997,1.0367575669659153,8.101852000000001,8.593747,35.01159999999999,4717.826111118354
2025-09-25 15:21:00,58.73843,0.8101849999999997,1.0242897640122608,8.015042000000001,8.478007,37.03699999999998,4717.876111118354
2025-09-25 15:24:00,58.73843,0.8680560000000002,1.0704440179325587,8.333331999999999,8.767356,33.56479999999999,4717.926111118354
2025-09-25 15:27:00,59.72222,0.8101849999999997,1.0614451408671453,8.246531999999998,8.796297000000001,35.01159999999999,4717.976111118354
2025-09-25 15:30:00,60.53241,0.8969909999999999,1.1250762490115762,8.333331999999999,8.825230999999999,35.87959999999998,4718.0261111183545
2025-09-25 15:33:00,61.16898,0.8680560000000002,1.1081492294199358,8.304397,8.825230999999999,38.7731,4718.076111118355
2025-09-25 15:36:00,60.64815,0.7233799999999997,1.0319487267820862,8.130792,8.825232,31.539300000000026,4718.126111118355
2025-09-25 15:39:00,61.63194,0.7523149999999994,1.0501561930036207,8.130792,8.796297000000001,35.01159999999999,4718.176111118355
2025-09-25 15:42:00,61.63194,0.7233799999999997,1.0782144621532141,8.101852,8.912042,36.16899999999998,4718.226111118355
2025-09-25 15:45:00,60.18519,0.8101859999999999,1.0858142310244352,8.130792,8.738426,30.381999999999948,4718.276111118355
2025-09-25 15:48:00,60.18519,0.7523149999999994,1.026328123632205,8.188661999999999,8.796297000000001,34.14349999999996,4718.326111118356
2025-09-25 15:51:00,60.18519,0.8101859999999999,1.0614457396336594,8.188661999999999,8.738426,35.59029999999996,4718.376111118356
2025-09-25 15:54:00,60.18519,0.7233799999999997,1.0202126120674686,8.101852,8.767361999999999,34.14350000000002,4718.426111118356
2025-09-25 15:57:00,60.67708,0.7523149999999994,1.026328123632205,8.188661999999999,8.796297000000001,33.85409999999996,4718.476111118356
2025-09-25 16:00:00,60.67708,0.7523149999999994,1.0501561930036207,8.130792,8.796297000000001,36.45839999999998,4718.526111118356
2025-09-25 16:03:00,60.67708,0.7233799999999997,1.0319487267820862,8.130792,8.825232,35.87959999999998,4718.5761111183565
2025-09-25 16:06:00,58.73843,0.6655099999999994,1.017396800869479,8.072922,8.883102000000001,31.82869999999997,4718.626111118357
2025-09-25 16:09:00,55.81597,0.7233800000000006,1.0319487267820868,8.130787,8.825227,30.67130000000003,4718.676111118357
2025-09-25 16:12:00,54.83218,0.78125,1.019590850482646,8.217597,8.738427,30.671299999999974,4718.726111118357
2025-09-25 16:15:00,55.81597,0.8391210000000004,1.0027320868786647,8.130787,8.478006,28.645899999999983,4718.776111118357
2025-09-25 16:18:00,56.77083,0.8391210000000004,0.9897514242014055,7.928237000000001,8.246526,35.59029999999996,4718.826111118357
2025-09-25 16:21:00,58.21759,0.8391210000000004,0.989751424201406,7.8124970000000005,8.130786,36.16890000000001,4718.876111118358
2025-09-25 16:24:00,59.20139,0.8680560000000002,1.0189272005158039,7.783567,8.101851,32.11809999999997,4718.926111118358
2025-09-25 16:27:00,61.63194,0.8680560000000002,1.0704484054574293,7.928237000000001,8.362271,34.72220000000004,4718.976111118358
2025-09-25 16:30:00,62.61574,0.7523149999999994,1.0501561930036207,8.130792,8.796297000000001,34.43290000000002,4719.026111118358
2025-09-25 16:33:00,60.18519,0.6655099999999994,1.017396800869479,8.072922,8.883102000000001,37.037000000000006,4719.076111118358
2025-09-25 16:36:00,58.21759,0.694445,1.024996809481348,8.043982,8.796297,32.407399999999996,4719.1261111183585
2025-09-25 16:39:00,56.77083,0.694445,0.9666450892537886,7.957172,8.564817,32.11809999999997,4719.176111118359
2025-09-25 16:42:00,55.81597,0.78125,0.9823369828489595,7.957177,8.391207,32.11810000000003,4719.226111118359
2025-09-25 16:45:00,57.75463,0.8969910000000008,0.994832271102217,8.072917,8.275465999999998,31.82869999999997,4719.276111118359
2025-09-25 16:48:00,58.73843,0.8680560000000002,1.0319513565537795,7.870367,8.217590999999999,35.30090000000001,4719.326111118359
2025-09-25 16:51:00,60.67708,0.8101859999999999,0.9990837210124425,7.638892,8.043986,35.59030000000001,4719.376111118359
2025-09-25 16:54:00,61.63194,0.8101859999999999,1.0242903486867498,7.812502,8.275466,34.43289999999999,4719.42611111836
2025-09-25 16:57:00,63.10764,0.7233799999999997,1.0552137804108808,8.072922,8.825232,32.98610000000002,4719.47611111836
2025-09-25 17:00:00,63.10764,0.8101849999999997,1.0858136230988626,8.333336,8.940971000000001,33.275499999999965,4719.52611111836
2025-09-25 17:03:00,58.21759,0.5208329999999997,0.9790015452354169,7.9571760000000005,9.085653,32.40730000000002,4719.57611111836
2025-09-25 17:06:00,58.21759,0.7233799999999997,0.9845470542113154,8.130786,8.709486,35.87960000000004,4719.62611111836
2025-09-25 17:09:00,58.21759,0.6076389999999998,0.9783071640902755,7.957176,8.825227,33.27540000000005,4719.6761111183605
2025-09-25 17:12:00,57.29167,0.6365739999999995,0.9756172182077414,7.870366,8.651622,31.828700000000026,4719.726111118361
2025-09-25 17:15:00,58.21759,0.8101849999999997,0.9863380081324308,7.986116,8.362271,30.9606,4719.776111118361
2025-09-25 17:18:00,57.87037,0.5787039999999992,0.9032394034202041,7.581015999999999,8.333332,30.382000000000005,4719.826111118361
2025-09-25 17:21:00,58.73843,0.7233799999999997,0.9481595355635404,7.696756,8.188656,29.224499999999978,4719.876111118361
2025-09-25 17:24:00,58.73843,0.6365739999999995,0.9414948606436462,7.696756,8.391202,33.56479999999999,4719.926111118361
2025-09-25 17:27:00,58.73843,0.7233799999999997,0.9603724990662019,7.6099559999999995,8.130786,31.25,4719.976111118362
2025-09-25 17:30:00,58.73843,0.6655089999999992,0.9484562666593954,7.725696,8.362267000000001,30.671299999999974,4720.026111118362
2025-09-25 17:33:00,58.73843,0.6655089999999992,0.9484603131132792,7.581015999999999,8.217597,30.092600000000004,4720.076111118362
2025-09-25 17:36:00,58.73843,0.7233799999999997,0.9603724990662019,7.667825999999999,8.188656,37.03710000000001,4720.126111118362
2025-09-25 17:39:00,57.75463,0.6076389999999998,0.933827042311513,7.552086,8.304397,30.67130000000003,4720.176111118362
2025-09-25 17:42:00,56.30787,0.6365739999999995,0.9299753854637969,7.552086,8.217592,32.407399999999996,4720.2261111183625
2025-09-25 17:45:00,56.30787,0.7233789999999996,0.9603718949652725,7.783566,8.304397,32.98599999999999,4720.276111118363
2025-09-25 17:48:00,55.32407,0.7233789999999996,0.9358568102443986,7.754626,8.217597,32.40749999999997,4720.326111118363
2025-09-25 17:51:00,56.68403,0.78125,0.9697352351269636,7.783566,8.188656,31.82869999999997,4720.376111118363
2025-09-25 17:54:00,55.32407,0.78125,0.9823369828489595,7.754626,8.188656,31.5394,4720.426111118363
2025-09-25 17:57:00,56.30787,0.694445,0.9427627560625378,7.696762,8.246527,30.9606,4720.476111118363
2025-09-25 18:00:00,55.32407,0.8101859999999999,0.9863429988897646,7.783562,8.159726,30.9606,4720.526111118364
2025-09-25 18:03:00,53.84838,0.7233799999999997,0.9725035106205894,7.783562,8.333331999999999,32.11800000000005,4720.576111118364
2025-09-25 18:06:00,53.38542,0.6655099999999994,0.9367113363624753,7.552082,8.159722,28.067099999999982,4720.626111118364
2025-09-25 18:09:00,53.38542,0.8101859999999999,0.9605608132769777,7.783562,8.101856,27.488400000000013,4720.676111118364
2025-09-25 18:12:00,54.36921,0.694445,0.9427669107994063,7.667821999999999,8.217597,30.96070000000003,4720.726111118364
2025-09-25 18:15:00,54.36921,0.7233799999999997,0.9358574039901977,7.667821999999999,8.130792,34.14350000000002,4720.7761111183645
2025-09-25 18:18:00,53.38542,0.78125,0.9313489192261123,7.783567,8.101857,29.803200000000004,4720.826111118365
2025-09-25 18:21:00,52.92245,0.8391210000000004,0.9501713626285478,7.8124970000000005,8.043986,28.64580000000001,4720.876111118365
2025-09-25 18:24:00,52.92245,0.78125,0.944244854003786,7.754632,8.101852000000001,32.407399999999996,4720.926111118365
2025-09-25 18:27:00,52.92245,0.8101849999999997,0.9475066876823656,7.754632,8.043977,27.488399999999956,4720.976111118365
2025-09-25 18:30:00,53.84838,0.8969909999999999,0.9675245366615165,7.812501999999999,7.957171,37.90519999999998,4721.026111118365
2025-09-25 18:33:00,52.40162,0.8680560000000002,0.9792431855803709,7.812501999999999,8.043986,30.092600000000004,4721.076111118366
2025-09-25 18:36:00,52.40162,0.8680560000000002,0.9657964986558465,7.841432,8.043986,29.224499999999978,4721.126111118366
2025-09-25 18:39:00,52.80671,0.8969909999999999,0.9675292964898553,7.870372000000001,8.015051,30.96070000000003,4721.176111118366
2025-09-25 18:42:00,53.38542,0.8680560000000002,0.9522276262864954,7.841432,8.015046,29.513800000000003,4721.226111118366
2025-09-25 18:45:00,52.40162,0.8969909999999999,0.9675292964898553,7.870372000000001,8.015051,28.64590000000004,4721.276111118366
2025-09-25 18:48:00,53.29861,0.9548610000000002,1.0255011058878314,7.957172,8.101851,31.25,4721.3261111183665
2025-09-25 18:51:00,53.35648,0.9259260000000005,0.9965190661847935,7.8993020000000005,8.043986,32.69670000000002,4721.376111118367
2025-09-25 18:54:00,52.40162,0.9259260000000005,1.0102488867328911,7.928242000000001,8.101856,26.620400000000018,4721.426111118367
2025-09-25 18:57:00,52.40162,0.8391200000000003,0.9766673039242565,7.8993020000000005,8.188662,27.199099999999987,4721.476111118367
2025-09-25 19:00:00,52.40162,0.868055,0.9925810132972902,7.986107,8.246531999999998,30.381899999999973,4721.526111118367
2025-09-25 19:03:00,51.93866,0.9548610000000002,0.9976371085085597,8.043977000000002,8.130786,28.93520000000001,4721.576111118367
2025-09-25 19:06:00,51.93866,0.9548610000000002,1.011633093644185,7.986107,8.101856,28.935299999999984,4721.626111118368
2025-09-25 19:09:00,52.40162,0.868055,0.965791293744528,8.043982,8.246527,29.224500000000035,4721.676111118368
2025-09-25 19:12:00,51.41782,0.8391200000000003,0.9897508660020827,7.928242000000001,8.246531999999998,31.25,4721.726111118368
2025-09-25 19:15:00,52.40162,0.868055,1.0058061334486337,7.957177000000001,8.246531999999998,27.777800000000013,4721.776111118368
2025-09-25 19:18:00,52.40162,0.8969899999999997,0.9948317353685706,8.043977000000002,8.246527,29.803200000000004,4721.826111118368
2025-09-25 19:21:00,52.40162,0.9548610000000002,0.9976371085085597,8.043977000000002,8.130786,26.909699999999987,4721.8761111183685
2025-09-25 19:24:00,52.40162,0.8969899999999997,1.0216753330124004,7.986107,8.246527,30.381999999999948,4721.926111118369
2025-09-25 19:27:00,51.93866,0.8391200000000003,1.0027359933647886,7.928237,8.275466999999999,27.488400000000013,4721.976111118369
2025-09-25 19:30:00,53.38542,0.9548610000000002,1.011628279001144,8.072917,8.188656,30.96070000000003,4722.026111118369
2025-09-25 19:33:00,51.93866,0.868055,1.0058061334486337,8.043977000000002,8.333331999999999,29.80329999999998,4722.076111118369
2025-09-25 19:36:00,51.41782,0.868055,0.9925810132972902,7.928237,8.188662,30.381899999999973,4722.126111118369
2025-09-25 19:39:00,51.93866,0.8969899999999997,0.9948317353685706,8.188657,8.391207,28.935099999999977,4722.17611111837
2025-09-25 19:42:00,51.41782,0.983797,0.9981995669643039,8.072913,8.101856,26.909699999999987,4722.22611111837
2025-09-25 19:45:00,51.41782,0.8969909999999999,1.0083115994869762,8.015042999999999,8.246531999999998,28.356400000000008,4722.27611111837
2025-09-25 19:48:00,51.93866,0.8969899999999997,1.008311058922435,7.986107,8.217597,27.199099999999987,4722.32611111837
2025-09-25 19:51:00,51.41782,0.8969899999999997,0.9948317353685706,7.957177000000001,8.159727,27.199099999999987,4722.37611111837
2025-09-25 19:54:00,52.40162,0.868055,1.0058061334486348,7.957172,8.246527,30.960699999999974,4722.4261111183705
2025-09-25 19:57:00,50.95486,0.8391200000000003,0.9501708194249587,7.8993020000000005,8.130792,29.803200000000004,4722.476111118371
2025-09-25 20:00:00,50.95486,0.8101850000000006,0.9863424287740684,7.8993020000000005,8.275466999999999,28.067200000000014,4722.526111118371
2025-09-25 20:03:00,51.93866,0.8101849999999997,0.9605602531539209,7.899302,8.217597,28.35650000000004,4722.576111118371
2025-09-25 20:06:00,51.93866,0.8680560000000002,0.9522276262864954,7.870372000000001,8.043986,26.04169999999999,4722.626111118371
2025-09-25 20:09:00,52.40162,0.8680560000000002,0.9925815600514017,7.841432,8.101856,28.935199999999952,4722.676111118371
2025-09-25 20:12:00,51.93866,0.8391210000000004,0.9634728657393554,7.841437000000001,8.101856,30.092600000000004,4722.726111118372
2025-09-25 20:15:00,51.93866,0.8391210000000004,0.9501667450960015,7.783567,8.015046,29.803200000000004,4722.776111118372
2025-09-25 20:18:00,51.41782,0.8391210000000004,0.9501667450960015,7.783567,8.015046,28.93520000000001,4722.826111118372
2025-09-25 20:21:00,49.97107,0.7523150000000003,0.9277184615424305,7.725692,8.101847,27.488499999999988,4722.876111118372
2025-09-25 20:24:00,51.41782,0.78125,0.944244854003786,7.754632,8.101852000000001,28.356599999999958,4722.926111118372
2025-09-25 20:27:00,51.41782,0.868055,0.979242643738884,7.783562,8.015047000000001,30.6712,4722.9761111183725
2025-09-25 20:30:00,51.41782,0.8101850000000006,0.9343529260769956,7.754632000000001,8.015047,29.803200000000004,4723.026111118373
2025-09-25 20:33:00,46.58565,0.7233790000000004,0.8983690183441482,7.812502,8.188652999999999,27.777800000000013,4723.076111118373
2025-09-25 20:36:00,33.47801,0.6655090000000001,0.7885665763252272,8.101852000000001,8.362273,17.939800000000048,4723.126111118373
2025-09-25 20:39:00,32.98611,0.8391200000000003,0.8098414210248245,8.593752,8.535882,16.20369999999997,4723.176111118373
2025-09-25 20:42:00,33.47801,0.8101850000000006,0.7956308111122795,8.593752,8.564817,17.071799999999996,4723.226111118373
2025-09-25 20:45:00,32.00232,0.868055,0.8088036497968016,8.478012,8.362267000000001,16.2038,4723.276111118374
2025-09-25 20:48:00,31.94444,0.9259260000000005,0.7722406318154744,8.391202,8.101856,13.888800000000003,4723.326111118374
2025-09-25 20:51:00,32.98611,0.8391200000000003,0.7489654364764069,8.015042000000001,7.841432,17.071799999999996,4723.376111118374
2025-09-25 20:54:00,32.98611,0.8391200000000003,0.733188899565705,7.870372,7.667822,16.78230000000002,4723.426111118374
2025-09-25 20:57:00,32.00232,0.868055,0.7301246338127821,7.783562,7.523147,14.757000000000005,4723.476111118374
2025-09-25 21:00:00,32.98611,0.868055,0.7463399501268121,7.754632000000001,7.523147,14.757000000000005,4723.5261111183745
2025-09-25 21:03:00,32.98611,0.868055,0.7623040661232799,7.812502,7.609957,15.9144,4723.576111118375
2025-09-25 21:06:00,30.09259,0.868055,0.746339950126813,7.870372,7.638887,14.46750000000003,4723.626111118375
2025-09-25 21:09:00,31.45255,0.9548610000000002,0.7160559117662024,7.870372,7.436341,14.467600000000004,4723.676111118375
2025-09-25 21:12:00,31.07639,0.8391200000000003,0.6842802111654506,7.638892,7.3495420000000005,16.78249999999997,4723.726111118375
2025-09-25 21:15:00,31.07639,0.8680560000000002,,6.394672000000001,5.237266,15.625,4723.776111118375
2025-09-26 07:15:00,30.55556,1.7071750000000003,0.826896638907228,3.5590280000000005,2.17014,15.9144,4723.776111118375
2025-09-26 07:18:00,33.96991,1.7071760000000005,0.8268969458986157,4.282407,2.8935179999999994,16.493100000000027,4723.826111118376
2025-09-26 07:21:00,33.96991,1.6493060000000002,0.6898733612507719,4.195603,2.748843,16.782399999999996,4723.876111118376
2025-09-26 07:24:00,32.98611,1.6203709999999996,0.7726068583067519,3.9641210000000004,2.633102,18.22919999999999,4723.926111118376
2025-09-26 07:27:00,31.97338,1.5914359999999999,0.7054108980876629,3.8773149999999994,2.51736,15.625,4723.976111118376
2025-09-26 07:30:00,31.53935,1.6203709999999996,0.7439072757414635,3.790509,2.430555000000001,17.071799999999996,4724.026111118376
2025-09-26 07:33:00,32.98611,1.7071759999999996,0.7694254113240245,3.819445,2.3726849999999997,16.49309999999997,4724.0761111183765
2025-09-26 07:36:00,32.98611,1.6782409999999999,0.7609560424232851,3.9641209999999996,2.546297,18.22919999999999,4724.126111118377
2025-09-26 07:39:00,32.98611,1.6782409999999999,0.7901055364043483,3.9351849999999997,2.546297,15.914299999999969,4724.176111118377
2025-09-26 07:42:00,33.96991,1.6493059999999993,0.7524499459759348,3.9351849999999997,2.546296000000001,16.20369999999997,4724.226111118377
2025-09-26 07:45:00,32.52315,1.6493060000000002,0.7220508057903483,3.8773149999999994,2.4594899999999997,17.071799999999996,4724.276111118377
2025-09-26 07:48:00,31.07639,1.6203709999999996,0.7439062601692614,3.7615750000000006,2.4016200000000003,17.650499999999965,4724.326111118377
2025-09-26 07:51:00,31.07639,1.6203709999999996,0.7726068583067519,3.790509,2.4594899999999997,16.492999999999995,4724.376111118378
2025-09-26 07:54:00,32.00232,1.7361110000000002,0.8074521300692824,3.935186,2.4884259999999996,16.782399999999996,4724.426111118378
2025-09-26 07:57:00,32.98611,1.6203709999999996,0.7439072757414635,3.790509,2.430555000000001,16.20369999999997,4724.476111118378
2025-09-26 08:00:00,32.98611,1.5914359999999999,0.7353260997002153,3.732640000000001,2.4016200000000003,16.492999999999995,4724.526111118378
2025-09-26 08:03:00,32.46528,1.6782409999999999,0.7609550108413908,3.732640000000001,2.3148150000000003,15.625,4724.576111118378
2025-09-26 08:06:00,33.47801,1.6203709999999996,0.7726068583067536,3.8773149999999994,2.546296000000001,17.361099999999965,4724.6261111183785
2025-09-26 08:09:00,33.47801,1.6493060000000002,0.7813738269686565,3.935186,2.5752309999999996,19.09729999999996,4724.676111118379
2025-09-26 08:12:00,33.47801,1.6203709999999996,0.7726058888644354,3.935186,2.604166,16.20369999999997,4724.726111118379
2025-09-26 08:15:00,32.52315,1.7071759999999996,0.7694264508259232,3.90625,2.4594910000000008,16.20369999999997,4724.776111118379
2025-09-26 08:18:00,33.47801,1.6493060000000002,0.781375780955069,3.90625,2.546297,16.203700000000026,4724.826111118379
2025-09-26 08:21:00,33.47801,1.6493060000000002,0.781375780955069,3.90625,2.546297,16.203700000000026,4724.876111118379
2025-09-26 08:24:00,33.47801,1.5914359999999999,0.7637997459394206,3.8483799999999997,2.546296000000001,16.203700000000026,4724.92611111838
2025-09-26 08:27:00,33.47801,1.6203710000000004,0.7726058888644356,3.906251,2.5752309999999996,14.467600000000004,4724.97611111838
2025-09-26 08:30:00,33.96991,1.6782409999999999,0.790104551915026,4.137732000000001,2.748843,17.361099999999965,4725.02611111838
2025-09-26 08:33:00,33.96991,1.5914359999999999,0.7638007077723954,4.079861,2.7777780000000005,16.782399999999996,4725.07611111838
2025-09-26 08:36:00,33.96991,1.5914359999999999,0.7637997459394189,4.021991000000001,2.719907,16.782399999999996,4725.12611111838
2025-09-26 08:39:00,33.96991,1.5914359999999999,0.7353260997002153,3.9351860000000007,2.604166,16.78249999999997,4725.1761111183805
2025-09-26 08:42:00,32.00232,1.6203710000000004,0.7439072757414638,3.906251,2.546297,17.361199999999997,4725.226111118381
2025-09-26 08:45:00,32.52315,1.5625010000000001,0.7549524545253787,4.050926,2.7777770000000004,17.361000000000047,4725.276111118381
2025-09-26 08:48:00,31.07639,1.6493060000000002,0.7524499459759351,4.108796,2.719907,17.36099999999999,4725.326111118381
2025-09-26 08:51:00,31.07639,1.5625,0.6970361287332285,3.819445,2.4884260000000005,17.65039999999999,4725.376111118381
2025-09-26 08:54:00,31.53935,1.7361110000000002,0.8357609682073742,3.90625,2.4884259999999996,17.07170000000002,4725.426111118381
2025-09-26 08:57:00,31.07639,1.5625010000000001,0.6656423256467203,3.8483799999999997,2.4884249999999994,15.04630000000003,4725.476111118382
2025-09-26 09:00:00,31.07639,1.5625010000000001,0.7549524545253771,3.7615740000000004,2.4884249999999994,14.756899999999973,4725.526111118382
2025-09-26 09:03:00,31.07639,1.6203710000000004,0.7439062601692616,3.7905100000000003,2.430554999999999,14.178200000000004,4725.576111118382
2025-09-26 09:06:00,32.00232,1.6203710000000004,0.6818305082037449,3.7037050000000002,2.2858799999999997,15.914300000000026,4725.626111118382
2025-09-26 09:09:00,31.07639,1.5914359999999999,0.7353271071796509,3.645834,2.3148150000000003,15.3356,4725.676111118382
2025-09-26 09:12:00,30.87384,1.5625010000000001,0.7549534086926469,3.501157,2.228009,13.599500000000035,4725.7261111183825
2025-09-26 09:18:00,31.53935,1.6782409999999999,0.7609560424232851,3.7615740000000004,2.343750000000001,16.782399999999996,4725.7261111183825
2025-09-26 09:21:00,32.52315,1.6203710000000004,0.7726058888644356,3.7905100000000003,2.4594899999999997,16.782399999999996,4725.776111118383
2025-09-26 09:24:00,32.98611,1.5914359999999999,0.7637997459394189,3.9351860000000007,2.633102,15.335699999999974,4725.826111118383
2025-09-26 09:27:00,32.98611,1.5914359999999999,0.8172568698841706,3.9351860000000007,2.6909710000000002,16.203700000000026,4725.876111118383
2025-09-26 09:30:00,32.98611,1.6782409999999999,0.7901035674242083,3.993056,2.604166,16.203700000000026,4725.926111118383
2025-09-26 09:33:00,33.96991,1.5914350000000006,0.763799440875306,4.108796000000001,2.8067129999999993,16.492999999999995,4725.976111118383
2025-09-26 09:36:00,33.96991,1.5914350000000006,0.7637994408753077,4.02199,2.719907,16.492999999999995,4726.026111118384
2025-09-26 09:39:00,33.96991,1.649305,0.7813735246122744,4.137732000000001,2.7777780000000005,17.361199999999997,4726.076111118384
2025-09-26 09:42:00,34.4618,1.5914350000000006,0.7054127332444305,4.253471,2.8935190000000004,16.20369999999997,4726.126111118384
2025-09-26 09:45:00,34.4618,1.5914359999999999,0.7054119600599122,4.137732000000001,2.7777780000000005,16.782500000000027,4726.176111118384
2025-09-26 09:48:00,33.47801,1.5625,0.754952148054652,4.02199,2.7488420000000007,15.914300000000026,4726.226111118384
2025-09-26 09:51:00,33.47801,1.5914349999999997,0.7353258025089718,4.079862,2.748843,14.467600000000004,4726.2761111183845
2025-09-26 09:54:00,34.4618,1.5046299999999997,0.7093514298433321,3.9641199999999994,2.719907,18.80789999999996,4726.326111118385
2025-09-26 09:57:00,33.47801,1.5046299999999997,0.7371327421687575,3.9351850000000006,2.719907,15.625,4726.376111118385
2025-09-26 10:00:00,33.47801,1.5046299999999997,0.6801743571828789,3.90625,2.633102,17.650400000000047,4726.426111118385
2025-09-26 10:03:00,32.52315,1.5335650000000003,0.7460636176914712,3.9641199999999994,2.719907,17.650499999999965,4726.476111118385
2025-09-26 10:06:00,34.4618,1.6203700000000003,0.7439059642904111,4.079862,2.7199079999999993,17.650400000000047,4726.526111118385
2025-09-26 10:09:00,33.96991,1.5046299999999997,0.7093514298433321,3.9641199999999994,2.719907,20.254700000000014,4726.576111118386
2025-09-26 10:12:00,33.96991,1.5046299999999997,0.7371327421687591,3.9641199999999994,2.7488420000000007,16.20369999999997,4726.626111118386
2025-09-26 10:15:00,33.96991,1.5335650000000003,0.718050068077817,4.108796,2.835648,16.2038,4726.676111118386
2025-09-26 10:18:00,33.96991,1.5046299999999997,0.7093514298433321,3.9641199999999994,2.719907,17.93979999999999,4726.726111118386
2025-09-26 10:21:00,32.98611,1.4467590000000001,0.7191380239387711,3.819445,2.6620369999999998,17.361099999999965,4726.776111118386
2025-09-26 10:24:00,33.47801,1.5914349999999997,0.7637984790411433,3.90625,2.604166,16.20369999999997,4726.8261111183865
2025-09-26 10:27:00,33.47801,1.649305,0.7813745016059626,4.02199,2.6620370000000007,17.36099999999999,4726.876111118387
2025-09-26 10:30:00,33.47801,1.5625,0.7267071766352228,3.993055000000001,2.6909710000000002,16.782500000000027,4726.926111118387
2025-09-26 10:33:00,32.52315,1.5335650000000003,0.7180490769682825,4.021991000000001,2.748842,16.782500000000027,4726.976111118387
2025-09-26 10:36:00,33.47801,1.7361110000000002,0.777862020396599,4.253473,2.7777789999999998,18.229100000000017,4727.026111118387
2025-09-26 10:39:00,32.98611,1.6203709999999996,0.7439072757414635,4.253473,2.8935190000000004,14.467499999999973,4727.076111118387
2025-09-26 10:42:00,32.00232,1.5914359999999999,0.7054108980876629,4.079860999999999,2.719906,18.80789999999996,4727.126111118388
2025-09-26 10:45:00,30.55556,1.6493060000000002,0.7524489223701047,3.9641210000000004,2.5752309999999996,15.9144,4727.176111118388
2025-09-26 10:48:00,30.55556,1.6493060000000002,0.7813738269686565,4.021991,2.6620359999999996,16.49309999999997,4727.226111118388
2025-09-26 10:51:00,33.47801,1.6203710000000004,0.7439072757414638,4.079861,2.719907,15.3356,4727.276111118388
2025-09-26 10:54:00,33.47801,1.6782409999999999,0.7609550108413908,4.021991000000001,2.604166,15.914300000000026,4727.326111118388
2025-09-26 10:57:00,34.05671,1.649305,0.7813745016059608,3.993055000000001,2.633102,17.361199999999997,4727.3761111183885
2025-09-26 11:00:00,33.96991,1.5046299999999997,0.7371327421687591,3.9641199999999994,2.7488420000000007,17.361099999999965,4727.426111118389
2025-09-26 11:03:00,32.98611,1.475695,0.6716839688993789,4.021991000000001,2.7777780000000005,17.07170000000002,4727.476111118389
2025-09-26 11:06:00,32.87037,1.475695,0.7799159347170628,3.9641200000000003,2.835648,16.78230000000002,4727.526111118389
2025-09-26 11:09:00,32.52315,1.5335649999999994,0.746063617691471,4.079861999999999,2.835649000000001,17.071799999999996,4727.576111118389
2025-09-26 11:12:00,33.47801,1.5335649999999994,0.7180490769682821,4.021992,2.748843,16.2038,4727.626111118389
2025-09-26 11:15:00,33.47801,1.475695,0.7281583614159693,3.993056,2.8067129999999993,18.518500000000017,4727.67611111839
2025-09-26 11:18:00,34.4618,1.4467599999999994,0.7191401822127383,3.9351849999999997,2.7777780000000005,17.36110000000002,4727.72611111839
2025-09-26 11:21:00,34.4618,1.475695,0.6716839688993789,4.021991000000001,2.7777780000000005,17.93979999999999,4727.77611111839
2025-09-26 11:24:00,32.98611,1.5046300000000006,0.7093504470141839,4.050927000000001,2.8067129999999993,17.361099999999965,4727.82611111839
2025-09-26 11:27:00,33.96991,1.5335650000000003,0.718050068077817,4.137732,2.864584,17.361199999999997,4727.87611111839
2025-09-26 11:30:00,33.96991,1.475695,0.6716839688993789,4.0509260000000005,2.8067130000000002,15.9144,4727.9261111183905
2025-09-26 11:33:00,32.52315,1.5914350000000006,0.7353258025089721,4.137732000000001,2.8067129999999993,16.2038,4727.976111118391
2025-09-26 11:36:00,32.52315,1.5914350000000006,0.7638004027080186,4.166666,2.864584,15.3356,4728.026111118391
2025-09-26 11:39:00,32.52315,1.5914350000000006,0.7637984790411435,4.282407,2.9803229999999994,16.492999999999995,4728.076111118391
2025-09-26 11:42:00,33.47801,1.5914350000000006,0.7353268099881268,4.166666,2.835648,17.361099999999965,4728.126111118391
2025-09-26 11:45:00,33.47801,1.5335650000000003,0.7460626712482341,4.137732000000001,2.8935180000000003,17.93979999999999,4728.176111118391
2025-09-26 11:48:00,31.07639,1.649305,0.7813754785981668,4.166666,2.8067140000000004,17.361099999999965,4728.226111118392
2025-09-26 11:51:00,33.96991,1.5046299999999997,0.7093514298433321,4.137732,2.8935190000000004,15.3356,4728.276111118392
2025-09-26 11:54:00,33.96991,1.5914350000000006,0.7353268099881268,4.166666,2.835648,16.782399999999996,4728.326111118392
2025-09-26 11:57:00,32.98611,1.5914350000000006,0.7054116712745493,4.108796000000001,2.748843,18.518400000000042,4728.376111118392
2025-09-26 12:00:00,32.98611,1.5625,0.754951193886212,4.137732000000001,2.8645830000000005,17.07170000000002,4728.426111118392
2025-09-26 12:03:00,32.52315,1.6203710000000004,0.7726058888644356,4.1666680000000005,2.835648,15.3356,4728.4761111183925
2025-09-26 12:06:00,33.47801,1.6782409999999999,0.7303191166811605,4.137732000000001,2.6909730000000005,17.361099999999965,4728.526111118393
2025-09-26 12:09:00,32.98611,1.5625010000000001,0.7267084744988633,4.079861,2.7777770000000004,16.493000000000052,4728.576111118393
2025-09-26 12:12:00,32.00232,1.5914350000000006,0.7353258025089721,4.137732000000001,2.8067129999999993,16.203700000000026,4728.626111118393
2025-09-26 12:15:00,33.47801,1.649305,0.7524496513765504,4.166666,2.7777780000000005,16.493100000000027,4728.676111118393
2025-09-26 12:18:00,32.98611,1.5625,0.7267081759608233,4.166666,2.8645830000000005,17.650500000000022,4728.726111118393
2025-09-26 12:21:00,32.98611,1.5625,0.7267081759608233,4.166666,2.8645830000000005,16.203700000000026,4728.776111118394
2025-09-26 12:24:00,32.00232,1.5914350000000006,0.7353268099881268,4.050925,2.719907,16.20360000000005,4728.826111118394
2025-09-26 12:27:00,32.00232,1.649305,0.7813745016059626,4.02199,2.6620370000000007,15.625,4728.876111118394
2025-09-26 12:30:00,32.98611,1.5914350000000006,0.7054116712745493,3.9641200000000003,2.6041669999999995,17.361199999999997,4728.926111118394
2025-09-26 12:33:00,32.00232,1.5335650000000003,0.7460626712482341,3.9641200000000003,2.719906,15.914299999999969,4728.976111118394
2025-09-26 12:36:00,33.47801,1.7071750000000003,0.7987957387112176,4.282407,2.8645829999999997,17.361000000000047,4729.0261111183945
2025-09-26 12:39:00,33.47801,1.5625,0.6970382351928679,4.253471,2.922454000000001,15.914299999999969,4729.076111118395
2025-09-26 12:42:00,33.47801,1.5625,0.7549531022216542,4.166666,2.8935190000000004,18.518599999999992,4729.126111118395
2025-09-26 12:45:00,32.52315,1.5625,0.6970371819640706,4.108796000000001,2.7777780000000005,16.782399999999996,4729.176111118395
2025-09-26 12:48:00,32.52315,1.649305,0.7524496513765504,4.02199,2.633102,15.3356,4729.226111118395
2025-09-26 12:51:00,32.98611,1.5914350000000006,0.7353268099881268,4.02199,2.6909719999999995,17.36110000000002,4729.276111118395
2025-09-26 12:54:00,33.96991,1.5914350000000006,0.763799440875306,4.108796000000001,2.8067129999999993,18.22919999999999,4729.326111118396
2025-09-26 12:57:00,33.96991,1.5625,0.7549521480546503,4.108796000000001,2.835648,17.36110000000002,4729.376111118396
2025-09-26 13:00:00,32.98611,1.5335650000000003,0.7180490769682825,4.079862,2.8067129999999993,16.49309999999997,4729.426111118396
2025-09-26 13:03:00,32.98611,1.5335650000000003,0.7460645641332863,3.993055,2.748843,18.807800000000043,4729.476111118396
2025-09-26 13:06:00,33.96991,1.5335650000000003,0.7460636176914697,4.0509260000000005,2.8067129999999993,16.782399999999996,4729.526111118396
2025-09-26 13:09:00,33.96991,1.475695,0.7006111548351536,3.9351849999999997,2.719907,14.75690000000003,4729.5761111183965
2025-09-26 13:12:00,32.52315,1.5046300000000006,0.7093514298433323,3.9641200000000003,2.719907,16.492999999999995,4729.626111118397
2025-09-26 13:15:00,34.4618,1.475695,0.7006111548351536,3.9351849999999997,2.719907,15.914300000000026,4729.676111118397
2025-09-26 13:18:00,33.8831,1.5046289999999996,0.737133371425916,3.906249,2.6909730000000005,16.782399999999996,4729.726111118397
2025-09-26 13:21:00,33.47801,1.4467590000000001,0.7191389468315529,3.9641200000000003,2.8067129999999993,14.46750000000003,4729.776111118397
2025-09-26 13:24:00,33.96991,1.4467590000000001,0.7191380239387711,3.993056,2.835648,15.914300000000026,4729.826111118397
2025-09-26 13:27:00,33.96991,1.4178239999999995,0.6830006925690514,3.8773139999999993,2.719907,15.3356,4729.876111118398
2025-09-26 13:30:00,33.96991,1.4178239999999995,0.6830006925690514,3.8773139999999993,2.719907,17.071799999999996,4729.926111118398
2025-09-26 13:33:00,33.96991,1.4178239999999995,0.710072930805431,3.819444,2.6909710000000002,16.20369999999997,4729.976111118398
2025-09-26 13:36:00,32.98611,1.4467590000000001,0.7191398697229628,3.906249,2.748843,16.49309999999997,4730.026111118398
2025-09-26 13:39:00,33.96991,1.5335640000000001,0.7180497681575259,3.906249,2.633102,16.203700000000026,4730.076111118398
2025-09-26 13:42:00,33.96991,1.4178239999999995,0.7100738457169424,3.8483790000000004,2.719907,15.625,4730.1261111183985
2025-09-26 13:45:00,32.52315,1.3888889999999998,0.70096140685781,3.906249999999999,2.8067130000000002,15.3356,4730.176111118399
2025-09-26 13:48:00,32.98611,1.5914349999999997,0.7638004027080183,4.050926,2.748844,14.75690000000003,4730.226111118399
2025-09-26 13:51:00,32.98611,1.4467599999999994,0.6631528127963794,3.993056,2.7777780000000005,15.625,4730.276111118399
2025-09-26 13:54:00,32.98611,1.4178249999999997,0.6545797343189848,3.8483799999999997,2.6620369999999998,14.467600000000004,4730.326111118399
2025-09-26 13:57:00,32.52315,1.5335649999999994,0.7180490769682821,3.7905100000000003,2.517361,15.914299999999969,4730.376111118399
2025-09-26 14:00:00,33.47801,1.4178249999999997,0.6830000408275834,3.7905100000000003,2.633101,15.625,4730.4261111184
2025-09-26 14:03:00,32.52315,1.475695,0.7799142122275297,3.7905100000000003,2.6620359999999996,16.492999999999995,4730.4761111184
2025-09-26 14:06:00,33.96991,1.475695,0.7281592922219841,4.050926,2.864584,15.625,4730.5261111184
2025-09-26 14:09:00,33.96991,1.4467599999999994,0.6918271172270154,4.021992,2.835648,16.20360000000005,4730.5761111184
2025-09-26 14:12:00,32.98611,1.4467599999999994,0.6918280832947394,3.9351849999999997,2.7488420000000007,17.93979999999999,4730.6261111184
2025-09-26 14:15:00,32.00232,1.4467599999999994,0.6918271172270154,3.8773150000000003,2.6909710000000002,16.20369999999997,4730.6761111184005
2025-09-26 14:18:00,32.00232,1.4467599999999994,0.6918280832947394,3.906249999999999,2.719907,16.20369999999997,4730.726111118401
2025-09-26 14:21:00,31.88657,1.475695,0.7006101803526107,3.8773150000000003,2.6620359999999996,17.071799999999996,4730.776111118401
2025-09-26 14:24:00,31.53935,1.5335649999999994,0.7460636176914693,3.8773150000000003,2.633102,16.49309999999997,4730.826111118401
2025-09-26 14:27:00,33.47801,1.475695,0.7006101803526107,3.8773150000000003,2.6620359999999996,17.939899999999966,4730.876111118401
2025-09-26 14:30:00,33.47801,1.475695,0.7006101803526107,3.8773150000000003,2.6620359999999996,16.20369999999997,4730.926111118401
2025-09-26 14:33:00,34.4618,1.5335649999999994,0.7180500680778168,3.906249999999999,2.633102,17.361199999999997,4730.976111118402
2025-09-26 14:36:00,33.47801,1.5046289999999996,0.737133371425916,4.02199,2.8067140000000004,17.361199999999997,4731.026111118402
2025-09-26 14:39:00,34.4618,1.4178239999999995,0.6830006925690514,4.02199,2.8645830000000005,15.625,4731.076111118402
2025-09-26 14:42:00,32.98611,1.4178239999999995,0.654579437293254,3.9641200000000003,2.7777780000000005,17.071799999999996,4731.126111118402
2025-09-26 14:45:00,32.98611,1.4178239999999995,0.6830006925690514,3.906249,2.7488420000000007,15.625,4731.176111118402
2025-09-26 14:48:00,32.00232,1.4467590000000001,0.6918268129290108,3.8483790000000004,2.6620359999999996,16.20369999999997,4731.2261111184025
2025-09-26 14:51:00,32.98611,1.475695,0.7281574306085672,3.8483799999999997,2.6620359999999996,17.07170000000002,4731.276111118403
2025-09-26 14:54:00,32.98611,1.5335649999999994,0.7460626712482338,3.8483799999999997,2.604166,16.492999999999995,4731.326111118403
2025-09-26 14:57:00,33.47801,1.475695,0.7006101803526107,3.8773150000000003,2.6620359999999996,16.20369999999997,4731.376111118403
2025-09-26 15:00:00,33.47801,1.475695,0.7006111548351536,3.9641200000000003,2.7488420000000007,18.229100000000017,4731.426111118403
2025-09-26 15:03:00,33.47801,1.5046300000000006,0.737133680824182,3.9641200000000003,2.748843,16.203700000000026,4731.476111118403
2025-09-26 15:06:00,33.47801,1.5914349999999997,0.6737535049681301,4.079862,2.6909730000000005,17.07170000000002,4731.526111118404
2025-09-26 15:09:00,33.47801,1.5046299999999997,0.7093504470141837,3.9351850000000006,2.6909710000000002,17.650500000000022,4731.576111118404
2025-09-26 15:12:00,33.47801,1.5046299999999997,0.7371327421687575,3.8483800000000006,2.633102,17.361099999999965,4731.626111118404
2025-09-26 15:15:00,32.52315,1.5335650000000003,0.7460636176914712,3.9641199999999994,2.719907,16.782400000000052,4731.676111118404
2025-09-26 15:18:00,32.52315,1.5046299999999997,0.7093514298433321,3.9641199999999994,2.719907,18.518500000000017,4731.726111118404
2025-09-26 15:21:00,32.52315,1.5625,0.7267081759608233,3.8773150000000003,2.5752320000000006,17.071799999999996,4731.7761111184045
2025-09-26 15:24:00,32.52315,1.5914350000000006,0.7353258025089721,3.906250000000001,2.5752309999999996,16.20369999999997,4731.826111118405
2025-09-26 15:27:00,33.47801,1.5914350000000006,0.7054116712745493,3.9641200000000003,2.6041669999999995,17.93979999999999,4731.876111118405
2025-09-26 15:30:00,32.00232,1.5625010000000001,0.6970374720325881,3.993056,2.6620369999999998,17.071799999999996,4731.926111118405
2025-09-26 15:33:00,32.00232,1.6203710000000004,0.7726068583067521,4.021991000000001,2.6909719999999995,19.386599999999987,4731.976111118405
2025-09-26 15:36:00,32.98611,1.6782409999999999,0.7303191166811605,4.137732000000001,2.6909730000000005,17.93979999999999,4732.026111118405
2025-09-26 15:39:00,33.96991,1.6203709999999996,0.7439072757414635,4.079860999999999,2.719907,18.80789999999996,4732.076111118406
2025-09-26 15:42:00,33.47801,1.7071759999999996,0.7987970304256692,4.079860999999999,2.6620370000000007,16.782399999999996,4732.126111118406
2025-09-26 15:45:00,33.47801,1.5914359999999999,0.7353271071796509,4.079860999999999,2.748842,18.807800000000043,4732.176111118406
2025-09-26 15:48:00,33.47801,1.6493059999999993,0.7813757809550688,4.137731,2.7777780000000005,16.493100000000027,4732.226111118406
2025-09-26 15:51:00,33.47801,1.7361109999999993,0.8074531293952486,4.195602,2.748843,17.939899999999966,4732.276111118406
2025-09-26 15:54:00,34.4618,1.6493059999999993,0.7524499459759348,4.108795999999999,2.719907,16.782399999999996,4732.3261111184065
2025-09-26 15:57:00,33.47801,1.6493059999999993,0.7220518850536359,4.050926,2.633102,17.07170000000002,4732.376111118407
2025-09-26 16:00:00,32.52315,1.6493060000000002,0.7524489223701047,4.0509260000000005,2.6620359999999996,16.782400000000052,4732.426111118407
2025-09-26 16:03:00,33.47801,1.7361110000000002,0.777862020396599,4.079860999999999,2.6041669999999995,17.650499999999965,4732.476111118407
2025-09-26 16:06:00,34.4618,1.7071759999999996,0.7694264508259232,4.079860999999999,2.633102,16.782399999999996,4732.526111118407
2025-09-26 16:09:00,34.4618,1.6203709999999996,0.7439062601692614,4.0509260000000005,2.6909710000000002,17.361199999999997,4732.576111118407
2025-09-26 16:12:00,34.4618,1.6203709999999996,0.7726068583067519,4.166667,2.835648,16.782399999999996,4732.626111118408
2025-09-26 16:15:00,34.4618,1.7071759999999996,0.7694264508259232,4.253473,2.8067140000000004,18.518500000000017,4732.676111118408
2025-09-26 16:18:00,34.4618,1.6203710000000004,0.7439072757414638,4.079861,2.719907,17.650400000000047,4732.726111118408
2025-09-26 16:21:00,34.4618,1.6203710000000004,0.7726068583067521,4.021991000000001,2.6909719999999995,16.20360000000005,4732.776111118408
2025-09-26 16:24:00,34.4618,1.6203710000000004,0.7726068583067521,4.021991000000001,2.6909719999999995,18.807900000000018,4732.826111118408
2025-09-26 16:27:00,34.4618,1.5914359999999999,0.7353260997002153,4.021991000000001,2.6909710000000002,16.493000000000052,4732.8761111184085
2025-09-26 16:30:00,34.4618,1.649305,0.7813754785981668,4.050925,2.6909730000000005,17.650499999999965,4732.926111118409
2025-09-26 16:33:00,35.41666,1.5625,0.7267081759608233,4.166666,2.8645830000000005,16.203700000000026,4732.976111118409
2025-09-26 16:36:00,32.98611,1.5335650000000003,0.7460645641332863,4.050925,2.8067130000000002,20.25460000000004,4733.026111118409
2025-09-26 16:39:00,32.98611,1.5914350000000006,0.7638004027080186,4.166666,2.864584,17.93979999999999,4733.076111118409
2025-09-26 16:42:00,32.98611,1.5914350000000006,0.7353268099881268,4.195602,2.864584,16.203700000000026,4733.126111118409
2025-09-26 16:45:00,32.98611,1.5625,0.7267071766352228,4.137732000000001,2.835648,18.22919999999999,4733.17611111841
2025-09-26 16:48:00,33.47801,1.7071750000000003,0.738552044071528,4.108796000000001,2.633103,15.04630000000003,4733.22611111841
2025-09-26 16:51:00,32.98611,1.5335650000000003,0.6886250781897402,4.0509260000000005,2.748843,15.914299999999969,4733.27611111841
2025-09-26 16:54:00,32.98611,1.5046299999999997,0.7093514298433321,3.993055,2.7488420000000007,16.492999999999995,4733.32611111841
2025-09-26 16:57:00,32.98611,1.5335650000000003,0.7180490769682825,3.9351850000000006,2.6620359999999996,14.75690000000003,4733.37611111841
2025-09-26 17:00:00,32.98611,1.5335650000000003,0.7460636176914712,3.9641199999999994,2.719907,17.361099999999965,4733.4261111184105
2025-09-26 17:03:00,32.98611,1.5335650000000003,0.718050068077817,3.9641199999999994,2.6909719999999995,15.335700000000031,4733.476111118411
2025-09-26 17:06:00,33.47801,1.5046300000000006,0.6801743571828792,4.021991000000001,2.748843,19.96519999999998,4733.526111118411
2025-09-26 17:09:00,33.47801,1.5625,0.7267081759608233,4.079861,2.7777780000000005,19.965300000000013,4733.576111118411
2025-09-26 17:12:00,33.47801,1.475695,0.7006111548351536,3.9641200000000003,2.7488420000000007,17.93979999999999,4733.626111118411
2025-09-26 17:15:00,32.52315,1.475695,0.7006111548351536,3.9641200000000003,2.7488420000000007,17.93979999999999,4733.676111118411
2025-09-26 17:18:00,32.52315,1.475695,0.7006101803526107,3.906250000000001,2.6909710000000002,18.518500000000017,4733.726111118412
2025-09-26 17:21:00,31.53935,1.5625,0.7267081759608233,3.9351849999999997,2.633102,17.07170000000002,4733.776111118412
2025-09-26 17:24:00,33.96991,1.5046300000000006,0.7371327421687578,4.021991000000001,2.8067129999999993,16.782399999999996,4733.826111118412
2025-09-26 17:27:00,33.96991,1.5046300000000006,0.7093514298433323,4.079861,2.835648,17.650400000000047,4733.876111118412
2025-09-26 17:30:00,33.96991,1.475695,0.7281574306085672,4.050927000000001,2.8645830000000005,17.071799999999996,4733.926111118412
2025-09-26 17:33:00,33.47801,1.5046300000000006,0.737133680824182,3.9641200000000003,2.748843,17.07170000000002,4733.9761111184125
2025-09-26 17:36:00,33.47801,1.475695,0.7006111548351536,3.9351849999999997,2.719907,15.914299999999969,4734.026111118413
2025-09-26 17:39:00,32.52315,1.4467600000000003,0.7191392593210539,3.906250000000001,2.748842,16.493000000000052,4734.076111118413
2025-09-26 17:42:00,32.52315,1.5046300000000006,0.7371327421687578,3.906250000000001,2.6909719999999995,16.203700000000026,4734.126111118413
2025-09-26 17:45:00,31.07639,1.5335650000000003,0.7460636176914697,3.9351850000000006,2.6909719999999995,15.9144,4734.176111118413
2025-09-26 17:48:00,32.98611,1.5335650000000003,0.7460645641332863,3.993055,2.748843,14.756899999999973,4734.226111118413
2025-09-26 17:51:00,32.98611,1.5046299999999997,0.6493112588865526,3.90625,2.604166,15.914300000000026,4734.276111118414
2025-09-26 17:54:00,32.00232,1.5914350000000006,0.7054116712745493,3.9641200000000003,2.6041669999999995,16.20369999999997,4734.326111118414
2025-09-26 17:57:00,32.52315,1.649305,0.7524496513765504,4.050925,2.6620370000000007,16.20369999999997,4734.376111118414
2025-09-26 18:00:00,32.52315,1.5914350000000006,0.7637994408753077,4.02199,2.719907,17.361199999999997,4734.426111118414
2025-09-26 18:03:00,32.52315,1.5914359999999999,0.7353271071796509,4.050926,2.719907,15.3356,4734.476111118414
2025-09-26 18:06:00,32.52315,1.7071759999999996,0.7694254113240245,4.0509260000000005,2.604166,15.625,4734.5261111184145
2025-09-26 18:09:00,32.52315,1.6203709999999996,0.7439062601692614,3.9641210000000004,2.604166,16.49309999999997,4734.576111118415
2025-09-26 18:12:00,32.00232,1.7361109999999993,0.7467523255472399,4.050926,2.546297,15.625,4734.626111118415
2025-09-26 18:15:00,32.00232,1.6493059999999993,0.7524489223701045,4.079861,2.6909710000000002,15.625,4734.676111118415
2025-09-26 18:18:00,32.00232,1.7071759999999996,0.7987970304256673,4.1377310000000005,2.719907,13.888900000000035,4734.726111118415
2025-09-26 18:21:00,31.53935,1.7361110000000002,0.74675232554724,4.253472,2.748843,13.020800000000008,4734.776111118415
2025-09-26 18:24:00,32.52315,1.7071759999999996,0.7694264508259232,4.311342,2.8645830000000005,16.203700000000026,4734.826111118416
2025-09-26 18:27:00,31.07639,1.7939809999999996,0.7946318696888486,4.166665999999999,2.633102,17.650500000000022,4734.876111118416
2025-09-26 18:30:00,32.00232,1.7071759999999996,0.7385523280346653,4.108796,2.633102,15.9144,4734.926111118416
