Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-26 18:33:00,32.00232,1.6782409999999999,0.7609550108413908,4.1377310000000005,2.719906,15.3356,4734.976111118416
2025-09-26 18:36:00,32.00232,1.7071759999999996,0.7987980223585233,4.195601,2.7777780000000005,14.467600000000004,4735.026111118416
2025-09-26 18:39:00,31.53935,1.8229169999999995,0.7711609005348984,4.224537,2.633102,15.04630000000003,4735.0761111184165
2025-09-26 18:42:00,31.53935,1.7361119999999994,0.7778612639716368,4.166667,2.6909710000000002,15.914299999999969,4735.126111118417
2025-09-26 18:45:00,31.53935,1.7361119999999994,0.7778612639716368,4.079862,2.604166,15.335700000000031,4735.176111118417
2025-09-26 18:48:00,31.53935,1.8229169999999995,0.8332118128824283,4.166667,2.633102,15.625,4735.226111118417
2025-09-26 18:51:00,32.11805,1.765047,0.7862628005187077,4.311344,2.8067129999999993,16.203700000000026,4735.276111118417
2025-09-26 18:54:00,32.00232,1.7361119999999994,0.7467526083760144,4.224537,2.719907,15.914300000000026,4735.326111118417
2025-09-26 18:57:00,31.07639,1.765047,0.75492016475076,4.137732,2.6041669999999995,15.335699999999974,4735.376111118418
2025-09-26 19:00:00,31.07639,1.7361119999999994,0.8074524286069947,4.137732,2.6909710000000002,16.492999999999995,4735.426111118418
2025-09-26 19:03:00,31.07639,1.851852,0.8112720159125232,4.195601999999999,2.6041669999999995,15.335700000000031,4735.476111118418
2025-09-26 19:06:00,31.07639,1.7361110000000002,0.8074521300692824,4.021991,2.5752309999999996,15.04630000000003,4735.526111118418
2025-09-26 19:09:00,31.07639,1.7361119999999994,0.7778612639716368,4.079862,2.604166,15.625,4735.576111118418
2025-09-26 19:12:00,31.07639,1.7071759999999996,0.7987960384913009,4.108796,2.6909710000000002,15.04630000000003,4735.6261111184185
2025-09-26 19:15:00,31.07639,1.7939809999999996,0.7630557435136062,4.253472,2.6909730000000005,15.04630000000003,4735.676111118419
2025-09-26 19:18:00,32.00232,1.7071759999999996,0.7385523280346653,4.253472,2.7777780000000005,13.020800000000008,4735.726111118419
2025-09-26 19:21:00,31.53935,1.7071759999999996,0.7385523280346653,4.108796,2.633102,15.335700000000031,4735.776111118419
2025-09-26 19:24:00,31.53935,1.7071759999999996,0.7694254113240245,4.1377310000000005,2.6909710000000002,15.914300000000026,4735.826111118419
2025-09-26 19:27:00,31.53935,1.7361110000000002,0.7778609730293148,4.1377310000000005,2.6620359999999996,14.467600000000004,4735.876111118419
2025-09-26 19:30:00,31.53935,1.7939809999999996,0.7946308067491908,4.1377310000000005,2.604166,17.650400000000047,4735.92611111842
2025-09-26 19:33:00,31.07639,1.7939809999999996,0.7946308067491908,4.0509260000000005,2.517361,17.07170000000002,4735.97611111842
2025-09-26 19:36:00,31.07639,1.7939809999999996,0.7630557435136062,4.108796,2.546297,15.9144,4736.02611111842
2025-09-26 19:39:00,31.53935,1.7071759999999996,0.7694254113240245,4.0509260000000005,2.604166,15.625,4736.07611111842
2025-09-26 19:42:00,31.53935,1.8229160000000002,0.7711606209559652,4.253472,2.662038,15.335700000000031,4736.12611111842
2025-09-26 19:45:00,32.00232,1.7071759999999996,0.7058607346127374,4.253472,2.7488420000000007,16.492999999999995,4736.1761111184205
2025-09-26 19:48:00,31.07639,1.6493059999999993,0.7813748039626027,4.079861,2.719907,13.599599999999953,4736.226111118421
2025-09-26 19:51:00,31.07639,1.6782409999999999,0.7609560424232851,4.137731,2.719907,15.9144,4736.276111118421
2025-09-26 19:54:00,31.07639,1.7071759999999996,0.7694254113240245,4.0509260000000005,2.604166,15.914300000000026,4736.326111118421
2025-09-26 19:57:00,32.00232,1.6203709999999996,0.7439062601692614,4.0509260000000005,2.6909710000000002,15.04630000000003,4736.376111118421
2025-09-26 20:00:00,32.00232,1.5914359999999999,0.7353260997002153,3.9641210000000004,2.633101,18.22919999999999,4736.426111118421
2025-09-26 20:03:00,30.55556,1.5914359999999999,0.7353260997002153,3.9351860000000007,2.604166,15.046299999999974,4736.476111118422
2025-09-26 20:06:00,31.10532,1.6203710000000004,0.7726068583067521,4.021991000000001,2.6909719999999995,15.9144,4736.526111118422
2025-09-26 20:09:00,32.00232,1.5914359999999999,0.7637997459394189,4.137732000000001,2.835648,18.51849999999996,4736.576111118422
2025-09-26 20:12:00,32.00232,1.5625010000000001,0.7267084744988633,4.050926,2.748842,15.9144,4736.626111118422
2025-09-26 20:15:00,31.07639,1.5625010000000001,0.7267074751729802,3.9351860000000007,2.633101,14.757000000000005,4736.676111118422
2025-09-26 20:18:00,31.07639,1.5914359999999999,0.7054108980876629,3.8773149999999994,2.51736,12.442199999999957,4736.7261111184225
2025-09-26 20:21:00,31.07639,1.6493060000000002,0.7524489223701047,3.819445,2.430554999999999,16.20369999999997,4736.776111118423
2025-09-26 20:24:00,31.30787,1.6203709999999996,0.7726068583067536,3.8773149999999994,2.546296000000001,16.782399999999996,4736.826111118423
2025-09-26 20:27:00,30.09259,1.5914359999999999,0.7353271071796509,3.90625,2.5752310000000005,15.335699999999974,4736.876111118423
2025-09-26 20:30:00,31.01852,1.6493060000000002,0.7524499459759351,3.90625,2.517361,15.625,4736.926111118423
2025-09-26 20:33:00,30.93172,1.6203709999999996,0.7439062601692614,3.819445,2.4594899999999997,15.914299999999969,4736.976111118423
2025-09-26 20:36:00,31.07639,1.7071759999999996,0.7987960384913009,3.935186,2.517361,14.756999999999948,4737.026111118424
2025-09-26 20:39:00,31.07639,1.6493060000000002,0.7524499459759351,3.935186,2.546297,15.046299999999974,4737.076111118424
2025-09-26 20:42:00,30.09259,1.7071759999999996,0.7987960384913009,3.819445,2.4016200000000003,16.782399999999996,4737.126111118424
2025-09-26 20:45:00,31.07639,1.6493060000000002,0.7524489223701047,3.819445,2.430554999999999,16.782399999999996,4737.176111118424
2025-09-26 20:48:00,31.07639,1.6203709999999996,0.7439062601692614,3.7615750000000006,2.4016200000000003,14.178200000000004,4737.226111118424
2025-09-26 20:51:00,31.07639,1.6493060000000002,0.7813738269686565,3.7615750000000006,2.4016200000000003,16.20369999999997,4737.2761111184245
2025-09-26 20:54:00,31.07639,1.6493060000000002,0.7813748039626031,3.790509,2.430554999999999,15.335699999999974,4737.326111118425
2025-09-26 20:57:00,30.09259,1.6203710000000004,0.7439062601692616,3.7905100000000003,2.430554999999999,13.310200000000009,4737.376111118425
2025-09-26 21:00:00,31.07639,1.6203709999999996,0.7439062601692614,3.9641210000000004,2.604166,15.9144,4737.426111118425
2025-09-26 21:03:00,31.07639,1.7071759999999996,0.7987960384913009,4.021991,2.604166,15.046299999999974,4737.476111118425
2025-09-26 21:06:00,31.07639,1.6493060000000002,0.7813738269686565,3.935186,2.5752309999999996,15.04630000000003,4737.526111118425
2025-09-26 21:09:00,31.07639,1.6203709999999996,0.7439062601692614,3.819445,2.4594899999999997,17.07170000000002,4737.576111118426
2025-09-26 21:12:00,30.09259,1.5914359999999999,0.7353260997002153,3.7615750000000006,2.430555,14.757000000000005,4737.626111118426
2025-09-26 21:15:00,30.09259,1.6782409999999999,0.7901035674242083,3.7615749999999997,2.3726849999999997,15.625,4737.676111118426
2025-09-26 21:18:00,31.07639,1.6782409999999999,0.7609550108413908,3.8483799999999997,2.430554999999999,16.20369999999997,4737.726111118426
2025-09-26 21:21:00,31.07639,1.6782409999999999,0.7901035674242083,3.8483799999999997,2.4594899999999997,16.20369999999997,4737.776111118426
2025-09-26 21:24:00,31.07639,1.6493059999999993,0.7220508057903479,3.906249999999999,2.4884250000000003,17.93979999999999,4737.8261111184265
2025-09-26 21:27:00,31.07639,1.6493059999999993,0.7813757809550688,3.9351849999999997,2.5752320000000006,15.046399999999949,4737.876111118427
2025-09-26 21:30:00,31.07639,1.6493059999999993,0.7813738269686562,3.9641209999999996,2.604166,16.782500000000027,4737.926111118427
2025-09-26 21:33:00,31.53935,1.6782409999999999,0.7609550108413908,3.993056,2.5752309999999996,16.20369999999997,4737.976111118427
2025-09-26 21:36:00,31.07639,1.6493059999999993,0.7813757809550688,3.9351849999999997,2.5752320000000006,15.9144,4738.026111118427
2025-09-26 21:39:00,30.55556,1.6493060000000002,0.7524499459759351,3.90625,2.517361,15.914299999999969,4738.076111118427
2025-09-26 21:42:00,30.55556,1.6493060000000002,0.7524489223701047,3.7615750000000006,2.3726849999999997,15.335699999999974,4738.126111118428
2025-09-26 21:45:00,30.55556,1.7071759999999996,0.7694264508259232,3.790509,2.343750000000001,15.625,4738.176111118428
2025-09-26 21:48:00,31.07639,1.5914359999999999,0.7637997459394189,3.790509,2.4884249999999994,15.335700000000031,4738.226111118428
2025-09-26 21:51:00,31.07639,1.5914359999999999,0.7054108980876629,3.8773149999999994,2.51736,15.9144,4738.276111118428
2025-09-26 21:54:00,30.55556,1.6203710000000004,0.7726058888644356,3.7905100000000003,2.4594899999999997,13.599499999999978,4738.326111118428
2025-09-26 21:57:00,30.55556,1.6203710000000004,0.7137497921111862,3.993056,2.6041669999999995,16.782399999999996,4738.3761111184285
2025-09-26 22:00:00,31.53935,1.5914359999999999,0.7637997459394189,4.021991000000001,2.719907,15.335700000000031,4738.426111118429
2025-09-26 22:03:00,31.53935,1.6203710000000004,0.7439072757414638,3.8773150000000003,2.517361,15.9144,4738.476111118429
2025-09-26 22:06:00,31.07639,1.5625010000000001,0.7267074751729802,3.7905100000000003,2.4884249999999994,15.914299999999969,4738.526111118429
2025-09-26 22:09:00,31.07639,1.5914359999999999,0.7054119600599122,3.7615740000000004,2.4016200000000003,17.071799999999996,4738.576111118429
2025-09-26 22:12:00,30.09259,1.6782409999999999,0.7901035674242083,3.732640000000001,2.343750000000001,14.756899999999973,4738.626111118429
2025-09-26 22:15:00,30.55556,1.5914359999999999,0.7054108980876629,3.8483799999999997,2.4884250000000003,14.757000000000005,4738.67611111843
2025-09-26 22:24:00,30.09259,1.6203710000000004,0.7726058888644356,3.7905100000000003,2.4594899999999997,15.914299999999969,4738.67611111843
2025-09-26 22:27:00,30.09259,1.7071759999999996,0.7987970304256673,3.9641210000000004,2.546297,15.046299999999974,4738.67611111843
2025-09-26 22:30:00,31.07639,1.7071759999999996,0.7987980223585233,3.90625,2.4884270000000006,16.20369999999997,4738.67611111843
2025-09-26 22:33:00,31.07639,1.6203709999999996,0.7726078277476032,3.90625,2.5752320000000006,14.756999999999948,4738.67611111843
2025-09-26 22:39:00,30.55556,1.7071759999999996,0.7385512317240325,3.8773149999999994,2.4016200000000003,15.3356,4738.67611111843
2025-09-26 22:42:00,30.55556,1.6203709999999996,0.7726068583067519,3.790509,2.4594899999999997,15.046299999999974,4738.67611111843
2025-09-26 22:45:00,30.55556,1.5914359999999999,0.7054108980876629,3.8773149999999994,2.51736,16.49309999999997,4738.67611111843
2025-09-26 22:48:00,30.55556,1.5914359999999999,0.7054108980876629,3.8483799999999997,2.4884250000000003,15.3356,4738.67611111843
2025-09-26 22:51:00,30.55556,1.7071760000000005,0.7987960384913011,3.993056,2.5752309999999996,15.046399999999949,4738.67611111843
2025-09-26 22:54:00,31.07639,1.6782409999999999,0.7609550108413908,3.9351860000000007,2.517361,15.335700000000031,4738.67611111843
2025-09-26 22:57:00,31.07639,1.5914359999999999,0.7353260997002153,3.7905100000000003,2.4594899999999997,16.492999999999995,4738.67611111843
2025-09-26 23:00:00,30.09259,1.5625010000000001,0.7549524545253771,3.7615740000000004,2.4884249999999994,15.625,4738.67611111843
2025-09-26 23:12:00,31.01852,1.5625010000000001,0.7267074751729802,3.7905100000000003,2.4884249999999994,15.04630000000003,4738.67611111843
2025-09-26 23:18:00,30.09259,1.6782409999999999,0.7901035674242083,3.7905100000000003,2.4016200000000003,13.599499999999978,4738.67611111843
2025-09-26 23:21:00,31.07639,1.5914359999999999,0.7353271071796509,3.8773150000000003,2.546296000000001,15.3356,4738.67611111843
2025-09-26 23:24:00,30.09259,1.5914359999999999,0.7353260997002153,3.7905100000000003,2.4594899999999997,15.625,4738.67611111843
2025-09-26 23:27:00,30.09259,1.5914359999999999,0.7054108980876629,3.7037050000000002,2.343750000000001,15.914299999999969,4738.67611111843
2025-09-27 07:24:00,31.07639,1.5914350000000006,0.7637984790411435,3.703704000000001,2.4016200000000003,15.914300000000026,4738.67611111843
2025-09-27 07:27:00,31.07639,1.5914359999999999,0.7637987841049925,3.7037050000000002,2.4016200000000003,16.492999999999995,4738.72611111843
2025-09-27 07:30:00,31.07639,1.6203710000000004,0.7439062601692616,3.732640000000001,2.3726849999999997,14.756899999999973,4738.77611111843
2025-09-27 07:33:00,31.53935,1.6203710000000004,0.7439062601692616,3.7905100000000003,2.430554999999999,16.203700000000026,4738.82611111843
2025-09-27 07:36:00,31.53935,1.6203709999999996,0.7439062601692614,3.7615750000000006,2.4016200000000003,15.04630000000003,4738.87611111843
2025-09-27 07:39:00,31.36574,1.6203709999999996,0.7439072757414635,3.6747689999999995,2.3148150000000003,15.625,4738.9261111184305
2025-09-27 07:42:00,30.55556,1.6493060000000002,0.781375780955069,3.6458329999999997,2.2858799999999997,16.492999999999995,4738.976111118431
2025-09-27 07:45:00,30.55556,1.6203709999999996,0.7439072757414635,3.6458329999999997,2.2858790000000004,15.04630000000003,4739.026111118431
2025-09-27 07:48:00,31.07639,1.6493060000000002,0.781375780955069,3.6458329999999997,2.2858799999999997,14.757000000000005,4739.076111118431
2025-09-27 07:51:00,32.00232,1.6203709999999996,0.7439062601692614,3.7615750000000006,2.4016200000000003,15.914299999999969,4739.126111118431
2025-09-27 07:54:00,30.93172,1.5914359999999999,0.7353271071796509,3.645834,2.3148150000000003,13.599499999999978,4739.176111118431
2025-09-27 08:03:00,32.00232,1.5625,0.7267081759608233,3.587962,2.2858790000000004,17.071799999999996,4739.176111118431
2025-09-27 08:06:00,30.55556,1.5046299999999997,0.7371336808241817,3.530092,2.3148150000000003,14.178200000000004,4739.226111118432
2025-09-27 08:09:00,30.55556,1.475695,0.7006111548351536,3.530093,2.3148150000000003,15.046199999999999,4739.276111118432
2025-09-27 08:12:00,30.49768,1.5625,0.7549531022216542,3.501157,2.2280100000000003,15.625,4739.326111118432
2025-09-27 08:15:00,32.52315,1.5625,0.7267071766352228,3.616899000000001,2.3148150000000003,16.203700000000026,4739.376111118432
2025-09-27 08:18:00,32.52315,1.475695,0.7281592922219841,3.501157,2.3148150000000003,16.20369999999997,4739.426111118432
2025-09-27 08:21:00,31.07639,1.475695,0.728158361415971,3.530093,2.343750000000001,15.625,4739.4761111184325
2025-09-27 08:24:00,31.01852,1.5046300000000006,0.7371318035119303,3.5879640000000004,2.3726849999999997,15.9144,4739.526111118433
2025-09-27 08:27:00,32.00232,1.5914349999999997,0.7637984790411433,3.703704,2.4016200000000003,16.203700000000026,4739.576111118433
2025-09-27 08:30:00,32.00232,1.5046299999999997,0.7093514298433321,3.6747680000000003,2.430555000000001,14.756899999999973,4739.626111118433
2025-09-27 08:33:00,30.55556,1.5625,0.754951193886212,3.703704000000001,2.430555000000001,15.9144,4739.676111118433
2025-09-27 08:36:00,30.55556,1.5914350000000006,0.7637984790411435,3.703704000000001,2.4016200000000003,15.9144,4739.726111118433
2025-09-27 08:39:00,30.55556,1.6782409999999999,0.7901035674242083,3.7905100000000003,2.4016200000000003,16.492999999999995,4739.776111118434
2025-09-27 08:42:00,31.53935,1.6782409999999999,0.7901045519150277,3.8483799999999997,2.4594910000000008,15.914300000000026,4739.826111118434
2025-09-27 08:45:00,32.52315,1.6203710000000004,0.7439072757414638,3.8773150000000003,2.517361,14.178200000000004,4739.876111118434
2025-09-27 08:48:00,31.07639,1.5625010000000001,0.7549524545253771,3.7615740000000004,2.4884249999999994,14.178300000000036,4739.926111118434
2025-09-27 08:51:00,31.07639,1.5914359999999999,0.7637987841049925,3.7037050000000002,2.4016200000000003,13.888900000000035,4739.976111118434
2025-09-27 08:54:00,31.07639,1.6782409999999999,0.7901035674242083,3.7905100000000003,2.4016200000000003,15.9144,4740.0261111184345
2025-09-27 08:57:00,31.07639,1.5625,0.7267071766352228,3.7615750000000006,2.459491,15.335699999999974,4740.076111118435
2025-09-27 09:00:00,30.29514,1.6203709999999996,0.7726058888644354,3.7615750000000006,2.430555000000001,15.9144,4740.126111118435
2025-09-27 09:03:00,32.00232,1.7361110000000002,0.8074531293952506,3.8773149999999994,2.430556,17.361199999999997,4740.176111118435
2025-09-27 09:06:00,32.00232,1.6493060000000002,0.781375780955069,3.90625,2.546297,15.9144,4740.226111118435
2025-09-27 09:09:00,32.98611,1.6493060000000002,0.7524499459759351,3.90625,2.517361,17.361199999999997,4740.276111118435
2025-09-27 09:12:00,32.98611,1.6203710000000004,0.7439072757414638,3.8773150000000003,2.517361,16.493100000000027,4740.326111118436
2025-09-27 09:15:00,32.00232,1.5914359999999999,0.7054108980876629,3.7037050000000002,2.343750000000001,17.65039999999999,4740.376111118436
2025-09-27 09:18:00,32.08912,1.6782400000000006,0.8448042171562047,3.7615740000000004,2.430556,14.178200000000004,4740.426111118436
2025-09-27 09:21:00,33.47801,1.649305,0.7813735246122744,3.8773150000000003,2.517361,17.361099999999965,4740.476111118436
2025-09-27 09:24:00,34.4618,1.5046299999999997,0.7637337380894563,3.90625,2.719907,17.650499999999965,4740.526111118436
2025-09-27 09:27:00,35.4456,1.5335650000000003,0.7460645641332863,4.108796,2.864584,15.625,4740.5761111184365
2025-09-27 09:30:00,36.37153,1.5914350000000006,0.7054127332444305,4.253471,2.8935190000000004,16.203700000000026,4740.626111118437
2025-09-27 09:33:00,34.43287,1.5046290000000004,0.7371324327707639,4.195602,2.9803250000000006,18.229100000000017,4740.676111118437
2025-09-27 09:36:00,34.92477,1.6782400000000006,0.7901003128910129,4.311342000000001,2.9224500000000004,17.071699999999964,4740.726111118437
2025-09-27 09:39:00,34.43287,1.5335650000000003,0.718050068077817,4.282407,3.009259,17.650499999999965,4740.776111118437
2025-09-27 09:42:00,33.47801,1.5335650000000003,0.7460626712482341,4.137732000000001,2.8935180000000003,16.20369999999997,4740.826111118437
2025-09-27 09:45:00,34.4618,1.5914349999999997,0.7638004027080183,4.108796,2.8067140000000004,18.22919999999999,4740.876111118438
2025-09-27 09:48:00,34.43287,1.5914349999999997,0.7638004027080183,4.195601,2.8935190000000004,17.650500000000022,4740.926111118438
2025-09-27 09:51:00,34.4618,1.5914349999999997,0.7054127332444303,4.195601,2.835649000000001,17.939899999999966,4740.976111118438
2025-09-27 09:54:00,33.96991,1.5046300000000006,0.7371318035119303,4.050927000000001,2.835648,16.203700000000026,4741.026111118438
2025-09-27 09:57:00,33.96991,1.475695,0.7281574306085672,4.050927000000001,2.8645830000000005,17.071799999999996,4741.076111118438
2025-09-27 10:00:00,32.00232,1.359954,0.6652083619030218,4.050927000000001,2.951389,14.178200000000004,4741.1261111184385
2025-09-27 10:03:00,33.96991,1.5625,0.7549531022216542,3.9641200000000003,2.6909730000000005,16.782399999999996,4741.176111118439
2025-09-27 10:06:00,33.47801,1.475695,0.7281592922219841,3.9641200000000003,2.7777780000000005,16.20369999999997,4741.226111118439
2025-09-27 10:09:00,33.47801,1.4467600000000003,0.7452966706827377,4.021991000000001,2.8935180000000003,17.361000000000047,4741.276111118439
2025-09-27 10:12:00,34.43287,1.5914350000000006,0.7054116712745493,4.311343,2.951389999999999,16.492999999999995,4741.326111118439
2025-09-27 10:15:00,34.4618,1.5046299999999997,0.6801753927292364,4.195601,2.922454000000001,17.36110000000002,4741.376111118439
2025-09-27 10:18:00,32.98611,1.5335650000000003,0.7460645641332863,4.050925,2.8067130000000002,15.625,4741.42611111844
2025-09-27 10:21:00,32.00232,1.5625,0.7549531022216542,4.050925,2.7777780000000005,17.071799999999996,4741.47611111844
2025-09-27 10:24:00,32.00232,1.6203710000000004,0.7439072757414638,4.195602,2.835648,17.36110000000002,4741.52611111844
2025-09-27 10:27:00,32.52315,1.7361110000000002,0.8074531293952487,4.166667,2.7199079999999993,13.888800000000003,4741.57611111844
2025-09-27 10:30:00,32.00232,1.6493060000000002,0.7813738269686565,4.195603,2.835648,15.3356,4741.62611111844
2025-09-27 10:33:00,32.87037,1.7361109999999993,0.7467534302919098,4.3402769999999995,2.835649000000001,15.625,4741.6761111184405
2025-09-27 10:36:00,32.52315,1.6493060000000002,0.781375780955069,4.224537,2.864584,12.152800000000013,4741.726111118441
2025-09-27 10:39:00,33.47801,1.6203709999999996,0.7726078277476032,4.224537,2.8935190000000004,17.361199999999997,4741.776111118441
2025-09-27 10:42:00,32.52315,1.6203709999999996,0.7726068583067519,4.166667,2.835648,17.650499999999965,4741.826111118441
2025-09-27 10:45:00,32.52315,1.6493060000000002,0.781375780955069,4.108796,2.748843,15.914300000000026,4741.876111118441
2025-09-27 10:48:00,33.47801,1.6203709999999996,0.7726078277476032,4.311342,2.9803240000000004,17.93979999999999,4741.926111118441
2025-09-27 10:51:00,32.52315,1.6203709999999996,0.7439072757414635,4.224537,2.8645830000000005,17.36110000000002,4741.976111118442
2025-09-27 10:54:00,32.52315,1.6203710000000004,0.7726058888644356,4.1666680000000005,2.835648,17.361199999999997,4742.026111118442
2025-09-27 10:57:00,32.98611,1.5914359999999999,0.7353271071796509,4.195602,2.8645830000000005,16.20369999999997,4742.076111118442
2025-09-27 11:00:00,32.00232,1.6203710000000004,0.7726068583067521,4.137732000000001,2.8067129999999993,17.071799999999996,4742.126111118442
2025-09-27 11:03:00,32.98611,1.7071760000000005,0.7987980223585235,4.195602,2.7777789999999998,17.650500000000022,4742.176111118442
2025-09-27 11:06:00,33.47801,1.6203710000000004,0.7726068583067539,4.224538,2.8935190000000004,15.335700000000031,4742.2261111184425
2025-09-27 11:09:00,32.52315,1.6203710000000004,0.7439072757414638,4.079861,2.719907,15.9144,4742.276111118443
2025-09-27 11:12:00,32.52315,1.5914359999999999,0.7353271071796509,4.079861,2.7488420000000007,16.49309999999997,4742.326111118443
2025-09-27 11:15:00,32.52315,1.5625010000000001,0.7549524545253787,4.050926,2.7777770000000004,15.914299999999969,4742.376111118443
2025-09-27 11:18:00,31.07639,1.6782409999999999,0.7901035674242083,4.1666680000000005,2.7777780000000005,16.492999999999995,4742.426111118443
2025-09-27 11:21:00,32.98611,1.6203710000000004,0.7726078277476035,4.195602,2.864584,16.203700000000026,4742.476111118443
2025-09-27 11:24:00,32.52315,1.5625010000000001,0.6970374720325881,4.137732000000001,2.8067130000000002,16.20360000000005,4742.526111118444
2025-09-27 11:27:00,31.53935,1.5914359999999999,0.7637997459394189,4.021991000000001,2.719907,16.203700000000026,4742.576111118444
2025-09-27 11:30:00,32.00232,1.7071760000000005,0.7694254113240248,4.1666680000000005,2.7199079999999993,14.756899999999973,4742.626111118444
2025-09-27 11:33:00,33.96991,1.6203710000000004,0.7137497921111862,4.137732000000001,2.748843,17.071799999999996,4742.676111118444
2025-09-27 11:36:00,32.98611,1.5625010000000001,0.7549515003566728,3.993056,2.719906,17.93979999999999,4742.726111118444
2025-09-27 11:39:00,31.53935,1.6782409999999999,0.7901045519150277,4.050926,2.6620370000000007,17.36110000000002,4742.7761111184445
2025-09-27 11:42:00,33.96991,1.5914350000000006,0.7638004027080186,4.253471,2.951389,17.36110000000002,4742.826111118445
2025-09-27 11:45:00,35.41666,1.5625,0.754952148054652,4.195602,2.922454000000001,18.22920000000005,4742.876111118445
2025-09-27 11:48:00,33.96991,1.5335650000000003,0.7180490769682825,4.079862,2.8067129999999993,18.51849999999996,4742.926111118445
2025-09-27 11:51:00,33.96991,1.5335650000000003,0.7460626712482341,4.079862,2.835648,17.93979999999999,4742.976111118445
2025-09-27 11:54:00,34.92477,1.5625,0.7549531022216542,4.079861,2.8067140000000004,17.071799999999996,4743.026111118445
2025-09-27 11:57:00,34.4618,1.5046300000000006,0.737133680824182,4.166666,2.951389,18.80789999999996,4743.076111118446
2025-09-27 12:00:00,34.4618,1.4467600000000003,0.7191392593210555,4.108797,2.9513890000000007,16.493100000000027,4743.126111118446
2025-09-27 12:03:00,33.47801,1.5046299999999997,0.73713180351193,4.224537,3.009258,18.51849999999996,4743.176111118446
2025-09-27 12:06:00,33.47801,1.5335650000000003,0.688626122611332,4.195601,2.8935190000000004,16.203700000000026,4743.226111118446
2025-09-27 12:09:00,33.47801,1.5335650000000003,0.718050068077817,4.108796,2.835648,18.518599999999992,4743.276111118446
2025-09-27 12:12:00,32.52315,1.5046299999999997,0.7371336808241817,3.993055,2.7777780000000005,16.782500000000027,4743.3261111184465
2025-09-27 12:15:00,33.96991,1.5914349999999997,0.7638004027080183,4.108796,2.8067140000000004,17.361099999999965,4743.376111118447
2025-09-27 12:18:00,36.37153,1.6203700000000003,0.7439069798623346,4.137732,2.7777789999999998,16.782399999999996,4743.426111118447
2025-09-27 12:21:00,34.43287,1.475695,0.7281592922219841,4.108796,2.922454,19.09729999999996,4743.476111118447
2025-09-27 12:24:00,34.92477,1.5625,0.754952148054652,4.311343,3.038195000000001,17.93979999999999,4743.526111118447
2025-09-27 12:27:00,35.41666,1.475695,0.7281583614159693,4.2534730000000005,3.0671299999999997,17.65039999999999,4743.576111118447
2025-09-27 12:30:00,34.4618,1.4467600000000003,0.6918280832947398,4.108797,2.922454,17.36110000000002,4743.626111118448
2025-09-27 12:33:00,32.98611,1.475695,0.7006111548351536,4.079861999999999,2.864584,18.518500000000017,4743.676111118448
2025-09-27 12:36:00,32.98611,1.5335649999999994,0.7460645641332859,4.050926,2.8067140000000004,16.20369999999997,4743.726111118448
2025-09-27 12:39:00,34.92477,1.5046289999999996,0.7093501456746192,3.993056,2.748843,17.071799999999996,4743.776111118448
2025-09-27 12:42:00,34.4618,1.359953,0.6917999035921251,3.8773139999999993,2.8067130000000002,19.386599999999987,4743.826111118448
2025-09-27 12:45:00,34.4618,1.4178239999999995,0.7100747606270983,4.02199,2.8935190000000004,16.782399999999996,4743.8761111184485
2025-09-27 12:48:00,34.4618,1.5046289999999996,0.737132432770762,4.195602,2.9803249999999997,18.229100000000017,4743.926111118449
2025-09-27 12:51:00,34.43287,1.4467590000000001,0.7191389468315529,4.195602,3.038194999999999,16.492999999999995,4743.976111118449
2025-09-27 12:54:00,33.96991,1.4178239999999995,0.6830006925690514,4.137731,2.9803240000000004,18.80789999999996,4744.026111118449
2025-09-27 12:57:00,32.98611,1.359953,0.6917990048527403,3.993056,2.922454,17.361199999999997,4744.076111118449
2025-09-27 13:00:00,33.96991,1.4467590000000001,0.7191389468315529,3.9641200000000003,2.8067129999999993,15.9144,4744.126111118449
2025-09-27 13:03:00,33.96991,1.475695,0.7281592922219841,3.9351849999999997,2.748843,17.650400000000047,4744.17611111845
2025-09-27 13:06:00,32.98611,1.475695,0.7545393769498042,3.906249999999999,2.748843,16.49309999999997,4744.22611111845
2025-09-27 13:09:00,33.96991,1.5335649999999994,0.7460645641332859,4.050926,2.8067140000000004,16.782399999999996,4744.27611111845
2025-09-27 13:12:00,34.4618,1.475695,0.7006111548351536,4.195602,2.9803240000000004,15.914299999999969,4744.32611111845
2025-09-27 13:15:00,33.47801,1.5625,0.7549521480546503,4.2534730000000005,2.9803249999999997,17.93979999999999,4744.37611111845
2025-09-27 13:18:00,33.8831,1.5335650000000003,0.718050068077817,4.224537,2.951389,16.782399999999996,4744.4261111184505
2025-09-27 13:21:00,33.47801,1.5046299999999997,0.7371336808241817,4.108796,2.8935190000000004,17.361199999999997,4744.476111118451
2025-09-27 13:24:00,32.52315,1.5625,0.7819895947429235,4.137732000000001,2.8935190000000004,15.625,4744.526111118451
2025-09-27 13:27:00,32.52315,1.5914350000000006,0.7638004027080186,4.253471,2.951389,16.782399999999996,4744.576111118451
2025-09-27 13:30:00,32.98611,1.649305,0.7220526779996818,4.253471,2.835649000000001,15.9144,4744.626111118451
2025-09-27 13:33:00,32.98611,1.5625010000000001,0.7549534086926469,4.195602,2.922454,17.93979999999999,4744.676111118451
2025-09-27 13:36:00,33.47801,1.6203710000000004,0.7726078277476035,4.195602,2.864584,16.49309999999997,4744.726111118452
2025-09-27 13:39:00,33.47801,1.5914359999999999,0.7637997459394206,4.224538,2.922454000000001,16.782399999999996,4744.776111118452
2025-09-27 13:42:00,32.52315,1.5625010000000001,0.7549524545253787,4.224538,2.9513890000000007,17.650499999999965,4744.826111118452
2025-09-27 13:45:00,33.96991,1.7071760000000005,0.7987970304256693,4.224538,2.8067140000000004,16.782399999999996,4744.876111118452
2025-09-27 13:48:00,32.98611,1.6203710000000004,0.7439062601692616,4.1666680000000005,2.8067129999999993,16.203700000000026,4744.926111118452
2025-09-27 13:51:00,32.00232,1.5914359999999999,0.7353271071796509,4.079860999999999,2.748842,17.071699999999964,4744.9761111184525
2025-09-27 13:54:00,31.85764,1.6493060000000002,0.7813748039626031,4.166667,2.8067129999999993,16.493100000000027,4745.026111118453
2025-09-27 13:57:00,32.52315,1.6493060000000002,0.7524489223701047,4.195603,2.8067129999999993,15.335699999999974,4745.076111118453
2025-09-27 14:00:00,32.52315,1.7071759999999996,0.7694254113240245,4.195603,2.748843,16.20369999999997,4745.126111118453
2025-09-27 14:03:00,33.47801,1.6493060000000002,0.7813748039626047,4.253473,2.8935190000000004,17.36110000000002,4745.176111118453
2025-09-27 14:06:00,32.98611,1.6493059999999993,0.7813757809550688,4.3402769999999995,2.9803240000000004,15.625,4745.226111118453
2025-09-27 14:09:00,32.98611,1.6782409999999999,0.7303202044956463,4.3402769999999995,2.8935190000000004,14.467499999999973,4745.276111118454
2025-09-27 14:12:00,32.98611,1.6493059999999993,0.7524499459759348,4.282407999999999,2.8935190000000004,17.93979999999999,4745.326111118454
2025-09-27 14:15:00,31.94444,1.6782409999999999,0.7901055364043483,4.2534719999999995,2.864584,16.20369999999997,4745.376111118454
2025-09-27 14:18:00,31.53935,1.7361109999999993,0.8074531293952503,4.282407999999999,2.835649000000001,19.097199999999987,4745.426111118454
2025-09-27 14:21:00,33.47801,1.6782409999999999,0.7901055364043483,4.3402769999999995,2.951389,17.939800000000048,4745.476111118454
2025-09-27 14:24:00,33.47801,1.6782409999999999,0.7609560424232851,4.2534719999999995,2.835648,16.493100000000027,4745.5261111184545
2025-09-27 14:27:00,33.47801,1.6782409999999999,0.7901035674242083,4.224538,2.835648,18.518500000000017,4745.576111118455
2025-09-27 14:30:00,32.98611,1.6203709999999996,0.7726068583067536,4.282407999999999,2.9513890000000007,16.78230000000002,4745.626111118455
2025-09-27 14:33:00,32.00232,1.6203709999999996,0.7439062601692614,4.224538,2.8645829999999997,17.650500000000022,4745.676111118455
2025-09-27 14:36:00,31.53935,1.7361109999999993,0.8074531293952503,4.282407999999999,2.835649000000001,15.914300000000026,4745.726111118455
2025-09-27 14:39:00,33.47801,1.6203709999999996,0.7439072757414635,4.282407999999999,2.922454,14.467600000000004,4745.776111118455
2025-09-27 14:42:00,32.52315,1.6782409999999999,0.7901055364043483,4.2534719999999995,2.864584,16.782399999999996,4745.826111118456
2025-09-27 14:45:00,32.52315,1.7361109999999993,0.7778620203965988,4.2534719999999995,2.7777780000000005,16.782399999999996,4745.876111118456
2025-09-27 14:48:00,32.52315,1.6782409999999999,0.7901045519150277,4.108795999999999,2.719907,16.493000000000052,4745.926111118456
2025-09-27 14:51:00,32.52315,1.6493060000000002,0.7813748039626047,4.079860999999999,2.719907,17.071799999999996,4745.976111118456
2025-09-27 14:54:00,33.47801,1.6493060000000002,0.7813748039626047,4.253473,2.8935190000000004,15.625,4746.026111118456
2025-09-27 14:57:00,33.47801,1.7071759999999996,0.7987980223585233,4.311342,2.8935190000000004,17.36110000000002,4746.0761111184565
2025-09-27 15:00:00,32.98611,1.5914359999999999,0.7353260997002153,4.195603,2.8645829999999997,16.782399999999996,4746.126111118457
2025-09-27 15:03:00,31.53935,1.6203709999999996,0.7137497921111858,4.166667,2.7777780000000005,15.3356,4746.176111118457
2025-09-27 15:06:00,31.53935,1.7071759999999996,0.7987970304256673,4.166667,2.748843,15.625,4746.226111118457
2025-09-27 15:09:00,32.98611,1.6493060000000002,0.7220518850536363,4.166667,2.748843,16.782399999999996,4746.276111118457
2025-09-27 15:12:00,32.98611,1.6203710000000004,0.7726078277476035,4.079861,2.748843,16.782399999999996,4746.326111118457
2025-09-27 15:15:00,33.96991,1.6782409999999999,0.790104551915026,4.137732000000001,2.748843,15.9144,4746.376111118458
2025-09-27 15:18:00,32.52315,1.6203710000000004,0.7439072757414638,4.224538,2.864584,17.361199999999997,4746.426111118458
2025-09-27 15:21:00,32.98611,1.5625010000000001,0.7267084744988633,4.311343,3.009259,17.071799999999996,4746.476111118458
2025-09-27 15:24:00,32.98611,1.5335650000000003,0.7460636176914697,4.108796000000001,2.8645829999999997,15.3356,4746.526111118458
2025-09-27 15:27:00,32.00232,1.649305,0.7524496513765504,4.195602,2.8067140000000004,15.3356,4746.576111118458
2025-09-27 15:30:00,32.8993,1.5914349999999997,0.7637994408753074,4.137732,2.835649000000001,16.20360000000005,4746.6261111184585
2025-09-27 15:33:00,32.98611,1.5046299999999997,0.73713180351193,4.079862,2.8645830000000005,18.229100000000017,4746.676111118459
2025-09-27 15:36:00,32.98611,1.5046299999999997,0.7371327421687575,4.0509260000000005,2.835648,16.203700000000026,4746.726111118459
2025-09-27 15:39:00,32.98611,1.5335650000000003,0.718050068077817,3.993055,2.719907,16.782399999999996,4746.776111118459
2025-09-27 15:42:00,33.96991,1.6203700000000003,0.772607524054075,4.108796,2.7777789999999998,17.361099999999965,4746.826111118459
2025-09-27 15:45:00,33.96991,1.5046299999999997,0.7093514298433321,4.108796,2.8645830000000005,17.07170000000002,4746.876111118459
2025-09-27 15:48:00,32.98611,1.5625,0.754952148054652,4.195602,2.922454000000001,16.78249999999997,4746.92611111846
2025-09-27 15:51:00,33.96991,1.649305,0.7813735246122744,4.282407,2.922453,16.203700000000026,4746.97611111846
2025-09-27 15:54:00,33.47801,1.5625,0.7549531022216542,4.166666,2.8935190000000004,16.20369999999997,4747.02611111846
2025-09-27 15:57:00,33.47801,1.649305,0.7813745016059608,4.108796000000001,2.748843,17.939899999999966,4747.07611111846
2025-09-27 16:00:00,34.4618,1.5625,0.7267071766352228,4.137732000000001,2.835648,17.650500000000022,4747.12611111846
2025-09-27 16:03:00,34.4618,1.5625,0.754951193886212,4.137732000000001,2.8645830000000005,16.782500000000027,4747.1761111184605
2025-09-27 16:06:00,35.41666,1.649305,0.7813705936223203,4.311342000000001,2.951385000000001,18.518500000000017,4747.226111118461
2025-09-27 16:09:00,35.4456,1.5914359999999999,0.7637987841049925,4.311343,3.009258,17.650400000000047,4747.276111118461
2025-09-27 16:12:00,34.4618,1.6782409999999999,0.7901055364043483,4.282407,2.8935190000000004,17.36110000000002,4747.326111118461
2025-09-27 16:15:00,35.41666,1.6782409999999999,0.7901055364043483,4.282407,2.8935190000000004,18.22919999999999,4747.376111118461
2025-09-27 16:18:00,33.47801,1.5625010000000001,0.7549524545253787,4.224538,2.9513890000000007,16.78249999999997,4747.426111118461
2025-09-27 16:21:00,33.47801,1.6493060000000002,0.7220529643148127,4.311342,2.8935190000000004,16.203700000000026,4747.476111118462
2025-09-27 16:24:00,33.47801,1.6203709999999996,0.7137508627581476,4.311342,2.922454000000001,17.361199999999997,4747.526111118462
2025-09-27 16:27:00,33.47801,1.6493060000000002,0.781375780955069,4.311342,2.951389,18.518599999999992,4747.576111118462
2025-09-27 16:30:00,33.47801,1.6203709999999996,0.7726058888644354,4.340278,3.009258,18.22919999999999,4747.626111118462
2025-09-27 16:33:00,33.47801,1.6493059999999993,0.7813738269686562,4.369212999999999,3.009258,18.518500000000017,4747.676111118462
2025-09-27 16:36:00,32.52315,1.7361109999999993,0.8074521300692822,4.369212999999999,2.922453,16.492999999999995,4747.7261111184625
2025-09-27 16:39:00,34.4618,1.6782409999999999,0.7609508844961178,4.427084,3.0092550000000005,20.254699999999957,4747.776111118463
2025-09-27 16:42:00,33.47801,1.5914359999999999,0.7353271071796509,4.253473,2.922454,16.492999999999995,4747.826111118463
2025-09-27 16:45:00,33.47801,1.5914359999999999,0.7054119600599122,4.166667,2.8067130000000002,17.07170000000002,4747.876111118463
2025-09-27 16:48:00,32.52315,1.6203709999999996,0.7726068583067519,4.166667,2.835648,16.492999999999995,4747.926111118463
2025-09-27 16:51:00,31.07639,1.6203709999999996,0.7439072757414635,4.108796,2.7488420000000007,15.625,4747.976111118463
2025-09-27 16:54:00,32.98611,1.6203710000000004,0.7726078277476035,4.079861,2.748843,16.492999999999995,4748.026111118464
2025-09-27 16:57:00,33.96991,1.5914359999999999,0.7910528771364523,4.282407,3.009258,17.939700000000016,4748.076111118464
2025-09-27 17:00:00,33.96991,1.5914350000000006,0.7054116712745493,4.311342000000001,2.951389,15.9144,4748.126111118464
2025-09-27 17:03:00,32.87037,1.5335650000000003,0.7460626712482341,4.079862,2.835648,15.335699999999974,4748.176111118464
2025-09-27 17:06:00,32.52315,1.5046300000000006,0.7093514298433323,3.9641200000000003,2.719907,15.3356,4748.226111118464
2025-09-27 17:09:00,32.52315,1.475695,0.7006111548351536,3.9351849999999997,2.719907,17.361199999999997,4748.2761111184645
2025-09-27 17:12:00,32.52315,1.475695,0.7281583614159693,3.993056,2.8067129999999993,17.36110000000002,4748.326111118465
2025-09-27 17:15:00,34.4618,1.4467599999999994,0.7191401822127383,4.050926,2.8935190000000004,15.625,4748.376111118465
2025-09-27 17:18:00,33.8831,1.4467599999999994,0.7191401822127383,4.137731,2.9803240000000004,15.914299999999969,4748.426111118465
2025-09-27 17:21:00,33.91204,1.475695,0.7545393769498027,4.195602,3.038194999999999,16.782399999999996,4748.476111118465
2025-09-27 17:24:00,33.68055,1.4467590000000001,0.6631535348234847,4.108795,2.8935190000000004,17.650500000000022,4748.526111118465
2025-09-27 17:27:00,33.53588,1.4467590000000001,0.7191380239387711,3.993056,2.835648,16.493100000000027,4748.576111118466
2025-09-27 17:30:00,33.62268,1.4467590000000001,0.7191389468315529,3.9641200000000003,2.8067129999999993,16.203700000000026,4748.626111118466
2025-09-27 17:33:00,33.56482,1.4178239999999995,0.7100738457169424,3.9641200000000003,2.835648,15.335699999999974,4748.676111118466
2025-09-27 17:36:00,33.56482,1.3888890000000007,0.7009604999965963,3.9351860000000007,2.835648,17.36110000000002,4748.726111118466
2025-09-27 17:39:00,33.47801,1.3020830000000005,0.6733261574055646,3.8483790000000004,2.835649,15.625,4748.776111118466
2025-09-27 17:42:00,33.47801,1.359954,0.6917993223243122,3.9351860000000007,2.8645830000000005,18.807900000000018,4748.8261111184665
2025-09-27 17:45:00,32.52315,1.4178239999999995,0.7100747606270983,4.108795,2.9803240000000004,17.650500000000022,4748.876111118467
2025-09-27 17:48:00,32.52315,1.4178239999999995,0.7100738457169441,4.050926,2.922454000000001,15.625,4748.926111118467
2025-09-27 17:51:00,33.47801,1.5914349999999997,0.7353258025089718,4.021992,2.6909729999999996,16.493100000000027,4748.976111118467
2025-09-27 17:54:00,33.47801,1.475695,0.7281574306085672,3.8483799999999997,2.6620359999999996,15.046299999999974,4749.026111118467
2025-09-27 17:57:00,33.47801,1.475695,0.7281583614159693,3.819445000000001,2.633102,17.361099999999965,4749.076111118467
2025-09-27 18:00:00,33.47801,1.5046300000000006,0.7093514298433323,3.9351849999999997,2.6909719999999995,17.650499999999965,4749.126111118468
2025-09-27 18:03:00,32.00232,1.475695,0.7281583614159693,3.8483800000000006,2.6620369999999998,14.756899999999973,4749.176111118468
2025-09-27 18:06:00,32.00232,1.649305,0.8090541162965614,4.108796000000001,2.7777780000000005,16.492999999999995,4749.226111118468
2025-09-27 18:09:00,33.96991,1.6782409999999999,0.7609560424232851,4.311343,2.8935190000000004,14.756899999999973,4749.276111118468
2025-09-27 18:12:00,32.8125,1.6203709999999996,0.7137508627581476,4.311342,2.922454000000001,15.9144,4749.326111118468
2025-09-27 18:15:00,32.52315,1.6493059999999993,0.7813738269686562,4.224538,2.8645830000000005,18.518599999999992,4749.3761111184685
2025-09-27 18:18:00,32.98611,1.7939809999999996,0.7946308067491908,4.282408,2.748843,17.93979999999999,4749.426111118469
2025-09-27 18:21:00,32.98611,1.7071759999999996,0.7987970304256673,4.253472,2.835648,15.335699999999974,4749.476111118469
2025-09-27 18:24:00,32.98611,1.765047,0.8160750065617646,4.340278,2.864584,15.335700000000031,4749.526111118469
2025-09-27 18:27:00,32.98611,1.765047,0.7862638556984067,4.340278,2.835648,15.914299999999969,4749.576111118469
2025-09-27 18:30:00,32.98611,1.765047,0.8160750065617646,4.427083,2.951389,14.467600000000004,4749.626111118469
2025-09-27 18:33:00,33.47801,1.7361120000000003,0.7778612639716371,4.513889000000001,3.0381929999999997,17.93979999999999,4749.67611111847
2025-09-27 18:36:00,32.52315,1.765047,0.7862638556984067,4.484954,2.9803240000000004,16.492999999999995,4749.72611111847
2025-09-27 18:39:00,31.07639,1.7361120000000003,0.8074524286069948,4.340279000000001,2.8935180000000003,17.07170000000002,4749.77611111847
2025-09-27 18:42:00,32.00232,1.851852,0.8988367016033945,4.398149,2.8935190000000004,15.046299999999974,4749.82611111847
2025-09-27 18:45:00,32.00232,1.7939820000000006,0.7630571456010086,4.456018,2.8935190000000004,14.178299999999979,4749.87611111847
2025-09-27 18:48:00,31.88657,1.7361120000000003,0.8074544272579112,4.253472,2.8067130000000002,15.04630000000003,4749.9261111184705
2025-09-27 18:51:00,30.55556,1.765047,0.8160729932289336,4.311344,2.835648,16.782399999999996,4749.976111118471
2025-09-27 18:54:00,32.98611,1.7361119999999994,0.8074524286069947,4.4560189999999995,3.009258,15.625,4750.026111118471
2025-09-27 18:57:00,32.98611,1.7361119999999994,0.8074544272579108,4.427083,2.9803240000000004,14.467600000000004,4750.076111118471
2025-09-27 19:00:00,32.98611,1.7361119999999994,0.7778623113391919,4.4560189999999995,2.9803240000000004,17.071799999999996,4750.126111118471
2025-09-27 19:03:00,31.53935,1.7071769999999997,0.7694257034561099,4.311344,2.8645829999999997,14.46750000000003,4750.176111118471
2025-09-27 19:06:00,32.52315,1.765047,0.7862628005187077,4.311344,2.8067129999999993,17.361199999999997,4750.226111118472
2025-09-27 19:09:00,32.52315,1.7361119999999994,0.7778612639716368,4.311344,2.835648,15.9144,4750.276111118472
2025-09-27 19:12:00,32.52315,1.7071769999999997,0.7385526119977631,4.282408,2.8067130000000002,17.361099999999965,4750.326111118472
2025-09-27 19:15:00,32.52315,1.7361110000000002,0.8629661824624013,4.340278,2.951389,16.782399999999996,4750.376111118472
2025-09-27 19:18:00,32.00232,1.6782409999999999,0.790104551915026,4.484954,3.0960649999999994,14.757000000000005,4750.426111118472
2025-09-27 19:21:00,32.98611,1.8229160000000002,0.8029676833301911,4.427083,2.864584,17.650500000000022,4750.4761111184725
2025-09-27 19:24:00,32.52315,1.7071759999999996,0.7987980223585233,4.311342,2.8935190000000004,17.361000000000047,4750.526111118473
2025-09-27 19:27:00,31.07639,1.6782409999999999,0.790104551915026,4.253472,2.8645829999999997,15.625,4750.576111118473
2025-09-27 19:30:00,32.52315,1.6493059999999993,0.7813748039626027,4.195602,2.835648,15.625,4750.626111118473
2025-09-27 19:33:00,32.52315,1.765046,0.8160726959046438,4.224538,2.748843,16.492999999999995,4750.676111118473
2025-09-27 19:36:00,32.00232,1.7361109999999993,0.8074521300692822,4.224538,2.7777780000000005,16.493000000000052,4750.726111118473
2025-09-27 19:39:00,32.52315,1.6203709999999996,0.7726029805286826,4.369213,3.038190000000001,16.493000000000052,4750.776111118474
2025-09-27 19:42:00,32.98611,1.6203709999999996,0.7726068583067519,4.398149,3.0671299999999997,16.493100000000027,4750.826111118474
2025-09-27 19:45:00,32.98611,1.7071759999999996,0.7694264508259232,4.224537,2.7777780000000005,15.625,4750.876111118474
2025-09-27 19:48:00,31.07639,1.5625010000000001,0.6970374720325881,4.137732000000001,2.8067130000000002,16.782399999999996,4750.926111118474
2025-09-27 19:51:00,32.52315,1.6203710000000004,0.7726078277476035,4.195602,2.864584,16.203700000000026,4750.976111118474
2025-09-27 19:54:00,32.52315,1.6782409999999999,0.7609550108413908,4.1666680000000005,2.748843,16.782500000000027,4751.026111118475
2025-09-27 19:57:00,32.98611,1.5914359999999999,0.7353271071796509,4.050926,2.719907,16.782399999999996,4751.076111118475
2025-09-27 20:00:00,32.52315,1.5625010000000001,0.7549524545253771,4.021991000000001,2.748842,16.782399999999996,4751.126111118475
2025-09-27 20:03:00,32.52315,1.6203710000000004,0.7726078277476035,4.282407,2.951389,16.20369999999997,4751.176111118475
2025-09-27 20:06:00,33.47801,1.5914359999999999,0.7637958985930022,4.3402780000000005,3.038190000000001,16.78230000000002,4751.226111118475
2025-09-27 20:09:00,32.52315,1.649305,0.7813745016059626,4.195602,2.835649000000001,17.650500000000022,4751.2761111184755
2025-09-27 20:12:00,32.52315,1.5914350000000006,0.7353268099881268,4.166666,2.835648,16.203700000000026,4751.326111118476
2025-09-27 20:15:00,32.52315,1.5914350000000006,0.7054116712745493,4.108796000000001,2.748843,15.3356,4751.376111118476
2025-09-27 20:18:00,32.00232,1.5914350000000006,0.7054116712745493,3.9641200000000003,2.6041669999999995,17.650500000000022,4751.426111118476
2025-09-27 20:21:00,32.00232,1.5625010000000001,0.7267084744988633,3.8773150000000003,2.5752310000000005,15.625,4751.476111118476
2025-09-27 20:24:00,30.93172,1.5914359999999999,0.7637987841049925,3.906251,2.604166,17.361000000000047,4751.526111118476
2025-09-27 20:27:00,30.55556,1.7071760000000005,0.7987970304256676,4.137732000000001,2.7199079999999993,16.782399999999996,4751.576111118477
2025-09-27 20:30:00,33.47801,1.7071760000000005,0.7694254113240248,4.1666680000000005,2.7199079999999993,17.36110000000002,4751.626111118477
2025-09-27 20:33:00,32.52315,1.5625010000000001,0.7549524545253771,4.021991000000001,2.748842,17.071799999999996,4751.676111118477
2025-09-27 20:36:00,31.07639,1.6203709999999996,0.7726068583067536,4.079860999999999,2.7488420000000007,15.625,4751.726111118477
2025-09-27 20:39:00,31.07639,1.7361110000000002,0.74675232554724,4.021991,2.5173619999999994,16.492999999999995,4751.776111118477
2025-09-27 20:42:00,32.00232,1.7071759999999996,0.7694254113240245,3.9641210000000004,2.517361,17.07170000000002,4751.8261111184775
2025-09-27 20:45:00,31.53935,1.6493059999999993,0.7813738269686562,3.9641209999999996,2.604166,15.914300000000026,4751.876111118478
2025-09-27 20:48:00,30.55556,1.6203709999999996,0.7726078277476032,3.9351849999999997,2.6041670000000003,15.9144,4751.926111118478
2025-09-27 20:51:00,30.55556,1.8229160000000002,0.833211517902539,4.166665999999999,2.633102,16.20369999999997,4751.976111118478
2025-09-27 20:54:00,33.47801,1.7071759999999996,0.7694264508259232,4.166665999999999,2.719907,16.782399999999996,4752.026111118478
2025-09-27 20:57:00,31.07639,1.6782409999999999,0.7901035674242083,4.021991,2.633101,17.071799999999996,4752.076111118478
2025-09-27 21:00:00,31.07639,1.7361110000000002,0.8074541287196895,4.195601,2.748843,16.782399999999996,4752.126111118479
2025-09-27 21:03:00,31.53935,1.8229160000000002,0.7711606209559652,4.195601,2.6041669999999995,17.650500000000022,4752.176111118479
2025-09-27 21:06:00,32.52315,1.7071759999999996,0.7987980223585233,3.993055,2.5752320000000006,15.914300000000026,4752.226111118479
2025-09-27 21:09:00,31.07639,1.7071759999999996,0.7385512317240325,3.9641199999999994,2.4884250000000003,16.492999999999995,4752.276111118479
2025-09-27 21:12:00,30.55556,1.7361109999999993,0.8074531293952503,3.906249999999999,2.4594910000000008,15.625,4752.326111118479
2025-09-27 21:15:00,31.53935,1.8229160000000002,0.833211517902539,4.166665999999999,2.633102,15.9144,4752.3761111184795
2025-09-27 21:18:00,33.47801,1.6493059999999993,0.7524489223701045,4.224538,2.835648,15.9144,4752.42611111848
2025-09-27 21:21:00,31.07639,1.5914349999999997,0.7637994408753057,3.993056,2.6909729999999996,16.20360000000005,4752.47611111848
2025-09-27 21:24:00,32.00232,1.6782409999999999,0.7901035674242083,4.050926,2.6620359999999996,16.782399999999996,4752.52611111848
2025-09-27 21:27:00,32.98611,1.6203709999999996,0.7137497921111858,4.050926,2.6620369999999998,16.20369999999997,4752.57611111848
2025-09-27 21:30:00,31.53935,1.6493059999999993,0.7813757809550688,3.9351849999999997,2.5752320000000006,13.02090000000004,4752.62611111848
