Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-27 21:33:00,30.55556,1.6203709999999996,0.7726068583067536,3.8773149999999994,2.546296000000001,16.20369999999997,4752.676111118481
2025-09-27 21:36:00,30.55556,1.6203709999999996,0.7726058888644354,3.935186,2.604166,15.914299999999969,4752.726111118481
2025-09-27 21:39:00,30.55556,1.7361110000000002,0.8074531293952506,4.079860999999999,2.633102,14.756899999999973,4752.776111118481
2025-09-27 21:42:00,33.47801,1.6203709999999996,0.7439072757414635,4.108796,2.7488420000000007,17.361099999999965,4752.826111118481
2025-09-27 21:45:00,32.00232,1.6493060000000002,0.7524499459759351,4.108796,2.719907,18.80789999999996,4752.876111118481
2025-09-27 21:48:00,31.07639,1.5914359999999999,0.7637997459394206,4.079860999999999,2.7777770000000004,14.756899999999973,4752.9261111184815
2025-09-27 21:51:00,31.01852,1.6493060000000002,0.7524489223701047,4.0509260000000005,2.6620359999999996,17.650499999999965,4752.976111118482
2025-09-27 21:54:00,31.07639,1.6493060000000002,0.7220518850536363,4.021991,2.6041669999999995,16.782399999999996,4753.026111118482
2025-09-27 21:57:00,30.55556,1.6203709999999996,0.7439062601692614,3.9641210000000004,2.604166,17.071699999999964,4753.076111118482
2025-09-27 22:00:00,31.53935,1.765046,0.8160747092369692,3.90625,2.4305570000000003,15.04630000000003,4753.126111118482
2025-09-27 22:03:00,32.52315,1.6493060000000002,0.8090544259685092,4.021991,2.6909719999999995,16.782399999999996,4753.176111118482
2025-09-27 22:06:00,32.52315,1.6493060000000002,0.7813748039626047,4.079860999999999,2.719907,16.203700000000026,4753.226111118483
2025-09-27 22:09:00,32.52315,1.6493060000000002,0.7220518850536363,4.166667,2.748843,15.914299999999969,4753.276111118483
2025-09-27 22:12:00,32.00232,1.6203709999999996,0.7439062601692614,4.0509260000000005,2.6909710000000002,14.757000000000005,4753.326111118483
2025-09-27 22:15:00,32.00232,1.6203709999999996,0.7439062601692614,4.0509260000000005,2.6909710000000002,16.782399999999996,4753.376111118483
2025-09-27 22:18:00,32.00232,1.6203709999999996,0.7439072757414635,3.935186,2.5752320000000006,15.625,4753.426111118483
2025-09-27 22:21:00,32.00232,1.5625010000000001,0.7267084744988633,3.8773150000000003,2.5752310000000005,15.335699999999974,4753.4761111184835
2025-09-27 22:24:00,31.53935,1.5625010000000001,0.7549515003566728,3.906251,2.633101,15.335699999999974,4753.526111118484
2025-09-27 22:27:00,31.53935,1.5914350000000006,0.763799440875306,3.993055000000001,2.6909719999999995,16.493100000000027,4753.576111118484
2025-09-27 22:30:00,32.52315,1.5335650000000003,0.6886250781897402,4.108796000000001,2.8067130000000002,15.914299999999969,4753.626111118484
2025-09-27 22:33:00,32.00232,1.5914350000000006,0.7638004027080186,4.050925,2.748843,17.93979999999999,4753.676111118484
2025-09-27 22:36:00,32.00232,1.5046299999999997,0.6801743571828789,3.90625,2.633102,15.914299999999969,4753.726111118484
2025-09-27 22:39:00,32.52315,1.5046299999999997,0.6801743571828789,3.90625,2.633102,15.046399999999949,4753.776111118485
2025-09-27 22:42:00,32.52315,1.475695,0.7281583614159693,3.8483800000000006,2.6620369999999998,17.071799999999996,4753.826111118485
2025-09-27 22:45:00,32.52315,1.5335650000000003,0.6886250781897402,3.90625,2.6041669999999995,16.49309999999997,4753.876111118485
2025-09-27 22:48:00,32.52315,1.5046299999999997,0.7093514298433321,3.819445,2.5752320000000006,15.046299999999974,4753.926111118485
2025-09-27 22:51:00,32.00232,1.5335650000000003,0.718050068077817,3.819445,2.546297,15.625,4753.976111118485
2025-09-27 22:54:00,32.00232,1.5335650000000003,0.718050068077817,3.819445,2.546297,16.493100000000027,4754.0261111184855
2025-09-27 22:57:00,31.07639,1.5046299999999997,0.7093514298433321,3.6747680000000003,2.430555000000001,16.492999999999995,4754.076111118486
2025-09-27 23:00:00,30.09259,1.4467590000000001,0.6918277789964429,3.530092,2.34375,15.9144,4754.126111118486
2025-09-27 23:21:00,30.55556,1.475695,0.7006111548351536,3.385416,2.1701380000000006,14.46750000000003,4754.126111118486
2025-09-28 07:15:00,30.55556,1.5625,0.7267081759608233,3.385416,2.0833330000000005,16.20369999999997,4754.126111118486
2025-09-28 07:18:00,31.07639,1.475695,0.7006111548351536,3.385416,2.1701380000000006,14.46769999999998,4754.176111118486
2025-09-28 07:21:00,32.00232,1.5335650000000003,0.7460636176914712,3.7615739999999995,2.517361,15.04630000000003,4754.226111118486
2025-09-28 07:24:00,32.98611,1.5046299999999997,0.7093514298433321,3.790509,2.546296000000001,15.9144,4754.276111118486
2025-09-28 07:27:00,32.52315,1.5335650000000003,0.718050068077817,3.819445,2.546297,15.335700000000031,4754.326111118487
2025-09-28 07:30:00,32.00232,1.4467590000000001,0.6631514996547647,3.7615739999999995,2.546296,15.04630000000003,4754.376111118487
2025-09-28 07:33:00,31.07639,1.475695,0.7281574306085672,3.703704,2.51736,15.914300000000026,4754.426111118487
2025-09-28 07:36:00,31.07639,1.5914349999999997,0.7638004027080183,3.790509,2.4884270000000006,16.49309999999997,4754.476111118487
2025-09-28 07:39:00,32.00232,1.5046299999999997,0.7093504470141837,3.6458340000000007,2.4016200000000003,15.625,4754.526111118487
2025-09-28 07:42:00,32.00232,1.5914349999999997,0.7637994408753074,3.7615739999999995,2.4594910000000008,15.914299999999969,4754.5761111184875
2025-09-28 07:45:00,32.98611,1.475695,0.6716829422963091,3.6747690000000004,2.430555000000001,15.625,4754.626111118488
2025-09-28 07:48:00,32.00232,1.475695,0.7281574306085672,3.616899000000001,2.430555000000001,16.493100000000027,4754.676111118488
2025-09-28 07:51:00,31.53935,1.5046300000000006,0.7093514298433323,3.6458330000000005,2.4016200000000003,17.36110000000002,4754.726111118488
2025-09-28 07:54:00,31.53935,1.475695,0.6716829422963091,3.5879640000000004,2.343750000000001,16.20369999999997,4754.776111118488
2025-09-28 07:57:00,30.55556,1.5046300000000006,0.6801733216345219,3.5879640000000004,2.3148150000000003,15.3356,4754.826111118488
2025-09-28 08:00:00,32.52315,1.5914349999999997,0.7637994408753057,3.6747680000000003,2.3726849999999997,16.782399999999996,4754.876111118489
2025-09-28 08:03:00,32.98611,1.5046299999999997,0.73713180351193,3.703704,2.4884250000000003,15.914300000000026,4754.926111118489
2025-09-28 08:06:00,32.00232,1.5335650000000003,0.718050068077817,3.6747680000000003,2.4016200000000003,16.782399999999996,4754.976111118489
2025-09-28 08:09:00,30.55556,1.5335650000000003,0.7460636176914712,3.616898,2.3726850000000006,15.9144,4755.026111118489
2025-09-28 08:12:00,30.55556,1.5914350000000006,0.7353258025089721,3.703704000000001,2.3726849999999997,16.493100000000027,4755.076111118489
2025-09-28 08:15:00,32.00232,1.6782400000000006,0.7609547174907573,3.7615740000000004,2.343749999999999,17.361199999999997,4755.1261111184895
2025-09-28 08:18:00,32.98611,1.5625,0.7267071766352228,3.7615740000000004,2.4594899999999997,15.046299999999974,4755.17611111849
2025-09-28 08:21:00,32.00232,1.6203710000000004,0.7439072757414638,3.7615740000000004,2.4016200000000003,14.46769999999998,4755.22611111849
2025-09-28 08:24:00,32.98611,1.5914350000000006,0.763799440875306,3.7326380000000006,2.430554999999999,14.467600000000004,4755.27611111849
2025-09-28 08:27:00,33.96991,1.5625,0.7267081759608233,3.8773150000000003,2.5752320000000006,18.518500000000017,4755.32611111849
2025-09-28 08:30:00,32.52315,1.5625,0.7267081759608233,3.8483790000000004,2.546296000000001,18.229100000000017,4755.37611111849
2025-09-28 08:33:00,32.52315,1.5914350000000006,0.7054116712745493,3.9641200000000003,2.6041669999999995,16.20369999999997,4755.426111118491
2025-09-28 08:36:00,32.52315,1.649305,0.7524486277709967,3.993055000000001,2.604166,15.9144,4755.476111118491
2025-09-28 08:39:00,33.47801,1.5914350000000006,0.7054116712745493,3.9641200000000003,2.6041669999999995,15.914300000000026,4755.526111118491
2025-09-28 08:42:00,33.96991,1.5625,0.7267081759608233,3.8483790000000004,2.546296000000001,17.071799999999996,4755.576111118491
2025-09-28 08:45:00,32.52315,1.5335650000000003,0.7460626712482341,3.7615740000000004,2.51736,17.071799999999996,4755.626111118491
2025-09-28 08:48:00,32.52315,1.5046299999999997,0.7371336808241817,3.790509,2.5752320000000006,16.782399999999996,4755.6761111184915
2025-09-28 08:51:00,32.98611,1.6782400000000006,0.7609557490723767,4.02199,2.6041669999999995,15.625,4755.726111118492
2025-09-28 08:54:00,32.98611,1.649305,0.7813745016059608,3.993055000000001,2.633102,19.386500000000012,4755.776111118492
2025-09-28 08:57:00,32.55209,1.5335650000000003,0.7180490769682825,3.906250000000001,2.633101,16.782500000000027,4755.826111118492
2025-09-28 09:00:00,31.53935,1.5914359999999999,0.7638007077723954,3.8773150000000003,2.5752320000000006,17.36110000000002,4755.876111118492
2025-09-28 09:03:00,31.07639,1.6203710000000004,0.7439062601692616,3.7905100000000003,2.430554999999999,14.467600000000004,4755.926111118492
2025-09-28 09:06:00,32.98611,1.6782409999999999,0.730318028864541,3.8483799999999997,2.4016200000000003,16.2038,4755.976111118493
2025-09-28 09:09:00,33.47801,1.6493060000000002,0.7813748039626047,3.8773149999999994,2.517361,15.046299999999974,4756.026111118493
2025-09-28 09:12:00,33.47801,1.6203710000000004,0.7726068583067539,3.8483799999999997,2.517361,19.96520000000004,4756.076111118493
2025-09-28 09:15:00,32.98611,1.5625010000000001,0.6970364188014427,3.8483799999999997,2.51736,17.361199999999997,4756.126111118493
2025-09-28 09:18:00,32.98611,1.5625,0.7549521480546503,3.906250000000001,2.633102,17.07170000000002,4756.176111118493
2025-09-28 09:21:00,33.96991,1.6203700000000003,0.772605585171431,4.079862,2.748843,17.071799999999996,4756.2261111184935
2025-09-28 09:24:00,35.41666,1.5335650000000003,0.7460636176914712,4.137732,2.8935190000000004,18.22919999999999,4756.276111118494
2025-09-28 09:27:00,35.41666,1.5335650000000003,0.7180490769682825,4.079862,2.8067129999999993,17.071799999999996,4756.326111118494
2025-09-28 09:30:00,35.41666,1.5335650000000003,0.6886250781897402,4.0509260000000005,2.748843,18.22919999999999,4756.376111118494
2025-09-28 09:33:00,35.41666,1.5914349999999997,0.7637984790411433,4.079862,2.7777780000000005,16.782399999999996,4756.426111118494
2025-09-28 09:36:00,35.41666,1.5046299999999997,0.7371336808241817,4.108796,2.8935190000000004,17.93979999999999,4756.476111118494
2025-09-28 09:39:00,34.4618,1.4467590000000001,0.6918268129290108,4.079862,2.8935189999999995,17.650499999999965,4756.526111118495
2025-09-28 09:42:00,34.4618,1.6203700000000003,0.772607524054075,4.195601,2.864584,18.518599999999992,4756.576111118495
2025-09-28 09:45:00,36.37153,1.5914349999999997,0.7637984790411433,4.398149,3.0960650000000003,17.93979999999999,4756.626111118495
2025-09-28 09:48:00,36.37153,1.5046299999999997,0.7371280488705676,4.369213,3.15393,17.361000000000047,4756.676111118495
2025-09-28 09:51:00,34.92477,1.5046299999999997,0.7371327421687591,4.137732,2.922454000000001,16.49309999999997,4756.726111118495
2025-09-28 09:54:00,33.96991,1.475695,0.7281592922219841,4.108796,2.922454,17.361199999999997,4756.7761111184955
2025-09-28 09:57:00,34.4618,1.5914349999999997,0.7637984790411433,4.224537,2.922453,17.65039999999999,4756.826111118496
2025-09-28 10:00:00,35.41666,1.5625,0.6970382351928679,4.253471,2.922454000000001,17.361099999999965,4756.876111118496
2025-09-28 10:03:00,35.41666,1.5335650000000003,0.7180490769682825,4.079862,2.8067129999999993,18.22919999999999,4756.926111118496
2025-09-28 10:06:00,33.96991,1.5046299999999997,0.7093514298433321,3.993055,2.7488420000000007,17.36110000000002,4756.976111118496
2025-09-28 10:09:00,33.96991,1.475695,0.7545384834174537,4.079862,2.922454,16.782399999999996,4757.026111118496
2025-09-28 10:12:00,35.21412,1.5914349999999997,0.7353258025089718,4.253472,2.922453,17.650499999999965,4757.076111118497
2025-09-28 10:15:00,34.92477,1.5335650000000003,0.7180490769682825,4.253472,2.9803229999999994,15.914299999999969,4757.126111118497
2025-09-28 10:18:00,34.92477,1.5046290000000004,0.7371324327707639,4.195602,2.9803250000000006,18.229100000000017,4757.176111118497
2025-09-28 10:21:00,33.96991,1.5625010000000001,0.7267084744988633,4.195602,2.8935180000000003,17.361199999999997,4757.226111118497
2025-09-28 10:24:00,33.47801,1.7071760000000005,0.7694254113240248,4.1666680000000005,2.7199079999999993,17.650499999999965,4757.276111118497
2025-09-28 10:27:00,33.47801,1.6493060000000002,0.7220518850536363,4.166667,2.748843,17.071699999999964,4757.3261111184975
2025-09-28 10:30:00,33.47801,1.6493059999999993,0.7813748039626027,4.079861,2.719907,15.335700000000031,4757.376111118498
2025-09-28 10:33:00,32.00232,1.6782409999999999,0.7901055364043483,4.137731,2.748843,14.756899999999973,4757.426111118498
2025-09-28 10:36:00,33.47801,1.6782409999999999,0.7901045519150277,4.282407999999999,2.8935190000000004,15.625,4757.476111118498
2025-09-28 10:39:00,33.47801,1.6782409999999999,0.7901035674242083,4.369212999999999,2.9803229999999994,15.914299999999969,4757.526111118498
2025-09-28 10:42:00,33.47801,1.6493059999999993,0.7813748039626045,4.282407999999999,2.922454000000001,16.78230000000002,4757.576111118498
2025-09-28 10:45:00,32.52315,1.6493059999999993,0.7220518850536359,4.195602,2.7777780000000005,16.203700000000026,4757.626111118499
2025-09-28 10:48:00,31.51042,1.6493059999999993,0.7220518850536359,4.195602,2.7777780000000005,16.20369999999997,4757.676111118499
2025-09-28 10:51:00,31.39468,1.6782409999999999,0.7609550108413908,4.224538,2.8067129999999993,15.625,4757.726111118499
2025-09-28 10:54:00,32.00232,1.7361109999999993,0.8074531293952503,4.108795999999999,2.6620370000000007,15.3356,4757.776111118499
2025-09-28 10:57:00,32.98611,1.7071759999999996,0.7987970304256673,4.0509260000000005,2.633102,16.492999999999995,4757.826111118499
2025-09-28 11:00:00,32.98611,1.5914359999999999,0.7637997459394206,4.079860999999999,2.7777770000000004,14.757000000000005,4757.8761111184995
2025-09-28 11:03:00,32.98611,1.6203710000000004,0.7726078277476035,4.282407,2.951389,17.36110000000002,4757.9261111185
2025-09-28 11:06:00,33.85416,1.649305,0.7524486277709967,4.311342000000001,2.922453,15.914300000000026,4757.9761111185
2025-09-28 11:09:00,33.47801,1.5335650000000003,0.688626122611332,4.195601,2.8935190000000004,17.07170000000002,4758.0261111185
2025-09-28 11:12:00,33.47801,1.5046300000000006,0.7371327421687578,4.021991000000001,2.8067129999999993,15.914299999999969,4758.0761111185
2025-09-28 11:15:00,34.4618,1.475695,0.7281583614159693,3.993056,2.8067129999999993,16.782399999999996,4758.1261111185
2025-09-28 11:18:00,34.43287,1.5335649999999994,0.7180490769682821,4.021992,2.748843,15.914300000000026,4758.176111118501
2025-09-28 11:21:00,35.41666,1.4467590000000001,0.6631525172401016,3.9641200000000003,2.748843,16.20369999999997,4758.226111118501
2025-09-28 11:24:00,35.41666,1.4467590000000001,0.7191380239387711,3.993056,2.835648,18.518500000000017,4758.276111118501
2025-09-28 11:27:00,35.4456,1.4467590000000001,0.7191352552521844,4.166666,3.0092550000000005,17.650499999999965,4758.326111118501
2025-09-28 11:30:00,35.90857,1.4467590000000001,0.7191389468315544,4.2534719999999995,3.0960650000000003,17.939800000000048,4758.376111118501
2025-09-28 11:33:00,35.90857,1.5046289999999996,0.7371324327707637,4.2534719999999995,3.038195000000001,17.650500000000022,4758.4261111185015
2025-09-28 11:36:00,35.90857,1.475695,0.7006101803526107,4.195602,2.9803229999999994,18.807800000000043,4758.476111118502
2025-09-28 11:39:00,35.90857,1.475695,0.728158361415971,4.108797,2.922454000000001,17.93979999999999,4758.526111118502
2025-09-28 11:42:00,35.41666,1.475695,0.728158361415971,4.108797,2.922454000000001,17.071799999999996,4758.576111118502
2025-09-28 11:45:00,34.92477,1.5335650000000003,0.688626122611332,4.195601,2.8935190000000004,16.492999999999995,4758.626111118502
2025-09-28 11:48:00,34.92477,1.5046299999999997,0.7093514298433321,4.108796,2.8645830000000005,18.518500000000017,4758.676111118502
2025-09-28 11:51:00,33.96991,1.5625,0.7549521480546503,4.108796000000001,2.835648,17.939800000000048,4758.726111118503
2025-09-28 11:54:00,33.91204,1.5625,0.754951193886212,4.137732000000001,2.8645830000000005,17.361099999999965,4758.776111118503
2025-09-28 11:57:00,34.4618,1.6782400000000006,0.7901042508622395,4.195602,2.8067140000000004,17.650500000000022,4758.826111118503
2025-09-28 12:00:00,34.43287,1.5914350000000006,0.7353217725752026,4.3402780000000005,3.0092550000000005,18.22919999999999,4758.876111118503
2025-09-28 12:03:00,34.4618,1.5046299999999997,0.7093514298433321,4.224537,2.9803240000000004,16.493000000000052,4758.926111118503
2025-09-28 12:06:00,32.98611,1.5335650000000003,0.7460636176914712,4.137732,2.8935190000000004,17.071799999999996,4758.9761111185035
2025-09-28 12:09:00,35.4456,1.5335650000000003,0.718050068077817,4.137732,2.864584,17.071799999999996,4759.026111118504
2025-09-28 12:12:00,34.4618,1.5335650000000003,0.7180490769682825,4.079862,2.8067129999999993,17.650400000000047,4759.076111118504
2025-09-28 12:15:00,34.4618,1.5046299999999997,0.73713180351193,4.079862,2.8645830000000005,18.80789999999996,4759.126111118504
2025-09-28 12:18:00,32.98611,1.5625,0.7819905103819002,4.166666,2.922454000000001,17.07170000000002,4759.176111118504
2025-09-28 12:21:00,34.4618,1.649305,0.7220526779996818,4.253471,2.835649000000001,17.071799999999996,4759.226111118504
2025-09-28 12:24:00,35.4456,1.5625,0.7549531022216542,4.253471,2.9803240000000004,17.36110000000002,4759.276111118505
2025-09-28 12:27:00,35.41666,1.5625,0.7267071766352228,4.311342000000001,3.009258,17.07170000000002,4759.326111118505
2025-09-28 12:30:00,35.41666,1.5046299999999997,0.6801753927292364,4.195601,2.922454000000001,17.361099999999965,4759.376111118505
2025-09-28 12:33:00,33.96991,1.5046299999999997,0.7893199141034034,4.137732,2.9803240000000004,17.361099999999965,4759.426111118505
2025-09-28 12:36:00,33.96991,1.5046300000000006,0.7371318035119303,4.195602,2.9803229999999994,16.203700000000026,4759.476111118505
2025-09-28 12:39:00,34.4618,1.475695,0.7006111548351536,4.079861999999999,2.864584,16.493000000000052,4759.5261111185055
2025-09-28 12:42:00,35.41666,1.4467590000000001,0.7191380239387711,3.993056,2.835648,17.650500000000022,4759.576111118506
2025-09-28 12:45:00,35.4456,1.4178239999999995,0.7100738457169424,3.9641200000000003,2.835648,17.361000000000047,4759.626111118506
2025-09-28 12:48:00,35.41666,1.4178239999999995,0.7100747606270983,4.02199,2.8935190000000004,17.361199999999997,4759.676111118506
2025-09-28 12:51:00,34.92477,1.3888890000000007,0.7009614068578104,3.993056,2.8935190000000004,18.229100000000017,4759.726111118506
2025-09-28 12:54:00,34.92477,1.3888890000000007,0.7009623137176817,4.050925,2.951389,16.782399999999996,4759.776111118506
2025-09-28 12:57:00,34.92477,1.359954,0.6652093022951833,3.9641200000000003,2.8645830000000005,17.36110000000002,4759.826111118507
2025-09-28 13:00:00,33.96991,1.4178239999999995,0.7100738457169424,3.9641200000000003,2.835648,17.361099999999965,4759.876111118507
2025-09-28 13:03:00,33.96991,1.4467590000000001,0.7191380239387711,3.9351860000000007,2.7777780000000005,15.914300000000026,4759.926111118507
2025-09-28 13:06:00,33.96991,1.4178239999999995,0.7100738457169424,3.9641200000000003,2.835648,16.203700000000026,4759.976111118507
2025-09-28 13:09:00,33.96991,1.4467590000000001,0.7191398697229628,4.02199,2.864584,17.939700000000016,4760.026111118507
2025-09-28 13:12:00,34.92477,1.475695,0.728158361415971,4.079861999999999,2.8935190000000004,17.07170000000002,4760.0761111185075
2025-09-28 13:15:00,33.96991,1.5046300000000006,0.737133680824182,4.079861,2.864584,16.492999999999995,4760.126111118508
2025-09-28 13:18:00,33.96991,1.5335650000000003,0.718050068077817,4.108796,2.835648,17.939800000000048,4760.176111118508
2025-09-28 13:21:00,33.96991,1.5046299999999997,0.7093514298433321,4.108796,2.8645830000000005,15.625,4760.226111118508
2025-09-28 13:24:00,33.96991,1.5335650000000003,0.7460645641332863,4.108796,2.864584,14.75690000000003,4760.276111118508
2025-09-28 13:27:00,33.96991,1.5046299999999997,0.7371336808241817,4.108796,2.8935190000000004,14.75690000000003,4760.326111118508
2025-09-28 13:30:00,33.96991,1.649305,0.7813754785981668,4.253471,2.8935190000000004,16.782399999999996,4760.376111118509
2025-09-28 13:33:00,33.85416,1.5914350000000006,0.7353268099881268,4.195602,2.864584,17.071799999999996,4760.426111118509
2025-09-28 13:36:00,33.47801,1.5914350000000006,0.7637984790411435,4.137732000000001,2.835648,16.493100000000027,4760.476111118509
2025-09-28 13:39:00,33.47801,1.5914350000000006,0.7353268099881268,4.166666,2.835648,17.939700000000016,4760.526111118509
2025-09-28 13:42:00,33.47801,1.5335650000000003,0.7460645641332863,4.166666,2.922454,17.65039999999999,4760.576111118509
2025-09-28 13:45:00,32.52315,1.5914350000000006,0.7638004027080186,4.253471,2.951389,16.78249999999997,4760.6261111185095
2025-09-28 13:48:00,33.96991,1.649305,0.7813705936223203,4.311342000000001,2.951385000000001,17.36110000000002,4760.67611111851
2025-09-28 13:51:00,32.98611,1.5625010000000001,0.7549534086926469,4.282407,3.009259,17.36110000000002,4760.72611111851
2025-09-28 13:54:00,32.52315,1.6782409999999999,0.7901055364043483,4.195602,2.8067140000000004,15.9144,4760.77611111851
2025-09-28 13:57:00,33.47801,1.6203710000000004,0.7439072757414638,4.050926,2.6909719999999995,16.493100000000027,4760.82611111851
2025-09-28 14:00:00,32.52315,1.5914359999999999,0.7054119600599122,3.993056,2.633102,16.203700000000026,4760.87611111851
2025-09-28 14:03:00,32.52315,1.6203710000000004,0.7439072757414638,4.050926,2.6909719999999995,18.22919999999999,4760.926111118511
2025-09-28 14:06:00,32.98611,1.6782409999999999,0.790104551915026,4.137732000000001,2.748843,17.361099999999965,4760.976111118511
2025-09-28 14:09:00,32.98611,1.6203710000000004,0.7726058888644356,4.1666680000000005,2.835648,15.9144,4761.026111118511
2025-09-28 14:12:00,33.47801,1.5625010000000001,0.7267084744988633,4.079861,2.7777770000000004,16.782399999999996,4761.076111118511
2025-09-28 14:15:00,32.52315,1.6493060000000002,0.7813738269686565,4.195603,2.835648,15.625,4761.126111118511
2025-09-28 14:18:00,32.52315,1.6493060000000002,0.7220518850536363,4.166667,2.748843,17.361199999999997,4761.1761111185115
2025-09-28 14:21:00,32.52315,1.6203709999999996,0.7439072757414635,4.108796,2.7488420000000007,17.939899999999966,4761.226111118512
2025-09-28 14:24:00,32.52315,1.6493060000000002,0.7813748039626047,4.079860999999999,2.719907,17.071699999999964,4761.276111118512
2025-09-28 14:27:00,31.07639,1.7071759999999996,0.7694264508259232,4.079860999999999,2.633102,15.914299999999969,4761.326111118512
2025-09-28 14:30:00,33.96991,1.6493060000000002,0.7220518850536363,4.021991,2.6041669999999995,16.782399999999996,4761.376111118512
2025-09-28 14:33:00,33.96991,1.6203710000000004,0.7726068583067521,4.021991000000001,2.6909719999999995,15.625,4761.426111118512
2025-09-28 14:36:00,32.98611,1.5914359999999999,0.7637997459394189,4.021991000000001,2.719907,16.493100000000027,4761.476111118513
2025-09-28 14:39:00,32.98611,1.649305,0.7813754785981668,4.166666,2.8067140000000004,14.757000000000005,4761.526111118513
2025-09-28 14:42:00,33.96991,1.5625,0.7267081759608233,4.195602,2.8935190000000004,17.65039999999999,4761.576111118513
2025-09-28 14:45:00,33.47801,1.5625,0.6656420447023463,4.108796000000001,2.7488420000000007,17.93979999999999,4761.626111118513
2025-09-28 14:48:00,33.47801,1.5625,0.7549521480546503,3.906250000000001,2.633102,15.046299999999974,4761.676111118513
2025-09-28 14:51:00,32.52315,1.5914350000000006,0.7637984790411435,3.9641200000000003,2.6620359999999996,16.782399999999996,4761.7261111185135
2025-09-28 14:54:00,32.52315,1.5335650000000003,0.7460636176914697,3.9351850000000006,2.6909719999999995,16.493100000000027,4761.776111118514
2025-09-28 14:57:00,32.52315,1.5335650000000003,0.7460645641332863,3.993055,2.748843,17.65039999999999,4761.826111118514
2025-09-28 15:00:00,32.52315,1.5335650000000003,0.7460645641332863,4.108796,2.864584,17.650500000000022,4761.876111118514
2025-09-28 15:03:00,32.52315,1.5335650000000003,0.7180490769682825,4.079862,2.8067129999999993,15.625,4761.926111118514
2025-09-28 15:06:00,32.52315,1.5046299999999997,0.7371327421687575,4.0509260000000005,2.835648,16.492999999999995,4761.976111118514
2025-09-28 15:09:00,32.00232,1.5335650000000003,0.7460645641332863,4.108796,2.864584,16.782399999999996,4762.026111118515
2025-09-28 15:12:00,32.00232,1.5335650000000003,0.718050068077817,3.993055,2.719907,17.361099999999965,4762.076111118515
2025-09-28 15:15:00,32.98611,1.649305,0.7220515987388021,4.0509260000000005,2.633103,17.071799999999996,4762.126111118515
2025-09-28 15:18:00,32.8125,1.5625,0.7267081759608233,3.9641200000000003,2.6620370000000007,17.650500000000022,4762.176111118515
2025-09-28 15:21:00,33.47801,1.5046300000000006,0.737133680824182,3.9641200000000003,2.748843,16.20369999999997,4762.226111118515
2025-09-28 15:24:00,33.47801,1.475695,0.7281592922219841,4.166666,2.9803240000000004,15.625,4762.2761111185155
2025-09-28 15:27:00,33.47801,1.4467600000000003,0.7191401822127386,4.079861,2.922454,18.22909999999996,4762.326111118516
2025-09-28 15:30:00,32.52315,1.4178240000000004,0.7100747606270986,3.9641200000000003,2.835649,16.782399999999996,4762.376111118516
2025-09-28 15:33:00,33.96991,1.5914350000000006,0.7054127332444305,4.166666,2.8067140000000004,17.650499999999965,4762.426111118516
2025-09-28 15:36:00,33.96991,1.475695,0.7006111548351536,4.079861,2.8645830000000005,17.361099999999965,4762.476111118516
2025-09-28 15:39:00,32.98611,1.5046300000000006,0.7093514298433323,3.9641200000000003,2.719907,16.782399999999996,4762.526111118516
2025-09-28 15:42:00,32.98611,1.475695,0.7006111548351536,3.9351849999999997,2.719907,15.9144,4762.576111118517
2025-09-28 15:45:00,32.52315,1.5046300000000006,0.7371327421687595,3.9351849999999997,2.719907,15.9144,4762.626111118517
2025-09-28 15:48:00,32.52315,1.5046300000000006,0.7371327421687578,4.021991000000001,2.8067129999999993,16.492999999999995,4762.676111118517
2025-09-28 15:51:00,32.52315,1.5625,0.6970382351928679,4.166666,2.835649000000001,15.9144,4762.726111118517
2025-09-28 15:54:00,32.98611,1.4467600000000003,0.6918271172270157,4.050927000000001,2.8645829999999997,17.07170000000002,4762.776111118517
2025-09-28 15:57:00,32.98611,1.5046300000000006,0.737133680824182,4.079861,2.864584,16.203700000000026,4762.8261111185175
2025-09-28 16:00:00,34.4618,1.5046300000000006,0.737133680824182,4.079861,2.864584,17.361199999999997,4762.876111118518
2025-09-28 16:03:00,33.47801,1.475695,0.728158361415971,3.9351849999999997,2.7488420000000007,16.20369999999997,4762.926111118518
2025-09-28 16:06:00,32.52315,1.475695,0.7281583614159693,4.021991000000001,2.835648,16.49309999999997,4762.976111118518
2025-09-28 16:09:00,32.52315,1.5625,0.7549531022216542,4.079861,2.8067140000000004,18.518500000000017,4763.026111118518
2025-09-28 16:12:00,33.96991,1.5335650000000003,0.7460626712482341,4.079862,2.835648,18.22920000000005,4763.076111118518
2025-09-28 16:15:00,33.96991,1.5335650000000003,0.6886250781897402,4.0509260000000005,2.748843,18.518500000000017,4763.126111118519
2025-09-28 16:18:00,33.96991,1.5914350000000006,0.7353258025089721,4.137732000000001,2.8067129999999993,18.518599999999992,4763.176111118519
2025-09-28 16:21:00,33.96991,1.6782409999999999,0.7609560424232851,4.195602,2.7777780000000005,17.939899999999966,4763.226111118519
2025-09-28 16:24:00,34.92477,1.6203710000000004,0.7726078277476035,4.282407,2.951389,15.046299999999974,4763.276111118519
2025-09-28 16:27:00,34.92477,1.6203709999999996,0.7439072757414635,4.253473,2.8935190000000004,17.361199999999997,4763.326111118519
2025-09-28 16:30:00,33.47801,1.5914359999999999,0.7637987841049925,4.195603,2.8935180000000003,16.782399999999996,4763.3761111185195
2025-09-28 16:33:00,32.52315,1.6203709999999996,0.7726078277476032,4.137731,2.8067130000000002,16.203700000000026,4763.42611111852
2025-09-28 16:36:00,33.96991,1.6782409999999999,0.7303191166811605,4.195602,2.748843,17.939900000000023,4763.47611111852
2025-09-28 16:39:00,33.96991,1.6493059999999993,0.7524499459759348,4.108795999999999,2.719907,18.22919999999999,4763.52611111852
2025-09-28 16:42:00,31.53935,1.6782409999999999,0.790104551915026,4.1377310000000005,2.748842,17.361199999999997,4763.57611111852
2025-09-28 16:45:00,33.47801,1.8229160000000002,0.8332115179025372,4.253472,2.7199079999999993,18.518599999999992,4763.62611111852
2025-09-28 16:48:00,33.96991,1.6782409999999999,0.7901035674242083,4.224538,2.835648,17.361099999999965,4763.676111118521
2025-09-28 16:51:00,32.98611,1.7361110000000002,0.74675232554724,4.253472,2.748843,18.807900000000018,4763.726111118521
2025-09-28 16:54:00,32.98611,1.6782409999999999,0.7609560424232851,4.166665999999999,2.748842,17.071799999999996,4763.776111118521
2025-09-28 16:57:00,30.55556,1.6782409999999999,0.7901035674242083,4.108796,2.719906,15.914300000000026,4763.826111118521
2025-09-28 17:00:00,33.47801,1.7361110000000002,0.8074531293952487,4.253472,2.8067129999999993,17.650500000000022,4763.876111118521
2025-09-28 17:03:00,33.47801,1.7361110000000002,0.8074521300692824,4.282408,2.835648,16.493100000000027,4763.9261111185215
2025-09-28 17:06:00,32.00232,1.6782409999999999,0.790104551915026,4.1377310000000005,2.748842,17.361199999999997,4763.976111118522
2025-09-28 17:09:00,31.01852,1.7071759999999996,0.7987970304256692,4.166665999999999,2.7488420000000007,14.467600000000004,4764.026111118522
2025-09-28 17:12:00,32.98611,1.7071759999999996,0.7987970304256673,4.253472,2.835648,17.361099999999965,4764.076111118522
2025-09-28 17:15:00,32.98611,1.6782409999999999,0.7901055364043483,4.2534719999999995,2.864584,15.3356,4764.126111118522
2025-09-28 17:18:00,32.98611,1.6782409999999999,0.7901035674242083,4.224538,2.835648,18.807800000000043,4764.176111118522
2025-09-28 17:21:00,32.98611,1.6203709999999996,0.7137497921111858,4.166667,2.7777780000000005,15.3356,4764.226111118523
2025-09-28 17:24:00,32.00232,1.6203709999999996,0.7726078277476032,4.108796,2.7777780000000005,17.939700000000016,4764.276111118523
2025-09-28 17:27:00,32.00232,1.6782409999999999,0.7901055364043483,4.079861,2.6909730000000005,16.493000000000052,4764.326111118523
2025-09-28 17:30:00,32.98611,1.5914359999999999,0.7353260997002153,4.021991000000001,2.6909710000000002,15.914300000000026,4764.376111118523
2025-09-28 17:33:00,32.98611,1.5914350000000006,0.7638004027080186,4.050925,2.748843,16.203700000000026,4764.426111118523
2025-09-28 17:36:00,32.98611,1.6782400000000006,0.7901052353513017,4.253471,2.864584,15.3356,4764.4761111185235
2025-09-28 17:39:00,32.52315,1.5335650000000003,0.7460645641332863,4.195601,2.951389,15.625,4764.526111118524
2025-09-28 17:42:00,33.47801,1.5335650000000003,0.7460636176914697,4.0509260000000005,2.8067129999999993,16.782399999999996,4764.576111118524
2025-09-28 17:45:00,32.52315,1.475695,0.7006111548351536,3.9641199999999994,2.748842,16.782399999999996,4764.626111118524
2025-09-28 17:48:00,31.07639,1.5335650000000003,0.7460645641332863,3.993055,2.748843,16.782399999999996,4764.676111118524
2025-09-28 17:51:00,32.98611,1.5914349999999997,0.7637984790411433,4.079862,2.7777780000000005,17.071799999999996,4764.726111118524
2025-09-28 17:54:00,32.95718,1.475695,0.728158361415971,3.9351849999999997,2.7488420000000007,16.20369999999997,4764.776111118525
2025-09-28 17:57:00,31.53935,1.5046300000000006,0.7371327421687595,3.9351849999999997,2.719907,17.071799999999996,4764.826111118525
2025-09-28 18:00:00,32.98611,1.5625,0.754951193886212,4.050927000000001,2.7777780000000005,16.20369999999997,4764.876111118525
2025-09-28 18:03:00,33.96991,1.475695,0.7281583614159693,4.021991000000001,2.835648,15.9144,4764.926111118525
2025-09-28 18:06:00,32.98611,1.4467600000000003,0.6918280832947398,3.9351849999999997,2.748842,15.3356,4764.976111118525
2025-09-28 18:09:00,31.53935,1.5046300000000006,0.7093504470141839,4.050927000000001,2.8067129999999993,16.492999999999995,4765.0261111185255
2025-09-28 18:12:00,33.91204,1.5046299999999997,0.7371327421687591,4.137732,2.922454000000001,17.650499999999965,4765.076111118526
2025-09-28 18:15:00,33.73843,1.5914349999999997,0.7637994408753057,4.0509260000000005,2.748843,17.939700000000016,4765.126111118526
2025-09-28 18:18:00,33.47801,1.475695,0.6716839688993789,3.90625,2.6620369999999998,16.203700000000026,4765.176111118526
2025-09-28 18:21:00,32.98611,1.649305,0.7813754785981668,4.050925,2.6909730000000005,15.914300000000026,4765.226111118526
2025-09-28 18:24:00,32.98611,1.6203710000000004,0.8000740306085757,4.1666680000000005,2.864584,16.493100000000027,4765.276111118526
2025-09-28 18:27:00,33.96991,1.6493060000000002,0.7813748039626047,4.253473,2.8935190000000004,18.51849999999996,4765.326111118527
2025-09-28 18:30:00,33.96991,1.5914359999999999,0.7054119600599122,4.166667,2.8067130000000002,18.518500000000017,4765.376111118527
2025-09-28 18:33:00,31.53935,1.6493059999999993,0.7524499459759348,4.108795999999999,2.719907,17.361099999999965,4765.426111118527
2025-09-28 18:36:00,31.53935,1.7939809999999996,0.8246595695959963,4.253472,2.748843,17.939800000000048,4765.476111118527
2025-09-28 18:39:00,34.4618,1.8229160000000002,0.8332125391029256,4.311342,2.7777789999999998,15.046299999999974,4765.526111118527
2025-09-28 18:42:00,32.52315,1.6782409999999999,0.790104551915026,4.282408,2.8935189999999995,17.36110000000002,4765.5761111185275
2025-09-28 18:45:00,32.98611,1.8229169999999995,0.8332128340830662,4.340278,2.8067140000000004,16.782400000000052,4765.626111118528
2025-09-28 18:48:00,33.47801,1.7361119999999994,0.7778612639716368,4.311344,2.835648,12.152800000000013,4765.676111118528
2025-09-28 18:51:00,33.96991,1.7071769999999997,0.7694267429582815,4.340278,2.8935180000000003,17.36110000000002,4765.726111118528
2025-09-28 18:54:00,32.52315,1.7361119999999994,0.7467526083760144,4.282408,2.7777780000000005,15.046199999999999,4765.776111118528
2025-09-28 18:57:00,31.53935,1.7361119999999994,0.8074534279332155,4.166667,2.719907,15.625,4765.826111118528
2025-09-28 19:00:00,31.07639,1.8229169999999995,0.8332107916802203,4.311344,2.7777780000000005,14.467600000000004,4765.876111118529
2025-09-28 19:03:00,32.00232,1.8229169999999995,0.8332128340830662,4.340278,2.8067140000000004,15.335699999999974,4765.926111118529
2025-09-28 19:06:00,32.00232,1.765047,0.8160729932289336,4.311344,2.835648,16.492999999999995,4765.976111118529
2025-09-28 19:09:00,32.00232,1.7071769999999997,0.7987973302059657,4.195601999999999,2.7777770000000004,16.203700000000026,4766.026111118529
2025-09-28 19:12:00,31.07639,1.7071769999999997,0.7987973302059639,4.282408,2.8645829999999997,15.625,4766.076111118529
2025-09-28 19:15:00,32.00232,1.765047,0.8160750065617646,4.340278,2.864584,15.625,4766.1261111185295
2025-09-28 19:18:00,31.53935,1.6782409999999999,0.7901035674242083,4.311344,2.922454,15.046299999999974,4766.17611111853
2025-09-28 19:21:00,31.07639,1.765047,0.8160739998961194,4.166667,2.6909719999999995,15.04630000000003,4766.22611111853
2025-09-28 19:24:00,32.52315,1.7071759999999996,0.7694264508259232,4.195601,2.7488420000000007,15.625,4766.27611111853
2025-09-28 19:27:00,32.52315,1.7071759999999996,0.7694264508259232,4.195601,2.7488420000000007,15.625,4766.32611111853
2025-09-28 19:30:00,31.07639,1.7939809999999996,0.7946308067491908,4.1377310000000005,2.604166,15.914299999999969,4766.37611111853
2025-09-28 19:33:00,32.00232,1.6782409999999999,0.7609550108413908,4.1377310000000005,2.719906,17.361099999999965,4766.426111118531
2025-09-28 19:36:00,32.00232,1.7361110000000002,0.8074541287196895,4.311342,2.864584,14.467600000000004,4766.476111118531
2025-09-28 19:39:00,32.98611,1.6493059999999993,0.7813757809550688,4.3402769999999995,2.9803240000000004,16.49309999999997,4766.526111118531
2025-09-28 19:42:00,32.00232,1.6782409999999999,0.7609560424232851,4.2534719999999995,2.835648,17.36110000000002,4766.576111118531
2025-09-28 19:45:00,32.00232,1.6782409999999999,0.7303191166811605,4.195602,2.748843,15.046199999999999,4766.626111118531
2025-09-28 19:48:00,31.65509,1.6493060000000002,0.8090544259685092,4.195603,2.864584,15.3356,4766.6761111185315
2025-09-28 19:51:00,32.52315,1.7071759999999996,0.7987980223585233,4.311342,2.8935190000000004,15.9144,4766.726111118532
2025-09-28 19:54:00,33.47801,1.5914359999999999,0.7353271071796509,4.195602,2.8645830000000005,17.650499999999965,4766.776111118532
2025-09-28 19:57:00,32.52315,1.5914359999999999,0.7637997459394206,4.050926,2.7488420000000007,15.04630000000003,4766.826111118532
2025-09-28 20:00:00,31.07639,1.5914359999999999,0.7353271071796509,4.079861,2.7488420000000007,14.75690000000003,4766.876111118532
2025-09-28 20:03:00,31.07639,1.6782409999999999,0.7303202044956463,4.282407,2.835649000000001,15.625,4766.926111118532
2025-09-28 20:06:00,33.47801,1.5625,0.7267081759608233,4.195602,2.8935190000000004,17.36110000000002,4766.976111118533
2025-09-28 20:09:00,32.98611,1.5914350000000006,0.7637984790411435,4.137732000000001,2.835648,14.178200000000004,4767.026111118533
2025-09-28 20:12:00,32.00232,1.5914350000000006,0.7637984790411435,4.137732000000001,2.835648,15.04630000000003,4767.076111118533
2025-09-28 20:15:00,32.98611,1.5914349999999997,0.7353258025089718,4.079862,2.748843,17.071699999999964,4767.126111118533
2025-09-28 20:18:00,31.88657,1.5335650000000003,0.7460636176914697,3.906250000000001,2.6620369999999998,17.36110000000002,4767.176111118533
2025-09-28 20:21:00,31.53935,1.5625,0.7267081759608233,3.8773150000000003,2.5752320000000006,15.625,4767.2261111185335
2025-09-28 20:24:00,31.53935,1.5335650000000003,0.7460645641332863,3.8483790000000004,2.6041670000000003,16.492999999999995,4767.276111118534
2025-09-28 20:27:00,32.52315,1.7071750000000003,0.7987967306453295,4.02199,2.6041670000000003,16.20369999999997,4767.326111118534
2025-09-28 20:30:00,32.98611,1.5914350000000006,0.7637994408753077,4.02199,2.719907,17.650400000000047,4767.376111118534
2025-09-28 20:33:00,32.00232,1.5625,0.7267071766352228,3.906250000000001,2.604166,15.625,4767.426111118534
2025-09-28 20:36:00,32.00232,1.5625,0.754951193886212,3.9641200000000003,2.6909710000000002,15.625,4767.476111118534
2025-09-28 20:39:00,32.00232,1.5625,0.7267071766352228,3.906250000000001,2.604166,15.9144,4767.526111118535
2025-09-28 20:42:00,31.53935,1.649305,0.7813735246122744,3.9641200000000003,2.604166,15.335699999999974,4767.576111118535
2025-09-28 20:45:00,32.52315,1.5914359999999999,0.7637997459394189,3.9351860000000007,2.633102,14.178200000000004,4767.626111118535
2025-09-28 20:48:00,31.07639,1.5914359999999999,0.7637997459394206,3.8483799999999997,2.546296000000001,16.782399999999996,4767.676111118535
2025-09-28 20:51:00,32.98611,1.6493060000000002,0.7813738269686565,3.935186,2.5752309999999996,15.625,4767.726111118535
2025-09-28 20:54:00,32.98611,1.6203709999999996,0.7726068583067536,4.079860999999999,2.7488420000000007,17.361099999999965,4767.7761111185355
2025-09-28 20:57:00,32.00232,1.6493060000000002,0.7524489223701047,4.0509260000000005,2.6620359999999996,16.492999999999995,4767.826111118536
2025-09-28 21:00:00,31.53935,1.6203709999999996,0.7726068583067536,4.079860999999999,2.7488420000000007,15.9144,4767.876111118536
2025-09-28 21:03:00,30.55556,1.6493060000000002,0.7813738269686565,4.021991,2.6620359999999996,15.3356,4767.926111118536
2025-09-28 21:06:00,30.55556,1.6493060000000002,0.7220518850536363,4.021991,2.6041669999999995,17.361199999999997,4767.976111118536
2025-09-28 21:09:00,30.55556,1.7071759999999996,0.7987970304256673,3.9641210000000004,2.546297,14.467600000000004,4768.026111118536
2025-09-28 21:12:00,31.53935,1.6203710000000004,0.7439072757414638,3.8773150000000003,2.517361,15.914299999999969,4768.076111118537
2025-09-28 21:15:00,31.53935,1.5914359999999999,0.7638007077723954,3.8773150000000003,2.5752320000000006,15.914299999999969,4768.126111118537
2025-09-28 21:18:00,31.53935,1.7071760000000005,0.7987970304256676,4.137732000000001,2.7199079999999993,16.203700000000026,4768.176111118537
2025-09-28 21:21:00,32.52315,1.5625010000000001,0.7267084744988633,4.050926,2.748842,15.914300000000026,4768.226111118537
2025-09-28 21:24:00,31.07639,1.5335650000000003,0.6886250781897402,3.9641200000000003,2.6620369999999998,16.203700000000026,4768.276111118537
2025-09-28 21:27:00,32.00232,1.6782400000000006,0.7901032663716779,3.9641200000000003,2.5752309999999996,15.046199999999999,4768.3261111185375
2025-09-28 21:30:00,32.00232,1.649305,0.7813735246122744,3.9641200000000003,2.604166,16.493100000000027,4768.376111118538
2025-09-28 21:33:00,32.98611,1.5914349999999997,0.7638004027080183,3.993055,2.6909730000000005,15.914299999999969,4768.426111118538
2025-09-28 21:36:00,32.98611,1.5046299999999997,0.7093514298433321,3.9641199999999994,2.719907,15.9144,4768.476111118538
2025-09-28 21:39:00,32.8993,1.4467600000000003,0.7191392593210539,3.819445000000001,2.6620369999999998,16.492999999999995,4768.526111118538
2025-09-28 21:42:00,32.52315,1.5625,0.754951193886212,4.050927000000001,2.7777780000000005,16.493000000000052,4768.576111118538
2025-09-28 21:45:00,32.98611,1.5625,0.7267081759608233,3.9641200000000003,2.6620370000000007,14.467600000000004,4768.626111118539
2025-09-28 21:48:00,32.52315,1.4467600000000003,0.6918271172270157,3.819445000000001,2.633101,17.071699999999964,4768.676111118539
2025-09-28 21:51:00,32.00232,1.5046300000000006,0.7371327421687578,3.906250000000001,2.6909719999999995,13.59960000000001,4768.726111118539
2025-09-28 21:54:00,32.98611,1.475695,0.728158361415971,3.9351849999999997,2.7488420000000007,16.203700000000026,4768.776111118539
2025-09-28 21:57:00,32.00232,1.5625,0.7549531022216542,3.9351849999999997,2.662038,16.782399999999996,4768.826111118539
2025-09-28 22:00:00,32.00232,1.4467599999999994,0.7191392593210537,3.8773150000000003,2.719907,17.071799999999996,4768.8761111185395
2025-09-28 22:03:00,32.00232,1.4467599999999994,0.7191383364279973,3.8483799999999997,2.6909710000000002,17.361099999999965,4768.92611111854
2025-09-28 22:06:00,30.55556,1.475695,0.7281592922219841,3.9351849999999997,2.748843,17.07170000000002,4768.97611111854
2025-09-28 22:09:00,33.47801,1.4467599999999994,0.6918280832947394,4.050926,2.8645830000000005,15.9144,4769.02611111854
2025-09-28 22:12:00,32.52315,1.475695,0.6716839688993789,3.8483799999999997,2.6041669999999995,14.467600000000004,4769.07611111854
2025-09-28 22:15:00,32.52315,1.4467599999999994,0.7191383364279973,3.8483799999999997,2.6909710000000002,16.782399999999996,4769.12611111854
2025-09-28 22:18:00,31.07639,1.4467599999999994,0.7191392593210537,3.7905100000000003,2.633102,15.625,4769.176111118541
2025-09-28 22:21:00,31.07639,1.4467599999999994,0.6918271172270154,3.7905100000000003,2.604166,16.492999999999995,4769.226111118541
2025-09-28 22:24:00,31.07639,1.5625,0.7549521480546503,4.021991000000001,2.748843,13.310200000000009,4769.276111118541
2025-09-28 22:27:00,32.00232,1.5046300000000006,0.6801743571828792,3.9641200000000003,2.6909719999999995,16.782399999999996,4769.326111118541
2025-09-28 22:30:00,31.53935,1.5625,0.754952148054652,3.9351849999999997,2.6620370000000007,15.914299999999969,4769.376111118541
2025-09-28 22:33:00,32.52315,1.5046299999999997,0.7371327421687591,3.9641199999999994,2.7488420000000007,16.492999999999995,4769.4261111185415
2025-09-28 22:36:00,32.00232,1.5046299999999997,0.7371327421687575,3.8483800000000006,2.633102,17.071799999999996,4769.476111118542
2025-09-28 22:39:00,32.00232,1.5046299999999997,0.73713180351193,3.819445,2.604166,14.756899999999973,4769.526111118542
2025-09-28 22:42:00,31.07639,1.5625,0.7549521480546503,3.906250000000001,2.633102,16.203700000000026,4769.576111118542
2025-09-28 22:45:00,31.07639,1.649305,0.7813735246122744,3.8773150000000003,2.517361,16.203700000000026,4769.626111118542
2025-09-28 22:48:00,32.17593,1.5625,0.7549521480546503,3.993055000000001,2.719907,16.20369999999997,4769.676111118542
2025-09-28 22:51:00,32.00232,1.649305,0.7813735246122744,3.9641200000000003,2.604166,15.9144,4769.726111118543
2025-09-28 22:54:00,32.52315,1.5625,0.7549521480546503,3.993055000000001,2.719907,18.518500000000017,4769.776111118543
2025-09-28 22:57:00,32.52315,1.5625,0.7549521480546503,4.108796000000001,2.835648,15.625,4769.826111118543
2025-09-28 23:00:00,32.00232,1.6203710000000004,0.7439072757414638,4.050926,2.6909719999999995,16.492999999999995,4769.876111118543
2025-09-28 23:03:00,31.07639,1.6782409999999999,0.7901035674242083,3.993056,2.604166,15.9144,4769.926111118543
2025-09-28 23:06:00,31.59722,1.7071760000000005,0.7385523280346655,3.993056,2.5173619999999994,17.361099999999965,4769.9761111185435
2025-09-28 23:09:00,31.16319,1.5914359999999999,0.7637987841049925,3.906251,2.604166,17.650400000000047,4770.026111118544
2025-09-28 23:12:00,31.51042,1.6203710000000004,0.7726058888644356,3.906251,2.5752309999999996,17.650500000000022,4770.076111118544
2025-09-28 23:15:00,30.09259,1.6782409999999999,0.790104551915026,3.9351860000000007,2.546297,15.625,4770.126111118544
2025-09-28 23:18:00,30.09259,1.7071760000000005,0.7694254113240248,3.9351860000000007,2.4884259999999996,15.625,4770.176111118544
2025-09-28 23:21:00,30.09259,1.6782409999999999,0.7609560424232851,3.906251,2.4884270000000006,14.757000000000005,4770.226111118544
2025-09-28 23:24:00,30.38194,1.5914359999999999,0.7054108980876629,3.8483799999999997,2.4884250000000003,15.9144,4770.276111118545
2025-09-29 07:18:00,30.55556,1.475695,0.7281583614159693,3.414352,2.2280089999999992,15.625,4770.276111118545
2025-09-29 07:21:00,32.03125,1.5914349999999997,0.7910525646470237,3.8483799999999997,2.5752319999999997,16.782399999999996,4770.326111118545
2025-09-29 07:24:00,33.47801,1.4467599999999994,0.6631517952107294,3.7615749999999997,2.546296000000001,17.071799999999996,4770.376111118545
2025-09-29 07:27:00,32.00232,1.3888889999999998,0.6459622232011062,3.530093,2.3726850000000006,15.046299999999974,4770.426111118545
2025-09-29 07:30:00,30.87384,1.4178239999999995,0.710072930805431,3.414352,2.2858790000000004,16.20369999999997,4770.476111118545
2025-09-29 07:33:00,30.55556,1.4178239999999995,0.710072930805431,3.414352,2.2858790000000004,16.203700000000026,4770.5261111185455
2025-09-29 07:36:00,30.55556,1.4467590000000001,0.7191389468315544,3.4722219999999995,2.3148150000000003,15.914299999999969,4770.576111118546
2025-09-29 07:39:00,31.53935,1.5335649999999994,0.7460626712482338,3.5879640000000004,2.343750000000001,17.650400000000047,4770.626111118546
2025-09-29 07:42:00,32.52315,1.4467599999999994,0.7191383364279973,3.5879640000000004,2.430555000000001,16.20360000000005,4770.676111118546
2025-09-29 07:45:00,32.52315,1.475695,0.7281583614159693,3.616898,2.430554999999999,17.650400000000047,4770.726111118546
2025-09-29 07:48:00,32.52315,1.5625,0.754952148054652,3.732639,2.4594910000000008,16.782399999999996,4770.776111118546
2025-09-29 07:51:00,32.52315,1.4467600000000003,0.6918271172270157,3.616899000000001,2.430555,15.914300000000026,4770.826111118547
2025-09-29 07:54:00,31.07639,1.5046300000000006,0.7371318035119303,3.5879640000000004,2.3726849999999997,14.467499999999973,4770.876111118547
2025-09-29 07:57:00,32.00232,1.5046300000000006,0.7371318035119303,3.5879640000000004,2.3726849999999997,18.229100000000017,4770.926111118547
2025-09-29 08:00:00,32.00232,1.475695,0.7006111548351536,3.530093,2.3148150000000003,16.782399999999996,4770.976111118547
2025-09-29 08:03:00,31.07639,1.5625,0.754952148054652,3.530093,2.256945000000001,15.914300000000026,4771.026111118547
2025-09-29 08:06:00,32.00232,1.475695,0.7281592922219841,3.501157,2.3148150000000003,17.07170000000002,4771.0761111185475
2025-09-29 08:09:00,31.07639,1.475695,0.7281574306085672,3.4722230000000005,2.2858790000000004,16.203700000000026,4771.126111118548
2025-09-29 08:12:00,32.00232,1.5625,0.7549521480546503,3.6458330000000005,2.3726849999999997,15.9144,4771.176111118548
2025-09-29 08:15:00,32.98611,1.475695,0.7281574306085672,3.7905100000000003,2.604166,17.65039999999999,4771.226111118548
