Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-29 08:18:00,32.98611,1.475695,0.7006101803526107,3.6747690000000004,2.4594899999999997,17.36099999999999,4771.276111118548
2025-09-29 08:21:00,31.53935,1.475695,0.7006111548351536,3.6458330000000005,2.430555000000001,16.492999999999995,4771.326111118548
2025-09-29 08:24:00,31.53935,1.5625,0.7549521480546503,3.6458330000000005,2.3726849999999997,16.782399999999996,4771.376111118549
2025-09-29 08:27:00,32.52315,1.475695,0.6716829422963091,3.5879640000000004,2.343750000000001,17.939899999999966,4771.426111118549
2025-09-29 08:30:00,32.00232,1.5046300000000006,0.7371318035119303,3.5879640000000004,2.3726849999999997,13.888899999999978,4771.476111118549
2025-09-29 08:33:00,32.00232,1.5625,0.754951193886212,3.6747690000000004,2.4016200000000003,15.335700000000031,4771.526111118549
2025-09-29 08:36:00,32.00232,1.5046299999999997,0.7371327421687575,3.6747680000000003,2.4594899999999997,15.3356,4771.576111118549
2025-09-29 08:39:00,32.00232,1.5335650000000003,0.7460645641332863,3.790509,2.546297,14.467600000000004,4771.6261111185495
2025-09-29 08:42:00,32.98611,1.5914349999999997,0.7637994408753057,3.9351850000000006,2.633102,15.9144,4771.67611111855
2025-09-29 08:45:00,32.52315,1.5914350000000006,0.7353268099881268,4.02199,2.6909719999999995,15.04630000000003,4771.72611111855
2025-09-29 08:48:00,32.52315,1.5335650000000003,0.7180490769682825,3.906250000000001,2.633101,17.361199999999997,4771.77611111855
2025-09-29 08:51:00,31.07639,1.6203710000000004,0.7726058888644356,3.906251,2.5752309999999996,16.20369999999997,4771.82611111855
2025-09-29 08:54:00,31.07639,1.6493060000000002,0.7524499459759351,3.90625,2.517361,16.20369999999997,4771.87611111855
2025-09-29 08:57:00,30.09259,1.6493059999999993,0.7813748039626027,3.819444,2.4594899999999997,15.04630000000003,4771.926111118551
2025-09-29 09:00:00,32.00232,1.7361109999999993,0.8074531293952503,3.906249999999999,2.4594910000000008,16.782399999999996,4771.976111118551
2025-09-29 09:03:00,31.97338,1.6493059999999993,0.7813738269686562,3.8483799999999997,2.4884250000000003,17.939899999999966,4772.026111118551
2025-09-29 09:06:00,32.98611,1.6782409999999999,0.790104551915026,3.993056,2.6041669999999995,17.939900000000023,4772.076111118551
2025-09-29 09:09:00,33.96991,1.6493059999999993,0.7524499459759348,4.108795999999999,2.719907,16.782399999999996,4772.126111118551
2025-09-29 09:12:00,32.52315,1.6203709999999996,0.7726058888644354,3.935186,2.604166,17.071799999999996,4772.1761111185515
2025-09-29 09:15:00,32.52315,1.6203710000000004,0.7726078277476035,3.8773150000000003,2.546297,16.203700000000026,4772.226111118552
2025-09-29 09:18:00,32.52315,1.6203710000000004,0.7726058888644356,3.7905100000000003,2.4594899999999997,17.939800000000048,4772.276111118552
2025-09-29 09:21:00,32.52315,1.6203710000000004,0.7726068583067521,3.7615740000000004,2.430554999999999,17.07170000000002,4772.326111118552
2025-09-29 09:24:00,31.53935,1.475695,0.7281583614159693,3.9351860000000007,2.748843,15.046299999999974,4772.376111118552
2025-09-29 09:27:00,32.00232,1.5335650000000003,0.6886250781897402,4.137732000000001,2.835649,17.07170000000002,4772.426111118552
2025-09-29 09:30:00,31.53935,1.6203710000000004,0.7726068583067521,4.137732000000001,2.8067129999999993,17.071799999999996,4772.476111118553
2025-09-29 09:33:00,32.52315,1.5625010000000001,0.7549515003566728,4.1666680000000005,2.8935180000000003,16.782399999999996,4772.526111118553
2025-09-29 09:36:00,32.46528,1.6782400000000006,0.7609557490723767,4.282407,2.864584,18.22909999999996,4772.576111118553
2025-09-29 09:39:00,35.41666,1.8229160000000002,0.8332104967005787,4.282407,2.748842,15.9144,4772.626111118553
2025-09-29 09:42:00,38.80209,1.7071750000000003,0.7694261586935236,4.282407,2.835649,16.492999999999995,4772.676111118553
2025-09-29 09:45:00,40.76968,1.5625,0.7267081759608233,4.195602,2.8935190000000004,16.782399999999996,4772.7261111185535
2025-09-29 09:48:00,38.33912,1.5625,0.7549521480546503,4.108796000000001,2.835648,16.203699999999998,4772.776111118554
2025-09-29 09:51:00,38.33912,1.5625,0.7549531022216542,4.166666,2.8935190000000004,15.9144,4772.826111118554
2025-09-29 09:54:00,39.32291,1.6203710000000004,0.7439072757414638,4.224538,2.864584,15.625,4772.876111118554
2025-09-29 09:57:00,39.32291,1.5625010000000001,0.6970374720325881,4.137732000000001,2.8067130000000002,16.7825,4772.926111118554
2025-09-29 10:00:00,37.87616,1.6493060000000002,0.781375780955069,4.224537,2.864584,16.493100000000027,4772.976111118554
2025-09-29 10:03:00,37.81829,1.5914359999999999,0.7637958985930022,4.369213,3.0671250000000008,18.51849999999996,4773.026111118555
2025-09-29 10:06:00,36.89236,1.6493060000000002,0.7524499459759351,4.340278,2.951389,17.93980000000002,4773.076111118555
2025-09-29 10:09:00,36.89236,1.5914359999999999,0.7353271071796509,4.224537,2.8935180000000003,18.807900000000018,4773.126111118555
2025-09-29 10:12:00,36.37153,1.6203709999999996,0.7439062601692614,4.195603,2.835648,15.9144,4773.176111118555
2025-09-29 10:15:00,35.41666,1.5914359999999999,0.7637987841049925,4.195603,2.8935180000000003,17.361099999999965,4773.226111118555
2025-09-29 10:18:00,35.41666,1.6203709999999996,0.7726068583067536,4.282407999999999,2.9513890000000007,17.650400000000047,4773.2761111185555
2025-09-29 10:21:00,33.96991,1.6493059999999993,0.7524499459759348,4.2534719999999995,2.8645830000000005,17.93979999999999,4773.326111118556
2025-09-29 10:24:00,33.96991,1.6782409999999999,0.7901035674242083,4.282408,2.8935180000000003,17.93979999999999,4773.376111118556
2025-09-29 10:27:00,33.96991,1.649305,0.7813735246122744,4.137732000000001,2.7777780000000005,14.467600000000004,4773.426111118556
2025-09-29 10:30:00,37.81829,1.0127309999999996,0.5539382547451995,3.4722219999999995,2.719908,17.650499999999965,4773.476111118556
2025-09-29 10:33:00,40.76968,0.4340270000000004,0.38901268578792386,2.8645840000000007,2.7777790000000007,18.807900000000018,4773.526111118556
2025-09-29 10:36:00,42.70834,0.7523149999999994,0.5045671687014314,3.3564809999999996,2.922454000000001,19.097200000000043,4773.576111118557
2025-09-29 10:39:00,36.89236,1.157407,0.5753117112001911,3.8773150000000003,2.95139,18.518500000000017,4773.626111118557
2025-09-29 10:42:00,36.37153,1.4467590000000001,0.745297236505335,3.8773139999999993,2.748843,17.93979999999999,4773.676111118557
2025-09-29 10:45:00,38.33912,1.359954,0.6918002210639773,3.906250000000001,2.835648,16.782399999999996,4773.726111118557
2025-09-29 10:48:00,38.33912,1.359954,0.691800221063979,3.819444,2.7488420000000007,18.22920000000005,4773.776111118557
2025-09-29 10:51:00,38.33912,1.5335649999999994,0.7460645641332859,4.050926,2.8067140000000004,17.650499999999965,4773.8261111185575
2025-09-29 10:54:00,40.27778,1.5046300000000006,0.7371318035119303,4.195602,2.9803229999999994,18.807900000000018,4773.876111118558
2025-09-29 10:57:00,39.32291,1.4467600000000003,0.7191355677405868,4.224537000000001,3.0671250000000008,17.939899999999994,4773.926111118558
2025-09-29 11:00:00,38.33912,1.5046299999999997,0.7093514298433321,4.137732,2.8935190000000004,18.22920000000002,4773.976111118558
2025-09-29 11:03:00,36.89236,1.5914350000000006,0.7638004027080186,4.050925,2.748843,18.229199999999963,4774.026111118558
2025-09-29 11:06:00,36.89236,1.5914359999999999,0.7054119600599122,4.166667,2.8067130000000002,18.51849999999999,4774.076111118558
2025-09-29 11:09:00,34.4618,1.5914349999999997,0.7054116712745491,4.195602,2.835649,17.93979999999999,4774.126111118559
2025-09-29 11:12:00,32.00232,1.765047,0.75492016475076,4.282408,2.748843,17.361199999999997,4774.176111118559
2025-09-29 11:15:00,31.07639,1.7071760000000005,0.7987980223585235,4.253472,2.835649,14.756899999999973,4774.226111118559
2025-09-29 11:18:00,32.52315,1.8807870000000007,0.8502159147150457,4.340279000000001,2.748843,18.22919999999999,4774.276111118559
2025-09-29 11:21:00,32.52315,1.7939820000000006,0.7946321583335817,4.253472,2.719907,17.071799999999996,4774.326111118559
2025-09-29 11:24:00,32.52315,1.765047,0.8160750065617646,4.253472,2.7777780000000005,16.203700000000026,4774.3761111185595
2025-09-29 11:27:00,32.52315,1.9097220000000004,0.8277864648207914,4.340279000000001,2.6909729999999996,16.493100000000027,4774.42611111856
2025-09-29 11:30:00,32.52315,1.851852,0.8417295699304719,4.340279000000001,2.7777780000000005,15.9144,4774.47611111856
2025-09-29 11:33:00,32.00232,1.8229169999999995,0.8332118128824302,4.3692139999999995,2.835649000000001,15.9144,4774.52611111856
2025-09-29 11:36:00,31.53935,1.649305,0.7220515987388021,4.253472,2.835649,17.361199999999997,4774.57611111856
2025-09-29 11:39:00,32.52315,1.7361109999999993,0.8074531293952503,4.108795999999999,2.6620370000000007,17.071799999999996,4774.62611111856
2025-09-29 11:42:00,32.00232,1.7071759999999996,0.7987960384913009,4.195603,2.7777780000000005,15.335700000000031,4774.676111118561
2025-09-29 11:45:00,32.98611,1.5625010000000001,0.6970374720325881,4.137732000000001,2.8067130000000002,16.782399999999996,4774.726111118561
2025-09-29 11:48:00,32.98611,1.6782409999999999,0.7901055364043483,4.079861,2.6909730000000005,17.071799999999996,4774.776111118561
2025-09-29 11:51:00,33.47801,1.5914350000000006,0.7054116712745493,4.108796000000001,2.748843,16.492999999999995,4774.826111118561
2025-09-29 11:54:00,33.47801,1.649305,0.7220515987388021,4.108796000000001,2.6909730000000005,16.493100000000027,4774.876111118561
2025-09-29 11:57:00,33.47801,1.5335650000000003,0.7460645641332863,3.993055,2.748843,18.807900000000018,4774.9261111185615
2025-09-29 12:00:00,34.4618,1.5335650000000003,0.6886250781897402,4.0509260000000005,2.748843,17.650499999999965,4774.976111118562
2025-09-29 12:03:00,34.43287,1.5046299999999997,0.7371327421687575,4.0509260000000005,2.835648,18.518500000000017,4775.026111118562
2025-09-29 12:06:00,34.4618,1.5046299999999997,0.7371327421687575,4.0509260000000005,2.835648,15.046399999999949,4775.076111118562
2025-09-29 12:09:00,34.4618,1.5046300000000006,0.7093504470141839,4.050927000000001,2.8067129999999993,15.914300000000026,4775.126111118562
2025-09-29 12:12:00,35.4456,1.2152779999999996,0.6452087837336214,3.616898,2.6909730000000005,18.518500000000017,4775.176111118562
2025-09-29 12:15:00,37.35532,0.9837959999999999,0.5674610444810866,3.298611,2.604166,17.650499999999965,4775.226111118563
2025-09-29 12:18:00,36.89236,1.0127319999999997,0.5774288062562826,3.501156999999999,2.7777770000000004,19.675900000000013,4775.276111118563
2025-09-29 12:21:00,35.41666,1.2442130000000002,0.702810941652723,3.7615730000000003,2.8645829999999997,19.09729999999996,4775.326111118563
2025-09-29 12:24:00,32.98611,1.5046299999999997,0.7371327421687591,4.137732,2.922454000000001,17.36110000000002,4775.376111118563
2025-09-29 12:27:00,32.98611,1.5625010000000001,0.7549524545253771,4.137732000000001,2.8645829999999997,17.650500000000022,4775.426111118563
2025-09-29 12:30:00,31.88657,1.6203709999999996,0.7439072757414635,4.079860999999999,2.719907,17.071799999999996,4775.4761111185635
2025-09-29 12:33:00,30.55556,1.6493060000000002,0.7524489223701047,4.0509260000000005,2.6620359999999996,16.493100000000027,4775.526111118564
2025-09-29 12:36:00,31.53935,1.7361109999999993,0.8074541287196891,4.137731,2.6909730000000005,16.782399999999996,4775.576111118564
2025-09-29 12:39:00,32.52315,1.7361110000000002,0.8074531293952487,4.253472,2.8067129999999993,15.046299999999974,4775.626111118564
2025-09-29 12:42:00,32.52315,1.7071759999999996,0.7385523280346653,4.253472,2.7777780000000005,16.20369999999997,4775.676111118564
2025-09-29 12:45:00,32.52315,1.7071759999999996,0.7694254113240245,4.282408,2.835648,15.625,4775.726111118564
2025-09-29 12:48:00,32.52315,1.7939809999999996,0.7946308067491908,4.282408,2.748843,16.782399999999996,4775.776111118565
2025-09-29 12:51:00,32.52315,1.6493059999999993,0.7813738269686562,4.050926,2.6909710000000002,16.78230000000002,4775.826111118565
2025-09-29 12:54:00,32.52315,1.6203709999999996,0.7726068583067519,3.9641210000000004,2.633102,15.335700000000031,4775.876111118565
2025-09-29 12:57:00,32.52315,1.7071760000000005,0.7987970304256676,4.021991000000001,2.6041669999999995,15.914300000000026,4775.926111118565
2025-09-29 13:00:00,32.52315,1.7071760000000005,0.7987970304256693,4.050926,2.633102,15.04630000000003,4775.976111118565
2025-09-29 13:03:00,33.47801,1.649305,0.7813745016059608,4.108796000000001,2.748843,16.20369999999997,4776.0261111185655
2025-09-29 13:06:00,33.47801,1.649305,0.7524496513765504,4.166666,2.7777780000000005,16.492999999999995,4776.076111118566
2025-09-29 13:09:00,33.96991,1.5335650000000003,0.7460636176914697,3.993055000000001,2.748842,18.518599999999992,4776.126111118566
2025-09-29 13:12:00,32.98611,1.5914350000000006,0.7910525646470239,4.137732000000001,2.864584,16.203700000000026,4776.176111118566
2025-09-29 13:15:00,33.96991,1.6203710000000004,0.7726078277476035,4.195602,2.864584,16.20369999999997,4776.226111118566
2025-09-29 13:18:00,33.8831,1.6203709999999996,0.7726068583067519,4.166667,2.835648,17.36110000000002,4776.276111118566
2025-09-29 13:21:00,33.82523,1.6203709999999996,0.7439072757414635,4.079860999999999,2.719907,17.939800000000048,4776.326111118567
2025-09-29 13:24:00,32.52315,1.6203709999999996,0.7726068583067536,4.108795999999999,2.7777770000000004,16.782399999999996,4776.376111118567
2025-09-29 13:27:00,32.52315,1.7939809999999996,0.7946318696888486,4.166665999999999,2.633102,17.650500000000022,4776.426111118567
2025-09-29 13:30:00,32.52315,1.765047,0.8160739998961194,4.282408,2.8067129999999993,16.493000000000052,4776.476111118567
2025-09-29 13:33:00,32.52315,1.7939820000000006,0.7946310953936566,4.340279000000001,2.8067129999999993,17.071799999999996,4776.526111118567
2025-09-29 13:36:00,32.52315,1.765047,0.8160729932289336,4.369214,2.8935180000000003,17.07170000000002,4776.5761111185675
2025-09-29 13:39:00,32.52315,1.851852,0.8112720159125232,4.484954,2.8935190000000004,17.361099999999965,4776.626111118568
2025-09-29 13:42:00,31.07639,1.9675919999999998,0.8441840432299077,4.369212,2.6620370000000007,16.49309999999997,4776.676111118568
2025-09-29 13:45:00,31.07639,1.9097220000000004,0.8586715696049979,4.311342000000001,2.6909719999999995,16.49309999999997,4776.726111118568
2025-09-29 13:48:00,31.07639,1.851852,0.8112720159125232,4.3402769999999995,2.748842,16.782399999999996,4776.776111118568
2025-09-29 13:51:00,32.00232,1.9675919999999998,0.8754893430051464,4.369212,2.6909730000000005,16.492999999999995,4776.826111118568
2025-09-29 13:54:00,32.00232,1.851852,0.8417316267261568,4.369212,2.8067130000000002,15.3356,4776.876111118569
2025-09-29 13:57:00,30.55556,1.851852,0.8112720159125232,4.311342,2.719907,15.625,4776.926111118569
2025-09-29 14:00:00,30.55556,1.851852,0.8112720159125232,4.311342,2.719907,16.20369999999997,4776.976111118569
2025-09-29 14:03:00,30.55556,1.938657,0.8670951314222043,4.398148000000001,2.748843,14.757000000000005,4777.026111118569
2025-09-29 14:06:00,32.98611,1.7939819999999997,0.7630560241513036,4.3402780000000005,2.7777780000000005,14.757000000000005,4777.076111118569
2025-09-29 14:09:00,32.00232,1.765047,0.8160739998961212,4.224537,2.7488420000000007,16.492999999999995,4777.1261111185695
2025-09-29 14:12:00,32.00232,1.8229169999999995,0.8332107916802203,4.311344,2.7777780000000005,17.361099999999965,4777.17611111857
2025-09-29 14:15:00,32.00232,1.7361110000000002,0.8074531293952487,4.1377310000000005,2.6909719999999995,16.782399999999996,4777.22611111857
2025-09-29 14:18:00,31.53935,1.7361109999999993,0.8074521300692822,4.050926,2.604166,15.914299999999969,4777.27611111857
2025-09-29 14:21:00,33.47801,1.6782409999999999,0.7609560424232851,4.137731,2.719907,15.625,4777.32611111857
2025-09-29 14:24:00,33.47801,1.6782409999999999,0.7901055364043483,4.137731,2.748843,18.22919999999999,4777.37611111857
2025-09-29 14:27:00,33.47801,1.6782409999999999,0.7901055364043483,4.2534719999999995,2.864584,17.071799999999996,4777.426111118571
2025-09-29 14:30:00,33.47801,1.7361109999999993,0.7778620203965988,4.369212999999999,2.8935190000000004,17.650499999999965,4777.476111118571
2025-09-29 14:33:00,32.98611,1.6493059999999993,0.7813757809550688,4.2534719999999995,2.8935190000000004,18.518500000000017,4777.526111118571
2025-09-29 14:36:00,32.00232,1.6493059999999993,0.7524499459759348,4.108795999999999,2.719907,18.80789999999996,4777.576111118571
2025-09-29 14:39:00,31.53935,1.765046,0.7862625107385619,4.079861,2.5752309999999996,16.20369999999997,4777.626111118571
2025-09-29 14:42:00,32.00232,1.7071759999999996,0.7987960384913009,4.108796,2.6909710000000002,17.361000000000047,4777.6761111185715
2025-09-29 14:45:00,32.98611,1.7071759999999996,0.7987970304256692,4.166665999999999,2.7488420000000007,17.939800000000048,4777.726111118572
2025-09-29 14:48:00,32.98611,1.8229160000000002,0.8332125391029256,4.195601,2.662038,16.49309999999997,4777.776111118572
2025-09-29 14:51:00,32.98611,1.6782409999999999,0.7609550108413908,4.282408,2.8645829999999997,17.65039999999999,4777.826111118572
2025-09-29 14:54:00,32.98611,1.7071759999999996,0.7987970304256673,4.484954,3.0671299999999997,17.071799999999996,4777.876111118572
2025-09-29 14:57:00,32.98611,1.7361110000000002,0.777862020396599,4.427083,2.951389,17.07170000000002,4777.926111118572
2025-09-29 15:00:00,32.00232,1.7361110000000002,0.777862020396599,4.195601,2.719907,18.518500000000017,4777.976111118573
2025-09-29 15:03:00,32.00232,1.7361110000000002,0.74675232554724,4.253472,2.748843,18.807900000000018,4778.026111118573
2025-09-29 15:06:00,32.98611,1.7361109999999993,0.8074531293952486,4.195602,2.748843,15.3356,4778.076111118573
2025-09-29 15:09:00,32.52315,1.6493059999999993,0.7813757809550688,4.137731,2.7777780000000005,15.3356,4778.126111118573
2025-09-29 15:12:00,32.52315,1.6493059999999993,0.7813748039626045,4.108795999999999,2.7488420000000007,18.229100000000017,4778.176111118573
2025-09-29 15:15:00,31.53935,1.7071759999999996,0.7987980223585233,4.224537,2.8067140000000004,18.518599999999992,4778.2261111185735
2025-09-29 15:18:00,31.07639,1.6493060000000002,0.8090553632019296,4.369213,3.038194999999999,16.782399999999996,4778.276111118574
2025-09-29 15:21:00,32.98611,1.6493060000000002,0.7813748039626031,4.398149,3.038194999999999,16.493100000000027,4778.326111118574
2025-09-29 15:24:00,32.98611,1.5914359999999999,0.7353271071796509,4.224537,2.8935180000000003,17.93979999999999,4778.376111118574
2025-09-29 15:27:00,32.00232,1.7071759999999996,0.7694264508259232,4.108796,2.6620370000000007,15.335700000000031,4778.426111118574
2025-09-29 15:30:00,32.98611,1.6203709999999996,0.7726068583067536,4.079860999999999,2.7488420000000007,16.782399999999996,4778.476111118574
2025-09-29 15:33:00,32.98611,1.7071759999999996,0.7987970304256692,4.079860999999999,2.6620370000000007,17.36110000000002,4778.526111118575
2025-09-29 15:36:00,32.00232,1.7071759999999996,0.7694264508259232,4.079860999999999,2.633102,15.3356,4778.576111118575
2025-09-29 15:39:00,32.52315,1.6203709999999996,0.7726068583067519,4.0509260000000005,2.719907,15.046199999999999,4778.626111118575
2025-09-29 15:42:00,32.52315,1.6493060000000002,0.781375780955069,4.224537,2.864584,16.20369999999997,4778.676111118575
2025-09-29 15:45:00,33.47801,1.6493060000000002,0.7813748039626031,4.398149,3.038194999999999,16.20369999999997,4778.726111118575
2025-09-29 15:48:00,32.98611,1.6203709999999996,0.7439072757414635,4.224537,2.8645830000000005,16.493100000000027,4778.7761111185755
2025-09-29 15:51:00,32.98611,1.6782409999999999,0.7609560424232851,4.137731,2.719907,17.650400000000047,4778.826111118576
2025-09-29 15:54:00,31.53935,1.6203709999999996,0.7726068583067519,4.079861,2.748842,16.782399999999996,4778.876111118576
2025-09-29 15:57:00,32.00232,1.7361109999999993,0.8074521300692822,4.224538,2.7777780000000005,15.625,4778.926111118576
2025-09-29 16:00:00,32.98611,1.6782409999999999,0.7303191166811605,4.253472,2.8067130000000002,17.36099999999999,4778.976111118576
2025-09-29 16:03:00,32.98611,1.6203709999999996,0.7726068583067536,4.108795999999999,2.7777770000000004,17.071799999999996,4779.026111118576
2025-09-29 16:06:00,32.98611,1.6493059999999993,0.7813748039626027,4.195602,2.835648,17.650499999999965,4779.076111118577
2025-09-29 16:09:00,32.98611,1.6782409999999999,0.7901006139427688,4.398148,3.0092550000000005,17.071799999999996,4779.126111118577
2025-09-29 16:12:00,32.98611,1.6782409999999999,0.7901045519150277,4.282407999999999,2.8935190000000004,16.20369999999997,4779.176111118577
2025-09-29 16:15:00,32.98611,1.6203709999999996,0.7726078277476032,4.311342,2.9803240000000004,18.807900000000018,4779.226111118577
2025-09-29 16:18:00,32.98611,1.6493060000000002,0.7813748039626047,4.253473,2.8935190000000004,17.071799999999996,4779.276111118577
2025-09-29 16:21:00,32.00232,1.6203709999999996,0.7137497921111858,4.166667,2.7777780000000005,14.75690000000003,4779.3261111185775
2025-09-29 16:24:00,32.00232,1.6782409999999999,0.7609560424232851,4.137731,2.719907,16.203700000000026,4779.376111118578
2025-09-29 16:27:00,32.98611,1.6782409999999999,0.7609560424232851,4.108795999999999,2.6909719999999995,17.071799999999996,4779.426111118578
2025-09-29 16:30:00,32.98611,1.7071759999999996,0.8539059019661299,4.195601,2.835648,15.9144,4779.476111118578
2025-09-29 16:33:00,33.47801,1.7361110000000002,0.807449132082217,4.456018,3.0092550000000005,17.650500000000022,4779.526111118578
2025-09-29 16:36:00,33.47801,1.7361119999999994,0.7778623113391919,4.4560189999999995,2.9803240000000004,18.22919999999999,4779.576111118578
2025-09-29 16:39:00,32.98611,1.7361119999999994,0.8074524286069947,4.4560189999999995,3.009258,15.3356,4779.626111118579
2025-09-29 16:42:00,32.52315,1.7361110000000002,0.8074531293952506,4.340278,2.8935190000000004,16.782399999999996,4779.676111118579
2025-09-29 16:45:00,32.52315,1.6782409999999999,0.7303191166811605,4.253472,2.8067130000000002,17.650400000000047,4779.726111118579
2025-09-29 16:48:00,30.09259,1.7361119999999994,0.8074534279332174,4.195601999999999,2.7488420000000007,14.467599999999948,4779.776111118579
2025-09-29 16:51:00,32.00232,1.7939809999999996,0.8246605835529681,4.195601,2.6909730000000005,16.203700000000026,4779.826111118579
2025-09-29 16:54:00,32.00232,1.7361110000000002,0.8074541287196895,4.195601,2.748843,16.203700000000026,4779.8761111185795
2025-09-29 16:57:00,32.00232,1.7361119999999994,0.8074544272579108,4.340278,2.8935190000000004,16.782399999999996,4779.92611111858
2025-09-29 17:00:00,32.98611,1.7361119999999994,0.746753713120975,4.427083,2.922454000000001,16.20369999999997,4779.97611111858
2025-09-29 17:03:00,32.98611,1.765047,0.7862638556984067,4.340278,2.835648,15.914299999999969,4780.02611111858
2025-09-29 17:06:00,32.00232,1.7071769999999997,0.7987983221390761,4.340278,2.922454,15.335699999999974,4780.07611111858
2025-09-29 17:09:00,32.52315,1.8229169999999995,0.8332128340830662,4.427083,2.8935190000000004,15.625,4780.12611111858
2025-09-29 17:12:00,32.98611,1.7361119999999994,0.7778623113391919,4.3692139999999995,2.8935190000000004,19.097199999999987,4780.176111118581
2025-09-29 17:15:00,31.53935,1.765047,0.8160729932289336,4.311344,2.835648,17.650400000000047,4780.226111118581
2025-09-29 17:18:00,31.07639,1.7071769999999997,0.7987973302059639,4.282408,2.8645829999999997,15.914300000000026,4780.276111118581
2025-09-29 17:21:00,31.07639,1.7939809999999996,0.8809744761277707,4.340278,2.8935190000000004,14.467600000000004,4780.326111118581
2025-09-29 17:24:00,32.52315,1.7071759999999996,0.7987960384913009,4.282408,2.8645830000000005,17.361099999999965,4780.376111118581
2025-09-29 17:27:00,31.07639,1.6782409999999999,0.7901035674242083,4.282408,2.8935180000000003,16.782500000000027,4780.4261111185815
2025-09-29 17:30:00,31.07639,1.7071759999999996,0.7694254113240245,4.282408,2.835648,15.04630000000003,4780.476111118582
2025-09-29 17:33:00,32.37847,1.8229160000000002,0.8332125391029256,4.195601,2.662038,16.203700000000026,4780.526111118582
2025-09-29 17:36:00,32.00232,1.7361110000000002,0.74675232554724,4.253472,2.748843,15.9144,4780.576111118582
2025-09-29 17:39:00,32.00232,1.8229160000000002,0.833211517902539,4.166665999999999,2.633102,17.071799999999996,4780.626111118582
2025-09-29 17:42:00,32.00232,1.6782409999999999,0.7901045519150277,4.108795999999999,2.719907,17.36110000000002,4780.676111118582
2025-09-29 17:45:00,32.52315,1.7361109999999993,0.8074521300692822,4.224538,2.7777780000000005,16.78249999999997,4780.726111118583
2025-09-29 17:48:00,33.47801,1.6782409999999999,0.7901055364043483,4.2534719999999995,2.864584,16.20369999999997,4780.776111118583
2025-09-29 17:51:00,33.47801,1.6203709999999996,0.7439072757414635,4.108795999999999,2.748842,16.782399999999996,4780.826111118583
2025-09-29 17:54:00,32.52315,1.6782409999999999,0.7609560424232851,4.137731,2.719907,18.80789999999996,4780.876111118583
2025-09-29 17:57:00,32.52315,1.7361110000000002,0.8074541287196895,4.195601,2.748843,18.518500000000017,4780.926111118583
2025-09-29 18:00:00,31.07639,1.6782409999999999,0.7901055364043483,4.195601,2.8067130000000002,17.07170000000002,4780.9761111185835
2025-09-29 18:03:00,31.07639,1.851851,0.841731332879349,4.398147,2.835649,15.9144,4781.026111118584
2025-09-29 18:06:00,32.00232,1.7071759999999996,0.7694254113240245,4.282408,2.835648,17.071799999999996,4781.076111118584
2025-09-29 18:09:00,32.52315,1.765047,0.8160750065617646,4.340278,2.864584,17.071799999999996,4781.126111118584
2025-09-29 18:12:00,32.00232,1.7361119999999994,0.7778623113391919,4.3692139999999995,2.8935190000000004,17.361099999999965,4781.176111118584
2025-09-29 18:15:00,30.55556,1.6782409999999999,0.7901055364043483,4.224537,2.835649,16.20369999999997,4781.226111118584
2025-09-29 18:18:00,31.53935,1.7361119999999994,0.8074534279332174,4.195601999999999,2.7488420000000007,15.3356,4781.276111118585
2025-09-29 18:21:00,31.53935,1.8229169999999995,0.8332118128824302,4.3692139999999995,2.835649000000001,14.46750000000003,4781.326111118585
2025-09-29 18:24:00,31.53935,1.7939820000000006,0.8246608796920976,4.456018,2.951389,15.335699999999974,4781.376111118585
2025-09-29 18:27:00,30.55556,1.851852,0.8417316267261568,4.369213,2.8067140000000004,15.335699999999974,4781.426111118585
2025-09-29 18:30:00,31.53935,1.765047,0.7862638556984067,4.369213,2.8645830000000005,17.650500000000022,4781.476111118585
2025-09-29 18:33:00,32.00232,1.7939820000000006,0.8246608796920976,4.456018,2.951389,15.3356,4781.5261111185855
2025-09-29 18:36:00,30.55556,1.7939819999999997,0.824659865734876,4.427084,2.922454000000001,16.49309999999997,4781.576111118586
2025-09-29 18:39:00,32.00232,1.7939819999999997,0.8246608796920974,4.398148,2.8935190000000004,16.782399999999996,4781.626111118586
2025-09-29 18:42:00,31.53935,1.765047,0.75492016475076,4.311343000000001,2.7777780000000005,16.782399999999996,4781.676111118586
2025-09-29 18:45:00,31.53935,1.765047,0.8160750065617646,4.253472,2.7777780000000005,16.20369999999997,4781.726111118586
2025-09-29 18:48:00,32.00232,1.765047,0.7862628005187077,4.311344,2.8067129999999993,16.782399999999996,4781.776111118586
2025-09-29 18:51:00,32.00232,1.7071759999999996,0.7694254113240245,4.282408,2.835648,17.361000000000047,4781.826111118587
2025-09-29 18:54:00,31.53935,1.6493059999999993,0.7524499459759348,4.108795999999999,2.719907,15.335700000000031,4781.876111118587
2025-09-29 18:57:00,31.53935,1.7071759999999996,0.7987980223585233,4.224537,2.8067140000000004,16.203700000000026,4781.926111118587
2025-09-29 19:00:00,32.37847,1.6782409999999999,0.7901055364043483,4.282407,2.8935190000000004,17.939800000000048,4781.976111118587
2025-09-29 19:03:00,34.4618,1.6782409999999999,0.7901035674242083,4.1666680000000005,2.7777780000000005,15.335700000000031,4782.026111118587
2025-09-29 19:06:00,33.96991,1.5914359999999999,0.7638007077723954,4.079861,2.7777780000000005,17.36110000000002,4782.0761111185875
2025-09-29 19:09:00,32.98611,1.5914359999999999,0.7638007077723954,4.108796,2.8067130000000002,16.782399999999996,4782.126111118588
2025-09-29 19:12:00,32.00232,1.6493060000000002,0.7813748039626031,4.0509260000000005,2.6909719999999995,17.939800000000048,4782.176111118588
2025-09-29 19:15:00,32.98611,1.6782409999999999,0.7901055364043483,4.137731,2.748843,18.518500000000017,4782.226111118588
2025-09-29 19:18:00,32.98611,1.5914349999999997,0.7353268099881265,4.137731,2.8067130000000002,16.493100000000027,4782.276111118588
2025-09-29 19:21:00,32.98611,1.7939809999999996,0.8246605835529681,4.195601,2.6909730000000005,16.492999999999995,4782.326111118588
2025-09-29 19:24:00,34.78009,1.7071769999999997,0.798796338271341,4.311344,2.8935180000000003,17.071799999999996,4782.376111118589
2025-09-29 19:27:00,33.47801,1.7361120000000003,0.7778612639716371,4.340279000000001,2.8645829999999997,17.361099999999965,4782.426111118589
2025-09-29 19:30:00,31.07639,1.8229170000000003,0.7711609005348985,4.3402780000000005,2.748843,17.65039999999999,4782.476111118589
2025-09-29 19:33:00,32.52315,1.8229170000000003,0.8332107916802206,4.253472,2.719906,16.782399999999996,4782.526111118589
2025-09-29 19:36:00,31.07639,1.8229170000000003,0.8029679708647078,4.311342,2.748842,16.20369999999997,4782.576111118589
2025-09-29 19:39:00,30.09259,1.851852,0.8417305983291085,4.311342,2.7488420000000007,15.9144,4782.6261111185895
2025-09-29 19:42:00,31.07639,1.9097220000000004,0.8277875583070512,4.3402769999999995,2.6909719999999995,16.782399999999996,4782.67611111859
2025-09-29 19:45:00,31.53935,1.9675919999999998,0.8754893430051464,4.369212,2.6909730000000005,15.9144,4782.72611111859
2025-09-29 19:48:00,32.52315,1.851852,0.8112720159125232,4.340277,2.7488420000000007,15.625,4782.77611111859
2025-09-29 19:51:00,31.07639,1.851852,0.870856166978404,4.253472,2.719907,16.203700000000026,4782.82611111859
2025-09-29 19:54:00,31.07639,1.938657,0.8670951314222043,4.398148000000001,2.748843,15.914300000000026,4782.87611111859
2025-09-29 19:57:00,31.07639,1.8807869999999998,0.819543902738523,4.224537000000001,2.604166,16.782399999999996,4782.926111118591
2025-09-29 20:00:00,31.07639,1.7939820000000006,0.824658851776096,4.079862,2.5752309999999996,17.361000000000047,4782.976111118591
2025-09-29 20:03:00,31.07639,1.7361119999999994,0.8074524286069947,4.050927,2.604166,16.782399999999996,4783.026111118591
2025-09-29 20:06:00,31.07639,1.8229169999999995,0.8332118128824283,4.166667,2.633102,15.625,4783.076111118591
2025-09-29 20:09:00,32.98611,1.7361110000000002,0.8074531293952487,4.253472,2.8067129999999993,17.36110000000002,4783.126111118591
2025-09-29 20:12:00,32.98611,1.7071759999999996,0.7987970304256673,4.253472,2.835648,17.93979999999999,4783.1761111185915
2025-09-29 20:15:00,32.00232,1.7361110000000002,0.7467512208003928,4.166665999999999,2.6620359999999996,16.782399999999996,4783.226111118592
2025-09-29 20:18:00,31.07639,1.6782409999999999,0.790104551915026,4.0509260000000005,2.6620369999999998,15.914299999999969,4783.276111118592
2025-09-29 20:21:00,31.07639,1.7361110000000002,0.8074541287196895,3.8773150000000003,2.4305570000000003,14.467600000000004,4783.326111118592
2025-09-29 20:24:00,33.47801,1.3888890000000007,0.674128314828146,3.6458330000000005,2.517361,15.046299999999974,4783.376111118592
2025-09-29 20:27:00,32.52315,1.3310189999999995,0.6825888051251628,3.501157,2.4594899999999997,16.49309999999997,4783.426111118592
2025-09-29 20:30:00,32.52315,1.4178239999999995,0.7100738457169441,3.5879629999999993,2.4594910000000008,16.493100000000027,4783.476111118593
2025-09-29 20:33:00,32.52315,1.4467590000000001,0.7191389468315529,3.703704000000001,2.546297,15.625,4783.526111118593
2025-09-29 20:36:00,33.47801,1.4467590000000001,0.7191389468315529,3.8483790000000004,2.6909719999999995,18.22919999999999,4783.576111118593
2025-09-29 20:39:00,33.47801,1.4467590000000001,0.6918277789964429,3.732639,2.546297,17.939900000000023,4783.626111118593
2025-09-29 20:42:00,32.52315,1.4467599999999994,0.7191392593210553,3.703703999999999,2.546296000000001,18.518599999999992,4783.676111118593
2025-09-29 20:45:00,31.07639,1.4467599999999994,0.6631517952107294,3.703703999999999,2.4884250000000003,16.492999999999995,4783.7261111185935
2025-09-29 20:48:00,31.07639,1.4467599999999994,0.7191392593210553,3.703703999999999,2.546296000000001,17.071699999999964,4783.776111118594
2025-09-29 20:51:00,31.07639,1.5046300000000006,0.7093514298433323,3.7905100000000003,2.546297,17.650499999999965,4783.826111118594
2025-09-29 20:54:00,30.09259,1.5914349999999997,0.7637984790411433,3.703704,2.4016200000000003,14.467600000000004,4783.876111118594
2025-09-29 20:57:00,32.00232,1.5335650000000003,0.7460626712482341,3.819445,2.5752309999999996,16.20369999999997,4783.926111118594
2025-09-29 21:00:00,32.00232,1.5914350000000006,0.7353258025089721,3.993055000000001,2.6620359999999996,16.20369999999997,4783.976111118594
2025-09-29 21:03:00,30.55556,1.5335650000000003,0.7460626712482341,3.906251,2.6620369999999998,17.071799999999996,4784.026111118595
2025-09-29 21:06:00,30.09259,1.7361109999999993,0.8074521300692822,4.050926,2.604166,16.49309999999997,4784.076111118595
2025-09-29 21:09:00,30.55556,1.7361110000000002,0.8074521300692824,4.021991,2.5752309999999996,15.9144,4784.126111118595
2025-09-29 21:12:00,30.55556,1.649305,0.7524486277709967,3.90625,2.5173609999999993,15.335699999999974,4784.176111118595
2025-09-29 21:15:00,30.55556,1.8229169999999995,0.8332118128824283,3.90625,2.3726849999999997,18.229100000000017,4784.226111118595
2025-09-29 21:18:00,30.09259,1.765047,0.8160739998961212,3.9930559999999993,2.517361,16.782399999999996,4784.2761111185955
2025-09-29 21:21:00,31.07639,1.765047,0.8160739998961212,4.021991,2.546296000000001,15.335700000000031,4784.326111118596
2025-09-29 21:24:00,31.07639,1.7939820000000006,0.8246598657348746,4.108797000000001,2.6041669999999995,16.20369999999997,4784.376111118596
2025-09-29 21:27:00,31.07639,1.7939820000000006,0.7946321583335817,4.0509260000000005,2.517361,16.20369999999997,4784.426111118596
2025-09-29 21:30:00,30.09259,1.851852,0.8417305983291085,4.021991,2.4594910000000008,15.625,4784.476111118596
2025-09-29 21:33:00,31.53935,1.765047,0.8160729932289336,4.079862,2.604166,13.888899999999978,4784.526111118596
2025-09-29 21:36:00,31.53935,1.765047,0.7549190516237537,4.021991,2.4884250000000003,17.36110000000002,4784.576111118597
2025-09-29 21:39:00,30.09259,1.7939820000000006,0.824658851776096,3.9641210000000004,2.4594899999999997,15.9144,4784.626111118597
2025-09-29 21:42:00,31.07639,1.765047,0.7862638556984067,4.079862,2.5752320000000006,16.492999999999995,4784.676111118597
2025-09-29 21:45:00,30.55556,1.8229170000000003,0.8029679708647078,4.108797,2.546297,15.9144,4784.726111118597
2025-09-29 21:48:00,30.55556,1.8807869999999998,0.8502159147150453,4.108797,2.517361,15.046299999999974,4784.776111118597
2025-09-29 21:51:00,30.55556,1.8229170000000003,0.8029669002152064,3.993056,2.430554999999999,16.492999999999995,4784.8261111185975
2025-09-29 21:54:00,31.07639,1.7939819999999997,0.7946310953936564,3.993056,2.4594899999999997,16.78230000000002,4784.876111118598
2025-09-29 21:57:00,30.09259,1.8807869999999998,0.7872792780275909,4.050926,2.4016200000000003,14.467600000000004,4784.926111118598
2025-09-29 22:00:00,30.98958,1.8229170000000003,0.8332107916802206,4.108797,2.5752309999999996,14.467600000000004,4784.976111118598
2025-09-29 22:03:00,30.84491,1.8807869999999998,0.819543902738523,4.137732000000001,2.517361,15.335700000000031,4785.026111118598
2025-09-29 22:06:00,30.81597,1.765047,0.7862638556984067,3.9641200000000003,2.4594900000000006,15.046199999999999,4785.076111118598
2025-09-29 22:09:00,30.09259,1.8229170000000003,0.8621349779014714,3.9641200000000003,2.4594899999999997,16.493100000000027,4785.126111118599
2025-09-29 22:12:00,30.55556,1.8807870000000007,0.8502179858117926,4.1377310000000005,2.546297,16.203700000000026,4785.176111118599
2025-09-29 22:15:00,31.53935,1.8807870000000007,0.8195449886600462,4.1377310000000005,2.517361,15.625,4785.226111118599
2025-09-29 22:18:00,31.53935,1.851852,0.8112720159125232,4.1377310000000005,2.546296000000001,17.650400000000047,4785.276111118599
2025-09-29 22:21:00,30.55556,1.8807870000000007,0.7872792780275911,4.108796,2.4594899999999997,13.888800000000003,4785.326111118599
2025-09-29 22:24:00,30.35301,1.8807869999999998,0.819543902738523,4.021991000000001,2.4016200000000003,17.071799999999996,4785.3761111185995
2025-09-29 22:36:00,30.09259,1.9675919999999998,0.8754872295348652,3.993056,2.3148150000000003,16.203700000000026,4785.3761111185995
2025-09-30 06:51:00,34.43287,1.765047,0.9488188254270458,4.224538,2.893523,17.939800000000048,4785.3761111185995
2025-09-30 06:54:00,37.81829,1.6203700000000003,0.8264798391357457,4.71644,3.44329,16.203700000000026,4785.4261111186
2025-09-30 06:57:00,37.81829,1.649305,0.8861941945105873,5.034720000000001,3.7905050000000005,19.097199999999987,4785.4761111186
2025-09-30 07:00:00,38.80209,1.6782400000000006,0.8706657041969368,5.555560000000001,4.253469999999999,18.22919999999999,4785.5261111186
2025-09-30 07:03:00,41.72454,1.6782400000000006,0.8706744949277124,5.7581,4.45602,21.122600000000034,4785.5761111186
2025-09-30 07:06:00,42.21643,1.475695,0.7799133509812003,5.353009999999999,4.2245349999999995,21.99079999999998,4785.6261111186
2025-09-30 07:09:00,42.21643,1.5046299999999997,0.7893181774781928,5.49769,4.340280000000001,21.412000000000035,4785.676111118601
2025-09-30 07:12:00,42.21643,1.5914350000000006,0.8670336047524402,5.87384,4.687494999999999,21.411999999999978,4785.726111118601
2025-09-30 07:15:00,45.13889,1.7361110000000002,0.9146077187901552,6.394681,5.06366,22.85880000000003,4785.776111118601
2025-09-30 07:18:00,44.61805,1.7071759999999996,0.905178916910902,6.626156,5.32407,20.83330000000001,4785.826111118601
2025-09-30 07:21:00,43.69213,1.7361119999999994,0.8357641489710449,6.307872,4.89005,21.411999999999978,4785.876111118601
2025-09-30 07:24:00,42.21643,1.7361110000000002,0.8892046959407233,6.047456,4.687494999999999,20.254599999999982,4785.9261111186015
2025-09-30 07:27:00,41.23264,1.6493059999999993,0.8356620505695561,5.815976,4.513890000000001,19.386599999999987,4785.976111118602
2025-09-30 07:30:00,43.1713,1.7071759999999996,0.8799645208069737,5.7870360000000005,4.45602,19.965300000000013,4786.026111118602
2025-09-30 07:33:00,39.78588,1.7361120000000003,0.8629646491634578,5.758107000000001,4.3692150000000005,21.122600000000034,4786.076111118602
2025-09-30 07:36:00,40.76968,1.9097220000000004,0.8586694842935921,5.7870420000000005,4.166669999999999,20.25460000000004,4786.126111118602
2025-09-30 07:39:00,40.27778,1.7071769999999997,0.8269001069825223,5.497681999999999,4.108795000000001,19.675900000000013,4786.176111118602
2025-09-30 07:42:00,39.32291,1.6493060000000002,0.7813826198608242,5.324071,3.964125,20.833399999999983,4786.226111118603
2025-09-30 07:45:00,42.21643,1.7071760000000005,1.1457335786563,6.2210659999999995,5.23727,19.675900000000013,4786.276111118603
2025-09-30 07:48:00,47.07755,1.765047,1.1065338437106635,8.478006,7.349539,23.726800000000026,4786.326111118603
2025-09-30 07:51:00,52.40162,0.9259259999999996,1.0238621788658966,8.159721,8.362265,27.488399999999956,4786.376111118603
2025-09-30 07:54:00,56.30787,0.78125,1.019590850482646,7.9571760000000005,8.478006,28.935100000000034,4786.426111118603
2025-09-30 07:57:00,56.53935,0.7523149999999994,1.0021919388423777,8.043982,8.593747,31.828699999999998,4786.4761111186035
2025-09-30 08:00:00,57.29167,0.8391210000000004,1.1276177427969098,8.391207,9.027776,28.35650000000001,4786.526111118604
2025-09-30 08:03:00,60.18519,0.8391210000000004,1.1154938684853055,8.709487000000001,9.317126,30.0925,4786.576111118604
2025-09-30 08:06:00,54.83218,0.7233799999999997,1.0667467211354038,8.622682000000001,9.403932000000001,28.93519999999998,4786.626111118604
2025-09-30 08:09:00,56.77083,0.8969909999999999,1.0741161976254694,8.709492000000001,9.085650999999999,28.067099999999982,4786.676111118604
2025-09-30 08:12:00,58.73843,0.8680560000000002,1.0704484054574293,8.709487000000001,9.143521,28.64590000000001,4786.726111118604
2025-09-30 08:15:00,59.72222,0.78125,1.019590850482646,8.449077,8.969907000000001,28.93519999999998,4786.776111118605
2025-09-30 08:18:00,58.73843,0.694445,1.0018693782439274,8.217597,8.912032,34.722200000000015,4786.826111118605
2025-09-30 08:21:00,69.41551,1.186343,1.1571663113537856,8.304402,8.246529,39.641200000000026,4786.876111118605
2025-09-30 08:24:00,72.33796,0.9259260000000005,1.2530089463394896,8.391202,9.114586,41.66659999999999,4786.926111118605
2025-09-30 08:27:00,51.93866,-0.1736109999999993,,6.568282,10.127313,29.803200000000004,4786.976111118605
2025-09-30 08:30:00,42.70834,0.578703,0.8114533572842793,8.767357,9.288194,21.412000000000035,4787.0261111186055
2025-09-30 08:33:00,41.23264,0.9837959999999999,0.9095420716513304,8.506947,8.362271,22.56940000000003,4787.076111118606
2025-09-30 08:36:00,45.60185,0.9548610000000002,0.96925949887613,8.217592,8.246531000000001,24.305499999999995,4787.126111118606
2025-09-30 08:39:00,45.60185,0.868055,0.9792380154936636,8.246532,8.478007,24.305500000000052,4787.176111118606
2025-09-30 08:42:00,44.15509,0.8101850000000006,0.8387858671635608,7.523152,7.581016999999999,21.701499999999953,4787.226111118606
2025-09-30 08:45:00,42.70834,0.7523150000000003,0.7666925015065419,7.233792,7.262727,21.122600000000034,4787.276111118606
2025-09-30 08:48:00,45.13889,1.0127319999999997,0.8270090337311548,7.233792,6.88657,26.331000000000017,4787.326111118607
2025-09-30 08:51:00,43.69213,0.8391210000000004,0.8391214999801775,7.118057,7.118055999999999,23.726800000000026,4787.376111118607
2025-09-30 08:54:00,44.67593,0.78125,0.8238890804264944,7.725695999999999,7.812495999999999,22.858799999999974,4787.426111118607
2025-09-30 08:57:00,46.03588,0.4340280000000005,0.7159571837437821,6.973383999999999,7.638886,26.909699999999987,4787.476111118607
2025-09-30 09:00:00,53.84838,0.02893499999999971,0.38991381123606544,5.931710000000001,7.494215,32.696799999999996,4787.526111118607
2025-09-30 09:03:00,58.21759,0.20254700000000003,0.6656431637803377,6.221063,7.581016,34.72219999999999,4787.5761111186075
2025-09-30 09:06:00,56.77083,0.43402799999999964,1.060559252989577,7.899309999999999,9.577542000000001,32.98610000000002,4787.626111118608
2025-09-30 09:09:00,56.30787,0.6365739999999995,0.9529368654410203,7.957176,8.680551999999999,28.935100000000034,4787.676111118608
2025-09-30 09:12:00,56.30787,0.6944439999999998,0.9427662976105252,7.870366000000001,8.420141999999998,25.17349999999999,4787.726111118608
2025-09-30 09:15:00,56.30787,0.7233789999999996,0.960376101459308,7.870366000000001,8.391207,30.092600000000004,4787.776111118608
2025-09-30 09:18:00,54.83218,0.6655089999999992,0.9009783320224233,7.696756,8.217597,26.331099999999992,4787.826111118608
2025-09-30 09:21:00,60.18519,0.8101849999999997,0.973495262963965,7.552086,7.8993009999999995,36.45830000000001,4787.876111118609
2025-09-30 09:24:00,63.10764,0.8101849999999997,0.9990831459893098,8.246526,8.651621,38.7731,4787.926111118609
2025-09-30 09:27:00,70.37037,0.9548609999999993,1.0116330936441857,7.754625999999999,7.870375,27.488399999999984,4787.976111118609
2025-09-30 09:30:00,61.63194,0.3761579999999993,0.8140224303737177,7.118056,8.246528,35.590299999999985,4788.026111118609
2025-09-30 09:33:00,53.87731,0.5208329999999997,0.8742873272492094,7.320606,8.159723,32.696699999999964,4788.076111118609
2025-09-30 09:36:00,52.92245,0.6076389999999998,0.8649638498271647,7.4363459999999995,8.015047,32.407399999999996,4788.1261111186095
2025-09-30 09:39:00,50.4919,0.7523149999999994,0.9021197746873267,7.552086,7.870371,26.909699999999987,4788.17611111861
2025-09-30 09:42:00,69.41551,1.3599539999999992,0.9717236764934621,8.478006,7.783562,31.25,4788.22611111861
2025-09-30 09:45:00,66.52199,0.49189799999999995,0.8536037526944997,6.944440999999999,7.812503,28.64580000000001,4788.27611111861
2025-09-30 09:48:00,71.81713,0.8969909999999999,1.0349384305585387,7.783561000000001,8.07292,34.43289999999999,4788.32611111861
2025-09-30 09:51:00,75.23148,0.8101849999999997,1.0367575669659153,7.552086,8.043981,38.7732,4788.37611111861
2025-09-30 09:54:00,79.97685,0.8101849999999997,1.0858136230988626,8.015045999999998,8.622681,41.08800000000002,4788.426111118611
2025-09-30 09:57:00,77.17014,0.578703,1.0117011271257819,7.609956,8.651623,42.824100000000016,4788.476111118611
2025-09-30 10:00:00,73.78472,0.4340270000000004,0.9103183591126973,7.291670000000001,8.506943,34.43289999999996,4788.526111118611
2025-09-30 10:03:00,69.41551,0.6365740000000004,0.9756133233254026,7.581022,8.362268,37.61570000000003,4788.576111118611
2025-09-30 10:06:00,64.09144,0.78125,1.0072616873488773,7.812503,8.304403,33.56479999999999,4788.626111118611
2025-09-30 10:09:00,64.09144,0.9259259999999996,1.0238621788658966,7.783568,7.986112,31.828799999999973,4788.6761111186115
2025-09-30 10:12:00,70.37037,0.8101849999999997,0.973495262963965,7.320604,7.667819,37.03710000000001,4788.726111118612
2025-09-30 10:15:00,90.74074,0.0,0.12458239665530292,5.208332,7.002312,49.76860000000002,4788.776111118612
2025-09-30 10:18:00,97.07755,-0.02893499999999971,,5.208330000000001,7.204865,53.530100000000004,4788.826111118612
2025-09-30 10:21:00,97.10648,0.0,0.13948192654343544,5.497684,7.523144,49.47919999999999,4788.876111118612
2025-09-30 10:24:00,97.10648,0.02893499999999971,0.4907656138347257,5.642357,7.754632000000001,59.89580000000001,4788.926111118612
2025-09-30 10:27:00,97.10648,0.08680600000000016,0.6723311953615027,6.221063,8.420137,50.636600000000016,4788.976111118613
2025-09-30 10:30:00,89.32292,0.11574099999999987,0.7406589405194122,6.510419999999999,8.738429,50.34719999999999,4789.026111118613
2025-09-30 10:33:00,75.72338,0.14467600000000047,0.7479436032201789,6.6550959999999995,8.68056,48.032399999999996,4789.076111118613
2025-09-30 10:36:00,66.52199,0.28935200000000005,0.8246622348444409,6.915506,8.420144,40.79869999999997,4789.126111118613
2025-09-30 10:39:00,61.16898,0.49189799999999995,0.9058186313606084,7.233795999999999,8.246528,37.326400000000035,4789.176111118613
2025-09-30 10:42:00,61.16898,0.6655090000000001,0.9601283786725193,7.3495360000000005,8.015047,39.351800000000026,4789.2261111186135
2025-09-30 10:45:00,60.18519,0.78125,1.0072574108635892,7.494216,7.9861059999999995,36.45840000000004,4789.276111118614
2025-09-30 10:48:00,60.18519,0.7523149999999994,1.0021919388423777,7.638892,8.188657000000001,34.14359999999999,4789.326111118614
2025-09-30 10:51:00,60.67708,0.7233799999999997,1.0319487267820855,7.812502,8.506941999999999,39.93060000000003,4789.376111118614
2025-09-30 10:54:00,59.72222,0.7233799999999997,1.043617779362707,7.812502,8.535882,40.219899999999996,4789.426111118614
2025-09-30 10:57:00,58.73843,0.7233799999999997,0.9845512031273858,7.667821999999999,8.246531999999998,36.16899999999998,4789.476111118614
2025-09-30 11:00:00,54.83218,0.7523150000000003,0.9777272606723377,7.783567,8.275462000000001,30.671299999999974,4789.526111118615
2025-09-30 11:03:00,54.83218,0.7233799999999997,0.9724993333912144,7.581022,8.130782,30.96070000000003,4789.576111118615
2025-09-30 11:06:00,54.36921,0.9259260000000005,1.0102488867328911,7.957172000000001,8.130786,32.40749999999997,4789.626111118615
2025-09-30 11:09:00,53.84838,0.8101849999999997,0.9863424287740684,7.725692,8.101857,29.224500000000035,4789.676111118615
2025-09-30 11:12:00,55.81597,0.8680560000000002,0.97924318558037,7.609952000000001,7.841436,34.14350000000002,4789.726111118615
2025-09-30 11:15:00,55.81597,0.8969909999999999,1.0480939230698763,7.899302,8.217590999999999,34.72219999999999,4789.7761111186155
2025-09-30 11:18:00,57.14699,0.78125,1.019590850482646,7.870372000000001,8.391202,35.01150000000001,4789.826111118616
2025-09-30 11:21:00,58.73843,0.8969909999999999,1.0480939230698763,8.101852000000001,8.420141000000001,43.11349999999999,4789.876111118616
2025-09-30 11:24:00,56.30787,0.7523150000000003,1.0143018525465068,7.8124970000000005,8.391202,37.03699999999998,4789.926111118616
