Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-30 11:27:00,56.30787,0.78125,0.9823369828489595,7.667827000000001,8.101857,34.72219999999999,4789.976111118616
2025-09-30 11:30:00,54.83218,0.7233799999999997,0.9725035106205894,7.696762,8.246531999999998,36.16899999999998,4790.026111118616
2025-09-30 11:33:00,54.83218,0.7233800000000006,0.9603724990662019,7.581017000000001,8.101847,33.85419999999999,4790.076111118617
2025-09-30 11:36:00,53.38542,0.8391209999999996,0.9897514242014057,7.754631999999999,8.072921000000001,29.224499999999978,4790.126111118617
2025-09-30 11:39:00,52.40162,0.6944439999999998,0.942762142875466,7.494216,8.043982,29.513900000000035,4790.176111118617
2025-09-30 11:42:00,52.40162,0.78125,0.9052217987854966,7.494216,7.754626,31.828700000000026,4790.226111118617
2025-09-30 11:45:00,52.40162,0.6365739999999995,0.8711982736816681,7.407405999999999,7.928242,31.8288,4790.276111118617
2025-09-30 11:48:00,52.40162,0.6655089999999992,0.8395930467444225,7.233795999999999,7.609957,31.25,4790.3261111186175
2025-09-30 11:51:00,53.38542,0.694445,0.881534924761914,7.2627310000000005,7.667826,30.382000000000005,4790.376111118618
2025-09-30 11:54:00,53.38542,0.6365739999999995,0.8711982736816681,7.175926,7.6967620000000005,29.803200000000004,4790.426111118618
2025-09-30 11:57:00,53.38542,0.6655089999999992,0.8270119500888556,7.146985999999999,7.494217000000001,33.85419999999999,4790.476111118618
2025-09-30 12:00:00,53.38542,0.78125,0.9052263519091786,7.291665999999999,7.552085999999999,25.17360000000002,4790.526111118618
2025-09-30 12:03:00,53.38542,0.7233789999999996,0.8599620598226047,7.2048559999999995,7.494217000000001,28.64579999999995,4790.576111118618
2025-09-30 12:06:00,54.36921,0.7233789999999996,0.898373387830213,7.3495360000000005,7.725697,23.7269,4790.626111118619
2025-09-30 12:09:00,54.36921,0.7233799999999997,0.9109638603354614,7.378472,7.783562000000001,27.77770000000004,4790.676111118619
2025-09-30 12:12:00,53.87731,0.694445,0.8815349247619146,7.233791999999999,7.638887,30.382000000000005,4790.726111118619
2025-09-30 12:15:00,53.87731,0.8101859999999999,0.921086119502741,7.378472,7.609956,30.092600000000004,4790.776111118619
2025-09-30 12:18:00,53.38542,0.8101859999999999,0.9343534759546305,7.262732,7.5231460000000006,25.463000000000022,4790.826111118619
2025-09-30 12:21:00,54.83218,0.8101859999999999,0.9210815133089101,7.523152,7.754626,29.80329999999998,4790.8761111186195
2025-09-30 12:24:00,53.38542,0.7233789999999996,0.8856757195291992,7.320606,7.667827000000001,28.067199999999957,4790.92611111862
2025-09-30 12:27:00,54.02199,0.6655090000000001,0.8888911310205244,7.2048559999999995,7.696757,31.25,4790.97611111862
2025-09-30 12:30:00,55.32407,0.8101849999999997,0.9475066876823662,7.378475999999999,7.667821000000001,28.35650000000004,4791.02611111862
2025-09-30 12:33:00,55.32407,0.6076389999999998,0.8997393696808831,7.262735999999999,7.928236999999999,29.224500000000035,4791.07611111862
2025-09-30 12:36:00,56.30787,0.6655089999999992,0.8644409692291314,7.175926,7.609957,32.117999999999995,4791.12611111862
2025-09-30 12:39:00,55.32407,0.6076389999999998,0.8649638498271655,7.233795999999999,7.8124970000000005,30.9606,4791.176111118621
2025-09-30 12:42:00,55.32407,0.7233799999999997,0.8983739655778095,7.233795999999999,7.609956,31.82869999999997,4791.226111118621
2025-09-30 12:45:00,56.30787,0.6365739999999995,0.9067101422481533,7.349541,7.957177,34.43289999999996,4791.276111118621
2025-09-30 12:48:00,56.30787,0.6076389999999998,0.8766396166562709,7.146991,7.754632,29.513900000000035,4791.326111118621
2025-09-30 12:51:00,56.30787,0.6365739999999995,0.8591819916079423,7.0891210000000004,7.581017000000001,34.72220000000004,4791.376111118621
2025-09-30 12:54:00,56.30787,0.694445,0.9185462926182644,7.378470999999999,7.870366000000001,30.9606,4791.4261111186215
2025-09-30 12:57:00,54.83218,0.694445,0.9185462926182635,7.233801,7.725695999999999,32.696799999999996,4791.476111118622
2025-09-30 13:00:00,55.81597,0.6365739999999995,0.8591819916079423,7.233801,7.725697,32.407399999999996,4791.526111118622
2025-09-30 13:03:00,54.83218,0.7233799999999997,0.9109638603354614,7.291670999999999,7.6967609999999995,33.56479999999999,4791.576111118622
2025-09-30 13:06:00,55.81597,0.6076389999999998,0.8882291790216688,7.146991,7.783562000000001,30.38190000000003,4791.626111118622
2025-09-30 13:09:00,55.32407,0.694445,0.9185462926182635,7.349541,7.841436,35.01150000000001,4791.676111118622
2025-09-30 13:12:00,54.13773,0.6365739999999995,0.883120189445143,7.0891210000000004,7.638887,28.64580000000001,4791.726111118623
2025-09-30 13:15:00,55.32407,0.6365739999999995,0.8470762240607536,7.204860999999999,7.667827000000001,33.27550000000002,4791.776111118623
2025-09-30 13:18:00,53.84838,0.6655089999999992,0.8888869386442105,7.378476,7.870367,30.67130000000003,4791.826111118623
2025-09-30 13:21:00,54.36921,0.6076389999999998,0.8882291790216688,7.175926,7.8124970000000005,30.381999999999948,4791.876111118623
2025-09-30 13:24:00,53.99306,0.6655089999999992,0.8888869386442113,7.4363459999999995,7.928237000000001,32.11810000000003,4791.926111118623
2025-09-30 13:27:00,54.36921,0.7233799999999997,0.8856762918100537,7.407405999999999,7.754626,31.25,4791.9761111186235
2025-09-30 13:30:00,54.83218,0.7233799999999997,0.8983739655778087,7.291666,7.667826,26.90979999999996,4792.026111118624
2025-09-30 13:33:00,54.36921,0.7233799999999997,0.923454277031185,7.4363459999999995,7.870366000000001,29.224499999999978,4792.076111118624
2025-09-30 13:36:00,53.84838,0.6944439999999998,0.8939664188700184,7.320606,7.754632,27.488400000000013,4792.126111118624
2025-09-30 13:39:00,55.81597,0.7233789999999996,0.9109632771914906,7.494216,7.899307,30.67130000000003,4792.176111118624
2025-09-30 13:42:00,54.07986,0.6944439999999998,0.8939664188700184,7.378475999999999,7.812501999999999,26.620299999999986,4792.226111118624
2025-09-30 13:45:00,53.87731,0.78125,0.9313489192261113,7.3495360000000005,7.667826,27.488400000000013,4792.276111118625
2025-09-30 13:48:00,55.32407,0.7233799999999997,0.9358531358289451,7.4363459999999995,7.899305999999999,29.224500000000035,4792.326111118625
2025-09-30 13:51:00,55.32407,0.6076389999999998,0.8649638498271647,7.291666,7.870367,30.67130000000003,4792.376111118625
2025-09-30 13:54:00,56.30787,0.6365739999999995,0.8711941373256472,7.320605999999999,7.841432,32.407399999999996,4792.426111118625
2025-09-30 13:57:00,55.32407,0.6655089999999992,0.9129725215443686,7.465276,8.015047000000001,29.224500000000035,4792.476111118625
2025-09-30 14:00:00,56.30787,0.6365739999999995,0.9067101422481539,7.320605999999999,7.928242,33.85409999999996,4792.5261111186255
2025-09-30 14:03:00,56.30787,0.7233799999999997,0.9234542770311844,7.523151,7.957171,33.27540000000005,4792.576111118626
2025-09-30 14:06:00,55.81597,0.6076389999999998,0.8882291790216682,7.349541,7.986111999999999,34.14349999999996,4792.626111118626
2025-09-30 14:09:00,55.81597,0.5787040000000001,0.8920368019664551,7.2627310000000005,7.9861070000000005,30.96070000000003,4792.676111118626
2025-09-30 14:12:00,57.29167,0.694445,0.9666450892537886,7.552080999999999,8.159726,31.25,4792.726111118626
2025-09-30 14:15:00,57.29167,0.5787040000000001,0.9032394034202048,7.407411,8.159727,28.64580000000001,4792.776111118626
2025-09-30 14:18:00,57.29167,0.694445,0.9063057830591118,7.4363410000000005,7.899305999999999,29.803200000000004,4792.826111118627
2025-09-30 14:21:00,58.21759,0.7233799999999997,0.97250351062059,7.552080999999999,8.101851,31.82869999999997,4792.876111118627
2025-09-30 14:24:00,58.21759,0.6076389999999998,0.9225398249949551,7.378470999999999,8.101852000000001,32.11809999999997,4792.926111118627
2025-09-30 14:27:00,58.21759,0.7233799999999997,0.9358531358289451,7.494211,7.957171,32.696799999999996,4792.976111118627
2025-09-30 14:30:00,57.75463,0.6076389999999998,0.9111806934647215,7.4363410000000005,8.130792,30.6712,4793.026111118627
2025-09-30 14:33:00,56.30787,0.5787040000000001,0.8920368019664551,7.2627310000000005,7.9861070000000005,33.275499999999965,4793.0761111186275
2025-09-30 14:36:00,55.32407,0.7233799999999997,0.9481595355635404,7.638890999999999,8.130790999999999,30.092600000000004,4793.126111118628
2025-09-30 14:39:00,55.81597,0.6076389999999998,0.9111806934647215,7.4363410000000005,8.130792,27.488400000000013,4793.176111118628
2025-09-30 14:42:00,55.81597,0.694445,0.9063057830591118,7.4363410000000005,7.899305999999999,32.11810000000003,4793.226111118628
2025-09-30 14:45:00,55.81597,0.6365739999999995,0.8949591978674754,7.494211,8.072917,35.01159999999999,4793.276111118628
2025-09-30 14:48:00,54.83218,0.6365739999999995,0.883120189445143,7.349541,7.899307,28.93520000000001,4793.326111118628
2025-09-30 14:51:00,56.77083,0.7523149999999994,0.9277184615424301,7.581015999999999,7.957171,34.72220000000004,4793.376111118629
2025-09-30 14:54:00,55.32407,0.6365739999999995,0.8949551216666176,7.378476,7.957172000000001,31.25,4793.426111118629
2025-09-30 14:57:00,55.32407,0.6365739999999995,0.8591819916079423,7.2627310000000005,7.754627000000001,30.382000000000005,4793.476111118629
2025-09-30 15:00:00,54.36921,0.6365739999999995,0.883120189445143,7.349541,7.899307,29.803200000000004,4793.526111118629
2025-09-30 15:03:00,54.83218,0.6365739999999995,0.8711941373256472,7.291670999999999,7.8124970000000005,30.671299999999974,4793.576111118629
2025-09-30 15:06:00,55.32407,0.694445,0.9063057830591126,7.378470999999999,7.841436,32.117999999999995,4793.6261111186295
2025-09-30 15:09:00,55.81597,0.7233799999999997,0.9109638603354614,7.407411,7.812501,31.25,4793.67611111863
2025-09-30 15:12:00,54.83218,0.694445,0.8939670106455647,7.233801,7.667826,29.513900000000035,4793.72611111863
2025-09-30 15:15:00,55.81597,0.694445,0.9427627560625378,7.407411,7.9571760000000005,32.117999999999995,4793.77611111863
2025-09-30 15:18:00,55.81597,0.6076389999999998,0.8882291790216682,7.349541,7.986111999999999,27.488400000000013,4793.82611111863
2025-09-30 15:21:00,55.81597,0.6365739999999995,0.883120189445143,7.349541,7.899307,32.117999999999995,4793.87611111863
2025-09-30 15:24:00,55.81597,0.6076389999999998,0.899739369680884,7.291670999999999,7.957172000000001,27.488400000000013,4793.926111118631
2025-09-30 15:27:00,54.83218,0.694445,0.9185462926182644,7.378470999999999,7.870366000000001,27.777800000000013,4793.976111118631
2025-09-30 15:30:00,55.81597,0.6365739999999995,0.9067101422481539,7.407411,8.015047000000001,31.53929999999997,4794.026111118631
2025-09-30 15:33:00,55.32407,0.6076389999999998,0.9111767543450552,7.378470999999999,8.072911999999999,34.14350000000002,4794.076111118631
2025-09-30 15:36:00,54.83218,0.5787040000000001,0.8807654477081212,7.146991,7.841436999999999,32.407399999999996,4794.126111118631
2025-09-30 15:39:00,54.83218,0.6655100000000003,0.9009747829633856,7.349536,7.870366000000001,32.117999999999995,4794.1761111186315
2025-09-30 15:42:00,55.32407,0.5497690000000004,0.8502420126578348,7.175926,7.870367,29.80329999999998,4794.226111118632
2025-09-30 15:45:00,54.83218,0.694445,0.9063015359316446,7.407411,7.870366000000001,31.5394,4794.276111118632
2025-09-30 15:48:00,53.38542,0.6076389999999998,0.8766396166562709,7.378470999999999,7.986111999999999,27.777800000000013,4794.326111118632
2025-09-30 15:51:00,53.38542,0.6365739999999995,0.8591819916079423,7.2627310000000005,7.754627000000001,27.777800000000013,4794.376111118632
2025-09-30 15:54:00,53.38542,0.7233799999999997,0.9109638603354614,7.4363459999999995,7.841436,30.381899999999973,4794.426111118632
2025-09-30 15:57:00,52.40162,0.6365739999999995,0.8711982736816681,7.233795999999999,7.754632,27.488499999999988,4794.476111118633
2025-09-30 16:00:00,52.40162,0.6655089999999992,0.8888869386442105,7.378476,7.870367,28.356499999999983,4794.526111118633
2025-09-30 16:03:00,51.93866,0.7233799999999997,0.8983739655778087,7.465276,7.841436,26.620400000000018,4794.576111118633
2025-09-30 16:06:00,51.93866,0.6365739999999995,0.8470720229574548,7.320605999999999,7.783562000000001,31.5394,4794.626111118633
2025-09-30 16:09:00,52.92245,0.78125,0.9183411990779828,7.465275999999999,7.754626,30.960699999999974,4794.676111118633
2025-09-30 16:12:00,51.41782,0.6944439999999998,0.8563575895980854,7.291665999999999,7.638891999999999,28.645899999999983,4794.7261111186335
2025-09-30 16:15:00,52.40162,0.7233789999999996,0.8856757195291992,7.465275999999999,7.8124970000000005,28.067199999999957,4794.776111118634
2025-09-30 16:18:00,52.40162,0.6944439999999998,0.9063051858358058,7.3495360000000005,7.812501999999999,28.935100000000034,4794.826111118634
2025-09-30 16:21:00,51.41782,0.6655090000000001,0.8395930467444229,7.3495360000000005,7.725697,26.620300000000043,4794.876111118634
2025-09-30 16:24:00,52.40162,0.8101849999999997,0.907695262682234,7.5231460000000006,7.725691,26.620300000000043,4794.926111118634
2025-09-30 16:27:00,52.40162,0.6655090000000001,0.8644409692291327,7.291665999999999,7.725697,29.22460000000001,4794.976111118634
2025-09-30 16:30:00,53.38542,0.6365739999999995,0.8711982736816681,7.407405999999999,7.928242,32.69670000000002,4795.026111118635
2025-09-30 16:33:00,53.38542,0.7233799999999997,0.9358574039901977,7.581015999999999,8.043986,31.539300000000026,4795.076111118635
2025-09-30 16:36:00,53.38542,0.6076389999999998,0.8173849642491468,7.233795999999999,7.696757,28.645899999999983,4795.126111118635
2025-09-30 16:39:00,53.84838,0.8101849999999997,0.9210855748468816,7.638885999999999,7.870371,34.43289999999996,4795.176111118635
2025-09-30 16:42:00,51.93866,0.6655090000000001,0.9009741709151601,7.3495360000000005,7.870367,30.671299999999974,4795.226111118635
2025-09-30 16:45:00,53.84838,0.6944439999999998,0.8939664188700184,7.5231460000000006,7.957172000000001,35.30099999999999,4795.2761111186355
2025-09-30 16:48:00,53.84838,0.8101849999999997,0.9475112153156693,7.725695999999999,8.015051,28.935099999999977,4795.326111118636
2025-09-30 16:51:00,52.40162,0.7233789999999996,0.8983690183441486,7.378475999999999,7.754627000000001,27.77770000000004,4795.376111118636
2025-09-30 16:54:00,53.38542,0.8101849999999997,0.9475066876823656,7.667826,7.957171,30.38190000000003,4795.426111118636
2025-09-30 16:57:00,49.97107,0.578703,0.8579864983717458,7.436346,8.072913,29.513999999999953,4795.476111118636
2025-09-30 17:00:00,32.52315,0.2314809999999996,0.5932831374572004,7.5231460000000006,8.506945000000002,18.229100000000017,4795.526111118636
2025-09-30 17:03:00,30.15047,0.5208329999999997,0.7040613329877943,8.043986,8.449072999999999,14.178300000000036,4795.576111118637
2025-09-30 17:06:00,32.98611,0.7233799999999997,,8.130786,8.130786,20.543999999999983,4795.626111118637
2025-09-30 17:09:00,32.00232,0.6944439999999998,0.3757019242064343,7.581016,7.060182,12.442100000000039,4795.676111118637
2025-09-30 18:06:00,30.55556,1.851852,0.8417305983291085,3.616897999999999,2.054398,16.203700000000026,4795.676111118637
2025-09-30 18:09:00,30.09259,1.7361119999999994,0.8074534279332174,3.5879639999999995,2.141204000000001,15.9144,4795.726111118637
2025-09-30 18:12:00,30.09259,1.7939809999999996,0.8246595695959963,3.6747680000000003,2.170139,16.20369999999997,4795.776111118637
2025-09-30 18:15:00,31.07639,1.7939809999999996,0.8246595695959982,3.7615739999999995,2.256945000000001,15.9144,4795.8261111186375
2025-09-30 18:18:00,31.53935,1.7071759999999996,0.7987960384913009,3.8483800000000006,2.430555000000001,17.071799999999996,4795.876111118638
2025-09-30 18:21:00,30.55556,1.7939809999999996,0.8246595695959963,3.877314,2.3726849999999997,15.625,4795.926111118638
2025-09-30 18:24:00,31.07639,1.7361119999999994,0.7778612639716368,3.8773160000000004,2.4016200000000003,14.75690000000003,4795.976111118638
2025-09-30 18:27:00,30.55556,1.7361119999999994,0.8074524286069947,3.935186,2.4884250000000003,15.046399999999949,4796.026111118638
2025-09-30 18:30:00,30.55556,1.7361119999999994,0.8074534279332174,3.9930559999999993,2.546296000000001,15.9144,4796.076111118638
2025-09-30 18:33:00,30.55556,1.7071769999999997,0.7694257034561099,3.935186,2.4884249999999994,16.20369999999997,4796.126111118639
2025-09-30 18:36:00,30.55556,1.7361119999999994,0.7778623113391919,3.90625,2.430555000000001,14.467600000000004,4796.176111118639
2025-09-30 18:39:00,30.55556,1.8229169999999995,0.8029679708647075,3.90625,2.343750000000001,15.625,4796.226111118639
2025-09-30 18:42:00,30.55556,1.765047,0.7862628005187077,3.935186,2.430554999999999,15.3356,4796.276111118639
2025-09-30 18:45:00,30.55556,1.765047,0.8160729932289336,4.050927,2.5752309999999996,15.914299999999969,4796.326111118639
2025-09-30 18:48:00,30.55556,1.7939820000000006,0.8246598657348746,4.195602000000001,2.6909719999999995,13.599500000000035,4796.3761111186395
2025-09-30 18:51:00,31.01852,1.7361120000000003,0.8074534279332158,4.195602000000001,2.748842,16.2038,4796.42611111864
2025-09-30 18:54:00,30.09259,1.7071760000000005,0.7987960384913011,3.9641210000000004,2.546296,16.203700000000026,4796.47611111864
2025-09-30 18:57:00,30.09259,1.7939820000000006,0.824658851776096,3.906251000000001,2.4016200000000003,16.493100000000027,4796.52611111864
2025-09-30 19:03:00,30.09259,1.7361120000000003,0.8074524286069948,3.8773160000000004,2.430555,14.467600000000004,4796.52611111864
2025-09-30 19:06:00,30.09259,1.8229169999999995,0.8621339988572622,3.8773160000000004,2.3726849999999997,15.335699999999974,4796.57611111864
2025-09-30 19:09:00,31.53935,1.6493060000000002,0.8090544259685092,3.790509,2.4594899999999997,15.625,4796.62611111864
2025-09-30 19:12:00,32.00232,1.5914350000000006,0.7637984790411435,3.9641200000000003,2.6620359999999996,15.3356,4796.676111118641
2025-09-30 19:15:00,32.98611,1.5046299999999997,0.7093514298433321,3.9641199999999994,2.719907,16.493100000000027,4796.726111118641
2025-09-30 19:18:00,32.00232,1.5335650000000003,0.7460636176914712,3.7615739999999995,2.517361,15.3356,4796.776111118641
2025-09-30 19:21:00,32.00232,1.475695,0.7281583614159693,3.6458330000000005,2.4594899999999997,17.07170000000002,4796.826111118641
2025-09-30 19:24:00,32.00232,1.5625,0.754952148054652,3.732639,2.4594910000000008,16.493100000000027,4796.876111118641
2025-09-30 19:27:00,32.98611,1.5335649999999994,0.7460645641332859,3.732639,2.4884270000000006,17.071799999999996,4796.9261111186415
2025-09-30 19:30:00,32.98611,1.475695,0.7281583614159693,3.616898,2.430554999999999,16.492999999999995,4796.976111118642
2025-09-30 19:33:00,32.98611,1.3888890000000007,0.7009614068578104,3.616898,2.517361,17.650500000000022,4797.026111118642
2025-09-30 19:36:00,34.75116,1.4178239999999995,0.7360075237092244,3.7905089999999992,2.6909730000000005,17.07170000000002,4797.076111118642
2025-09-30 19:39:00,34.4618,1.359953,0.6652080528383161,3.703703000000001,2.604166,16.49309999999997,4797.126111118642
2025-09-30 19:42:00,34.4618,1.2152779999999996,0.6452087837336214,3.501157,2.5752320000000006,18.229100000000017,4797.176111118642
2025-09-30 19:45:00,34.4618,1.3020830000000005,0.6733252751338169,3.530092,2.517361,17.93979999999999,4797.226111118643
2025-09-30 19:48:00,34.4618,1.359954,0.6918002210639773,3.5300920000000007,2.4594899999999997,17.361099999999965,4797.276111118643
2025-09-30 19:51:00,32.98611,1.475695,0.7281583614159693,3.6458330000000005,2.4594899999999997,17.071799999999996,4797.326111118643
2025-09-30 19:54:00,32.98611,1.5914359999999999,0.7637997459394189,3.7615740000000004,2.4594899999999997,17.07170000000002,4797.376111118643
2025-09-30 19:57:00,33.47801,1.7361110000000002,0.8357609682073742,4.021991,2.6041669999999995,16.49309999999997,4797.426111118643
2025-09-30 20:00:00,33.47801,1.765047,0.8160739998961212,4.195601999999999,2.719907,15.9144,4797.4761111186435
2025-09-30 20:03:00,33.47801,1.851852,0.7792354803747685,4.311343000000001,2.6909730000000005,16.782399999999996,4797.526111118644
2025-09-30 20:06:00,33.47801,1.7939819999999997,0.7630560241513036,4.195602,2.633102,16.203700000000026,4797.576111118644
2025-09-30 20:09:00,32.52315,1.765047,0.7862638556984067,4.079861,2.5752310000000005,16.782500000000027,4797.626111118644
2025-09-30 20:12:00,31.36574,1.8229170000000003,0.8332118128824286,3.9641200000000003,2.430554999999999,16.49309999999997,4797.676111118644
2025-09-30 20:15:00,30.55556,1.765047,0.8160729932289336,3.906251,2.430555,15.625,4797.726111118644
2025-09-30 20:18:00,31.07639,1.9097220000000004,0.8586705269501038,3.993056,2.3726849999999997,16.203700000000026,4797.776111118645
2025-09-30 20:21:00,30.55556,1.8229170000000003,0.8332107916802206,3.993056,2.4594899999999997,17.07170000000002,4797.826111118645
2025-09-30 20:24:00,30.55556,1.7939819999999997,0.7946310953936564,3.993056,2.4594899999999997,14.178200000000004,4797.876111118645
2025-09-30 20:33:00,30.09259,1.851852,0.8417305983291067,3.90625,2.343749999999999,13.888800000000003,4797.876111118645
2025-09-30 20:36:00,31.07639,1.7361119999999994,0.8074534279332155,3.90625,2.4594899999999997,13.310200000000009,4797.926111118645
2025-09-30 20:39:00,31.07639,1.6782409999999999,0.7609550108413908,3.8483800000000006,2.430555,15.914300000000026,4797.976111118645
2025-09-30 20:42:00,31.07639,1.7361110000000002,0.8074521300692824,3.8483800000000006,2.4016200000000003,15.3356,4798.0261111186455
2025-09-30 20:45:00,31.07639,1.6782409999999999,0.7609550108413908,3.7905100000000003,2.3726849999999997,16.20369999999997,4798.076111118646
2025-09-30 20:48:00,31.07639,1.7361109999999993,0.8074531293952486,3.819444,2.3726849999999997,15.625,4798.126111118646
2025-09-30 20:51:00,31.53935,1.5914359999999999,0.7353260997002153,3.7615750000000006,2.430555,16.782399999999996,4798.176111118646
2025-09-30 20:54:00,30.55556,1.5914359999999999,0.7637987841049925,3.73264,2.430555,16.20369999999997,4798.226111118646
2025-09-30 20:57:00,31.53935,1.6203709999999996,0.7726068583067536,3.8773149999999994,2.546296000000001,14.467600000000004,4798.276111118646
2025-09-30 21:00:00,31.07639,1.6782409999999999,0.7901035674242083,3.7905100000000003,2.4016200000000003,15.914300000000026,4798.326111118647
2025-09-30 21:03:00,31.53935,1.6203710000000004,0.7726058888644356,3.7905100000000003,2.4594899999999997,16.20369999999997,4798.376111118647
2025-09-30 21:06:00,32.52315,1.5914359999999999,0.7637997459394206,3.8483799999999997,2.546296000000001,15.914299999999969,4798.426111118647
2025-09-30 21:09:00,31.07639,1.5625010000000001,0.7549515003566728,3.732640000000001,2.4594900000000006,16.203700000000026,4798.476111118647
2025-09-30 21:12:00,30.09259,1.6782409999999999,0.7901035674242083,3.906251,2.517361,15.914300000000026,4798.526111118647
2025-09-30 21:15:00,32.00232,1.6782409999999999,0.7901045519150277,3.8483799999999997,2.4594910000000008,14.757000000000005,4798.5761111186475
2025-09-30 21:18:00,32.00232,1.5335650000000003,0.7460626712482341,3.6747690000000004,2.430555,17.07170000000002,4798.626111118648
2025-09-30 21:24:00,31.07639,1.649305,0.8356635395804,3.616898,2.3148150000000003,15.914300000000026,4798.626111118648
2025-09-30 21:27:00,32.98611,1.6782400000000006,0.7901052353513017,3.8483790000000004,2.459492,18.80789999999996,4798.676111118648
2025-09-30 21:30:00,32.98611,1.7071760000000005,0.7385523280346655,3.993056,2.5173619999999994,16.78249999999997,4798.726111118648
2025-09-30 21:33:00,32.98611,1.5914359999999999,0.7638007077723954,3.8773150000000003,2.5752320000000006,17.650400000000047,4798.776111118648
2025-09-30 21:36:00,32.98611,1.6203710000000004,0.7726078277476035,3.8773150000000003,2.546297,17.361099999999965,4798.826111118648
2025-09-30 21:39:00,32.98611,1.5625010000000001,0.7267084744988633,3.7615740000000004,2.4594900000000006,17.071799999999996,4798.876111118649
2025-09-30 21:42:00,32.00232,1.5914359999999999,0.7637987841049925,3.7037050000000002,2.4016200000000003,15.625,4798.926111118649
2025-09-30 21:45:00,31.53935,1.6782409999999999,0.7901045519150277,3.645834,2.256945000000001,16.782500000000027,4798.976111118649
2025-09-30 21:48:00,32.98611,1.5914359999999999,0.7637997459394189,3.7615740000000004,2.4594899999999997,17.650400000000047,4799.026111118649
2025-09-30 21:51:00,32.98611,1.6203710000000004,0.7726078277476035,3.8773150000000003,2.546297,15.3356,4799.076111118649
2025-09-30 21:54:00,32.98611,1.5914359999999999,0.7637997459394206,3.8483799999999997,2.546296000000001,16.782399999999996,4799.1261111186495
2025-09-30 21:57:00,31.85764,1.5914359999999999,0.7637997459394206,3.8483799999999997,2.546296000000001,16.20369999999997,4799.17611111865
2025-09-30 22:00:00,31.53935,1.6493060000000002,0.7813738269686565,3.819445,2.4594899999999997,15.9144,4799.22611111865
2025-09-30 22:03:00,30.55556,1.5914359999999999,0.7054108980876629,3.73264,2.3726850000000006,17.36110000000002,4799.27611111865
2025-09-30 22:06:00,30.55556,1.6203709999999996,0.8264819492231974,3.6747689999999995,2.4016200000000003,16.782399999999996,4799.32611111865
2025-09-30 22:09:00,30.55556,1.6493059999999993,0.7813738269686562,3.7905100000000003,2.430555000000001,16.20369999999997,4799.37611111865
2025-09-30 22:12:00,32.00232,1.765046,0.8160726959046438,3.8483799999999997,2.3726849999999997,15.625,4799.426111118651
2025-09-30 22:15:00,32.00232,1.7361109999999993,0.7467512208003927,3.906249999999999,2.4016200000000003,15.3356,4799.476111118651
2025-09-30 22:18:00,31.07639,1.6493059999999993,0.7524489223701045,3.8483799999999997,2.4594899999999997,16.492999999999995,4799.526111118651
2025-09-30 22:21:00,30.09259,1.6203709999999996,0.7439062601692614,3.8483799999999997,2.4884249999999994,15.046299999999974,4799.576111118651
2025-09-30 22:24:00,30.09259,1.6782409999999999,0.7901035674242083,3.9641209999999996,2.5752309999999996,15.914300000000026,4799.626111118651
2025-09-30 22:27:00,30.09259,1.6493060000000002,0.7220508057903483,3.8773149999999994,2.4594899999999997,15.04630000000003,4799.6761111186515
2025-09-30 22:33:00,30.55556,1.6782409999999999,0.8179941304301248,3.732640000000001,2.3726849999999997,15.625,4799.6761111186515
2025-09-30 22:36:00,32.52315,1.6782409999999999,0.7901035674242083,3.7905100000000003,2.4016200000000003,15.625,4799.726111118652
2025-09-30 22:39:00,31.07639,1.6203710000000004,0.7726058888644356,3.732640000000001,2.4016200000000003,16.782399999999996,4799.776111118652
2025-09-30 22:42:00,31.07639,1.649305,0.8090550535297375,3.819444,2.4884270000000006,14.756999999999948,4799.826111118652
2025-09-30 22:45:00,32.00232,1.5625,0.7267081759608233,3.8773150000000003,2.5752320000000006,15.625,4799.876111118652
2025-09-30 22:48:00,32.00232,1.5335650000000003,0.7460626712482341,3.703704,2.4594899999999997,15.046299999999974,4799.926111118652
2025-09-30 22:51:00,32.00232,1.5335650000000003,0.7460636176914712,3.7615739999999995,2.517361,16.782399999999996,4799.976111118653
2025-09-30 22:54:00,32.98611,1.475695,0.728158361415971,3.732639,2.546296000000001,17.93979999999999,4800.026111118653
2025-09-30 22:57:00,31.53935,1.475695,0.728158361415971,3.703703999999999,2.517361,15.9144,4800.076111118653
2025-09-30 23:00:00,32.52315,1.5335649999999994,0.7460626712482338,3.7615749999999997,2.517361,17.071799999999996,4800.126111118653
2025-09-30 23:03:00,32.52315,1.4178239999999995,0.7100738457169441,3.6747679999999994,2.546296000000001,14.467499999999973,4800.176111118653
2025-09-30 23:06:00,31.07639,1.4178239999999995,0.710072930805431,3.616898,2.4884250000000003,16.782399999999996,4800.2261111186535
2025-09-30 23:09:00,30.09259,1.4467590000000001,0.7191380239387711,3.530093,2.3726849999999997,13.310100000000034,4800.276111118654
2025-09-30 23:12:00,31.53935,1.4467590000000001,0.6631514996547647,3.4722230000000005,2.256945000000001,16.492999999999995,4800.326111118654
2025-09-30 23:15:00,31.07639,1.3310190000000004,0.6825888051251632,3.327546000000001,2.2858789999999996,17.07170000000002,4800.376111118654
2025-09-30 23:18:00,30.09259,1.359954,0.691800221063979,3.414352,2.343750000000001,17.071799999999996,4800.426111118654
2025-09-30 23:21:00,31.53935,1.4756939999999998,0.7281571196866121,3.530093,2.34375,15.3356,4800.476111118654
2025-09-30 23:24:00,32.52315,1.3020839999999998,0.6198426865654653,3.3564809999999996,2.2858789999999996,15.914299999999969,4800.526111118655
2025-09-30 23:27:00,30.09259,1.3020839999999998,0.6472256415055481,3.1828709999999996,2.141204,14.757000000000005,4800.576111118655
2025-09-30 23:30:00,30.09259,1.3020839999999998,0.647224718612841,3.0960650000000003,2.054397,17.071799999999996,4800.626111118655
2025-09-30 23:45:00,30.09259,1.4178239999999995,0.654579437293254,3.1539349999999997,1.967593,14.467600000000004,4800.626111118655
2025-09-30 23:48:00,30.09259,1.3020839999999998,0.6733264784581565,3.038194,2.0254630000000002,13.888899999999978,4800.626111118655
2025-10-01 00:09:00,30.09259,1.3310189999999995,0.6825879145806352,3.0671299999999997,2.025462,17.071699999999964,4800.626111118655
2025-10-01 00:15:00,31.01852,1.3888890000000007,0.6741273658034939,3.125000000000001,1.9965269999999995,16.49309999999997,4800.626111118655
2025-10-01 02:54:00,30.09259,1.4178239999999995,0.6829997349867509,3.1828700000000003,2.025462,17.36110000000002,4800.626111118655
2025-10-01 03:39:00,30.55556,1.4467599999999994,0.6918280832947394,3.2986119999999994,2.1122690000000004,15.335700000000031,4800.626111118655
2025-10-01 07:18:00,30.55556,1.7361110000000002,0.8074531293952506,3.6747689999999995,2.2280100000000003,13.310100000000034,4800.626111118655
2025-10-01 07:21:00,31.53935,1.6782409999999999,0.7901035674242083,3.645834,2.256944,14.467600000000004,4800.676111118655
2025-10-01 07:24:00,31.07639,1.6782409999999999,0.7901035674242083,3.8483799999999997,2.4594899999999997,15.046299999999974,4800.726111118655
2025-10-01 07:27:00,32.00232,1.7361109999999993,0.8074531293952486,3.819444,2.3726849999999997,17.071799999999996,4800.7761111186555
2025-10-01 07:30:00,31.07639,1.6782409999999999,0.790104551915026,3.819444,2.430554999999999,14.757000000000005,4800.826111118656
2025-10-01 07:33:00,31.07639,1.6782409999999999,0.790104551915026,3.819444,2.430554999999999,16.492999999999995,4800.876111118656
2025-10-01 07:36:00,31.53935,1.6782409999999999,0.790104551915026,3.819444,2.430554999999999,13.888899999999978,4800.926111118656
2025-10-01 07:39:00,31.53935,1.6493059999999993,0.7813738269686562,3.7905100000000003,2.430555000000001,15.914300000000026,4800.976111118656
2025-10-01 07:42:00,32.00232,1.7939809999999996,0.824658555637469,3.90625,2.4016200000000003,16.492999999999995,4801.026111118656
2025-10-01 07:45:00,31.53935,1.6782409999999999,0.7609560424232851,3.7615739999999995,2.34375,18.229100000000017,4801.076111118657
2025-10-01 07:48:00,30.09259,1.7361110000000002,0.8074531293952506,3.7615739999999995,2.3148150000000003,16.492999999999995,4801.126111118657
2025-10-01 07:51:00,30.09259,1.765047,0.7862628005187077,3.8773160000000004,2.3726849999999997,15.335699999999974,4801.176111118657
2025-10-01 07:54:00,30.09259,1.7361119999999994,0.7778623113391919,3.90625,2.430555000000001,15.914299999999969,4801.226111118657
2025-10-01 07:57:00,30.09259,1.765047,0.8160739998961194,3.90625,2.430554999999999,16.203700000000026,4801.276111118657
2025-10-01 08:00:00,30.09259,1.7361119999999994,0.8074534279332174,3.7905099999999994,2.343750000000001,15.046399999999949,4801.3261111186575
2025-10-01 08:03:00,30.09259,1.7361119999999994,0.7778623113391919,3.7615739999999995,2.2858790000000004,14.757000000000005,4801.376111118658
2025-10-01 08:06:00,30.55556,1.851852,0.8417295699304719,3.8773160000000004,2.3148150000000003,16.20369999999997,4801.426111118658
2025-10-01 08:09:00,30.55556,1.7361119999999994,0.7778623113391919,3.7905099999999994,2.3148150000000003,15.335699999999974,4801.476111118658
2025-10-01 08:12:00,30.09259,1.765047,0.8160739998961212,3.7905099999999994,2.3148150000000003,17.071799999999996,4801.526111118658
2025-10-01 08:15:00,30.09259,1.7361119999999994,0.8074534279332155,3.703704,2.256944,15.914300000000026,4801.576111118658
2025-10-01 08:18:00,30.09259,1.7361119999999994,0.8074534279332155,3.703704,2.256944,16.782400000000052,4801.626111118659
2025-10-01 08:21:00,30.09259,1.765047,0.8160729932289336,3.73264,2.256944,13.310199999999952,4801.676111118659
2025-10-01 08:24:00,31.07639,1.851852,0.8417305983291085,3.7905099999999994,2.2280100000000003,15.046299999999974,4801.726111118659
2025-10-01 08:27:00,31.53935,1.7361119999999994,0.8074524286069947,3.8773160000000004,2.430555000000001,17.939899999999966,4801.776111118659
2025-10-01 08:30:00,31.53935,1.8229169999999995,0.8029679708647075,4.050927,2.4884270000000006,15.04630000000003,4801.826111118659
2025-10-01 08:33:00,32.52315,1.6493059999999993,0.7813757809550688,3.9351849999999997,2.5752320000000006,15.9144,4801.8761111186595
2025-10-01 08:36:00,31.07639,1.6782409999999999,0.790104551915026,3.7615740000000004,2.3726849999999997,15.914299999999969,4801.92611111866
2025-10-01 08:39:00,32.00232,1.5335650000000003,0.7460626712482341,3.616899,2.3726849999999997,16.493100000000027,4801.97611111866
2025-10-01 08:42:00,32.00232,1.5046300000000006,0.7371327421687595,3.530093,2.3148150000000003,19.097199999999987,4802.02611111866
2025-10-01 08:45:00,32.98611,1.3888889999999998,0.7009604999965958,3.530093,2.430555,17.071799999999996,4802.07611111866
2025-10-01 08:48:00,32.98611,1.3888890000000007,0.674128314828146,3.5300920000000007,2.4016200000000003,17.36110000000002,4802.12611111866
2025-10-01 08:51:00,32.95718,1.3888890000000007,0.7009614068578088,3.5300920000000007,2.430554999999999,15.046299999999974,4802.176111118661
2025-10-01 08:54:00,32.95718,1.5046289999999996,0.737132432770762,3.7615740000000004,2.546297,15.625,4802.226111118661
2025-10-01 08:57:00,33.47801,1.475695,0.6410899970374664,3.732639,2.4594899999999997,17.93979999999999,4802.276111118661
2025-10-01 09:00:00,32.52315,1.4178240000000004,0.7100747606270986,3.501157,2.372686,17.650500000000022,4802.326111118661
2025-10-01 09:03:00,32.00232,1.5914349999999997,0.7637984790411433,3.616899,2.3148150000000003,18.518500000000017,4802.376111118661
2025-10-01 09:06:00,32.98611,1.5914350000000006,0.7637984790411435,3.703704000000001,2.4016200000000003,18.22920000000005,4802.4261111186615
2025-10-01 09:09:00,40.76968,0.8391209999999996,0.5372741847488421,3.73264,3.211805000000001,19.675900000000013,4802.476111118662
2025-10-01 09:12:00,42.70834,0.7233799999999997,0.5309814603254288,3.703703999999999,3.3564810000000005,18.807900000000018,4802.526111118662
2025-10-01 09:15:00,40.27778,0.5208329999999997,0.4761128408077754,3.7615749999999997,3.6747690000000004,21.412099999999953,4802.576111118662
2025-10-01 09:18:00,44.44445,0.78125,0.5542489540822549,4.166667,3.7615750000000006,21.701400000000035,4802.626111118662
2025-10-01 09:21:00,41.23264,0.5208339999999998,0.47611277993186807,4.1666680000000005,4.07986,19.675999999999988,4802.676111118662
2025-10-01 09:24:00,38.80209,0.5208330000000005,0.47611337263175957,3.906250000000001,3.819445,17.939700000000016,4802.726111118663
2025-10-01 09:27:00,38.80209,0.5208330000000005,0.47611337263175957,3.8483790000000004,3.7615739999999995,17.650499999999965,4802.776111118663
2025-10-01 09:30:00,39.78588,0.6365740000000004,0.47737156990164265,3.703704000000001,3.414351,20.254699999999957,4802.826111118663
2025-10-01 09:33:00,39.78588,0.6365740000000004,0.49500245828707923,3.4432859999999996,3.1828699999999994,21.122699999999952,4802.876111118663
2025-10-01 09:36:00,39.78588,0.5497680000000003,0.45748691488081983,3.327546000000001,3.1539360000000007,20.543999999999983,4802.926111118663
2025-10-01 09:39:00,38.33912,0.6365740000000004,0.4773721882936025,3.414352,3.125,18.80789999999996,4802.9761111186635
2025-10-01 09:42:00,39.32291,0.5497680000000003,0.45748691488081983,3.5300920000000007,3.3564820000000006,20.833399999999983,4803.026111118664
2025-10-01 09:45:00,37.87616,0.578703,0.43559882464076627,3.5300920000000007,3.2696760000000005,19.386599999999987,4803.076111118664
2025-10-01 09:48:00,36.89236,0.5208339999999998,0.44458051883620786,3.3564820000000006,3.211806000000001,19.675900000000013,4803.126111118664
2025-10-01 09:51:00,36.89236,0.694445,0.5009369001825887,3.240741,2.8935180000000003,17.65039999999999,4803.176111118664
2025-10-01 09:54:00,35.90857,0.6365739999999995,0.4591914784898812,3.211806,2.8935179999999994,16.782399999999996,4803.226111118664
2025-10-01 09:57:00,36.89236,0.6365739999999995,0.45919147848988234,3.240740999999999,2.922453,17.650499999999965,4803.276111118665
2025-10-01 10:00:00,36.89236,0.5787040000000001,0.4355986217701321,3.0671299999999997,2.806712,20.543999999999983,4803.326111118665
2025-10-01 10:03:00,38.80209,0.23148199999999974,0.28545256530806273,2.662038,2.7777769999999995,20.543999999999983,4803.376111118665
2025-10-01 10:06:00,38.80209,0.1736109999999993,0.284208544029727,2.719908,2.9803250000000006,18.80789999999996,4803.426111118665
2025-10-01 10:09:00,38.80209,0.46296300000000024,0.40232315382050327,3.1828700000000003,3.0671299999999997,19.675999999999988,4803.476111118665
2025-10-01 10:12:00,37.35532,0.6365739999999995,0.4591921171638219,3.327546,3.009259,18.807900000000018,4803.5261111186655
2025-10-01 10:15:00,37.35532,0.6365739999999995,0.47737280668490506,3.327546,3.038195,18.22919999999999,4803.576111118666
2025-10-01 10:18:00,36.89236,0.49189799999999995,0.4153701708470551,3.125,2.9803240000000004,17.650500000000022,4803.626111118666
2025-10-01 10:21:00,37.81829,0.49189799999999995,0.3988147389289981,3.038195000000001,2.8645829999999997,17.939800000000048,4803.676111118666
2025-10-01 10:24:00,36.89236,0.5787040000000001,0.47018331020972925,3.240741,3.038195,17.650400000000047,4803.726111118666
2025-10-01 10:27:00,36.89236,0.7523149999999994,0.5045658079678874,3.2986120000000003,2.8645829999999997,18.518500000000017,4803.776111118666
2025-10-01 10:30:00,36.37153,0.78125,0.5155828436528331,3.3564820000000006,2.8935179999999994,18.22919999999999,4803.826111118667
2025-10-01 10:33:00,35.41666,0.8391200000000003,0.5372745234095408,3.5879630000000002,3.0671299999999997,17.650400000000047,4803.876111118667
2025-10-01 10:36:00,35.4456,0.8969899999999997,0.5370680942526848,3.5590269999999995,2.9513890000000007,17.07170000000002,4803.926111118667
2025-10-01 10:39:00,35.41666,0.983797,0.5897478092472954,3.5011579999999993,2.835647,17.36110000000002,4803.976111118667
2025-10-01 10:42:00,35.90857,0.8969909999999999,0.558545176525698,3.530092999999999,2.9513879999999997,17.939800000000048,4804.026111118667
2025-10-01 10:45:00,35.41666,0.9837959999999999,0.5897474543058073,3.5879629999999993,2.922453,17.36110000000002,4804.0761111186675
2025-10-01 10:48:00,35.41666,0.9548610000000002,0.5574145592097194,3.530093,2.8645829999999997,17.650500000000022,4804.126111118668
2025-10-01 10:51:00,35.41666,0.9259259999999996,0.5690362816671667,3.4722229999999996,2.864584,18.22919999999999,4804.176111118668
2025-10-01 10:54:00,33.96991,0.9548609999999993,0.5794349833329594,3.501158,2.8645829999999997,15.625,4804.226111118668
2025-10-01 10:57:00,34.92477,1.0127319999999997,0.5774280115419387,3.645834,2.922453,17.939800000000048,4804.276111118668
2025-10-01 11:00:00,35.41666,0.8969909999999999,0.558545176525698,3.5011579999999993,2.922453,16.493100000000027,4804.326111118668
2025-10-01 11:03:00,34.43287,0.9548610000000002,0.5574145592097194,3.414352,2.748842,17.36110000000002,4804.376111118669
2025-10-01 11:06:00,35.15625,0.8391200000000003,0.5372738136763038,3.4722219999999995,2.9513879999999997,17.36110000000002,4804.426111118669
2025-10-01 11:09:00,35.41666,0.868055,0.5267590814058573,3.501157,2.922453,17.650499999999965,4804.476111118669
2025-10-01 11:12:00,34.92477,0.8969899999999997,0.5370673375779915,3.4722219999999995,2.8645829999999997,15.625,4804.526111118669
2025-10-01 11:15:00,34.92477,0.868055,0.5267605750671468,3.29861,2.719908,17.071699999999964,4804.576111118669
2025-10-01 11:18:00,34.43287,0.9259260000000005,0.569036281667167,3.3854170000000003,2.7777779999999996,17.36110000000002,4804.6261111186695
2025-10-01 11:21:00,35.41666,0.8680560000000002,0.5479603213870663,3.501157,2.9513879999999997,18.807799999999986,4804.67611111867
2025-10-01 11:24:00,35.4456,0.78125,0.5155828436528331,3.3564820000000006,2.8935179999999994,19.675900000000013,4804.72611111867
2025-10-01 11:27:00,35.4456,0.8101849999999997,0.565690337279751,3.414352,2.9803250000000006,18.518500000000017,4804.77611111867
2025-10-01 11:30:00,35.41666,0.8101849999999997,0.5058507459779291,3.414352,2.8935180000000003,19.097199999999987,4804.82611111867
2025-10-01 11:33:00,35.41666,0.8101849999999997,0.5058507459779291,3.414352,2.8935180000000003,18.51849999999996,4804.87611111867
2025-10-01 11:36:00,35.41666,0.8680560000000002,0.5267601861195611,3.3564820000000006,2.7777779999999996,16.20369999999997,4804.926111118671
2025-10-01 11:39:00,33.96991,0.78125,0.5155842242905733,3.2407399999999997,2.7777780000000005,17.65039999999999,4804.976111118671
2025-10-01 11:42:00,36.37153,0.9259260000000005,0.5690370194214641,3.2407399999999997,2.633102,16.782399999999996,4805.026111118671
2025-10-01 11:45:00,38.33912,0.8680560000000002,0.5479610405991768,3.4722219999999995,2.922454,17.93979999999999,4805.076111118671
2025-10-01 11:48:00,39.32291,0.8969909999999999,0.5370676922323879,3.414352,2.806712,19.675900000000013,4805.126111118671
2025-10-01 11:51:00,36.37153,0.7233790000000004,0.4934261100102764,3.3854170000000003,2.9803249999999997,19.09729999999996,4805.1761111186715
2025-10-01 11:54:00,37.35532,0.9548610000000002,0.5574145592097194,3.3854170000000003,2.719907,17.36110000000002,4805.226111118672
2025-10-01 11:57:00,30.09259,1.5625,0.754951193886212,3.3854170000000003,2.1122680000000003,16.492999999999995,4805.276111118672
2025-10-01 12:06:00,30.55556,1.938657,0.8670951314222062,3.530092,1.8807870000000007,15.9144,4805.276111118672
2025-10-01 12:09:00,30.55556,1.938657,0.8670940817053776,3.5879630000000002,1.938657,14.46750000000003,4805.276111118672
2025-10-01 12:12:00,31.10532,1.8807870000000007,0.8502159147150457,3.5879630000000002,1.9965269999999995,15.625,4805.276111118672
2025-10-01 12:18:00,34.92477,1.3888889999999998,0.7009604999965958,3.501157,2.401619,17.071799999999996,4805.276111118672
2025-10-01 12:21:00,37.35532,1.0127310000000005,0.5999781587758177,3.7615729999999994,3.0671299999999997,19.09729999999996,4805.326111118672
2025-10-01 12:24:00,37.35532,0.8969899999999997,0.5993229938099321,3.906249,3.3854170000000003,19.675900000000013,4805.376111118672
2025-10-01 12:27:00,37.35532,0.8391200000000003,0.5372738136763026,4.021991000000001,3.501156999999999,18.22919999999999,4805.426111118672
2025-10-01 12:30:00,36.89236,0.8969909999999999,0.5792646507584195,4.021992,3.4722219999999995,18.518599999999992,4805.476111118673
2025-10-01 12:33:00,35.90857,0.983797,0.5897493208191139,4.1666669999999995,3.501158,16.492999999999995,4805.526111118673
2025-10-01 12:36:00,35.90857,0.9259259999999996,0.5690362816671667,4.224538,3.616899,17.65039999999999,4805.576111118673
2025-10-01 12:39:00,36.89236,1.0127319999999997,0.5999777462758528,4.195602,3.501157,17.07170000000002,4805.626111118673
2025-10-01 12:42:00,36.89236,0.78125,0.49524061574512296,3.9351860000000007,3.4432870000000007,18.51849999999996,4805.676111118673
2025-10-01 12:45:00,37.81829,0.5497689999999995,0.42353759945941993,3.2986119999999994,3.0671290000000004,18.518599999999992,4805.7261111186735
2025-10-01 12:48:00,40.76968,0.11574099999999987,0.2408080050906155,2.6909719999999995,3.0092600000000003,23.1481,4805.776111118674
2025-10-01 12:51:00,39.32291,0.11574099999999987,0.24080733146633895,2.748842999999999,3.0671289999999996,21.70139999999998,4805.826111118674
2025-10-01 12:54:00,38.33912,0.3761570000000001,0.36149803284035614,3.0671290000000004,3.038195,20.254699999999957,4805.876111118674
2025-10-01 12:57:00,37.81829,0.3761570000000001,0.37615850000526,3.1828700000000003,3.1828710000000004,18.518500000000017,4805.926111118674
2025-10-01 13:00:00,39.32291,0.28935200000000005,0.3439847573899778,3.009259,3.125001,18.807900000000018,4805.976111118674
2025-10-01 13:03:00,39.32291,0.2604160000000002,0.314749172580882,2.8935180000000003,3.0092600000000003,21.701499999999953,4806.026111118675
2025-10-01 13:06:00,39.32291,0.34722200000000036,0.3614975192289883,2.8645829999999997,2.8935180000000003,19.676000000000045,4806.076111118675
2025-10-01 13:09:00,39.32291,0.34722200000000036,0.3472225000025204,2.835648000000001,2.835647,21.122599999999977,4806.126111118675
2025-10-01 13:12:00,41.23264,0.11574100000000076,0.22094545836967447,2.459491,2.7199079999999993,21.701300000000003,4806.176111118675
2025-10-01 13:15:00,39.78588,0.08680599999999927,0.224710899680877,2.546296,2.922454,19.965300000000013,4806.226111118675
2025-10-01 13:18:00,38.80209,0.46296299999999935,0.4180600448479491,3.038194999999999,2.9513890000000007,19.097199999999987,4806.2761111186755
2025-10-01 13:21:00,38.80209,0.6076389999999998,0.4474797089805937,3.3854169999999995,3.0960649999999994,18.807900000000018,4806.326111118676
2025-10-01 13:24:00,36.89236,0.8101849999999997,0.5058521993652545,3.501157,2.9803250000000006,17.361199999999997,4806.376111118676
2025-10-01 13:27:00,36.89236,0.8391200000000003,0.5372738136763026,3.4432870000000007,2.922452999999999,18.807900000000018,4806.426111118676
2025-10-01 13:30:00,35.4456,0.983797,0.5897478092472941,3.4722230000000005,2.806711999999999,18.22919999999999,4806.476111118676
2025-10-01 13:33:00,34.4618,0.8101849999999997,0.5058507459779291,3.414352,2.8935180000000003,17.071799999999996,4806.526111118676
2025-10-01 13:36:00,35.90857,0.8969899999999997,0.5370673375779915,3.4722219999999995,2.8645829999999997,19.097200000000043,4806.576111118677
2025-10-01 13:39:00,35.41666,0.9837959999999999,0.5674610444810866,3.414352,2.719907,18.807800000000043,4806.626111118677
2025-10-01 13:42:00,35.41666,0.868055,0.5479599538493953,3.3854170000000003,2.835649,18.807900000000018,4806.676111118677
2025-10-01 13:45:00,35.41666,0.9259260000000005,0.5690355439119523,3.4432869999999998,2.835647,18.80789999999996,4806.726111118677
2025-10-01 13:48:00,36.37153,0.8101849999999997,0.5464001457542117,3.414352,2.9513890000000007,18.51849999999996,4806.776111118677
2025-10-01 13:51:00,35.41666,0.8969909999999999,0.5585451765256968,3.3564820000000006,2.7777769999999995,17.939900000000023,4806.8261111186775
2025-10-01 13:54:00,35.41666,0.7523150000000003,0.5045658079678889,3.3564819999999997,2.922453,19.386599999999987,4806.876111118678
2025-10-01 13:57:00,36.37153,0.8391210000000004,0.5163555156115776,3.3564819999999997,2.806711999999999,19.097200000000043,4806.926111118678
2025-10-01 14:00:00,35.41666,0.78125,0.535223013193782,3.240741,2.8067130000000002,18.22919999999999,4806.976111118678
2025-10-01 14:03:00,35.41666,0.7523149999999994,0.5045671687014314,3.1828699999999994,2.748843000000001,18.22909999999996,4807.026111118678
2025-10-01 14:06:00,35.41666,0.8101859999999999,0.5058518375024229,3.2118059999999993,2.6909720000000004,16.782399999999996,4807.076111118678
2025-10-01 14:09:00,35.41666,0.6944439999999998,0.48215592763032056,3.240741,2.864584,17.93979999999999,4807.126111118679
2025-10-01 14:12:00,35.41666,0.8391200000000003,0.5574624456693051,3.1828699999999994,2.6909719999999995,18.22919999999999,4807.176111118679
2025-10-01 14:15:00,36.89236,0.7233799999999997,0.49342582697831683,3.211806,2.806711999999999,18.807900000000018,4807.226111118679
2025-10-01 14:18:00,37.81829,0.6076389999999998,0.4474797089805937,3.153936,2.864584,19.965299999999957,4807.276111118679
2025-10-01 14:21:00,38.33912,0.6365739999999995,0.4773721882936022,3.0960649999999994,2.8067130000000002,20.833399999999983,4807.326111118679
2025-10-01 14:24:00,38.80209,0.6365739999999995,0.4403828594090119,3.0960649999999994,2.748843000000001,19.965300000000013,4807.37611111868
2025-10-01 14:27:00,38.80209,0.7233799999999997,0.4736811190561324,3.0671289999999996,2.633102,18.80789999999996,4807.42611111868
2025-10-01 14:30:00,39.78588,0.6365739999999995,0.4773715699016423,3.153936,2.8645829999999997,19.097200000000043,4807.47611111868
2025-10-01 14:33:00,39.78588,0.694445,0.48215631946967735,3.327546,2.9513879999999997,17.939700000000016,4807.52611111868
