Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-01 14:36:00,39.78588,0.6365739999999995,0.45919147848988234,3.2118059999999993,2.8935180000000003,20.25460000000004,4807.57611111868
2025-10-01 14:39:00,38.80209,0.6076389999999998,0.42899568280803696,3.0960649999999994,2.7777780000000005,19.097199999999987,4807.6261111186805
2025-10-01 14:42:00,30.55556,1.3020839999999998,0.6733247139127928,3.153936,2.141203,16.20369999999997,4807.676111118681
2025-10-01 15:09:00,30.55556,1.7361109999999993,0.835760968207374,3.645834,2.2280100000000003,15.625,4807.676111118681
2025-10-01 15:12:00,31.07639,1.6493059999999993,0.8090544259685089,3.819444,2.4884250000000003,15.914300000000026,4807.726111118681
2025-10-01 15:15:00,31.53935,1.7361109999999993,0.8074531293952503,3.906249999999999,2.4594910000000008,15.9144,4807.776111118681
2025-10-01 15:18:00,31.53935,1.6782409999999999,0.7303191166811605,3.993056,2.546297,16.782399999999996,4807.826111118681
2025-10-01 15:21:00,32.52315,1.5335650000000003,0.718050068077817,3.790509,2.517361,14.178200000000004,4807.876111118681
2025-10-01 15:24:00,32.52315,1.475695,0.7281583614159693,3.616898,2.430554999999999,16.78230000000002,4807.926111118682
2025-10-01 15:27:00,32.52315,1.3888890000000007,0.7009623137176817,3.6458330000000005,2.546297,16.2038,4807.976111118682
2025-10-01 15:30:00,32.98611,1.4178239999999995,0.710072930805431,3.732639,2.604166,15.914299999999969,4808.026111118682
2025-10-01 15:33:00,33.96991,1.3310189999999995,0.6825896956683833,3.616898,2.5752320000000006,16.203700000000026,4808.076111118682
2025-10-01 15:36:00,32.52315,1.359954,0.6917993223243122,3.645834,2.5752309999999996,17.07170000000002,4808.126111118682
2025-10-01 15:39:00,33.47801,1.3888890000000007,0.7266676491306414,3.7615740000000004,2.6909719999999995,16.492999999999995,4808.1761111186825
2025-10-01 15:42:00,33.47801,1.359954,0.6917993223243122,3.9351860000000007,2.8645830000000005,16.492999999999995,4808.226111118683
2025-10-01 15:45:00,33.47801,1.359954,0.6652093022951833,3.819444,2.719907,17.07170000000002,4808.276111118683
2025-10-01 15:48:00,32.52315,1.359954,0.6918002210639773,3.790509000000001,2.719907,19.386599999999987,4808.326111118683
2025-10-01 15:51:00,31.07639,1.4467590000000001,0.6918277789964429,3.732639,2.546297,15.914300000000026,4808.376111118683
2025-10-01 15:54:00,32.98611,1.475695,0.7006111548351536,3.732639,2.517361,18.518500000000017,4808.426111118683
2025-10-01 15:57:00,32.52315,1.4178249999999997,0.6830009984101784,3.732639,2.5752310000000005,15.625,4808.476111118684
2025-10-01 16:00:00,32.52315,1.5046300000000006,0.7371327421687595,3.732639,2.517361,16.782400000000052,4808.526111118684
2025-10-01 16:03:00,32.52315,1.5335650000000003,0.7728837047316442,3.9351850000000006,2.719907,17.650500000000022,4808.576111118684
2025-10-01 16:06:00,33.96991,1.649305,0.8090541162965614,4.253471,2.922453,15.625,4808.626111118684
2025-10-01 16:09:00,32.98611,1.5625010000000001,0.7549524545253787,4.050926,2.7777770000000004,18.22919999999999,4808.676111118684
2025-10-01 16:12:00,32.00232,1.5914359999999999,0.7353260997002153,3.9641210000000004,2.633101,16.49309999999997,4808.7261111186845
2025-10-01 16:15:00,32.52315,1.7361109999999993,0.8074531293952486,3.993056,2.546297,14.757000000000005,4808.776111118685
2025-10-01 16:18:00,32.00232,1.6782409999999999,0.7609550108413908,4.0509260000000005,2.633101,15.3356,4808.826111118685
2025-10-01 16:21:00,30.55556,1.7361119999999994,0.7778623113391919,4.021991,2.546296000000001,15.335699999999974,4808.876111118685
2025-10-01 16:24:00,30.55556,1.765047,0.8160729932289336,4.166667,2.6909710000000002,16.782399999999996,4808.926111118685
2025-10-01 16:27:00,32.00232,1.7939820000000006,0.8246598657348746,4.311343000000001,2.8067129999999993,16.782399999999996,4808.976111118685
2025-10-01 16:30:00,32.00232,1.7939819999999997,0.7946321583335816,4.398148,2.8645830000000005,15.9144,4809.026111118686
2025-10-01 16:33:00,31.07639,1.7939819999999997,0.7946321583335816,4.282407,2.7488420000000007,16.493100000000027,4809.076111118686
2025-10-01 16:36:00,32.00232,1.8807869999999998,0.7872804241376854,4.195602,2.546297,15.9144,4809.126111118686
2025-10-01 16:39:00,32.00232,1.7939819999999997,0.7946321583335816,4.108797,2.5752320000000006,15.9144,4809.176111118686
2025-10-01 16:42:00,31.53935,1.765047,0.8160729932289336,4.108797,2.633101,15.335700000000031,4809.226111118686
2025-10-01 16:45:00,31.53935,1.7939819999999997,0.8246598657348743,4.137732000000001,2.633102,16.203700000000026,4809.2761111186865
2025-10-01 16:48:00,31.53935,1.7939819999999997,0.8246598657348743,4.137732000000001,2.633102,16.203700000000026,4809.326111118687
2025-10-01 16:51:00,31.53935,1.7939819999999997,0.8246598657348743,4.224537000000001,2.719907,16.49309999999997,4809.376111118687
2025-10-01 16:54:00,31.07639,1.938657,0.8670951314222062,4.2534719999999995,2.6041670000000003,15.3356,4809.426111118687
2025-10-01 16:57:00,31.07639,1.8229170000000003,0.8332118128824286,4.224537000000001,2.6909719999999995,16.49309999999997,4809.476111118687
2025-10-01 17:00:00,32.00232,1.8229170000000003,0.8332107916802206,4.369214,2.835648,16.49309999999997,4809.526111118687
2025-10-01 17:03:00,32.00232,1.8229170000000003,0.8029679708647078,4.282407,2.719907,16.20369999999997,4809.576111118688
2025-10-01 17:06:00,32.00232,1.9097220000000004,0.8277864648207914,4.137732000000001,2.4884259999999996,15.3356,4809.626111118688
2025-10-01 17:09:00,31.07639,1.765047,0.8160729932289336,4.079862,2.604166,15.335699999999974,4809.676111118688
2025-10-01 17:12:00,32.52315,1.7939820000000006,0.8246598657348746,4.195602000000001,2.6909719999999995,16.492999999999995,4809.726111118688
2025-10-01 17:15:00,32.52315,1.7361119999999994,0.8074534279332155,4.166667,2.719907,15.3356,4809.776111118688
2025-10-01 17:18:00,32.00232,1.7361119999999994,0.7778612639716368,4.166667,2.6909710000000002,15.9144,4809.8261111186885
2025-10-01 17:21:00,32.00232,1.7361110000000002,0.74675232554724,4.108796,2.6041669999999995,15.914299999999969,4809.876111118689
2025-10-01 17:24:00,32.00232,1.6782409999999999,0.7901035674242083,4.050926,2.6620359999999996,17.93979999999999,4809.926111118689
2025-10-01 17:27:00,32.98611,1.6493059999999993,0.7524499459759348,4.108795999999999,2.719907,17.071799999999996,4809.976111118689
2025-10-01 17:30:00,32.00232,1.6493059999999993,0.7524499459759348,3.9641209999999996,2.5752320000000006,19.09729999999996,4810.026111118689
2025-10-01 17:33:00,31.07639,1.6203709999999996,0.8000740306085754,3.90625,2.604166,17.65039999999999,4810.076111118689
2025-10-01 17:36:00,30.72917,1.7071759999999996,0.7987970304256673,4.0509260000000005,2.633102,17.071699999999964,4810.12611111869
2025-10-01 17:39:00,32.52315,1.6493060000000002,0.7813748039626031,4.0509260000000005,2.6909719999999995,17.36110000000002,4810.17611111869
2025-10-01 17:42:00,32.52315,1.6203710000000004,0.7726058888644356,3.993056,2.6620359999999996,16.2038,4810.22611111869
2025-10-01 17:45:00,32.52315,1.6203710000000004,0.7726078277476035,3.8773150000000003,2.546297,15.9144,4810.27611111869
2025-10-01 17:48:00,32.00232,1.7071759999999996,0.7987970304256692,3.8773149999999994,2.4594910000000008,16.782399999999996,4810.32611111869
2025-10-01 17:51:00,31.01852,1.6203709999999996,0.7726058888644354,3.935186,2.604166,15.04630000000003,4810.3761111186905
2025-10-01 17:54:00,32.00232,1.6493059999999993,0.7813748039626027,4.079861,2.719907,16.20360000000005,4810.426111118691
2025-10-01 17:57:00,32.00232,1.765046,0.8160737025715785,4.108795999999999,2.633102,15.625,4810.476111118691
2025-10-01 18:00:00,32.98611,1.7361109999999993,0.7778620203965988,4.108795999999999,2.633102,17.07170000000002,4810.526111118691
2025-10-01 18:03:00,30.55556,1.6203709999999996,0.7726058888644354,3.9641209999999996,2.633101,17.36110000000002,4810.576111118691
2025-10-01 18:06:00,31.36574,1.765046,0.7862625107385619,4.079861,2.5752309999999996,16.493100000000027,4810.626111118691
2025-10-01 18:09:00,32.00232,1.6493059999999993,0.7220518850536359,4.050926,2.633102,14.467599999999948,4810.676111118692
2025-10-01 18:12:00,32.00232,1.6782409999999999,0.7901035674242083,4.050926,2.6620359999999996,16.782399999999996,4810.726111118692
2025-10-01 18:15:00,32.00232,1.6493059999999993,0.7813748039626027,3.993056,2.633102,15.9144,4810.776111118692
2025-10-01 18:18:00,31.07639,1.6493059999999993,0.7813738269686562,4.050926,2.6909710000000002,16.493000000000052,4810.826111118692
2025-10-01 18:21:00,32.98611,1.6493060000000002,0.7813738269686565,4.195603,2.835648,17.650499999999965,4810.876111118692
2025-10-01 18:24:00,32.98611,1.6203709999999996,0.7439062601692614,3.9641210000000004,2.604166,15.9144,4810.9261111186925
2025-10-01 18:27:00,31.53935,1.5914359999999999,0.7353271071796509,3.8773150000000003,2.546296000000001,17.36099999999999,4810.976111118693
2025-10-01 18:30:00,31.51042,1.6203710000000004,0.7726058888644356,3.906251,2.5752309999999996,15.335699999999974,4811.026111118693
2025-10-01 18:33:00,32.00232,1.6203710000000004,0.7726058888644356,3.906251,2.5752309999999996,15.625,4811.076111118693
2025-10-01 18:36:00,32.00232,1.5914359999999999,0.7637997459394206,3.8483799999999997,2.546296000000001,17.071799999999996,4811.126111118693
2025-10-01 18:39:00,30.55556,1.649305,0.7813745016059626,3.819444,2.4594910000000008,15.046199999999999,4811.176111118693
2025-10-01 18:42:00,31.07639,1.5625,0.7549521480546503,3.906250000000001,2.633102,16.20369999999997,4811.226111118694
2025-10-01 18:45:00,32.52315,1.5335650000000003,0.7460645641332863,3.993055,2.748843,14.467600000000004,4811.276111118694
2025-10-01 18:48:00,32.52315,1.5046299999999997,0.7371327421687575,4.0509260000000005,2.835648,16.203700000000026,4811.326111118694
2025-10-01 18:51:00,32.52315,1.475695,0.728158361415971,3.9351849999999997,2.7488420000000007,14.467600000000004,4811.376111118694
2025-10-01 18:54:00,32.52315,1.5046300000000006,0.7093504470141839,3.819445000000001,2.5752309999999996,17.36110000000002,4811.426111118694
2025-10-01 18:57:00,31.07639,1.4467600000000003,0.7191392593210555,3.732639,2.5752310000000005,15.9144,4811.4761111186945
2025-10-01 19:00:00,32.00232,1.475695,0.7281574306085672,3.6747690000000004,2.4884250000000003,16.203700000000026,4811.526111118695
2025-10-01 19:03:00,32.52315,1.475695,0.7281592922219841,3.7615740000000004,2.5752320000000006,17.071799999999996,4811.576111118695
2025-10-01 19:06:00,32.52315,1.5914350000000006,0.7637984790411435,3.8773150000000003,2.5752309999999996,16.782399999999996,4811.626111118695
2025-10-01 19:09:00,32.98611,1.4467600000000003,0.7191392593210539,3.819445000000001,2.6620369999999998,16.2038,4811.676111118695
2025-10-01 19:12:00,31.53935,1.5046300000000006,0.7637346390503817,3.9351849999999997,2.748843,15.046299999999974,4811.726111118695
2025-10-01 19:15:00,32.98611,1.5914349999999997,0.7353258025089718,4.079862,2.748843,15.914300000000026,4811.776111118696
2025-10-01 19:18:00,32.98611,1.5046299999999997,0.7093504470141837,3.8483800000000006,2.604166,15.9144,4811.826111118696
2025-10-01 19:21:00,32.98611,1.5046299999999997,0.7371336808241817,3.790509,2.5752320000000006,16.782399999999996,4811.876111118696
2025-10-01 19:24:00,31.07639,1.5335650000000003,0.7460636176914697,3.8483800000000006,2.6041669999999995,15.335699999999974,4811.926111118696
2025-10-01 19:27:00,32.00232,1.5914349999999997,0.7637994408753074,3.9641199999999994,2.6620370000000007,17.65039999999999,4811.976111118696
2025-10-01 19:30:00,32.98611,1.5914350000000006,0.7353258025089721,3.819445000000001,2.4884259999999996,18.229100000000017,4812.0261111186965
2025-10-01 19:33:00,32.00232,1.5046300000000006,0.7371327421687595,3.732639,2.517361,15.625,4812.076111118697
2025-10-01 19:36:00,32.98611,1.475695,0.7281574306085672,3.7905100000000003,2.604166,15.914299999999969,4812.126111118697
2025-10-01 19:39:00,32.98611,1.5046300000000006,0.7371327421687595,3.9351849999999997,2.719907,17.650500000000022,4812.176111118697
2025-10-01 19:42:00,32.00232,1.4467600000000003,0.7191392593210539,3.906250000000001,2.748842,16.493000000000052,4812.226111118697
2025-10-01 19:45:00,32.98611,1.475695,0.728158361415971,3.9351849999999997,2.7488420000000007,17.071799999999996,4812.276111118697
2025-10-01 19:48:00,32.98611,1.5046300000000006,0.737133680824182,3.9641200000000003,2.748843,16.782399999999996,4812.326111118698
2025-10-01 19:51:00,32.98611,1.5046300000000006,0.6801743571828792,3.8773150000000003,2.6041669999999995,15.335699999999974,4812.376111118698
2025-10-01 19:54:00,32.98611,1.5335650000000003,0.718050068077817,3.819445,2.546297,16.203700000000026,4812.426111118698
2025-10-01 19:57:00,32.98611,1.5046299999999997,0.7093514298433321,3.790509,2.546296000000001,15.625,4812.476111118698
2025-10-01 20:00:00,32.00232,1.5046299999999997,0.7371327421687575,3.8483800000000006,2.633102,16.203700000000026,4812.526111118698
2025-10-01 20:03:00,32.98611,1.5335650000000003,0.7460645641332863,3.993055,2.748843,16.782399999999996,4812.5761111186985
2025-10-01 20:06:00,32.98611,1.5046299999999997,0.7093504470141837,3.9351850000000006,2.6909710000000002,15.9144,4812.626111118699
2025-10-01 20:09:00,32.52315,1.5914349999999997,0.7637994408753057,3.9351850000000006,2.633102,17.071799999999996,4812.676111118699
2025-10-01 20:12:00,32.52315,1.5335650000000003,0.7460636176914712,3.9641199999999994,2.719907,15.625,4812.726111118699
2025-10-01 20:15:00,32.52315,1.475695,0.7006111548351536,3.7905100000000003,2.5752320000000006,16.782399999999996,4812.776111118699
2025-10-01 20:18:00,31.07639,1.475695,0.728158361415971,3.732639,2.546296000000001,15.046199999999999,4812.826111118699
2025-10-01 20:21:00,31.07639,1.5046300000000006,0.6801733216345219,3.732639,2.4594899999999997,15.9144,4812.8761111187
2025-10-01 20:24:00,31.07639,1.475695,0.7281574306085672,3.6747690000000004,2.4884250000000003,15.335700000000031,4812.9261111187
2025-10-01 20:27:00,31.53935,1.5625,0.6970361287332285,3.5879640000000004,2.256945000000001,15.625,4812.9761111187
2025-10-01 20:30:00,32.52315,1.5335649999999994,0.7460645641332859,3.732639,2.4884270000000006,15.3356,4813.0261111187
2025-10-01 20:33:00,32.52315,1.475695,0.7281583614159693,3.7905100000000003,2.6041669999999995,14.757000000000005,4813.0761111187
2025-10-01 20:36:00,32.52315,1.4467599999999994,0.6918280832947394,3.7615749999999997,2.5752320000000006,17.071799999999996,4813.1261111187005
2025-10-01 20:39:00,32.52315,1.5335649999999994,0.7460645641332859,3.732639,2.4884270000000006,15.046299999999974,4813.176111118701
2025-10-01 20:42:00,32.52315,1.475695,0.7281583614159693,3.616898,2.430554999999999,17.071799999999996,4813.226111118701
2025-10-01 20:45:00,32.52315,1.4467599999999994,0.7191392593210537,3.616898,2.4594899999999997,16.782399999999996,4813.276111118701
2025-10-01 20:48:00,32.52315,1.4467599999999994,0.7191383364279973,3.5879640000000004,2.430555000000001,16.782399999999996,4813.326111118701
2025-10-01 20:51:00,31.07639,1.4467599999999994,0.6631517952107294,3.5590289999999998,2.343750000000001,16.203700000000026,4813.376111118701
2025-10-01 20:54:00,31.07639,1.475695,0.7281592922219841,3.732639,2.546297,15.9144,4813.426111118702
2025-10-01 20:57:00,32.00232,1.5335649999999994,0.68862507818974,3.8483799999999997,2.546297,15.9144,4813.476111118702
2025-10-01 21:00:00,32.00232,1.3888889999999998,0.6741273658034935,3.616898,2.4884249999999994,17.36110000000002,4813.526111118702
2025-10-01 21:03:00,32.00232,1.4178239999999995,0.7100738457169424,3.587962,2.4594899999999997,17.93979999999999,4813.576111118702
2025-10-01 21:06:00,32.00232,1.4467590000000001,0.6918268129290108,3.616898,2.430554999999999,18.229100000000017,4813.626111118702
2025-10-01 21:09:00,31.07639,1.3888889999999998,0.6741273658034935,3.616898,2.4884249999999994,15.914299999999969,4813.6761111187025
2025-10-01 21:12:00,32.00232,1.5046289999999996,0.7371324327707637,3.6747679999999994,2.4594910000000008,16.782399999999996,4813.726111118703
2025-10-01 21:15:00,32.00232,1.4467590000000001,0.7191380239387711,3.616898,2.4594899999999997,17.650499999999965,4813.776111118703
2025-10-01 21:18:00,31.97338,1.4178239999999995,0.6829997349867509,3.616898,2.4594899999999997,15.046299999999974,4813.826111118703
2025-10-01 21:21:00,31.53935,1.359954,0.6652083619030218,3.5590280000000005,2.4594899999999997,16.782399999999996,4813.876111118703
2025-10-01 21:24:00,31.53935,1.359954,0.6652093022951833,3.5300920000000007,2.430555000000001,17.65039999999999,4813.926111118703
2025-10-01 21:27:00,30.55556,1.3888890000000007,0.7266667782635285,3.501158000000001,2.430554999999999,14.178200000000004,4813.976111118704
2025-10-01 21:30:00,31.53935,1.3888890000000007,0.7009604999965963,3.5590280000000005,2.4594899999999997,17.361000000000047,4814.026111118704
2025-10-01 21:33:00,31.53935,1.3888890000000007,0.7009614068578104,3.616898,2.517361,17.071799999999996,4814.076111118704
2025-10-01 21:36:00,32.52315,1.3888890000000007,0.674128314828146,3.6458330000000005,2.517361,15.625,4814.126111118704
2025-10-01 21:39:00,32.98611,1.4467590000000001,0.7191398697229628,3.6458330000000005,2.4884270000000006,16.78230000000002,4814.176111118704
2025-10-01 21:42:00,32.00232,1.359954,0.6652093022951833,3.5300920000000007,2.430555000000001,16.492999999999995,4814.2261111187045
2025-10-01 21:45:00,30.98958,1.3310190000000004,0.6825879145806354,3.501158000000001,2.4594900000000006,14.75690000000003,4814.276111118705
2025-10-01 21:48:00,32.00232,1.4756940000000007,0.7281571196866123,3.5590280000000005,2.3726849999999997,17.36110000000002,4814.326111118705
2025-10-01 21:51:00,32.00232,1.5046289999999996,0.7093511285034804,3.587962,2.343750000000001,16.203700000000026,4814.376111118705
2025-10-01 21:54:00,31.53935,1.4178239999999995,0.7100738457169424,3.587962,2.4594899999999997,16.492999999999995,4814.426111118705
2025-10-01 21:57:00,32.52315,1.5046289999999996,0.7371314941142048,3.616898,2.4016200000000003,16.782399999999996,4814.476111118705
2025-10-01 22:00:00,32.00232,1.4178239999999995,0.7100738457169441,3.6747679999999994,2.546296000000001,15.625,4814.526111118706
2025-10-01 22:03:00,32.00232,1.4178239999999995,0.7100747606270983,3.703703,2.5752320000000006,15.625,4814.576111118706
2025-10-01 22:06:00,31.53935,1.5335640000000001,0.7460633097766686,3.6747679999999994,2.430556,18.22919999999999,4814.626111118706
2025-10-01 22:09:00,31.53935,1.4178239999999995,0.6829997349867509,3.616898,2.4594899999999997,15.9144,4814.676111118706
2025-10-01 22:12:00,32.52315,1.4178239999999995,0.710072930805431,3.616898,2.4884250000000003,17.939800000000048,4814.726111118706
2025-10-01 22:15:00,31.07639,1.3888889999999998,0.6459622232011062,3.530093,2.3726850000000006,14.756899999999973,4814.7761111187065
2025-10-01 22:18:00,30.55556,1.359953,0.6917990048527403,3.5590280000000005,2.4884260000000005,16.20369999999997,4814.826111118707
2025-10-01 22:21:00,30.55556,1.4178239999999995,0.710072930805431,3.616898,2.4884250000000003,14.178300000000036,4814.876111118707
2025-10-01 22:24:00,30.55556,1.5046289999999996,0.7371314941142048,3.530093,2.3148150000000003,15.9144,4814.926111118707
2025-10-01 22:27:00,31.07639,1.4467590000000001,0.7191398697229628,3.3275449999999998,2.170139,15.9144,4814.976111118707
2025-10-01 22:30:00,30.52662,1.5625,0.7267071766352228,3.443288,2.141203999999999,16.203700000000026,4815.026111118707
2025-10-01 22:33:00,31.07639,1.4467599999999994,0.6631528127963794,3.414352,2.1990740000000004,16.49309999999997,4815.076111118708
2025-10-01 22:36:00,30.09259,1.475695,0.7281592922219841,3.3564809999999996,2.170139,15.625,4815.126111118708
2025-10-02 01:00:00,31.07639,1.1284729999999996,0.6165582665100501,3.038195,2.1990730000000003,15.625,4815.126111118708
2025-10-02 01:03:00,35.41666,0.8680560000000002,0.5267594392880603,3.153936,2.5752309999999996,17.071799999999996,4815.176111118708
2025-10-02 01:06:00,35.90857,0.6655089999999992,0.4707475566425941,3.0671299999999997,2.719908,18.229100000000017,4815.226111118708
2025-10-02 01:09:00,36.37153,0.7233799999999997,0.4736804238247576,2.951389,2.5173609999999993,17.36110000000002,4815.276111118708
2025-10-02 01:12:00,35.41666,0.7233799999999997,0.4934271674544278,2.8935179999999994,2.4884260000000005,17.361099999999965,4815.3261111187085
2025-10-02 01:15:00,35.41666,0.6655089999999992,0.4707475566425941,2.922453999999999,2.5752319999999997,17.93979999999999,4815.376111118709
2025-10-02 01:18:00,35.41666,0.6365739999999995,0.4403835214085957,2.8935179999999994,2.546297,17.071799999999996,4815.426111118709
2025-10-02 01:21:00,33.96991,0.6365739999999995,0.4591921171638219,2.922453999999999,2.6041669999999995,15.3356,4815.476111118709
2025-10-02 01:24:00,35.21412,0.7233789999999996,0.47368004710341927,2.9803239999999995,2.546297000000001,16.78249999999997,4815.526111118709
2025-10-02 01:27:00,33.96991,0.7233789999999996,0.4317043582431747,2.6620369999999998,2.1701390000000007,18.807799999999986,4815.576111118709
2025-10-02 01:30:00,32.98611,0.6655090000000001,0.4317448369000038,2.459491,2.054398,16.20369999999997,4815.62611111871
2025-10-02 01:33:00,31.79977,0.7233789999999996,0.47367935187148646,2.459491,2.0254630000000002,14.178200000000004,4815.67611111871
2025-10-02 01:36:00,31.53935,0.6944439999999998,0.44251220109343614,2.430555,1.9965279999999996,15.625,4815.72611111871
2025-10-02 01:39:00,31.53935,0.78125,0.49524061574512296,2.459491,1.9675919999999998,15.9144,4815.77611111871
2025-10-02 01:42:00,32.00232,0.7233799999999997,0.45315313107481936,2.430556,1.967593,15.3356,4815.82611111871
2025-10-02 01:45:00,32.00232,0.694445,0.4627164652343431,2.34375,1.938657,16.203700000000026,4815.8761111187105
2025-10-02 01:48:00,32.00232,0.7233799999999997,0.43170471211416267,2.4016209999999996,1.9097220000000004,15.914299999999969,4815.926111118711
2025-10-02 01:51:00,30.55556,0.8101859999999999,0.4843870090408757,2.1990749999999997,1.649305,15.625,4815.976111118711
2025-10-02 01:54:00,30.55556,0.7233799999999997,0.4736804238247583,2.1122689999999995,1.6782409999999999,15.9144,4816.026111118711
2025-10-02 02:00:00,31.07639,0.8101849999999997,0.5058514726720867,2.228009,1.7071760000000005,15.625,4816.026111118711
2025-10-02 02:03:00,31.53935,0.6655089999999992,0.4317448369000034,2.1990749999999997,1.7939820000000006,17.36110000000002,4816.076111118711
2025-10-02 02:06:00,31.53935,0.6365739999999995,0.4591921171638219,2.141204,1.8229170000000003,15.914299999999969,4816.126111118711
2025-10-02 02:09:00,31.53935,0.6655100000000003,0.45162023129255124,2.1990740000000004,1.8229160000000002,14.467600000000004,4816.176111118712
2025-10-02 02:12:00,32.98611,0.5497680000000003,0.4057260663391626,2.1122690000000004,1.851852,14.757000000000005,4816.226111118712
2025-10-02 02:15:00,32.52315,0.49189799999999995,0.38171140188754343,2.0254630000000002,1.8229170000000003,15.9144,4816.276111118712
2025-10-02 02:18:00,32.52315,0.49189799999999995,0.38171140188754343,1.9097220000000004,1.7071760000000005,15.9144,4816.326111118712
2025-10-02 02:21:00,32.00232,0.46296299999999935,0.36938361214681115,1.8229169999999995,1.6493060000000002,16.20369999999997,4816.376111118712
2025-10-02 02:24:00,32.00232,0.46296299999999935,0.36938361214681115,1.8229169999999995,1.6493060000000002,14.467600000000004,4816.4261111187125
2025-10-02 02:27:00,32.00232,0.4340269999999995,0.35681549474534013,1.7939809999999996,1.6493060000000002,14.756899999999973,4816.476111118713
2025-10-02 02:30:00,32.00232,0.4340269999999995,0.35681549474534013,1.8229160000000002,1.6782410000000008,17.650499999999965,4816.526111118713
2025-10-02 02:33:00,33.47801,0.4340280000000005,0.35681535847515483,2.1122690000000004,1.9675919999999998,16.782399999999996,4816.576111118713
2025-10-02 02:36:00,34.4618,0.34722200000000036,0.3017423653653774,2.0833330000000005,1.9965279999999996,17.071699999999964,4816.626111118713
2025-10-02 02:39:00,33.47801,0.3761570000000001,0.33085981352785104,1.7939810000000005,1.7071760000000005,17.36110000000002,4816.676111118713
2025-10-02 02:42:00,33.47801,0.3761570000000001,0.33085981352785104,1.7939810000000005,1.7071760000000005,17.36110000000002,4816.726111118714
2025-10-02 02:45:00,32.52315,0.4050919999999998,0.34398386071371195,1.7939809999999996,1.6782409999999999,15.3356,4816.776111118714
2025-10-02 02:48:00,32.00232,0.4340269999999995,0.3568149197227723,1.7361110000000002,1.5914350000000006,18.22919999999999,4816.826111118714
2025-10-02 02:51:00,32.00232,0.4340269999999995,0.35681549474534013,1.8229160000000002,1.6782410000000008,18.51849999999996,4816.876111118714
2025-10-02 02:54:00,32.00232,0.46296299999999935,0.35203273552003556,1.851852,1.6493060000000002,18.22919999999999,4816.926111118714
2025-10-02 02:57:00,32.00232,0.5208339999999998,0.41128243549034166,1.967593,1.765046,16.49309999999997,4816.9761111187145
2025-10-02 03:00:00,33.47801,0.5497689999999995,0.3679639024116751,2.1122689999999995,1.7939810000000005,15.914300000000026,4817.026111118715
2025-10-02 03:03:00,32.52315,0.43402799999999964,0.3568159334981945,1.9097229999999996,1.765047,14.757000000000005,4817.076111118715
2025-10-02 03:06:00,32.52315,0.43402799999999964,0.3568159334981945,1.851852,1.7071760000000005,17.65039999999999,4817.126111118715
2025-10-02 03:09:00,31.07639,0.46296299999999935,0.36938361214681115,1.9097229999999996,1.7361120000000003,16.782399999999996,4817.176111118715
2025-10-02 03:12:00,31.07639,0.5208339999999998,0.3568163981449882,1.8807869999999998,1.5914349999999997,16.782399999999996,4817.226111118715
2025-10-02 03:15:00,32.00232,0.46296299999999935,0.36938361214681115,1.8229169999999995,1.6493060000000002,17.07170000000002,4817.276111118716
2025-10-02 03:18:00,31.07639,0.46296299999999935,0.36938361214681115,1.851852,1.6782410000000008,17.07170000000002,4817.326111118716
2025-10-02 03:21:00,32.98611,0.5787040000000001,0.41744709748175063,2.0254640000000004,1.7361110000000002,17.361199999999997,4817.376111118716
2025-10-02 03:24:00,32.98611,0.49189799999999995,0.36397157887640436,1.9386580000000002,1.7071760000000005,15.3356,4817.426111118716
2025-10-02 03:27:00,32.98611,0.5208339999999998,0.3938202689430357,2.0254629999999993,1.7939809999999996,15.914299999999969,4817.476111118716
2025-10-02 03:30:00,33.96991,0.43402799999999964,0.3222151068580955,1.967593,1.765047,17.939700000000016,4817.5261111187165
2025-10-02 03:33:00,32.00232,0.4050929999999999,0.31023359388179955,1.8229169999999995,1.649305,19.097200000000043,4817.576111118717
2025-10-02 03:36:00,31.53935,0.5497689999999995,0.40572710114542127,1.8807869999999998,1.6203700000000003,15.046299999999974,4817.626111118717
2025-10-02 03:39:00,33.47801,0.46296299999999935,0.36938361214681115,1.8807869999999998,1.7071760000000005,17.65039999999999,4817.676111118717
2025-10-02 03:42:00,32.52315,0.46296299999999935,0.36938361214681115,1.8807869999999998,1.7071760000000005,18.807800000000043,4817.726111118717
2025-10-02 03:45:00,33.47801,0.5497689999999995,0.44076783291345983,2.054398,1.851852,17.93979999999999,4817.776111118717
2025-10-02 03:48:00,33.96991,0.4340269999999995,0.33986404154009575,1.967593,1.7939820000000006,16.782399999999996,4817.826111118718
2025-10-02 03:51:00,32.98611,0.3761570000000001,0.33085926677514016,1.7361110000000002,1.649305,15.3356,4817.876111118718
2025-10-02 03:54:00,32.00232,0.4340269999999995,0.35681549474534013,1.851851,1.7071760000000005,17.36110000000002,4817.926111118718
2025-10-02 03:57:00,31.53935,0.4340269999999995,0.3398646387624767,1.851851,1.6782410000000008,17.07170000000002,4817.976111118718
2025-10-02 04:00:00,31.53935,0.46296299999999935,0.36938361214681115,1.8229169999999995,1.6493060000000002,17.07170000000002,4818.026111118718
2025-10-02 04:03:00,31.53935,0.4050929999999999,0.3439843090520194,1.8807869999999998,1.765046,17.650499999999965,4818.0761111187185
2025-10-02 04:06:00,30.55556,0.46296299999999935,0.36938361214681115,1.967593,1.7939820000000006,17.361099999999965,4818.126111118719
2025-10-02 04:09:00,31.53935,0.5497689999999995,0.40572710114542127,2.1122689999999995,1.851852,16.782399999999996,4818.176111118719
2025-10-02 04:12:00,32.52315,0.5208339999999998,0.37570271647361714,1.9965289999999998,1.7361110000000002,16.782500000000027,4818.226111118719
2025-10-02 04:15:00,32.00232,0.49189799999999995,0.3817108003535775,1.7939820000000006,1.5914350000000006,17.361099999999965,4818.276111118719
2025-10-02 04:18:00,30.55556,0.4050929999999999,0.34398374791969866,1.765047,1.649305,14.757000000000005,4818.326111118719
2025-10-02 04:21:00,31.53935,0.5497690000000004,0.40572710114542176,1.9965280000000005,1.7361110000000002,16.782399999999996,4818.37611111872
2025-10-02 04:24:00,32.52315,0.49189799999999995,0.36397220412095227,1.9097220000000004,1.6782410000000008,15.335699999999974,4818.42611111872
2025-10-02 04:27:00,31.07639,0.49189799999999995,0.36397157887640375,1.7939820000000006,1.5625,16.492999999999995,4818.47611111872
2025-10-02 04:30:00,31.01852,0.49189799999999995,0.38171140188754343,1.8807870000000007,1.6782410000000008,15.9144,4818.52611111872
2025-10-02 04:33:00,32.00232,0.49189799999999995,0.3817108003535775,2.0254640000000004,1.8229170000000003,15.9144,4818.57611111872
2025-10-02 04:36:00,32.00232,0.5208339999999998,0.3938202689430357,2.0254629999999993,1.7939809999999996,15.3356,4818.6261111187205
2025-10-02 04:39:00,32.00232,0.5497690000000004,0.40572647454120286,2.0254640000000004,1.765046,17.071699999999964,4818.676111118721
2025-10-02 04:42:00,32.00232,0.49189799999999995,0.36397220412095227,1.9097220000000004,1.6782410000000008,17.36110000000002,4818.726111118721
2025-10-02 04:45:00,32.00232,0.46296299999999935,0.36938361214681115,1.8229169999999995,1.6493060000000002,15.9144,4818.776111118721
2025-10-02 04:48:00,32.52315,0.4340280000000005,0.35681593349819496,1.8807870000000007,1.7361110000000002,17.650400000000047,4818.826111118721
2025-10-02 04:51:00,31.07639,0.49189799999999995,0.39881532011857934,1.8807870000000007,1.7071760000000005,15.9144,4818.876111118721
2025-10-02 04:54:00,31.07639,0.5497690000000004,0.40572710114542176,1.9965280000000005,1.7361110000000002,16.782399999999996,4818.926111118722
2025-10-02 04:57:00,32.00232,0.49189799999999995,0.3817108003535775,2.0254640000000004,1.8229170000000003,16.493100000000027,4818.976111118722
2025-10-02 05:00:00,32.00232,0.49189799999999995,0.36397157887640436,2.0254640000000004,1.7939820000000006,16.782399999999996,4819.026111118722
2025-10-02 05:03:00,32.00232,0.46296300000000024,0.36938361214681154,1.9097220000000004,1.7361110000000002,17.650500000000022,4819.076111118722
2025-10-02 05:06:00,31.53935,0.5208329999999997,0.39381985405119274,1.967593,1.7361120000000003,17.36110000000002,4819.126111118722
2025-10-02 05:09:00,31.53935,0.5208329999999997,0.39381985405119274,1.9097220000000004,1.6782410000000008,17.07170000000002,4819.1761111187225
2025-10-02 05:12:00,31.53935,0.49189799999999995,0.38171140188754343,1.9097220000000004,1.7071760000000005,16.782399999999996,4819.226111118723
2025-10-02 05:15:00,31.53935,0.5208329999999997,0.39381985405119274,2.0833329999999997,1.851852,16.493000000000052,4819.276111118723
2025-10-02 05:18:00,32.52315,0.49189799999999995,0.34548608379907736,2.0254630000000002,1.765047,15.625,4819.326111118723
2025-10-02 05:21:00,32.00232,0.46296300000000024,0.36938361214681154,1.938657,1.765046,15.9144,4819.376111118723
2025-10-02 05:24:00,32.00232,0.49189799999999995,0.38171140188754343,1.938657,1.7361110000000002,15.046299999999974,4819.426111118723
2025-10-02 05:27:00,30.55556,0.46296300000000024,0.3339579334550595,1.8807869999999998,1.649305,15.625,4819.476111118724
2025-10-02 05:30:00,31.07639,0.49189799999999995,0.3817108003535775,1.8229170000000003,1.6203700000000003,17.07170000000002,4819.526111118724
2025-10-02 05:33:00,31.07639,0.5787040000000001,0.4174477361556908,1.9097220000000004,1.6203700000000003,16.203700000000026,4819.576111118724
2025-10-02 05:36:00,31.07639,0.5787040000000001,0.4174477361556908,1.9097220000000004,1.6203700000000003,15.046299999999974,4819.626111118724
2025-10-02 05:39:00,32.00232,0.5208329999999997,0.39381985405119274,2.0254630000000002,1.7939820000000006,16.203700000000026,4819.676111118724
2025-10-02 05:42:00,32.00232,0.5208329999999997,0.39381985405119274,1.938657,1.7071760000000005,15.9144,4819.7261111187245
2025-10-02 05:45:00,32.00232,0.5787040000000001,0.4355992382762411,1.9097220000000004,1.649305,16.782399999999996,4819.776111118725
2025-10-02 05:48:00,32.00232,0.5208329999999997,0.4112814151150804,2.054399,1.851852,15.3356,4819.826111118725
2025-10-02 05:51:00,32.00232,0.5787040000000001,0.3789448315430058,2.0254630000000002,1.6782409999999999,15.625,4819.876111118725
2025-10-02 05:54:00,32.00232,0.49189799999999995,0.38171140188754343,1.9097220000000004,1.7071760000000005,16.493100000000027,4819.926111118725
2025-10-02 05:57:00,32.00232,0.49189799999999995,0.38171140188754343,1.9097220000000004,1.7071760000000005,14.756999999999948,4819.976111118725
2025-10-02 06:00:00,30.55556,0.5787040000000001,0.43559985478163826,1.938657,1.6782409999999999,16.20369999999997,4820.026111118726
2025-10-02 06:03:00,32.52315,0.5787040000000001,0.4174477361556908,1.967593,1.6782409999999999,16.493100000000027,4820.076111118726
2025-10-02 06:06:00,32.52315,0.49189799999999995,0.38171140188754343,1.938657,1.7361110000000002,16.49309999999997,4820.126111118726
2025-10-02 06:09:00,32.52315,0.5208329999999997,0.39381985405119274,2.0833329999999997,1.851852,16.49309999999997,4820.176111118726
2025-10-02 06:12:00,32.52315,0.49189799999999995,0.38171140188754343,2.0254630000000002,1.8229170000000003,14.757000000000005,4820.226111118726
2025-10-02 06:15:00,32.52315,0.5787040000000001,0.4174477361556908,2.0254630000000002,1.7361110000000002,15.046299999999974,4820.2761111187265
2025-10-02 06:18:00,32.52315,0.5208329999999997,0.39381985405119274,1.967593,1.7361120000000003,16.782399999999996,4820.326111118727
2025-10-02 06:21:00,31.07639,0.578703,0.4355988246407669,1.938657,1.6782410000000008,14.756899999999973,4820.376111118727
2025-10-02 06:24:00,31.07639,0.6365740000000004,0.4403828594090116,2.0833330000000005,1.7361110000000002,16.20369999999997,4820.426111118727
2025-10-02 06:27:00,32.98611,0.6365740000000004,0.42084472986402693,2.141203,1.765046,16.782399999999996,4820.476111118727
2025-10-02 06:30:00,31.53935,0.578703,0.39860334254339524,1.9675920000000007,1.6493060000000002,17.361199999999997,4820.526111118727
2025-10-02 06:33:00,31.53935,0.5497680000000003,0.4407668151917734,1.8807870000000007,1.6782409999999999,15.9144,4820.576111118728
2025-10-02 06:36:00,31.53935,0.6365740000000004,0.4403828594090116,2.0833330000000005,1.7361110000000002,15.335699999999974,4820.626111118728
2025-10-02 06:39:00,32.52315,0.5787040000000001,0.39860373228978885,2.0254630000000002,1.7071760000000005,16.20369999999997,4820.676111118728
2025-10-02 06:42:00,31.01852,0.6655100000000003,0.45162023129255124,2.0254630000000002,1.649305,15.9144,4820.726111118728
2025-10-02 06:45:00,32.00232,0.6655100000000003,0.47074730400063214,2.1412050000000002,1.7939809999999996,18.229100000000017,4820.776111118728
2025-10-02 06:48:00,32.00232,0.6655100000000003,0.45162023129255124,2.170139,1.7939809999999996,16.493100000000027,4820.8261111187285
2025-10-02 06:51:00,32.00232,0.5787040000000001,0.39860373228978885,2.0254630000000002,1.7071760000000005,15.625,4820.876111118729
2025-10-02 06:54:00,31.53935,0.5787040000000001,0.3789441363111905,1.967593,1.6203700000000003,17.361199999999997,4820.926111118729
2025-10-02 06:57:00,31.07639,0.5787040000000001,0.4174477361556908,1.967593,1.6782409999999999,14.178299999999979,4820.976111118729
2025-10-02 07:00:00,31.01852,0.6655090000000001,0.4516191721275824,2.1122690000000004,1.7361110000000002,15.914299999999969,4821.026111118729
2025-10-02 07:03:00,33.47801,0.6655090000000001,0.4317455380818927,2.2569440000000007,1.851852,17.361199999999997,4821.076111118729
2025-10-02 07:06:00,33.47801,0.5497680000000003,0.38724113964886037,2.0254630000000002,1.7361110000000002,17.650400000000047,4821.12611111873
2025-10-02 07:09:00,33.47801,0.5497680000000003,0.40572669294295927,2.0833330000000005,1.8229170000000003,16.20360000000005,4821.17611111873
2025-10-02 07:12:00,33.47801,0.6365740000000004,0.4403828594090116,2.228009,1.8807869999999998,18.518599999999992,4821.22611111873
2025-10-02 07:15:00,35.3588,0.6076389999999998,0.44747970898059425,2.3726849999999997,2.0833330000000005,15.3356,4821.27611111873
2025-10-02 07:18:00,35.90857,0.5787040000000001,0.43559985478163826,2.517361,2.256945,17.361000000000047,4821.32611111873
2025-10-02 07:21:00,36.89236,0.5208329999999997,0.41128200838317136,2.4884259999999996,2.2858800000000006,18.22909999999996,4821.3761111187305
2025-10-02 07:24:00,37.81829,0.5208329999999997,0.41128200838317086,2.6620369999999998,2.459491,17.36110000000002,4821.426111118731
2025-10-02 07:27:00,37.81829,0.5787040000000001,0.4701827299633433,2.8067130000000002,2.6041659999999993,19.965300000000013,4821.476111118731
2025-10-02 07:30:00,37.87616,0.5208329999999997,0.42817899920449287,2.6909720000000004,2.5173620000000003,18.807900000000018,4821.526111118731
2025-10-02 07:33:00,37.87616,0.49189799999999995,0.381712003420753,2.604166,2.4016210000000004,19.09729999999996,4821.576111118731
2025-10-02 07:36:00,36.89236,0.5497690000000004,0.4235388095225936,2.5752309999999996,2.34375,17.071799999999996,4821.626111118731
2025-10-02 07:39:00,37.81829,0.5497690000000004,0.4235388095225936,2.719907,2.4884260000000005,21.701300000000003,4821.676111118732
2025-10-02 07:42:00,37.35532,0.4340280000000005,0.3731718170504797,2.633102,2.5173609999999993,20.25460000000004,4821.726111118732
2025-10-02 07:45:00,37.35532,0.49189799999999995,0.4153701708470551,2.517361,2.3726850000000006,19.965300000000013,4821.776111118732
2025-10-02 07:48:00,38.33912,0.5497690000000004,0.4235388095225936,2.5752309999999996,2.34375,18.807900000000018,4821.826111118732
2025-10-02 07:51:00,38.33912,0.49189799999999995,0.3988159013075065,2.719907,2.546297000000001,17.36110000000002,4821.876111118732
2025-10-02 07:54:00,38.33912,0.46296299999999935,0.40232315382050277,2.6909719999999995,2.5752319999999997,18.807900000000018,4821.9261111187325
2025-10-02 07:57:00,38.33912,0.5208339999999998,0.3938202689430352,2.633102,2.4016199999999994,19.386500000000012,4821.976111118733
2025-10-02 08:00:00,38.31018,0.43402799999999964,0.3568165085205262,2.4884259999999996,2.343751,19.09729999999996,4822.026111118733
2025-10-02 08:03:00,37.81829,0.46296299999999935,0.3861191154900038,2.4305559999999993,2.2858800000000006,19.965299999999957,4822.076111118733
2025-10-02 08:06:00,37.81829,0.5208339999999998,0.428178862934603,2.4884259999999996,2.314814,18.807799999999986,4822.126111118733
2025-10-02 08:09:00,37.81829,0.49189799999999995,0.39881532011857934,2.604166,2.430555,18.80789999999996,4822.176111118733
2025-10-02 08:12:00,38.80209,0.46296300000000024,0.40232315382050327,2.719907,2.6041669999999995,18.80789999999996,4822.226111118734
2025-10-02 08:15:00,39.78588,0.6076389999999998,0.4474797089805937,2.922454,2.633102,19.965299999999957,4822.276111118734
2025-10-02 08:18:00,38.80209,0.46296300000000024,0.36938361214681104,2.6909720000000004,2.5173609999999993,21.12270000000001,4822.326111118734
2025-10-02 08:21:00,35.90857,0.6365740000000004,0.44038285940901223,2.835648,2.4884260000000005,18.22919999999999,4822.376111118734
2025-10-02 08:24:00,38.80209,0.578703,0.4174473341448307,2.8645830000000005,2.5752319999999997,19.965300000000013,4822.426111118734
2025-10-02 08:27:00,37.35532,0.5787040000000001,0.4531532763960864,2.7777780000000005,2.546297,19.675900000000013,4822.4761111187345
2025-10-02 08:30:00,37.35532,0.6655100000000003,0.470747953405784,2.8935190000000004,2.546296,17.650400000000047,4822.526111118735
2025-10-02 08:33:00,38.80209,0.5787040000000001,0.4701827299633433,2.8935190000000004,2.6909719999999995,19.097199999999987,4822.576111118735
2025-10-02 08:36:00,37.81829,0.6076389999999998,0.4474797089805937,3.0092600000000003,2.719908,19.675900000000013,4822.626111118735
2025-10-02 08:39:00,39.32291,0.6655100000000003,0.48923132378244905,3.0671299999999997,2.748842,19.675900000000013,4822.676111118735
2025-10-02 08:42:00,39.78588,0.6365740000000004,0.47737156990164265,2.8935190000000004,2.6041659999999993,21.70139999999998,4822.726111118735
2025-10-02 08:45:00,37.35532,0.5497690000000004,0.4235388095225936,2.835648,2.6041670000000003,18.807900000000018,4822.776111118736
2025-10-02 08:48:00,37.32639,0.694445,0.5009362615083044,2.9224550000000002,2.5752309999999996,18.518500000000017,4822.826111118736
2025-10-02 08:51:00,38.80209,0.6076389999999998,0.465349364451076,2.95139,2.6909719999999995,19.097199999999987,4822.876111118736
2025-10-02 08:54:00,37.81829,0.6655089999999992,0.4707475566425941,2.951389,2.6041670000000003,18.807900000000018,4822.926111118736
2025-10-02 08:57:00,38.80209,0.6655089999999992,0.4707475566425941,2.951389,2.6041670000000003,19.386599999999987,4822.976111118736
2025-10-02 09:00:00,32.00232,1.3020829999999997,0.6472253290159584,3.009259,1.9675930000000008,15.625,4823.0261111187365
2025-10-02 09:06:00,30.09259,1.7361110000000002,0.7778609730293148,3.2696760000000005,1.7939809999999996,14.757000000000005,4823.0261111187365
2025-10-02 09:09:00,30.09259,1.6782409999999999,0.7303191166811605,3.096064,1.649305,14.178200000000004,4823.0261111187365
2025-10-02 09:21:00,30.09259,1.8229160000000002,0.8621356549463033,3.3854159999999993,1.880788,15.046299999999974,4823.0261111187365
2025-10-02 09:24:00,31.53935,1.8229160000000002,0.8332115179025372,3.6747680000000003,2.141203999999999,15.9144,4823.076111118737
2025-10-02 09:27:00,32.98611,1.765047,0.8445883371277053,3.90625,2.4594899999999997,15.625,4823.126111118737
2025-10-02 09:30:00,33.96991,1.765047,0.8160729932289336,4.050927,2.5752309999999996,17.361099999999965,4823.176111118737
2025-10-02 09:33:00,33.96991,1.8229169999999995,0.8332118128824283,4.079862,2.546297,16.782399999999996,4823.226111118737
2025-10-02 09:36:00,35.41666,1.765047,0.8160729932289336,4.050927,2.5752309999999996,16.492999999999995,4823.276111118737
2025-10-02 09:39:00,33.96991,1.765047,0.8160729932289336,4.137732,2.6620359999999996,15.625,4823.326111118738
2025-10-02 09:42:00,34.92477,1.7939809999999996,0.8246605835529681,4.195601,2.6909730000000005,16.492999999999995,4823.376111118738
2025-10-02 09:45:00,34.4618,1.7361110000000002,0.777862020396599,4.166665999999999,2.6909719999999995,17.071799999999996,4823.426111118738
2025-10-02 09:48:00,34.4618,1.6782409999999999,0.7901045519150277,4.108795999999999,2.719907,15.9144,4823.476111118738
2025-10-02 09:51:00,35.90857,1.7361109999999993,0.8074531293952486,4.195602,2.748843,17.071799999999996,4823.526111118738
2025-10-02 09:54:00,36.28472,1.7361109999999993,0.8074521300692822,4.224538,2.7777780000000005,17.650500000000022,4823.5761111187385
2025-10-02 09:57:00,34.43287,1.6493059999999993,0.7813748039626045,4.108795999999999,2.7488420000000007,17.65039999999999,4823.626111118739
2025-10-02 10:00:00,36.37153,1.7939809999999996,0.8809744761277707,4.340278,2.8935190000000004,18.807900000000018,4823.676111118739
2025-10-02 10:03:00,35.90857,1.7361110000000002,0.777862020396599,4.311342,2.835648,18.22919999999999,4823.726111118739
2025-10-02 10:06:00,33.47801,1.649305,0.9790005454700986,4.166665999999999,3.038195,16.203700000000026,4823.776111118739
2025-10-02 10:09:00,38.80209,1.8229160000000002,0.6623756639179329,5.6134260000000005,3.9351899999999995,19.965299999999957,4823.826111118739
2025-10-02 10:12:00,37.35532,1.7361110000000002,0.8892136140632947,5.6134260000000005,4.253474999999999,19.965300000000013,4823.87611111874
2025-10-02 10:15:00,35.90857,1.5914349999999997,1.001115952459705,5.208336,4.195601,17.361199999999997,4823.92611111874
2025-10-02 10:18:00,38.33912,1.6493059999999993,0.9566659184753374,6.076386,4.91898,20.254699999999957,4823.97611111874
2025-10-02 10:21:00,40.76968,1.7361109999999993,0.9632236032109655,7.262735999999999,5.989585000000001,22.280100000000004,4824.02611111874
2025-10-02 10:24:00,41.26157,1.6782409999999999,0.9200033704016877,7.378476,6.1342550000000005,20.25460000000004,4824.07611111874
2025-10-02 10:27:00,40.76968,1.6203709999999996,0.9005804973540996,7.378476,6.192125000000001,20.83330000000001,4824.1261111187405
2025-10-02 10:30:00,40.68287,1.6493060000000002,0.9566581088177009,7.291670999999999,6.1342550000000005,21.412000000000035,4824.176111118741
2025-10-02 10:33:00,40.27778,1.5914359999999999,0.8907998391903009,7.320606000000001,6.163190000000001,21.41210000000001,4824.226111118741
2025-10-02 10:36:00,40.27778,1.5914350000000006,0.8908076003261692,7.204860000000001,6.047455,20.254700000000014,4824.276111118741
2025-10-02 10:39:00,40.27778,1.5914350000000006,0.7054201669756534,6.944440000000001,5.5844949999999995,21.12270000000001,4824.326111118741
2025-10-02 10:42:00,36.89236,1.4467590000000001,0.6631504820674702,4.6875,3.4722209999999993,19.675900000000013,4824.376111118741
2025-10-02 10:45:00,35.4456,1.5046299999999997,0.6801743571828789,4.340278,3.0671299999999997,19.097199999999987,4824.426111118742
2025-10-02 10:48:00,34.4618,1.475695,0.6716849955004719,4.195601,2.9513890000000007,17.650499999999965,4824.476111118742
2025-10-02 10:51:00,34.4618,1.5046299999999997,0.7371336808241817,4.108796,2.8935190000000004,16.782399999999996,4824.526111118742
2025-10-02 10:54:00,34.43287,1.5335650000000003,0.688626122611332,4.195601,2.8935190000000004,15.625,4824.576111118742
2025-10-02 10:57:00,34.4618,1.5914350000000006,0.7637984790411435,4.137732000000001,2.835648,17.650499999999965,4824.626111118742
2025-10-02 11:00:00,34.34607,1.5625,0.7267071766352228,4.137732000000001,2.835648,16.78230000000002,4824.6761111187425
2025-10-02 11:03:00,33.96991,1.7071760000000005,0.7987980223585235,4.195602,2.7777789999999998,17.07170000000002,4824.726111118743
2025-10-02 11:06:00,35.41666,1.6493060000000002,0.7813748039626047,4.253473,2.8935190000000004,17.93979999999999,4824.776111118743
2025-10-02 11:09:00,35.41666,1.6203709999999996,0.7439072757414635,4.108796,2.7488420000000007,18.22919999999999,4824.826111118743
2025-10-02 11:12:00,35.41666,1.6493060000000002,0.7813738269686565,4.195603,2.835648,17.361000000000047,4824.876111118743
2025-10-02 11:15:00,35.41666,1.6203710000000004,0.7726058888644356,4.1666680000000005,2.835648,17.361199999999997,4824.926111118743
2025-10-02 11:18:00,36.37153,1.6782409999999999,0.7901035674242083,4.1666680000000005,2.7777780000000005,17.650500000000022,4824.976111118744
2025-10-02 11:21:00,35.41666,1.5914350000000006,0.7638004027080186,4.050925,2.748843,18.518500000000017,4825.026111118744
2025-10-02 11:24:00,35.41666,1.5625,0.7549531022216542,4.050925,2.7777780000000005,17.36110000000002,4825.076111118744
2025-10-02 11:27:00,35.41666,1.5046299999999997,0.7371336808241817,4.108796,2.8935190000000004,17.071799999999996,4825.126111118744
2025-10-02 11:30:00,36.37153,1.5914349999999997,0.7637955935299445,4.253472,2.951385000000001,16.782399999999996,4825.176111118744
2025-10-02 11:33:00,35.90857,1.5914349999999997,0.7353268099881265,4.137732,2.8067140000000004,15.914299999999969,4825.2261111187445
2025-10-02 11:36:00,35.90857,1.475695,0.6716839688993789,4.0509260000000005,2.8067130000000002,18.80789999999996,4825.276111118745
2025-10-02 11:39:00,35.4456,1.5914349999999997,0.7910525646470237,4.0509260000000005,2.7777780000000005,19.097199999999987,4825.326111118745
2025-10-02 11:42:00,36.37153,1.5914349999999997,0.7638004027080183,4.108796,2.8067140000000004,18.229100000000017,4825.376111118745
2025-10-02 11:45:00,35.90857,1.4467600000000003,0.7191383364279976,4.050927000000001,2.8935180000000003,17.361199999999997,4825.426111118745
2025-10-02 11:48:00,35.4456,1.5625,0.7549531022216542,4.166666,2.8935190000000004,18.807900000000018,4825.476111118745
2025-10-02 11:51:00,36.37153,1.5046300000000006,0.7371318035119303,4.195602,2.9803229999999994,17.65039999999999,4825.526111118746
2025-10-02 11:54:00,35.90857,1.4467599999999994,0.7191401822127383,4.137731,2.9803240000000004,17.65039999999999,4825.576111118746
