Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-02 11:57:00,35.90857,1.475695,0.728158361415971,4.079861999999999,2.8935190000000004,19.097199999999987,4825.626111118746
2025-10-02 12:00:00,36.89236,1.5335649999999994,0.746063617691471,4.079861999999999,2.835649000000001,19.386599999999987,4825.676111118746
2025-10-02 12:03:00,36.89236,1.4467590000000001,0.7191389468315544,4.050926,2.8935190000000004,17.650500000000022,4825.726111118746
2025-10-02 12:06:00,36.89236,1.5046289999999996,0.7371314941142048,4.137731,2.922453,17.93979999999999,4825.7761111187465
2025-10-02 12:09:00,36.89236,1.3888889999999998,0.6741283148281456,4.137731,3.009259,17.939800000000048,4825.826111118747
2025-10-02 12:12:00,35.41666,1.3888889999999998,0.6741283148281456,4.02199,2.8935180000000003,18.807900000000018,4825.876111118747
2025-10-02 12:15:00,36.34259,1.5624989999999999,0.7549527957506122,4.108795,2.835649,17.361199999999997,4825.926111118747
2025-10-02 12:18:00,35.90857,1.5046289999999996,0.6801750999908526,4.108795,2.835649000000001,17.93979999999999,4825.976111118747
2025-10-02 12:21:00,36.89236,1.4178239999999995,0.6829997349867509,3.993056,2.835648,18.518500000000017,4826.026111118747
2025-10-02 12:24:00,36.89236,1.4178239999999995,0.7100738457169441,4.050926,2.922454000000001,17.07170000000002,4826.076111118748
2025-10-02 12:27:00,36.89236,1.5335649999999994,0.7460636176914693,4.224538,2.9803249999999997,18.807800000000043,4826.126111118748
2025-10-02 12:30:00,36.89236,1.475695,0.7006111548351536,4.1666669999999995,2.951389,19.386500000000012,4826.176111118748
2025-10-02 12:33:00,36.89236,1.475695,0.7281574306085672,4.050927000000001,2.8645830000000005,18.80789999999996,4826.226111118748
2025-10-02 12:36:00,35.79282,1.4467600000000003,0.7191392593210539,4.021991000000001,2.8645829999999997,17.650499999999965,4826.276111118748
2025-10-02 12:39:00,36.89236,1.5625,0.754951193886212,4.195602,2.922453,16.203700000000026,4826.3261111187485
2025-10-02 12:42:00,35.90857,1.5046300000000006,0.7093465156809958,4.2534730000000005,3.0092550000000005,17.939800000000048,4826.376111118749
2025-10-02 12:45:00,35.4456,1.4467600000000003,0.7191401822127386,4.166666,3.009259,18.22919999999999,4826.426111118749
2025-10-02 12:48:00,34.4618,1.4467600000000003,0.7191401822127386,4.079861,2.922454,18.807800000000043,4826.476111118749
2025-10-02 12:51:00,34.92477,1.6203700000000003,0.7726065546134874,4.108797,2.7777790000000007,17.939800000000048,4826.526111118749
2025-10-02 12:54:00,36.89236,1.475695,0.7281592922219841,4.166666,2.9803240000000004,18.51849999999996,4826.576111118749
2025-10-02 12:57:00,35.41666,1.475695,0.7281583614159693,4.021991000000001,2.835648,19.386599999999987,4826.62611111875
2025-10-02 13:00:00,34.4618,1.4467599999999994,0.7191383364279973,4.021992,2.8645830000000005,17.361099999999965,4826.67611111875
2025-10-02 13:03:00,34.92477,1.5335649999999994,0.7460626712482338,4.1666669999999995,2.922453,17.361000000000047,4826.72611111875
2025-10-02 13:06:00,34.4618,1.475695,0.7281592922219841,4.137731,2.951389,17.650499999999965,4826.77611111875
2025-10-02 13:09:00,35.90857,1.3888889999999998,0.7009604999965958,4.137731,3.0381929999999997,16.782399999999996,4826.82611111875
2025-10-02 13:12:00,34.43287,1.3888889999999998,0.7009623137176814,4.02199,2.922454,16.492999999999995,4826.8761111187505
2025-10-02 13:15:00,35.4456,1.4467590000000001,0.6918277789964429,4.050926,2.864584,18.518500000000017,4826.926111118751
2025-10-02 13:18:00,35.4456,1.4467590000000001,0.7191398697229628,4.108795,2.951389,17.650400000000047,4826.976111118751
2025-10-02 13:21:00,35.41666,1.5046289999999996,0.737133371425916,4.108795,2.8935190000000004,18.229100000000017,4827.026111118751
2025-10-02 13:24:00,35.41666,1.4178239999999995,0.6830006925690514,4.050926,2.8935190000000004,17.361199999999997,4827.076111118751
2025-10-02 13:27:00,35.41666,1.5046289999999996,0.737133371425916,4.108795,2.8935190000000004,18.22919999999999,4827.126111118751
2025-10-02 13:30:00,35.4456,1.4178239999999995,0.7100747606270983,4.108795,2.9803240000000004,18.229100000000017,4827.176111118752
2025-10-02 13:33:00,34.92477,1.4467590000000001,0.7191398697229628,4.02199,2.864584,16.493100000000027,4827.226111118752
2025-10-02 13:36:00,34.92477,1.4467599999999994,0.7191392593210553,4.079861999999999,2.922454000000001,15.335699999999974,4827.276111118752
2025-10-02 13:39:00,35.27199,1.5914349999999997,0.7638004027080183,4.137731,2.835649,17.939700000000016,4827.326111118752
2025-10-02 13:42:00,34.83796,1.5335649999999994,0.7460645641332859,4.050926,2.8067140000000004,18.229100000000017,4827.376111118752
2025-10-02 13:45:00,33.47801,1.4178249999999997,0.736006967120241,4.021992,2.922454,16.203700000000026,4827.4261111187525
2025-10-02 13:48:00,34.4618,1.475695,0.7799150734728182,4.224538,3.0960650000000003,17.07170000000002,4827.476111118753
2025-10-02 13:51:00,35.41666,1.4467599999999994,0.6631528127963794,4.282407999999999,3.0671299999999997,16.203700000000026,4827.526111118753
2025-10-02 13:54:00,35.41666,1.3310189999999995,0.6825879145806352,4.050926,3.009258,17.650500000000022,4827.576111118753
2025-10-02 13:57:00,35.4456,1.273148,0.6640077487051939,3.90625,2.922453,16.493000000000052,4827.626111118753
2025-10-02 14:00:00,36.37153,1.0416670000000003,0.5873188388097577,3.645834,2.8935190000000004,18.518500000000017,4827.676111118753
2025-10-02 14:03:00,36.37153,1.070602,0.5971361269858202,3.7326379999999997,2.951389,18.807799999999986,4827.726111118754
2025-10-02 14:06:00,35.41666,1.359953,0.691800802330183,3.877314,2.8067140000000004,17.65039999999999,4827.776111118754
2025-10-02 14:09:00,35.41666,1.3888889999999998,0.7009623137176814,4.050926,2.95139,15.9144,4827.826111118754
2025-10-02 14:12:00,32.00232,1.5335650000000003,0.7728800714025437,4.282407,3.0671250000000008,16.49309999999997,4827.876111118754
2025-10-02 14:15:00,33.96991,1.6203710000000004,0.7726068583067521,4.369214,3.038194999999999,17.361099999999965,4827.926111118754
2025-10-02 14:18:00,33.96991,1.6203710000000004,0.7726078277476035,4.282407,2.951389,17.071799999999996,4827.9761111187545
2025-10-02 14:21:00,33.96991,1.6782409999999999,0.7901045519150277,4.224538,2.835649000000001,17.071799999999996,4828.026111118755
2025-10-02 14:24:00,34.4618,1.5914359999999999,0.7637997459394206,4.253473,2.9513890000000007,16.49309999999997,4828.076111118755
2025-10-02 14:27:00,32.98611,1.5914359999999999,0.7637958985930022,4.369213,3.0671250000000008,15.3356,4828.126111118755
2025-10-02 14:30:00,32.98611,1.5625,0.754951193886212,4.340278,3.0671289999999996,15.914300000000026,4828.176111118755
2025-10-02 14:33:00,33.47801,1.6203709999999996,0.7726058888644354,4.340278,3.009258,16.782399999999996,4828.226111118755
2025-10-02 14:36:00,33.47801,1.6203709999999996,0.7439072757414635,4.340278,2.9803240000000004,17.071799999999996,4828.276111118756
2025-10-02 14:39:00,33.47801,1.6203709999999996,0.7726068583067536,4.253473,2.922454000000001,15.335700000000031,4828.326111118756
2025-10-02 14:42:00,33.47801,1.6493060000000002,0.7813748039626047,4.253473,2.8935190000000004,15.625,4828.376111118756
2025-10-02 14:45:00,33.47801,1.6493060000000002,0.781375780955069,4.224537,2.864584,15.3356,4828.426111118756
2025-10-02 14:48:00,33.47801,1.6782409999999999,0.7901055364043483,4.3402769999999995,2.951389,15.3356,4828.476111118756
2025-10-02 14:51:00,33.47801,1.6493059999999993,0.7813738269686562,4.369212999999999,3.009258,16.782399999999996,4828.5261111187565
2025-10-02 14:54:00,33.47801,1.6493059999999993,0.7813757809550688,4.2534719999999995,2.8935190000000004,15.914300000000026,4828.576111118757
2025-10-02 14:57:00,33.47801,1.7071759999999996,0.7987930626791249,4.369213,2.951385000000001,15.04630000000003,4828.626111118757
2025-10-02 15:00:00,33.96991,1.6493060000000002,0.7813738269686565,4.340278,2.9803229999999994,16.49309999999997,4828.676111118757
2025-10-02 15:03:00,32.52315,1.6493060000000002,0.781375780955069,4.224537,2.864584,14.467600000000004,4828.726111118757
2025-10-02 15:06:00,32.52315,1.7361109999999993,0.8074521300692822,4.369212999999999,2.922453,15.914299999999969,4828.776111118757
2025-10-02 15:09:00,33.96991,1.6203709999999996,0.7726029805286826,4.369213,3.038190000000001,16.782399999999996,4828.826111118758
2025-10-02 15:12:00,32.98611,1.6203709999999996,0.7726078277476032,4.224537,2.8935190000000004,15.3356,4828.876111118758
2025-10-02 15:15:00,32.52315,1.6782409999999999,0.7901055364043483,4.2534719999999995,2.864584,16.49309999999997,4828.926111118758
2025-10-02 15:18:00,33.47801,1.6782409999999999,0.7901045519150277,4.282407999999999,2.8935190000000004,17.650400000000047,4828.976111118758
2025-10-02 15:21:00,34.4618,1.765046,0.8160726959046438,4.369212999999999,2.8935179999999994,17.071799999999996,4829.026111118758
2025-10-02 15:24:00,33.47801,1.7361109999999993,0.8074521300692822,4.369212999999999,2.922453,16.492999999999995,4829.0761111187585
2025-10-02 15:27:00,32.98611,1.6782409999999999,0.7901045519150277,4.282407999999999,2.8935190000000004,15.625,4829.126111118759
2025-10-02 15:30:00,32.98611,1.6782409999999999,0.7901055364043483,4.2534719999999995,2.864584,17.650500000000022,4829.176111118759
2025-10-02 15:33:00,33.8831,1.6782409999999999,0.7901055364043483,4.2534719999999995,2.864584,17.93979999999999,4829.226111118759
2025-10-02 15:36:00,33.96991,1.6203709999999996,0.7726068583067536,4.253473,2.922454000000001,16.782399999999996,4829.276111118759
2025-10-02 15:39:00,32.52315,1.7071759999999996,0.853904985720238,4.253473,2.8935190000000004,17.36110000000002,4829.326111118759
2025-10-02 15:42:00,34.4618,1.6203709999999996,0.800069380141362,4.4560189999999995,3.15393,16.782399999999996,4829.37611111876
2025-10-02 15:45:00,34.43287,1.6493060000000002,0.7524448279292681,4.398149,3.0092550000000005,18.80789999999996,4829.42611111876
2025-10-02 15:48:00,33.47801,1.6493060000000002,0.7524499459759351,4.340278,2.951389,15.914299999999969,4829.47611111876
2025-10-02 15:51:00,33.47801,1.7361109999999993,0.8074521300692822,4.369212999999999,2.922453,17.071799999999996,4829.52611111876
2025-10-02 15:54:00,33.96991,1.6203709999999996,0.7726078277476032,4.224537,2.8935190000000004,17.07170000000002,4829.57611111876
2025-10-02 15:57:00,32.98611,1.6203709999999996,0.7726058888644354,4.195603,2.8645830000000005,17.071699999999964,4829.6261111187605
2025-10-02 16:00:00,32.98611,1.6493060000000002,0.781375780955069,4.311342,2.951389,15.625,4829.676111118761
2025-10-02 16:03:00,33.47801,1.7361110000000002,0.8074531293952506,4.4560189999999995,3.0092600000000003,16.782399999999996,4829.726111118761
2025-10-02 16:06:00,34.4618,1.6782409999999999,0.790104551915026,4.427084,3.038194999999999,16.782399999999996,4829.776111118761
2025-10-02 16:09:00,33.47801,1.6782409999999999,0.7609560424232851,4.369212999999999,2.951389,16.20369999999997,4829.826111118761
2025-10-02 16:12:00,33.47801,1.7071759999999996,0.7694254113240245,4.369213,2.922453,17.071799999999996,4829.876111118761
2025-10-02 16:15:00,33.47801,1.6493060000000002,0.781375780955069,4.311342,2.951389,17.071799999999996,4829.926111118762
2025-10-02 16:18:00,32.98611,1.6493060000000002,0.7813738269686565,4.340278,2.9803229999999994,15.625,4829.976111118762
2025-10-02 16:21:00,32.98611,1.6493060000000002,0.7220529643148127,4.311342,2.8935190000000004,16.782399999999996,4830.026111118762
2025-10-02 16:24:00,32.98611,1.6203709999999996,0.7726068583067536,4.253473,2.922454000000001,16.20369999999997,4830.076111118762
2025-10-02 16:27:00,33.96991,1.7071759999999996,0.7987970304256673,4.398149,2.9803249999999997,17.939899999999966,4830.126111118762
2025-10-02 16:30:00,34.92477,1.6203709999999996,0.7726068583067536,4.4560189999999995,3.125000000000001,15.335699999999974,4830.1761111187625
2025-10-02 16:33:00,33.96991,1.6203710000000004,0.7726029805286827,4.3402780000000005,3.0092550000000005,18.51849999999996,4830.226111118763
2025-10-02 16:36:00,33.62268,1.6203710000000004,0.7726029805286827,4.3402780000000005,3.0092550000000005,16.492999999999995,4830.276111118763
2025-10-02 16:39:00,34.43287,1.6203710000000004,0.7726058888644356,4.311343,2.9803229999999994,18.51849999999996,4830.326111118763
2025-10-02 16:42:00,34.4618,1.5625010000000001,0.7549534086926469,4.282407,3.009259,17.361199999999997,4830.376111118763
2025-10-02 16:45:00,34.92477,1.5914359999999999,0.7637997459394206,4.224538,2.922454000000001,17.361099999999965,4830.426111118763
2025-10-02 16:48:00,34.72222,1.5914359999999999,0.7637987841049925,4.311343,3.009258,18.22919999999999,4830.476111118764
2025-10-02 16:51:00,33.96991,1.5914359999999999,0.7910538000285475,4.3402780000000005,3.0671299999999997,17.650400000000047,4830.526111118764
2025-10-02 16:54:00,33.96991,1.6203710000000004,0.7726020110804969,4.456019,3.1249949999999993,17.361000000000047,4830.576111118764
2025-10-02 16:57:00,33.96991,1.6782409999999999,0.7303191166811605,4.427084,2.9803249999999997,16.2038,4830.626111118764
2025-10-02 17:00:00,33.96991,1.5914359999999999,0.7637987841049925,4.311343,3.009258,16.20360000000005,4830.676111118764
2025-10-02 17:03:00,33.96991,1.5914350000000006,0.7638004027080186,4.253471,2.951389,17.36110000000002,4830.7261111187645
2025-10-02 17:06:00,33.96991,1.5914350000000006,0.7353268099881268,4.195602,2.864584,17.07170000000002,4830.776111118765
2025-10-02 17:09:00,33.96991,1.5625,0.8079898650073863,4.195602,2.9803240000000004,15.9144,4830.826111118765
2025-10-02 17:12:00,33.47801,1.649305,0.7813745016059626,4.398148,3.038195000000001,16.493100000000027,4830.876111118765
2025-10-02 17:15:00,33.47801,1.5625,0.7267071766352228,4.311342000000001,3.009258,16.203700000000026,4830.926111118765
2025-10-02 17:18:00,32.52315,1.5335650000000003,0.7460645641332863,4.253471,3.009259,18.518599999999992,4830.976111118765
2025-10-02 17:21:00,32.52315,1.5914350000000006,0.7054127332444305,4.253471,2.8935190000000004,15.625,4831.026111118766
2025-10-02 17:24:00,32.52315,1.5914350000000006,0.7353268099881268,4.195602,2.864584,16.203700000000026,4831.076111118766
2025-10-02 17:27:00,32.98611,1.7071750000000003,0.7987977225779271,4.166666,2.748844,16.782399999999996,4831.126111118766
2025-10-02 17:30:00,33.96991,1.5625,0.7549531022216542,4.253471,2.9803240000000004,16.782399999999996,4831.176111118766
2025-10-02 17:33:00,32.98611,1.649305,0.7813705936223203,4.311342000000001,2.951385000000001,17.361199999999997,4831.226111118766
2025-10-02 17:36:00,33.47801,1.649305,0.7524486277709967,4.311342000000001,2.922453,17.650400000000047,4831.2761111187665
2025-10-02 17:39:00,33.96991,1.5625,0.7267081759608233,4.166666,2.8645830000000005,17.07170000000002,4831.326111118767
2025-10-02 17:42:00,33.47801,1.5914359999999999,0.7637997459394206,4.224538,2.922454000000001,16.20369999999997,4831.376111118767
2025-10-02 17:45:00,33.47801,1.5914359999999999,0.7638007077723954,4.195602,2.8935190000000004,17.07170000000002,4831.426111118767
2025-10-02 17:48:00,33.47801,1.6203710000000004,0.7726078277476035,4.282407,2.951389,15.914300000000026,4831.476111118767
2025-10-02 17:51:00,33.47801,1.6203710000000004,0.7726078277476035,4.195602,2.864584,15.625,4831.526111118767
2025-10-02 17:54:00,33.47801,1.5914359999999999,0.7637997459394206,4.224538,2.922454000000001,15.046199999999999,4831.576111118768
2025-10-02 17:57:00,33.96991,1.6203710000000004,0.7439062601692616,4.3402780000000005,2.9803229999999994,16.20369999999997,4831.626111118768
2025-10-02 18:00:00,33.96991,1.5914359999999999,0.7353271071796509,4.195602,2.8645830000000005,17.93979999999999,4831.676111118768
2025-10-02 18:03:00,32.52315,1.5625010000000001,0.7549524545253771,4.137732000000001,2.8645829999999997,15.335700000000031,4831.726111118768
2025-10-02 18:06:00,32.52315,1.6493060000000002,0.7524499459759351,4.253473,2.864584,15.625,4831.776111118768
2025-10-02 18:09:00,32.52315,1.7071759999999996,0.7694264508259232,4.253473,2.8067140000000004,14.178200000000004,4831.8261111187685
2025-10-02 18:12:00,32.98611,1.6203709999999996,0.7726078277476032,4.224537,2.8935190000000004,16.203700000000026,4831.876111118769
2025-10-02 18:15:00,32.98611,1.6493060000000002,0.8090506770220797,4.340278,3.0092550000000005,17.650499999999965,4831.926111118769
2025-10-02 18:18:00,32.98611,1.6203709999999996,0.7726029805286826,4.369213,3.038190000000001,17.361199999999997,4831.976111118769
2025-10-02 18:21:00,32.52315,1.6493060000000002,0.781375780955069,4.311342,2.951389,17.650499999999965,4832.026111118769
2025-10-02 18:24:00,33.47801,1.6493060000000002,0.781375780955069,4.311342,2.951389,15.3356,4832.076111118769
2025-10-02 18:27:00,33.47801,1.6782409999999999,0.7609560424232851,4.282407999999999,2.864584,17.65039999999999,4832.12611111877
2025-10-02 18:30:00,32.52315,1.7361109999999993,0.8074521300692822,4.224538,2.7777780000000005,17.65039999999999,4832.17611111877
2025-10-02 18:33:00,33.47801,1.6493059999999993,0.7813757809550688,4.2534719999999995,2.8935190000000004,19.386599999999987,4832.22611111877
2025-10-02 18:36:00,32.52315,1.7361109999999993,0.8357619265633754,4.2534719999999995,2.835649000000001,17.650500000000022,4832.27611111877
2025-10-02 18:39:00,33.47801,1.7361109999999993,0.8074531293952503,4.484953999999999,3.038195000000001,17.07170000000002,4832.32611111877
2025-10-02 18:42:00,33.47801,1.6782409999999999,0.7303191166811605,4.484953999999999,3.038194999999999,16.20369999999997,4832.3761111187705
2025-10-02 18:45:00,32.98611,1.6782409999999999,0.7609560424232851,4.2534719999999995,2.835648,14.756899999999973,4832.426111118771
2025-10-02 18:48:00,32.98611,1.6493059999999993,0.7813748039626027,4.195602,2.835648,17.361199999999997,4832.476111118771
2025-10-02 18:51:00,32.00232,1.6203709999999996,0.7726068583067519,4.195602,2.8645829999999997,16.203700000000026,4832.526111118771
2025-10-02 18:54:00,32.00232,1.7361109999999993,0.7467523255472399,4.195602,2.6909730000000005,15.625,4832.576111118771
2025-10-02 18:57:00,32.52315,1.6782409999999999,0.7901055364043483,4.2534719999999995,2.864584,15.914299999999969,4832.626111118771
2025-10-02 19:00:00,32.52315,1.6782409999999999,0.7901006139427688,4.398148,3.0092550000000005,15.914300000000026,4832.676111118772
2025-10-02 19:03:00,32.00232,1.6782409999999999,0.790104551915026,4.427084,3.038194999999999,15.335700000000031,4832.726111118772
2025-10-02 19:06:00,32.98611,1.5914359999999999,0.7638007077723954,4.311342,3.009259,16.203700000000026,4832.776111118772
2025-10-02 19:09:00,32.00232,1.6493060000000002,0.7813738269686565,4.195603,2.835648,15.9144,4832.826111118772
2025-10-02 19:12:00,31.39468,1.5914359999999999,0.7638007077723954,4.108796,2.8067130000000002,16.782399999999996,4832.876111118772
2025-10-02 19:15:00,32.08912,1.5625010000000001,0.7549524545253771,4.137732000000001,2.8645829999999997,17.650499999999965,4832.9261111187725
2025-10-02 19:18:00,32.00232,1.5914359999999999,0.7353271071796509,4.195602,2.8645830000000005,18.22919999999999,4832.976111118773
2025-10-02 19:21:00,32.52315,1.6203710000000004,0.7726058888644356,4.311343,2.9803229999999994,16.492999999999995,4833.026111118773
2025-10-02 19:24:00,33.47801,1.6203710000000004,0.7726058888644356,4.311343,2.9803229999999994,18.518599999999992,4833.076111118773
2025-10-02 19:27:00,33.47801,1.6203710000000004,0.7726078277476035,4.195602,2.864584,15.04630000000003,4833.126111118773
2025-10-02 19:30:00,33.47801,1.7071760000000005,0.7385534243431429,4.282407,2.8067140000000004,16.49309999999997,4833.176111118773
2025-10-02 19:33:00,33.47801,1.5625,0.754952148054652,4.195602,2.922454000000001,16.20369999999997,4833.226111118774
2025-10-02 19:36:00,33.47801,1.5914350000000006,0.7637994408753077,4.195602,2.8935190000000004,16.203700000000026,4833.276111118774
2025-10-02 19:39:00,33.47801,1.7071760000000005,0.7385523280346655,4.137732000000001,2.662038,15.9144,4833.326111118774
2025-10-02 19:42:00,32.98611,1.5914359999999999,0.7638007077723954,4.079861,2.7777780000000005,18.51849999999996,4833.376111118774
2025-10-02 19:45:00,32.98611,1.6203710000000004,0.8264819492231977,4.224538,2.951389,18.518500000000017,4833.426111118774
2025-10-02 19:48:00,32.98611,1.6203710000000004,0.7726078277476035,4.195602,2.864584,16.20369999999997,4833.4761111187745
2025-10-02 19:51:00,32.98611,1.5625010000000001,0.7267074751729802,4.1666680000000005,2.8645829999999997,15.046199999999999,4833.526111118775
2025-10-02 19:54:00,32.98611,1.6493060000000002,0.7524499459759351,4.224537,2.835648,15.335700000000031,4833.576111118775
2025-10-02 19:57:00,32.98611,1.6493060000000002,0.7524499459759351,4.224537,2.835648,15.625,4833.626111118775
2025-10-02 20:00:00,32.98611,1.6493060000000002,0.7524499459759351,4.108796,2.719907,16.492999999999995,4833.676111118775
2025-10-02 20:03:00,32.00232,1.7071759999999996,0.7987970304256673,4.0509260000000005,2.633102,13.599499999999978,4833.726111118775
2025-10-02 20:06:00,32.00232,1.7071759999999996,0.7987970304256673,4.166667,2.748843,16.49309999999997,4833.776111118776
2025-10-02 20:09:00,32.98611,1.6493060000000002,0.7524499459759351,4.224537,2.835648,17.93979999999999,4833.826111118776
2025-10-02 20:12:00,33.47801,1.6203709999999996,0.7439062601692614,4.195603,2.835648,15.9144,4833.876111118776
2025-10-02 20:15:00,32.52315,1.5914359999999999,0.7353260997002153,4.0509260000000005,2.719906,16.782399999999996,4833.926111118776
2025-10-02 20:18:00,31.07639,1.6203709999999996,0.7726068583067519,3.9641210000000004,2.633102,16.782399999999996,4833.976111118776
2025-10-02 20:21:00,31.07639,1.6493060000000002,0.7813748039626031,3.9641210000000004,2.6041669999999995,15.625,4834.0261111187765
2025-10-02 20:24:00,30.15047,1.7071759999999996,0.7694264508259232,3.935186,2.4884270000000006,15.04630000000003,4834.076111118777
2025-10-02 20:27:00,32.00232,1.6493059999999993,0.7813748039626027,3.993056,2.633102,15.914299999999969,4834.126111118777
2025-10-02 20:30:00,32.98611,1.6493059999999993,0.7524499459759348,4.137731,2.7488420000000007,17.36110000000002,4834.176111118777
2025-10-02 20:33:00,32.00232,1.6493059999999993,0.7524499459759348,3.9641209999999996,2.5752320000000006,16.203700000000026,4834.226111118777
2025-10-02 20:36:00,30.55556,1.6493059999999993,0.7813757809550688,3.9351849999999997,2.5752320000000006,15.3356,4834.276111118777
2025-10-02 20:39:00,30.55556,1.6782409999999999,0.7609560424232851,3.9351849999999997,2.517361,16.492999999999995,4834.326111118778
2025-10-02 20:42:00,30.55556,1.6493059999999993,0.7813748039626027,3.819444,2.4594899999999997,15.625,4834.376111118778
2025-10-02 20:45:00,31.53935,1.7361109999999993,0.8074531293952503,3.906249999999999,2.4594910000000008,16.492999999999995,4834.426111118778
2025-10-02 20:48:00,31.53935,1.7361109999999993,0.8074531293952486,4.079861,2.633102,14.756899999999973,4834.476111118778
2025-10-02 20:51:00,33.47801,1.6782409999999999,0.7303191166811605,4.137732000000001,2.6909730000000005,16.492999999999995,4834.526111118778
2025-10-02 20:54:00,32.52315,1.5914350000000006,0.7054116712745493,3.9641200000000003,2.6041669999999995,15.9144,4834.5761111187785
2025-10-02 20:57:00,32.52315,1.5335650000000003,0.718050068077817,3.8483790000000004,2.5752310000000005,15.625,4834.626111118779
2025-10-02 21:00:00,30.55556,1.649305,0.7220505194758108,3.819444,2.4016200000000003,15.04630000000003,4834.676111118779
2025-10-02 21:03:00,32.52315,1.6782409999999999,0.790104551915026,3.9351860000000007,2.546297,17.65039999999999,4834.726111118779
2025-10-02 21:06:00,32.52315,1.6203710000000004,0.7439062601692616,3.9351860000000007,2.5752309999999996,16.782399999999996,4834.776111118779
2025-10-02 21:09:00,32.52315,1.5335650000000003,0.688624033766126,3.8483799999999997,2.546296,14.757000000000005,4834.826111118779
2025-10-02 21:12:00,32.52315,1.5914359999999999,0.7637997459394189,3.9351860000000007,2.633102,17.361099999999965,4834.87611111878
2025-10-02 21:15:00,32.52315,1.6782409999999999,0.7901045519150277,4.050926,2.6620370000000007,17.93979999999999,4834.92611111878
2025-10-02 21:18:00,32.00232,1.5914359999999999,0.7637997459394189,4.021991000000001,2.719907,17.361099999999965,4834.97611111878
2025-10-02 21:21:00,32.00232,1.5914359999999999,0.7637997459394189,3.9351860000000007,2.633102,15.625,4835.02611111878
2025-10-02 21:24:00,30.84491,1.6203710000000004,0.7726078277476035,3.8773150000000003,2.546297,17.361000000000047,4835.07611111878
2025-10-02 21:27:00,30.55556,1.6203710000000004,0.7726078277476035,3.8773150000000003,2.546297,13.599499999999978,4835.1261111187805
2025-10-02 21:30:00,30.55556,1.5625,0.754952148054652,3.819444,2.546296000000001,17.361000000000047,4835.176111118781
2025-10-02 21:33:00,31.53935,1.6782400000000006,0.7901042508622377,3.906250000000001,2.5173619999999994,17.939700000000016,4835.226111118781
2025-10-02 21:36:00,32.52315,1.5335650000000003,0.7460636176914712,4.02199,2.7777770000000004,17.650400000000047,4835.276111118781
2025-10-02 21:39:00,32.52315,1.5914350000000006,0.763799440875306,3.993055000000001,2.6909719999999995,17.07170000000002,4835.326111118781
2025-10-02 21:42:00,32.52315,1.5046299999999997,0.7093514298433321,3.9641199999999994,2.719907,17.650499999999965,4835.376111118781
2025-10-02 21:45:00,31.07639,1.5914349999999997,0.7353268099881265,3.9641199999999994,2.633102,16.20369999999997,4835.426111118782
2025-10-02 21:48:00,32.98611,1.5914349999999997,0.7353258025089718,3.8483800000000006,2.517361,17.071799999999996,4835.476111118782
2025-10-02 21:51:00,32.00232,1.4467590000000001,0.7191398697229628,3.790509,2.633103,17.36110000000002,4835.526111118782
2025-10-02 21:54:00,30.55556,1.5335650000000003,0.7460636176914697,3.8483800000000006,2.6041669999999995,17.361099999999965,4835.576111118782
2025-10-02 21:57:00,32.98611,1.5046299999999997,0.7093514298433321,3.9641199999999994,2.719907,17.650499999999965,4835.626111118782
2025-10-02 22:00:00,32.98611,1.5625,0.6970361287332285,3.8773150000000003,2.546296000000001,16.2038,4835.6761111187825
2025-10-02 22:03:00,31.53935,1.5335650000000003,0.7460626712482341,3.7615740000000004,2.51736,18.229100000000017,4835.726111118783
2025-10-02 22:06:00,30.55556,1.5625,0.7549521480546503,3.7326380000000006,2.4594899999999997,16.49309999999997,4835.776111118783
2025-10-02 22:09:00,30.55556,1.5914350000000006,0.7637984790411435,3.8773150000000003,2.5752309999999996,15.046199999999999,4835.826111118783
2025-10-02 22:12:00,32.00232,1.649305,0.7813735246122744,3.9641200000000003,2.604166,16.782400000000052,4835.876111118783
2025-10-02 22:15:00,32.00232,1.5335650000000003,0.7180490769682825,3.906250000000001,2.633101,16.493100000000027,4835.926111118783
2025-10-02 22:18:00,32.52315,1.5335650000000003,0.7460636176914697,3.993055000000001,2.748842,16.782399999999996,4835.976111118784
2025-10-02 22:21:00,32.52315,1.5335650000000003,0.657494944645693,3.8483790000000004,2.51736,15.9144,4836.026111118784
2025-10-02 22:24:00,31.07639,1.5625,0.7267071766352228,3.5590280000000005,2.256944,15.9144,4836.076111118784
2025-10-02 22:27:00,30.09259,1.5335650000000003,0.7180510591856731,3.4432859999999996,2.1701390000000007,17.650499999999965,4836.126111118784
2025-10-02 22:39:00,31.27893,1.5914350000000006,0.7637984790411435,3.6747690000000004,2.3726849999999997,16.492999999999995,4836.126111118784
2025-10-02 22:42:00,31.07639,1.5914350000000006,0.7637984790411435,3.7615740000000004,2.4594899999999997,16.782399999999996,4836.126111118784
2025-10-02 22:45:00,31.07639,1.5335650000000003,0.718050068077817,3.616898,2.34375,15.9144,4836.126111118784
2025-10-02 22:48:00,30.55556,1.5335650000000003,0.7460626712482341,3.5590280000000005,2.314814,16.493100000000027,4836.126111118784
2025-10-02 22:51:00,30.55556,1.5625,0.7267071766352228,3.5590280000000005,2.256944,16.2038,4836.126111118784
2025-10-02 22:54:00,30.09259,1.6782400000000006,0.7901052353513017,3.4722210000000002,2.083334,16.493100000000027,4836.126111118784
2025-10-02 22:57:00,30.09259,1.5914350000000006,0.7353268099881268,3.4722210000000002,2.141203,15.04630000000003,4836.126111118784
2025-10-02 23:06:00,30.09259,1.5914359999999999,0.7353271071796509,3.8773150000000003,2.546296000000001,16.203700000000026,4836.126111118784
2025-10-02 23:09:00,30.09259,1.6203710000000004,0.7137487214621349,3.7037050000000002,2.3148150000000003,15.046299999999974,4836.126111118784
2025-10-03 07:15:00,31.07639,1.475695,0.7281592922219841,3.2696759999999996,2.083334,16.203700000000026,4836.126111118784
2025-10-03 07:18:00,31.07639,1.5335649999999994,0.746063617691471,3.327545999999999,2.0833330000000005,16.203700000000026,4836.176111118784
2025-10-03 07:21:00,32.00232,1.5625,0.754952148054652,3.530093,2.256945000000001,16.20369999999997,4836.2261111187845
2025-10-03 07:24:00,32.98611,1.5046300000000006,0.7371318035119303,3.616899000000001,2.4016200000000003,15.914299999999969,4836.276111118785
2025-10-03 07:27:00,33.96991,1.5046299999999997,0.7371327421687575,3.6747680000000003,2.4594899999999997,17.071799999999996,4836.326111118785
2025-10-03 07:30:00,32.98611,1.5335650000000003,0.688624033766126,3.616899,2.3148150000000003,14.756899999999973,4836.376111118785
2025-10-03 07:33:00,31.79977,1.475695,0.7281574306085672,3.501158,2.314814,16.782399999999996,4836.426111118785
2025-10-03 07:36:00,31.53935,1.5914350000000006,0.763799440875306,3.7326380000000006,2.430554999999999,17.650499999999965,4836.476111118785
2025-10-03 07:39:00,32.52315,1.649305,0.7524486277709967,3.7615740000000004,2.3726849999999997,17.939900000000023,4836.526111118786
2025-10-03 07:42:00,33.47801,1.5625,0.754951193886212,3.6747690000000004,2.4016200000000003,17.071699999999964,4836.576111118786
2025-10-03 07:45:00,32.52315,1.5625,0.7267081759608233,3.616898,2.3148150000000003,15.335700000000031,4836.626111118786
2025-10-03 07:48:00,31.07639,1.6203710000000004,0.7726058888644356,3.732640000000001,2.4016200000000003,17.071699999999964,4836.676111118786
2025-10-03 07:51:00,32.98611,1.6782409999999999,0.7609550108413908,3.7905100000000003,2.3726849999999997,18.22920000000005,4836.726111118786
2025-10-03 07:54:00,32.98611,1.5914359999999999,0.7054108980876629,3.7037050000000002,2.343750000000001,16.20369999999997,4836.7761111187865
2025-10-03 07:57:00,32.00232,1.5914359999999999,0.7638007077723954,3.616898,2.3148150000000003,16.492999999999995,4836.826111118787
2025-10-03 08:00:00,31.53935,1.6782409999999999,0.730318028864541,3.7037050000000002,2.256945000000001,16.49309999999997,4836.876111118787
2025-10-03 08:03:00,33.47801,1.6782409999999999,0.7609560424232851,3.645834,2.2280100000000003,16.493100000000027,4836.926111118787
2025-10-03 08:06:00,32.98611,1.5625010000000001,0.7549524545253771,3.5590280000000005,2.2858789999999996,15.3356,4836.976111118787
2025-10-03 08:09:00,32.00232,1.6203710000000004,0.7726078277476035,3.616898,2.2858799999999997,16.20369999999997,4837.026111118787
2025-10-03 08:12:00,33.47801,1.6782409999999999,0.7901035674242083,3.732640000000001,2.343750000000001,17.361099999999965,4837.076111118788
2025-10-03 08:15:00,33.47801,1.5914350000000006,0.7637984790411435,3.703704000000001,2.4016200000000003,17.361199999999997,4837.126111118788
2025-10-03 08:18:00,33.47801,1.5335650000000003,0.7180490769682825,3.6458340000000007,2.3726849999999997,17.939899999999966,4837.176111118788
2025-10-03 08:21:00,33.47801,1.5335650000000003,0.688624033766126,3.616899,2.3148150000000003,15.9144,4837.226111118788
2025-10-03 08:24:00,34.4618,1.5335650000000003,0.7460626712482341,3.703704,2.4594899999999997,18.807799999999986,4837.276111118788
2025-10-03 08:27:00,33.47801,1.5046299999999997,0.7093504470141837,3.703704,2.4594899999999997,15.9144,4837.3261111187885
2025-10-03 08:30:00,32.52315,1.475695,0.728158361415971,3.7615739999999995,2.5752310000000005,17.650500000000022,4837.376111118789
2025-10-03 08:33:00,33.96991,1.649305,0.7220505194758108,3.819444,2.4016200000000003,17.36110000000002,4837.426111118789
2025-10-03 08:36:00,32.52315,1.5914350000000006,0.7637984790411435,3.703704000000001,2.4016200000000003,16.20360000000005,4837.476111118789
2025-10-03 08:39:00,32.52315,1.5625,0.754951193886212,3.703704000000001,2.430555000000001,16.782399999999996,4837.526111118789
2025-10-03 08:42:00,32.52315,1.5335650000000003,0.7460626712482341,3.6747690000000004,2.430555,17.36110000000002,4837.576111118789
2025-10-03 08:45:00,31.53935,1.6782409999999999,0.790104551915026,3.7615740000000004,2.3726849999999997,17.07170000000002,4837.62611111879
2025-10-03 08:48:00,33.96991,1.6782409999999999,0.7901035674242083,3.993056,2.604166,18.22909999999996,4837.67611111879
2025-10-03 08:51:00,33.96991,1.5914359999999999,0.7637987841049925,3.906251,2.604166,17.36110000000002,4837.72611111879
2025-10-03 08:54:00,32.98611,1.6203709999999996,0.7726078277476032,3.90625,2.5752320000000006,15.914300000000026,4837.77611111879
2025-10-03 08:57:00,32.98611,1.6203709999999996,0.7726058888644354,3.819445,2.4884250000000003,16.493100000000027,4837.82611111879
2025-10-03 09:00:00,32.98611,1.6203709999999996,0.7726068583067519,3.790509,2.4594899999999997,19.965299999999957,4837.8761111187905
2025-10-03 09:03:00,32.00232,1.5914359999999999,0.7637997459394189,3.790509,2.4884249999999994,16.492999999999995,4837.926111118791
2025-10-03 09:06:00,33.47801,1.7361110000000002,0.8074541287196895,3.90625,2.459492,17.939900000000023,4837.976111118791
2025-10-03 09:09:00,34.34607,1.6203709999999996,0.7439062601692614,3.819445,2.4594899999999997,17.65039999999999,4838.026111118791
2025-10-03 09:12:00,32.98611,1.6493060000000002,0.7813738269686565,3.935186,2.5752309999999996,18.518500000000017,4838.076111118791
2025-10-03 09:15:00,34.92477,1.5914359999999999,0.7637997459394189,3.9351860000000007,2.633102,18.807799999999986,4838.126111118791
2025-10-03 09:18:00,34.89584,1.5914359999999999,0.7054119600599122,3.993056,2.633102,17.939800000000048,4838.176111118792
2025-10-03 09:21:00,34.4618,1.6203710000000004,0.7726068583067521,4.021991000000001,2.6909719999999995,16.493100000000027,4838.226111118792
2025-10-03 09:24:00,35.41666,1.6203710000000004,0.7726068583067521,4.137732000000001,2.8067129999999993,17.07170000000002,4838.276111118792
2025-10-03 09:27:00,35.41666,1.6782409999999999,0.7303191166811605,4.137732000000001,2.6909730000000005,16.20369999999997,4838.326111118792
2025-10-03 09:30:00,34.92477,1.5914359999999999,0.7353260997002153,4.1666680000000005,2.835648,17.650499999999965,4838.376111118792
2025-10-03 09:33:00,32.52315,1.5625,0.7549521480546503,4.166667,2.8935189999999995,15.625,4838.4261111187925
2025-10-03 09:36:00,34.43287,1.8229169999999995,0.8332118128824302,4.282407999999999,2.748843000000001,18.518599999999992,4838.476111118793
2025-10-03 09:39:00,40.27778,1.7939809999999996,0.824658555637469,4.282408,2.7777780000000005,22.569500000000005,4838.526111118793
2025-10-03 09:42:00,43.1713,1.851851,0.9519230595065874,5.1793960000000006,3.732635,23.726800000000026,4838.576111118793
2025-10-03 09:45:00,53.38542,2.170139,0.9947252143069074,8.333332,6.510413000000001,29.51400000000001,4838.626111118793
2025-10-03 09:48:00,40.27778,1.3020829999999997,0.9666453381743019,6.018516,5.410883,21.990700000000004,4838.676111118793
2025-10-03 09:51:00,42.21643,1.5914349999999997,,6.134256000000001,4.484951,20.83330000000001,4838.726111118794
2025-10-03 09:54:00,38.80209,1.7361110000000002,0.8892046959407248,5.034725999999999,3.674765,17.650500000000022,4838.776111118794
2025-10-03 09:57:00,39.78588,1.7361109999999993,0.889213614063296,5.2662059999999995,3.9062550000000007,18.807800000000015,4838.826111118794
2025-10-03 10:00:00,39.78588,1.5914349999999997,0.6737467336507774,4.861116,3.4722209999999993,18.80789999999999,4838.876111118794
2025-10-03 10:03:00,37.35532,1.6203709999999996,0.7439021978631197,4.427084,3.0671250000000008,18.22909999999999,4838.926111118794
2025-10-03 10:06:00,37.35532,1.7939809999999996,0.7946308067491908,4.456018,2.922453,17.071799999999968,4838.9761111187945
2025-10-03 10:09:00,36.89236,1.649305,0.7524486277709967,4.282408,2.8935189999999995,17.36110000000002,4839.026111118795
2025-10-03 10:12:00,35.41666,1.7071769999999997,0.7694267429582815,4.195601999999999,2.748842,17.650499999999965,4839.076111118795
2025-10-03 10:15:00,34.4618,1.7071769999999997,0.7694257034561099,4.166667,2.719906,15.914300000000026,4839.126111118795
2025-10-03 10:18:00,33.96991,1.765047,0.8160729932289336,4.311344,2.835648,17.650499999999965,4839.176111118795
2025-10-03 10:21:00,32.52315,1.6782409999999999,0.7303191166811605,4.282408,2.835649,18.518500000000017,4839.226111118795
2025-10-03 10:24:00,32.98611,1.8229169999999995,0.8332118128824283,4.282408,2.748843,17.071699999999964,4839.276111118796
2025-10-03 10:27:00,33.47801,1.7071769999999997,0.7987973302059657,4.195601999999999,2.7777770000000004,18.80789999999996,4839.326111118796
2025-10-03 10:30:00,31.53935,1.6782409999999999,0.7303191166811605,4.108796,2.6620369999999998,19.675900000000013,4839.376111118796
2025-10-03 10:33:00,32.52315,1.7939809999999996,0.8246595695959982,4.108795999999999,2.6041670000000003,16.49309999999997,4839.426111118796
2025-10-03 10:36:00,32.00232,1.7361109999999993,0.8074531293952486,4.195602,2.748843,17.939900000000023,4839.476111118796
2025-10-03 10:39:00,32.00232,1.6782409999999999,0.7901045519150277,4.108795999999999,2.719907,15.625,4839.5261111187965
2025-10-03 10:42:00,33.96991,1.7361109999999993,0.7778620203965988,4.137731,2.6620370000000007,15.625,4839.576111118797
2025-10-03 10:45:00,33.96991,1.6782409999999999,0.790104551915026,4.195602,2.8067129999999993,18.22920000000005,4839.626111118797
2025-10-03 10:48:00,33.96991,1.6782409999999999,0.7609560424232851,4.2534719999999995,2.835648,19.097199999999987,4839.676111118797
2025-10-03 10:51:00,33.96991,1.7361109999999993,0.8074521300692822,4.224538,2.7777780000000005,18.518599999999992,4839.726111118797
2025-10-03 10:54:00,34.83796,1.6203709999999996,0.7726068583067519,4.166667,2.835648,17.36110000000002,4839.776111118797
2025-10-03 10:57:00,33.47801,1.6782409999999999,0.7901055364043483,4.079861,2.6909730000000005,17.361199999999997,4839.826111118798
2025-10-03 11:00:00,35.41666,1.649305,0.8090541162965614,4.108796000000001,2.7777780000000005,20.25460000000004,4839.876111118798
2025-10-03 11:03:00,36.37153,1.5046299999999997,0.7371327421687575,4.0509260000000005,2.835648,17.650499999999965,4839.926111118798
2025-10-03 11:06:00,34.92477,1.5046300000000006,0.7371327421687578,4.021991000000001,2.8067129999999993,17.65039999999999,4839.976111118798
2025-10-03 11:09:00,36.89236,1.5335649999999994,0.7460645641332859,4.137731,2.8935190000000004,17.650400000000047,4840.026111118798
2025-10-03 11:12:00,36.89236,1.5046289999999996,0.763734322049786,4.166666,2.9803249999999997,17.361099999999965,4840.0761111187985
2025-10-03 11:15:00,36.89236,1.4467599999999994,0.7191392593210553,4.079861999999999,2.922454000000001,17.93979999999999,4840.126111118799
2025-10-03 11:18:00,36.89236,1.4467599999999994,0.7191383364279973,4.021992,2.8645830000000005,19.965299999999957,4840.176111118799
2025-10-03 11:21:00,36.89236,1.475695,0.7281592922219841,4.050926,2.864584,17.650499999999965,4840.226111118799
2025-10-03 11:24:00,35.41666,1.5046300000000006,0.7093504470141839,4.050927000000001,2.8067129999999993,18.22919999999999,4840.276111118799
2025-10-03 11:27:00,36.37153,1.5335650000000003,0.7728837047316442,4.079862,2.864584,17.36110000000002,4840.326111118799
2025-10-03 11:30:00,36.37153,1.5625,0.7549531022216542,4.166666,2.8935190000000004,17.939800000000048,4840.3761111188
2025-10-03 11:33:00,35.41666,1.5914359999999999,0.7638007077723954,4.282407,2.9803240000000004,16.782399999999996,4840.4261111188
2025-10-03 11:36:00,32.98611,1.5914359999999999,0.7638007077723954,4.311342,3.009259,19.675900000000013,4840.4761111188
2025-10-03 11:39:00,32.00232,1.6782409999999999,0.7609560424232851,4.2534719999999995,2.835648,14.75690000000003,4840.5261111188
2025-10-03 11:42:00,31.8287,1.7071759999999996,0.7987980223585233,4.311342,2.8935190000000004,18.807900000000018,4840.5761111188
2025-10-03 11:45:00,33.47801,1.8229169999999995,0.7711620302558885,4.427083,2.835649000000001,16.203700000000026,4840.6261111188005
2025-10-03 11:48:00,33.47801,1.765047,0.7549212778755673,4.456018,2.922454000000001,17.939899999999966,4840.676111118801
2025-10-03 11:51:00,33.47801,1.6203710000000004,0.7439072757414638,4.195602,2.835648,18.518500000000017,4840.726111118801
2025-10-03 11:54:00,33.96991,1.4467590000000001,0.7191389468315529,3.9641200000000003,2.8067129999999993,15.625,4840.776111118801
2025-10-03 11:57:00,35.06945,1.4467590000000001,0.7191352552521844,4.108796000000001,2.951385000000001,17.36110000000002,4840.826111118801
2025-10-03 12:00:00,35.4456,1.4178239999999995,0.6829959046415205,4.195602,3.038190000000001,17.36110000000002,4840.876111118801
2025-10-03 12:03:00,34.4618,1.5046300000000006,0.7371318035119303,4.195602,2.9803229999999994,17.93979999999999,4840.926111118802
2025-10-03 12:06:00,34.4618,1.5046299999999997,0.7371327421687591,4.137732,2.922454000000001,16.492999999999995,4840.976111118802
2025-10-03 12:09:00,32.98611,1.5335650000000003,0.718050068077817,4.166666,2.8935180000000003,15.9144,4841.026111118802
2025-10-03 12:12:00,32.98611,1.6782400000000006,0.7901042508622377,4.108796000000001,2.7199079999999993,15.04630000000003,4841.076111118802
2025-10-03 12:15:00,33.96991,1.5914350000000006,0.763799440875306,4.108796000000001,2.8067129999999993,15.914299999999969,4841.126111118802
2025-10-03 12:18:00,33.96991,1.6203710000000004,0.7726058888644356,4.1666680000000005,2.835648,16.782399999999996,4841.1761111188025
2025-10-03 12:21:00,33.47801,1.5914350000000006,0.7910488730671561,4.282407,3.0092550000000005,17.361099999999965,4841.226111118803
2025-10-03 12:24:00,34.4618,1.5046300000000006,0.7371289875330168,4.224537000000001,3.0092550000000005,19.097199999999987,4841.276111118803
2025-10-03 12:27:00,34.43287,1.4467590000000001,0.6918277789964429,4.050926,2.864584,18.22909999999996,4841.326111118803
2025-10-03 12:30:00,34.4618,1.3310189999999995,0.6825888051251628,3.8773150000000003,2.835648,17.071799999999996,4841.376111118803
2025-10-03 12:33:00,35.90857,1.186343,0.6357200917262712,3.7326390000000007,2.835648,17.939899999999966,4841.426111118803
2025-10-03 12:36:00,36.89236,1.070602,0.5971345009564268,3.5590290000000007,2.7777780000000005,19.097200000000043,4841.476111118804
2025-10-03 12:39:00,38.33912,0.9259259999999996,0.5472862356452424,3.530092,2.8935190000000004,21.12270000000001,4841.526111118804
2025-10-03 12:42:00,38.33912,0.9259260000000005,0.569036281667167,3.4722230000000005,2.864584,18.80789999999996,4841.576111118804
2025-10-03 12:45:00,32.98611,-0.17361100000000018,,3.414352,4.195601,16.782399999999996,4841.626111118804
2025-10-03 12:48:00,32.98611,0.28935200000000005,0.34398386071371195,3.790509,3.906249,18.518500000000017,4841.676111118804
2025-10-03 12:51:00,32.98611,0.2025459999999999,0.3037269849978519,3.7326379999999997,3.9641210000000004,13.888800000000003,4841.7261111188045
2025-10-03 12:54:00,32.52315,0.5787040000000001,0.5029033906722505,3.8773150000000003,3.732639,16.78249999999997,4841.776111118805
2025-10-03 12:57:00,35.90857,1.2152779999999996,0.6452079267587383,3.9641209999999996,3.038195000000001,19.965300000000013,4841.826111118805
2025-10-03 13:00:00,36.37153,1.4178239999999995,0.654579437293254,3.8773150000000003,2.6909730000000005,17.65039999999999,4841.876111118805
2025-10-03 13:03:00,35.90857,1.3310189999999995,0.6825888051251644,3.7905089999999992,2.7488420000000007,17.361099999999965,4841.926111118805
2025-10-03 13:06:00,35.90857,1.3888890000000007,0.7009623137176817,3.9641200000000003,2.864584,18.22919999999999,4841.976111118805
2025-10-03 13:09:00,34.4618,1.3310190000000004,0.62859524334812,3.5590280000000005,2.4594900000000006,16.782399999999996,4842.026111118806
2025-10-03 13:12:00,32.52315,1.359953,0.6917999035921234,3.385416,2.3148149999999994,17.361199999999997,4842.076111118806
2025-10-03 13:15:00,31.53935,1.4467590000000001,0.6918277789964429,3.3275449999999998,2.141203,16.782400000000052,4842.126111118806
2025-10-03 13:18:00,31.51042,1.4467599999999994,0.7191401822127383,3.4722219999999995,2.3148150000000003,17.650500000000022,4842.176111118806
2025-10-03 13:21:00,32.98611,1.5914349999999997,0.7910534875388707,3.703703999999999,2.4305570000000003,17.071699999999964,4842.226111118806
2025-10-03 13:24:00,34.4618,1.475695,0.7006111548351536,3.7615749999999997,2.546297,18.22909999999996,4842.2761111188065
2025-10-03 13:27:00,33.47801,1.4178239999999995,0.710072930805431,3.732639,2.604166,17.361099999999965,4842.326111118807
2025-10-03 13:30:00,34.43287,1.5335640000000001,0.7460633097766669,3.9641200000000003,2.7199079999999993,19.386599999999987,4842.376111118807
2025-10-03 13:33:00,34.4618,1.4467590000000001,0.6631525172401016,3.9641200000000003,2.748843,18.80789999999996,4842.426111118807
2025-10-03 13:36:00,34.4618,1.3888889999999998,0.7009604999965958,3.819444,2.719906,17.650499999999965,4842.476111118807
2025-10-03 13:39:00,32.52315,1.4467590000000001,0.6918268129290108,3.790509000000001,2.604166,16.782400000000052,4842.526111118807
2025-10-03 13:42:00,34.43287,1.4467590000000001,0.7191380239387711,3.819444,2.6620359999999996,15.9144,4842.576111118808
2025-10-03 13:45:00,35.41666,1.4178239999999995,0.710072930805431,3.819444,2.6909710000000002,19.965299999999957,4842.626111118808
2025-10-03 13:48:00,33.96991,1.4467590000000001,0.7191398697229628,3.906249,2.748843,15.625,4842.676111118808
2025-10-03 13:51:00,35.41666,1.5046289999999996,0.7637298172343584,4.137731,2.951385000000001,19.097199999999987,4842.726111118808
2025-10-03 13:54:00,34.4618,1.4178239999999995,0.6545804457848953,4.108795,2.922454000000001,19.097200000000043,4842.776111118808
2025-10-03 13:57:00,34.4618,1.3888889999999998,0.6741283148281456,3.906249,2.7777770000000004,18.22919999999999,4842.8261111188085
2025-10-03 14:00:00,32.98611,1.4178239999999995,0.7100738457169441,3.8773139999999993,2.7488420000000007,17.93979999999999,4842.876111118809
2025-10-03 14:03:00,34.4618,1.5335649999999994,0.7460626712482338,4.021992,2.7777780000000005,17.071799999999996,4842.926111118809
2025-10-03 14:06:00,35.41666,1.5335640000000001,0.6886247868041486,3.9641200000000003,2.662038,17.650500000000022,4842.976111118809
2025-10-03 14:09:00,34.4618,1.4178239999999995,0.7100738457169424,3.9641200000000003,2.835648,16.782399999999996,4843.026111118809
2025-10-03 14:12:00,33.47801,1.4178239999999995,0.7100738457169441,3.8773139999999993,2.7488420000000007,17.361000000000047,4843.076111118809
2025-10-03 14:15:00,33.47801,1.475695,0.728158361415971,4.079861999999999,2.8935190000000004,17.361000000000047,4843.12611111881
2025-10-03 14:18:00,35.4456,1.5335649999999994,0.7460645641332859,4.050926,2.8067140000000004,17.071799999999996,4843.17611111881
2025-10-03 14:21:00,34.43287,1.475695,0.7006111548351536,3.906249999999999,2.6909719999999995,17.65039999999999,4843.22611111881
2025-10-03 14:24:00,34.43287,1.4178239999999995,0.6830006925690514,3.8773139999999993,2.719907,18.22920000000005,4843.27611111881
2025-10-03 14:27:00,34.4618,1.5046289999999996,0.737133371425916,4.02199,2.8067140000000004,17.36099999999999,4843.32611111881
2025-10-03 14:30:00,35.90857,1.4467590000000001,0.6918268129290108,3.993056,2.8067129999999993,18.518500000000017,4843.3761111188105
2025-10-03 14:33:00,37.35532,1.5046289999999996,0.7371314941142048,3.819444,2.604166,17.650500000000022,4843.426111118811
2025-10-03 14:36:00,35.90857,1.4467590000000001,0.7704615864083361,4.050926,2.951389,16.20369999999997,4843.476111118811
2025-10-03 14:39:00,35.4456,1.3020829999999997,0.7224236294360904,4.282407,3.3275510000000006,18.22919999999999,4843.526111118811
2025-10-03 14:42:00,43.1713,0.6076390000000007,0.4826802657446475,4.137732000000001,3.9062449999999993,21.701300000000003,4843.576111118811
2025-10-03 14:45:00,44.15509,0.46296300000000024,0.47728728924603947,4.137732000000001,4.166671,22.858799999999974,4843.626111118811
2025-10-03 14:48:00,45.13889,0.34722200000000036,0.41537017084705546,3.993056,4.137732000000001,21.12270000000001,4843.676111118812
2025-10-03 14:51:00,43.69213,0.34722200000000036,0.42817842418206337,3.8483790000000004,4.02199,21.70139999999998,4843.726111118812
