Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-03 14:54:00,44.61805,0.3761570000000001,0.41806051196545213,3.790509000000001,3.8773160000000004,23.14820000000003,4843.776111118812
2025-10-03 14:57:00,43.1713,0.4340280000000005,,3.790509000000001,3.790509,22.569500000000005,4843.826111118812
2025-10-03 15:00:00,43.69213,0.31828700000000065,0.4112824354903425,3.819444,4.021991,23.148199999999974,4843.876111118812
2025-10-03 15:03:00,43.1713,0.31828700000000065,0.37317136497092984,3.6747690000000004,3.790509,21.990700000000004,4843.9261111188125
2025-10-03 15:06:00,41.72454,0.28935200000000005,0.34398386071371195,3.414352,3.530092,19.965299999999957,4843.976111118813
2025-10-03 15:09:00,41.72454,0.3761570000000001,0.37615850000526,3.327546000000001,3.327547000000001,19.386599999999987,4844.026111118813
2025-10-03 15:12:00,41.72454,0.4340280000000005,0.4044041384280331,3.2407399999999997,3.1828699999999994,22.280100000000004,4844.076111118813
2025-10-03 15:15:00,41.23264,0.4340269999999995,0.38901322514878217,3.1828700000000003,3.0960660000000004,20.54400000000004,4844.126111118813
2025-10-03 15:18:00,41.23264,0.3761570000000001,0.37615850000526,3.0960639999999993,3.0960649999999994,19.675999999999988,4844.176111118813
2025-10-03 15:21:00,39.78588,0.46296299999999935,0.4333847190752115,3.2986119999999994,3.240741,21.701300000000003,4844.226111118814
2025-10-03 15:24:00,39.78588,0.46296299999999935,0.40232260221706917,3.2986119999999994,3.1828710000000004,21.12270000000001,4844.276111118814
2025-10-03 15:27:00,38.80209,0.49189799999999995,0.41537073432631644,3.1828700000000003,3.038195,20.83330000000001,4844.326111118814
2025-10-03 15:30:00,38.80209,0.46296300000000024,0.38611911549000366,3.1828700000000003,3.038194,20.543999999999983,4844.376111118814
2025-10-03 15:33:00,39.32291,0.5787040000000001,0.4355998547816388,3.1539349999999997,2.8935190000000004,19.386500000000012,4844.426111118814
2025-10-03 15:36:00,39.78588,0.49189799999999995,0.4314447159896762,3.0960650000000003,2.9803250000000006,18.518599999999992,4844.4761111188145
2025-10-03 15:39:00,39.78588,0.49189799999999995,0.4314447159896762,3.211806,3.0960660000000004,19.675899999999956,4844.526111118815
2025-10-03 15:42:00,39.78588,0.46296299999999935,0.40232315382050277,3.1539349999999997,3.038195,20.254599999999982,4844.576111118815
2025-10-03 15:45:00,39.32291,0.5208339999999998,0.4605425571141578,3.211806,3.096064,19.675900000000013,4844.626111118815
2025-10-03 15:48:00,39.32291,0.5208339999999998,0.428179437957426,3.211806,3.038195,20.25460000000004,4844.676111118815
2025-10-03 15:51:00,39.32291,0.49189799999999995,0.4153701708470551,3.0960650000000003,2.9513890000000007,19.386600000000044,4844.726111118815
2025-10-03 15:54:00,39.32291,0.46296300000000024,0.41806058132807006,3.0960650000000003,3.0092600000000003,19.965300000000013,4844.776111118816
2025-10-03 15:57:00,39.32291,0.5208329999999997,0.4445800689328065,3.2696760000000005,3.125001000000001,19.965299999999957,4844.826111118816
2025-10-03 16:00:00,38.0787,0.5497680000000003,0.4235377843811711,3.2696750000000003,3.038194,20.83330000000001,4844.876111118816
2025-10-03 16:03:00,38.80209,0.5787040000000001,0.4531532763960864,3.298611,3.0671299999999997,18.807900000000018,4844.926111118816
2025-10-03 16:06:00,39.32291,0.694445,0.48215697939081187,3.4432869999999998,3.0671300000000006,19.675899999999956,4844.976111118816
2025-10-03 16:09:00,37.87616,0.7233799999999997,0.5124992518530305,3.414352,3.038195,18.807799999999986,4845.0261111188165
2025-10-03 16:12:00,38.33912,0.7233799999999997,0.4934264972167738,3.3854169999999995,2.9803239999999995,19.386500000000012,4845.076111118817
2025-10-03 16:15:00,37.87616,0.7233789999999996,0.49342611001027603,3.4432869999999998,3.038195,19.675900000000013,4845.126111118817
2025-10-03 16:18:00,39.32291,0.694445,0.5009369001825887,3.3564819999999997,3.009259,20.25460000000004,4845.176111118817
2025-10-03 16:21:00,38.25232,0.7233799999999997,0.49342582697831805,3.327546999999999,2.922453,20.83330000000001,4845.226111118817
2025-10-03 16:24:00,36.37153,0.8680560000000002,0.5684160161062489,3.3854170000000003,2.8645830000000005,20.25460000000004,4845.276111118817
2025-10-03 16:27:00,38.33912,0.7523150000000003,0.5045664883350697,3.4722220000000004,3.038194,18.80789999999996,4845.326111118818
2025-10-03 16:30:00,38.33912,0.8680560000000002,0.5479610405991768,3.616898,3.0671300000000006,18.807799999999986,4845.376111118818
2025-10-03 16:33:00,38.80209,0.78125,0.5155842242905733,3.616898,3.1539360000000007,20.254599999999982,4845.426111118818
2025-10-03 16:36:00,37.81829,0.8101849999999997,0.5058521993652545,3.501157,2.9803250000000006,19.965299999999957,4845.476111118818
2025-10-03 16:39:00,37.73148,0.8680560000000002,0.5479603213870663,3.501157,2.9513879999999997,20.254599999999982,4845.526111118818
2025-10-03 16:42:00,39.32291,0.8101849999999997,0.5058507459779291,3.414352,2.8935180000000003,19.675999999999988,4845.5761111188185
2025-10-03 16:45:00,37.81829,0.78125,0.5155828436528345,3.3854169999999995,2.922453,19.097199999999987,4845.626111118819
2025-10-03 16:48:00,36.34259,0.8680560000000002,0.5267601861195625,3.4722219999999995,2.8935180000000003,19.386599999999987,4845.676111118819
2025-10-03 16:51:00,36.89236,0.8101849999999997,0.5464008227645533,3.5590280000000005,3.0960660000000004,19.675899999999956,4845.726111118819
2025-10-03 16:54:00,37.87616,0.8391210000000004,0.5574635122607677,3.530093000000001,3.038195,19.09729999999996,4845.776111118819
2025-10-03 16:57:00,38.80209,0.78125,0.4952420485121162,3.501157,3.0092600000000003,20.83330000000001,4845.826111118819
2025-10-03 17:00:00,37.87616,0.8101849999999997,0.5464001457542117,3.414352,2.9513890000000007,19.675999999999988,4845.87611111882
2025-10-03 17:03:00,37.81829,0.78125,0.535223013193782,3.3854170000000003,2.9513890000000007,21.99079999999998,4845.92611111882
2025-10-03 17:06:00,36.89236,0.7233800000000006,0.5309820897404818,3.3854170000000003,3.038195,21.412099999999953,4845.97611111882
2025-10-03 17:09:00,35.90857,0.8391210000000004,0.5372748944824096,3.4722220000000004,2.9513879999999997,19.965300000000013,4846.02611111882
2025-10-03 17:12:00,37.87616,0.8391210000000004,0.5372748944824096,3.4722220000000004,2.9513879999999997,19.96520000000004,4846.07611111882
2025-10-03 17:15:00,37.87616,0.78125,0.5155835339721218,3.501158,3.038195,19.386599999999987,4846.1261111188205
2025-10-03 17:18:00,37.87616,0.7523150000000003,0.5045671687014317,3.4432869999999998,3.0092600000000003,20.254599999999982,4846.176111118821
2025-10-03 17:21:00,37.87616,0.7523149999999994,0.5045671687014314,3.414351999999999,2.9803250000000006,20.254599999999982,4846.226111118821
2025-10-03 17:24:00,36.89236,0.7233799999999997,0.5124992518530305,3.4432869999999998,3.0671299999999997,17.361099999999965,4846.276111118821
2025-10-03 17:27:00,37.81829,0.7523149999999994,0.5045664883350693,3.4432869999999998,3.009259,19.675999999999988,4846.326111118821
2025-10-03 17:30:00,37.32639,0.8391209999999996,0.5163569892918795,3.4432869999999998,2.8935190000000004,18.51849999999996,4846.376111118821
2025-10-03 17:33:00,35.90857,0.7523149999999994,0.5239247879111985,3.3564819999999997,2.9513890000000007,16.20369999999997,4846.426111118822
2025-10-03 17:36:00,35.90857,0.694445,0.5009369001825887,3.3564819999999997,3.009259,20.254599999999982,4846.476111118822
2025-10-03 18:15:00,30.09259,1.765047,0.8160729932289336,4.050927,2.5752309999999996,15.3356,4846.476111118822
2025-10-03 18:18:00,30.09259,1.7071769999999997,0.7987973302059639,4.166667,2.748842,14.467499999999973,4846.526111118822
2025-10-03 18:21:00,30.09259,1.7361119999999994,0.7778623113391919,4.195601999999999,2.719907,16.20369999999997,4846.576111118822
2025-10-03 18:24:00,31.07639,1.7071769999999997,0.7694257034561099,4.079862,2.633101,15.9144,4846.626111118822
2025-10-03 18:27:00,30.09259,1.765047,0.8160729932289336,3.9641210000000004,2.4884250000000003,17.361099999999965,4846.6761111188225
2025-10-03 18:30:00,30.55556,1.765047,0.8160739998961212,4.021991,2.546296000000001,16.492999999999995,4846.726111118823
2025-10-03 18:33:00,30.55556,1.765047,0.7549190516237537,4.021991,2.4884250000000003,15.335700000000031,4846.776111118823
2025-10-03 18:36:00,30.55556,1.9097220000000004,0.8586705269501038,4.108797,2.4884259999999996,15.3356,4846.826111118823
2025-10-03 18:39:00,30.55556,1.8807869999999998,0.8502169502642186,4.3402780000000005,2.748843,15.04630000000003,4846.876111118823
2025-10-03 18:42:00,31.07639,1.8229170000000003,0.7711609005348985,4.3402780000000005,2.748843,15.046299999999974,4846.926111118823
2025-10-03 18:45:00,31.07639,1.9097220000000004,0.8277864648207914,4.224537000000001,2.5752309999999996,15.3356,4846.976111118824
2025-10-03 18:51:00,30.52662,1.7939819999999997,0.8246608796920974,4.079861,2.5752320000000006,13.59960000000001,4846.976111118824
2025-10-03 18:54:00,32.00232,1.8229170000000003,0.8332107916802206,3.993056,2.4594899999999997,17.939800000000048,4847.026111118824
2025-10-03 18:57:00,32.98611,1.8229170000000003,0.8621349779014714,4.079861,2.5752309999999996,17.361000000000047,4847.076111118824
2025-10-03 19:00:00,33.96991,1.7939819999999997,0.8246598657348743,4.224537000000001,2.719907,17.361199999999997,4847.126111118824
2025-10-03 19:03:00,33.96991,1.7939819999999997,0.8246598657348743,4.137732000000001,2.633102,16.493100000000027,4847.176111118824
2025-10-03 19:06:00,33.91204,1.8807869999999998,0.8502179858117925,4.079861,2.4884270000000006,17.939700000000016,4847.2261111188245
2025-10-03 19:09:00,35.90857,1.9097220000000004,0.8586715696049979,4.137732000000001,2.5173619999999994,17.071800000000025,4847.276111118825
2025-10-03 19:12:00,34.43287,1.7939820000000006,0.824658851776096,4.166667,2.6620359999999996,16.49309999999997,4847.326111118825
2025-10-03 19:15:00,34.4618,1.7361120000000003,0.8074534279332158,4.195602000000001,2.748842,17.650400000000047,4847.376111118825
2025-10-03 19:18:00,33.47801,1.7071760000000005,0.7694264508259235,4.079862,2.633103,17.36110000000002,4847.426111118825
2025-10-03 19:21:00,32.98611,1.851852,0.8417295699304719,4.166667,2.604166,15.914299999999969,4847.476111118825
2025-10-03 19:24:00,34.4618,1.7939820000000006,0.7946310953936566,4.195602000000001,2.6620359999999996,17.361000000000047,4847.526111118826
2025-10-03 19:27:00,34.4618,1.765047,0.7862638556984067,4.050927,2.546297,15.625,4847.576111118826
2025-10-03 19:30:00,34.4618,1.7361120000000003,0.8074534279332176,4.021991,2.5752310000000005,15.9144,4847.626111118826
2025-10-03 19:33:00,34.4618,1.765047,0.8160729932289336,4.050927,2.5752309999999996,15.625,4847.676111118826
2025-10-03 19:36:00,33.47801,1.765047,0.8160739998961194,4.166667,2.6909719999999995,16.492999999999995,4847.726111118826
2025-10-03 19:39:00,34.4618,1.765047,0.8160729932289336,4.137732,2.6620359999999996,16.20369999999997,4847.7761111188265
2025-10-03 19:42:00,34.4618,1.765047,0.7862628005187077,4.166667,2.6620359999999996,17.65039999999999,4847.826111118827
2025-10-03 19:45:00,34.4618,1.765047,0.7862638556984067,4.195601999999999,2.6909719999999995,15.9144,4847.876111118827
2025-10-03 19:48:00,34.43287,1.7071759999999996,0.7694264508259232,3.993055,2.546296000000001,15.914300000000026,4847.926111118827
2025-10-03 19:51:00,32.00232,1.6782409999999999,0.7901045519150277,3.9641199999999994,2.5752310000000005,16.782399999999996,4847.976111118827
2025-10-03 19:54:00,32.52315,1.6493059999999993,0.7813748039626045,3.906249999999999,2.546296000000001,15.625,4848.026111118827
2025-10-03 19:57:00,32.52315,1.6493059999999993,0.7813748039626027,3.819444,2.4594899999999997,15.625,4848.076111118828
2025-10-03 20:00:00,32.00232,1.7361109999999993,0.7778609730293146,3.8483799999999997,2.3726849999999997,17.071799999999996,4848.126111118828
2025-10-03 20:03:00,32.98611,1.7071759999999996,0.7987970304256673,3.9641210000000004,2.546297,16.782400000000052,4848.176111118828
2025-10-03 20:06:00,33.47801,1.6493060000000002,0.7813748039626047,4.079860999999999,2.719907,16.782399999999996,4848.226111118828
2025-10-03 20:09:00,34.4618,1.5914359999999999,0.7353271071796509,4.050926,2.719907,15.335699999999974,4848.276111118828
2025-10-03 20:12:00,32.52315,1.5335650000000003,0.718050068077817,3.8773150000000003,2.6041670000000003,18.518599999999992,4848.3261111188285
2025-10-03 20:15:00,31.42361,1.6493060000000002,0.7524499459759351,3.790509,2.4016200000000003,15.9144,4848.376111118829
2025-10-03 20:18:00,32.52315,1.6782409999999999,0.730318028864541,3.7037050000000002,2.256945000000001,17.071799999999996,4848.426111118829
2025-10-03 20:21:00,32.52315,1.5914350000000006,0.7638004027080186,3.587962,2.2858799999999997,16.20369999999997,4848.476111118829
2025-10-03 20:24:00,33.44907,1.5335650000000003,0.688624033766126,3.616899,2.3148150000000003,17.650499999999965,4848.526111118829
2025-10-03 20:27:00,33.96991,1.5625,0.7549531022216542,3.8483790000000004,2.5752320000000006,17.939800000000048,4848.576111118829
2025-10-03 20:30:00,33.96991,1.5914350000000006,0.763799440875306,3.993055000000001,2.6909719999999995,15.046299999999974,4848.62611111883
2025-10-03 20:33:00,33.96991,1.5914359999999999,0.7054119600599122,3.993056,2.633102,15.335700000000031,4848.67611111883
2025-10-03 20:36:00,32.98611,1.5914359999999999,0.7353260997002153,3.7905100000000003,2.4594899999999997,16.203700000000026,4848.72611111883
2025-10-03 20:39:00,32.00232,1.5914359999999999,0.7353260997002153,3.732640000000001,2.4016200000000003,16.782399999999996,4848.77611111883
2025-10-03 20:42:00,30.55556,1.6493060000000002,0.7524499459759351,3.6747689999999995,2.2858799999999997,17.361199999999997,4848.82611111883
2025-10-03 20:45:00,32.98611,1.6782409999999999,0.8179941304301248,3.7905100000000003,2.430554999999999,16.782399999999996,4848.8761111188305
2025-10-03 20:48:00,33.96991,1.6782409999999999,0.730318028864541,3.906249999999999,2.4594899999999997,15.046299999999974,4848.926111118831
2025-10-03 20:51:00,33.96991,1.7071759999999996,0.7987960384913009,3.819445,2.4016200000000003,15.625,4848.976111118831
2025-10-03 20:54:00,32.52315,1.7361110000000002,0.8074521300692824,3.90625,2.4594899999999997,15.04630000000003,4849.026111118831
2025-10-03 20:57:00,33.47801,1.7939809999999996,0.8246605835529681,3.993055,2.4884270000000006,15.9144,4849.076111118831
2025-10-03 21:00:00,32.98611,1.7071759999999996,0.7694254113240245,3.90625,2.4594899999999997,15.9144,4849.126111118831
2025-10-03 21:03:00,32.00232,1.7361119999999994,0.8074534279332155,3.90625,2.4594899999999997,16.20369999999997,4849.176111118832
2025-10-03 21:06:00,32.00232,1.765047,0.8160739998961194,3.90625,2.430554999999999,17.650500000000022,4849.226111118832
2025-10-03 21:09:00,31.53935,1.8229169999999995,0.8332107916802203,3.935186,2.4016200000000003,16.20369999999997,4849.276111118832
2025-10-03 21:12:00,34.4618,1.7939820000000006,0.7946321583335817,3.9351850000000006,2.4016200000000003,16.203700000000026,4849.326111118832
2025-10-03 21:15:00,32.98611,1.7939819999999997,0.824659865734876,3.8483799999999997,2.343750000000001,16.782399999999996,4849.376111118832
2025-10-03 21:18:00,32.98611,1.8229170000000003,0.8332107916802206,3.993056,2.4594899999999997,15.9144,4849.4261111188325
2025-10-03 21:21:00,33.96991,1.938657,0.8360003694263543,4.1377310000000005,2.4594910000000008,17.65039999999999,4849.476111118833
2025-10-03 21:24:00,33.96991,1.8807869999999998,0.7872792780275909,4.137731,2.4884250000000003,17.36110000000002,4849.526111118833
2025-10-03 21:27:00,32.98611,1.8807869999999998,0.8502179858117925,4.166666,2.5752320000000006,17.36110000000002,4849.576111118833
2025-10-03 21:30:00,32.98611,1.9675919999999998,0.8441840432299077,4.195602,2.4884270000000006,16.492999999999995,4849.626111118833
2025-10-03 21:33:00,34.4618,1.9097220000000004,0.7952952134323009,4.137731,2.4594899999999997,17.071799999999996,4849.676111118833
2025-10-03 21:36:00,33.47801,1.851852,0.8417295699304719,3.9641210000000004,2.4016200000000003,17.07170000000002,4849.726111118834
2025-10-03 21:39:00,33.47801,1.851852,0.8112720159125232,4.021990000000001,2.430555000000001,17.07170000000002,4849.776111118834
2025-10-03 21:42:00,34.43287,1.8807869999999998,0.8502169502642205,4.050926,2.4594910000000008,15.914299999999969,4849.826111118834
2025-10-03 21:45:00,34.4618,1.7939819999999997,0.7946310953936564,3.9351860000000007,2.4016200000000003,17.07170000000002,4849.876111118834
2025-10-03 21:48:00,33.47801,1.765047,0.8160739998961212,3.8483799999999997,2.3726850000000006,17.07170000000002,4849.926111118834
2025-10-03 21:51:00,32.52315,1.851852,0.8417295699304719,4.0509260000000005,2.4884250000000003,15.3356,4849.9761111188345
2025-10-03 21:54:00,32.52315,1.8807870000000007,0.8195449886600462,4.1377310000000005,2.517361,18.229100000000017,4850.026111118835
2025-10-03 21:57:00,32.98611,1.8807870000000007,0.8195439027385233,4.0509260000000005,2.430554999999999,16.782399999999996,4850.076111118835
2025-10-03 22:00:00,32.98611,1.851852,0.8112709376028787,3.993056000000001,2.4016200000000003,16.203700000000026,4850.126111118835
2025-10-03 22:03:00,31.07639,1.8807869999999998,0.8502159147150453,3.993056,2.4016200000000003,15.9144,4850.176111118835
2025-10-03 22:06:00,32.00232,1.9097220000000004,0.8277864648207914,4.021991000000001,2.3726849999999997,15.3356,4850.226111118835
2025-10-03 22:09:00,32.00232,1.8807869999999998,0.8502169502642205,3.9351849999999997,2.343750000000001,15.625,4850.276111118836
2025-10-03 22:12:00,30.98958,1.851852,0.8708551811299945,3.9641210000000004,2.430555000000001,17.361199999999997,4850.326111118836
2025-10-03 22:15:00,30.55556,1.938657,0.8360003694263543,4.1377310000000005,2.4594910000000008,16.782399999999996,4850.376111118836
2025-10-03 22:18:00,31.53935,1.7939819999999997,0.7946321583335816,3.9641200000000003,2.430555000000001,15.9144,4850.426111118836
2025-10-03 22:21:00,31.53935,1.8229170000000003,0.8332118128824286,3.9641200000000003,2.430554999999999,16.203700000000026,4850.476111118836
2025-10-03 22:24:00,31.53935,1.8229170000000003,0.8029679708647078,3.9641200000000003,2.4016200000000003,19.09729999999996,4850.5261111188365
2025-10-03 22:27:00,31.53935,1.765047,0.8160739998961194,3.9351850000000006,2.4594899999999997,17.071799999999996,4850.576111118837
2025-10-03 22:30:00,30.35301,1.7361120000000003,0.7467515036288769,3.8773160000000004,2.3726850000000006,15.9144,4850.626111118837
2025-10-03 22:36:00,30.55556,1.765047,0.7862628005187077,3.73264,2.2280089999999992,15.625,4850.626111118837
2025-10-03 22:45:00,30.55556,1.7361119999999994,0.7778623113391919,3.6458329999999997,2.1701380000000006,15.9144,4850.626111118837
2025-10-03 22:51:00,30.43982,1.8229160000000002,0.8332125391029256,3.7326379999999997,2.1990749999999997,15.625,4850.626111118837
2025-10-03 22:54:00,30.55556,1.6782409999999999,0.7609570740034091,3.587961999999999,2.1701390000000007,16.20369999999997,4850.626111118837
2025-10-03 23:00:00,30.09259,1.7361110000000002,0.777862020396599,3.5590279999999996,2.083334,15.335700000000031,4850.626111118837
2025-10-03 23:21:00,30.09259,1.6493059999999993,0.7524489223701045,3.414352,2.025462,17.939899999999966,4850.626111118837
2025-10-04 05:12:00,35.01157,1.9097219999999995,0.9439031887399326,4.57176,3.0381940000000007,15.914300000000026,4850.626111118837
2025-10-04 05:15:00,37.87616,1.7361109999999993,0.862964336674547,5.005786,3.6168950000000004,18.229100000000017,4850.676111118837
2025-10-04 05:18:00,38.33912,1.7361109999999993,0.889213614063296,5.2662059999999995,3.9062550000000007,20.254700000000014,4850.726111118837
2025-10-04 05:21:00,39.23611,1.7361109999999993,0.889213614063296,5.584485999999999,4.224535,18.518500000000017,4850.776111118837
2025-10-04 05:24:00,40.27778,1.7361110000000002,0.8357542596785994,5.758106,4.340274999999999,17.65039999999999,4850.826111118838
2025-10-04 05:27:00,39.84375,1.649305,0.8356617339596675,5.729165999999999,4.427080999999999,20.54400000000004,4850.876111118838
2025-10-04 05:30:00,38.80209,1.6782409999999999,0.8179979077268497,5.6134260000000005,4.253475,20.83330000000001,4850.926111118838
2025-10-04 05:33:00,38.80209,1.7361119999999994,0.8629646491634576,5.526622,4.13773,19.965299999999957,4850.976111118838
2025-10-04 05:36:00,39.32291,1.9386580000000002,0.8671038196911122,5.4687470000000005,3.8194490000000005,19.675999999999988,4851.026111118838
2025-10-04 05:39:00,38.80209,1.7939819999999997,0.8246578378157602,5.381942,3.8773100000000005,18.51849999999996,4851.0761111188385
2025-10-04 05:42:00,39.32291,1.9097220000000004,1.0452553545046646,5.642361999999999,4.22454,18.22919999999999,4851.126111118839
2025-10-04 05:45:00,43.69213,1.9097220000000004,1.1148264419408687,8.101852000000001,6.770829999999999,20.254599999999982,4851.176111118839
2025-10-04 05:48:00,46.49884,1.9965270000000004,1.0492944066117167,8.304402,6.770835,22.279999999999973,4851.226111118839
2025-10-04 05:51:00,46.44097,1.8229170000000003,1.016108421283673,7.986111999999999,6.655095,23.1481,4851.276111118839
2025-10-04 05:54:00,46.12268,1.8229170000000003,1.016108421283673,7.986111999999999,6.655095,22.858799999999974,4851.326111118839
2025-10-04 05:57:00,46.12268,1.8807869999999998,1.231563394886644,8.420141999999998,7.291665000000001,22.85880000000003,4851.37611111884
2025-10-04 06:00:00,46.58565,1.765047,1.085392389955287,8.738422,7.581015000000001,24.01610000000005,4851.42611111884
2025-10-04 06:03:00,47.56945,1.7939819999999997,1.0958172801942179,8.680551999999999,7.49421,26.041600000000017,4851.47611111884
2025-10-04 06:06:00,46.58565,1.765047,1.0638553849145875,8.593747,7.40741,24.884299999999996,4851.52611111884
2025-10-04 06:09:00,45.13889,1.765047,1.0638553849145875,8.535877000000001,7.34954,21.99079999999998,4851.57611111884
2025-10-04 06:12:00,45.13889,1.765047,1.0418761584072362,8.535877000000001,7.3206,24.305600000000027,4851.6261111188405
2025-10-04 06:15:00,47.07755,1.765047,1.0418761584072374,8.391207,7.17593,26.04169999999999,4851.676111118841
2025-10-04 06:18:00,47.07755,1.8229169999999995,1.0621135681191536,8.362271999999999,7.089125,23.72679999999997,4851.726111118841
2025-10-04 06:21:00,48.03241,1.7071769999999997,1.0431368697971135,8.362271999999999,7.233795000000001,23.4375,4851.776111118841
2025-10-04 06:24:00,45.60185,1.6782409999999999,1.0327154665576768,8.333332,7.233801,23.1481,4851.826111118841
2025-10-04 06:27:00,45.60185,1.851852,1.07216640944681,8.391202,7.08912,23.14820000000003,4851.876111118841
2025-10-04 06:30:00,47.07755,1.765047,1.0638553849145875,8.391202,7.204864999999999,24.01619999999997,4851.926111118842
2025-10-04 06:33:00,49.97107,1.2152779999999996,0.9129723128455925,8.159726,7.609958000000001,22.280100000000004,4851.976111118842
2025-10-04 06:36:00,41.72454,0.578703,0.8694144680643493,8.391206,9.056712999999998,21.122599999999977,4852.026111118842
2025-10-04 06:39:00,41.72454,0.6655099999999994,0.9367113363624753,8.420142,9.027782,21.990700000000004,4852.076111118842
2025-10-04 06:42:00,39.78588,0.7233799999999997,0.7377563998806612,8.622682,8.651622,20.254599999999982,4852.126111118842
2025-10-04 06:45:00,41.72454,0.8391209999999996,0.8535097347076809,8.101852,8.130790999999999,20.54400000000004,4852.1761111188425
2025-10-04 06:48:00,46.12268,0.8391209999999996,0.9232122078723933,7.957172,8.130790999999999,25.17360000000002,4852.226111118843
2025-10-04 06:51:00,45.13889,0.8391209999999996,0.8245668531051468,7.696762,7.667821000000001,25.75229999999999,4852.276111118843
2025-10-04 06:54:00,44.15509,0.6655099999999994,0.6940439422543946,6.539351999999999,6.597222,22.569499999999948,4852.326111118843
2025-10-04 06:57:00,40.27778,0.7233800000000006,0.7088125371615799,6.539357000000001,6.510417,24.594899999999996,4852.376111118843
2025-10-04 07:00:00,40.27778,0.8680560000000002,0.7463404022053217,6.684031999999999,6.452546,20.254599999999982,4852.426111118843
2025-10-04 07:03:00,38.33912,0.8101849999999997,0.7508324506388003,6.712962,6.597227,19.675999999999988,4852.476111118844
2025-10-04 07:06:00,44.61805,0.9837960000000008,0.830742712415998,6.886572000000001,6.597226,23.148199999999974,4852.526111118844
2025-10-04 07:09:00,45.60185,0.868055,1.108148640943777,7.812502,8.333337,24.884299999999996,4852.576111118844
2025-10-04 07:12:00,46.46991,0.9548610000000002,0.8495714290190796,7.609952,7.407411000000001,24.595000000000027,4852.626111118844
2025-10-04 07:15:00,46.55671,0.9548610000000002,0.8805466419572929,7.494212000000001,7.349540999999999,22.569500000000005,4852.676111118844
2025-10-04 07:18:00,46.58565,0.9548610000000002,0.8805466419572929,7.494212000000001,7.349540999999999,21.701300000000003,4852.7261111188445
2025-10-04 07:21:00,49.97107,0.23148200000000063,0.5932840800148524,6.221067,7.204864999999999,28.067200000000014,4852.776111118845
2025-10-04 07:24:00,57.26273,-0.11574099999999987,,5.353009999999999,7.320601,28.35650000000004,4852.826111118845
2025-10-04 07:27:00,49.97107,0.11574099999999987,0.5342523483461452,6.221068999999999,7.581017999999999,24.01619999999997,4852.876111118845
2025-10-04 07:30:00,52.40162,0.9548609999999993,0.8805466419572935,7.233795999999999,7.089125,28.645899999999983,4852.926111118845
2025-10-04 07:33:00,55.32407,0.8101849999999997,1.0367575669659153,7.320605999999999,7.812500999999999,30.960699999999974,4852.976111118845
2025-10-04 07:36:00,64.0625,0.8680559999999993,0.9385410477680214,7.146985999999999,7.291670000000001,30.67130000000003,4853.026111118846
2025-10-04 07:39:00,65.53819,0.7233799999999997,0.8983739655778095,6.770830999999999,7.146991000000001,33.85420000000002,4853.076111118846
2025-10-04 07:42:00,70.86227,0.6365740000000004,0.9414908930091972,7.2338000000000005,7.928235999999999,36.74770000000001,4853.126111118846
2025-10-04 07:45:00,68.43171,0.5208330000000005,0.9168531959945065,7.031250000000001,7.9861070000000005,40.22,4853.176111118846
2025-10-04 07:48:00,67.47685,0.5787040000000001,0.9143716372554612,7.031246,7.812501999999999,40.509300000000025,4853.226111118846
2025-10-04 07:51:00,66.52199,0.5497680000000003,0.9162675806658527,7.031250000000001,7.899302,37.32640000000001,4853.2761111188465
2025-10-04 07:54:00,72.80093,0.8391200000000003,1.0411007432296309,7.638890000000001,8.07292,37.037000000000006,4853.326111118847
2025-10-04 07:57:00,71.81713,0.8101850000000006,1.0242897640122617,7.06018,7.523145,41.66669999999999,4853.376111118847
2025-10-04 08:00:00,71.81713,0.49189799999999995,0.885107449465707,6.944445000000001,7.899307,41.66669999999999,4853.426111118847
2025-10-04 08:03:00,70.37037,0.4340280000000005,0.8511907959705921,6.655095,7.696757,42.82400000000001,4853.476111118847
2025-10-04 08:06:00,63.10764,0.5497690000000004,0.9162682843349438,6.712965,7.581016,37.61579999999998,4853.526111118847
2025-10-04 08:09:00,63.10764,0.49189799999999995,0.9160896117592244,6.770835000000001,7.8124970000000005,39.93059999999997,4853.576111118848
2025-10-04 08:12:00,63.10764,0.5497689999999995,0.9162682843349432,6.97338,7.841431000000001,36.74770000000001,4853.626111118848
2025-10-04 08:15:00,72.33796,1.273148,1.0903412696626738,7.291664,6.944445999999999,41.66669999999999,4853.676111118848
2025-10-04 08:18:00,67.47685,0.4340280000000005,0.9005866883494726,6.973384,8.159726,41.95600000000002,4853.726111118848
2025-10-04 08:21:00,65.01736,0.49189799999999995,0.885107449465707,6.915508000000001,7.87037,42.24530000000004,4853.776111118848
2025-10-04 08:24:00,51.47569,-0.4340280000000005,,4.832178999999999,8.420137,30.67130000000003,4853.8261111188485
2025-10-04 08:27:00,64.98843,0.4340280000000005,0.8209279964993528,6.655094000000001,7.609956,41.95600000000002,4853.876111118849
2025-10-04 08:30:00,60.18519,0.20254700000000003,0.768607895417605,6.510415000000001,8.246528,38.77320000000003,4853.926111118849
2025-10-04 08:33:00,59.75116,0.5497690000000004,0.8945356057157043,7.031246,7.841436999999999,34.14349999999996,4853.976111118849
2025-10-04 08:36:00,57.75463,0.694445,0.9666409910006004,7.407411,8.015046,37.32639999999998,4854.026111118849
2025-10-04 08:39:00,53.38542,0.5208329999999997,0.8526219812978475,6.944446,7.725693000000001,31.5394,4854.076111118849
2025-10-04 08:42:00,60.18519,0.34722200000000036,0.7704619139623904,6.394672,7.494210000000001,37.615700000000004,4854.12611111885
2025-10-04 08:45:00,60.18519,0.17361100000000018,0.6399353581127579,6.134262,7.552081,41.37729999999999,4854.17611111885
2025-10-04 08:48:00,67.47685,0.05787099999999956,0.4995109009331809,5.5555509999999995,7.26273,48.321799999999996,4854.22611111885
2025-10-04 08:51:00,65.01736,0.2025459999999999,0.7374616465323793,6.278937999999999,7.899302,40.798599999999965,4854.27611111885
2025-10-04 08:54:00,62.61574,0.3761570000000001,0.8519666004197586,6.85764,8.101852999999998,41.08800000000002,4854.32611111885
2025-10-04 08:57:00,61.16898,0.5497690000000004,0.9590029300000694,7.262735999999999,8.246527,34.43289999999996,4854.3761111188505
2025-10-04 09:00:00,60.18519,0.5787040000000001,0.9473597756963286,7.320606000000001,8.188662,35.59030000000001,4854.426111118851
2025-10-04 09:03:00,60.18519,0.5497690000000004,0.9270433971323896,7.175926,8.072917,38.19439999999997,4854.476111118851
2025-10-04 09:06:00,60.18519,0.5497690000000004,0.927043397132389,7.233796000000001,8.130787,36.74770000000001,4854.526111118851
2025-10-04 09:09:00,58.73843,0.6655100000000003,0.948456900120162,7.349536,7.9861059999999995,37.03699999999998,4854.576111118851
2025-10-04 09:12:00,58.21759,0.6365739999999995,0.9299753854637969,7.233801,7.899307,35.59019999999998,4854.626111118851
2025-10-04 09:15:00,60.64815,0.7523150000000003,0.989999910865001,7.407411,7.928235999999999,34.14349999999996,4854.676111118852
2025-10-04 09:18:00,60.64815,0.7523150000000003,0.989999910865001,7.407411,7.928235999999999,36.74770000000001,4854.726111118852
2025-10-04 09:21:00,50.4919,-0.14467600000000047,,5.5266210000000004,8.738427,27.199000000000012,4854.776111118852
2025-10-04 09:24:00,62.61574,0.7523150000000003,1.0143018525465068,7.494211,8.072916,39.0625,4854.826111118852
2025-10-04 09:27:00,61.16898,0.6076389999999998,0.9672865196303286,7.378470999999999,8.217592,39.641200000000026,4854.876111118852
2025-10-04 09:30:00,58.73843,0.694445,0.9547406631613964,7.407411,7.9861059999999995,35.59030000000001,4854.9261111188525
2025-10-04 09:33:00,56.30787,0.6076389999999998,0.9450484347319912,7.465276,8.246527,38.7731,4854.976111118853
2025-10-04 09:36:00,55.81597,0.6655090000000001,0.9367107081674007,7.2048559999999995,7.8124970000000005,36.74770000000001,4855.026111118853
2025-10-04 09:39:00,55.81597,0.8101859999999999,0.9990837210124425,7.552082,7.9571760000000005,35.59030000000001,4855.076111118853
2025-10-04 09:42:00,53.38542,0.7233799999999997,0.9358531358289457,7.320601999999999,7.783562000000001,33.56479999999999,4855.126111118853
2025-10-04 09:45:00,54.83218,0.7523150000000003,0.9149740172652702,7.2048570000000005,7.5520819999999995,36.16899999999998,4855.176111118853
2025-10-04 09:48:00,53.38542,0.7523150000000003,0.9403658952404879,7.349537,7.754632,31.82869999999997,4855.226111118854
2025-10-04 09:51:00,51.93866,0.8680560000000002,0.9107745200195623,7.233792,7.320606,31.25,4855.276111118854
2025-10-04 09:54:00,52.92245,0.8391200000000003,0.9501662018941732,7.436342,7.667822,34.14350000000002,4855.326111118854
2025-10-04 09:57:00,50.4919,0.8101850000000006,0.9343529260769956,7.320602000000001,7.581016999999999,25.173599999999965,4855.376111118854
2025-10-04 10:00:00,50.95486,0.868055,0.9385357683737772,7.349537000000001,7.494212,31.5394,4855.426111118854
2025-10-04 10:03:00,50.4919,0.9259260000000005,0.9686808740812715,7.465282,7.552085999999999,28.93520000000001,4855.4761111188545
2025-10-04 10:06:00,50.95486,0.7523150000000003,0.9021242350611802,7.175922000000001,7.494216999999999,26.909700000000043,4855.526111118855
2025-10-04 10:09:00,51.41782,0.8391210000000004,0.9232075070990255,7.291667,7.465275999999999,31.82869999999997,4855.576111118855
2025-10-04 10:12:00,51.41782,0.8391209999999996,0.9095444972933057,7.262732,7.407411000000001,30.381899999999973,4855.626111118855
2025-10-04 10:15:00,51.41782,0.6944439999999998,0.8690008830059819,7.031245999999999,7.407412,31.25,4855.676111118855
2025-10-04 10:18:00,51.41782,0.6655089999999992,0.8767159833577528,7.031246,7.494217000000001,31.25,4855.726111118855
2025-10-04 10:21:00,50.26042,0.6076389999999998,0.853206992107804,6.973375999999999,7.523147,29.224500000000035,4855.776111118856
2025-10-04 10:24:00,51.41782,0.6655089999999992,0.8395930467444225,7.089116,7.465277,34.14359999999999,4855.826111118856
2025-10-04 10:27:00,50.89699,0.6655089999999992,0.8644409692291323,7.233795999999999,7.667827000000001,26.04169999999999,4855.876111118856
2025-10-04 10:30:00,50.4919,0.7233799999999997,0.8728754515272908,7.089116,7.407406,27.199099999999987,4855.926111118856
2025-10-04 10:33:00,50.95486,0.7233789999999996,0.9234536885565466,7.378475999999999,7.8124970000000005,29.513800000000003,4855.976111118856
2025-10-04 10:36:00,50.95486,0.6944439999999998,0.9306997552738046,7.233796,7.754632,30.67130000000003,4856.0261111188565
2025-10-04 10:39:00,50.95486,0.694445,0.881534924761914,7.262732,7.667826999999999,30.092499999999973,4856.076111118857
2025-10-04 10:42:00,50.95486,0.8680560000000002,0.9522229167918617,7.552087,7.725691,30.381899999999973,4856.126111118857
2025-10-04 10:45:00,50.95486,0.7523150000000003,0.9277228490654038,7.262727,7.638891999999999,28.93520000000001,4856.176111118857
2025-10-04 10:48:00,51.93866,0.7523150000000003,0.9021197746873275,7.494217000000001,7.812501999999999,30.671299999999974,4856.226111118857
2025-10-04 10:51:00,50.95486,0.8391210000000004,0.9634682873528571,7.552087,7.812495999999999,28.356499999999983,4856.276111118857
2025-10-04 10:54:00,51.93866,0.78125,0.9183411990779828,7.291667,7.581017000000001,31.82869999999997,4856.326111118858
2025-10-04 10:57:00,51.47569,0.8391210000000004,0.9766633164587449,7.552087,7.841436,28.64579999999995,4856.376111118858
2025-10-04 11:00:00,51.41782,0.7523150000000003,0.9277184615424305,7.291667,7.667822,32.986099999999965,4856.426111118858
2025-10-04 11:03:00,52.92245,0.8680560000000002,0.9107696751613625,7.494217000000001,7.581021000000001,28.935099999999977,4856.476111118858
2025-10-04 11:06:00,51.41782,0.8101859999999999,0.9343534759546297,7.465282,7.725695999999999,33.275499999999965,4856.526111118858
2025-10-04 11:09:00,51.41782,0.7523149999999994,0.9149740172652703,7.233791999999999,7.581017000000001,32.40730000000002,4856.5761111188585
2025-10-04 11:12:00,52.40162,0.7233799999999997,0.9234542770311844,7.465282,7.899302,36.16899999999998,4856.626111118859
2025-10-04 11:15:00,51.41782,0.8101859999999999,0.960556322663482,7.407411999999999,7.725695999999999,31.828700000000026,4856.676111118859
2025-10-04 11:18:00,52.40162,0.694445,0.9063057830591126,7.262732,7.725697,31.53929999999997,4856.726111118859
2025-10-04 11:21:00,52.92245,0.8101859999999999,0.960556322663482,7.523152,7.841436,28.356499999999983,4856.776111118859
2025-10-04 11:24:00,51.47569,0.7233799999999997,0.8856762918100537,7.320601999999999,7.667822,28.64579999999995,4856.826111118859
2025-10-04 11:27:00,52.92245,0.78125,0.944244854003786,7.465275999999999,7.812495999999999,29.803200000000004,4856.87611111886
2025-10-04 11:30:00,51.47569,0.6655090000000001,0.9248809845205002,7.3495360000000005,7.928236999999999,24.594899999999996,4856.92611111886
2025-10-04 11:33:00,52.40162,0.7233789999999996,0.898373387830213,7.233796,7.609957,33.85410000000002,4856.97611111886
2025-10-04 11:36:00,52.40162,0.8101849999999997,0.9605557625421728,7.5231460000000006,7.841431000000001,30.67130000000003,4857.02611111886
2025-10-04 11:39:00,52.40162,0.6944439999999998,0.9063051858358063,7.291665999999999,7.754632,30.960699999999974,4857.07611111886
2025-10-04 11:42:00,53.38542,0.7233789999999996,0.9109632771914906,7.3495360000000005,7.754627000000001,34.72219999999999,4857.1261111188605
2025-10-04 11:45:00,51.93866,0.7233789999999996,0.9109632771914906,7.3495360000000005,7.754627000000001,31.25,4857.176111118861
2025-10-04 11:48:00,52.22801,0.6655089999999992,0.8520665443360312,7.118056,7.523147,30.6712,4857.226111118861
2025-10-04 11:51:00,51.93866,0.7233799999999997,0.9234585777216827,7.407405999999999,7.841436,30.092600000000004,4857.276111118861
2025-10-04 11:54:00,50.4919,0.6365739999999995,0.8711982736816681,7.233795999999999,7.754632,29.224500000000035,4857.326111118861
2025-10-04 11:57:00,51.93866,0.6365739999999995,0.8711982736816676,7.118056,7.638891999999999,33.85410000000002,4857.376111118861
2025-10-04 12:00:00,51.93866,0.6365739999999995,0.883120189445143,7.262735999999999,7.812501999999999,30.9606,4857.426111118862
2025-10-04 12:03:00,51.93866,0.6655089999999992,0.8644409692291314,7.175926,7.609957,33.85409999999996,4857.476111118862
2025-10-04 12:06:00,51.41782,0.6655089999999992,0.8888911310205231,7.291666,7.783567,32.11810000000003,4857.526111118862
2025-10-04 12:09:00,50.11574,0.7233799999999997,0.8856762918100537,7.262735999999999,7.609956,26.909699999999987,4857.576111118862
2025-10-04 12:12:00,50.95486,0.6076389999999998,0.8413618829641547,7.031246,7.552087,28.93520000000001,4857.626111118862
2025-10-04 12:15:00,50.95486,0.7523149999999994,0.914969594020455,7.378476,7.725691,31.82869999999997,4857.6761111188625
2025-10-04 12:18:00,50.4919,0.7233789999999996,0.8983733878302138,7.291665999999999,7.667827000000001,30.96070000000003,4857.726111118863
2025-10-04 12:21:00,51.41782,0.6655090000000001,0.8888911310205244,7.233796,7.725697,27.777799999999957,4857.776111118863
2025-10-04 12:24:00,50.4919,0.7233799999999997,0.9234542770311844,7.465282,7.899302,28.64580000000001,4857.826111118863
2025-10-04 12:27:00,49.97107,0.7523149999999994,0.9149740172652696,7.378472,7.725697,26.909700000000043,4857.876111118863
2025-10-04 12:30:00,50.95486,0.8969910000000008,0.9812381360181905,7.725697,7.899306,28.356499999999983,4857.926111118863
2025-10-04 12:33:00,49.5081,0.7233800000000006,0.9358531358289457,7.494217000000001,7.957177,26.041600000000017,4857.976111118864
2025-10-04 12:36:00,51.41782,0.7233800000000006,0.9109638603354621,7.378477,7.783567,27.777800000000013,4858.026111118864
2025-10-04 12:39:00,50.26042,0.8680560000000002,0.9657918306098495,7.667827000000001,7.870371,31.539300000000026,4858.076111118864
2025-10-04 12:42:00,50.95486,0.7233800000000006,0.9234542770311854,7.378477,7.8124970000000005,27.777800000000013,4858.126111118864
2025-10-04 12:45:00,51.33102,0.8680560000000002,0.9657918306098495,7.581017000000001,7.783561,30.67130000000003,4858.176111118864
2025-10-04 12:48:00,49.0162,0.7523150000000003,0.9277184615424305,7.407407000000001,7.783562000000001,28.356499999999983,4858.2261111188645
2025-10-04 12:51:00,49.97107,0.8391210000000004,0.923207507099027,7.436347,7.609956,28.067200000000014,4858.276111118865
2025-10-04 12:54:00,49.97107,0.8391210000000004,0.9501667450960003,7.667827000000001,7.899305999999999,31.828700000000026,4858.326111118865
2025-10-04 12:57:00,49.5081,0.7523150000000003,0.9277184615424305,7.407407000000001,7.783562000000001,28.935100000000034,4858.376111118865
2025-10-04 13:00:00,50.95486,0.7523150000000003,0.9021197746873275,7.494217000000001,7.812501999999999,34.14340000000004,4858.426111118865
2025-10-04 13:03:00,49.0162,0.7523150000000003,0.9403615420972399,7.5231520000000005,7.928236999999999,27.199099999999987,4858.476111118865
2025-10-04 13:06:00,49.5081,0.694445,0.8815349247619146,7.349537,7.754632000000001,28.935199999999952,4858.526111118866
2025-10-04 13:09:00,50.4919,0.78125,0.944244854003786,7.581017000000001,7.928237000000001,33.85419999999999,4858.576111118866
2025-10-04 13:12:00,50.4919,0.694445,0.9185462926182635,7.378472,7.870367,33.27550000000002,4858.626111118866
2025-10-04 13:15:00,51.41782,0.6655089999999992,0.8767117585509338,7.291666,7.754627000000001,28.356499999999983,4858.676111118866
2025-10-04 13:18:00,51.41782,0.6655089999999992,0.9009741709151602,7.407405999999999,7.928237000000001,33.27550000000002,4858.726111118866
2025-10-04 13:21:00,49.97107,0.6365739999999995,0.8711982736816681,7.233795999999999,7.754632,29.224499999999978,4858.7761111188665
2025-10-04 13:24:00,51.79398,0.78125,0.9570419739205651,7.581016,7.9571760000000005,32.11810000000003,4858.826111118867
2025-10-04 13:27:00,50.4919,0.6365739999999995,0.883120189445143,7.378476,7.928242,32.407399999999996,4858.876111118867
2025-10-04 13:30:00,50.40509,0.6655090000000001,0.8888869386442119,7.320606,7.8124970000000005,27.488400000000013,4858.926111118867
2025-10-04 13:33:00,51.41782,0.7233789999999996,0.9481589366109556,7.581016,8.072917,34.14349999999996,4858.976111118867
2025-10-04 13:36:00,50.95486,0.7233789999999996,0.923457989245212,7.3495360000000005,7.783567,26.33099999999996,4859.026111118867
2025-10-04 13:39:00,50.95486,0.6944439999999998,0.9185456900133101,7.436346,7.928242,29.224499999999978,4859.076111118868
2025-10-04 13:42:00,50.95486,0.8101859999999999,0.960556322663482,7.552082,7.870366000000001,31.53929999999997,4859.126111118868
2025-10-04 13:45:00,50.4919,0.7523149999999994,0.9021197746873267,7.465282,7.783567,28.935299999999984,4859.176111118868
2025-10-04 13:48:00,51.41782,0.8101859999999999,0.9734958281108701,7.638892,7.9861059999999995,35.59019999999998,4859.226111118868
2025-10-04 13:51:00,50.95486,0.8101859999999999,0.960556322663482,7.552082,7.870366000000001,29.80329999999998,4859.276111118868
2025-10-04 13:54:00,51.93866,0.8101859999999999,0.921086119502741,7.609952,7.841436,33.56479999999999,4859.3261111188685
2025-10-04 13:57:00,50.4919,0.8391210000000004,0.9766633164587449,7.667827000000001,7.9571760000000005,26.331099999999992,4859.376111118869
2025-10-04 14:00:00,51.41782,0.7523150000000003,0.9149695940204555,7.494217000000001,7.841432,29.513800000000003,4859.426111118869
2025-10-04 14:03:00,52.40162,0.8391209999999996,0.9634728657393555,7.754631999999999,8.015051,31.53929999999997,4859.476111118869
2025-10-04 14:06:00,51.41782,0.7523149999999994,0.9403658952404867,7.552082,7.957177,32.986099999999965,4859.526111118869
2025-10-04 14:09:00,52.40162,0.7233799999999997,0.9109638603354614,7.494211999999999,7.899302,28.06710000000004,4859.576111118869
2025-10-04 14:12:00,51.41782,0.8391210000000004,0.989751424201406,7.783567,8.101856,29.224599999999953,4859.62611111887
2025-10-04 14:15:00,51.41782,0.694445,0.930700363200471,7.523147,8.043982,28.93520000000001,4859.67611111887
2025-10-04 14:18:00,52.40162,0.8101849999999997,0.9734997179484813,7.725692,8.072917,28.067199999999957,4859.72611111887
2025-10-04 14:21:00,51.41782,0.8101849999999997,0.973495262963965,7.6967620000000005,8.043977,28.067099999999982,4859.77611111887
2025-10-04 14:24:00,50.95486,0.8391210000000004,0.9367496554543802,7.638887,7.841436,29.224500000000035,4859.82611111887
2025-10-04 14:27:00,51.93866,0.8391210000000004,0.989751424201406,7.8124970000000005,8.130786,33.56480000000005,4859.8761111188705
2025-10-04 14:30:00,52.34375,0.78125,0.9570375693665434,7.667827000000001,8.043977,31.25,4859.926111118871
2025-10-04 14:33:00,52.40162,0.78125,0.9570419739205651,7.696757,8.072917,30.381999999999948,4859.976111118871
2025-10-04 14:36:00,50.89699,0.7233800000000006,0.9603724990662027,7.725697,8.246527,29.224500000000035,4860.026111118871
2025-10-04 14:39:00,51.41782,0.694445,0.9427627560625378,7.523152,8.072917,29.224499999999978,4860.076111118871
2025-10-04 14:42:00,53.38542,0.8391209999999996,1.0027365564417798,7.8993020000000005,8.246531000000001,35.59030000000001,4860.126111118871
2025-10-04 14:45:00,51.41782,0.8101859999999999,0.9735002830971128,7.667821999999999,8.015046,33.85410000000002,4860.176111118872
2025-10-04 14:48:00,51.93866,0.7233789999999996,0.9234579892452129,7.638885999999999,8.072917,33.56479999999999,4860.226111118872
2025-10-04 14:51:00,52.40162,0.7233789999999996,0.9845505888932341,7.812495999999999,8.391207,31.5394,4860.276111118872
2025-10-04 14:54:00,51.93866,0.6655090000000001,0.9367066344864649,7.494216,8.101847,28.64579999999995,4860.326111118872
2025-10-04 14:57:00,52.92245,0.7523149999999994,0.9529113049870285,7.725696,8.159721000000001,32.986099999999965,4860.376111118872
2025-10-04 15:00:00,52.40162,0.78125,0.9948461712192733,7.638885999999999,8.101856,32.98610000000002,4860.4261111188725
2025-10-04 15:03:00,52.40162,0.5787039999999992,0.8920368019664547,7.407405999999999,8.130782,32.11810000000003,4860.476111118873
2025-10-04 15:06:00,52.40162,0.7523149999999994,0.9529113049870285,7.725696,8.159721000000001,31.828700000000026,4860.526111118873
2025-10-04 15:09:00,51.41782,0.5787039999999992,0.8920368019664547,7.378476,8.101852000000001,28.06710000000004,4860.576111118873
2025-10-04 15:12:00,53.38542,0.7523149999999994,0.9403658952404873,7.667825999999999,8.072921000000001,32.98610000000002,4860.626111118873
2025-10-04 15:15:00,50.83912,0.6365739999999995,0.9067141899200557,7.581015999999999,8.188662,30.092600000000004,4860.676111118873
2025-10-04 15:18:00,37.35532,0.0,0.1152085209871446,7.089116,8.738426,22.569500000000005,4860.726111118874
2025-10-04 15:21:00,30.09259,0.49189799999999995,0.6742852835225779,7.841435999999999,8.246528,15.914300000000026,4860.776111118874
2025-10-04 15:24:00,30.09259,0.5208329999999997,0.6422673487616831,7.986116,8.246533,15.335699999999974,4860.826111118874
2025-10-04 15:51:00,32.00232,0.8969909999999999,0.49131799247416924,2.748841999999999,2.083334,17.07170000000002,4860.826111118874
2025-10-04 16:24:00,30.09259,1.765046,0.8160737025715769,3.616898,2.141203999999999,14.75690000000003,4860.826111118874
2025-10-04 16:30:00,30.09259,1.7361109999999993,0.8074521300692822,3.645834,2.1990740000000004,15.9144,4860.826111118874
2025-10-04 16:33:00,30.55556,1.6493059999999993,0.7813738269686562,3.7615749999999997,2.4016200000000003,15.3356,4860.876111118874
2025-10-04 16:36:00,31.53935,1.7361110000000002,0.777862020396599,3.993055,2.517361,14.467599999999948,4860.926111118874
2025-10-04 16:39:00,31.53935,1.7939809999999996,0.8246595695959982,3.9641199999999994,2.4594910000000008,17.36110000000002,4860.9761111188745
2025-10-04 16:42:00,32.00232,1.7361110000000002,0.8074531293952487,4.0509260000000005,2.6041669999999995,16.20369999999997,4861.026111118875
2025-10-04 16:45:00,32.00232,1.8229169999999995,0.8332118128824283,4.166667,2.633102,17.361099999999965,4861.076111118875
2025-10-04 16:48:00,30.55556,1.7071769999999997,0.7694257034561099,4.079862,2.633101,16.49309999999997,4861.126111118875
2025-10-04 16:51:00,30.55556,1.851852,0.8417305983291085,4.195601999999999,2.633102,15.9144,4861.176111118875
2025-10-04 16:54:00,32.52315,1.765047,0.8160739998961194,4.282408,2.8067129999999993,15.914299999999969,4861.226111118875
2025-10-04 16:57:00,32.52315,1.8229169999999995,0.8332128340830662,4.224537,2.6909730000000005,15.9144,4861.276111118876
2025-10-04 17:00:00,32.37847,1.765047,0.7862638556984067,4.195601999999999,2.6909719999999995,17.07170000000002,4861.326111118876
2025-10-04 17:03:00,32.3206,1.765047,0.8160739998961212,4.195601999999999,2.719907,17.07170000000002,4861.376111118876
2025-10-04 17:06:00,32.00232,1.6782409999999999,0.790104551915026,4.282408,2.8935189999999995,15.3356,4861.426111118876
2025-10-04 17:09:00,32.00232,1.851852,0.8417295699304719,4.340279000000001,2.7777780000000005,15.625,4861.476111118876
2025-10-04 17:12:00,31.07639,1.7939819999999997,0.7946321583335816,4.282407,2.7488420000000007,16.203700000000026,4861.5261111188765
2025-10-04 17:15:00,32.00232,1.8229170000000003,0.8332118128824304,4.311342,2.7777770000000004,15.625,4861.576111118877
2025-10-04 17:18:00,31.53935,1.765047,0.7862638556984067,4.253472,2.7488420000000007,15.3356,4861.626111118877
2025-10-04 17:21:00,32.00232,1.7071759999999996,0.7694264508259232,4.166665999999999,2.719907,17.361199999999997,4861.676111118877
2025-10-04 17:24:00,31.53935,1.6203710000000004,0.8000740306085757,4.021991000000001,2.719907,16.492999999999995,4861.726111118877
2025-10-04 17:27:00,33.47801,1.5914349999999997,0.7353258025089718,4.079862,2.748843,15.914299999999969,4861.776111118877
2025-10-04 17:30:00,32.00232,1.3888889999999998,0.70096140685781,3.906249999999999,2.8067130000000002,16.49309999999997,4861.826111118878
