Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-04 17:33:00,32.98611,1.5046289999999996,0.737133371425916,3.906249,2.6909730000000005,17.071799999999996,4861.876111118878
2025-10-04 17:36:00,32.98611,1.359954,0.691801119802319,3.8483790000000004,2.7777780000000005,17.071799999999996,4861.926111118878
2025-10-04 17:39:00,32.98611,1.359954,0.6373025984905414,3.906250000000001,2.7777780000000005,15.914300000000026,4861.976111118878
2025-10-04 17:42:00,32.98611,1.359954,0.6918002210639773,3.906250000000001,2.835648,16.782399999999996,4862.026111118878
2025-10-04 17:45:00,32.98611,1.359954,0.6917993223243122,3.9351860000000007,2.8645830000000005,19.097200000000043,4862.0761111188785
2025-10-04 17:48:00,32.98611,1.4756940000000007,0.7281589812994844,3.9641200000000003,2.7777789999999998,17.361199999999997,4862.126111118879
2025-10-04 17:51:00,33.8831,1.3310190000000004,0.6825879145806354,3.9351860000000007,2.8935180000000003,15.9144,4862.176111118879
2025-10-04 17:54:00,33.47801,1.3310190000000004,0.6825888051251632,3.906250000000001,2.8645829999999997,18.807900000000018,4862.226111118879
2025-10-04 17:57:00,33.47801,1.4756940000000007,0.7281571196866123,3.9351860000000007,2.748843,15.9144,4862.276111118879
2025-10-04 18:00:00,33.47801,1.5046290000000004,0.7371333714259162,3.9641200000000003,2.748844,17.36099999999999,4862.326111118879
2025-10-04 18:03:00,32.8993,1.5335640000000001,0.7460633097766669,3.9641200000000003,2.7199079999999993,18.51849999999996,4862.37611111888
2025-10-04 18:06:00,32.98611,1.4178239999999995,0.6829997349867509,3.8483790000000004,2.6909710000000002,16.49309999999997,4862.42611111888
2025-10-04 18:09:00,32.98611,1.4467590000000001,0.7191389468315529,3.9641200000000003,2.8067129999999993,17.361199999999997,4862.47611111888
2025-10-04 18:12:00,32.98611,1.4467590000000001,0.7191398697229628,4.02199,2.864584,16.203700000000026,4862.52611111888
2025-10-04 18:15:00,33.96991,1.3888889999999998,0.6459632225262452,3.9641200000000003,2.8067130000000002,16.203700000000026,4862.57611111888
2025-10-04 18:18:00,32.52315,1.475695,0.7545384834174537,3.993056,2.835648,17.650500000000022,4862.6261111188805
2025-10-04 18:21:00,32.52315,1.5625,0.7267081759608233,4.079861,2.7777780000000005,17.650499999999965,4862.676111118881
2025-10-04 18:24:00,33.47801,1.5335650000000003,0.7180490769682825,4.079862,2.8067129999999993,17.93979999999999,4862.726111118881
2025-10-04 18:27:00,33.47801,1.5625010000000001,0.7549524545253787,4.050926,2.7777770000000004,17.071799999999996,4862.776111118881
2025-10-04 18:30:00,31.07639,1.5914359999999999,0.7637987841049925,4.195603,2.8935180000000003,15.625,4862.826111118881
2025-10-04 18:33:00,31.07639,1.6782409999999999,0.7901006139427688,4.398148,3.0092550000000005,15.9144,4862.876111118881
2025-10-04 18:36:00,32.00232,1.7361110000000002,0.7778609730293148,4.456018,2.9803229999999994,15.3356,4862.926111118882
2025-10-04 18:39:00,32.00232,1.8229169999999995,0.8332118128824302,4.3692139999999995,2.835649000000001,15.625,4862.976111118882
2025-10-04 18:42:00,32.98611,1.765047,0.8160750065617646,4.369213,2.8935190000000004,16.493100000000027,4863.026111118882
2025-10-04 18:45:00,32.00232,1.765047,0.7862628005187077,4.340279000000001,2.835648,16.782399999999996,4863.076111118882
2025-10-04 18:48:00,30.55556,1.851852,0.8112709376028787,4.340279000000001,2.748843,18.229100000000017,4863.126111118882
2025-10-04 18:51:00,32.52315,1.8229170000000003,0.8332118128824304,4.427084,2.8935190000000004,17.071699999999964,4863.176111118883
2025-10-04 18:54:00,32.98611,1.7361120000000003,0.7778623113391921,4.398149,2.922454,14.178200000000004,4863.226111118883
2025-10-04 18:57:00,32.00232,1.765047,0.7862638556984067,4.369213,2.8645830000000005,15.04630000000003,4863.276111118883
2025-10-04 19:00:00,30.55556,1.7939820000000006,0.8246608796920976,4.369213,2.864584,16.2038,4863.326111118883
2025-10-04 19:03:00,31.53935,1.765047,0.7862628005187077,4.340279000000001,2.835648,15.3356,4863.376111118883
2025-10-04 19:06:00,31.53935,1.851852,0.8417295699304719,4.340279000000001,2.7777780000000005,17.650499999999965,4863.4261111188835
2025-10-04 19:09:00,32.52315,1.851852,0.8417295699304719,4.340279000000001,2.7777780000000005,15.335700000000031,4863.476111118884
2025-10-04 19:12:00,32.00232,1.765047,0.7862628005187077,4.340279000000001,2.835648,15.625,4863.526111118884
2025-10-04 19:15:00,31.53935,1.765047,0.8160739998961194,4.311343000000001,2.835648,15.3356,4863.576111118884
2025-10-04 19:18:00,30.55556,1.7939820000000006,0.7946321583335817,4.253472,2.719907,15.9144,4863.626111118884
2025-10-04 19:21:00,30.55556,1.8807870000000007,0.8502169502642206,4.224537,2.633102,15.335699999999974,4863.676111118884
2025-10-04 19:24:00,31.53935,1.7939820000000006,0.8246598657348746,4.311343000000001,2.8067129999999993,15.625,4863.726111118885
2025-10-04 19:27:00,31.53935,1.851852,0.8417316267261568,4.369213,2.8067140000000004,16.782399999999996,4863.776111118885
2025-10-04 19:30:00,32.00232,1.851852,0.7792354803747685,4.311343000000001,2.6909730000000005,15.3356,4863.826111118885
2025-10-04 19:33:00,32.52315,1.7071769999999997,0.826898204255447,4.340278,2.9513890000000007,17.650400000000047,4863.876111118885
2025-10-04 19:36:00,32.52315,1.7361110000000002,0.8074521300692824,4.427083,2.9803229999999994,17.36110000000002,4863.926111118885
2025-10-04 19:39:00,32.52315,1.7361109999999993,0.8074541287196891,4.3402769999999995,2.8935190000000004,17.36110000000002,4863.9761111188855
2025-10-04 19:42:00,32.98611,1.5914359999999999,0.7353271071796509,4.253473,2.922454,19.965299999999957,4864.026111118886
2025-10-04 19:45:00,32.52315,1.7071760000000005,0.7987980223585235,4.195602,2.7777789999999998,16.782399999999996,4864.076111118886
2025-10-04 19:48:00,32.52315,1.5625,0.7267081759608233,4.195602,2.8935190000000004,15.9144,4864.126111118886
2025-10-04 19:51:00,32.52315,1.5046300000000006,0.7093514298433323,4.079861,2.835648,17.650500000000022,4864.176111118886
2025-10-04 19:54:00,32.52315,1.475695,0.7545384834174537,4.137731,2.9803229999999994,17.361099999999965,4864.226111118886
2025-10-04 19:57:00,33.47801,1.5046289999999996,0.7371277394739231,4.282407,3.067125,16.782500000000027,4864.276111118887
2025-10-04 20:00:00,32.98611,1.359953,0.6652089932301779,4.137731,3.038195,15.9144,4864.326111118887
2025-10-04 20:03:00,32.52315,1.3310190000000004,0.6825888051251647,3.993056,2.9513890000000007,17.07170000000002,4864.376111118887
2025-10-04 20:06:00,32.98611,1.3310190000000004,0.6825888051251647,3.993056,2.9513890000000007,16.49309999999997,4864.426111118887
2025-10-04 20:09:00,32.52315,1.359954,0.6917993223243122,3.9351860000000007,2.8645830000000005,17.650500000000022,4864.476111118887
2025-10-04 20:12:00,32.98611,1.359954,0.691801119802319,3.9641200000000003,2.8935190000000004,17.361199999999997,4864.5261111188875
2025-10-04 20:15:00,33.96991,1.3888890000000007,0.7009614068578088,4.137732000000001,3.038194999999999,17.361000000000047,4864.576111118888
2025-10-04 20:18:00,33.96991,1.3888890000000007,0.700957779404909,4.108796000000001,3.0092550000000005,17.361099999999965,4864.626111118888
2025-10-04 20:21:00,33.47801,1.3888889999999998,0.7009623137176814,4.02199,2.922454,15.914300000000026,4864.676111118888
2025-10-04 20:24:00,32.52315,1.3888889999999998,0.6459642218494765,4.108795,2.9513890000000007,15.625,4864.726111118888
2025-10-04 20:27:00,33.47801,1.4178249999999997,0.6545797343189848,3.993056,2.8067130000000002,16.203700000000026,4864.776111118888
2025-10-04 20:30:00,32.52315,1.4467599999999994,0.6918280832947394,3.9351849999999997,2.7488420000000007,17.36110000000002,4864.826111118889
2025-10-04 20:33:00,31.07639,1.475695,0.7281583614159693,3.906250000000001,2.719907,17.650400000000047,4864.876111118889
2025-10-04 20:36:00,31.07639,1.5046300000000006,0.737133680824182,3.9641200000000003,2.748843,15.335699999999974,4864.926111118889
2025-10-04 20:39:00,31.07639,1.5914349999999997,0.7353258025089718,4.079862,2.748843,16.203700000000026,4864.976111118889
2025-10-04 20:42:00,32.98611,1.5335650000000003,0.7180490769682825,4.079862,2.8067129999999993,17.650500000000022,4865.026111118889
2025-10-04 20:45:00,32.98611,1.5335650000000003,0.7460645641332863,3.993055,2.748843,17.361199999999997,4865.0761111188895
2025-10-04 20:48:00,31.53935,1.5914349999999997,0.7638004027080183,3.993055,2.6909730000000005,16.20369999999997,4865.12611111889
2025-10-04 20:51:00,32.98611,1.5625,0.754952148054652,4.02199,2.7488420000000007,18.518500000000017,4865.17611111889
2025-10-04 20:54:00,32.00232,1.5335650000000003,0.7180490769682825,3.9351850000000006,2.6620359999999996,17.07170000000002,4865.22611111889
2025-10-04 20:57:00,32.00232,1.475695,0.7281583614159693,3.8483800000000006,2.6620369999999998,17.93979999999999,4865.27611111889
2025-10-04 21:00:00,32.00232,1.5335650000000003,0.7460636176914712,3.9641199999999994,2.719907,17.071799999999996,4865.32611111889
2025-10-04 21:03:00,32.52315,1.5914350000000006,0.7637984790411435,4.137732000000001,2.835648,17.361000000000047,4865.376111118891
2025-10-04 21:06:00,32.52315,1.5625,0.7267081759608233,4.050925,2.7488420000000007,16.492999999999995,4865.426111118891
2025-10-04 21:09:00,32.52315,1.5335650000000003,0.6886250781897402,3.90625,2.6041669999999995,16.49309999999997,4865.476111118891
2025-10-04 21:12:00,32.52315,1.5914350000000006,0.7637984790411435,3.9641200000000003,2.6620359999999996,15.914300000000026,4865.526111118891
2025-10-04 21:15:00,32.00232,1.5046299999999997,0.6801743571828789,3.90625,2.633102,17.650499999999965,4865.576111118891
2025-10-04 21:18:00,32.00232,1.649305,0.7813745016059608,4.108796000000001,2.748843,17.07170000000002,4865.6261111188915
2025-10-04 21:21:00,32.2338,1.475695,0.7281574306085672,4.079862,2.8935180000000003,16.782500000000027,4865.676111118892
2025-10-04 21:24:00,32.00232,1.475695,0.7006111548351536,3.993055,2.7777770000000004,17.07170000000002,4865.726111118892
2025-10-04 21:27:00,32.00232,1.5046290000000004,0.7371314941142051,3.9641200000000003,2.748842,15.3356,4865.776111118892
2025-10-04 21:30:00,31.07639,1.5335650000000003,0.7460636176914697,3.906250000000001,2.6620369999999998,15.335699999999974,4865.826111118892
2025-10-04 21:33:00,32.00232,1.5625,0.7549521480546503,3.906250000000001,2.633102,16.20369999999997,4865.876111118892
2025-10-04 21:36:00,32.00232,1.5625,0.7549531022216542,4.050925,2.7777780000000005,15.9144,4865.926111118893
2025-10-04 21:39:00,32.52315,1.6203700000000003,0.7439069798623346,3.993055,2.633102,17.071799999999996,4865.976111118893
2025-10-04 21:42:00,31.07639,1.5625,0.754951193886212,3.9641200000000003,2.6909710000000002,15.3356,4866.026111118893
2025-10-04 21:45:00,32.52315,1.5914349999999997,0.7353268099881265,3.993055,2.6620370000000007,15.9144,4866.076111118893
2025-10-04 21:48:00,32.52315,1.5335650000000003,0.6886250781897402,3.90625,2.6041669999999995,16.2038,4866.126111118893
2025-10-04 21:51:00,31.07639,1.5046299999999997,0.73713180351193,3.90625,2.6909710000000002,17.071699999999964,4866.1761111188935
2025-10-04 21:54:00,32.52315,1.5335650000000003,0.7460626712482341,4.079862,2.835648,15.625,4866.226111118894
2025-10-04 21:57:00,32.52315,1.5335650000000003,0.7460626712482341,4.079862,2.835648,17.071699999999964,4866.276111118894
2025-10-04 22:00:00,31.07639,1.6203700000000003,0.7439059642904111,3.9351850000000006,2.5752309999999996,15.625,4866.326111118894
2025-10-04 22:03:00,32.52315,1.5335650000000003,0.7460636176914697,3.9351850000000006,2.6909719999999995,15.625,4866.376111118894
2025-10-04 22:06:00,32.52315,1.5046300000000006,0.7093514298433323,3.9641200000000003,2.719907,16.20369999999997,4866.426111118894
2025-10-04 22:09:00,32.52315,1.5046300000000006,0.6801743571828792,4.021991000000001,2.748843,15.04630000000003,4866.476111118895
2025-10-04 22:12:00,32.98611,1.5046300000000006,0.7371327421687595,4.108797,2.8935190000000004,17.071799999999996,4866.526111118895
2025-10-04 22:15:00,32.00232,1.475695,0.7281592922219841,4.079861,2.8935190000000004,17.361099999999965,4866.576111118895
2025-10-04 22:18:00,32.00232,1.4467600000000003,0.6631528127963796,4.021991000000001,2.8067130000000002,15.914300000000026,4866.626111118895
2025-10-04 22:21:00,32.98611,1.5335649999999994,0.746063617691471,3.906249999999999,2.6620370000000007,15.9144,4866.676111118895
2025-10-04 22:24:00,32.98611,1.4178249999999997,0.7100741598189024,3.993056,2.8645829999999997,15.9144,4866.7261111188955
2025-10-04 22:27:00,32.00232,1.5335649999999994,0.7460645641332859,4.050926,2.8067140000000004,17.65039999999999,4866.776111118896
2025-10-04 22:30:00,32.98611,1.5335649999999994,0.7180490769682821,4.021992,2.748843,15.9144,4866.826111118896
2025-10-04 22:33:00,32.00232,1.4467599999999994,0.7191401822127383,3.9351849999999997,2.7777780000000005,17.650500000000022,4866.876111118896
2025-10-04 22:36:00,32.98611,1.4467600000000003,0.7191392593210555,3.9351849999999997,2.7777770000000004,17.361099999999965,4866.926111118896
2025-10-04 22:39:00,32.00232,1.5625,0.754952148054652,3.9351849999999997,2.6620370000000007,17.36110000000002,4866.976111118896
2025-10-04 22:42:00,32.98611,1.5914350000000006,0.763799440875306,4.021991000000001,2.7199079999999993,17.071799999999996,4867.026111118897
2025-10-04 22:45:00,32.98611,1.5046300000000006,0.7371318035119303,4.050927000000001,2.835648,17.939900000000023,4867.076111118897
2025-10-04 22:48:00,32.98611,1.4467600000000003,0.6918280832947398,4.079861,2.8935180000000003,16.49309999999997,4867.126111118897
2025-10-04 22:51:00,32.00232,1.475695,0.7281592922219841,3.9641200000000003,2.7777780000000005,13.888800000000003,4867.176111118897
2025-10-04 22:54:00,31.53935,1.5335650000000003,0.718050068077817,3.9641199999999994,2.6909719999999995,17.361099999999965,4867.226111118897
2025-10-04 22:57:00,32.52315,1.5335650000000003,0.7460645641332863,3.993055,2.748843,15.046299999999974,4867.2761111188975
2025-10-04 23:00:00,32.00232,1.4467590000000001,0.7191389468315544,3.9641199999999994,2.8067130000000002,15.9144,4867.326111118898
2025-10-04 23:03:00,31.53935,1.5335650000000003,0.7180490769682825,3.9351850000000006,2.6620359999999996,17.361099999999965,4867.376111118898
2025-10-04 23:06:00,31.07639,1.4467590000000001,0.745297236505335,4.108796,2.9803250000000006,14.467600000000004,4867.426111118898
2025-10-04 23:09:00,31.07639,1.5914350000000006,0.7353268099881268,4.050925,2.719907,15.9144,4867.476111118898
2025-10-04 23:12:00,31.42361,1.5625,0.754951193886212,3.9641200000000003,2.6909710000000002,15.625,4867.526111118898
2025-10-04 23:15:00,31.53935,1.5335650000000003,0.7460636176914697,3.993055000000001,2.748842,14.757000000000005,4867.576111118899
2025-10-04 23:18:00,31.53935,1.5335650000000003,0.718050068077817,3.819445,2.546297,15.3356,4867.626111118899
2025-10-04 23:21:00,31.07639,1.475695,0.7281574306085672,3.6458340000000007,2.4594900000000006,15.914300000000026,4867.676111118899
2025-10-04 23:24:00,31.07639,1.5046299999999997,0.7093504470141837,3.703704,2.4594899999999997,15.9144,4867.726111118899
2025-10-04 23:33:00,30.09259,1.5335650000000003,0.718050068077817,3.6747680000000003,2.4016200000000003,15.625,4867.726111118899
2025-10-04 23:36:00,30.09259,1.5046299999999997,0.6801733216345217,3.616899,2.343750000000001,15.04630000000003,4867.726111118899
2025-10-05 01:15:00,30.09259,1.5914350000000006,0.7637984790411435,3.6747690000000004,2.3726849999999997,15.335699999999974,4867.726111118899
2025-10-05 01:18:00,30.09259,1.5046299999999997,0.7093504470141837,3.501158,2.256944,17.36110000000002,4867.726111118899
2025-10-05 01:36:00,30.09259,1.5335650000000003,0.7180490769682825,3.501158,2.2280089999999992,16.203700000000026,4867.726111118899
2025-10-05 01:39:00,31.07639,1.475695,0.7006111548351536,3.414351,2.1990730000000003,15.625,4867.726111118899
2025-10-05 01:57:00,30.55556,1.5046300000000006,0.737133680824182,3.501157,2.2858799999999997,13.310200000000009,4867.726111118899
2025-10-05 07:18:00,30.09259,1.7361109999999993,0.8357619265633754,3.6747679999999994,2.256945000000001,15.046299999999974,4867.726111118899
2025-10-05 07:21:00,31.07639,1.6203709999999996,0.6818305082037448,3.645834,2.228009,15.046299999999974,4867.776111118899
2025-10-05 07:24:00,30.09259,1.6782409999999999,0.790104551915026,3.616898,2.2280089999999992,15.3356,4867.8261111188995
2025-10-05 07:27:00,30.55556,1.6782409999999999,0.7901045519150277,3.703703999999999,2.3148150000000003,15.3356,4867.8761111189
2025-10-05 07:30:00,30.55556,1.7361109999999993,0.7467512208003927,3.7615749999999997,2.256945000000001,16.782399999999996,4867.9261111189
2025-10-05 07:33:00,31.53935,1.6493059999999993,0.7813738269686562,3.7905100000000003,2.430555000000001,16.782399999999996,4867.9761111189
2025-10-05 07:36:00,31.07639,1.6782409999999999,0.7901035674242083,3.8483799999999997,2.4594899999999997,17.361000000000047,4868.0261111189
2025-10-05 07:39:00,32.00232,1.6782409999999999,0.7303191166811605,4.050926,2.6041669999999995,15.625,4868.0761111189
2025-10-05 07:42:00,31.07639,1.6203709999999996,0.7726078277476032,3.9351849999999997,2.6041670000000003,13.599499999999978,4868.126111118901
2025-10-05 07:45:00,31.07639,1.6782409999999999,0.7901035674242083,3.8483799999999997,2.4594899999999997,15.9144,4868.176111118901
2025-10-05 07:48:00,31.07639,1.7361110000000002,0.8074521300692824,3.90625,2.4594899999999997,15.9144,4868.226111118901
2025-10-05 07:51:00,32.00232,1.7361110000000002,0.8074521300692824,3.90625,2.4594899999999997,14.757000000000005,4868.276111118901
2025-10-05 07:54:00,32.00232,1.6782409999999999,0.7901035674242083,3.8483800000000006,2.4594900000000006,17.071799999999996,4868.326111118901
2025-10-05 07:57:00,30.55556,1.7071759999999996,0.7987960384913009,3.90625,2.4884250000000003,14.756899999999973,4868.3761111189015
2025-10-05 08:00:00,30.55556,1.7361109999999993,0.7778609730293146,3.993056,2.517361,17.071799999999996,4868.426111118902
2025-10-05 08:03:00,31.53935,1.6493059999999993,0.7220508057903479,3.906249999999999,2.4884250000000003,15.625,4868.476111118902
2025-10-05 08:06:00,30.55556,1.6782409999999999,0.7609560424232851,3.819444,2.4016200000000003,16.492999999999995,4868.526111118902
2025-10-05 08:09:00,30.55556,1.6493059999999993,0.7813748039626045,3.703703999999999,2.343750000000001,15.9144,4868.576111118902
2025-10-05 08:12:00,30.55556,1.7361109999999993,0.7778609730293146,3.8483799999999997,2.3726849999999997,14.757000000000005,4868.626111118902
2025-10-05 08:15:00,32.00232,1.6203709999999996,0.7726078277476032,3.90625,2.5752320000000006,17.071799999999996,4868.676111118903
2025-10-05 08:18:00,32.00232,1.6203709999999996,0.7726068583067519,3.9641210000000004,2.633102,16.2038,4868.726111118903
2025-10-05 08:21:00,32.00232,1.7071759999999996,0.7385523280346653,4.021991,2.546297,15.914299999999969,4868.776111118903
2025-10-05 08:24:00,31.07639,1.5914359999999999,0.7637987841049925,3.819445,2.51736,16.49309999999997,4868.826111118903
2025-10-05 08:27:00,30.70023,1.6203709999999996,0.7137487214621345,3.8773149999999994,2.4884250000000003,17.93979999999999,4868.876111118903
2025-10-05 08:30:00,32.00232,1.6493060000000002,0.7813748039626047,3.8773149999999994,2.517361,16.782399999999996,4868.9261111189035
2025-10-05 08:33:00,32.00232,1.7071759999999996,0.7987980223585233,3.90625,2.4884270000000006,15.3356,4868.976111118904
2025-10-05 08:36:00,32.95718,1.7071759999999996,0.7694264508259232,4.108796,2.6620370000000007,15.335700000000031,4869.026111118904
2025-10-05 08:39:00,32.52315,1.7071759999999996,0.7694264508259232,4.108796,2.6620370000000007,15.335700000000031,4869.076111118904
2025-10-05 08:42:00,32.52315,1.6493060000000002,0.781375780955069,4.108796,2.748843,16.782399999999996,4869.126111118904
2025-10-05 08:45:00,32.52315,1.6493059999999993,0.7813738269686562,3.9641209999999996,2.604166,15.914300000000026,4869.176111118904
2025-10-05 08:48:00,31.07639,1.6203709999999996,0.7726058888644354,3.9641209999999996,2.633101,16.492999999999995,4869.226111118905
2025-10-05 08:51:00,30.09259,1.6493060000000002,0.7524499459759351,3.935186,2.546297,16.492999999999995,4869.276111118905
2025-10-05 08:54:00,31.07639,1.7071759999999996,0.7987980223585233,3.90625,2.4884270000000006,14.178200000000004,4869.326111118905
2025-10-05 08:57:00,32.98611,1.6203709999999996,0.7726068583067519,4.0509260000000005,2.719907,18.51849999999996,4869.376111118905
2025-10-05 09:00:00,32.98611,1.6493060000000002,0.7524499459759351,4.079860999999999,2.6909719999999995,17.071699999999964,4869.426111118905
2025-10-05 09:03:00,32.00232,1.6493060000000002,0.7524489223701047,3.9641210000000004,2.5752309999999996,16.20369999999997,4869.4761111189055
2025-10-05 09:06:00,32.98611,1.6493060000000002,0.7813748039626031,3.9641210000000004,2.6041669999999995,15.625,4869.526111118906
2025-10-05 09:09:00,33.47801,1.5914359999999999,0.7637987841049925,3.935186,2.633101,17.650499999999965,4869.576111118906
2025-10-05 09:12:00,32.52315,1.6493060000000002,0.781375780955069,3.90625,2.546297,17.07170000000002,4869.626111118906
2025-10-05 09:15:00,32.52315,1.6203710000000004,0.7726058888644356,3.906251,2.5752309999999996,18.229100000000017,4869.676111118906
2025-10-05 09:18:00,32.52315,1.6203710000000004,0.8000740306085757,4.021991000000001,2.719907,16.492999999999995,4869.726111118906
2025-10-05 09:21:00,33.96991,1.6203710000000004,0.7726068583067521,4.137732000000001,2.8067129999999993,16.782500000000027,4869.776111118907
2025-10-05 09:24:00,33.96991,1.649305,0.7524496513765504,4.050925,2.6620370000000007,17.939800000000048,4869.826111118907
2025-10-05 09:27:00,33.47801,1.5625,0.7267071766352228,3.906250000000001,2.604166,18.51849999999996,4869.876111118907
2025-10-05 09:30:00,33.47801,1.5046299999999997,0.7371327421687591,3.7615739999999995,2.546296000000001,18.22919999999999,4869.926111118907
2025-10-05 09:33:00,32.52315,1.5335650000000003,0.718050068077817,3.790509,2.517361,16.20369999999997,4869.976111118907
2025-10-05 09:36:00,32.52315,1.5914349999999997,0.7353268099881265,3.790509,2.4594910000000008,16.782500000000027,4870.0261111189075
2025-10-05 09:39:00,32.98611,1.5335650000000003,0.7460636176914697,3.8483800000000006,2.6041669999999995,17.93979999999999,4870.076111118908
2025-10-05 09:42:00,33.96991,1.649305,0.7813754785981668,4.050925,2.6909730000000005,18.80789999999996,4870.126111118908
2025-10-05 09:45:00,34.43287,1.5625,0.754952148054652,4.02199,2.7488420000000007,18.22919999999999,4870.176111118908
2025-10-05 09:48:00,33.47801,1.5914359999999999,0.7353260997002153,3.9351860000000007,2.604166,16.493100000000027,4870.226111118908
2025-10-05 09:51:00,31.53935,1.6493060000000002,0.7220508057903483,3.8773149999999994,2.4594899999999997,17.939899999999966,4870.276111118908
2025-10-05 09:54:00,32.52315,1.7071759999999996,0.7987980223585233,3.90625,2.4884270000000006,16.492999999999995,4870.326111118909
2025-10-05 09:57:00,33.47801,1.7361109999999993,0.8074521300692822,4.050926,2.604166,17.93979999999999,4870.376111118909
2025-10-05 10:00:00,32.98611,1.6203709999999996,0.7439072757414635,3.9641209999999996,2.6041670000000003,16.782399999999996,4870.426111118909
2025-10-05 10:03:00,32.98611,1.7361109999999993,0.8074531293952503,4.108795999999999,2.6620370000000007,16.493100000000027,4870.476111118909
2025-10-05 10:06:00,33.96991,1.6203709999999996,0.7439072757414635,4.108795999999999,2.748842,19.097200000000043,4870.526111118909
2025-10-05 10:09:00,31.94444,1.6203709999999996,0.7439072757414635,3.9351849999999997,2.5752310000000005,17.650500000000022,4870.5761111189095
2025-10-05 10:12:00,32.98611,1.765046,0.8160747092369692,3.9351849999999997,2.459492,17.361199999999997,4870.62611111891
2025-10-05 10:15:00,33.96991,1.6493059999999993,0.7813748039626027,4.195602,2.835648,17.650500000000022,4870.67611111891
2025-10-05 10:18:00,33.96991,1.6782409999999999,0.7901055364043483,4.2534719999999995,2.864584,18.80789999999996,4870.72611111891
2025-10-05 10:21:00,34.63541,1.7071759999999996,0.7385534243431426,4.398147,2.922454000000001,19.675999999999988,4870.77611111891
2025-10-05 10:24:00,33.47801,1.7361110000000002,0.8074531293952487,4.484954,3.038194999999999,18.229100000000017,4870.82611111891
2025-10-05 10:27:00,33.47801,1.7361110000000002,0.8074531293952487,4.484954,3.038194999999999,17.650500000000022,4870.876111118911
2025-10-05 10:30:00,33.47801,1.7071759999999996,0.7694264508259232,4.427083,2.9803240000000004,17.939899999999966,4870.926111118911
2025-10-05 10:33:00,32.52315,1.7361110000000002,0.777862020396599,4.340278,2.864584,17.07170000000002,4870.976111118911
2025-10-05 10:36:00,32.98611,1.7361109999999993,0.8074541287196891,4.3402769999999995,2.8935190000000004,18.518500000000017,4871.026111118911
2025-10-05 10:39:00,33.47801,1.6782409999999999,0.7609550108413908,4.398148,2.9803229999999994,18.22919999999999,4871.076111118911
2025-10-05 10:42:00,34.4618,1.6493059999999993,0.7813708959779221,4.398148,3.038190000000001,16.782399999999996,4871.1261111189115
2025-10-05 10:45:00,33.47801,1.7071759999999996,0.7987970304256673,4.398149,2.9803249999999997,15.914299999999969,4871.176111118912
2025-10-05 10:48:00,34.4618,1.6203709999999996,0.7726020110804965,4.484954,3.15393,15.914299999999969,4871.226111118912
2025-10-05 10:51:00,33.47801,1.7071759999999996,0.7385523280346653,4.4560189999999995,2.9803249999999997,18.807900000000018,4871.276111118912
2025-10-05 10:54:00,33.47801,1.6203709999999996,0.7726068583067536,4.253473,2.922454000000001,19.386499999999955,4871.326111118912
2025-10-05 10:57:00,33.47801,1.7071759999999996,0.7987960384913009,4.340278,2.922453,16.492999999999995,4871.376111118912
2025-10-05 11:00:00,33.47801,1.6493060000000002,0.7524499459759351,4.340278,2.951389,17.36110000000002,4871.426111118913
2025-10-05 11:03:00,33.47801,1.6203709999999996,0.7726078277476032,4.311342,2.9803240000000004,17.361099999999965,4871.476111118913
2025-10-05 11:06:00,33.47801,1.6493060000000002,0.7813708959779223,4.369213,3.0092550000000005,18.22919999999999,4871.526111118913
2025-10-05 11:09:00,33.47801,1.7071759999999996,0.7987970304256673,4.398149,2.9803249999999997,17.071799999999996,4871.576111118913
2025-10-05 11:12:00,34.4618,1.6203709999999996,0.7726068583067519,4.398149,3.0671299999999997,18.807799999999986,4871.626111118913
2025-10-05 11:15:00,32.98611,1.6493060000000002,0.7813738269686565,4.340278,2.9803229999999994,17.36110000000002,4871.6761111189135
2025-10-05 11:18:00,34.4618,1.6203709999999996,0.8000749606982327,4.369213,3.0671299999999997,18.807799999999986,4871.726111118914
2025-10-05 11:21:00,33.47801,1.6493060000000002,0.7813748039626031,4.398149,3.038194999999999,18.518500000000017,4871.776111118914
2025-10-05 11:24:00,34.4618,1.7071759999999996,0.7694212532985536,4.398149,2.951385000000001,18.80789999999996,4871.826111118914
2025-10-05 11:27:00,35.4456,1.5914359999999999,0.7353260997002153,4.369213,3.0381929999999997,19.386500000000012,4871.876111118914
2025-10-05 11:30:00,33.96991,1.6493060000000002,0.7813748039626047,4.4560189999999995,3.0960650000000003,18.229100000000017,4871.926111118914
2025-10-05 11:33:00,34.92477,1.6493060000000002,0.7813787119235708,4.600695,3.2407449999999995,17.071799999999996,4871.976111118915
2025-10-05 11:36:00,35.90857,1.5914359999999999,0.7054162079282221,4.600695,3.2407450000000004,17.650499999999965,4872.026111118915
2025-10-05 11:39:00,34.4618,1.6203710000000004,0.7726058888644356,4.484955,3.1539349999999997,17.939900000000023,4872.076111118915
2025-10-05 11:42:00,34.4618,1.5914359999999999,0.7637958985930022,4.3402780000000005,3.038190000000001,16.782399999999996,4872.126111118915
2025-10-05 11:45:00,34.4618,1.6203710000000004,0.7726068583067521,4.369214,3.038194999999999,17.65039999999999,4872.176111118915
2025-10-05 11:48:00,35.41666,1.5914359999999999,0.7637958985930022,4.3402780000000005,3.038190000000001,17.361199999999997,4872.2261111189155
2025-10-05 11:51:00,32.98611,1.5914359999999999,0.7637987841049925,4.311343,3.009258,17.93979999999999,4872.276111118916
2025-10-05 11:54:00,33.96991,1.6782409999999999,0.8179903531128006,4.427084,3.067125,19.09730000000002,4872.326111118916
2025-10-05 11:57:00,35.90857,1.5914359999999999,0.7353210622773095,4.484955,3.15393,19.965300000000013,4872.376111118916
2025-10-05 12:00:00,35.41666,1.6203710000000004,0.7439021978631201,4.369214,3.0092550000000005,18.80789999999996,4872.426111118916
2025-10-05 12:03:00,35.41666,1.5625,0.6970382351928679,4.253471,2.922454000000001,17.650500000000022,4872.476111118916
2025-10-05 12:06:00,35.4456,1.5335650000000003,0.7460645641332863,4.195601,2.951389,19.965300000000013,4872.526111118917
2025-10-05 12:09:00,35.4456,1.5046299999999997,0.73713180351193,4.224537,3.009258,17.071799999999996,4872.576111118917
2025-10-05 12:12:00,33.96991,1.475695,0.6716849955004719,4.166666,2.922454000000001,18.807800000000043,4872.626111118917
2025-10-05 12:15:00,32.98611,1.475695,0.7281592922219841,4.050926,2.864584,18.22919999999999,4872.676111118917
2025-10-05 12:18:00,35.41666,1.5335649999999994,0.7460598319100021,4.195602,2.951385000000001,19.386599999999987,4872.726111118917
2025-10-05 12:21:00,35.41666,1.4178249999999997,0.6830009984101784,4.1666669999999995,3.009259,18.807900000000018,4872.7761111189175
2025-10-05 12:24:00,33.96991,1.5625,0.754952148054652,4.079861999999999,2.8067140000000004,16.78249999999997,4872.826111118918
2025-10-05 12:27:00,35.4456,1.475695,0.728158361415971,4.079861999999999,2.8935190000000004,18.22919999999999,4872.876111118918
2025-10-05 12:30:00,35.4456,1.475695,0.7006111548351536,4.079861999999999,2.864584,19.097200000000043,4872.926111118918
2025-10-05 12:33:00,35.41666,1.3888889999999998,0.7009623137176814,4.050926,2.95139,16.493100000000027,4872.976111118918
2025-10-05 12:36:00,34.4618,1.4178249999999997,0.7100741598189024,3.993056,2.8645829999999997,17.65039999999999,4873.026111118918
2025-10-05 12:39:00,35.41666,1.5914349999999997,0.7637984790411433,4.1666669999999995,2.8645829999999997,16.203700000000026,4873.076111118919
2025-10-05 12:42:00,36.37153,1.5625,0.7819932572914152,4.340279,3.09607,18.518500000000017,4873.126111118919
2025-10-05 12:45:00,36.37153,1.4467599999999994,0.691823252939901,4.224538,3.038190000000001,18.518500000000017,4873.176111118919
2025-10-05 12:48:00,34.4618,1.4467599999999994,0.6918280832947394,4.079861999999999,2.8935190000000004,18.807900000000018,4873.226111118919
2025-10-05 12:51:00,34.4618,1.4467599999999994,0.6918271172270154,4.195602,3.009258,19.675900000000013,4873.276111118919
2025-10-05 12:54:00,33.96991,1.5625,0.7549521480546503,4.224538,2.951389999999999,17.650500000000022,4873.3261111189195
2025-10-05 12:57:00,34.92477,1.475695,0.7006111548351536,4.1666669999999995,2.951389,17.93979999999999,4873.37611111892
2025-10-05 13:00:00,35.41666,1.4467599999999994,0.7191392593210553,4.282407999999999,3.125000000000001,19.386599999999987,4873.42611111892
2025-10-05 13:03:00,35.41666,1.5335649999999994,0.7460626712482338,4.340279,3.0960650000000003,17.361099999999965,4873.47611111892
2025-10-05 13:06:00,36.37153,1.475695,0.7006111548351536,4.311343,3.0960650000000003,17.939899999999966,4873.52611111892
2025-10-05 13:09:00,35.4456,1.4178249999999997,0.7100732449071139,4.1666669999999995,3.0381929999999997,18.22919999999999,4873.57611111892
2025-10-05 13:12:00,35.41666,1.4467599999999994,0.7452975567244078,4.195602,3.0671299999999997,19.097200000000043,4873.626111118921
2025-10-05 13:15:00,34.92477,1.475695,0.7281537073650631,4.311343,3.1249949999999993,17.361199999999997,4873.676111118921
2025-10-05 13:18:00,34.92477,1.4467590000000001,0.7191389468315544,4.2534719999999995,3.0960650000000003,18.807900000000018,4873.726111118921
2025-10-05 13:21:00,33.47801,1.475695,0.7281546381780238,4.195602,3.0092550000000005,17.361000000000047,4873.776111118921
2025-10-05 13:24:00,36.31366,1.5625,0.7549483313722786,4.195602,2.9224500000000004,18.518599999999992,4873.826111118921
2025-10-05 13:27:00,36.37153,1.475695,0.728158361415971,4.282407999999999,3.0960650000000003,19.386600000000044,4873.8761111189215
2025-10-05 13:30:00,34.83796,1.475695,0.728158361415971,4.282407999999999,3.0960650000000003,19.675899999999956,4873.926111118922
2025-10-05 13:33:00,34.4618,1.475695,0.728158361415971,4.282407999999999,3.0960650000000003,19.09729999999996,4873.976111118922
2025-10-05 13:36:00,36.37153,1.4467599999999994,0.6918222868640651,4.340279,3.15393,20.254599999999982,4874.026111118922
2025-10-05 13:39:00,34.4618,1.475695,0.7281546381780238,4.195602,3.0092550000000005,18.807900000000018,4874.076111118922
2025-10-05 13:42:00,34.4618,1.475695,0.7281583614159693,4.224538,3.038194999999999,19.097200000000043,4874.126111118922
2025-10-05 13:45:00,34.4618,1.475695,0.7281537073650631,4.311343,3.1249949999999993,18.518599999999992,4874.176111118923
2025-10-05 13:48:00,34.43287,1.475695,0.728158361415971,4.311343,3.125000000000001,18.807900000000018,4874.226111118923
2025-10-05 13:51:00,35.41666,1.5625,0.754951193886212,4.369214,3.0960650000000003,18.80789999999996,4874.276111118923
2025-10-05 13:54:00,35.90857,1.4467600000000003,0.7191392593210555,4.311343,3.1539350000000006,19.675900000000013,4874.326111118923
2025-10-05 13:57:00,34.92477,1.4467600000000003,0.7191383364279976,4.195602,3.0381929999999997,18.518599999999992,4874.376111118923
2025-10-05 14:00:00,33.96991,1.475695,0.7281574306085672,4.195602,3.009258,17.650499999999965,4874.4261111189235
2025-10-05 14:03:00,32.52315,1.475695,0.728158361415971,4.137732,2.9513890000000007,18.22919999999999,4874.476111118924
2025-10-05 14:06:00,35.41666,1.5625,0.7549483313722786,4.224537000000001,2.951385000000001,17.650500000000022,4874.526111118924
2025-10-05 14:09:00,34.4618,1.5046300000000006,0.7093465156809958,4.2534730000000005,3.0092550000000005,17.939899999999966,4874.576111118924
2025-10-05 14:12:00,34.4618,1.5335650000000003,0.7460636176914697,4.282408,3.038194999999999,17.07170000000002,4874.626111118924
2025-10-05 14:15:00,36.37153,1.5625,0.754951193886212,4.369214,3.0960650000000003,17.650400000000047,4874.676111118924
2025-10-05 14:18:00,34.4618,1.4467600000000003,0.6918280832947398,4.195602,3.009259,17.939800000000048,4874.726111118925
2025-10-05 14:21:00,33.47801,1.475695,0.7281592922219841,4.166666,2.9803240000000004,19.097200000000043,4874.776111118925
2025-10-05 14:24:00,34.43287,1.5914349999999997,0.7637994408753057,4.282408,2.9803249999999997,19.097200000000043,4874.826111118925
2025-10-05 14:27:00,35.90857,1.5046299999999997,0.7371327421687575,4.282408,3.0671299999999997,18.22920000000005,4874.876111118925
2025-10-05 14:30:00,35.90857,1.5046299999999997,0.7371289875330165,4.253472,3.038190000000001,18.807900000000018,4874.926111118925
2025-10-05 14:33:00,34.4618,1.475695,0.6716849955004719,4.195601,2.9513890000000007,17.650400000000047,4874.9761111189255
2025-10-05 14:36:00,33.47801,1.5335650000000003,0.7460636176914697,4.282408,3.038194999999999,17.361099999999965,4875.026111118926
2025-10-05 14:39:00,35.41666,1.649305,0.7813696166227033,4.369213,3.0092549999999996,17.361199999999997,4875.076111118926
2025-10-05 14:42:00,35.30093,1.5046299999999997,0.7093514298433321,4.224537,2.9803240000000004,17.361099999999965,4875.126111118926
2025-10-05 14:45:00,33.96991,1.475695,0.7281592922219841,4.108796,2.922454,17.93979999999999,4875.176111118926
2025-10-05 14:48:00,34.4618,1.6203700000000003,0.7726065546134874,4.340278,3.0092600000000003,17.93979999999999,4875.226111118926
2025-10-05 14:51:00,35.41666,1.5335650000000003,0.7180451125133627,4.282408,3.0092550000000005,18.807900000000018,4875.276111118927
2025-10-05 14:54:00,35.41666,1.475695,0.7006111548351536,4.224537,3.009259,17.939900000000023,4875.326111118927
2025-10-05 14:57:00,34.4618,1.475695,0.7281592922219841,4.195601,3.009259,18.518599999999992,4875.376111118927
2025-10-05 15:00:00,34.72222,1.649305,0.7813705936223203,4.253472,2.8935150000000007,16.78249999999997,4875.426111118927
2025-10-05 15:03:00,37.81829,1.5046299999999997,0.7093465156809955,4.282408,3.038190000000001,19.097200000000043,4875.476111118927
2025-10-05 15:06:00,34.92477,1.5046299999999997,0.7371327421687591,4.137732,2.922454000000001,18.807900000000018,4875.5261111189275
2025-10-05 15:09:00,34.4618,1.5914349999999997,0.7637994408753074,4.137732,2.835649000000001,18.80789999999996,4875.576111118928
2025-10-05 15:12:00,35.90857,1.5046299999999997,0.7371280488705676,4.369213,3.15393,17.361199999999997,4875.626111118928
2025-10-05 15:15:00,35.90857,1.5335650000000003,0.7460674034502094,4.427084000000001,3.182875,17.650499999999965,4875.676111118928
2025-10-05 15:18:00,35.90857,1.5335650000000003,0.7460626712482341,4.224537,2.9803229999999994,17.36110000000002,4875.726111118928
2025-10-05 15:21:00,36.89236,1.5335650000000003,0.7460626712482341,4.224537,2.9803229999999994,17.36110000000002,4875.776111118928
2025-10-05 15:24:00,37.87616,1.5046299999999997,0.7637292332667053,4.340278,3.15393,15.9144,4875.826111118929
2025-10-05 15:27:00,37.87616,1.5046299999999997,0.7093514298433321,4.224537,2.9803240000000004,19.675900000000013,4875.876111118929
2025-10-05 15:30:00,35.41666,1.4467590000000001,0.7191398697229628,4.195601,3.038195,17.93979999999999,4875.926111118929
2025-10-05 15:33:00,33.96991,1.5046300000000006,0.7371327421687578,4.2534730000000005,3.038194999999999,17.939800000000048,4875.976111118929
2025-10-05 15:36:00,36.89236,1.5046300000000006,0.7093514298433323,4.3402780000000005,3.0960650000000003,17.361099999999965,4876.026111118929
2025-10-05 15:39:00,35.41666,1.475695,0.6716849955004719,4.166666,2.922454000000001,17.939800000000048,4876.0761111189295
2025-10-05 15:42:00,34.43287,1.4178240000000004,0.7100729308054313,4.050927000000001,2.922454,19.965299999999957,4876.12611111893
2025-10-05 15:45:00,34.92477,1.5625,0.754951193886212,4.195602,2.922453,17.939800000000048,4876.17611111893
2025-10-05 15:48:00,35.90857,1.475695,0.728158361415971,4.282407999999999,3.0960650000000003,19.965300000000013,4876.22611111893
2025-10-05 15:51:00,35.41666,1.4178249999999997,0.6545807428109416,4.137731,2.9513890000000007,19.386599999999987,4876.27611111893
2025-10-05 15:54:00,32.98611,1.4178249999999997,0.710074159818904,4.079861999999999,2.9513890000000007,16.782500000000027,4876.32611111893
2025-10-05 15:57:00,33.47801,1.5335649999999994,0.7460598319100021,4.195602,2.951385000000001,17.361000000000047,4876.376111118931
2025-10-05 16:00:00,33.96991,1.4467599999999994,0.7191355677405865,4.195602,3.038190000000001,17.361099999999965,4876.426111118931
2025-10-05 16:03:00,32.00232,1.3888889999999998,0.7009623137176814,4.137731,3.038195,17.07170000000002,4876.476111118931
2025-10-05 16:06:00,32.98611,1.5046289999999996,0.7371324327707637,4.050926,2.835649000000001,16.782399999999996,4876.526111118931
2025-10-05 16:09:00,37.81829,0.8101859999999999,0.5058525641959435,3.327546,2.8067130000000002,19.097199999999987,4876.576111118931
2025-10-05 16:12:00,38.33912,1.0127319999999997,0.5774280115419387,3.7615739999999995,3.0381929999999997,19.09729999999996,4876.6261111189315
2025-10-05 16:15:00,34.4618,1.359954,0.691800221063979,4.108797,3.038195000000001,20.543999999999983,4876.676111118932
2025-10-05 16:18:00,32.00232,1.475695,0.7545384834174537,4.282407,3.124999,16.493000000000052,4876.726111118932
2025-10-05 16:21:00,32.98611,1.5335650000000003,0.6886250781897402,4.340278,3.038194999999999,17.36110000000002,4876.776111118932
2025-10-05 16:24:00,33.96991,1.4178249999999997,0.6829962104811749,4.224538,3.0671250000000008,15.914300000000026,4876.826111118932
2025-10-05 16:27:00,34.4618,1.5625,0.7549483313722786,4.195602,2.9224500000000004,16.782399999999996,4876.876111118932
2025-10-05 16:30:00,34.4618,1.4467599999999994,0.6631538303800754,4.137731,2.922454000000001,18.229100000000017,4876.926111118933
2025-10-05 16:33:00,33.47801,1.5046289999999996,0.7371286781361017,4.166666,2.951385000000001,17.071699999999964,4876.976111118933
2025-10-05 16:36:00,33.96991,1.4467599999999994,0.7191392593210553,4.282407999999999,3.125000000000001,17.65039999999999,4877.026111118933
2025-10-05 16:39:00,34.43287,1.5914349999999997,0.7638004027080183,4.195601,2.8935190000000004,16.493100000000027,4877.076111118933
2025-10-05 16:42:00,33.47801,1.5914359999999999,0.7638007077723954,4.195602,2.8935190000000004,17.36110000000002,4877.126111118933
2025-10-05 16:45:00,34.4618,1.6493060000000002,0.7813748039626047,4.253473,2.8935190000000004,18.22920000000005,4877.1761111189335
2025-10-05 16:48:00,33.47801,1.7361110000000002,0.777862020396599,4.311342,2.835648,17.36110000000002,4877.226111118934
2025-10-05 16:51:00,32.52315,1.7361119999999994,0.746753713120975,4.427083,2.922454000000001,18.51849999999996,4877.276111118934
2025-10-05 16:54:00,32.98611,1.851852,0.8417295699304719,4.484954,2.922453,16.493000000000052,4877.326111118934
2025-10-05 16:57:00,32.98611,1.7939819999999997,0.824659865734876,4.62963,3.125000000000001,17.361099999999965,4877.376111118934
2025-10-05 17:00:00,32.98611,1.851852,0.8112709376028787,4.600694000000001,3.009258,17.07170000000002,4877.426111118934
2025-10-05 17:03:00,32.00232,1.8807869999999998,0.8195449886600459,4.484953,2.8645830000000005,17.071799999999996,4877.476111118935
2025-10-05 17:06:00,32.98611,2.0254630000000002,0.8921872202662773,4.600694,2.864584,15.9144,4877.526111118935
2025-10-05 17:09:00,33.96991,1.880788,0.8195452740466448,4.62963,3.009259,17.361099999999965,4877.576111118935
2025-10-05 17:12:00,32.52315,1.9097229999999996,0.7952977984251683,4.6296289999999996,2.9513890000000007,17.93979999999999,4877.626111118935
2025-10-05 17:15:00,31.07639,2.0833329999999997,0.9087704264577188,4.687499,2.8935190000000004,15.914300000000026,4877.676111118935
2025-10-05 17:18:00,32.98611,2.0833329999999997,0.9087704264577188,4.687499,2.8935190000000004,17.939800000000048,4877.7261111189355
2025-10-05 17:21:00,31.53935,1.9965279999999996,0.8838508862525347,4.716435,3.009258,17.07170000000002,4877.776111118936
2025-10-05 17:24:00,31.42361,1.9965279999999996,0.8191776640464657,4.716434,2.9513890000000007,16.492999999999995,4877.826111118936
2025-10-05 17:27:00,30.09259,2.054398,0.9004906813843466,4.600695,2.835648,15.625,4877.876111118936
2025-10-05 17:30:00,31.53935,2.141203,0.9252414940422584,4.745369999999999,2.8935179999999994,17.93979999999999,4877.926111118936
2025-10-05 17:33:00,32.52315,2.054398,0.8349632326481954,4.716434,2.8935190000000004,17.071799999999996,4877.976111118936
2025-10-05 17:36:00,32.00232,2.0254630000000002,0.8604666343560861,4.600694,2.835648,16.492999999999995,4878.026111118937
2025-10-05 17:39:00,32.00232,1.8807870000000007,0.8195449886600462,4.456018,2.835648,14.756999999999948,4878.076111118937
2025-10-05 17:42:00,32.98611,1.851852,0.8417295699304719,4.340279000000001,2.7777780000000005,15.914300000000026,4878.126111118937
2025-10-05 17:45:00,32.98611,1.7071759999999996,0.7987930626791249,4.456018,3.038190000000001,15.3356,4878.176111118937
2025-10-05 17:48:00,33.96991,1.6782409999999999,0.7609508844961178,4.369214,2.951385000000001,15.9144,4878.226111118937
2025-10-05 17:51:00,33.47801,1.5335650000000003,0.7460636176914712,4.137732,2.8935190000000004,16.20369999999997,4878.2761111189375
2025-10-05 17:54:00,33.96991,1.475695,0.6716849955004719,4.166666,2.922454000000001,16.782399999999996,4878.326111118938
2025-10-05 17:57:00,32.98611,1.5335650000000003,0.718050068077817,4.108796,2.835648,16.782399999999996,4878.376111118938
2025-10-05 18:00:00,32.98611,1.5335650000000003,0.7180490769682825,4.079862,2.8067129999999993,16.203700000000026,4878.426111118938
2025-10-05 18:03:00,32.98611,1.5625,0.7549531022216542,4.166666,2.8935190000000004,17.07170000000002,4878.476111118938
2025-10-05 18:06:00,32.98611,1.6203710000000004,0.7726078277476035,4.195602,2.864584,15.625,4878.526111118938
2025-10-05 18:09:00,33.47801,1.6493060000000002,0.781375780955069,4.311342,2.951389,17.071799999999996,4878.576111118939
2025-10-05 18:12:00,34.43287,1.6493060000000002,0.7220529643148127,4.311342,2.8935190000000004,17.07170000000002,4878.626111118939
2025-10-05 18:15:00,33.47801,1.6203709999999996,0.7726068583067536,4.253473,2.922454000000001,17.361099999999965,4878.676111118939
2025-10-05 18:18:00,33.47801,1.6493059999999993,0.7813738269686562,4.369212999999999,3.009258,20.83330000000001,4878.726111118939
2025-10-05 18:21:00,34.4618,1.7939809999999996,0.7630557435136062,4.484953999999999,2.9224549999999994,18.22919999999999,4878.776111118939
2025-10-05 18:24:00,35.4456,1.7361109999999993,0.7778620203965988,4.282407999999999,2.8067140000000004,17.361099999999965,4878.8261111189395
2025-10-05 18:27:00,33.47801,1.5914349999999997,0.7638004027080183,4.137731,2.835649,16.782399999999996,4878.87611111894
2025-10-05 18:30:00,32.52315,1.6493059999999993,0.8356647589996893,4.137731,2.835648,16.782399999999996,4878.92611111894
2025-10-05 18:33:00,35.4456,1.6782409999999999,0.7303202044956463,4.3402769999999995,2.8935190000000004,17.361099999999965,4878.97611111894
2025-10-05 18:36:00,34.4618,1.6782409999999999,0.7609560424232851,4.282407999999999,2.864584,17.361199999999997,4879.02611111894
2025-10-05 18:39:00,35.4456,1.7939809999999996,0.8246605835529681,4.398147,2.8935190000000004,16.492999999999995,4879.07611111894
2025-10-05 18:42:00,34.4618,1.6782409999999999,0.7901055364043483,4.398147,3.009259,17.65039999999999,4879.126111118941
2025-10-05 18:45:00,35.4456,1.765047,0.7862638556984067,4.3692139999999995,2.864584,16.492999999999995,4879.176111118941
2025-10-05 18:48:00,32.98611,1.7071760000000005,0.7694264508259235,4.369213,2.922454,17.65039999999999,4879.226111118941
2025-10-05 18:51:00,32.98611,1.7939819999999997,0.7630560241513036,4.3402780000000005,2.7777780000000005,18.22919999999999,4879.276111118941
2025-10-05 18:54:00,32.98611,1.765047,0.8445883371277053,4.3402780000000005,2.8935180000000003,17.07170000000002,4879.326111118941
2025-10-05 18:57:00,32.00232,1.7939819999999997,0.8246588517760958,4.513889,3.009258,18.22919999999999,4879.3761111189415
2025-10-05 19:00:00,32.52315,1.8807870000000007,0.8195449886600462,4.398149,2.7777789999999998,18.807799999999986,4879.426111118942
2025-10-05 19:03:00,32.00232,1.7361119999999994,0.746753713120975,4.427083,2.922454000000001,16.203700000000026,4879.476111118942
2025-10-05 19:06:00,32.00232,1.6782409999999999,0.7901045519150277,4.340278,2.9513890000000007,16.203700000000026,4879.526111118942
2025-10-05 19:09:00,31.07639,1.6782409999999999,0.7901045519150277,4.282407999999999,2.8935190000000004,21.41210000000001,4879.576111118942
2025-10-05 19:12:00,32.52315,1.7071759999999996,0.7694264508259232,4.253473,2.8067140000000004,16.203700000000026,4879.626111118942
2025-10-05 19:15:00,32.52315,1.6493060000000002,0.7813748039626031,4.166667,2.8067129999999993,16.20369999999997,4879.676111118943
2025-10-05 19:18:00,32.52315,1.5625010000000001,0.7549534086926469,4.079861,2.8067130000000002,16.782500000000027,4879.726111118943
2025-10-05 19:21:00,32.00232,1.649305,0.7813754785981668,4.253471,2.8935190000000004,16.493100000000027,4879.776111118943
2025-10-05 19:24:00,32.98611,1.475695,0.7006111548351536,4.137732,2.922454,15.046199999999999,4879.826111118943
2025-10-05 19:27:00,32.00232,1.4467600000000003,0.6918280832947398,4.079861,2.8935180000000003,15.04630000000003,4879.876111118943
2025-10-05 19:30:00,32.98611,1.4467599999999994,0.7191383364279973,4.021992,2.8645830000000005,16.782399999999996,4879.9261111189435
2025-10-05 19:33:00,32.00232,1.5046289999999996,0.7093511285034804,3.8773139999999993,2.633102,16.782399999999996,4879.976111118944
2025-10-05 19:36:00,32.98611,1.5046289999999996,0.7371324327707637,3.8773139999999993,2.6620370000000007,16.782399999999996,4880.026111118944
2025-10-05 19:39:00,33.47801,1.4178239999999995,0.7100738457169424,3.8483790000000004,2.719907,17.071699999999964,4880.076111118944
2025-10-05 19:42:00,32.52315,1.4178239999999995,0.7360066452225169,3.8483790000000004,2.7488420000000007,15.625,4880.126111118944
2025-10-05 19:45:00,32.52315,1.5046289999999996,0.7893195898895498,4.050926,2.8935190000000004,16.782399999999996,4880.176111118944
2025-10-05 19:48:00,33.96991,1.4178249999999997,0.6830009984101784,4.079861999999999,2.922454,15.625,4880.226111118945
