Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-05 19:51:00,32.98611,1.475695,0.7281574306085672,4.050927000000001,2.8645830000000005,16.782399999999996,4880.276111118945
2025-10-05 19:54:00,32.00232,1.5046299999999997,0.7371327421687575,4.0509260000000005,2.835648,15.9144,4880.326111118945
2025-10-05 19:57:00,32.00232,1.5914350000000006,0.7353268099881268,4.050925,2.719907,17.071799999999996,4880.376111118945
2025-10-05 20:00:00,31.53935,1.7071759999999996,0.7694264508259232,4.108796,2.6620370000000007,16.782399999999996,4880.426111118945
2025-10-05 20:03:00,31.53935,1.6782409999999999,0.7901035674242083,4.224538,2.835648,15.625,4880.4761111189455
2025-10-05 20:06:00,32.52315,1.7939809999999996,0.8246605835529681,4.311342,2.8067140000000004,16.78230000000002,4880.526111118946
2025-10-05 20:09:00,32.52315,1.6782409999999999,0.7901055364043483,4.311342,2.922454,15.04630000000003,4880.576111118946
2025-10-05 20:12:00,31.07639,1.6782409999999999,0.7609560424232851,4.195601,2.7777770000000004,15.3356,4880.626111118946
2025-10-05 20:15:00,31.53935,1.7361110000000002,0.8074531293952506,4.166665999999999,2.719907,17.361099999999965,4880.676111118946
2025-10-05 20:18:00,32.52315,1.7939809999999996,0.7946318696888486,4.195601,2.6620370000000007,16.49309999999997,4880.726111118946
2025-10-05 20:21:00,32.52315,1.7071759999999996,0.7987960384913009,4.108796,2.6909710000000002,16.782399999999996,4880.776111118947
2025-10-05 20:24:00,31.07639,1.7071759999999996,0.7987970304256673,4.0509260000000005,2.633102,17.361199999999997,4880.826111118947
2025-10-05 20:27:00,31.07639,1.6782409999999999,0.790104551915026,3.993056,2.6041669999999995,15.9144,4880.876111118947
2025-10-05 20:30:00,31.07639,1.7361109999999993,0.8074521300692822,3.9641209999999996,2.517361,14.467600000000004,4880.926111118947
2025-10-05 20:33:00,31.07639,1.6782409999999999,0.8448036228062686,3.993056,2.6620359999999996,15.625,4880.976111118947
2025-10-05 20:36:00,31.01852,1.6782409999999999,0.7303191166811605,4.050926,2.6041669999999995,15.3356,4881.0261111189475
2025-10-05 20:39:00,31.07639,1.7071759999999996,0.7694264508259232,4.079860999999999,2.633102,14.467600000000004,4881.076111118948
2025-10-05 20:42:00,32.00232,1.6493060000000002,0.7813748039626031,3.9641210000000004,2.6041669999999995,15.625,4881.126111118948
2025-10-05 20:45:00,32.00232,1.6203709999999996,0.7137487214621345,3.8773149999999994,2.4884250000000003,14.467600000000004,4881.176111118948
2025-10-05 20:48:00,31.07639,1.6203710000000004,0.7726078277476035,3.8773150000000003,2.546297,17.36110000000002,4881.226111118948
2025-10-05 20:51:00,31.07639,1.6782409999999999,0.7303191166811605,3.993056,2.546297,13.599500000000035,4881.276111118948
2025-10-05 20:54:00,32.00232,1.6203710000000004,0.7726058888644356,3.993056,2.6620359999999996,15.046299999999974,4881.326111118949
2025-10-06 13:12:00,32.00232,1.8229170000000003,0.8332107916802206,4.108797,2.5752309999999996,15.625,4897.626111118949
2025-10-06 13:15:00,33.47801,1.851852,0.8112720159125232,4.079862,2.4884270000000006,18.22920000000005,4897.676111118949
2025-10-06 13:18:00,33.47801,1.7939820000000006,0.824658851776096,4.166667,2.6620359999999996,18.518500000000017,4897.726111118949
2025-10-06 13:21:00,33.47801,1.8229169999999995,0.8332128340830662,4.224537,2.6909730000000005,15.9144,4897.776111118949
2025-10-06 13:24:00,34.4618,1.7361110000000002,0.8074541287196895,4.195601,2.748843,17.36110000000002,4897.8261111189495
2025-10-06 13:27:00,33.47801,1.7939809999999996,0.7946318696888486,4.166665999999999,2.633102,17.939899999999966,4897.87611111895
2025-10-06 13:30:00,34.4618,1.7361110000000002,0.7778609730293148,4.1377310000000005,2.6620359999999996,18.807800000000043,4897.92611111895
2025-10-06 13:33:00,34.43287,1.6493059999999993,0.7813738269686562,4.050926,2.6909710000000002,17.071799999999996,4897.97611111895
2025-10-06 13:36:00,33.96991,1.7361109999999993,0.8074521300692822,4.050926,2.604166,14.75690000000003,4898.02611111895
2025-10-06 13:39:00,34.4618,1.6782409999999999,0.7609550108413908,4.079861,2.6620359999999996,18.807800000000043,4898.07611111895
2025-10-06 13:42:00,34.4618,1.6493059999999993,0.7220518850536359,4.050926,2.633102,18.807900000000018,4898.126111118951
2025-10-06 13:45:00,34.92477,1.6782409999999999,0.790104551915026,4.079861,2.6909719999999995,16.492999999999995,4898.176111118951
2025-10-06 13:48:00,34.92477,1.6782409999999999,0.7901045519150277,4.108795999999999,2.719907,17.650500000000022,4898.226111118951
2025-10-06 13:51:00,34.92477,1.7361109999999993,0.7467523255472399,4.195602,2.6909730000000005,15.914300000000026,4898.276111118951
2025-10-06 13:54:00,34.43287,1.6203709999999996,0.7726078277476032,4.108796,2.7777780000000005,18.807900000000018,4898.326111118951
2025-10-06 13:57:00,34.4618,1.7071759999999996,0.7987970304256673,4.166667,2.748843,16.492999999999995,4898.3761111189515
2025-10-06 14:00:00,35.32986,1.6493060000000002,0.7813748039626047,4.079860999999999,2.719907,18.22919999999999,4898.426111118952
2025-10-06 14:03:00,35.12732,1.6493059999999993,0.7813738269686562,4.050926,2.6909710000000002,18.22919999999999,4898.476111118952
2025-10-06 14:06:00,33.96991,1.6203709999999996,0.7439062601692614,4.0509260000000005,2.6909710000000002,17.361099999999965,4898.526111118952
2025-10-06 14:09:00,32.98611,1.6493059999999993,0.7813738269686562,3.9641209999999996,2.604166,17.93979999999999,4898.576111118952
2025-10-06 14:12:00,32.98611,1.6782409999999999,0.7901035674242083,4.050926,2.6620359999999996,17.650499999999965,4898.626111118952
2025-10-06 14:15:00,32.98611,1.765046,0.8160747092369692,4.137731,2.662038,16.782399999999996,4898.676111118953
2025-10-06 14:18:00,35.41666,1.7361109999999993,0.8074541287196891,4.137731,2.6909730000000005,19.965299999999957,4898.726111118953
2025-10-06 14:21:00,35.41666,1.6782409999999999,0.7901045519150277,4.108795999999999,2.719907,17.65039999999999,4898.776111118953
2025-10-06 14:24:00,35.4456,1.6203709999999996,0.7439072757414635,4.137731,2.7777770000000004,16.782399999999996,4898.826111118953
2025-10-06 14:27:00,33.96991,1.6203709999999996,0.7439072757414635,4.108795999999999,2.748842,17.939800000000048,4898.876111118953
2025-10-06 14:30:00,33.47801,1.7361109999999993,0.8074531293952486,4.079861,2.633102,18.229100000000017,4898.9261111189535
2025-10-06 14:33:00,35.41666,1.6493060000000002,0.7524499459759351,4.079860999999999,2.6909719999999995,15.046199999999999,4898.976111118954
2025-10-06 14:36:00,35.41666,1.6493060000000002,0.7813748039626031,3.9641210000000004,2.6041669999999995,17.361199999999997,4899.026111118954
2025-10-06 14:39:00,34.92477,1.5914359999999999,0.7637997459394189,3.9641210000000004,2.6620369999999998,18.807900000000018,4899.076111118954
2025-10-06 14:42:00,35.41666,1.7071759999999996,0.7987970304256692,4.079860999999999,2.6620370000000007,17.071799999999996,4899.126111118954
2025-10-06 14:45:00,35.90857,1.6493059999999993,0.7220518850536359,4.195602,2.7777780000000005,18.807799999999986,4899.176111118954
2025-10-06 14:48:00,35.41666,1.7361109999999993,0.8074521300692822,4.224538,2.7777780000000005,15.625,4899.226111118955
2025-10-06 14:51:00,35.90857,1.6493059999999993,0.7813748039626027,4.195602,2.835648,16.203700000000026,4899.276111118955
2025-10-06 14:54:00,34.92477,1.6493059999999993,0.7524499459759348,4.137731,2.7488420000000007,18.518599999999992,4899.326111118955
2025-10-06 14:57:00,34.92477,1.6782409999999999,0.7901045519150277,4.108795999999999,2.719907,18.807900000000018,4899.376111118955
2025-10-06 15:00:00,34.92477,1.6782409999999999,0.790104551915026,4.079861,2.6909719999999995,18.51849999999996,4899.426111118955
2025-10-06 15:03:00,33.47801,1.6493059999999993,0.7813748039626027,3.993056,2.633102,17.36110000000002,4899.4761111189555
2025-10-06 15:06:00,33.47801,1.6782409999999999,0.790104551915026,4.079861,2.6909719999999995,17.36110000000002,4899.526111118956
2025-10-06 15:09:00,34.4618,1.7361109999999993,0.8074521300692822,4.224538,2.7777780000000005,17.07170000000002,4899.576111118956
2025-10-06 15:12:00,35.41666,1.6782409999999999,0.7901035674242083,4.224538,2.835648,19.386599999999987,4899.626111118956
2025-10-06 15:15:00,34.4618,1.6782409999999999,0.7901055364043483,4.137731,2.748843,17.361099999999965,4899.676111118956
2025-10-06 15:18:00,35.41666,1.6782409999999999,0.7609550108413908,4.079861,2.6620359999999996,16.20369999999997,4899.726111118956
2025-10-06 15:21:00,35.41666,1.6782409999999999,0.7901035674242083,4.050926,2.6620359999999996,16.782399999999996,4899.776111118957
2025-10-06 15:24:00,35.41666,1.6493060000000002,0.7813748039626031,4.0509260000000005,2.6909719999999995,18.22920000000005,4899.826111118957
2025-10-06 15:27:00,35.41666,1.6493060000000002,0.781375780955069,4.108796,2.748843,17.361099999999965,4899.876111118957
2025-10-06 15:30:00,34.4618,1.6203709999999996,0.7439072757414635,4.079860999999999,2.719907,19.675900000000013,4899.926111118957
2025-10-06 15:33:00,34.4618,1.6493060000000002,0.7813748039626047,4.079860999999999,2.719907,17.650499999999965,4899.976111118957
2025-10-06 15:36:00,34.4618,1.6203709999999996,0.7439072757414635,4.108796,2.7488420000000007,17.361199999999997,4900.0261111189575
2025-10-06 15:39:00,33.47801,1.7071759999999996,0.7987980223585233,4.108796,2.6909730000000005,19.097199999999987,4900.076111118958
2025-10-06 15:42:00,34.92477,1.7071759999999996,0.7694264508259232,4.108796,2.6620370000000007,17.071699999999964,4900.126111118958
2025-10-06 15:45:00,34.4618,1.6203709999999996,0.7726068583067536,4.079860999999999,2.7488420000000007,18.518500000000017,4900.176111118958
2025-10-06 15:48:00,33.47801,1.6203709999999996,0.7439062601692614,4.079861,2.719906,17.361099999999965,4900.226111118958
2025-10-06 15:51:00,33.47801,1.6493059999999993,0.7813748039626027,4.079861,2.719907,17.650400000000047,4900.276111118958
2025-10-06 15:54:00,33.47801,1.6493059999999993,0.7220518850536359,4.050926,2.633102,18.51849999999996,4900.326111118959
2025-10-06 15:57:00,32.98611,1.6493059999999993,0.7813748039626027,3.993056,2.633102,17.071799999999996,4900.376111118959
2025-10-06 16:00:00,34.92477,1.7361110000000002,0.8074541287196895,4.195601,2.748843,17.071799999999996,4900.426111118959
2025-10-06 16:03:00,34.92477,1.7939809999999996,0.8246595695959963,4.253472,2.748843,18.22919999999999,4900.476111118959
2025-10-06 16:06:00,35.41666,1.6782409999999999,0.7901055364043483,4.195601,2.8067130000000002,19.965299999999957,4900.526111118959
2025-10-06 16:09:00,32.98611,1.6782409999999999,0.7609560424232851,4.166665999999999,2.748842,18.22919999999999,4900.5761111189595
2025-10-06 16:12:00,32.98611,1.7361110000000002,0.7778609730293148,4.1377310000000005,2.6620359999999996,16.203700000000026,4900.62611111896
2025-10-06 16:15:00,32.98611,1.7071759999999996,0.7987960384913009,4.021991,2.604166,19.097200000000043,4900.67611111896
2025-10-06 16:18:00,33.47801,1.7939809999999996,0.8246605835529681,3.993055,2.4884270000000006,16.493000000000052,4900.72611111896
2025-10-06 16:21:00,33.96991,1.7071759999999996,0.7987960384913009,4.108796,2.6909710000000002,17.07170000000002,4900.77611111896
2025-10-06 16:24:00,33.96991,1.7939809999999996,0.7946318696888486,4.195601,2.6620370000000007,17.65039999999999,4900.82611111896
2025-10-06 16:27:00,33.96991,1.7361110000000002,0.777862020396599,4.195601,2.719907,17.071799999999996,4900.876111118961
2025-10-06 16:30:00,33.96991,1.7071759999999996,0.7694264508259232,4.166665999999999,2.719907,17.071799999999996,4900.926111118961
2025-10-06 16:33:00,33.96991,1.7361110000000002,0.8074531293952506,4.166665999999999,2.719907,16.493000000000052,4900.976111118961
2025-10-06 16:36:00,32.98611,1.7071759999999996,0.7694264508259232,4.166665999999999,2.719907,15.625,4901.026111118961
2025-10-06 16:39:00,31.79977,1.7939809999999996,0.8246595695959963,4.1377310000000005,2.633102,15.625,4901.076111118961
2025-10-06 16:42:00,33.47801,1.8229169999999995,0.8029669002152062,4.166667,2.604166,17.650499999999965,4901.1261111189615
2025-10-06 16:45:00,32.98611,1.7361119999999994,0.8074544272579108,4.021991,2.5752320000000006,16.782399999999996,4901.176111118962
2025-10-06 16:48:00,32.98611,1.765047,0.8160739998961194,4.079862,2.6041669999999995,17.36110000000002,4901.226111118962
2025-10-06 16:51:00,33.47801,1.8229169999999995,0.8332118128824302,4.195601999999999,2.6620370000000007,18.22919999999999,4901.276111118962
2025-10-06 16:54:00,33.47801,1.7071769999999997,0.7987973302059639,4.166667,2.748842,17.65039999999999,4901.326111118962
2025-10-06 16:57:00,31.53935,1.765047,0.8160739998961212,4.195601999999999,2.719907,15.625,4901.376111118962
2025-10-06 17:00:00,33.96991,1.7939809999999996,0.7946318696888486,4.195601,2.6620370000000007,18.22919999999999,4901.426111118963
2025-10-06 17:03:00,33.96991,1.7071759999999996,0.7987970304256692,4.166665999999999,2.7488420000000007,18.518599999999992,4901.476111118963
2025-10-06 17:06:00,33.96991,1.765047,0.8160729932289336,4.137732,2.6620359999999996,17.93979999999999,4901.526111118963
2025-10-06 17:09:00,33.85416,1.7361119999999994,0.8074524286069947,4.050927,2.604166,17.361099999999965,4901.576111118963
2025-10-06 17:12:00,32.52315,1.7071769999999997,0.7987973302059639,4.079862,2.6620369999999998,16.492999999999995,4901.626111118963
2025-10-06 17:15:00,33.47801,1.851852,0.8988376506277724,4.224537,2.7199079999999993,16.493100000000027,4901.6761111189635
2025-10-06 17:18:00,32.98611,1.7361119999999994,0.7778623113391919,4.195601999999999,2.719907,17.93979999999999,4901.726111118964
2025-10-06 17:21:00,32.00232,1.7361119999999994,0.7778612639716368,4.166667,2.6909710000000002,17.07170000000002,4901.776111118964
2025-10-06 17:24:00,32.00232,1.7361110000000002,0.7778609730293148,4.1377310000000005,2.6620359999999996,18.518500000000017,4901.826111118964
2025-10-06 17:27:00,32.98611,1.7939809999999996,0.7946318696888486,4.166665999999999,2.633102,15.046299999999974,4901.876111118964
2025-10-06 17:30:00,33.47801,1.7361110000000002,0.8074531293952487,4.1377310000000005,2.6909719999999995,18.807900000000018,4901.926111118964
2025-10-06 17:33:00,33.47801,1.6493059999999993,0.7524489223701045,4.079861,2.6909710000000002,16.782399999999996,4901.976111118965
2025-10-06 17:36:00,32.84143,1.6782409999999999,0.7901035674242083,4.050926,2.6620359999999996,16.782399999999996,4902.026111118965
2025-10-06 17:39:00,32.52315,1.6782409999999999,0.7901045519150277,4.108795999999999,2.719907,17.071799999999996,4902.076111118965
2025-10-06 17:42:00,33.47801,1.6782409999999999,0.7901035674242083,4.050926,2.6620359999999996,17.36110000000002,4902.126111118965
2025-10-06 17:45:00,32.52315,1.6203709999999996,0.7726078277476032,3.9351849999999997,2.6041670000000003,17.650499999999965,4902.176111118965
2025-10-06 17:48:00,32.98611,1.7361109999999993,0.7778609730293146,3.993056,2.517361,16.20369999999997,4902.2261111189655
2025-10-06 17:51:00,33.47801,1.7071759999999996,0.7987970304256673,4.1377310000000005,2.719907,15.9144,4902.276111118966
2025-10-06 17:54:00,33.47801,1.7361110000000002,0.8074531293952506,4.166665999999999,2.719907,15.625,4902.326111118966
2025-10-06 17:57:00,32.52315,1.7071759999999996,0.7987960384913009,4.108796,2.6909710000000002,17.65039999999999,4902.376111118966
2025-10-06 18:00:00,32.52315,1.7361110000000002,0.8074521300692824,4.108796,2.6620359999999996,17.361099999999965,4902.426111118966
2025-10-06 18:03:00,32.98611,1.7939809999999996,0.8246595695959982,4.166665999999999,2.6620370000000007,16.203700000000026,4902.476111118966
2025-10-06 18:06:00,32.98611,1.7939809999999996,0.7946318696888486,4.166665999999999,2.633102,16.493100000000027,4902.526111118967
2025-10-06 18:09:00,33.47801,1.7071759999999996,0.7987960384913009,4.108796,2.6909710000000002,17.36110000000002,4902.576111118967
2025-10-06 18:12:00,32.52315,1.7071759999999996,0.7987970304256673,4.0509260000000005,2.633102,18.51849999999996,4902.626111118967
2025-10-06 18:15:00,31.53935,1.7361110000000002,0.7778609730293148,4.0509260000000005,2.5752309999999996,19.386599999999987,4902.676111118967
2025-10-06 18:18:00,32.98611,1.7939809999999996,0.824658555637469,4.108796,2.604166,17.93979999999999,4902.726111118967
2025-10-06 18:21:00,32.98611,1.7071759999999996,0.7987960384913009,4.108796,2.6909710000000002,17.93979999999999,4902.7761111189675
2025-10-06 18:24:00,32.98611,1.7071759999999996,0.7987960384913009,4.108796,2.6909710000000002,18.518500000000017,4902.826111118968
2025-10-06 18:27:00,32.98611,1.7361119999999994,0.835761273906261,4.166667,2.7488420000000007,16.203700000000026,4902.876111118968
2025-10-06 18:30:00,32.98611,1.765047,0.7862638556984067,4.224537,2.719907,17.650400000000047,4902.926111118968
2025-10-06 18:33:00,32.98611,1.7071759999999996,0.7987960384913009,4.021991,2.604166,17.071799999999996,4902.976111118968
2025-10-06 18:36:00,32.00232,1.765047,0.7862638556984067,4.050927,2.546297,15.625,4903.026111118968
2025-10-06 18:39:00,32.00232,1.7361119999999994,0.8074544272579108,4.021991,2.5752320000000006,16.203700000000026,4903.076111118969
2025-10-06 18:42:00,31.07639,1.8229169999999995,0.8332118128824283,4.079862,2.546297,15.3356,4903.126111118969
2025-10-06 18:45:00,33.47801,1.7361119999999994,0.8629674178442077,4.224537,2.835648,17.07170000000002,4903.176111118969
2025-10-06 18:48:00,33.47801,1.7939820000000006,0.8246608796920976,4.369213,2.864584,17.361000000000047,4903.226111118969
2025-10-06 18:51:00,33.47801,1.7939820000000006,0.8246608796920976,4.456018,2.951389,15.9144,4903.276111118969
2025-10-06 18:54:00,33.96991,1.765047,0.8160739998961194,4.542825000000001,3.0671299999999997,17.361199999999997,4903.3261111189695
2025-10-06 18:57:00,33.47801,1.851852,0.8112709376028787,4.513889000000001,2.922453,17.361000000000047,4903.37611111897
2025-10-06 19:00:00,34.4618,1.7939820000000006,0.8246608796920976,4.456018,2.951389,16.203700000000026,4903.42611111897
2025-10-06 19:03:00,34.43287,1.7939820000000006,0.824658851776096,4.484954,2.9803229999999994,17.361199999999997,4903.47611111897
2025-10-06 19:06:00,33.47801,1.7939820000000006,0.824658851776096,4.484954,2.9803229999999994,17.07170000000002,4903.52611111897
2025-10-06 19:09:00,34.4618,1.765047,0.8445835106148669,4.600695,3.15393,16.782399999999996,4903.57611111897
2025-10-06 19:12:00,34.4618,1.7939820000000006,0.7630560241513039,4.600695,3.038194999999999,16.20369999999997,4903.626111118971
2025-10-06 19:15:00,33.47801,1.7939820000000006,0.8246558098904155,4.513889000000001,3.0092550000000005,15.3356,4903.676111118971
2025-10-06 19:18:00,33.47801,1.7361119999999994,0.8074534279332155,4.51389,3.0671299999999997,16.782399999999996,4903.726111118971
2025-10-06 19:21:00,33.47801,1.851852,0.8112720159125232,4.629630000000001,3.038195000000001,17.361000000000047,4903.776111118971
2025-10-06 19:24:00,34.4618,1.765047,0.8160739998961194,4.542825000000001,3.0671299999999997,16.20369999999997,4903.826111118971
2025-10-06 19:27:00,33.47801,1.765047,0.7862638556984067,4.484954,2.9803240000000004,17.65039999999999,4903.8761111189715
2025-10-06 19:30:00,34.4618,1.851852,0.8417295699304719,4.484954,2.922453,16.78230000000002,4903.926111118972
2025-10-06 19:33:00,32.98611,1.765047,0.7549212778755673,4.456018,2.922454000000001,16.493100000000027,4903.976111118972
2025-10-06 19:36:00,32.98611,1.765047,0.8160739998961194,4.542825000000001,3.0671299999999997,15.914299999999969,4904.026111118972
2025-10-06 19:39:00,32.98611,1.851852,0.8417254563200625,4.629630000000001,3.067125,16.78230000000002,4904.076111118972
2025-10-06 19:42:00,34.54861,1.765047,0.8160729932289336,4.658566,3.1828700000000003,17.071699999999964,4904.126111118972
2025-10-06 19:45:00,34.4618,1.765047,0.75492016475076,4.600695,3.0671299999999997,17.071699999999964,4904.176111118973
2025-10-06 19:48:00,32.98611,1.765047,0.8160729932289336,4.484954,3.009258,18.22919999999999,4904.226111118973
2025-10-06 19:51:00,32.00232,1.7939820000000006,0.824658851776096,4.484954,2.9803229999999994,18.518599999999992,4904.276111118973
2025-10-06 19:54:00,32.98611,1.851852,0.8417295699304719,4.484954,2.922453,16.492999999999995,4904.326111118973
2025-10-06 19:57:00,33.47801,1.7939820000000006,0.824658851776096,4.484954,2.9803229999999994,18.80789999999996,4904.376111118973
2025-10-06 20:00:00,33.47801,1.7361120000000003,0.8074534279332176,4.398149,2.9513890000000007,14.467499999999973,4904.4261111189735
2025-10-06 20:03:00,32.52315,1.765047,0.8160729932289336,4.484954,3.009258,17.361099999999965,4904.476111118974
2025-10-06 20:06:00,32.52315,1.8807869999999998,0.8502169502642186,4.57176,2.9803249999999997,16.782399999999996,4904.526111118974
2025-10-06 20:09:00,32.98611,1.765047,0.7862638556984067,4.513889,3.009259,17.93979999999999,4904.576111118974
2025-10-06 20:12:00,31.88657,1.765047,0.7862638556984067,4.398148,2.8935180000000003,18.80789999999996,4904.626111118974
2025-10-06 20:15:00,31.53935,1.9097220000000004,0.8586715696049998,4.427084,2.8067140000000004,17.071799999999996,4904.676111118974
2025-10-06 20:18:00,32.00232,1.8807869999999998,0.8195449886600459,4.398148,2.7777780000000005,15.9144,4904.726111118975
2025-10-06 20:21:00,32.52315,1.7939819999999997,0.7946321583335816,4.282407,2.7488420000000007,18.229100000000017,4904.776111118975
2025-10-06 20:24:00,32.52315,1.7939819999999997,0.7630560241513036,4.195602,2.633102,17.07170000000002,4904.826111118975
2025-10-06 20:27:00,30.09259,1.8229170000000003,0.8332107916802206,4.108797,2.5752309999999996,15.3356,4904.876111118975
2025-10-06 20:30:00,32.52315,1.7939820000000006,0.8809757220758747,4.253472,2.8067129999999993,14.467600000000004,4904.926111118975
2025-10-06 20:33:00,32.98611,1.7939820000000006,0.8246608796920976,4.456018,2.951389,16.782399999999996,4904.9761111189755
2025-10-06 20:36:00,32.98611,1.765047,0.7862638556984067,4.253472,2.7488420000000007,15.04630000000003,4905.026111118976
2025-10-06 20:39:00,32.00232,1.7939820000000006,0.8246608796920976,4.253472,2.748843,15.046199999999999,4905.076111118976
2025-10-06 20:42:00,32.00232,1.765047,0.8160729932289336,4.166667,2.6909710000000002,14.467600000000004,4905.126111118976
2025-10-06 20:45:00,32.00232,1.765047,0.8160729932289336,4.166667,2.6909710000000002,17.93979999999999,4905.176111118976
2025-10-06 20:48:00,31.07639,1.7939820000000006,0.8246598657348746,4.195602000000001,2.6909719999999995,17.071799999999996,4905.226111118976
2025-10-06 20:51:00,32.52315,1.851852,0.8417305983291085,4.224537,2.6620370000000007,17.071799999999996,4905.276111118977
2025-10-06 20:54:00,32.00232,1.765047,0.7862638556984067,4.224537,2.719907,18.518500000000017,4905.326111118977
2025-10-06 20:57:00,31.07639,1.7361120000000003,0.8074534279332158,4.311343000000001,2.8645829999999997,15.914299999999969,4905.376111118977
2025-10-06 21:00:00,31.07639,1.7939820000000006,0.7946310953936566,4.340279000000001,2.8067129999999993,16.49309999999997,4905.426111118977
2025-10-06 21:03:00,32.00232,1.851852,0.8112720159125232,4.224537,2.633102,15.625,4905.476111118977
2025-10-06 21:06:00,31.53935,1.7939820000000006,0.824658851776096,4.166667,2.6620359999999996,15.625,4905.5261111189775
2025-10-06 21:09:00,31.53935,1.7939820000000006,0.8246598657348746,4.195602000000001,2.6909719999999995,15.3356,4905.576111118978
2025-10-06 21:12:00,32.52315,1.7939820000000006,0.8246598657348763,4.224537,2.719907,16.20369999999997,4905.626111118978
2025-10-06 21:15:00,32.52315,1.851852,0.8417305983291067,4.195602000000001,2.633102,17.361099999999965,4905.676111118978
2025-10-06 21:18:00,32.00232,1.7939819999999997,0.8246588517760958,4.195602,2.6909710000000002,17.36110000000002,4905.726111118978
2025-10-06 21:21:00,31.07639,1.7939819999999997,0.824659865734876,4.2534719999999995,2.7488420000000007,16.493100000000027,4905.776111118978
2025-10-06 21:24:00,31.07639,1.8229170000000003,0.8332128340830666,4.398148,2.864584,17.361000000000047,4905.826111118979
2025-10-06 21:27:00,32.00232,1.8229170000000003,0.8332118128824286,4.3402780000000005,2.8067129999999993,15.9144,4905.876111118979
2025-10-06 21:30:00,32.00232,1.8807869999999998,0.8195449886600459,4.282407,2.6620370000000007,18.80789999999996,4905.926111118979
2025-10-06 21:33:00,32.00232,1.8229170000000003,0.8029669002152064,4.224537000000001,2.6620359999999996,14.757000000000005,4905.976111118979
2025-10-06 21:36:00,32.00232,1.7939819999999997,0.8246588517760958,4.195602,2.6909710000000002,15.046299999999974,4906.026111118979
2025-10-06 21:39:00,32.00232,1.8229170000000003,0.7711609005348985,4.195602,2.6041669999999995,15.625,4906.0761111189795
2025-10-06 21:42:00,32.00232,1.7939819999999997,0.8246598657348743,4.137732000000001,2.633102,16.493000000000052,4906.12611111898
2025-10-06 21:45:00,31.53935,1.8807869999999998,0.8502159147150453,4.369214,2.7777780000000005,16.492999999999995,4906.17611111898
2025-10-06 21:48:00,32.52315,1.8229170000000003,0.7711620302558887,4.484953,2.8935190000000004,17.361099999999965,4906.22611111898
2025-10-06 21:51:00,32.52315,1.7939819999999997,0.8246598657348743,4.3402780000000005,2.835648,17.361099999999965,4906.27611111898
2025-10-06 21:54:00,31.07639,1.7939819999999997,0.8246608796920974,4.282407,2.7777780000000005,17.071799999999996,4906.32611111898
2025-10-06 21:57:00,31.07639,1.7939819999999997,0.7946321583335816,4.282407,2.7488420000000007,16.49309999999997,4906.376111118981
2025-10-06 22:00:00,32.00232,1.8807870000000007,0.7872804241376856,4.166667,2.5173619999999994,14.178299999999979,4906.426111118981
2025-10-06 22:03:00,32.00232,1.7939820000000006,0.824658851776096,4.166667,2.6620359999999996,15.9144,4906.476111118981
2025-10-06 22:06:00,32.00232,1.765047,0.7862638556984067,4.224537,2.719907,17.36110000000002,4906.526111118981
2025-10-06 22:09:00,31.53935,1.7939820000000006,0.8246598657348746,4.311343000000001,2.8067129999999993,15.3356,4906.576111118981
2025-10-06 22:12:00,32.52315,1.7939820000000006,0.8246598657348746,4.311343000000001,2.8067129999999993,17.071799999999996,4906.6261111189815
2025-10-06 22:15:00,32.52315,1.7939820000000006,0.7946321583335817,4.253472,2.719907,15.9144,4906.676111118982
2025-10-06 22:18:00,32.52315,1.7939820000000006,0.8246598657348746,4.195602000000001,2.6909719999999995,15.914299999999969,4906.726111118982
2025-10-06 22:21:00,32.52315,1.8229169999999995,0.8332128340830662,4.224537,2.6909730000000005,16.49309999999997,4906.776111118982
2025-10-06 22:24:00,32.52315,1.765047,0.8160739998961194,4.166667,2.6909719999999995,16.782399999999996,4906.826111118982
2025-10-06 22:27:00,31.07639,1.6782409999999999,0.7609560424232851,4.050927,2.633103,17.071799999999996,4906.876111118982
2025-10-06 22:30:00,31.07639,1.8229169999999995,0.8332118128824302,3.9930559999999993,2.4594910000000008,15.335699999999974,4906.926111118983
2025-10-06 22:33:00,31.53935,1.765047,0.8160739998961212,3.9930559999999993,2.517361,15.914300000000026,4906.976111118983
2025-10-06 22:36:00,32.52315,1.7361119999999994,0.8074544272579108,4.021991,2.5752320000000006,18.22919999999999,4907.026111118983
2025-10-06 22:39:00,32.52315,1.7071769999999997,0.7987973302059657,3.9930559999999993,2.5752310000000005,16.782399999999996,4907.076111118983
2025-10-06 22:42:00,32.00232,1.765047,0.7862638556984067,4.021991,2.517361,16.782399999999996,4907.126111118983
2025-10-06 22:45:00,31.07639,1.7361119999999994,0.7778612639716368,3.8773160000000004,2.4016200000000003,17.071799999999996,4907.1761111189835
2025-10-06 22:48:00,30.09259,1.7361119999999994,0.8074524286069947,3.848381,2.4016200000000003,13.888800000000003,4907.226111118984
2025-10-06 22:51:00,30.09259,1.765047,0.8160739998961194,3.90625,2.430554999999999,17.361000000000047,4907.276111118984
2025-10-06 22:54:00,30.09259,1.765047,0.8160739998961194,3.9351850000000006,2.4594899999999997,15.9144,4907.326111118984
2025-10-06 22:57:00,30.09259,1.7939820000000006,0.824658851776096,3.9641210000000004,2.4594899999999997,15.625,4907.376111118984
2025-10-06 23:00:00,30.55556,1.8807870000000007,0.8502179858117926,4.0509260000000005,2.459492,15.3356,4907.426111118984
2025-10-07 07:18:00,30.55556,2.083334,0.9087696276532254,3.9641199999999994,2.1701380000000006,15.9144,4907.426111118984
2025-10-07 07:21:00,30.55556,2.1990740000000004,1.0032652764297982,4.340278,2.4884259999999996,16.20369999999997,4907.426111118984
2025-10-07 07:24:00,31.53935,2.170139,0.9334395783742403,4.513889000000001,2.633102,15.914300000000026,4907.426111118984
2025-10-07 07:27:00,31.07639,2.1122690000000004,0.9170197287619254,4.513889000000001,2.6909719999999995,16.203700000000026,4907.426111118984
2025-10-07 07:30:00,31.07639,2.0254630000000002,0.8604666343560861,4.340277,2.5752310000000005,16.20369999999997,4907.426111118984
2025-10-07 07:45:00,30.55556,2.0833330000000005,0.842814902629397,4.311342,2.4594899999999997,17.650499999999965,4907.426111118984
2025-10-07 07:48:00,30.55556,2.054398,0.8349608444346498,4.311342,2.4884250000000003,15.625,4907.426111118984
2025-10-07 07:54:00,30.09259,2.083334,0.8766395931473133,4.369213,2.546296000000001,14.75690000000003,4907.426111118984
2025-10-07 08:09:00,30.55556,2.054398,0.8685664062328579,4.340277,2.546296000000001,14.756899999999973,4907.426111118984
2025-10-07 08:12:00,30.55556,2.1701380000000006,0.900700820523005,4.195602000000001,2.2858799999999997,15.625,4907.426111118984
2025-10-07 08:21:00,30.09259,2.1701380000000006,0.8662293548640745,4.456018,2.5173619999999994,15.04630000000003,4907.426111118984
2025-10-07 08:24:00,30.09259,2.1122690000000004,0.8506440898903532,4.340278,2.4594899999999997,14.756899999999973,4907.476111118985
2025-10-07 08:27:00,30.55556,2.170139,0.9334406831204357,4.369213,2.4884270000000006,16.49309999999997,4907.526111118985
2025-10-07 08:30:00,30.55556,2.083334,0.8766395931473133,4.398149,2.5752320000000006,15.335699999999974,4907.576111118985
2025-10-07 08:33:00,30.55556,1.9965279999999996,0.8838530136778651,4.195602,2.4884270000000006,16.20369999999997,4907.626111118985
2025-10-07 08:36:00,32.98611,1.4178230000000003,0.7100726167036918,3.6747680000000003,2.546296,14.467600000000004,4907.676111118985
2025-10-07 08:39:00,34.92477,1.070602,0.5730997659943884,3.501156999999999,2.6909719999999995,15.9144,4907.7261111189855
2025-10-07 08:42:00,33.96991,1.3020830000000005,0.6733252751338169,3.7326379999999997,2.719907,17.361199999999997,4907.776111118986
2025-10-07 08:45:00,33.96991,1.4178239999999995,0.7100738457169441,3.8773139999999993,2.7488420000000007,17.071699999999964,4907.826111118986
2025-10-07 08:48:00,33.96991,1.475695,0.6716839688993789,3.90625,2.6620369999999998,16.20369999999997,4907.876111118986
2025-10-07 08:51:00,31.45255,1.5625,0.754951193886212,3.8773150000000003,2.604166,17.071799999999996,4907.926111118986
2025-10-07 08:54:00,31.07639,1.649305,0.7813754785981668,3.8483790000000004,2.4884270000000006,16.49309999999997,4907.976111118986
2025-10-07 08:57:00,32.98611,1.5046299999999997,0.7371327421687575,3.8483800000000006,2.633102,17.650499999999965,4908.026111118987
2025-10-07 09:00:00,32.98611,1.6203700000000003,0.772605585171431,3.819445,2.4884259999999996,15.9144,4908.076111118987
2025-10-07 09:03:00,33.96991,1.5914350000000006,0.7353268099881268,3.9351849999999997,2.6041669999999995,17.36110000000002,4908.126111118987
2025-10-07 09:06:00,33.96991,1.475695,0.7006101803526107,3.819445000000001,2.604166,15.914300000000026,4908.176111118987
2025-10-07 09:09:00,32.98611,1.5046300000000006,0.7371327421687578,3.819445000000001,2.6041669999999995,17.07170000000002,4908.226111118987
2025-10-07 09:12:00,32.98611,1.5046300000000006,0.7093504470141839,3.906250000000001,2.6620359999999996,18.51849999999996,4908.2761111189875
2025-10-07 09:15:00,33.47801,1.5625,0.754951193886212,4.050927000000001,2.7777780000000005,15.9144,4908.326111118988
2025-10-07 09:18:00,34.43287,1.5335649999999994,0.746063617691471,4.079861999999999,2.835649000000001,21.122599999999977,4908.376111118988
2025-10-07 09:21:00,35.41666,1.4467600000000003,0.7191401822127386,4.079861,2.922454,16.782399999999996,4908.426111118988
2025-10-07 09:24:00,35.41666,1.5046300000000006,0.7371327421687595,4.108797,2.8935190000000004,16.78230000000002,4908.476111118988
2025-10-07 09:27:00,36.37153,1.5046300000000006,0.7093514298433323,4.108797,2.864584,17.93979999999999,4908.526111118988
2025-10-07 09:30:00,35.41666,1.4467600000000003,0.7191401822127386,4.166666,3.009259,18.22919999999999,4908.576111118989
2025-10-07 09:33:00,33.96991,1.475695,0.7281574306085672,4.224537,3.0381929999999997,18.22919999999999,4908.626111118989
2025-10-07 09:36:00,34.92477,1.5914349999999997,0.7637984790411433,4.224537,2.922453,17.361199999999997,4908.676111118989
2025-10-07 09:39:00,34.92477,1.5335650000000003,0.7460645641332863,4.195601,2.951389,16.493100000000027,4908.726111118989
2025-10-07 09:42:00,34.92477,1.649305,0.7813754785981668,4.253471,2.8935190000000004,14.467600000000004,4908.776111118989
2025-10-07 09:45:00,34.4618,1.5625010000000001,0.7549524545253787,4.224538,2.9513890000000007,17.650400000000047,4908.8261111189895
2025-10-07 09:48:00,32.98611,1.6782409999999999,0.7901045519150277,4.224538,2.835649000000001,17.65039999999999,4908.87611111899
2025-10-07 09:51:00,33.96991,1.6203709999999996,0.7726078277476032,4.224537,2.8935190000000004,15.625,4908.92611111899
2025-10-07 09:54:00,33.96991,1.6782409999999999,0.7609560424232851,4.2534719999999995,2.835648,17.071799999999996,4908.97611111899
2025-10-07 09:57:00,33.96991,1.6493059999999993,0.7813757809550688,4.2534719999999995,2.8935190000000004,15.914299999999969,4909.02611111899
2025-10-07 10:00:00,33.96991,1.6782409999999999,0.7609560424232851,4.369212999999999,2.951389,16.492999999999995,4909.07611111899
2025-10-07 10:03:00,33.96991,1.6203709999999996,0.7726078277476032,4.224537,2.8935190000000004,17.361099999999965,4909.126111118991
2025-10-07 10:06:00,32.98611,1.6203710000000004,0.7726078277476035,4.195602,2.864584,16.782399999999996,4909.176111118991
2025-10-07 10:09:00,33.96991,1.6203710000000004,0.7726058888644356,4.311343,2.9803229999999994,17.07170000000002,4909.226111118991
2025-10-07 10:12:00,34.83796,1.5914350000000006,0.7637955935299449,4.311342000000001,3.0092550000000005,16.782399999999996,4909.276111118991
2025-10-07 10:15:00,33.47801,1.5625,0.7549531022216542,4.166666,2.8935190000000004,17.071799999999996,4909.326111118991
2025-10-07 10:18:00,34.4618,1.5046299999999997,0.73713180351193,4.079862,2.8645830000000005,16.493100000000027,4909.3761111189915
2025-10-07 10:21:00,33.47801,1.5046300000000006,0.7371327421687578,4.021991000000001,2.8067129999999993,16.782399999999996,4909.426111118992
2025-10-07 10:24:00,34.4618,1.5046300000000006,0.7371318035119303,4.195602,2.9803229999999994,15.3356,4909.476111118992
2025-10-07 10:27:00,35.41666,1.4467600000000003,0.7191392593210555,4.108797,2.9513890000000007,17.93979999999999,4909.526111118992
2025-10-07 10:30:00,34.4618,1.475695,0.728158361415971,4.079861999999999,2.8935190000000004,15.914300000000026,4909.576111118992
2025-10-07 10:33:00,35.41666,1.475695,0.7281592922219841,4.137731,2.951389,14.757000000000005,4909.626111118992
2025-10-07 10:36:00,35.41666,1.4467599999999994,0.7191392593210553,4.079861999999999,2.922454000000001,17.361000000000047,4909.676111118993
2025-10-07 10:39:00,34.92477,1.475695,0.7281592922219841,4.050926,2.864584,17.07170000000002,4909.726111118993
2025-10-07 10:42:00,34.92477,1.475695,0.7281574306085672,4.021992,2.835648,16.49309999999997,4909.776111118993
2025-10-07 10:45:00,34.92477,1.475695,0.7281583614159693,4.021991000000001,2.835648,18.807900000000018,4909.826111118993
2025-10-07 10:48:00,34.92477,1.5335650000000003,0.7460645641332863,4.195601,2.951389,15.9144,4909.876111118993
2025-10-07 10:51:00,34.92477,1.6203710000000004,0.7439062601692616,4.3402780000000005,2.9803229999999994,15.3356,4909.9261111189935
2025-10-07 10:54:00,34.92477,1.6203709999999996,0.7137508627581476,4.311342,2.922454000000001,15.3356,4909.976111118994
2025-10-07 10:57:00,32.98611,1.6203709999999996,0.7439062601692614,4.224538,2.8645829999999997,18.518500000000017,4910.026111118994
2025-10-07 11:00:00,32.98611,1.8229169999999995,0.8332107916802203,4.311344,2.7777780000000005,16.20369999999997,4910.076111118994
2025-10-07 11:03:00,32.52315,1.765047,0.8445893024262962,4.340278,2.8935190000000004,17.07170000000002,4910.126111118994
2025-10-07 11:06:00,32.98611,1.765047,0.8160739998961212,4.398149,2.922454000000001,15.3356,4910.176111118994
2025-10-07 11:09:00,32.98611,1.765047,0.7862628005187077,4.369214,2.8645829999999997,17.07170000000002,4910.226111118995
2025-10-07 11:12:00,32.00232,1.7939819999999997,0.8246608796920974,4.398148,2.8935190000000004,17.939899999999966,4910.276111118995
2025-10-07 11:15:00,32.00232,1.8229170000000003,0.8332118128824304,4.427084,2.8935190000000004,16.782399999999996,4910.326111118995
2025-10-07 11:18:00,32.00232,1.8807870000000007,0.8195449886600462,4.571759,2.951389,15.3356,4910.376111118995
2025-10-07 11:21:00,32.00232,1.851852,0.8417316267261568,4.456018,2.8935190000000004,16.20369999999997,4910.426111118995
2025-10-07 11:24:00,32.52315,1.938657,0.8670961811374027,4.456018,2.8067140000000004,16.782399999999996,4910.4761111189955
2025-10-07 11:27:00,32.52315,1.938657,0.8360003694263543,4.484954,2.8067140000000004,16.782399999999996,4910.526111118996
2025-10-07 11:30:00,33.47801,1.851852,0.8417316267261568,4.456018,2.8935190000000004,15.9144,4910.576111118996
2025-10-07 11:33:00,33.47801,1.851852,0.8417305983291067,4.398148000000001,2.835648,16.782399999999996,4910.626111118996
2025-10-07 11:36:00,32.52315,1.8807870000000007,0.8502179858117926,4.456018,2.864584,14.757000000000005,4910.676111118996
2025-10-07 11:39:00,32.52315,1.851852,0.8417295699304719,4.427084000000001,2.8645830000000005,17.36110000000002,4910.726111118996
2025-10-07 11:42:00,31.07639,1.938657,0.8968202450640835,4.542823,2.922453,15.625,4910.776111118997
2025-10-07 11:45:00,33.47801,1.8229170000000003,0.8029669002152064,4.600694000000001,3.0381929999999997,16.203700000000026,4910.826111118997
2025-10-07 11:48:00,32.52315,1.851852,0.8112720159125232,4.484954,2.8935190000000004,17.361099999999965,4910.876111118997
2025-10-07 11:51:00,32.52315,1.8807870000000007,0.8195439027385233,4.427084000000001,2.8067129999999993,15.3356,4910.926111118997
2025-10-07 11:54:00,32.52315,1.938657,0.8670951314222043,4.398148000000001,2.748843,14.467600000000004,4910.976111118997
2025-10-07 11:57:00,32.52315,1.7939819999999997,0.8246588517760958,4.369214,2.8645830000000005,17.071799999999996,4911.0261111189975
2025-10-07 12:00:00,33.47801,1.8807870000000007,0.8502128080579167,4.513889000000001,2.9224500000000004,15.9144,4911.076111118998
2025-10-07 12:03:00,33.47801,1.7939820000000006,0.7946321583335817,4.484954,2.951389,16.203700000000026,4911.126111118998
2025-10-07 12:06:00,33.47801,1.7361119999999994,0.8074534279332174,4.3692139999999995,2.922454000000001,15.9144,4911.176111118998
2025-10-07 12:09:00,33.47801,1.765047,0.8160739998961212,4.3692139999999995,2.8935190000000004,14.756899999999973,4911.226111118998
2025-10-07 12:12:00,33.96991,1.7071759999999996,0.7987960384913009,4.427083,3.009258,17.071799999999996,4911.276111118998
2025-10-07 12:15:00,32.98611,1.7361109999999993,0.7778620203965988,4.2534719999999995,2.7777780000000005,17.071799999999996,4911.326111118999
2025-10-07 12:18:00,33.47801,1.6782409999999999,0.7901045519150277,4.282407999999999,2.8935190000000004,15.914299999999969,4911.376111118999
2025-10-07 12:21:00,33.47801,1.7071759999999996,0.7987970304256692,4.253473,2.835649000000001,17.36110000000002,4911.426111118999
2025-10-07 12:24:00,34.4618,1.7071759999999996,0.7694264508259232,4.340278,2.8935190000000004,18.22919999999999,4911.476111118999
2025-10-07 12:27:00,34.92477,1.6203709999999996,0.7137508627581476,4.311342,2.922454000000001,17.939899999999966,4911.526111118999
2025-10-07 12:30:00,33.96991,1.6493060000000002,0.7813748039626047,4.253473,2.8935190000000004,18.518599999999992,4911.5761111189995
2025-10-07 12:33:00,33.96991,1.6203709999999996,0.7726078277476032,4.224537,2.8935190000000004,17.361099999999965,4911.626111119
2025-10-07 12:36:00,33.96991,1.7071759999999996,0.7987930626791249,4.369213,2.951385000000001,17.36099999999999,4911.676111119
2025-10-07 12:39:00,34.92477,1.6493060000000002,0.7524448279292681,4.398149,3.0092550000000005,15.914300000000026,4911.726111119
2025-10-07 12:42:00,34.92477,1.6203709999999996,0.7726078277476032,4.311342,2.9803240000000004,19.097199999999987,4911.776111119
2025-10-07 12:45:00,33.96991,1.6493060000000002,0.7220529643148127,4.311342,2.8935190000000004,16.782399999999996,4911.826111119
2025-10-07 12:48:00,34.92477,1.6203709999999996,0.7726078277476032,4.3402769999999995,3.009259,16.49309999999997,4911.876111119001
2025-10-07 12:51:00,34.4618,1.6493059999999993,0.7813748039626045,4.282407999999999,2.922454000000001,17.650500000000022,4911.926111119001
2025-10-07 12:54:00,33.47801,1.6782409999999999,0.7901035674242083,4.369212999999999,2.9803229999999994,17.071799999999996,4911.976111119001
2025-10-07 12:57:00,34.4618,1.6493059999999993,0.7813757809550688,4.3402769999999995,2.9803240000000004,17.36110000000002,4912.026111119001
2025-10-07 13:00:00,33.47801,1.6782409999999999,0.7609560424232851,4.369212999999999,2.951389,17.36110000000002,4912.076111119001
2025-10-07 13:03:00,34.43287,1.6782409999999999,0.790104551915026,4.427084,3.038194999999999,17.361099999999965,4912.1261111190015
2025-10-07 13:06:00,34.4618,1.6782409999999999,0.7901035674242083,4.369212999999999,2.9803229999999994,19.097200000000043,4912.176111119002
2025-10-07 13:09:00,34.4618,1.6203709999999996,0.8264819492231974,4.282407999999999,3.009259,18.22919999999999,4912.226111119002
2025-10-07 13:12:00,33.47801,1.6782409999999999,0.8179912974440643,4.369212999999999,3.0092550000000005,17.071799999999996,4912.276111119002
2025-10-07 13:15:00,34.4618,1.6493059999999993,0.7813757809550688,4.3402769999999995,2.9803240000000004,17.071799999999996,4912.326111119002
2025-10-07 13:18:00,33.47801,1.6782409999999999,0.7901055364043483,4.3402769999999995,2.951389,16.492999999999995,4912.376111119002
2025-10-07 13:21:00,33.47801,1.6782409999999999,0.7609560424232851,4.282407999999999,2.864584,16.20360000000005,4912.426111119003
2025-10-07 13:24:00,33.47801,1.6782409999999999,0.7609560424232851,4.311342,2.8935180000000003,17.071799999999996,4912.476111119003
2025-10-07 13:27:00,33.47801,1.7939809999999996,0.824655513752542,4.456018,2.951385000000001,17.361099999999965,4912.526111119003
2025-10-07 13:30:00,34.4618,1.7361110000000002,0.7778609730293148,4.456018,2.9803229999999994,16.493100000000027,4912.576111119003
2025-10-07 13:33:00,33.47801,1.7361110000000002,0.8074521300692824,4.427083,2.9803229999999994,18.22919999999999,4912.626111119003
2025-10-07 13:36:00,34.4618,1.6782409999999999,0.7303202044956463,4.398147,2.9513890000000007,16.49309999999997,4912.6761111190035
2025-10-07 13:39:00,32.98611,1.7071759999999996,0.7987980223585233,4.311342,2.8935190000000004,17.939700000000016,4912.726111119004
2025-10-07 13:42:00,32.98611,1.7939809999999996,0.7946318696888486,4.311342,2.7777780000000005,16.20369999999997,4912.776111119004
2025-10-07 13:45:00,33.47801,1.7071759999999996,0.7694264508259232,4.340278,2.8935190000000004,16.782399999999996,4912.826111119004
2025-10-07 13:48:00,32.52315,1.7071759999999996,0.853904985720238,4.340278,2.9803240000000004,17.93979999999999,4912.876111119004
2025-10-07 13:51:00,33.47801,1.7939809999999996,0.8246595695959963,4.484954,2.9803249999999997,15.3356,4912.926111119004
2025-10-07 13:54:00,33.96991,1.7071759999999996,0.7694254113240245,4.456018,3.009258,17.071799999999996,4912.976111119005
2025-10-07 13:57:00,33.96991,1.6493059999999993,0.7813748039626045,4.282407999999999,2.922454000000001,17.361199999999997,4913.026111119005
2025-10-07 14:00:00,32.98611,1.6782409999999999,0.7609560424232851,4.282407999999999,2.864584,17.361099999999965,4913.076111119005
2025-10-07 14:03:00,33.96991,1.7361109999999993,0.8074521300692822,4.224538,2.7777780000000005,15.625,4913.126111119005
2025-10-07 14:06:00,33.47801,1.6493060000000002,0.7813738269686565,4.195603,2.835648,16.493000000000052,4913.176111119005
2025-10-07 14:09:00,33.47801,1.6203709999999996,0.7726078277476032,4.311342,2.9803240000000004,18.229100000000017,4913.2261111190055
2025-10-07 14:12:00,33.47801,1.7071759999999996,0.7694254113240245,4.369213,2.922453,17.361199999999997,4913.276111119006
2025-10-07 14:15:00,34.43287,1.6203709999999996,0.7726058888644354,4.340278,3.009258,18.518500000000017,4913.326111119006
2025-10-07 14:18:00,33.47801,1.6493060000000002,0.781375780955069,4.311342,2.951389,17.36110000000002,4913.376111119006
2025-10-07 14:21:00,33.47801,1.6203709999999996,0.7439072757414635,4.253473,2.8935190000000004,17.361099999999965,4913.426111119006
2025-10-07 14:24:00,33.47801,1.6493060000000002,0.7524499459759351,4.253473,2.864584,17.650400000000047,4913.476111119006
2025-10-07 14:27:00,33.47801,1.6203710000000004,0.7726078277476035,4.195602,2.864584,14.46750000000003,4913.526111119007
2025-10-07 14:30:00,34.4618,1.5914359999999999,0.7638007077723954,4.195602,2.8935190000000004,16.493100000000027,4913.576111119007
2025-10-07 14:33:00,34.4618,1.6203710000000004,0.7439072757414638,4.195602,2.835648,19.386599999999987,4913.626111119007
2025-10-07 14:36:00,34.4618,1.5914359999999999,0.7637987841049925,4.1666680000000005,2.8645830000000005,17.071799999999996,4913.676111119007
2025-10-07 14:39:00,35.41666,1.7071760000000005,0.8268931404246297,4.311343,2.9224500000000004,16.203700000000026,4913.726111119007
2025-10-07 14:42:00,35.41666,1.6203710000000004,0.7137497921111862,4.427084,3.038194999999999,16.20369999999997,4913.7761111190075
2025-10-07 14:45:00,35.4456,1.6203710000000004,0.7726029805286827,4.3402780000000005,3.0092550000000005,18.807900000000018,4913.826111119008
2025-10-07 14:48:00,35.41666,1.5914359999999999,0.7637958985930022,4.3402780000000005,3.038190000000001,18.518500000000017,4913.876111119008
2025-10-07 14:51:00,35.41666,1.5914359999999999,0.7637958985930022,4.3402780000000005,3.038190000000001,16.782399999999996,4913.926111119008
2025-10-07 14:54:00,35.41666,1.6782409999999999,0.7609560424232851,4.311343,2.8935190000000004,18.22919999999999,4913.976111119008
2025-10-07 14:57:00,34.4618,1.5625010000000001,0.7267084744988633,4.224538,2.922454,18.22919999999999,4914.026111119008
2025-10-07 15:00:00,32.52315,1.5914359999999999,0.7353271071796509,4.195602,2.8645830000000005,17.071799999999996,4914.076111119009
2025-10-07 15:03:00,34.4618,1.6782409999999999,0.8179960190810622,4.3402780000000005,2.9803249999999997,16.782399999999996,4914.126111119009
2025-10-07 15:06:00,34.4618,1.5625,0.754951193886212,4.456019,3.1828700000000003,18.518500000000017,4914.176111119009
2025-10-07 15:09:00,35.41666,1.5914359999999999,0.7637997459394189,4.369214,3.0671299999999997,17.650400000000047,4914.226111119009
2025-10-07 15:12:00,34.4618,1.5914359999999999,0.7637987841049925,4.311343,3.009258,17.65039999999999,4914.276111119009
2025-10-07 15:15:00,34.4618,1.5914359999999999,0.7638007077723954,4.282407,2.9803240000000004,16.782399999999996,4914.3261111190095
2025-10-07 15:18:00,32.98611,1.6203710000000004,0.7726068583067539,4.224538,2.8935190000000004,17.36110000000002,4914.37611111901
2025-10-07 15:21:00,32.98611,1.6203710000000004,0.7726078277476035,4.282407,2.951389,16.493100000000027,4914.42611111901
2025-10-07 15:24:00,32.98611,1.6203710000000004,0.7726068583067539,4.224538,2.8935190000000004,14.178299999999979,4914.47611111901
2025-10-07 15:27:00,34.4618,1.6203710000000004,0.8264819492231977,4.224538,2.951389,16.782399999999996,4914.52611111901
2025-10-07 15:30:00,35.4456,1.6203710000000004,0.7726058888644356,4.311343,2.9803229999999994,17.071799999999996,4914.57611111901
2025-10-07 15:33:00,34.4618,1.5914350000000006,0.7637984790411435,4.282407,2.9803229999999994,15.04630000000003,4914.626111119011
2025-10-07 15:36:00,34.4618,1.5914350000000006,0.763799440875306,4.3402780000000005,3.038194999999999,16.20369999999997,4914.676111119011
2025-10-07 15:39:00,35.41666,1.6782409999999999,0.790104551915026,4.369214,2.9803249999999997,18.80789999999996,4914.726111119011
