Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-07 15:42:00,35.41666,1.5914359999999999,0.7353260997002153,4.3402780000000005,3.009258,16.782399999999996,4914.776111119011
2025-10-07 15:45:00,33.96991,1.5625010000000001,0.7549524545253787,4.224538,2.9513890000000007,17.65039999999999,4914.826111119011
2025-10-07 15:48:00,32.98611,1.6203710000000004,0.7726068583067539,4.224538,2.8935190000000004,16.78230000000002,4914.8761111190115
2025-10-07 15:51:00,34.83796,1.6782409999999999,0.7901055364043483,4.282407,2.8935190000000004,17.071799999999996,4914.926111119012
2025-10-07 15:54:00,34.4618,1.5914359999999999,0.7638007077723954,4.282407,2.9803240000000004,16.782399999999996,4914.976111119012
2025-10-07 15:57:00,32.98611,1.5625,0.754952148054652,4.253473,2.9803250000000006,18.22919999999999,4915.026111119012
2025-10-07 16:00:00,32.98611,1.6493060000000002,0.7813708959779223,4.369213,3.0092550000000005,15.9144,4915.076111119012
2025-10-07 16:03:00,32.98611,1.6493060000000002,0.7813738269686565,4.340278,2.9803229999999994,17.361199999999997,4915.126111119012
2025-10-07 16:06:00,33.47801,1.7071759999999996,0.7987960384913009,4.340278,2.922453,16.78249999999997,4915.176111119013
2025-10-07 16:09:00,33.47801,1.6203709999999996,0.7726068583067536,4.253473,2.922454000000001,15.046299999999974,4915.226111119013
2025-10-07 16:12:00,33.47801,1.6493059999999993,0.7524499459759348,4.2534719999999995,2.8645830000000005,18.807900000000018,4915.276111119013
2025-10-07 16:15:00,33.47801,1.6493059999999993,0.7813757809550688,4.3402769999999995,2.9803240000000004,17.361000000000047,4915.326111119013
2025-10-07 16:18:00,34.4618,1.7361109999999993,0.8074531293952486,4.427084,2.9803249999999997,18.807900000000018,4915.376111119013
2025-10-07 16:21:00,34.43287,1.6493059999999993,0.7813757809550688,4.3402769999999995,2.9803240000000004,16.493100000000027,4915.4261111190135
2025-10-07 16:24:00,32.98611,1.6782409999999999,0.7901035674242083,4.224538,2.835648,17.36110000000002,4915.476111119014
2025-10-07 16:27:00,33.85416,1.6782409999999999,0.7901055364043483,4.2534719999999995,2.864584,17.07170000000002,4915.526111119014
2025-10-07 16:30:00,33.85416,1.7361109999999993,0.8074491320822167,4.398148,2.951385000000001,15.625,4915.576111119014
2025-10-07 16:33:00,33.47801,1.7071759999999996,0.7987980223585233,4.398147,2.9803240000000004,19.097200000000043,4915.626111119014
2025-10-07 16:36:00,33.47801,1.7939809999999996,0.8246605835529681,4.398147,2.8935190000000004,16.78230000000002,4915.676111119014
2025-10-07 16:39:00,33.47801,1.7071759999999996,0.8268978972638603,4.456018,3.0671299999999997,17.361099999999965,4915.726111119015
2025-10-07 16:42:00,33.47801,1.7939809999999996,0.8246595695959982,4.5428239999999995,3.038195000000001,17.36110000000002,4915.776111119015
2025-10-07 16:45:00,34.4618,1.7071759999999996,0.7987980223585233,4.398147,2.9803240000000004,15.3356,4915.826111119015
2025-10-07 16:48:00,33.47801,1.6203709999999996,0.7726078277476032,4.2534719999999995,2.922454,16.782399999999996,4915.876111119015
2025-10-07 16:51:00,32.52315,1.6493059999999993,0.7813738269686562,4.224538,2.8645830000000005,15.914299999999969,4915.926111119015
2025-10-07 16:54:00,32.52315,1.7939809999999996,0.8809744761277707,4.282407999999999,2.835649,16.20369999999997,4915.9761111190155
2025-10-07 16:57:00,32.98611,1.7361109999999993,0.8074521300692822,4.369212999999999,2.922453,17.36110000000002,4916.026111119016
2025-10-07 17:00:00,33.91204,1.6493059999999993,0.7813748039626045,4.282407999999999,2.922454000000001,17.071799999999996,4916.076111119016
2025-10-07 17:03:00,33.82523,1.6782409999999999,0.7901035674242083,4.369212999999999,2.9803229999999994,16.20369999999997,4916.126111119016
2025-10-07 17:06:00,33.82523,1.7361109999999993,0.7778620203965988,4.369212999999999,2.8935190000000004,17.93979999999999,4916.176111119016
2025-10-07 17:09:00,33.85416,1.6203709999999996,0.7726058888644354,4.224538,2.8935180000000003,16.782399999999996,4916.226111119016
2025-10-07 17:12:00,32.52315,1.6782409999999999,0.7901045519150277,4.282407999999999,2.8935190000000004,16.78230000000002,4916.276111119017
2025-10-07 17:15:00,33.47801,1.7361110000000002,0.777862020396599,4.340278,2.864584,16.78230000000002,4916.326111119017
2025-10-07 17:18:00,32.52315,1.7361110000000002,0.8074531293952487,4.253472,2.8067129999999993,15.625,4916.376111119017
2025-10-07 17:21:00,33.47801,1.7071759999999996,0.7987970304256673,4.253472,2.835648,15.625,4916.426111119017
2025-10-07 17:24:00,33.47801,1.7361110000000002,0.8074531293952506,4.340278,2.8935190000000004,14.467600000000004,4916.476111119017
2025-10-07 17:27:00,33.47801,1.7361110000000002,0.8074521300692824,4.427083,2.9803229999999994,16.20360000000005,4916.5261111190175
2025-10-07 17:30:00,32.98611,1.7361119999999994,0.7778623113391919,4.4560189999999995,2.9803240000000004,20.254599999999982,4916.576111119018
2025-10-07 17:33:00,32.00232,1.7071769999999997,0.7694267429582815,4.340278,2.8935180000000003,16.20360000000005,4916.626111119018
2025-10-07 17:36:00,31.53935,1.8229169999999995,0.8899245684638916,4.224537,2.748843,16.203700000000026,4916.676111119018
2025-10-07 17:39:00,32.00232,1.7071769999999997,0.7987983221390761,4.224537,2.8067130000000002,15.3356,4916.726111119018
2025-10-07 17:42:00,32.52315,1.8229169999999995,0.7711609005348984,4.282408,2.6909730000000005,16.493100000000027,4916.776111119018
2025-10-07 17:45:00,32.52315,1.7361119999999994,0.8074534279332155,4.166667,2.719907,14.178299999999979,4916.826111119019
2025-10-07 17:48:00,32.52315,1.765047,0.8445883371277053,4.311344,2.864584,15.914299999999969,4916.876111119019
2025-10-07 17:51:00,33.47801,1.7361119999999994,0.8074494306191655,4.484954,3.038190000000001,15.625,4916.926111119019
2025-10-07 17:54:00,33.47801,1.7361119999999994,0.7778623113391919,4.3692139999999995,2.8935190000000004,16.20369999999997,4916.976111119019
2025-10-07 17:57:00,32.52315,1.8229169999999995,0.8332118128824302,4.195601999999999,2.6620370000000007,14.178200000000004,4917.026111119019
2025-10-07 18:00:00,32.98611,1.7361119999999994,0.7778623113391919,4.224537,2.7488420000000007,14.757000000000005,4917.0761111190195
2025-10-07 18:03:00,32.98611,1.8229169999999995,0.8332118128824302,4.195601999999999,2.6620370000000007,17.650500000000022,4917.12611111902
2025-10-07 18:06:00,32.98611,1.8229169999999995,0.8332128340830662,4.224537,2.6909730000000005,16.78249999999997,4917.17611111902
2025-10-07 18:09:00,32.98611,1.765047,0.8160739998961194,4.282408,2.8067129999999993,15.335699999999974,4917.22611111902
2025-10-07 18:12:00,32.98611,1.765047,0.8160750065617646,4.340278,2.864584,16.492999999999995,4917.27611111902
2025-10-07 18:15:00,32.98611,1.7361119999999994,0.8074534279332174,4.3692139999999995,2.922454000000001,15.9144,4917.32611111902
2025-10-07 18:18:00,32.98611,1.8229169999999995,0.8332077280641627,4.484954,2.951385000000001,17.65039999999999,4917.376111119021
2025-10-07 18:21:00,32.98611,1.765047,0.7862638556984067,4.3692139999999995,2.864584,16.492999999999995,4917.426111119021
2025-10-07 18:24:00,32.98611,1.7361119999999994,0.8074534279332155,4.282408,2.835648,17.65039999999999,4917.476111119021
2025-10-07 18:27:00,32.98611,1.765047,0.8160750065617646,4.340278,2.864584,17.65039999999999,4917.526111119021
2025-10-07 18:30:00,32.87037,1.7361120000000003,0.8074534279332158,4.311343000000001,2.8645829999999997,19.675900000000013,4917.576111119021
2025-10-07 18:33:00,32.52315,1.8807870000000007,0.9077157586126873,4.253472,2.7199079999999993,16.493100000000027,4917.6261111190215
2025-10-07 18:36:00,33.47801,1.851852,0.8417316267261568,4.427083,2.864584,17.07170000000002,4917.676111119022
2025-10-07 18:39:00,33.47801,1.765047,0.8160739998961212,4.398149,2.922454000000001,16.203700000000026,4917.726111119022
2025-10-07 18:42:00,32.00232,1.765047,0.871989360564218,4.398149,2.9803240000000004,16.782400000000052,4917.776111119022
2025-10-07 18:45:00,32.98611,1.7939820000000006,0.8246558098904155,4.513889000000001,3.0092550000000005,15.046299999999974,4917.826111119022
2025-10-07 18:48:00,32.98611,1.7939820000000006,0.824658851776096,4.484954,2.9803229999999994,16.782399999999996,4917.876111119022
2025-10-07 18:51:00,32.95718,1.7361120000000003,0.8074544272579112,4.369213,2.922454,17.361099999999965,4917.926111119023
2025-10-07 18:54:00,32.98611,1.765047,0.7862628005187077,4.340279000000001,2.835648,15.3356,4917.976111119023
2025-10-07 18:57:00,32.52315,1.7939820000000006,0.824658851776096,4.340279000000001,2.835648,16.782400000000052,4918.026111119023
2025-10-07 19:00:00,32.52315,1.7939820000000006,0.8246598657348763,4.398149,2.8935190000000004,14.467600000000004,4918.076111119023
2025-10-07 19:03:00,32.52315,1.765047,0.8160729932289336,4.340279000000001,2.8645830000000005,16.782399999999996,4918.126111119023
2025-10-07 19:06:00,32.52315,1.851852,0.8708571528254515,4.369213,2.835649000000001,16.49309999999997,4918.1761111190235
2025-10-07 19:09:00,32.52315,1.851852,0.8417316267261568,4.369213,2.8067140000000004,15.9144,4918.226111119024
2025-10-07 19:12:00,32.98611,1.765047,0.8160739998961212,4.398149,2.922454000000001,15.9144,4918.276111119024
2025-10-07 19:15:00,32.00232,1.851852,0.8417305983291067,4.311343000000001,2.748843,17.93979999999999,4918.326111119024
2025-10-07 19:18:00,32.00232,1.765047,0.8160739998961212,4.224537,2.7488420000000007,17.36099999999999,4918.376111119024
2025-10-07 19:21:00,32.52315,1.765047,0.871989360564218,4.3692139999999995,2.951389,17.361099999999965,4918.426111119024
2025-10-07 19:24:00,32.98611,1.851852,0.7792366183147161,4.427083,2.8067140000000004,15.046299999999974,4918.476111119025
2025-10-07 19:27:00,32.98611,1.7071769999999997,0.7987983221390761,4.224537,2.8067130000000002,16.492999999999995,4918.526111119025
2025-10-07 19:30:00,32.00232,1.851852,0.8417316267261568,4.224537,2.662038,13.310199999999952,4918.576111119025
2025-10-07 19:33:00,32.98611,1.765047,0.8160750065617646,4.224537,2.748843,17.65039999999999,4918.626111119025
2025-10-07 19:36:00,32.52315,1.6782409999999999,0.8179950747562382,4.253472,2.8935180000000003,14.756899999999973,4918.676111119025
2025-10-07 19:39:00,32.52315,1.7071759999999996,0.7987970304256692,4.340278,2.922454000000001,15.9144,4918.7261111190255
2025-10-07 19:42:00,32.52315,1.7939809999999996,0.8246605835529681,4.398147,2.8935190000000004,15.335700000000031,4918.776111119026
2025-10-07 19:45:00,33.47801,1.6782409999999999,0.7901045519150277,4.340278,2.9513890000000007,15.335700000000031,4918.826111119026
2025-10-07 19:48:00,33.47801,1.6493059999999993,0.7524489223701045,4.224538,2.835648,17.650500000000022,4918.876111119026
2025-10-07 19:51:00,33.47801,1.6493059999999993,0.7813738269686562,4.224538,2.8645830000000005,17.93979999999999,4918.926111119026
2025-10-07 19:54:00,33.47801,1.765046,0.8160726959046438,4.224538,2.748843,15.3356,4918.976111119026
2025-10-07 19:57:00,32.52315,1.6493060000000002,0.781375780955069,4.224537,2.864584,16.20369999999997,4919.026111119027
2025-10-07 20:00:00,32.52315,1.7361109999999993,0.8074541287196891,4.2534719999999995,2.8067140000000004,15.04630000000003,4919.076111119027
2025-10-07 20:03:00,32.52315,1.6203709999999996,0.7726068583067536,4.282407999999999,2.9513890000000007,15.625,4919.126111119027
2025-10-07 20:06:00,33.47801,1.6493059999999993,0.8356638561907564,4.427084,3.125000000000001,17.939800000000048,4919.176111119027
2025-10-07 20:09:00,33.47801,1.765046,0.8160696758945889,4.398148,2.9224500000000004,16.203700000000026,4919.226111119027
2025-10-07 20:12:00,32.00232,1.7361109999999993,0.7778609730293146,4.224538,2.748843,15.04630000000003,4919.2761111190275
2025-10-07 20:15:00,32.00232,1.6493059999999993,0.7813748039626045,4.108795999999999,2.7488420000000007,15.335699999999974,4919.326111119028
2025-10-07 20:18:00,32.98611,1.6493059999999993,0.7813757809550688,4.137731,2.7777780000000005,16.493100000000027,4919.376111119028
2025-10-07 20:21:00,32.43634,1.765046,0.8160747092369692,4.137731,2.662038,18.22919999999999,4919.426111119028
2025-10-07 20:24:00,32.52315,1.6782409999999999,0.7901035674242083,4.108796,2.719906,15.9144,4919.476111119028
2025-10-07 20:27:00,31.07639,1.6782409999999999,0.7901035674242083,4.108796,2.719906,15.914300000000026,4919.526111119028
2025-10-07 20:30:00,32.00232,1.7361110000000002,0.8357609682073742,4.282408,2.864584,14.467600000000004,4919.576111119029
2025-10-07 20:33:00,32.00232,1.7939809999999996,0.7946318696888486,4.311342,2.7777780000000005,17.93979999999999,4919.626111119029
2025-10-07 20:36:00,32.52315,1.7071759999999996,0.7987970304256673,4.253472,2.835648,17.939899999999966,4919.676111119029
2025-10-07 20:39:00,31.07639,1.7361110000000002,0.777862020396599,4.195601,2.719907,15.335699999999974,4919.726111119029
2025-10-07 20:42:00,32.00232,1.7361110000000002,0.8074521300692824,4.108796,2.6620359999999996,15.625,4919.776111119029
2025-10-07 20:45:00,31.07639,1.6782409999999999,0.790104551915026,4.1377310000000005,2.748842,16.493000000000052,4919.8261111190295
2025-10-07 20:48:00,31.07639,1.765047,0.8160739998961194,4.079862,2.6041669999999995,15.9144,4919.87611111903
2025-10-07 20:51:00,32.52315,1.8229169999999995,0.8332118128824283,4.079862,2.546297,16.20360000000005,4919.92611111903
2025-10-07 20:54:00,32.52315,1.7361119999999994,0.8074544272579108,4.224537,2.7777780000000005,15.625,4919.97611111903
2025-10-07 20:57:00,32.52315,1.765047,0.7862638556984067,4.3692139999999995,2.864584,17.650499999999965,4920.02611111903
2025-10-07 21:00:00,32.52315,1.765047,0.8160739998961194,4.282408,2.8067129999999993,17.36110000000002,4920.07611111903
2025-10-07 21:03:00,32.52315,1.765047,0.7862638556984067,4.195601999999999,2.6909719999999995,15.335699999999974,4920.126111119031
2025-10-07 21:06:00,31.07639,1.765047,0.8160729932289336,4.166667,2.6909710000000002,17.071799999999996,4920.176111119031
2025-10-07 21:09:00,32.00232,1.765047,0.75492016475076,4.166667,2.633102,15.9144,4920.226111119031
2025-10-07 21:12:00,32.52315,1.7361120000000003,0.8074524286069948,4.166667,2.719906,17.361199999999997,4920.276111119031
2025-10-07 21:15:00,32.00232,1.765047,0.8160739998961212,4.224537,2.7488420000000007,15.9144,4920.326111119031
2025-10-07 21:18:00,32.00232,1.7939820000000006,0.7946321583335817,4.224537,2.6909719999999995,16.78230000000002,4920.3761111190315
2025-10-07 21:21:00,32.00232,1.7361119999999994,0.8074524286069947,4.137732,2.6909710000000002,17.071799999999996,4920.426111119032
2025-10-07 21:24:00,32.00232,1.8229169999999995,0.8332118128824302,4.195601999999999,2.6620370000000007,13.888899999999978,4920.476111119032
2025-10-07 21:27:00,32.98611,1.8229169999999995,0.8332118128824302,4.195601999999999,2.6620370000000007,17.36099999999999,4920.526111119032
2025-10-07 21:30:00,31.53935,1.7939820000000006,0.8246608796920976,4.253472,2.748843,15.335699999999974,4920.576111119032
2025-10-07 21:33:00,32.98611,1.765047,0.8160739998961194,4.311343000000001,2.835648,16.492999999999995,4920.626111119032
2025-10-07 21:36:00,32.00232,1.7939819999999997,0.7946310953936564,4.224537000000001,2.6909710000000002,14.467499999999973,4920.676111119033
2025-10-07 21:39:00,32.00232,1.7939819999999997,0.8246598657348743,4.224537000000001,2.719907,17.36110000000002,4920.726111119033
2025-10-07 21:42:00,32.52315,1.8229170000000003,0.8332107916802206,4.195602,2.6620359999999996,15.625,4920.776111119033
2025-10-07 21:45:00,31.07639,1.7939819999999997,0.7946321583335816,4.108797,2.5752320000000006,14.757000000000005,4920.826111119033
2025-10-07 21:48:00,31.07639,1.8229170000000003,0.8332107916802206,4.195602,2.6620359999999996,17.071799999999996,4920.876111119033
2025-10-07 21:51:00,32.98611,1.8229170000000003,0.8332118128824304,4.2534719999999995,2.719907,17.65039999999999,4920.9261111190335
2025-10-07 21:54:00,30.55556,1.7361120000000003,0.8074534279332176,4.224537,2.7777770000000004,17.361099999999965,4920.976111119034
2025-10-07 21:57:00,32.00232,1.851852,0.8417305983291067,4.311343000000001,2.748843,16.782399999999996,4921.026111119034
2025-10-07 22:00:00,32.00232,1.7939820000000006,0.8246608796920976,4.253472,2.748843,16.2038,4921.076111119034
2025-10-07 22:03:00,32.00232,1.7361119999999994,0.8074544272579108,4.224537,2.7777780000000005,15.625,4921.126111119034
2025-10-07 22:06:00,31.07639,1.765047,0.7862638556984067,4.195601999999999,2.6909719999999995,16.782399999999996,4921.176111119034
2025-10-07 22:09:00,30.84491,1.765047,0.7862628005187077,4.166667,2.6620359999999996,15.625,4921.226111119035
2025-10-07 22:12:00,30.55556,1.765047,0.7862628005187077,4.079862,2.5752309999999996,16.20369999999997,4921.276111119035
2025-10-07 22:15:00,30.55556,1.765047,0.75492016475076,4.137732,2.6041669999999995,17.071799999999996,4921.326111119035
2025-10-07 22:18:00,30.55556,1.765047,0.8160739998961194,4.079862,2.6041669999999995,16.782500000000027,4921.376111119035
2025-10-07 22:21:00,30.55556,1.765047,0.8160739998961212,4.195601999999999,2.719907,17.361199999999997,4921.426111119035
2025-10-07 22:24:00,30.55556,1.8229169999999995,0.8332107916802203,4.311344,2.7777780000000005,16.782399999999996,4921.4761111190355
2025-10-07 22:27:00,32.52315,1.7361119999999994,0.7778623113391919,4.224537,2.7488420000000007,13.599599999999953,4921.526111119036
2025-10-07 22:30:00,31.07639,1.8229169999999995,0.8332107916802203,4.050927,2.517361,15.625,4921.576111119036
2025-10-07 22:33:00,32.00232,1.7361119999999994,0.7467515036288765,3.9930559999999993,2.4884250000000003,17.93979999999999,4921.626111119036
2025-10-07 22:36:00,32.00232,1.7361120000000003,0.7778612639716371,3.906251000000001,2.430555,15.625,4921.676111119036
2025-10-07 22:39:00,30.09259,1.7071760000000005,0.7987970304256693,3.819445,2.4016210000000004,15.04630000000003,4921.726111119036
2025-10-07 22:42:00,30.55556,1.851852,0.8417305983291067,3.9351850000000006,2.3726849999999997,14.757000000000005,4921.776111119037
2025-10-07 22:45:00,31.07639,1.7071769999999997,0.7694257034561099,3.8773160000000004,2.430555,16.203700000000026,4921.826111119037
2025-10-07 22:48:00,31.07639,1.7361119999999994,0.8074524286069947,3.935186,2.4884250000000003,16.492999999999995,4921.876111119037
2025-10-07 22:51:00,31.07639,1.765047,0.8160750065617646,4.021991,2.546297,18.22919999999999,4921.926111119037
2025-10-07 22:54:00,30.09259,1.7361119999999994,0.7778623113391919,3.90625,2.430555000000001,15.914300000000026,4921.976111119037
2025-10-07 22:57:00,31.53935,1.851852,0.8112720159125232,3.7905099999999994,2.1990749999999997,17.071799999999996,4922.0261111190375
2025-10-07 23:00:00,32.52315,1.8229169999999995,0.8332107916802203,3.848381,2.3148150000000003,16.20360000000005,4922.076111119038
2025-10-07 23:03:00,30.09259,1.6782409999999999,0.790104551915026,3.90625,2.5173609999999993,17.071799999999996,4922.126111119038
2025-10-08 06:30:00,32.98611,2.256944,1.0202605788935133,4.716435,2.8067139999999995,16.20369999999997,4922.126111119038
2025-10-08 06:33:00,36.37153,2.1122680000000003,0.9170172616594414,5.179398,3.3564800000000004,15.3356,4922.176111119038
2025-10-08 06:36:00,37.35532,2.0254629999999993,0.9224927367947218,5.2951429999999995,3.58796,18.518400000000042,4922.226111119038
2025-10-08 06:39:00,37.35532,2.141203,0.986158956491118,5.526622999999999,3.732639999999999,17.36110000000002,4922.276111119038
2025-10-08 06:42:00,38.33912,2.0254629999999993,0.8921840083167012,5.642363,3.906250000000001,18.807799999999986,4922.326111119039
2025-10-08 06:45:00,37.81829,2.0254630000000002,1.006791572304446,5.9027780000000005,4.282405,18.22919999999999,4922.376111119039
2025-10-08 06:48:00,38.80209,1.938657,0.8968232630614876,6.192127999999999,4.571761,17.939899999999966,4922.426111119039
2025-10-08 06:51:00,37.35532,2.054398,0.9602879576698082,6.105323,4.398145,20.254599999999982,4922.476111119039
2025-10-08 06:54:00,38.33912,1.9675919999999998,0.8754861727972586,6.163193,4.484951000000001,19.96519999999998,4922.526111119039
2025-10-08 06:57:00,36.89236,2.054398,0.9004896038364751,5.931713,4.166664999999999,16.493100000000027,4922.5761111190395
2025-10-08 07:00:00,37.87616,1.9675919999999998,0.8754967400993253,5.787032999999999,4.108801,18.518500000000017,4922.62611111904
2025-10-08 07:03:00,39.78588,2.1701380000000006,0.9334370860484531,5.671298,3.7905100000000003,18.22909999999996,4922.67611111904
2025-10-08 07:06:00,36.89236,2.0254630000000002,0.8921840083167014,5.3819479999999995,3.645835,20.833399999999983,4922.72611111904
2025-10-08 07:09:00,36.89236,2.083334,0.9087674588444105,5.410883999999999,3.6169000000000002,19.097200000000043,4922.77611111904
2025-10-08 07:12:00,35.41666,2.0254630000000002,0.8921840083166995,5.439814000000001,3.7037009999999997,17.939700000000016,4922.82611111904
2025-10-08 07:15:00,36.89236,2.1701390000000007,0.9647046856921107,5.700234000000001,3.848375,18.80789999999996,4922.876111119041
2025-10-08 07:18:00,36.89236,2.1122690000000004,0.9479150918599277,5.729164,3.9351850000000006,19.96520000000004,4922.926111119041
2025-10-08 07:21:00,37.87616,2.1122690000000004,0.9479150918599258,6.018514000000001,4.2245349999999995,20.254599999999982,4922.976111119041
2025-10-08 07:24:00,45.68866,1.851852,0.8708591245154519,5.8449040000000005,4.311342,24.01619999999997,4923.026111119041
2025-10-08 07:27:00,42.70834,1.3020839999999998,0.7682305860114079,5.700234,4.80324,22.280100000000004,4923.076111119041
2025-10-08 07:30:00,42.70834,1.0995369999999998,0.7159542203528415,5.584493999999999,4.918977,21.122600000000034,4923.1261111190415
2025-10-08 07:33:00,42.70834,1.070602,0.7050606307916335,5.497684,4.861111999999999,22.858799999999974,4923.176111119042
2025-10-08 07:36:00,41.72454,1.0995369999999998,0.7159542203528415,5.410883999999999,4.745367,22.569399999999973,4923.226111119042
2025-10-08 07:39:00,41.72454,0.9837959999999999,0.6909685058525533,5.3819479999999995,4.861112,21.122599999999977,4923.276111119042
2025-10-08 07:42:00,41.72454,1.0127310000000005,0.7023457081636247,5.3819479999999995,4.832177,20.543999999999983,4923.326111119042
2025-10-08 07:45:00,42.70834,1.070601,0.7050533362742589,5.497688,4.8611070000000005,21.411999999999978,4923.376111119042
2025-10-08 07:48:00,42.07176,1.157407,0.7166107459824638,5.237268,4.484951,23.7269,4923.426111119043
2025-10-08 07:51:00,45.60185,0.694445,0.8307416817070373,6.076389999999999,6.3657449999999995,21.990800000000036,4923.476111119043
2025-10-08 07:54:00,53.87731,0.0,0.12645095210082619,5.84491,7.66782,36.16900000000004,4923.526111119043
2025-10-08 07:57:00,53.84838,0.49189799999999995,0.8429722464467255,6.944449,7.783561000000001,34.72219999999999,4923.576111119043
2025-10-08 08:00:00,52.92245,0.6944439999999998,0.9306955708206183,7.436346,7.957172000000001,30.092600000000004,4923.626111119043
2025-10-08 08:03:00,51.93866,0.78125,0.9570375693665443,7.638892,8.015042000000001,29.80329999999998,4923.6761111190435
2025-10-08 08:06:00,52.28588,0.8101850000000006,1.0736701389356316,7.957172,8.535877,30.092600000000004,4923.726111119044
2025-10-08 08:09:00,53.38542,0.868055,1.0577015009744164,8.217597000000001,8.622682000000001,32.69670000000002,4923.776111119044
2025-10-08 08:12:00,50.95486,0.78125,0.9948418643795642,8.159722,8.622682000000001,30.092600000000004,4923.826111119044
2025-10-08 08:15:00,50.95486,0.7523150000000003,0.9777272606723367,8.015047000000001,8.506941999999999,28.93520000000001,4923.876111119044
2025-10-08 08:18:00,50.95486,0.8391209999999996,0.9897469197090355,8.188661999999999,8.506941000000001,28.356400000000008,4923.926111119044
2025-10-08 08:21:00,50.95486,0.78125,0.9697352351269645,8.130787,8.535877000000001,27.77769999999998,4923.976111119045
2025-10-08 08:24:00,51.93866,0.694445,0.9666450892537886,7.928237000000001,8.535882,27.198999999999955,4924.026111119045
2025-10-08 08:27:00,51.41782,0.78125,0.9570419739205642,8.015047000000001,8.391207,30.671299999999974,4924.076111119045
2025-10-08 08:30:00,51.41782,0.8680560000000002,0.9925815600514017,8.015042000000001,8.275466,29.803200000000004,4924.126111119045
2025-10-08 08:33:00,49.97107,0.8680560000000002,0.9657918306098496,7.986111999999999,8.188656,28.067099999999982,4924.176111119045
2025-10-08 08:36:00,50.4919,0.8680560000000002,0.9657918306098496,7.986111999999999,8.188656,28.35650000000004,4924.2261111190455
2025-10-08 08:39:00,50.46296,0.78125,0.9570419739205651,7.812501999999999,8.188662,29.224500000000035,4924.276111119046
2025-10-08 08:42:00,49.97107,0.8101849999999997,0.9475112153156687,7.870372000000001,8.159727,27.199099999999987,4924.326111119046
2025-10-08 08:45:00,50.4919,0.8680560000000002,0.9657964986558465,7.870367,8.072921000000001,24.884299999999996,4924.376111119046
2025-10-08 08:48:00,50.4919,0.8101859999999999,0.9475117703486984,7.812502,8.101856,26.04159999999996,4924.426111119046
2025-10-08 08:51:00,50.95486,0.6944439999999998,0.9185456900133108,7.725695999999999,8.217592,30.092600000000004,4924.476111119046
2025-10-08 08:54:00,51.41782,0.6365739999999995,0.9067101422481539,7.6099559999999995,8.217592,32.696799999999996,4924.526111119047
2025-10-08 08:57:00,52.40162,0.7233799999999997,0.9358531358289457,7.667825999999999,8.130786,29.80329999999998,4924.576111119047
2025-10-08 09:00:00,52.40162,0.6365739999999995,0.9067141899200557,7.552080999999999,8.159727,30.671299999999974,4924.626111119047
2025-10-08 09:03:00,52.40162,0.7233799999999997,0.9109638603354614,7.523151,7.928241000000001,30.092600000000004,4924.676111119047
2025-10-08 09:06:00,52.40162,0.694445,0.9185462926182635,7.523151,8.015046,30.381899999999973,4924.726111119047
2025-10-08 09:09:00,51.90972,0.5497690000000004,0.9054342268078616,7.407406000000001,8.246527,30.960699999999974,4924.7761111190475
2025-10-08 09:12:00,51.41782,0.5497680000000003,0.883565924769051,7.465280000000001,8.246531999999998,28.93520000000001,4924.826111119048
2025-10-08 09:15:00,50.4919,0.578703,0.8920361342900012,7.52315,8.246527,28.935100000000034,4924.876111119048
2025-10-08 09:18:00,50.4919,0.578703,0.8920361342900012,7.638890000000001,8.362267000000001,29.51389999999998,4924.926111119048
2025-10-08 09:21:00,50.4919,0.6655090000000001,0.9484603131132797,7.66782,8.304400999999999,30.67130000000003,4924.976111119048
2025-10-08 09:24:00,50.4919,0.5497690000000004,0.9162720183164168,7.523146,8.391207,30.67130000000003,4925.026111119048
2025-10-08 09:27:00,50.4919,0.5208339999999998,0.8742917551862843,7.465276,8.304402,31.5394,4925.076111119049
2025-10-08 09:30:00,49.97107,0.7233799999999997,0.923458577721682,7.696761,8.130790999999999,33.27550000000002,4925.126111119049
2025-10-08 09:33:00,49.0162,0.7233799999999997,0.9603724990662013,7.725696,8.246526,28.356499999999983,4925.176111119049
2025-10-08 09:36:00,51.93866,0.8969909999999999,0.9948322711022168,7.812496,8.015045,33.56479999999999,4925.226111119049
2025-10-08 09:39:00,60.67708,0.6365740000000004,0.9643076687826053,7.031254,7.78356,44.849500000000035,4925.276111119049
2025-10-08 09:42:00,67.85301,0.3761580000000002,0.9528925777928079,6.799772999999999,8.362265,51.50469999999996,4925.3261111190495
2025-10-08 09:45:00,68.92361,0.31828700000000065,0.9814046159057411,7.002313000000001,8.912036,50.63650000000001,4925.37611111905
2025-10-08 09:48:00,72.33796,0.23148199999999974,0.8270815180333573,6.481483,8.275461,50.63659999999999,4925.42611111905
2025-10-08 09:51:00,82.52315,0.6365740000000004,1.052967350720968,6.944444,7.928240000000001,61.342600000000004,4925.47611111905
2025-10-08 09:54:00,86.40046,0.6365740000000004,1.106530597823663,7.060185,8.188661,63.657400000000024,4925.52611111905
2025-10-08 09:57:00,87.38426,0.5208330000000005,0.9891774630937386,6.36574,7.523147,65.68289999999999,4925.57611111905
2025-10-08 10:00:00,83.01505,0.49189799999999995,0.9364803842663366,6.278931,7.3784730000000005,60.474500000000006,4925.626111119051
2025-10-08 10:03:00,87.84722,0.9548610000000002,1.0931616234277264,6.712966,7.002315,61.63190000000003,4925.676111119051
2025-10-08 10:06:00,87.38426,0.8391200000000003,1.2793681860854633,7.204862,8.217592,63.657400000000024,4925.726111119051
2025-10-08 10:09:00,83.50694,0.7233790000000004,1.112235561218356,6.944446999999999,7.841438,63.65739999999997,4925.776111119051
2025-10-08 10:12:00,78.6169,0.7523150000000003,1.1199661853314526,7.089123,7.928238,60.76390000000001,4925.826111119051
2025-10-08 10:15:00,77.28588,0.9259259999999996,1.1795370999543668,7.378468,7.928242,61.05329999999998,4925.8761111190515
2025-10-08 10:18:00,75.23148,0.8391209999999996,1.151660202533485,7.291663000000001,7.986112,58.15969999999999,4925.926111119052
2025-10-08 10:21:00,74.82639,0.9548610000000002,1.183827664658872,7.4652769999999995,7.9571760000000005,58.44900000000001,4925.976111119052
2025-10-08 10:24:00,73.78472,0.868055,1.1451298681534055,7.349537000000001,7.957172000000001,53.240700000000004,4926.026111119052
2025-10-08 10:27:00,80.12153,1.186343,1.2292366932364596,7.436342000000001,7.523149,65.97220000000002,4926.076111119052
2025-10-08 10:30:00,97.10648,1.938657,1.3515760462613402,7.6967620000000005,6.655094999999999,70.31250000000003,4926.126111119052
2025-10-08 10:33:00,97.07755,2.34375,1.6627486582167457,8.709487000000001,7.494217000000001,72.0486,4926.176111119053
2025-10-08 10:36:00,97.10648,2.7777779999999996,1.6856249560266887,8.854172,7.002314,67.41899999999998,4926.226111119053
2025-10-08 10:39:00,97.10648,2.6620370000000007,1.4879425174584693,8.304397,6.36574,74.94219999999999,4926.276111119053
2025-10-08 10:42:00,76.21528,0.4918990000000001,1.0355798676393528,7.349537,8.738428,46.585699999999974,4926.326111119053
2025-10-08 10:45:00,72.33796,0.6655090000000001,1.1057549306589443,7.609952000000001,8.651623,48.032399999999996,4926.376111119053
2025-10-08 10:48:00,70.37037,0.78125,1.103711999164503,7.754632000000001,8.478012,45.428200000000004,4926.4261111190535
2025-10-08 10:51:00,67.47685,0.78125,1.0800471486908536,7.783562,8.449072000000001,49.189899999999966,4926.476111119054
2025-10-08 10:54:00,66.52199,0.8101850000000006,1.0491403757154216,7.581022000000001,8.101847,44.27089999999998,4926.526111119054
2025-10-08 10:57:00,66.52199,0.8969909999999999,1.0741117335713501,7.581022,7.957171,42.53469999999999,4926.576111119054
2025-10-08 11:00:00,65.01736,0.7233800000000006,0.9965141658164088,7.262727,7.870367,42.53469999999999,4926.626111119054
2025-10-08 11:03:00,65.01736,0.6655099999999994,0.9601290173464595,7.060181999999999,7.7256920000000004,39.93059999999997,4926.676111119054
2025-10-08 11:06:00,62.61574,0.7233789999999996,0.9845464399788956,7.291665999999999,7.870367,35.30099999999999,4926.726111119055
2025-10-08 11:09:00,61.63194,0.6655090000000001,0.9484603131132797,7.089116000000001,7.725697,37.615700000000004,4926.776111119055
2025-10-08 11:12:00,61.63194,0.868055,1.0189266441202367,7.436346,7.754631,34.14350000000002,4926.826111119055
2025-10-08 11:15:00,69.41551,1.5625,1.1084994539164055,7.870366000000001,7.060186,45.71769999999998,4926.876111119055
2025-10-08 11:18:00,65.01736,0.7233799999999997,1.0319487267820862,7.262735999999999,7.9571760000000005,39.0625,4926.926111119055
2025-10-08 11:21:00,66.00116,0.8101849999999997,1.0614451408671446,7.6099559999999995,8.159721,43.692200000000014,4926.9761111190555
2025-10-08 11:24:00,66.52199,0.5787039999999992,0.9473597756963286,6.973375999999999,7.841432000000001,43.11349999999999,4927.026111119056
2025-10-08 11:27:00,63.5706,0.6365739999999995,0.9299793789041937,7.089116,7.754632,37.32639999999998,4927.076111119056
2025-10-08 11:30:00,47.07755,-0.20254700000000003,,5.873846,8.651623,25.75229999999999,4927.126111119056
2025-10-08 11:33:00,58.73843,0.6655090000000001,0.9009783320224238,7.146986,7.667826999999999,37.615700000000004,4927.176111119056
2025-10-08 11:36:00,54.83218,0.6944439999999998,0.9427621428754653,7.436346,7.986111999999999,35.87959999999998,4927.226111119056
2025-10-08 11:39:00,54.83218,0.6655099999999994,0.9009747829633843,7.204862,7.7256920000000004,30.9606,4927.276111119057
2025-10-08 11:42:00,54.36921,0.8680560000000002,0.9522229167918617,7.638892,7.812496,31.25,4927.326111119057
2025-10-08 11:45:00,55.32407,0.78125,0.9823326445832169,7.436347,7.870367,31.828700000000026,4927.376111119057
2025-10-08 11:48:00,57.29167,0.8969910000000008,0.9536912899906431,7.291667,7.407405999999999,34.72219999999999,4927.426111119057
2025-10-08 11:51:00,61.16898,1.0995369999999998,1.1703894089911202,7.841431999999999,7.986115,38.194500000000005,4927.476111119057
2025-10-08 11:54:00,59.72222,0.7233799999999997,1.0319487267820862,7.696762,8.391202,38.77320000000003,4927.5261111190575
2025-10-08 11:57:00,48.87153,0.3761579999999993,0.8044161006155578,7.349542,8.449074,26.041600000000017,4927.576111119058
2025-10-08 12:00:00,48.06134,-0.02893599999999985,,6.018516,8.651622,28.64580000000001,4927.626111119058
2025-10-08 12:03:00,59.72222,0.78125,0.9823326445832169,7.378475999999999,7.812495999999999,40.798599999999965,4927.676111119058
2025-10-08 12:06:00,56.77083,0.78125,0.9948418643795642,7.4363459999999995,7.899306,35.879700000000014,4927.726111119058
2025-10-08 12:09:00,56.30787,0.5787039999999992,0.9364260038334294,7.175926,8.015042000000001,36.16899999999998,4927.776111119058
2025-10-08 12:12:00,55.81597,0.7523149999999994,0.9529113049870285,7.552086,7.986111,32.407399999999996,4927.826111119059
2025-10-08 12:15:00,55.81597,0.6076389999999998,0.9111767543450552,7.175926,7.870367,35.30099999999999,4927.876111119059
2025-10-08 12:18:00,56.77083,0.78125,0.9570419739205651,7.407405999999999,7.7835659999999995,38.194500000000005,4927.926111119059
2025-10-08 12:21:00,55.81597,0.6944439999999998,0.9784616117913768,7.581016,8.217592,33.85409999999996,4927.976111119059
2025-10-08 12:24:00,57.75463,0.7233789999999996,0.9845464399788956,7.436346,8.015047000000001,39.0625,4928.026111119059
2025-10-08 12:27:00,58.21759,0.8391200000000003,1.0537089606490404,7.870366000000001,8.333336,41.08800000000002,4928.0761111190595
2025-10-08 12:30:00,56.77083,0.6655099999999994,0.9717220786590538,7.465282,8.159722,32.986099999999965,4928.12611111906
2025-10-08 12:33:00,56.77083,0.8101859999999999,0.9863385782464213,7.609952,7.9861059999999995,32.98610000000002,4928.17611111906
2025-10-08 12:36:00,54.83218,0.7233799999999997,0.9845512031273858,7.609952,8.188662,32.696799999999996,4928.22611111906
2025-10-08 12:39:00,54.83218,0.7233800000000006,0.9481552987707998,7.378477,7.870367,30.96070000000003,4928.27611111906
2025-10-08 12:42:00,54.83218,0.8680560000000002,1.0058066850527352,7.725697,8.015051,34.72219999999999,4928.32611111906
2025-10-08 12:45:00,53.38542,0.7233800000000006,0.9358531358289457,7.407407000000001,7.870367,31.828700000000026,4928.376111119061
2025-10-08 12:48:00,53.38542,0.8391210000000004,0.9367449971551487,7.494217000000001,7.696756000000001,33.56490000000002,4928.426111119061
2025-10-08 12:51:00,51.93866,0.7523150000000003,0.952911304987029,7.494217000000001,7.928242,32.407399999999996,4928.476111119061
2025-10-08 12:54:00,52.92245,0.7233800000000006,0.9234585777216825,7.407407000000001,7.841436999999999,34.72220000000004,4928.526111119061
2025-10-08 12:57:00,52.92245,0.8680560000000002,0.9792431855803709,7.696757,7.928241000000001,30.671299999999974,4928.576111119061
2025-10-08 13:00:00,52.40162,0.7523150000000003,0.9149695940204555,7.494217000000001,7.841432,28.06710000000004,4928.6261111190615
2025-10-08 13:03:00,51.93866,0.7523150000000003,0.9149740172652708,7.262727,7.609952000000001,33.564899999999966,4928.676111119062
2025-10-08 13:06:00,51.93866,0.8101849999999997,0.9605557625421728,7.407412,7.725697,27.198999999999955,4928.726111119062
2025-10-08 13:09:00,51.41782,0.78125,0.9313489192261123,7.291662,7.609952000000001,29.803300000000036,4928.776111119062
2025-10-08 13:12:00,51.93866,0.8101849999999997,0.9343529260769957,7.465281999999999,7.725697,33.56479999999999,4928.826111119062
2025-10-08 13:15:00,50.95486,0.78125,0.9052263519091786,7.3784719999999995,7.638891999999999,28.935199999999952,4928.876111119062
2025-10-08 13:18:00,50.95486,0.7523150000000003,0.8760822943544255,7.320602,7.581016999999999,27.488499999999988,4928.926111119063
2025-10-08 13:21:00,49.97107,0.8101849999999997,0.9076952626822347,7.5520819999999995,7.754627000000001,26.909699999999987,4928.976111119063
2025-10-08 13:24:00,49.5081,0.8101849999999997,0.907695262682234,7.320602,7.523147,25.463000000000022,4929.026111119063
2025-10-08 13:27:00,50.95486,0.8680560000000002,0.9657918306098495,7.609952000000001,7.812495999999999,31.828700000000026,4929.076111119063
2025-10-08 13:30:00,49.5081,0.78125,0.9183411990779828,7.5520819999999995,7.841432,27.488400000000013,4929.126111119063
2025-10-08 13:33:00,51.5625,0.868055,0.9522223849690005,7.465282,7.638887,27.777800000000013,4929.1761111190635
2025-10-08 13:36:00,51.41782,0.868055,0.9925764233355296,7.638892,7.899307,32.69670000000002,4929.226111119064
2025-10-08 13:39:00,50.95486,0.78125,0.9313444432871273,7.465281999999999,7.783562000000001,30.092499999999973,4929.276111119064
2025-10-08 13:42:00,50.4919,0.8969909999999999,0.9397283342963273,7.725692,7.812501,33.27539999999999,4929.326111119064
2025-10-08 13:45:00,50.95486,0.8680560000000002,0.9385362950867044,7.667822,7.812495999999999,27.488399999999956,4929.376111119064
2025-10-08 13:48:00,51.93866,0.8101849999999997,0.9210855748468816,7.5520819999999995,7.783567,31.82869999999997,4929.426111119064
2025-10-08 13:51:00,51.53356,0.8391210000000004,0.9766633164587449,7.725697,8.015046,28.935100000000034,4929.476111119065
2025-10-08 13:54:00,51.41782,0.8391210000000004,0.9501667450960015,7.523147,7.754626,31.82860000000005,4929.526111119065
2025-10-08 13:57:00,51.90972,0.8391210000000004,0.9634682873528571,7.725697,7.9861059999999995,30.96070000000003,4929.576111119065
2025-10-08 14:00:00,51.41782,0.7523150000000003,0.9277184615424305,7.581017000000001,7.957172000000001,29.80329999999998,4929.626111119065
2025-10-08 14:03:00,52.40162,0.7523150000000003,0.9021197746873282,7.523147,7.841432,31.25,4929.676111119065
2025-10-08 14:06:00,51.41782,0.8391210000000004,0.9634728657393564,7.783567,8.043986,24.884299999999996,4929.7261111190655
2025-10-08 14:09:00,52.40162,0.7233800000000006,0.9234542770311848,7.494217000000001,7.928236999999999,29.803300000000036,4929.776111119066
2025-10-08 14:12:00,52.40162,0.8391210000000004,0.9501713626285478,7.8124970000000005,8.043986,26.04169999999999,4929.826111119066
2025-10-08 14:15:00,52.40162,0.694445,0.9063057830591126,7.609952,8.072917,30.67130000000003,4929.876111119066
2025-10-08 14:18:00,53.38542,0.8101859999999999,0.9343534759546305,7.609952,7.870366000000001,35.01159999999999,4929.926111119066
2025-10-08 14:21:00,52.86458,0.8391209999999996,0.9897514242014057,7.754631999999999,8.072921000000001,30.38190000000003,4929.976111119066
2025-10-08 14:24:00,53.38542,0.8101859999999999,0.9343534759546305,7.609952,7.870366000000001,32.117999999999995,4930.026111119067
2025-10-08 14:27:00,52.92245,0.8391209999999996,0.9766678571882371,7.783562,8.072921000000001,31.25,4930.076111119067
2025-10-08 14:30:00,52.92245,0.7233789999999996,0.9358525420849572,7.609956,8.072917,30.6712,4930.126111119067
2025-10-08 14:33:00,52.92245,0.8101849999999997,0.9343529260769949,7.609956,7.870371,31.828700000000026,4930.176111119067
2025-10-08 14:36:00,54.71644,0.7233799999999997,0.9603724990662019,7.667825999999999,8.188656,33.275499999999965,4930.226111119067
2025-10-08 14:39:00,53.38542,0.6365739999999995,0.8949551216666176,7.378476,7.957172000000001,32.69670000000002,4930.2761111190675
2025-10-08 14:42:00,54.36921,0.7233799999999997,0.9481595355635404,7.638890999999999,8.130790999999999,30.092600000000004,4930.326111119068
2025-10-08 14:45:00,53.38542,0.6365739999999995,0.9183839976643949,7.523151,8.159727,31.82869999999997,4930.376111119068
2025-10-08 14:48:00,55.32407,0.6655100000000003,0.9129731390353337,7.465276,8.015046,32.69670000000002,4930.426111119068
2025-10-08 14:51:00,55.32407,0.6655100000000003,0.9367113363624758,7.552086,8.159726,35.59020000000004,4930.476111119068
2025-10-08 14:54:00,55.32407,0.5497690000000004,0.9054304708367027,7.262735999999999,8.101847,34.72220000000004,4930.526111119068
2025-10-08 14:57:00,55.32407,0.6655100000000003,0.948456900120162,7.552086,8.188656,38.194500000000005,4930.576111119069
2025-10-08 15:00:00,53.87731,0.5787040000000001,0.8920406853551386,7.407406000000001,8.130792,30.67130000000003,4930.626111119069
2025-10-08 15:03:00,55.32407,0.6655100000000003,0.9129731390353337,7.465276,8.015046,30.382000000000005,4930.676111119069
2025-10-08 15:06:00,53.87731,0.694445,0.930700363200471,7.638890999999999,8.159726,27.488400000000013,4930.726111119069
2025-10-08 15:09:00,54.83218,0.5787040000000001,0.8920368019664551,7.349541,8.072917,29.224500000000035,4930.776111119069
2025-10-08 15:12:00,55.32407,0.7233799999999997,0.9358531358289451,7.696761,8.159721000000001,34.43289999999996,4930.8261111190695
2025-10-08 15:15:00,54.36921,0.6076389999999998,0.9225398249949546,7.523151,8.246531999999998,31.82869999999997,4930.87611111907
2025-10-08 15:18:00,56.30787,0.6076389999999998,0.8997393696808831,7.407411,8.072911999999999,35.01159999999999,4930.92611111907
2025-10-08 15:21:00,55.32407,0.6365739999999995,0.9299793789041937,7.552080999999999,8.217597,33.56490000000002,4930.97611111907
2025-10-08 15:24:00,55.32407,0.694445,0.9063057830591126,7.378470999999999,7.841436,34.72229999999996,4931.02611111907
2025-10-08 15:27:00,55.32407,0.7523150000000003,0.965366865404952,7.581021,8.043986,34.14350000000002,4931.07611111907
2025-10-08 15:30:00,54.36921,0.6076389999999998,0.9111767543450552,7.320605999999999,8.015047,33.27550000000002,4931.126111119071
2025-10-08 15:33:00,55.32407,0.6365739999999995,0.8949551216666176,7.291670999999999,7.870367,33.85419999999999,4931.176111119071
2025-10-08 15:36:00,55.32407,0.694445,0.9547447891895837,7.523151,8.101856,32.407399999999996,4931.226111119071
2025-10-08 15:39:00,55.81597,0.5787040000000001,0.9032394034202041,7.2627310000000005,8.015047,31.25,4931.276111119071
2025-10-08 15:42:00,55.81597,0.694445,0.930700363200471,7.494216000000001,8.015051,32.11800000000005,4931.326111119071
2025-10-08 15:45:00,54.83218,0.5497690000000004,0.8725288809148881,7.320606000000001,8.072917,30.671299999999974,4931.3761111190715
2025-10-08 15:48:00,55.81597,0.6655100000000003,0.9009747829633856,7.349536,7.870366000000001,32.69670000000002,4931.426111119072
2025-10-08 15:51:00,54.83218,0.694445,0.9547447891895837,7.581021,8.159726,30.382000000000005,4931.476111119072
2025-10-08 15:54:00,55.32407,0.5497689999999995,0.8945318270863378,7.146991,7.957172,32.696799999999996,4931.526111119072
2025-10-08 15:57:00,56.10532,0.694445,0.9427627560625378,7.552086,8.101851,28.067200000000014,4931.576111119072
2025-10-08 16:00:00,54.83218,0.5787040000000001,0.8920406853551386,7.465276,8.188662,31.5394,4931.626111119072
2025-10-08 16:03:00,54.83218,0.6076389999999998,0.8649638498271647,7.378476,7.957177,34.72220000000004,4931.676111119073
2025-10-08 16:06:00,55.32407,0.6655100000000003,0.948456900120162,7.6099559999999995,8.246526,32.407399999999996,4931.726111119073
2025-10-08 16:09:00,54.83218,0.6076389999999998,0.899743334900219,7.378470999999999,8.043982,28.93520000000001,4931.776111119073
2025-10-08 16:12:00,54.83218,0.7233799999999997,0.9481595355635404,7.667821,8.159721000000001,27.488499999999988,4931.826111119073
2025-10-08 16:15:00,54.83218,0.6365739999999995,0.9183839976643949,7.552086,8.188662,30.96070000000003,4931.876111119073
2025-10-08 16:18:00,55.81597,0.6365739999999995,0.9067101422481533,7.465276,8.072911999999999,34.14359999999999,4931.9261111190735
2025-10-08 16:21:00,53.96412,0.6365739999999995,0.9183839976643955,7.581015999999999,8.217592,33.27550000000002,4931.976111119074
2025-10-08 16:24:00,53.87731,0.6365739999999995,0.8949591978674754,7.523146,8.101852000000001,30.381999999999948,4932.026111119074
2025-10-08 16:27:00,54.83218,0.7233799999999997,0.9358531358289451,7.725696,8.188656,32.98600000000005,4932.076111119074
2025-10-08 16:30:00,53.38542,0.6655089999999992,0.9009741709151595,7.523146,8.043977,33.56490000000002,4932.126111119074
2025-10-08 16:33:00,54.83218,0.6655089999999992,0.8888911310205231,7.465276,7.957177,33.56480000000005,4932.176111119074
2025-10-08 16:36:00,53.38542,0.78125,0.9823369828489595,7.725695999999999,8.159726,31.539300000000026,4932.226111119075
2025-10-08 16:39:00,53.38542,0.78125,0.9570419739205651,7.581016,7.9571760000000005,29.803200000000004,4932.276111119075
2025-10-08 16:42:00,54.65856,0.7233789999999996,0.9603718949652732,7.667826,8.188657000000001,32.407399999999996,4932.326111119075
2025-10-08 16:45:00,53.38542,0.6655089999999992,0.9009783320224239,7.581015999999999,8.101857,32.11800000000005,4932.376111119075
2025-10-08 16:48:00,54.54282,0.6655089999999992,0.9009741709151595,7.4363459999999995,7.957177,29.80329999999998,4932.426111119075
2025-10-08 16:51:00,54.71644,0.7523149999999994,0.9529113049870293,7.667825999999999,8.101851,35.01150000000001,4932.4761111190755
2025-10-08 16:54:00,54.57176,0.6076389999999998,0.8766396166562709,7.407405999999999,8.015047,35.01150000000001,4932.526111119076
2025-10-08 16:57:00,54.36921,0.7233799999999997,0.9234585777216827,7.667825999999999,8.101856,36.16890000000001,4932.576111119076
2025-10-08 17:00:00,53.38542,0.5787039999999992,0.8920368019664547,7.407405999999999,8.130782,28.356499999999983,4932.626111119076
2025-10-08 17:03:00,55.32407,0.7233799999999997,0.9358531358289451,7.4363459999999995,7.899305999999999,29.803200000000004,4932.676111119076
2025-10-08 17:06:00,53.87731,0.6365739999999995,0.9183839976643949,7.465276,8.101852000000001,28.935199999999952,4932.726111119076
2025-10-08 17:09:00,41.26157,0.02893499999999971,0.40078081762666407,6.944446,8.564811,23.1481,4932.776111119077
2025-10-08 17:12:00,33.47801,0.46296299999999935,0.7023472983398155,7.841435999999999,8.391203,18.807799999999986,4932.826111119077
2025-10-08 17:15:00,32.52315,0.7233799999999997,0.7935192644553761,8.275465999999998,8.420136,16.20369999999997,4932.876111119077
2025-10-08 17:18:00,32.00232,0.6365739999999995,0.5921076675462764,7.986116,7.899302,14.178200000000004,4932.926111119077
2025-10-08 18:03:00,30.09259,0.7523149999999994,0.5239247879111985,4.51389,4.108797000000001,14.178200000000004,4932.926111119077
2025-10-08 18:51:00,30.09259,0.6076389999999998,0.4289950323421907,3.935186,3.616898,15.04630000000003,4932.926111119077
2025-10-08 20:51:00,30.09259,1.9097220000000004,0.8586715696049998,3.9351849999999997,2.3148150000000003,16.203700000000026,4932.926111119077
2025-10-08 20:54:00,30.09259,1.9675919999999998,0.8754872295348652,3.993056,2.3148150000000003,15.625,4932.926111119077
2025-10-08 20:57:00,30.55556,1.8229170000000003,0.8029669002152064,3.993056,2.430554999999999,15.04630000000003,4932.926111119077
2025-10-08 21:00:00,30.55556,1.765047,0.8160729932289336,3.906251000000001,2.430555000000001,14.178299999999979,4932.926111119077
2025-10-08 21:09:00,31.07639,1.7361109999999993,0.7467512208003927,3.906249999999999,2.4016200000000003,15.625,4932.926111119077
2025-10-08 21:12:00,30.09259,1.7361109999999993,0.7778609730293146,3.7905100000000003,2.3148150000000003,14.467600000000004,4932.926111119077
2025-10-08 21:15:00,31.07639,1.6782409999999999,0.7609550108413908,3.8483799999999997,2.430554999999999,15.625,4932.926111119077
2025-10-08 21:18:00,31.07639,1.7939809999999996,0.7946318696888486,3.993055,2.4594910000000008,15.046299999999974,4932.926111119077
2025-10-08 21:21:00,30.55556,1.6782409999999999,0.790104551915026,3.877314,2.4884249999999994,15.3356,4932.926111119077
2025-10-08 21:24:00,30.49768,1.7361110000000002,0.777862020396599,3.993055,2.517361,15.625,4932.926111119077
2025-10-08 21:27:00,30.09259,1.7361110000000002,0.777862020396599,3.877314,2.4016200000000003,15.3356,4932.926111119077
2025-10-08 21:30:00,30.09259,1.6493059999999993,0.7813738269686562,3.7615749999999997,2.4016200000000003,16.49309999999997,4932.926111119077
2025-10-08 21:33:00,30.09259,1.6493059999999993,0.7524499459759348,3.819444,2.430555000000001,15.046299999999974,4932.926111119077
2025-10-08 21:39:00,30.55556,1.765046,0.8160726959046438,3.9641209999999996,2.4884259999999996,16.20369999999997,4932.926111119077
