Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-08 21:42:00,32.52315,1.6782409999999999,0.7303191166811605,4.108796,2.6620369999999998,14.756899999999973,4932.976111119077
2025-10-08 21:45:00,31.07639,1.649305,0.7813735246122744,3.90625,2.546296,14.178299999999979,4933.0261111190775
2025-10-08 21:48:00,30.09259,1.7939809999999996,0.7946318696888486,3.993055,2.4594910000000008,15.3356,4933.076111119078
2025-10-08 21:51:00,31.07639,1.7361119999999994,0.7778612639716368,3.935186,2.4594899999999997,15.9144,4933.126111119078
2025-10-08 21:54:00,30.09259,1.765047,0.7862628005187077,3.8773160000000004,2.3726849999999997,16.20369999999997,4933.176111119078
2025-10-08 21:57:00,30.09259,1.765047,0.8160739998961194,3.9351850000000006,2.4594899999999997,17.071799999999996,4933.226111119078
2025-10-08 22:00:00,30.09259,1.851852,0.8417305983291067,4.108797000000001,2.546297,13.888899999999978,4933.276111119078
2025-10-08 22:03:00,31.01852,1.8229170000000003,0.8029669002152064,4.137732000000001,2.5752309999999996,17.361000000000047,4933.326111119079
2025-10-08 22:06:00,30.81597,1.8807870000000007,0.8195439027385233,4.0509260000000005,2.430554999999999,15.3356,4933.376111119079
2025-10-08 22:15:00,30.49768,1.938657,0.8360003694263543,4.1377310000000005,2.4594910000000008,15.3356,4933.376111119079
2025-10-08 22:27:00,30.52662,1.9675920000000007,0.844184043229908,4.166667,2.459492,16.782399999999996,4933.376111119079
2025-10-08 22:30:00,30.09259,1.851852,0.8112720159125232,3.90625,2.3148150000000003,15.625,4933.376111119079
2025-10-09 00:00:00,30.55556,1.475695,0.7006111548351536,2.922453999999999,1.7071759999999996,14.75690000000003,4933.376111119079
2025-10-09 00:03:00,30.55556,1.4467599999999994,0.6918280832947394,2.8935179999999994,1.7071750000000003,15.335699999999974,4933.376111119079
2025-10-09 07:18:00,30.09259,2.1122679999999994,0.8846847349769167,4.021991,2.170139,15.625,4933.376111119079
2025-10-09 07:24:00,31.53935,2.1122679999999994,0.9170183528832504,4.224537,2.4016200000000003,17.07170000000002,4933.376111119079
2025-10-09 07:27:00,31.07639,2.0254630000000002,0.860465511061044,4.195602000000001,2.430555,16.49309999999997,4933.376111119079
2025-10-09 07:30:00,30.09259,2.054398,0.9004917589305306,4.108796,2.343750000000001,15.335700000000031,4933.376111119079
2025-10-09 07:36:00,32.00232,2.170139,0.9007022560256334,4.253472,2.343750000000001,15.9144,4933.376111119079
2025-10-09 08:48:00,30.55556,2.083334,0.9087685432496676,4.398149,2.604166,16.782399999999996,4933.376111119079
2025-10-09 08:57:00,30.09259,2.0833330000000005,0.908770426457719,4.340277,2.546297,16.203700000000026,4933.376111119079
2025-10-09 09:00:00,31.07639,1.9965279999999996,0.8523394601087974,4.340278,2.6041670000000003,16.782399999999996,4933.426111119079
2025-10-09 09:03:00,31.07639,2.0254629999999993,0.8604666343560858,4.311342,2.546296000000001,14.756999999999948,4933.476111119079
2025-10-09 09:06:00,30.09259,2.054398,0.9004906813843466,4.224537,2.4594899999999997,14.467600000000004,4933.526111119079
2025-10-09 09:09:00,36.37153,2.3148149999999994,0.9740422894330407,4.224537,2.1990730000000003,16.782500000000027,4933.5761111190795
2025-10-09 09:12:00,33.96991,1.9965279999999996,1.1218095421545222,4.456018,3.009259,18.22919999999999,4933.62611111908
2025-10-09 09:15:00,38.33912,2.3726849999999997,1.1686457197616282,5.844907999999999,3.9351830000000003,19.386599999999987,4933.67611111908
2025-10-09 09:18:00,40.27778,2.0833329999999997,1.051443154814292,5.9027780000000005,4.253475000000001,20.254699999999957,4933.72611111908
2025-10-09 09:21:00,42.21643,1.9675920000000007,1.0146294674906493,6.3368020000000005,4.80324,22.85880000000003,4933.77611111908
2025-10-09 09:24:00,45.13889,1.4467590000000001,0.8411530809847892,6.0763940000000005,5.063655000000001,25.173699999999997,4933.82611111908
2025-10-09 09:27:00,50.4919,1.186343,0.7481862828114441,5.873842000000001,5.121529000000001,25.46289999999999,4933.876111119081
2025-10-09 09:30:00,50.4919,0.9259259999999996,0.6679199356026572,5.237266,4.774310000000001,25.752200000000016,4933.926111119081
2025-10-09 09:33:00,52.40162,1.1284719999999995,0.7267732409905412,5.324076999999999,4.629625,30.092599999999948,4933.976111119081
2025-10-09 09:36:00,52.40162,1.2442130000000002,0.7902559744192048,5.815968000000001,5.034724999999999,23.4375,4934.026111119081
2025-10-09 09:39:00,49.97107,1.2152779999999996,0.819597849090766,5.468749,4.774301,28.06710000000004,4934.076111119081
2025-10-09 09:42:00,49.0162,1.4178239999999995,0.8310732207287502,5.729164,4.74537,25.17349999999999,4934.1261111190815
2025-10-09 09:45:00,49.0162,1.475695,0.8281459784086963,5.6713,4.600694999999999,24.59499999999997,4934.176111119082
2025-10-09 09:48:00,49.0162,1.4467600000000003,0.8411534286584577,5.700235,4.687495,28.067199999999957,4934.226111119082
2025-10-09 09:51:00,47.07755,1.5335650000000003,0.8235716834947601,5.787039999999999,4.629625,26.90980000000002,4934.276111119082
2025-10-09 09:54:00,38.80209,1.4178240000000004,0.7609570251533222,5.787035,4.716431,19.675999999999988,4934.326111119082
2025-10-09 09:57:00,36.0243,1.4467600000000003,0.7191374135335677,4.658565,3.5011550000000007,18.518599999999992,4934.376111119082
2025-10-09 10:00:00,35.90857,1.4467600000000003,0.7191466424160723,4.629625,3.472225,17.650500000000022,4934.426111119083
2025-10-09 10:03:00,34.92477,1.4178240000000004,0.6829997349867512,4.398149000000001,3.240741,16.49309999999997,4934.476111119083
2025-10-09 10:06:00,34.4618,1.475695,0.7006101803526107,4.195602,2.9803229999999994,18.80789999999996,4934.526111119083
2025-10-09 10:09:00,33.47801,1.3888889999999998,0.70096140685781,4.079861999999999,2.9803250000000006,17.93979999999999,4934.576111119083
2025-10-09 10:12:00,32.52315,1.4467600000000003,0.6918271172270157,4.050927000000001,2.8645829999999997,17.07170000000002,4934.626111119083
2025-10-09 10:15:00,32.00232,1.5046300000000006,0.7371327421687595,3.9351849999999997,2.719907,16.49309999999997,4934.6761111190835
2025-10-09 10:18:00,32.00232,1.5335650000000003,0.7460636176914697,3.9351850000000006,2.6909719999999995,16.203700000000026,4934.726111119084
2025-10-09 10:21:00,32.98611,1.5335650000000003,0.7460636176914712,4.02199,2.7777770000000004,17.07170000000002,4934.776111119084
2025-10-09 10:33:00,32.98611,1.6493060000000002,0.7220518850536363,4.166667,2.748843,18.807900000000018,4934.976111119084
2025-10-09 10:36:00,32.00232,1.6782409999999999,0.7609560424232851,4.137731,2.719907,15.9144,4935.026111119084
2025-10-09 10:39:00,32.00232,1.6493059999999993,0.7220518850536359,4.195602,2.7777780000000005,17.361000000000047,4935.076111119084
2025-10-09 10:42:00,32.00232,1.6203709999999996,0.7726078277476032,4.108796,2.7777780000000005,18.518500000000017,4935.126111119084
2025-10-09 10:45:00,30.55556,1.6493060000000002,0.7813748039626031,4.166667,2.8067129999999993,15.04630000000003,4935.176111119084
2025-10-09 10:48:00,32.52315,1.7361110000000002,0.8074521300692824,4.195603,2.748843,17.36099999999999,4935.226111119085
2025-10-09 10:51:00,32.98611,1.7071759999999996,0.7694264508259232,4.079860999999999,2.633102,16.493000000000052,4935.276111119085
2025-10-09 10:54:00,31.53935,1.6203709999999996,0.7726068583067519,4.0509260000000005,2.719907,18.518500000000017,4935.326111119085
2025-10-09 10:57:00,32.00232,1.6203710000000004,0.7726068583067539,4.050926,2.719907,16.782399999999996,4935.376111119085
2025-10-09 11:00:00,32.98611,1.6203710000000004,0.8000740306085757,4.1666680000000005,2.864584,15.3356,4935.426111119085
2025-10-09 11:03:00,33.47801,1.5914359999999999,0.7054130220300944,4.282407,2.922454000000001,15.335700000000031,4935.4761111190855
2025-10-09 11:06:00,32.52315,1.5914359999999999,0.7054119600599122,4.137732000000001,2.7777780000000005,17.071799999999996,4935.526111119086
2025-10-09 11:09:00,32.52315,1.6203710000000004,0.7726058888644356,4.1666680000000005,2.835648,17.361099999999965,4935.576111119086
2025-10-09 11:12:00,32.98611,1.6782409999999999,0.7901035674242083,4.311343,2.922453,16.492999999999995,4935.626111119086
2025-10-09 11:15:00,32.52315,1.5914359999999999,0.7353260997002153,4.1666680000000005,2.835648,16.782399999999996,4935.676111119086
2025-10-09 11:18:00,31.53935,1.6203710000000004,0.7726068583067521,4.137732000000001,2.8067129999999993,16.49309999999997,4935.726111119086
2025-10-09 11:21:00,33.96991,1.5914359999999999,0.7353271071796509,4.195602,2.8645830000000005,15.9144,4935.776111119087
2025-10-09 11:24:00,32.52315,1.5914359999999999,0.7353271071796509,4.079860999999999,2.748842,17.361199999999997,4935.826111119087
2025-10-09 11:27:00,32.17593,1.6203710000000004,0.7726078277476035,4.079861,2.748843,16.782399999999996,4935.876111119087
2025-10-09 11:30:00,32.98611,1.6203710000000004,0.7439072757414638,4.079861,2.719907,18.22919999999999,4935.926111119087
2025-10-09 11:33:00,32.98611,1.5914359999999999,0.7638007077723954,4.079861,2.7777780000000005,16.20369999999997,4935.976111119087
2025-10-09 11:36:00,33.96991,1.5914350000000006,0.7637984790411435,4.282407,2.9803229999999994,17.07170000000002,4936.026111119088
2025-10-09 11:39:00,32.98611,1.5335650000000003,0.688626122611332,4.253471,2.9513890000000007,16.49309999999997,4936.076111119088
2025-10-09 11:42:00,32.98611,1.5625,0.754951193886212,4.137732000000001,2.8645830000000005,16.78249999999997,4936.126111119088
2025-10-09 11:45:00,32.55209,1.5335650000000003,0.7460645641332863,3.993055,2.748843,16.782399999999996,4936.176111119088
2025-10-09 11:48:00,32.52315,1.5335650000000003,0.7180490769682825,3.993055000000001,2.719906,16.492999999999995,4936.226111119088
2025-10-09 11:51:00,31.07639,1.5914350000000006,0.7353268099881268,4.02199,2.6909719999999995,17.07170000000002,4936.2761111190885
2025-10-09 11:54:00,31.07639,1.5625,0.7549531022216542,4.050925,2.7777780000000005,16.203700000000026,4936.326111119089
2025-10-09 11:57:00,31.07639,1.6203710000000004,0.7726068583067521,4.137732000000001,2.8067129999999993,16.49309999999997,4936.376111119089
2025-10-09 12:00:00,32.00232,1.6782409999999999,0.7609560424232851,4.195602,2.7777780000000005,16.203700000000026,4936.426111119089
2025-10-09 12:03:00,32.98611,1.5914359999999999,0.7353271071796509,4.079861,2.7488420000000007,17.07170000000002,4936.476111119089
2025-10-09 12:06:00,31.53935,1.6493060000000002,0.7524499459759351,4.079860999999999,2.6909719999999995,17.071799999999996,4936.526111119089
2025-10-09 12:09:00,31.53935,1.6493060000000002,0.7524489223701047,4.0509260000000005,2.6620359999999996,15.9144,4936.57611111909
2025-10-09 12:12:00,31.53935,1.6493060000000002,0.7813748039626031,4.0509260000000005,2.6909719999999995,17.36110000000002,4936.62611111909
2025-10-09 12:15:00,31.53935,1.6493060000000002,0.7524499459759351,4.108796,2.719907,18.229100000000017,4936.67611111909
2025-10-09 12:18:00,30.52662,1.6203709999999996,0.7439062601692614,4.0509260000000005,2.6909710000000002,12.152799999999957,4936.72611111909
2025-10-09 12:21:00,32.00232,1.6493060000000002,0.8090544259685092,4.0509260000000005,2.719907,16.782399999999996,4936.77611111909
2025-10-09 12:24:00,32.00232,1.7361109999999993,0.7778620203965988,4.2534719999999995,2.7777780000000005,15.04630000000003,4936.8261111190905
2025-10-09 12:27:00,32.00232,1.6203709999999996,0.7439072757414635,4.108795999999999,2.748842,15.625,4936.876111119091
2025-10-09 12:30:00,32.00232,1.765046,0.8160747092369692,4.108796,2.633103,16.203700000000026,4936.926111119091
2025-10-09 12:33:00,32.00232,1.6203709999999996,0.7726058888644354,4.021991,2.6909710000000002,16.49309999999997,4936.976111119091
2025-10-09 12:36:00,31.53935,1.6203709999999996,0.7726068583067519,3.9641210000000004,2.633102,15.3356,4937.026111119091
2025-10-09 12:39:00,32.52315,1.6493060000000002,0.7524499459759351,4.079860999999999,2.6909719999999995,16.49309999999997,4937.076111119091
2025-10-09 12:42:00,32.52315,1.7071760000000005,0.7987970304256676,4.021991000000001,2.6041669999999995,17.939800000000048,4937.126111119092
2025-10-09 12:45:00,31.07639,1.6203710000000004,0.8000749606982346,4.050926,2.748843,15.335700000000031,4937.176111119092
2025-10-09 12:48:00,32.52315,1.6782400000000006,0.7901032663716779,4.282407,2.8935179999999994,17.071699999999964,4937.226111119092
2025-10-09 12:51:00,32.52315,1.5914350000000006,0.7637994408753077,4.195602,2.8935190000000004,16.782399999999996,4937.276111119092
2025-10-09 12:54:00,32.52315,1.5335650000000003,0.6886250781897402,4.0509260000000005,2.748843,15.914299999999969,4937.326111119092
2025-10-09 12:57:00,32.00232,1.5046300000000006,0.7371327421687578,3.819445000000001,2.6041669999999995,17.071799999999996,4937.3761111190925
2025-10-09 13:00:00,32.00232,1.4178249999999997,0.7100732449071139,3.7615749999999997,2.633101,15.625,4937.426111119093
2025-10-09 13:03:00,32.52315,1.5046289999999996,0.737132432770762,3.7615740000000004,2.546297,15.914299999999969,4937.476111119093
2025-10-09 13:06:00,32.52315,1.5046289999999996,0.7637334210891181,3.8483790000000004,2.6620370000000007,15.625,4937.526111119093
2025-10-09 13:09:00,32.98611,1.3888890000000007,0.7009614068578104,3.819444,2.719907,15.625,4937.576111119093
2025-10-09 13:12:00,32.98611,1.5046289999999996,0.737132432770762,3.9641200000000003,2.748843,15.625,4937.626111119093
2025-10-09 13:15:00,32.98611,1.4467590000000001,0.6918277789964429,3.906249,2.719907,15.9144,4937.676111119094
2025-10-09 13:18:00,32.98611,1.4178239999999995,0.7100747606270983,3.906249,2.7777780000000005,16.49309999999997,4937.726111119094
2025-10-09 13:21:00,32.00232,1.5335649999999994,0.746063617691471,3.906249999999999,2.6620370000000007,15.3356,4937.776111119094
2025-10-09 13:24:00,32.98611,1.475695,0.728158361415971,3.906249999999999,2.719907,14.75690000000003,4937.826111119094
2025-10-09 13:27:00,32.98611,1.4467600000000003,0.6631528127963796,3.8773150000000003,2.6620369999999998,16.492999999999995,4937.876111119094
2025-10-09 13:30:00,32.98611,1.475695,0.6716839688993789,3.90625,2.6620369999999998,16.492999999999995,4937.9261111190945
2025-10-09 13:33:00,32.00232,1.5046299999999997,0.7371327421687591,3.9641199999999994,2.7488420000000007,15.914299999999969,4937.976111119095
2025-10-09 13:36:00,32.98611,1.5625,0.7549521480546503,4.108796000000001,2.835648,14.75690000000003,4938.026111119095
2025-10-09 13:39:00,32.98611,1.5335650000000003,0.7460645641332863,4.050925,2.8067130000000002,17.07170000000002,4938.076111119095
2025-10-09 13:42:00,32.98611,1.5914359999999999,0.7637997459394189,4.137732000000001,2.835648,16.782399999999996,4938.126111119095
2025-10-09 13:45:00,32.00232,1.6203709999999996,0.7726068583067519,4.0509260000000005,2.719907,16.782399999999996,4938.176111119095
2025-10-09 13:48:00,32.00232,1.7071759999999996,0.7694264508259232,4.079860999999999,2.633102,16.492999999999995,4938.226111119096
2025-10-09 13:51:00,32.00232,1.5914359999999999,0.7054119600599122,4.021991,2.6620369999999998,16.49309999999997,4938.276111119096
2025-10-09 13:54:00,30.55556,1.5914359999999999,0.7637987841049925,4.021991,2.719906,17.071799999999996,4938.326111119096
2025-10-09 13:57:00,30.55556,1.7071759999999996,0.8539059019661299,4.108796,2.748843,15.625,4938.376111119096
2025-10-09 14:00:00,32.00232,1.7361110000000002,0.8074541287196895,4.224537,2.7777789999999998,17.07170000000002,4938.426111119096
2025-10-09 14:03:00,32.00232,1.5914359999999999,0.7353271071796509,4.108796,2.7777770000000004,14.756899999999973,4938.4761111190965
2025-10-09 14:06:00,30.55556,1.6203709999999996,0.7726068583067519,4.0509260000000005,2.719907,13.888800000000003,4938.526111119097
2025-10-09 14:09:00,30.55556,1.5914359999999999,0.7637987841049925,3.935186,2.633101,16.203700000000026,4938.576111119097
2025-10-09 14:12:00,32.52315,1.7361110000000002,0.8074521300692824,4.021991,2.5752309999999996,15.914300000000026,4938.626111119097
2025-10-09 14:15:00,32.00232,1.7071759999999996,0.7694264508259232,4.079860999999999,2.633102,15.625,4938.676111119097
2025-10-09 14:18:00,32.00232,1.6203709999999996,0.7439062601692614,4.0509260000000005,2.6909710000000002,16.20369999999997,4938.726111119097
2025-10-09 14:21:00,32.00232,1.7361110000000002,0.8074531293952487,4.166667,2.7199079999999993,16.20369999999997,4938.776111119098
2025-10-09 14:24:00,32.98611,1.6203709999999996,0.7726058888644354,4.195603,2.8645830000000005,15.04630000000003,4938.826111119098
2025-10-09 14:27:00,32.00232,1.6203709999999996,0.7439072757414635,4.079860999999999,2.719907,14.756899999999973,4938.876111119098
2025-10-09 14:30:00,30.55556,1.6203709999999996,0.7726068583067519,4.0509260000000005,2.719907,15.046299999999974,4938.926111119098
2025-10-09 14:33:00,30.55556,1.6203709999999996,0.7726058888644354,4.021991,2.6909710000000002,16.49309999999997,4938.976111119098
2025-10-09 14:36:00,30.55556,1.7071759999999996,0.7987980223585233,4.108796,2.6909730000000005,15.04630000000003,4939.0261111190985
2025-10-09 14:39:00,32.00232,1.7071759999999996,0.7987960384913009,4.021991,2.604166,13.888899999999978,4939.076111119099
2025-10-09 14:42:00,32.00232,1.6493060000000002,0.7813738269686565,4.021991,2.6620359999999996,17.361099999999965,4939.126111119099
2025-10-09 14:45:00,32.00232,1.6203709999999996,0.7726068583067519,4.166667,2.835648,16.20360000000005,4939.176111119099
2025-10-09 14:48:00,32.98611,1.6203709999999996,0.7726078277476032,4.224537,2.8935190000000004,17.650400000000047,4939.226111119099
2025-10-09 14:51:00,32.52315,1.7071759999999996,0.7987980223585233,4.224537,2.8067140000000004,16.203700000000026,4939.276111119099
2025-10-09 14:54:00,32.00232,1.6782409999999999,0.7609560424232851,4.079861,2.6620370000000007,17.071799999999996,4939.3261111191
2025-10-09 14:57:00,32.00232,1.6203710000000004,0.7726068583067521,4.021991000000001,2.6909719999999995,16.78249999999997,4939.3761111191
2025-10-09 15:00:00,32.00232,1.6203710000000004,0.7726058888644356,3.993056,2.6620359999999996,17.361199999999997,4939.4261111191
2025-10-09 15:03:00,32.00232,1.5914359999999999,0.7637987841049925,3.993056,2.6909710000000002,15.625,4939.4761111191
2025-10-09 15:06:00,32.00232,1.6782409999999999,0.817996019081064,4.050926,2.6909730000000005,17.361099999999965,4939.5261111191
2025-10-09 15:09:00,38.33912,1.880788,0.8502172430020974,4.224538,2.633102000000001,19.965300000000013,4939.5761111191005
2025-10-09 15:12:00,40.76968,1.7071760000000005,0.9534642484135333,4.745366,3.5011599999999996,20.254599999999982,4939.626111119101
2025-10-09 15:15:00,44.61805,1.7071760000000005,0.8799556661494613,5.8738459999999995,4.54282,24.595000000000027,4939.676111119101
2025-10-09 15:18:00,45.60185,1.7071760000000005,0.9051789169109038,6.2210659999999995,4.91898,24.88420000000002,4939.726111119101
2025-10-09 15:21:00,45.60185,1.5914359999999999,0.8670339374239348,5.902776,4.71643,24.305500000000052,4939.776111119101
2025-10-09 15:24:00,45.05209,1.7071760000000005,0.9051789169109038,5.787036,4.48495,26.620400000000018,4939.826111119101
2025-10-09 15:27:00,44.67593,1.5625010000000001,0.880971424869365,5.815976,4.687495,27.199099999999987,4939.876111119102
2025-10-09 15:30:00,46.12268,1.5914359999999999,0.8908079391680486,5.902776,4.74537,28.356400000000008,4939.926111119102
2025-10-09 15:33:00,46.12268,1.5914359999999999,0.8670339374239348,5.931716000000001,4.74537,27.199100000000044,4939.976111119102
2025-10-09 15:36:00,39.78588,1.2442130000000002,0.7692998487998155,5.902776,5.092593,20.83330000000001,4940.026111119102
2025-10-09 15:39:00,36.89236,1.4178240000000004,0.7100720158925624,5.960646,4.832172,17.361099999999965,4940.076111119102
2025-10-09 15:42:00,35.41666,1.5914359999999999,0.7637978222691146,4.918985999999999,3.6169000000000002,16.49309999999997,4940.1261111191025
2025-10-09 15:45:00,35.41666,1.5625010000000001,0.7267114724663267,4.774306,3.472225,15.9144,4940.176111119103
2025-10-09 15:48:00,32.98611,1.5914359999999999,0.735322069765323,4.369214,3.038190000000001,18.22919999999999,4940.226111119103
2025-10-09 15:51:00,32.98611,1.5914359999999999,0.7353260997002153,4.1666680000000005,2.835648,16.20369999999997,4940.276111119103
2025-10-09 15:54:00,32.98611,1.5914359999999999,0.7637997459394189,4.137732000000001,2.835648,17.07170000000002,4940.326111119103
2025-10-09 15:57:00,31.07639,1.5625010000000001,0.7549524545253771,4.137732000000001,2.8645829999999997,17.65039999999999,4940.376111119103
2025-10-09 16:00:00,31.53935,1.6203710000000004,0.7726068583067539,4.050926,2.719907,16.492999999999995,4940.426111119104
2025-10-09 16:03:00,31.53935,1.6203709999999996,0.7137497921111858,4.021991,2.633102,16.782399999999996,4940.476111119104
2025-10-09 16:06:00,31.53935,1.6203709999999996,0.7726068583067519,4.0509260000000005,2.719907,16.782400000000052,4940.526111119104
2025-10-09 16:09:00,31.53935,1.6493060000000002,0.7220518850536363,4.021991,2.6041669999999995,15.335700000000031,4940.576111119104
2025-10-09 16:12:00,30.55556,1.6493060000000002,0.7220508057903483,3.8773149999999994,2.4594899999999997,15.9144,4940.626111119104
2025-10-09 16:15:00,31.07639,1.6493059999999993,0.7813738269686562,3.8483799999999997,2.4884250000000003,17.071799999999996,4940.6761111191045
2025-10-09 16:18:00,31.53935,1.7361109999999993,0.8629652595690455,3.993056,2.604166,16.49309999999997,4940.726111119105
2025-10-09 16:21:00,31.53935,1.6782409999999999,0.7303191166811605,4.050926,2.6041669999999995,15.625,4940.776111119105
2025-10-09 16:24:00,31.53935,1.6493059999999993,0.7813757809550688,3.9351849999999997,2.5752320000000006,16.78230000000002,4940.826111119105
2025-10-09 16:27:00,31.13426,1.6493059999999993,0.7524499459759348,3.9351849999999997,2.546296000000001,17.071799999999996,4940.876111119105
2025-10-09 16:30:00,31.07639,1.6493059999999993,0.7813757809550688,3.9351849999999997,2.5752320000000006,13.888999999999953,4940.926111119105
2025-10-09 16:33:00,31.07639,1.6782409999999999,0.7303191166811605,4.050926,2.6041669999999995,14.178200000000004,4940.976111119106
2025-10-09 16:36:00,32.00232,1.6203709999999996,0.7726058888644354,4.050926,2.719906,15.9144,4941.026111119106
2025-10-09 16:39:00,31.53935,1.6203709999999996,0.8000740306085754,4.050926,2.748842,16.20369999999997,4941.076111119106
2025-10-09 16:42:00,31.53935,1.7071759999999996,0.7987960384913009,4.108796,2.6909710000000002,15.046299999999974,4941.126111119106
2025-10-09 16:45:00,30.38194,1.6203709999999996,0.7726078277476032,3.9351849999999997,2.6041670000000003,16.78249999999997,4941.176111119106
2025-10-09 16:48:00,30.55556,1.7939809999999996,0.8246605835529681,3.993055,2.4884270000000006,16.782399999999996,4941.2261111191065
2025-10-09 16:51:00,30.96065,1.7361110000000002,0.8074541287196895,3.993055,2.546297,17.071799999999996,4941.276111119107
2025-10-09 16:54:00,30.98958,1.7361110000000002,0.8074521300692824,4.021991,2.5752309999999996,15.625,4941.326111119107
2025-10-09 16:57:00,30.96065,1.7361110000000002,0.8074531293952487,4.0509260000000005,2.6041669999999995,15.9144,4941.376111119107
2025-10-09 17:00:00,30.87384,1.8229169999999995,0.8332118128824283,4.166667,2.633102,16.492999999999995,4941.426111119107
2025-10-09 17:03:00,30.55556,1.765047,0.8160739998961212,4.195601999999999,2.719907,15.046299999999974,4941.476111119107
2025-10-09 17:06:00,31.53935,1.851852,0.7792354803747685,4.137732,2.5173619999999994,16.782400000000052,4941.526111119108
2025-10-09 17:09:00,31.07639,1.7361119999999994,0.8074524286069947,4.137732,2.6909710000000002,16.20369999999997,4941.576111119108
2025-10-09 17:12:00,31.07639,1.765047,0.7862638556984067,4.224537,2.719907,16.782399999999996,4941.626111119108
2025-10-09 17:15:00,31.07639,1.7361110000000002,0.8074521300692824,4.108796,2.6620359999999996,15.046399999999949,4941.676111119108
2025-10-09 17:18:00,31.07639,1.7361110000000002,0.7778609730293148,4.0509260000000005,2.5752309999999996,17.07170000000002,4941.726111119108
2025-10-09 17:21:00,31.07639,1.7361110000000002,0.8074521300692824,4.021991,2.5752309999999996,14.178299999999979,4941.7761111191085
2025-10-09 17:24:00,31.07639,1.7939809999999996,0.824658555637469,4.108796,2.604166,15.625,4941.826111119109
2025-10-09 17:27:00,32.00232,1.7361110000000002,0.8074531293952487,4.253472,2.8067129999999993,16.203700000000026,4941.876111119109
2025-10-09 17:30:00,32.17593,1.7071759999999996,0.7987970304256692,4.166665999999999,2.7488420000000007,16.782500000000027,4941.926111119109
2025-10-09 17:33:00,31.53935,1.6782409999999999,0.7901035674242083,4.108796,2.719906,15.625,4941.976111119109
2025-10-09 17:36:00,31.53935,1.7361110000000002,0.777862020396599,4.021991,2.546297,15.914300000000026,4942.026111119109
2025-10-09 17:39:00,31.53935,1.8229160000000002,0.8029676833301911,4.021991,2.459492,14.467600000000004,4942.07611111911
2025-10-09 17:42:00,31.53935,1.7071759999999996,0.7694254113240245,4.0509260000000005,2.604166,14.756899999999973,4942.12611111911
2025-10-09 17:45:00,31.07639,1.7071759999999996,0.7987970304256673,4.0509260000000005,2.633102,14.467600000000004,4942.17611111911
2025-10-09 17:48:00,32.00232,1.7071759999999996,0.7987960384913009,4.282408,2.8645830000000005,17.07170000000002,4942.22611111911
2025-10-09 17:51:00,31.53935,1.7361109999999993,0.8074541287196891,4.2534719999999995,2.8067140000000004,16.493000000000052,4942.27611111911
2025-10-09 17:54:00,31.53935,1.6493059999999993,0.7220518850536359,4.195602,2.7777780000000005,17.650499999999965,4942.3261111191105
2025-10-09 17:57:00,31.07639,1.6203709999999996,0.7726068583067519,4.0509260000000005,2.719907,17.361099999999965,4942.376111119111
2025-10-09 18:00:00,31.53935,1.5625010000000001,0.7267084744988633,3.906251,2.6041670000000003,16.493100000000027,4942.426111119111
2025-10-09 18:03:00,31.53935,1.5335650000000003,0.7460645641332863,3.8483790000000004,2.6041670000000003,18.518500000000017,4942.476111119111
2025-10-09 18:06:00,31.53935,1.5625,0.754951193886212,3.8773150000000003,2.604166,16.203700000000026,4942.526111119111
2025-10-09 18:09:00,31.10532,1.649305,0.7813754785981668,3.8483790000000004,2.4884270000000006,17.361099999999965,4942.576111119111
2025-10-09 18:12:00,31.07639,1.649305,0.7813735246122744,3.9641200000000003,2.604166,17.650500000000022,4942.626111119112
2025-10-09 18:15:00,32.00232,1.5335650000000003,0.7180490769682825,3.906250000000001,2.633101,14.75690000000003,4942.676111119112
2025-10-09 18:18:00,30.55556,1.5914359999999999,0.7637987841049925,3.993056,2.6909710000000002,14.75690000000003,4942.726111119112
2025-10-09 18:21:00,31.07639,1.5914359999999999,0.7637987841049925,3.993056,2.6909710000000002,14.467600000000004,4942.776111119112
2025-10-09 18:24:00,32.00232,1.6782409999999999,0.7901035674242083,3.993056,2.604166,19.097199999999987,4942.826111119112
2025-10-09 18:27:00,30.55556,1.6493060000000002,0.7524499459759351,3.935186,2.546297,17.071799999999996,4942.8761111191125
2025-10-09 18:30:00,30.09259,1.6203709999999996,0.7726058888644354,3.819445,2.4884250000000003,15.914300000000026,4942.926111119113
2025-10-09 18:33:00,31.07639,1.6203709999999996,0.7726058888644354,3.935186,2.604166,15.914300000000026,4942.976111119113
2025-10-09 18:36:00,31.07639,1.6493060000000002,0.7524499459759351,3.935186,2.546297,17.36110000000002,4943.026111119113
2025-10-09 18:39:00,31.16319,1.7071759999999996,0.7987980223585233,3.90625,2.4884270000000006,16.782399999999996,4943.076111119113
2025-10-09 18:42:00,31.07639,1.6203709999999996,0.7726068583067519,4.0509260000000005,2.719907,17.650500000000022,4943.126111119113
2025-10-09 18:45:00,31.07639,1.6493060000000002,0.7813738269686565,4.021991,2.6620359999999996,14.178299999999979,4943.176111119114
2025-10-09 18:48:00,31.07639,1.6203709999999996,0.7726078277476032,3.90625,2.5752320000000006,16.203700000000026,4943.226111119114
2025-10-09 18:51:00,30.09259,1.5335650000000003,0.7460626712482341,3.7905100000000003,2.546296,15.04630000000003,4943.276111119114
2025-10-09 18:54:00,30.55556,1.7071760000000005,0.7987980223585235,3.8773150000000003,2.459492,15.9144,4943.326111119114
2025-10-09 18:57:00,30.55556,1.6782409999999999,0.790104551915026,4.021991000000001,2.633102,13.888899999999978,4943.376111119114
2025-10-09 19:00:00,31.53935,1.7071760000000005,0.7385523280346655,3.993056,2.5173619999999994,15.9144,4943.4261111191145
2025-10-09 19:03:00,30.09259,1.5335650000000003,0.7460636176914712,3.8483799999999997,2.6041670000000003,16.20369999999997,4943.476111119115
2025-10-09 19:06:00,30.55556,1.6782409999999999,0.7901045519150277,3.8483799999999997,2.4594910000000008,15.625,4943.526111119115
2025-10-09 19:09:00,31.07639,1.5625010000000001,0.6970364188014427,3.8483799999999997,2.51736,12.152799999999957,4943.576111119115
2025-10-09 19:12:00,30.09259,1.6203710000000004,0.7726078277476035,3.8773150000000003,2.546297,17.071799999999996,4943.626111119115
2025-10-09 19:15:00,30.09259,1.7071760000000005,0.7987960384913011,3.906251,2.4884259999999996,14.467600000000004,4943.676111119115
2025-10-09 19:18:00,31.07639,1.6203710000000004,0.7726058888644356,3.993056,2.6620359999999996,17.361199999999997,4943.726111119116
2025-10-09 19:21:00,31.07639,1.6203710000000004,0.7726068583067521,3.9351860000000007,2.6041669999999995,15.335700000000031,4943.776111119116
2025-10-09 19:24:00,31.07639,1.5914359999999999,0.7638007077723954,3.8773150000000003,2.5752320000000006,14.756899999999973,4943.826111119116
2025-10-09 19:27:00,30.55556,1.6203710000000004,0.7726058888644356,3.906251,2.5752309999999996,15.625,4943.876111119116
2025-10-09 19:30:00,30.55556,1.6203710000000004,0.7726058888644356,3.906251,2.5752309999999996,15.625,4943.926111119116
2025-10-09 19:33:00,31.53935,1.5625010000000001,0.7549524545253771,4.021991000000001,2.748842,15.625,4943.9761111191165
2025-10-09 19:36:00,31.53935,1.5625010000000001,0.7549524545253787,4.050926,2.7777770000000004,13.310299999999984,4944.026111119117
2025-10-09 19:39:00,31.07639,1.7361110000000002,0.8074521300692824,4.021991,2.5752309999999996,17.071799999999996,4944.076111119117
2025-10-09 19:42:00,31.07639,1.6493060000000002,0.7813748039626031,4.0509260000000005,2.6909719999999995,16.493100000000027,4944.126111119117
2025-10-09 19:45:00,31.07639,1.6203709999999996,0.7439062601692614,3.9641210000000004,2.604166,17.650500000000022,4944.176111119117
2025-10-09 19:48:00,31.07639,1.7071759999999996,0.7987960384913009,3.935186,2.517361,15.3356,4944.226111119117
2025-10-09 19:51:00,31.07639,1.6493059999999993,0.7813748039626027,4.079861,2.719907,16.493100000000027,4944.276111119118
2025-10-09 19:54:00,31.07639,1.6493059999999993,0.7813748039626027,3.993056,2.633102,15.3356,4944.326111119118
2025-10-09 20:00:00,30.55556,1.7361110000000002,0.8074521300692824,4.021991,2.5752309999999996,15.9144,4944.326111119118
2025-10-09 20:03:00,30.55556,1.7071759999999996,0.7987970304256673,4.1377310000000005,2.719907,15.04630000000003,4944.326111119118
2025-10-09 20:06:00,30.55556,1.765047,0.8160739998961212,4.195601999999999,2.719907,15.625,4944.326111119118
2025-10-09 20:09:00,30.55556,1.7361119999999994,0.8074524286069947,4.137732,2.6909710000000002,16.492999999999995,4944.326111119118
2025-10-09 20:12:00,30.55556,1.7361120000000003,0.8074524286069948,4.079862,2.633101,16.49309999999997,4944.326111119118
2025-10-09 20:15:00,30.09259,1.765047,0.8160729932289336,4.079862,2.604166,16.49309999999997,4944.326111119118
2025-10-09 20:18:00,30.09259,1.765047,0.7549190516237537,4.021991,2.4884250000000003,15.914300000000026,4944.326111119118
2025-10-09 20:30:00,30.09259,1.765047,0.8160739998961212,3.9930559999999993,2.517361,15.3356,4944.326111119118
2025-10-09 20:36:00,30.09259,1.7361119999999994,0.8074534279332155,3.90625,2.4594899999999997,15.9144,4944.326111119118
2025-10-09 20:54:00,30.09259,1.7071759999999996,0.7694254113240245,3.8483800000000006,2.4016200000000003,15.335700000000031,4944.326111119118
2025-10-09 21:03:00,30.09259,1.7071759999999996,0.7987960384913009,3.90625,2.4884250000000003,15.914299999999969,4944.326111119118
2025-10-09 21:15:00,30.09259,1.6493059999999993,0.7813748039626027,3.819444,2.4594899999999997,16.203700000000026,4944.326111119118
2025-10-09 21:21:00,30.55556,1.5914359999999999,0.7637987841049925,3.819445,2.51736,16.2038,4944.326111119118
2025-10-09 21:27:00,30.09259,1.6203710000000004,0.7726058888644356,3.732640000000001,2.4016200000000003,15.9144,4944.326111119118
2025-10-09 21:30:00,30.09259,1.5914359999999999,0.7054108980876629,3.7037050000000002,2.343750000000001,16.49309999999997,4944.326111119118
2025-10-09 21:39:00,30.55556,1.6203710000000004,0.7726068583067521,3.7615740000000004,2.430554999999999,15.914300000000026,4944.326111119118
2025-10-09 21:42:00,30.55556,1.5914359999999999,0.7353271071796509,3.645834,2.3148150000000003,15.9144,4944.326111119118
2025-10-09 21:48:00,30.09259,1.6782409999999999,0.790104551915026,3.7615740000000004,2.3726849999999997,16.20369999999997,4944.326111119118
2025-10-09 21:51:00,30.09259,1.5914359999999999,0.7054108980876629,3.7037050000000002,2.343750000000001,15.04630000000003,4944.376111119118
2025-10-09 21:54:00,30.09259,1.6203709999999996,0.8264819492231974,3.6747689999999995,2.4016200000000003,16.782399999999996,4944.426111119118
2025-10-09 21:57:00,30.55556,1.6493060000000002,0.7813738269686565,3.819445,2.4594899999999997,13.599499999999978,4944.476111119118
2025-10-09 22:00:00,30.55556,1.6203709999999996,0.7439072757414635,3.790509,2.430555000000001,16.782399999999996,4944.5261111191185
2025-10-09 22:03:00,30.09259,1.7071759999999996,0.7694264508259232,3.6747689999999995,2.2280100000000003,15.046299999999974,4944.576111119119
2025-10-09 22:06:00,30.09259,1.6493060000000002,0.7524499459759351,3.6747689999999995,2.2858799999999997,16.782399999999996,4944.626111119119
2025-10-09 22:09:00,30.09259,1.6203709999999996,0.7726058888644354,3.73264,2.4016200000000003,15.625,4944.676111119119
2025-10-09 22:12:00,30.09259,1.7071759999999996,0.8268969458986154,3.790509,2.4016200000000003,15.046299999999974,4944.726111119119
2025-10-09 22:15:00,30.55556,1.7071759999999996,0.7694264508259232,3.790509,2.343750000000001,15.046299999999974,4944.776111119119
2025-10-09 22:21:00,30.41088,1.6493059999999993,0.8090544259685089,3.819444,2.4884250000000003,15.9144,4944.776111119119
2025-10-09 22:24:00,30.49768,1.6493059999999993,0.7524499459759348,3.819444,2.430555000000001,17.071699999999964,4944.776111119119
2025-10-10 07:24:00,30.09259,2.1122679999999994,0.9170183528832504,4.166667,2.343750000000001,16.782500000000027,4944.776111119119
2025-10-10 07:27:00,30.09259,2.054398,0.9004917589305306,4.079860999999999,2.3148150000000003,16.20369999999997,4944.82611111912
2025-10-10 07:30:00,30.09259,2.054398,0.8685664062328579,4.050924999999999,2.256944,15.046199999999999,4944.87611111912
2025-10-10 07:33:00,31.07639,2.1701379999999997,0.9334392955456051,3.993055,2.1122689999999995,16.20369999999997,4944.92611111912
2025-10-10 07:36:00,32.52315,2.141203,0.9563244244397459,4.166667,2.343749999999999,15.625,4944.97611111912
2025-10-10 07:39:00,33.47801,2.0254629999999993,0.8604655110610436,4.166667,2.4016200000000003,15.335699999999974,4945.02611111912
2025-10-10 07:42:00,31.07639,1.9675919999999998,0.9618505599136413,3.993055,2.4016210000000004,16.203700000000026,4945.0761111191205
2025-10-10 07:45:00,37.87616,2.2858790000000004,0.9979958356008802,5.960648000000001,3.9930589999999997,17.93979999999999,4945.126111119121
2025-10-10 07:48:00,37.35532,1.9965270000000004,0.9139734301461045,5.960648000000001,4.282411,20.54400000000004,4945.176111119121
2025-10-10 07:51:00,36.89236,2.0254630000000002,0.8921840083166995,5.960648000000001,4.2245349999999995,17.93979999999999,4945.226111119121
2025-10-10 07:54:00,37.35532,2.141203,0.9563286309734166,5.931708,4.108795,19.965299999999957,4945.276111119121
2025-10-10 07:57:00,41.23264,1.273148,0.8614239330720004,5.844908,5.121530000000001,20.254599999999982,4945.326111119121
2025-10-10 08:00:00,44.61805,1.2152770000000004,1.0640502747284803,8.391208,8.101851,25.173699999999997,4945.376111119122
2025-10-10 08:03:00,31.8287,0.8391200000000003,0.8098414210248245,8.796298,8.738427999999999,17.071799999999996,4945.426111119122
2025-10-10 08:06:00,30.09259,0.9548610000000002,0.8495660068096119,8.825234,8.622682999999999,14.46750000000003,4945.476111119122
2025-10-10 08:09:00,30.55556,1.070602,0.8520679926657054,8.883104,8.478012,16.782399999999996,4945.526111119122
2025-10-10 08:12:00,31.53935,1.2152780000000005,0.8579877170276997,8.825234,8.188655999999998,13.888900000000035,4945.576111119122
2025-10-10 08:15:00,31.27893,1.0416670000000003,0.80525340398656,8.564814,8.130787,17.361099999999965,4945.6261111191225
2025-10-10 08:18:00,31.27893,1.186343,0.8464814110506805,8.333334,7.725691,15.335699999999974,4945.676111119123
2025-10-10 08:21:00,30.09259,1.1574080000000002,0.834891876928813,8.275464,7.696756000000001,17.071799999999996,4945.726111119123
2025-10-10 08:24:00,31.25,1.0416670000000003,0.7696994434068439,8.015044,7.523147,16.492999999999995,4945.776111119123
2025-10-10 08:27:00,31.07639,1.186343,0.8276535806268369,7.870374,7.233801000000001,16.493100000000027,4945.826111119123
2025-10-10 08:30:00,30.09259,1.070602,0.7995918232388727,7.812504000000001,7.320602,17.93979999999999,4945.876111119123
2025-10-10 08:33:00,30.09259,1.1574080000000002,0.7777700100419426,7.841434,7.1759260000000005,13.888800000000003,4945.926111119124
2025-10-10 08:36:00,30.09259,1.157407,0.7777696267038997,7.812498,7.146991000000001,14.757000000000005,4945.976111119124
2025-10-10 08:39:00,30.55556,1.070601,0.7441130051837842,7.667828,7.089117,16.782399999999996,4946.026111119124
2025-10-10 08:42:00,30.55556,1.070601,0.7814716910134049,7.581018,7.060187000000001,15.3356,4946.076111119124
2025-10-10 08:45:00,30.09259,0.9837959999999999,0.7096611232540542,7.523148000000001,7.031252,16.20369999999997,4946.126111119124
2025-10-10 08:54:00,30.41088,1.0995369999999998,0.7359318115369128,7.349532999999999,6.712966,15.625,4946.126111119124
2025-10-10 08:57:00,30.55556,1.0995369999999998,0.7554217475134234,7.262732999999999,6.655096,16.78249999999997,4946.1761111191245
2025-10-10 09:00:00,30.55556,1.0127310000000005,0.7212432800304682,7.233798,6.712966999999999,14.46750000000003,4946.226111119125
2025-10-10 09:03:00,31.53935,1.157407,0.7375209247717615,7.233793,6.510416,15.3356,4946.276111119125
2025-10-10 09:06:00,34.43287,0.49189800000000083,0.5477333869399518,6.394674000000001,6.510416,16.20369999999997,4946.326111119125
2025-10-10 09:09:00,34.02778,0.31828700000000065,0.5264860867544017,6.163194,6.655097,18.518599999999992,4946.376111119125
2025-10-10 09:12:00,31.85764,0.5497690000000004,0.6715862263859462,6.973375,7.233796,17.36110000000002,4946.426111119125
2025-10-10 09:15:00,33.47801,0.578703,0.6071828306596417,6.71296,6.770837,17.939800000000048,4946.476111119126
2025-10-10 09:18:00,34.4618,0.46296300000000024,0.5451682203217084,6.365744,6.539351000000001,16.782399999999996,4946.526111119126
2025-10-10 09:21:00,34.4618,0.3761570000000001,0.5071511348036409,6.221064000000001,6.510417,15.625,4946.576111119126
2025-10-10 09:24:00,34.4618,0.43402799999999964,0.5540729736363508,6.336809999999999,6.5972219999999995,16.782399999999996,4946.626111119126
2025-10-10 09:27:00,34.4618,0.5208329999999997,0.5902201407153519,6.51042,6.655097,18.22919999999999,4946.676111119126
2025-10-10 09:30:00,35.41666,0.6655100000000003,0.6509388576600199,6.684026,6.655096,17.361199999999997,4946.7261111191265
2025-10-10 09:33:00,33.96991,0.5787040000000001,0.6348156121188906,6.684030999999999,6.799766999999999,16.203700000000026,4946.776111119127
2025-10-10 09:36:00,33.96991,0.6365739999999995,0.6365730000000749,6.8287059999999995,6.828702000000001,16.492999999999995,4946.826111119127
2025-10-10 09:39:00,32.98611,0.7523150000000003,0.6617168932896818,6.857640999999999,6.684026,15.625,4946.876111119127
2025-10-10 09:42:00,32.98611,0.6076389999999998,0.6361368377254953,6.799766000000001,6.857637,18.22909999999996,4946.926111119127
2025-10-10 09:45:00,33.96991,0.5787040000000001,0.6348156121188906,6.770836,6.886572,18.22919999999999,4946.976111119127
2025-10-10 09:48:00,32.98611,0.6365739999999995,0.6509358127134752,6.828701000000001,6.857637,14.757000000000005,4947.026111119128
2025-10-10 09:51:00,32.52315,0.6655089999999992,0.6509332900718678,6.944446,6.915507,17.07170000000002,4947.076111119128
2025-10-10 09:54:00,31.53935,0.6655089999999992,0.6509332900718704,6.886575999999999,6.857637,16.493100000000027,4947.126111119128
2025-10-10 09:57:00,31.36574,0.7233789999999996,0.648357712474169,6.915506000000001,6.770837,16.78249999999997,4947.176111119128
2025-10-10 10:00:00,32.98611,0.8101849999999997,0.6879649157657003,6.944445999999999,6.712961000000001,17.36110000000002,4947.226111119128
2025-10-10 10:03:00,31.53935,0.694445,0.6500778631405177,6.915512,6.828707,15.914299999999969,4947.2761111191285
2025-10-10 10:06:00,32.52315,0.8391209999999996,0.6842806475518407,6.9444420000000004,6.655091,19.386599999999987,4947.326111119129
2025-10-10 10:09:00,32.52315,0.7233799999999997,0.6638302281846183,6.915512,6.799772,17.071799999999996,4947.376111119129
2025-10-10 10:12:00,33.47801,0.7233799999999997,0.6483527836601017,6.915512,6.7708319999999995,16.203700000000026,4947.426111119129
2025-10-10 10:15:00,32.52315,0.7523149999999994,0.6774055754936438,6.915512,6.770837,17.650500000000022,4947.476111119129
2025-10-10 10:18:00,31.07639,0.7233799999999997,0.6638302281846183,6.915512,6.799772,16.492999999999995,4947.526111119129
2025-10-10 10:21:00,31.07639,0.8101859999999999,0.6879653641028742,6.973381999999999,6.7418960000000006,17.36110000000002,4947.57611111913
2025-10-10 10:24:00,32.00232,0.8101849999999997,0.6879705270806049,6.915506000000001,6.684031,16.782399999999996,4947.62611111913
2025-10-10 10:27:00,32.98611,0.6944439999999998,0.6348206868550373,6.857635999999999,6.7419020000000005,17.071799999999996,4947.67611111913
2025-10-10 10:30:00,32.00232,0.7233789999999996,0.6483523188661153,6.886576,6.741897,16.49309999999997,4947.72611111913
2025-10-10 10:33:00,32.98611,0.6944439999999998,0.6348153686202805,6.886576,6.7708319999999995,16.782399999999996,4947.77611111913
2025-10-10 10:36:00,32.00232,0.7233799999999997,0.6483581772707354,6.799765999999999,6.655096,17.36110000000002,4947.8261111191305
2025-10-10 10:39:00,32.52315,0.6076389999999998,0.6219982875714976,6.741896,6.770837,17.071799999999996,4947.876111119131
2025-10-10 10:42:00,38.33912,0.8101849999999997,0.7198981080559523,6.741896,6.568291,19.386600000000044,4947.926111119131
2025-10-10 10:45:00,38.33912,0.694445,0.6798758821333242,6.278931,6.249995999999999,18.80789999999996,4947.976111119131
2025-10-10 10:48:00,39.32291,0.6365739999999995,0.7722389911784829,7.4363410000000005,7.725697,19.097199999999987,4948.026111119131
2025-10-10 10:51:00,40.76968,0.7233799999999997,0.9109638603354614,8.130791,8.535881,21.701400000000035,4948.076111119131
2025-10-10 10:54:00,40.76968,0.694445,0.8436049758409647,8.912036,9.230321,20.543999999999983,4948.126111119132
2025-10-10 10:57:00,44.15509,0.694445,0.8563581646215482,8.072916,8.420141000000001,23.1481,4948.176111119132
2025-10-10 11:00:00,45.13889,0.5787040000000001,0.7876403385444009,7.638886,8.101852000000001,25.173599999999965,4948.226111119132
2025-10-10 11:03:00,43.69213,0.5497690000000004,0.7931508546400216,7.754626000000001,8.304397,21.990700000000004,4948.276111119132
2025-10-10 11:06:00,43.69213,0.6076389999999998,0.7040616841035339,6.539356000000001,6.741897,20.83330000000001,4948.326111119132
2025-10-10 11:09:00,43.69213,0.6076389999999998,0.7040662372256286,6.4814810000000005,6.684031999999999,21.412099999999953,4948.3761111191325
2025-10-10 11:12:00,43.1713,0.5497689999999995,0.6842796325622463,6.394681,6.684032,22.280100000000004,4948.426111119133
2025-10-10 11:15:00,45.13889,0.694445,0.7508274407309596,6.394681,6.510415999999999,19.386599999999987,4948.476111119133
2025-10-10 11:18:00,47.07755,0.6655089999999992,1.017396136888745,7.725696,8.535877000000001,28.067099999999982,4948.526111119133
2025-10-10 11:21:00,47.80093,0.7523149999999994,0.8628851292835235,7.552086,7.783561,26.909699999999987,4948.576111119133
2025-10-10 11:24:00,46.58565,0.6655089999999992,0.8143098628885528,7.4363459999999995,7.754627000000001,23.726800000000026,4948.626111119133
2025-10-10 11:27:00,46.58565,0.5787039999999992,0.8232173638795154,7.291666,7.841432000000001,28.356499999999983,4948.676111119134
2025-10-10 11:30:00,47.56945,0.5208329999999997,0.7744795097999616,7.2338000000000005,7.8124970000000005,25.752300000000048,4948.726111119134
2025-10-10 11:33:00,53.87731,0.1736109999999993,0.5844266739748301,6.307866,7.523145,35.30090000000001,4948.776111119134
2025-10-10 11:36:00,97.07755,-0.4050919999999998,,4.195602999999999,7.667825,54.6875,4948.826111119134
2025-10-10 11:39:00,97.07755,-0.34722200000000036,,4.571756,8.333338000000001,59.60649999999998,4948.876111119134
2025-10-10 11:42:00,58.21759,0.28935200000000005,0.7726065546134863,6.828705,8.159723,34.14350000000002,4948.9261111191345
2025-10-10 11:45:00,55.81597,0.578703,0.8920400176767329,7.378470000000001,8.101857,34.43290000000002,4948.976111119135
2025-10-10 11:48:00,57.20486,0.694445,0.9185462926182635,7.233796000000001,7.725691,32.69670000000002,4949.026111119135
2025-10-10 11:51:00,60.18519,0.5787040000000001,0.8694190596063744,7.089116,7.754632,36.16900000000004,4949.076111119135
2025-10-10 11:54:00,56.30787,0.5497689999999995,0.905434226807861,7.2627310000000005,8.101852000000001,39.930499999999995,4949.126111119135
2025-10-10 11:57:00,54.83218,0.6655089999999992,0.9009741709151602,7.407405999999999,7.928237000000001,33.27539999999999,4949.176111119135
2025-10-10 12:00:00,55.81597,0.6655090000000001,0.948456266659396,7.3495360000000005,7.9861070000000005,36.16899999999998,4949.226111119136
2025-10-10 12:03:00,54.83218,0.7233789999999996,0.923457989245212,7.3495360000000005,7.783567,33.85420000000005,4949.276111119136
2025-10-10 12:06:00,54.36921,0.6655089999999992,0.8888869386442113,7.262735999999999,7.754627000000001,27.488399999999956,4949.326111119136
2025-10-10 12:09:00,54.36921,0.6076389999999998,0.8882291790216688,7.204860999999999,7.841432,35.01159999999999,4949.376111119136
2025-10-10 12:12:00,53.87731,0.694445,0.9063057830591118,7.0891210000000004,7.552085999999999,30.9606,4949.426111119136
2025-10-10 12:15:00,56.30787,0.694445,0.9547406631613964,7.378476,7.957171,35.300899999999956,4949.4761111191365
2025-10-10 12:18:00,55.81597,0.694445,0.9306961787454562,7.204866,7.725691,35.30090000000001,4949.526111119137
2025-10-10 12:21:00,56.77083,0.6076389999999998,0.8766396166562709,7.060186000000001,7.667827000000001,34.43290000000002,4949.576111119137
2025-10-10 12:24:00,56.68403,0.6655100000000003,0.9248816073917746,7.175926,7.754626,33.27540000000005,4949.626111119137
2025-10-10 12:27:00,56.71296,0.694445,0.9427669107994063,7.1180509999999995,7.667826,37.326400000000035,4949.676111119137
2025-10-10 12:30:00,56.77083,0.6655089999999992,0.9009741709151595,7.118056,7.638887,35.59019999999998,4949.726111119137
2025-10-10 12:33:00,55.81597,0.8101859999999999,0.9734958281108709,7.349542,7.696756000000001,32.407399999999996,4949.776111119138
2025-10-10 12:36:00,55.32407,0.7523150000000003,0.9403658952404871,7.146987000000001,7.5520819999999995,34.14350000000002,4949.826111119138
2025-10-10 12:39:00,56.10532,0.8680560000000002,0.9657918306098496,7.291667,7.494211000000001,31.53929999999997,4949.876111119138
2025-10-10 12:42:00,54.83218,0.8391210000000004,0.9634728657393564,7.349537,7.609956,33.27539999999999,4949.926111119138
2025-10-10 12:45:00,54.83218,0.7233800000000006,0.8856762918100536,7.060187000000001,7.407406999999999,34.72230000000002,4949.976111119138
2025-10-10 12:48:00,54.36921,0.8391210000000004,0.9232075070990255,7.378477,7.552085999999999,31.5394,4950.0261111191385
2025-10-10 12:51:00,53.38542,0.7523150000000003,0.9277228490654038,7.146987000000001,7.5231520000000005,29.51389999999998,4950.076111119139
2025-10-10 12:54:00,54.83218,0.7523150000000003,0.8891603696689765,7.118057,7.407412,34.72220000000004,4950.126111119139
2025-10-10 12:57:00,52.92245,0.8391210000000004,0.9634728657393554,7.291667,7.552085999999999,32.696799999999996,4950.176111119139
