Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-10 13:00:00,54.36921,0.8680560000000002,0.924722044811714,7.118057,7.233801000000001,33.56490000000002,4950.226111119139
2025-10-10 13:03:00,53.87731,0.78125,0.9313489192261113,7.291667,7.609957,33.275499999999965,4950.276111119139
2025-10-10 13:06:00,52.92245,0.694445,0.8939670106455647,7.118057,7.552082,30.38190000000003,4950.32611111914
2025-10-10 13:09:00,53.87731,0.7523150000000003,0.9149740172652702,7.146987000000001,7.494212,31.82869999999997,4950.37611111914
2025-10-10 13:12:00,52.92245,0.8101849999999997,0.9343529260769957,7.3784719999999995,7.638887,33.564899999999966,4950.42611111914
2025-10-10 13:15:00,52.92245,0.7523150000000003,0.9277228490654038,7.118052,7.494216999999999,33.27539999999999,4950.47611111914
2025-10-10 13:18:00,57.75463,1.1284720000000004,1.0238652547319644,7.609952,7.4074100000000005,38.773199999999974,4950.52611111914
2025-10-10 13:21:00,53.35648,1.2152770000000004,0.9990789546149322,7.204862,6.799765000000001,33.85410000000002,4950.5761111191405
2025-10-10 13:24:00,63.5706,1.070602,1.1825732730731122,8.449072000000001,8.68056,41.95600000000002,4950.626111119141
2025-10-10 13:27:00,62.12384,0.868055,1.108148640943777,7.957172,8.478007,37.037000000000035,4950.676111119141
2025-10-10 13:30:00,61.63194,0.8391200000000003,1.0537046190752075,7.581022000000001,8.043982,39.93050000000005,4950.726111119141
2025-10-10 13:33:00,62.12384,0.9259260000000005,1.1033379954237403,7.754632000000001,8.130786,43.40270000000004,4950.776111119141
2025-10-10 13:36:00,60.67708,0.8391200000000003,1.0786644115998445,7.7256920000000004,8.246531999999998,37.03699999999998,4950.826111119141
2025-10-10 13:39:00,62.12384,0.8391200000000003,1.0537046190752075,7.609952,8.072911999999999,39.3519,4950.876111119142
2025-10-10 13:42:00,60.67708,0.8391200000000003,1.0662263776612586,7.754632000000001,8.246531999999998,35.30090000000001,4950.926111119142
2025-10-10 13:45:00,60.67708,0.8391200000000003,1.0537046190752075,7.609952,8.072911999999999,40.50920000000002,4950.976111119142
2025-10-10 13:48:00,60.67708,0.9548610000000002,1.1063864665921435,7.812502,8.130790999999999,37.90499999999997,4951.026111119142
2025-10-10 13:51:00,60.18519,0.78125,1.0318406950235193,7.6967620000000005,8.246531999999998,35.30090000000001,4951.076111119142
2025-10-10 13:54:00,59.20139,0.7523150000000003,1.0021919388423783,7.5520819999999995,8.101847,34.72220000000004,4951.1261111191425
2025-10-10 13:57:00,58.73843,0.78125,1.019595097604625,7.725692,8.246531999999998,40.219899999999996,4951.176111119143
2025-10-10 14:00:00,58.73843,0.8391210000000004,1.0284036869242013,7.581017000000001,7.9861059999999995,32.986099999999965,4951.226111119143
2025-10-10 14:03:00,57.29167,0.983797,1.0682542313310162,7.957177,8.130790000000001,35.87960000000004,4951.276111119143
2025-10-10 14:06:00,41.72454,0.0,0.13948192654343544,6.684027,8.709487000000001,22.858799999999974,4951.326111119143
2025-10-10 14:09:00,58.21759,0.9548619999999994,1.0664182101803619,7.812502,8.043980000000001,27.199099999999987,4951.376111119143
2025-10-10 14:12:00,68.92361,1.8229169999999995,1.248849303046272,8.188661999999999,7.175925,46.296299999999974,4951.426111119144
2025-10-10 14:15:00,62.12384,0.7523149999999994,1.119970139402769,7.8993020000000005,8.738427,41.95609999999999,4951.476111119144
2025-10-10 14:18:00,63.10764,0.8391209999999996,1.1032917813263494,8.101852,8.680551000000001,42.82409999999999,4951.526111119144
2025-10-10 14:21:00,63.10764,0.6944439999999998,1.0364532686231618,7.494216,8.275462000000001,44.27080000000001,4951.576111119144
2025-10-10 14:24:00,65.01736,0.8391200000000003,1.0786601278853114,7.667826,8.188655999999998,42.24540000000002,4951.626111119144
2025-10-10 14:27:00,64.09144,0.6944439999999998,1.0364532686231618,7.609956,8.391202,44.56020000000001,4951.6761111191445
2025-10-10 14:30:00,65.01736,0.7233789999999996,1.020211983026014,7.5231460000000006,8.188657000000001,43.69219999999996,4951.726111119145
2025-10-10 14:33:00,65.01736,0.8101849999999997,1.0858178075487275,7.812495999999999,8.420141000000001,40.509299999999996,4951.776111119145
2025-10-10 14:36:00,64.09144,0.6944439999999998,1.0249961609624223,7.494216,8.246531999999998,40.219899999999996,4951.826111119145
2025-10-10 14:39:00,65.01736,1.157407,1.0834600562237735,8.043986,7.899309,39.351800000000026,4951.876111119145
2025-10-10 14:42:00,45.13889,-0.20254700000000003,,6.510415999999999,9.259263,20.25460000000004,4951.926111119145
2025-10-10 14:45:00,65.53819,0.78125,1.0560959557867016,7.6099559999999995,8.217596,41.08789999999999,4951.976111119146
2025-10-10 14:48:00,64.09144,0.6655089999999992,1.0398384500902398,7.667825999999999,8.535877000000001,37.615700000000004,4952.026111119146
2025-10-10 14:51:00,65.01736,0.6655089999999992,1.0060810621063851,7.320605999999999,8.101857,39.93059999999997,4952.076111119146
2025-10-10 14:54:00,65.01736,0.694445,0.990202877959641,7.523151,8.188656,40.50920000000002,4952.126111119146
2025-10-10 14:57:00,63.5706,0.6076389999999998,1.0110121922590751,7.378470999999999,8.333331999999999,39.641200000000026,4952.176111119146
2025-10-10 15:00:00,65.53819,0.6655100000000003,1.0060817211215713,7.320606000000001,8.101856,41.95609999999999,4952.2261111191465
2025-10-10 15:03:00,65.01736,0.6076389999999998,1.0001720937732343,7.407406000000001,8.333337,40.50920000000002,4952.276111119147
2025-10-10 15:06:00,64.93056,0.5497680000000003,0.9590058565403858,7.14699,8.130792,37.037000000000035,4952.326111119147
2025-10-10 15:09:00,50.95486,-0.17361199999999943,,6.423610000000001,9.114582,30.09250000000003,4952.376111119147
2025-10-10 15:12:00,58.73843,0.28935200000000005,0.7987982295465933,7.031250000000001,8.449078,33.56479999999999,4952.426111119147
2025-10-10 15:15:00,53.87731,0.5497680000000003,0.9484082955149473,7.66782,8.622682000000001,30.671299999999974,4952.476111119147
2025-10-10 15:18:00,58.73843,0.8969909999999999,0.9948322711022168,7.754626000000001,7.957175,38.194500000000005,4952.526111119148
2025-10-10 15:21:00,63.10764,0.5787040000000001,1.0011170053004308,7.378476,8.391202,36.16900000000004,4952.576111119148
2025-10-10 15:24:00,65.01736,0.7523150000000003,1.0501561930036212,7.378476,8.043981,41.08800000000002,4952.626111119148
2025-10-10 15:27:00,63.5706,0.6076389999999998,0.9672865196303286,7.1180509999999995,7.957172000000001,40.219899999999996,4952.676111119148
2025-10-10 15:30:00,65.01736,0.6076389999999998,0.9672865196303286,7.204860999999999,8.043982,46.585699999999974,4952.726111119148
2025-10-10 15:33:00,62.61574,0.6655089999999992,0.9946956498364965,7.4363459999999995,8.188657000000001,40.79860000000002,4952.7761111191485
2025-10-10 15:36:00,60.18519,0.49189799999999995,0.9160896117592244,7.175926,8.217588,34.43290000000002,4952.826111119149
2025-10-10 15:39:00,53.84838,0.7523149999999994,0.9529113049870293,7.667825999999999,8.101851,35.30090000000001,4952.876111119149
2025-10-10 15:42:00,52.92245,0.5787039999999992,0.8920368019664547,7.407405999999999,8.130782,32.11810000000003,4952.926111119149
2025-10-10 15:45:00,51.41782,0.6655089999999992,0.9009783320224239,7.581015999999999,8.101857,29.51389999999998,4952.976111119149
2025-10-10 15:48:00,51.41782,0.7523149999999994,0.9277184615424301,7.581015999999999,7.957171,33.27539999999999,4953.026111119149
2025-10-10 15:51:00,51.47569,0.7233799999999997,0.8599581375792965,7.4363459999999995,7.725695999999999,34.43289999999996,4953.07611111915
2025-10-10 15:54:00,49.97107,0.8101849999999997,0.9210809686548677,7.494216,7.725691,29.513800000000003,4953.12611111915
2025-10-10 15:57:00,49.0162,0.7233789999999996,0.8856757195291992,7.320606,7.667827000000001,25.17360000000002,4953.17611111915
2025-10-10 16:00:00,49.0162,0.7233789999999996,0.8856757195291992,7.465275999999999,7.8124970000000005,27.199000000000012,4953.22611111915
2025-10-10 16:03:00,47.56945,0.694445,0.8563537770922178,7.349542,7.696757,28.356400000000008,4953.27611111915
2025-10-10 16:06:00,49.0162,0.7523149999999994,0.8760822943544246,7.378472,7.638887,28.93520000000001,4953.3261111191505
2025-10-10 16:09:00,49.0162,0.8680560000000002,0.9385362950867044,7.494217000000001,7.638891,28.35650000000004,4953.376111119151
2025-10-10 16:12:00,49.0162,0.8680560000000002,0.9107696751613625,7.407407000000001,7.494211000000001,28.93520000000001,4953.426111119151
2025-10-10 16:15:00,49.0162,0.78125,0.9052263519091786,7.523147,7.783567,30.382000000000005,4953.476111119151
2025-10-10 16:18:00,47.07755,0.694445,0.8563581646215482,7.262727,7.609952,23.4375,4953.526111119151
2025-10-10 16:21:00,49.0162,0.78125,0.8651547634801205,7.349537,7.523147,30.382000000000005,4953.576111119151
2025-10-10 16:24:00,49.0162,0.8101859999999999,0.9076958020432937,7.320601999999999,7.5231460000000006,24.594899999999996,4953.626111119152
2025-10-10 16:27:00,49.0162,0.78125,0.8651594451502992,7.262727,7.436347,30.092599999999948,4953.676111119152
2025-10-10 16:30:00,49.0162,0.8391210000000004,0.9232075070990255,7.407407000000001,7.581016,27.199100000000044,4953.726111119152
2025-10-10 16:33:00,49.0162,0.7233799999999997,0.8728754515272908,7.291662,7.609952,27.488400000000013,4953.776111119152
2025-10-10 16:36:00,49.0162,0.78125,0.8786336987413674,7.407412,7.609952000000001,30.67130000000003,4953.826111119152
2025-10-10 16:39:00,48.46643,0.8680560000000002,0.8966778505227723,7.5231520000000005,7.581016,29.803200000000004,4953.8761111191525
2025-10-10 16:42:00,47.56945,0.8101850000000006,0.9210855748468819,7.349532,7.581016999999999,26.620400000000018,4953.926111119153
2025-10-10 16:45:00,49.5081,0.9548610000000002,0.9835127697449731,7.812502,7.870371,34.14349999999996,4953.976111119153
2025-10-10 16:48:00,49.0162,0.868055,0.9247167255176978,7.494217,7.609952000000001,24.594899999999996,4954.026111119153
2025-10-10 16:51:00,49.97107,0.9548610000000002,0.9403223242329591,7.754627,7.725695999999999,30.671299999999974,4954.076111119153
2025-10-10 16:54:00,49.0162,0.8969899999999997,0.9536907691351805,7.552086999999999,7.667827000000001,26.909699999999987,4954.126111119153
2025-10-10 16:57:00,49.0162,0.8391200000000003,0.9232069742266329,7.494217,7.667826999999999,26.33099999999996,4954.176111119154
2025-10-10 17:00:00,49.97107,0.868055,0.965791293744528,7.7256920000000004,7.928237000000001,28.935299999999984,4954.226111119154
2025-10-10 17:03:00,49.97107,0.78125,0.9313444432871273,7.465281999999999,7.783562000000001,30.9606,4954.276111119154
2025-10-10 17:06:00,50.95486,0.8680560000000002,0.9247172470465019,7.552087,7.667821000000001,28.067099999999982,4954.326111119154
2025-10-10 17:09:00,50.4919,0.7523150000000003,0.9403615420972409,7.436347,7.841432,31.539300000000026,4954.376111119154
2025-10-10 17:12:00,50.4919,0.8101859999999999,0.921086119502741,7.320601999999999,7.552085999999999,30.381899999999973,4954.4261111191545
2025-10-10 17:15:00,50.95486,0.8391209999999996,0.9232075070990258,7.609952,7.783561,30.671299999999974,4954.476111119155
2025-10-10 17:18:00,50.95486,0.8391210000000004,0.923207507099027,7.436347,7.609956,29.80329999999998,4954.526111119155
2025-10-10 17:21:00,50.4919,0.7523150000000003,0.8760822943544261,7.349537,7.609952000000001,28.06710000000004,4954.576111119155
2025-10-10 17:24:00,50.4919,0.8969909999999999,0.9675292964898553,7.5520819999999995,7.6967609999999995,27.199000000000012,4954.626111119155
2025-10-10 17:27:00,49.0162,0.78125,0.8919906726667093,7.3784719999999995,7.609952000000001,24.594899999999996,4954.676111119155
2025-10-10 17:30:00,49.0162,0.8680560000000002,0.9792385573334423,7.581022,7.812495999999999,24.01619999999997,4954.726111119156
2025-10-10 17:33:00,48.5243,0.78125,0.8919952668085531,7.291662,7.5231520000000005,25.463000000000022,4954.776111119156
2025-10-10 17:36:00,49.5081,0.78125,0.8786336987413674,7.465281999999999,7.667822,26.909699999999987,4954.826111119156
2025-10-10 17:39:00,48.03241,0.8680560000000002,0.9247172470465019,7.465281999999999,7.581016,23.726800000000026,4954.876111119156
2025-10-10 17:42:00,49.0162,0.8101849999999997,0.8941861757080439,7.291662,7.465277,28.067099999999982,4954.926111119156
2025-10-10 17:45:00,49.0162,0.8101849999999997,0.9210855748468816,7.3784719999999995,7.609957,25.462900000000047,4954.9761111191565
2025-10-10 17:48:00,47.56945,0.9259260000000005,0.9113874958206809,7.349532,7.320606,24.594899999999996,4955.026111119157
2025-10-10 17:51:00,49.0162,0.8391200000000003,0.9095392245837932,7.465282,7.609952000000001,30.092600000000004,4955.076111119157
2025-10-10 17:54:00,48.03241,0.8101849999999997,0.907695262682234,7.320602,7.523147,24.594899999999996,4955.126111119157
2025-10-10 17:57:00,49.0162,0.78125,0.837788973186388,7.118052,7.233792,27.77770000000004,4955.176111119157
2025-10-10 18:00:00,47.56945,0.7523150000000003,0.8760822943544255,7.262732000000001,7.523147,28.64580000000001,4955.226111119157
2025-10-10 18:03:00,47.56945,0.7233799999999997,0.8856806977335399,7.175922000000001,7.523152,26.041600000000017,4955.276111119158
2025-10-10 18:06:00,48.5243,0.8680560000000002,0.924722044811714,7.320602,7.436346,26.62039999999996,4955.326111119158
2025-10-10 18:09:00,48.06134,0.78125,0.8651547634801205,7.146992,7.320602,29.224499999999978,4955.376111119158
2025-10-10 18:12:00,49.0162,0.78125,0.851543518186863,7.233792,7.3784719999999995,26.909699999999987,4955.426111119158
2025-10-10 18:15:00,49.0162,0.78125,0.8919952668085521,7.233792,7.465281999999999,27.199099999999987,4955.476111119158
2025-10-10 18:18:00,48.03241,0.8680560000000002,0.9107745200195623,7.175922000000001,7.262736,24.01619999999997,4955.5261111191585
2025-10-10 18:21:00,48.5243,0.78125,0.8651547634801205,7.3784719999999995,7.5520819999999995,28.935199999999952,4955.576111119159
2025-10-10 18:24:00,48.5243,0.8101849999999997,0.8528571962958356,7.233792,7.320607000000001,24.594899999999996,4955.626111119159
2025-10-10 18:27:00,48.5243,0.7233799999999997,0.8728754515272908,7.262732000000001,7.581022000000001,26.331099999999992,4955.676111119159
2025-10-10 18:30:00,48.5243,0.9548610000000002,0.9548614999663244,7.378472,7.378471,28.64580000000001,4955.726111119159
2025-10-10 18:33:00,48.49537,0.8391200000000003,0.8957451078467266,7.204862,7.320602,25.17360000000002,4955.776111119159
2025-10-10 18:36:00,49.0162,0.9548610000000002,0.9256250069140238,7.494212000000001,7.436341,27.488499999999988,4955.82611111916
2025-10-10 18:39:00,47.56945,0.8101850000000006,0.9210855748468819,7.349532,7.581016999999999,28.067200000000014,4955.87611111916
2025-10-10 18:42:00,49.0162,0.9259260000000005,0.9259289999941682,7.378472,7.378475999999999,27.777799999999957,4955.92611111916
2025-10-10 18:45:00,48.03241,0.8391200000000003,0.9232069742266342,7.436342,7.609952000000001,25.17360000000002,4955.97611111916
2025-10-10 18:48:00,48.03241,0.8391200000000003,0.8818139488962425,7.320602000000001,7.407412,26.331099999999992,4956.02611111916
2025-10-10 18:51:00,49.0162,0.8391200000000003,0.9232069742266329,7.494212000000001,7.667822,27.488400000000013,4956.0761111191605
2025-10-10 18:54:00,48.03241,0.8391200000000003,0.9095439696932223,7.320602000000001,7.465281999999999,24.594899999999996,4956.126111119161
2025-10-10 18:57:00,48.03241,0.8680560000000002,0.8535123083974362,7.291662,7.262736,25.17349999999999,4956.176111119161
2025-10-10 19:00:00,48.03241,0.8680560000000002,0.8824449430040088,7.262732000000001,7.291665999999999,27.488400000000013,4956.226111119161
2025-10-10 19:03:00,47.56945,0.8101849999999997,0.8528523617112073,7.146992,7.233797000000001,25.17360000000002,4956.276111119161
2025-10-10 19:06:00,48.5243,0.78125,0.8919952668085521,7.233792,7.465281999999999,26.331000000000017,4956.326111119161
2025-10-10 19:09:00,47.07755,0.8680560000000002,0.8680589999971488,7.233792,7.233796,24.594899999999996,4956.376111119162
2025-10-10 19:12:00,47.13541,0.7523150000000003,0.8495728806331473,7.175922000000001,7.378477,23.148199999999974,4956.426111119162
2025-10-10 19:15:00,46.12268,0.7233799999999997,0.8469284986484131,7.146992,7.407412000000001,24.016200000000026,4956.476111119162
2025-10-10 19:18:00,47.07755,0.8101850000000006,0.8528523617112079,7.146992000000001,7.233796999999999,27.488400000000013,4956.526111119162
2025-10-10 19:21:00,47.07755,0.868055,0.9107691588907109,7.204862,7.291667,28.067099999999982,4956.576111119162
2025-10-10 19:24:00,47.8588,0.9548610000000002,0.9107722247292575,7.233792000000001,7.146991000000001,25.173599999999965,4956.6261111191625
2025-10-10 19:27:00,47.91666,0.78125,0.8786383356968779,7.175922000000001,7.3784719999999995,27.488400000000013,4956.676111119163
2025-10-10 19:30:00,48.03241,0.78125,0.851543518186864,7.118052,7.262732000000001,25.173599999999965,4956.726111119163
2025-10-10 19:33:00,48.03241,0.8680560000000002,0.8680539999897631,7.146992,7.146986,27.777800000000013,4956.776111119163
2025-10-10 19:36:00,48.03241,0.8969909999999999,0.8824474596222017,7.233792,7.204861,26.909699999999987,4956.826111119163
2025-10-10 19:39:00,47.07755,0.7523150000000003,0.862889710625723,7.146992,7.378477,24.59480000000002,4956.876111119163
2025-10-10 19:42:00,48.03241,0.8101849999999997,0.8805482625654542,7.233792,7.378477,26.331099999999992,4956.926111119164
2025-10-10 19:45:00,47.65625,0.78125,0.851543518186863,7.233797000000001,7.378477,22.85880000000003,4956.976111119164
2025-10-10 19:48:00,48.5243,0.78125,0.8651594451502992,7.262727,7.436347,26.330900000000042,4957.026111119164
2025-10-10 19:51:00,48.03241,0.8391210000000004,0.8677349182123124,7.233797000000001,7.291665999999999,25.173699999999997,4957.076111119164
2025-10-10 19:54:00,47.56945,0.7233800000000006,0.8599581375792972,7.060187000000001,7.349537,28.356499999999983,4957.126111119164
2025-10-10 19:57:00,49.0162,0.78125,0.8919906726667084,7.233797000000001,7.465277,27.199099999999987,4957.1761111191645
2025-10-10 20:00:00,48.5243,0.7523150000000003,0.8760822943544255,7.233797000000001,7.494212,27.777800000000013,4957.226111119165
2025-10-10 20:03:00,48.29282,0.78125,0.8786383356968789,7.320602,7.5231520000000005,27.777800000000013,4957.276111119165
2025-10-10 20:06:00,47.07755,0.7523150000000003,0.8760822943544255,7.320602,7.581016999999999,24.305500000000052,4957.326111119165
2025-10-10 20:09:00,47.56945,0.8680560000000002,0.9107696751613625,7.320602,7.407406,25.75229999999999,4957.376111119165
2025-10-10 20:12:00,47.07755,0.8391210000000004,0.8957456300957798,7.291667,7.407406,24.884299999999996,4957.426111119165
2025-10-10 20:15:00,48.5243,0.78125,0.8919952668085521,7.2048570000000005,7.436347,28.93520000000001,4957.476111119166
2025-10-10 20:18:00,48.46643,0.78125,0.8786383356968789,7.291667,7.494217000000001,27.488400000000013,4957.526111119166
2025-10-10 20:21:00,46.58565,0.8391210000000004,0.8677398088824789,7.2048570000000005,7.262736,21.701400000000035,4957.576111119166
2025-10-10 20:24:00,47.56945,0.8969909999999999,0.8824474596222017,7.262732000000001,7.233801000000001,27.488499999999988,4957.626111119166
2025-10-10 20:27:00,47.56945,0.8680560000000002,0.8824449430040088,7.262732000000001,7.291665999999999,28.356499999999983,4957.676111119166
2025-10-10 20:30:00,47.56945,0.7523150000000003,0.8361214910481654,7.089117,7.262732000000001,25.752200000000016,4957.7261111191665
2025-10-10 20:33:00,47.56945,0.8391210000000004,0.9095444972933051,7.233797000000001,7.378475999999999,25.75229999999999,4957.776111119167
2025-10-10 20:36:00,47.07755,0.78125,0.8786383356968779,7.146987000000001,7.349537,25.75229999999999,4957.826111119167
2025-10-10 20:39:00,46.58565,0.78125,0.8651594451502992,7.146987000000001,7.320607000000001,29.224500000000035,4957.876111119167
2025-10-10 20:42:00,46.58565,0.8391210000000004,0.8818144657154959,7.2048570000000005,7.291665999999999,23.14820000000003,4957.926111119167
2025-10-10 20:45:00,47.56945,0.7523149999999994,0.8361214910481647,7.060181999999999,7.233797000000001,27.488400000000013,4957.976111119167
2025-10-10 20:48:00,47.56945,0.8101859999999999,0.8805487911136881,7.175922,7.320606,29.224599999999953,4958.026111119168
2025-10-10 20:51:00,47.56945,0.6944439999999998,0.843604406550402,7.060186,7.3784719999999995,30.381899999999973,4958.076111119168
2025-10-10 20:54:00,47.56945,0.7233789999999996,0.8599620598226039,7.146986,7.436347,28.64580000000001,4958.126111119168
2025-10-10 20:57:00,40.27778,0.28935200000000005,0.6452085805006487,6.886576,7.812504,22.280100000000004,4958.176111119168
2025-10-10 21:00:00,34.92477,0.578703,0.7008675324682296,7.320606,7.581022999999999,17.36110000000002,4958.226111119168
2025-10-10 21:03:00,34.4618,0.6365739999999995,0.7064456565852804,7.233796,7.378472,15.625,4958.2761111191685
2025-10-10 21:06:00,33.47801,0.578703,0.6348197897844882,7.089116000000001,7.2048630000000005,14.757000000000005,4958.326111119169
2025-10-10 21:09:00,31.53935,0.6365739999999995,0.37902367173878737,5.063656,4.629632000000001,16.492999999999995,4958.376111119169
2025-10-10 21:12:00,32.00232,0.78125,0.5155842242905722,4.456018,3.9930559999999993,14.467600000000004,4958.426111119169
2025-10-10 21:15:00,32.00232,0.78125,0.535223013193782,4.340278,3.90625,15.335699999999974,4958.476111119169
2025-10-10 21:18:00,31.53935,0.78125,0.5155835339721218,4.398147,3.9351839999999996,13.599500000000035,4958.526111119169
2025-10-10 21:21:00,31.07639,0.6944439999999998,0.48215592763032056,4.253472,3.8773150000000003,13.599599999999953,4958.57611111917
2025-10-10 21:24:00,31.07639,0.7523149999999994,0.5045664883350693,4.166667,3.7326390000000007,15.9144,4958.62611111917
2025-10-10 21:27:00,31.51042,0.8391209999999996,0.5163569892918795,4.224537,3.6747690000000004,15.3356,4958.67611111917
2025-10-10 21:30:00,31.07639,0.8101859999999999,0.5264852877016171,4.195601999999999,3.703704,15.9144,4958.72611111917
2025-10-10 21:33:00,31.07639,0.8391209999999996,0.5372756042151072,4.195601999999999,3.6747690000000004,14.467600000000004,4958.77611111917
2025-10-10 21:36:00,31.07639,0.7523149999999994,0.5045671687014314,4.195601999999999,3.7615750000000006,17.361099999999965,4958.8261111191705
2025-10-10 21:39:00,31.07639,0.7523149999999994,0.5426819198643336,4.224537,3.8483800000000006,15.04630000000003,4958.876111119171
2025-10-10 21:42:00,31.07639,0.6655090000000001,0.48923154528035784,4.195601,3.8773149999999994,16.203700000000026,4958.926111119171
2025-10-10 21:45:00,31.53935,0.78125,0.5542489540822549,4.195601,3.790509,15.3356,4958.976111119171
2025-10-10 21:48:00,31.53935,0.7233789999999996,0.49342678024757686,4.311342,3.906251000000001,15.046299999999974,4959.026111119171
2025-10-10 21:51:00,31.53935,0.7233789999999996,0.49342611001027603,4.253472,3.8483800000000006,15.914300000000026,4959.076111119171
2025-10-10 21:54:00,31.53935,0.7523149999999994,0.5426819198643336,4.224537,3.8483800000000006,16.203700000000026,4959.126111119172
2025-10-10 21:57:00,31.07639,0.8101859999999999,0.546401207030213,4.224537,3.7615739999999995,16.78249999999997,4959.176111119172
2025-10-10 22:00:00,31.53935,0.78125,0.5542489540822549,4.369213,3.9641210000000004,15.335699999999974,4959.226111119172
2025-10-10 22:03:00,31.53935,0.7523150000000003,0.5239228133589467,4.456018,4.050922000000001,18.807900000000018,4959.276111119172
2025-10-10 22:06:00,31.53935,0.78125,0.515580772689949,4.484954,4.021987000000001,15.9144,4959.326111119172
2025-10-10 22:09:00,30.55556,0.78125,0.5155835339721218,4.340279000000001,3.8773160000000004,15.625,4959.3761111191725
2025-10-10 22:12:00,31.53935,0.6944439999999998,0.5191411851034479,4.311342,3.993056,13.888800000000003,4959.426111119173
2025-10-10 22:15:00,30.55556,0.7523149999999994,0.5045664883350693,4.311344,3.8773160000000004,14.467600000000004,4959.476111119173
2025-10-10 22:18:00,31.53935,0.7233799999999997,0.5124986033344638,4.311344,3.9351860000000007,15.046299999999974,4959.526111119173
2025-10-10 22:21:00,30.09259,0.7523150000000003,0.542681919864334,4.369213,3.993056,15.625,4959.576111119173
2025-10-10 22:24:00,31.16319,0.7523149999999994,0.5045671687014314,4.340278,3.906251000000001,15.625,4959.626111119173
2025-10-10 22:27:00,31.53935,0.78125,0.5155835339721218,4.253472,3.790509,13.020899999999983,4959.676111119174
2025-10-10 22:30:00,31.53935,0.6655089999999992,0.4707475566425941,4.079861,3.7326390000000007,14.467600000000004,4959.726111119174
2025-10-10 22:33:00,32.00232,0.6365739999999995,0.49500185774460853,3.993056,3.732639,18.229100000000017,4959.776111119174
2025-10-10 22:36:00,31.07639,0.6655089999999992,0.507150717742817,3.993056,3.703704,13.888899999999978,4959.826111119174
2025-10-10 22:39:00,31.07639,0.7233789999999996,0.530981683008579,4.166665999999999,3.819445,14.756999999999948,4959.876111119174
2025-10-10 22:42:00,30.55556,0.7233789999999996,0.49342611001027603,4.1377310000000005,3.7326390000000007,18.518500000000017,4959.9261111191745
2025-10-10 22:54:00,35.90857,1.7939809999999996,0.8246605835529681,4.137731,2.633103,17.65039999999999,4959.9261111191745
2025-10-10 22:57:00,36.89236,1.6782409999999999,0.7901055364043483,4.137731,2.748843,17.650400000000047,4959.976111119175
2025-10-10 23:00:00,35.90857,1.6782409999999999,0.7901035674242083,4.050926,2.6620359999999996,18.807900000000018,4960.026111119175
2025-10-10 23:03:00,35.90857,1.6782409999999999,0.8179950747562382,4.079861,2.719907,17.65039999999999,4960.076111119175
2025-10-10 23:06:00,37.81829,1.6782409999999999,0.7303191166811605,4.195602,2.748843,18.80789999999996,4960.126111119175
2025-10-10 23:09:00,36.37153,1.6203709999999996,0.8000740306085754,4.0509260000000005,2.7488420000000007,16.782399999999996,4960.176111119175
2025-10-10 23:12:00,36.89236,1.6203709999999996,0.7726078277476032,4.224537,2.8935190000000004,18.807900000000018,4960.226111119176
2025-10-10 23:15:00,36.89236,1.7071759999999996,0.8268921890528806,4.4560189999999995,3.067125,18.22919999999999,4960.276111119176
2025-10-10 23:18:00,37.87616,1.7361110000000002,0.8629643366745473,4.832181,3.44329,19.675900000000013,4960.326111119176
2025-10-10 23:21:00,38.33912,1.6203709999999996,0.7726049194206502,4.9189810000000005,3.58796,19.96520000000004,4960.376111119176
2025-10-10 23:24:00,39.32291,1.6493060000000002,0.7813728499732279,4.890051,3.530095,19.097199999999987,4960.426111119176
2025-10-10 23:27:00,39.78588,1.6493060000000002,0.8356620505695563,4.832181,3.530095,18.807900000000018,4960.4761111191765
2025-10-10 23:30:00,39.78588,1.6493060000000002,0.7813728499732279,4.890051,3.530095,19.09730000000002,4960.526111119177
2025-10-10 23:33:00,39.32291,1.5625,0.8079881004590549,4.832181,3.6169010000000004,17.65039999999999,4960.576111119177
2025-10-10 23:36:00,40.27778,1.7361110000000002,0.8074511307417869,4.9189810000000005,3.472219999999999,19.675900000000013,4960.626111119177
2025-10-10 23:39:00,40.76968,1.6493060000000002,0.8356620505695563,4.976851,3.674765,22.569500000000005,4960.676111119177
2025-10-10 23:42:00,34.4618,1.475695,0.7281564997997741,4.9189810000000005,3.7326359999999994,17.650499999999965,4960.726111119177
2025-10-10 23:45:00,32.52315,1.5625,0.3844557532331993,4.369213,2.835649,16.782399999999996,4960.776111119178
2025-10-11 07:24:00,30.55556,2.1122679999999994,0.9170194441053461,4.079860999999999,2.256945000000001,17.07170000000002,4960.776111119178
2025-10-11 07:27:00,31.07639,2.0254629999999993,0.8921861496180923,4.079860999999999,2.343750000000001,16.782399999999996,4960.776111119178
2025-10-11 07:30:00,31.07639,2.1122679999999994,0.9170194441053461,4.079860999999999,2.256945000000001,17.071799999999996,4960.776111119178
2025-10-11 07:33:00,32.00232,1.9965279999999996,0.8838508862525347,4.166667,2.4594900000000006,16.20369999999997,4960.776111119178
2025-10-11 07:36:00,32.00232,2.1122679999999994,0.9170194441053461,4.282406999999999,2.4594910000000008,15.625,4960.776111119178
2025-10-11 07:39:00,30.55556,2.0254629999999993,0.8604666343560858,4.195601,2.430555000000001,16.493100000000027,4960.776111119178
2025-10-11 08:03:00,30.55556,2.0254629999999993,0.8604655110610436,4.166667,2.4016200000000003,16.2038,4960.776111119178
2025-10-11 08:27:00,30.55556,2.0833330000000005,0.9087682576527795,4.253472,2.4594899999999997,15.9144,4960.776111119178
2025-10-11 08:30:00,30.09259,2.0254630000000002,0.860465511061044,4.195602000000001,2.430555,16.203700000000026,4960.776111119178
2025-10-11 08:36:00,30.09259,2.054398,0.9004928364750253,4.07986,2.3148150000000003,15.625,4960.776111119178
2025-10-11 08:42:00,30.55556,2.0254629999999993,0.8270811501294948,4.137732,2.343750000000001,14.756899999999973,4960.776111119178
2025-10-11 08:51:00,30.55556,2.054398,0.9309984121914193,4.166667,2.430554999999999,17.07170000000002,4960.776111119178
2025-10-11 08:54:00,30.41088,2.054398,0.8685664062328579,4.195601,2.4016200000000003,16.20369999999997,4960.776111119178
2025-10-11 08:57:00,30.52662,2.054398,0.8685652755933769,4.166667,2.3726849999999997,16.493100000000027,4960.776111119178
2025-10-11 09:00:00,30.43982,2.0254630000000002,0.8921861496180925,4.050926,2.3148150000000003,15.914299999999969,4960.776111119178
2025-10-11 09:03:00,30.49768,1.9965279999999996,0.8838508862525347,3.993056,2.2858790000000004,15.335699999999974,4960.776111119178
2025-10-11 09:06:00,30.55556,2.0254630000000002,0.860465511061044,3.993056,2.2280089999999992,16.782399999999996,4960.776111119178
2025-10-11 09:15:00,30.55556,2.0254629999999993,0.9225009431227683,4.484952999999999,2.7777780000000005,15.914300000000026,4960.776111119178
2025-10-11 09:18:00,30.55556,2.1122679999999994,0.9170205353257241,4.716434,2.8935190000000004,15.046299999999974,4960.776111119178
2025-10-11 09:21:00,30.55556,2.0833330000000005,0.908770426457719,4.745369,2.951389,15.3356,4960.776111119178
2025-10-11 09:24:00,30.55556,2.0833330000000005,0.9087693420561009,4.6875,2.8935190000000004,15.046299999999974,4960.776111119178
2025-10-11 09:27:00,30.55556,2.054398,0.8349620385426273,4.600694000000001,2.7777780000000005,15.914300000000026,4960.776111119178
2025-10-11 09:30:00,30.55556,2.054398,0.8685664062328579,4.513888,2.719907,15.046299999999974,4960.776111119178
2025-10-11 09:33:00,30.41088,2.054398,0.9004917589305306,4.513888,2.7488420000000007,17.071799999999996,4960.776111119178
2025-10-11 09:36:00,30.38194,2.083334,0.9087685432496676,4.658566,2.8645830000000005,15.9144,4960.776111119178
2025-10-11 09:42:00,30.09259,2.1122690000000004,0.9170186375395967,4.716436000000001,2.8935180000000003,16.782500000000027,4960.776111119178
2025-10-11 09:51:00,30.55556,2.170139,0.9334395783742403,4.600694000000001,2.719907,15.335699999999974,4960.776111119178
2025-10-11 09:54:00,30.55556,2.1990740000000004,0.8739859340103425,4.571759,2.6041669999999995,15.625,4960.776111119178
2025-10-11 10:03:00,31.07639,2.34375,0.9820924359457788,4.658564,2.6041670000000003,15.335699999999974,4960.776111119178
2025-10-11 10:06:00,31.01852,2.1990740000000004,0.9730714465434573,4.629630000000001,2.748843,17.071799999999996,4960.826111119178
2025-10-11 10:09:00,32.98611,1.5625,0.754951193886212,4.021992,2.748843,16.20369999999997,4960.876111119178
2025-10-11 10:12:00,36.37153,1.0127309999999996,0.5774284631490318,3.327545999999999,2.6041670000000003,15.914299999999969,4960.926111119178
2025-10-11 10:15:00,34.2882,1.359953,0.6917999035921234,3.7615740000000004,2.6909729999999996,14.467600000000004,4960.976111119178
2025-10-11 10:18:00,30.55556,1.6203710000000004,0.7726058888644356,3.906251,2.5752309999999996,16.782399999999996,4961.0261111191785
2025-10-11 10:21:00,32.00232,1.7071759999999996,0.7987960384913009,4.021991,2.604166,15.9144,4961.076111119179
2025-10-11 10:24:00,30.96065,1.7071760000000005,0.7987960384913011,4.166667,2.748842,15.3356,4961.126111119179
2025-10-11 10:27:00,31.53935,1.7939820000000006,0.8246598657348746,4.311343000000001,2.8067129999999993,17.36110000000002,4961.176111119179
2025-10-11 10:30:00,33.96991,1.4467600000000003,0.7191392593210555,4.224537,3.0671290000000004,18.518500000000017,4961.226111119179
2025-10-11 10:33:00,35.3588,1.2731469999999998,0.7126451611922608,4.195601,3.2696769999999997,17.650500000000022,4961.276111119179
2025-10-11 10:36:00,35.90857,1.186343,0.6357200917262712,4.195602,3.2986109999999993,18.518599999999992,4961.32611111918
2025-10-11 10:39:00,35.4456,1.1574080000000002,0.6261703742977538,3.935186,3.0671289999999996,16.78230000000002,4961.37611111918
2025-10-11 10:42:00,35.41666,1.186343,0.6357200917262712,3.993056,3.0960649999999994,16.49309999999997,4961.42611111918
2025-10-11 10:45:00,35.4456,1.2442130000000002,0.7028093368653865,4.0509260000000005,3.1539339999999996,18.807900000000018,4961.47611111918
2025-10-11 10:48:00,35.4456,1.1574079999999993,0.626171213976666,4.079862,3.211806,17.36110000000002,4961.52611111918
2025-10-11 10:51:00,34.4618,1.273148,0.664008622628353,4.282407000000001,3.298611,18.518599999999992,4961.5761111191805
2025-10-11 10:54:00,33.96991,1.3888889999999998,0.6459622232011062,4.137731,2.9803230000000003,18.229100000000017,4961.626111119181
2025-10-11 10:57:00,33.96991,1.3020839999999998,0.6983389540963696,3.9351860000000007,2.9513879999999997,17.071799999999996,4961.676111119181
2025-10-11 11:00:00,34.78009,1.0995369999999998,0.6526670109838539,3.703704,2.9513890000000007,17.650500000000022,4961.726111119181
2025-10-11 11:03:00,37.87616,0.46296299999999935,0.3861185467238483,2.9803249999999997,2.835648000000001,18.518500000000017,4961.776111119181
2025-10-11 11:06:00,38.80209,0.6076390000000007,0.4653505803037234,2.9803230000000003,2.719906999999999,21.12270000000001,4961.826111119181
2025-10-11 11:09:00,35.90857,0.8969909999999999,0.5370692055814016,3.3564809999999996,2.748843,20.543999999999983,4961.876111119182
2025-10-11 11:12:00,35.41666,0.983797,0.5897485650336791,3.4722230000000005,2.8067130000000002,17.93979999999999,4961.926111119182
2025-10-11 11:15:00,35.4456,1.0127319999999997,0.5999777462758528,3.501158,2.8067130000000002,17.650499999999965,4961.976111119182
2025-10-11 11:18:00,34.40393,1.0127320000000006,0.5774288062562815,3.4432870000000007,2.719906999999999,16.493100000000027,4962.026111119182
2025-10-11 11:21:00,35.27199,0.9837949999999998,0.6112371647007269,3.3275449999999998,2.6909729999999996,18.51849999999996,4962.076111119182
2025-10-11 11:24:00,36.89236,0.868055,0.5479599538493953,3.2986120000000003,2.748844,17.650500000000022,4962.1261111191825
2025-10-11 11:27:00,35.41666,0.983797,0.5897485650336791,3.443288,2.7777779999999996,17.650500000000022,4962.176111119183
2025-10-11 11:30:00,36.37153,1.070602,0.5971353139717008,3.5300920000000007,2.748842,17.361000000000047,4962.226111119183
2025-10-11 11:33:00,35.41666,1.1284729999999996,0.6165590974006193,3.5879630000000002,2.748842,17.36110000000002,4962.276111119183
2025-10-11 11:36:00,33.96991,1.186343,0.6829538034080036,3.7905099999999994,2.951389,17.361199999999997,4962.326111119183
2025-10-11 11:39:00,33.47801,1.3310180000000003,0.6825875953465698,3.9641210000000004,2.922454,17.36110000000002,4962.376111119183
2025-10-11 11:42:00,33.47801,1.2152780000000005,0.619862133929173,3.819445,2.864584,17.93979999999999,4962.426111119184
2025-10-11 11:45:00,33.47801,1.273149,0.6640089455571518,3.7326390000000007,2.748842,15.625,4962.476111119184
2025-10-11 11:48:00,33.47801,1.273149,0.6640080716337027,3.7615750000000006,2.7777770000000004,16.782399999999996,4962.526111119184
2025-10-11 11:51:00,32.00232,1.3310190000000004,0.6825896956683836,3.819444,2.7777779999999996,17.071799999999996,4962.576111119184
2025-10-11 11:54:00,32.00232,1.3310190000000004,0.656241309391154,3.7905100000000003,2.719906999999999,16.782399999999996,4962.626111119184
2025-10-11 11:57:00,33.47801,1.3020840000000007,0.6733264784581569,3.790509,2.7777779999999996,17.939900000000023,4962.6761111191845
2025-10-11 12:00:00,32.52315,1.3020829999999997,0.6733252751338151,3.703704,2.6909729999999996,15.914299999999969,4962.726111119185
2025-10-11 12:03:00,33.47801,1.273149,0.7126450288803398,3.7905099999999994,2.8645829999999997,15.9144,4962.776111119185
2025-10-11 12:06:00,33.47801,1.273149,0.6640080716337027,3.73264,2.748842,17.361199999999997,4962.826111119185
2025-10-11 12:09:00,32.52315,1.273149,0.6640089455571535,3.6458329999999997,2.6620360000000005,16.20369999999997,4962.876111119185
2025-10-11 12:12:00,32.52315,1.3020840000000007,0.6733264784581569,3.6747680000000003,2.6620369999999998,14.757000000000005,4962.926111119185
2025-10-11 12:15:00,33.47801,1.273149,0.6640089455571535,3.7905099999999994,2.8067130000000002,13.020899999999983,4962.976111119186
2025-10-11 12:18:00,34.4618,1.2152779999999996,0.6198612379132891,3.703704,2.748842,18.807900000000018,4963.026111119186
2025-10-11 12:21:00,34.4618,1.157407,0.6261708828855655,3.6747680000000003,2.8067129999999993,18.80789999999996,4963.076111119186
2025-10-11 12:24:00,32.98611,1.2731469999999998,0.6887882940753726,3.7326379999999997,2.7777790000000007,16.203700000000026,4963.126111119186
2025-10-11 12:27:00,33.47801,1.2442130000000002,0.6546359215299348,3.8483800000000006,2.8935180000000003,16.492999999999995,4963.176111119186
2025-10-11 12:30:00,33.47801,1.2442130000000002,0.6290371378827782,3.7615739999999995,2.7777779999999996,15.9144,4963.2261111191865
2025-10-11 12:33:00,33.47801,1.186343,0.6357192433533486,3.73264,2.835648,13.888899999999978,4963.276111119187
2025-10-11 12:36:00,32.52315,1.273149,0.6640089455571535,3.6458329999999997,2.6620360000000005,16.49309999999997,4963.326111119187
2025-10-11 12:39:00,33.47801,1.273149,0.6640089455571518,3.7326390000000007,2.748842,16.782399999999996,4963.376111119187
2025-10-11 12:42:00,33.47801,1.3310180000000003,0.6825875953465698,3.7615750000000006,2.719908,15.3356,4963.426111119187
2025-10-11 12:45:00,33.47801,1.3020840000000007,0.6733255961861219,3.6458329999999997,2.633101,15.9144,4963.476111119187
2025-10-11 12:48:00,33.47801,1.3310190000000004,0.707835818599197,3.7905100000000003,2.7777779999999996,15.914300000000026,4963.526111119188
2025-10-11 12:51:00,33.47801,1.3310190000000004,0.6825879145806354,3.906251,2.8645829999999997,15.9144,4963.576111119188
2025-10-11 12:54:00,32.98611,1.3310190000000004,0.6825888051251647,3.8483799999999997,2.8067130000000002,15.914299999999969,4963.626111119188
2025-10-11 12:57:00,32.52315,1.2442130000000002,0.6546367870217673,3.7615740000000004,2.8067129999999993,15.914300000000026,4963.676111119188
2025-10-11 13:00:00,32.52315,1.3888890000000007,0.7009623137176817,3.7615730000000003,2.6620369999999998,17.361099999999965,4963.726111119188
2025-10-11 13:03:00,32.52315,1.3888890000000007,0.7266685199966001,3.7326379999999997,2.6620369999999998,16.493100000000027,4963.7761111191885
2025-10-11 13:06:00,33.47801,1.359954,0.691800221063979,3.90625,2.835648000000001,16.203700000000026,4963.826111119189
2025-10-11 13:09:00,33.47801,1.3888890000000007,0.7009614068578088,3.8194440000000007,2.719906999999999,16.49309999999997,4963.876111119189
2025-10-11 13:12:00,32.00232,1.3020830000000005,0.6983386249604067,3.703704,2.719907,16.782399999999996,4963.926111119189
2025-10-11 13:15:00,32.98611,1.4467590000000001,0.7191389468315529,3.8194440000000007,2.6620369999999998,17.361099999999965,4963.976111119189
2025-10-11 13:18:00,32.98611,1.3020839999999998,0.6733264784581565,3.819444,2.8067130000000002,17.36099999999999,4964.026111119189
2025-10-11 13:21:00,32.98611,1.359953,0.6917999035921234,3.7615740000000004,2.6909729999999996,16.493100000000027,4964.07611111919
2025-10-11 13:24:00,33.47801,1.2442130000000002,0.6546376525123422,3.703703,2.748843,15.914299999999969,4964.12611111919
2025-10-11 13:27:00,32.52315,1.3310190000000004,0.6825888051251647,3.6747679999999994,2.633101,17.071699999999964,4964.17611111919
2025-10-11 13:30:00,32.98611,1.3020839999999998,0.67332559618612,3.7615740000000004,2.748842,16.20369999999997,4964.22611111919
2025-10-11 13:33:00,32.98611,1.359953,0.6373022983947857,3.7615740000000004,2.633103,16.782399999999996,4964.27611111919
2025-10-11 13:36:00,32.98611,1.3310190000000004,0.6825896956683836,3.616898,2.5752319999999997,15.914299999999969,4964.3261111191905
2025-10-11 13:39:00,32.69676,1.3020839999999998,0.6983406492685943,3.6747679999999994,2.6909720000000004,15.914300000000026,4964.376111119191
2025-10-11 13:42:00,33.96991,1.3888889999999998,0.7266667782635297,3.906251,2.835648000000001,17.361099999999965,4964.426111119191
2025-10-11 13:45:00,33.85416,1.3310190000000004,0.6562422410735302,3.819444,2.748842,15.9144,4964.476111119191
2025-10-11 13:48:00,32.52315,1.2442130000000002,0.6546367870217689,3.6747679999999994,2.719907,15.9144,4964.526111119191
2025-10-11 13:51:00,31.51042,1.3310190000000004,0.6825888051251647,3.6747679999999994,2.633101,16.782399999999996,4964.576111119191
2025-10-11 13:54:00,31.39468,1.3310190000000004,0.6825896956683836,3.703703,2.6620369999999998,17.939800000000048,4964.626111119192
2025-10-11 13:57:00,32.00232,1.359953,0.6917999035921234,3.7615740000000004,2.6909729999999996,16.492999999999995,4964.676111119192
2025-10-11 14:00:00,32.98611,1.3020839999999998,0.6733264784581565,3.703703,2.6909720000000004,17.650500000000022,4964.726111119192
2025-10-11 14:03:00,32.98611,1.3888890000000007,0.7009623137176817,3.7615730000000003,2.6620369999999998,16.20369999999997,4964.776111119192
2025-10-11 14:06:00,32.98611,1.3888890000000007,0.7009623137176817,3.7615730000000003,2.6620369999999998,16.782399999999996,4964.826111119192
2025-10-11 14:09:00,32.98611,1.359954,0.6918002210639773,3.8194440000000007,2.748842,15.9144,4964.8761111191925
2025-10-11 14:12:00,32.7257,1.3020830000000005,0.6733261574055646,3.7615730000000003,2.748843,17.650400000000047,4964.926111119193
2025-10-11 14:15:00,31.53935,1.359954,0.691800221063979,3.7326379999999997,2.6620360000000005,17.071699999999964,4964.976111119193
2025-10-11 14:18:00,31.53935,1.4467590000000001,0.7191398697229628,3.877314,2.719908,15.9144,4965.026111119193
2025-10-11 14:21:00,33.47801,1.3888889999999998,0.70096140685781,3.8483799999999997,2.748843000000001,17.071699999999964,4965.076111119193
2025-10-11 14:24:00,32.98611,1.3020839999999998,0.6733255961861216,3.6747679999999994,2.6620360000000005,16.20369999999997,4965.126111119193
2025-10-11 14:27:00,32.00232,1.3020839999999998,0.6733255961861216,3.645834,2.633102000000001,17.36110000000002,4965.176111119194
2025-10-11 14:30:00,32.00232,1.359953,0.7172775647005383,3.7615740000000004,2.719908,17.650500000000022,4965.226111119194
2025-10-11 14:33:00,33.47801,1.273149,0.6640080716337027,3.7615750000000006,2.7777770000000004,17.650400000000047,4965.276111119194
2025-10-11 14:36:00,33.47801,1.273149,0.688788116579889,3.7615750000000006,2.8067130000000002,16.492999999999995,4965.326111119194
2025-10-11 14:39:00,33.47801,1.273149,0.6640098194793268,3.6458329999999997,2.6620369999999998,17.361099999999965,4965.376111119194
2025-10-11 14:42:00,33.47801,1.2442139999999995,0.6546371118889284,3.616897999999999,2.6620360000000005,17.361099999999965,4965.4261111191945
2025-10-11 14:45:00,33.96991,1.2731469999999998,0.6640091736210834,3.7326379999999997,2.748844,17.071799999999996,4965.476111119195
2025-10-11 14:48:00,33.96991,1.2442130000000002,0.6021877718188243,3.6747680000000003,2.6620369999999998,19.097199999999987,4965.526111119195
2025-10-11 14:51:00,32.98611,1.2152779999999996,0.6452079267587383,3.587961999999999,2.6620360000000005,18.51849999999996,4965.576111119195
2025-10-11 14:54:00,32.8125,1.2731469999999998,0.6640074257766191,3.703704,2.719908,16.492999999999995,4965.626111119195
2025-10-11 14:57:00,33.96991,1.186343,0.6357209400979699,3.5590269999999995,2.6620369999999998,18.51849999999996,4965.676111119195
2025-10-11 15:00:00,33.96991,1.1574079999999993,0.6261712139766675,3.5011579999999993,2.633102000000001,15.625,4965.726111119196
2025-10-11 15:03:00,31.53935,1.2152769999999995,0.6452075998876772,3.5011579999999993,2.5752330000000008,17.650499999999965,4965.776111119196
2025-10-11 15:06:00,33.47801,1.186343,0.6357200917262728,3.5011579999999993,2.6041670000000003,17.93979999999999,4965.826111119196
2025-10-11 15:09:00,33.96991,1.186343,0.6357200917262712,3.616898,2.719906999999999,15.3356,4965.876111119196
2025-10-11 15:12:00,33.96991,1.186343,0.6357192433533486,3.645834,2.748842,16.492999999999995,4965.926111119196
2025-10-11 15:15:00,33.96991,1.1574079999999993,0.626171213976666,3.616898,2.748842,18.229100000000017,4965.9761111191965
2025-10-11 15:18:00,33.96991,1.186343,0.6106298613495854,3.645834,2.719906999999999,17.071799999999996,4966.026111119197
2025-10-11 15:21:00,33.96991,1.2152769999999995,0.6452067429118461,3.645834,2.719908,17.36110000000002,4966.076111119197
2025-10-11 15:24:00,33.96991,1.1574079999999993,0.6261720536543719,3.5590269999999995,2.6909720000000004,14.178200000000004,4966.126111119197
2025-10-11 15:27:00,33.96991,1.1574079999999993,0.6729284220746377,3.5590269999999995,2.748842,17.07170000000002,4966.176111119197
2025-10-11 15:30:00,33.96991,1.2152769999999995,0.6452075998876772,3.703703999999999,2.7777790000000007,17.93979999999999,4966.226111119197
2025-10-11 15:33:00,34.92477,1.186343,0.6357200917262728,3.703703999999999,2.8067130000000002,17.650500000000022,4966.276111119198
2025-10-11 15:36:00,33.96991,1.1574079999999993,0.626171213976666,3.616898,2.748842,17.361000000000047,4966.326111119198
2025-10-11 15:39:00,33.96991,1.2152779999999996,0.6452079267587368,3.6747680000000003,2.748842,16.782399999999996,4966.376111119198
2025-10-11 15:42:00,32.52315,1.157407,0.6261717225629692,3.616897,2.748843,16.20369999999997,4966.426111119198
2025-10-11 15:45:00,32.98611,1.2731469999999998,0.6887874543978041,3.703704,2.748844,18.229100000000017,4966.476111119198
2025-10-11 15:48:00,33.96991,1.186343,0.6357209400979699,3.6747679999999994,2.7777779999999996,20.254599999999982,4966.5261111191985
2025-10-11 15:51:00,33.96991,1.186343,0.6106307482272066,3.5590269999999995,2.633101,15.9144,4966.576111119199
2025-10-11 15:54:00,33.96991,1.2152779999999996,0.6695091989047852,3.5590279999999996,2.6620360000000005,16.493100000000027,4966.626111119199
2025-10-11 15:57:00,33.96991,1.2442130000000002,0.6791786103886454,3.703704,2.7777779999999996,17.93979999999999,4966.676111119199
2025-10-11 16:00:00,33.96991,1.2731469999999998,0.6640091736210834,3.7326379999999997,2.748844,17.36110000000002,4966.726111119199
2025-10-11 16:03:00,33.96991,1.2442139999999995,0.6546362463968015,3.73264,2.7777770000000004,15.3356,4966.776111119199
2025-10-11 16:06:00,32.52315,1.2442139999999995,0.6546371118889268,3.703704,2.748842,17.361099999999965,4966.8261111192
2025-10-11 16:09:00,33.47801,1.2152779999999996,0.6198621339291728,3.616897,2.6620360000000005,15.914300000000026,4966.8761111192
2025-10-11 16:12:00,33.47801,1.2152779999999996,0.6452087837336214,3.616897,2.6909720000000004,17.361199999999997,4966.9261111192
2025-10-11 16:15:00,33.47801,1.2442130000000002,0.6546367870217673,3.6747680000000003,2.719906999999999,18.518500000000017,4966.9761111192
2025-10-11 16:18:00,33.47801,1.3020829999999997,0.6472253290159584,3.6458329999999997,2.6041670000000003,17.650400000000047,4967.0261111192
2025-10-11 16:21:00,34.4618,1.2731469999999998,0.6640082996994899,3.7615739999999995,2.7777790000000007,18.518500000000017,4967.0761111192005
2025-10-11 16:24:00,33.96991,1.2152779999999996,0.6452070697826116,3.8483800000000006,2.922453000000001,17.071799999999996,4967.126111119201
2025-10-11 16:27:00,33.47801,1.2442130000000002,0.6546376525123422,3.7326379999999997,2.7777779999999996,15.625,4967.176111119201
2025-10-11 16:30:00,32.98611,1.186343,0.6106307482272066,3.6458329999999997,2.719907,15.9144,4967.226111119201
2025-10-11 16:33:00,32.98611,1.3020840000000007,0.6733255961861219,3.6458329999999997,2.633101,16.492999999999995,4967.276111119201
2025-10-11 16:36:00,32.98611,1.2442130000000002,0.6546367870217689,3.645834,2.6909730000000005,15.9144,4967.326111119201
2025-10-11 16:39:00,32.00232,1.3020840000000007,0.6983398016830387,3.7615750000000006,2.7777779999999996,15.914299999999969,4967.376111119202
2025-10-11 16:42:00,33.96991,1.3888889999999998,0.6741283148281456,3.819444,2.6909720000000004,16.492999999999995,4967.426111119202
2025-10-11 16:45:00,33.96991,1.273149,0.6640098194793268,3.790509,2.8067130000000002,17.650499999999965,4967.476111119202
