Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-11 16:48:00,32.98611,1.3310180000000003,0.6562419303226619,3.819445,2.748844,16.782399999999996,4967.526111119202
2025-10-11 16:51:00,32.98611,1.3020840000000007,0.6733264784581569,3.790509,2.7777779999999996,14.756999999999948,4967.576111119202
2025-10-11 16:54:00,32.98611,1.3020840000000007,0.6733255961861203,3.7326390000000007,2.719906999999999,16.203700000000026,4967.6261111192025
2025-10-11 16:57:00,32.98611,1.3020840000000007,0.6983398016830387,3.7326390000000007,2.748842,16.203700000000026,4967.676111119203
2025-10-11 17:00:00,32.98611,1.3020839999999998,0.647224718612841,3.7905100000000003,2.748842,17.071799999999996,4967.726111119203
2025-10-11 17:03:00,32.52315,1.2442130000000002,0.6546376525123422,3.703703,2.748843,15.04630000000003,4967.776111119203
2025-10-11 17:06:00,32.52315,1.3310190000000004,0.6825879145806354,3.7905100000000003,2.748842,17.07170000000002,4967.826111119203
2025-10-11 17:09:00,33.47801,1.359954,0.6652093022951833,3.819445,2.719908,17.361199999999997,4967.876111119203
2025-10-11 17:12:00,32.98611,1.3020840000000007,0.6733255961861203,3.7326390000000007,2.719906999999999,18.518599999999992,4967.926111119204
2025-10-11 17:15:00,32.98611,1.273149,0.6640098194793268,3.6747680000000003,2.6909720000000004,16.2038,4967.976111119204
2025-10-11 17:18:00,32.98611,1.273149,0.6640098194793268,3.790509,2.8067130000000002,15.335699999999974,4968.026111119204
2025-10-11 17:21:00,33.96991,1.3020840000000007,0.6198426865654654,3.7326390000000007,2.6620369999999998,15.625,4968.076111119204
2025-10-11 17:24:00,33.96991,1.2442139999999995,0.6546371118889284,3.616897999999999,2.6620360000000005,16.20369999999997,4968.126111119204
2025-10-11 17:27:00,33.96991,1.2442139999999995,0.6546371118889284,3.5879639999999995,2.633102000000001,16.782399999999996,4968.1761111192045
2025-10-11 17:30:00,33.96991,1.2442139999999995,0.6791789434990824,3.703704,2.7777770000000004,17.650400000000047,4968.226111119205
2025-10-11 17:33:00,32.52315,1.3020829999999997,0.6983386249604048,3.8483800000000006,2.8645829999999997,16.492999999999995,4968.276111119205
2025-10-11 17:36:00,34.92477,1.2731469999999998,0.6381563897059266,3.90625,2.8935189999999995,16.492999999999995,4968.326111119205
2025-10-11 17:39:00,33.96991,1.157407,0.6013398111004385,3.703704,2.8067129999999993,15.9144,4968.376111119205
2025-10-11 17:42:00,32.52315,1.2152779999999996,0.6452079267587383,3.587961999999999,2.6620360000000005,15.914300000000026,4968.426111119205
2025-10-11 17:45:00,32.52315,1.2442130000000002,0.6546376525123422,3.616897,2.6620369999999998,15.9144,4968.476111119206
2025-10-11 17:48:00,32.52315,1.2152779999999996,0.6198621339291728,3.5590279999999996,2.6041670000000003,15.914300000000026,4968.526111119206
2025-10-11 17:51:00,32.52315,1.2152779999999996,0.6452087837336214,3.530092,2.6041670000000003,16.492999999999995,4968.576111119206
2025-10-11 17:54:00,32.52315,1.2731469999999998,0.6887874543978041,3.703704,2.748844,16.492999999999995,4968.626111119206
2025-10-11 17:57:00,34.4618,1.3020829999999997,0.673324392860775,3.8483800000000006,2.835648000000001,15.9144,4968.676111119206
2025-10-11 18:00:00,34.4618,1.2442130000000002,0.6546367870217689,3.7615739999999995,2.8067130000000002,15.04630000000003,4968.7261111192065
2025-10-11 18:03:00,35.4456,1.157407,0.6261708828855655,3.6747680000000003,2.8067129999999993,14.467600000000004,4968.776111119207
2025-10-11 18:06:00,33.96991,1.1574079999999993,0.6261720536543719,3.5590269999999995,2.6909720000000004,16.203700000000026,4968.826111119207
2025-10-11 18:09:00,32.98611,1.2152779999999996,0.6452079267587368,3.6747680000000003,2.748842,15.914299999999969,4968.876111119207
2025-10-11 18:12:00,32.98611,1.2442130000000002,0.6546359215299348,3.703704,2.748842,17.361199999999997,4968.926111119207
2025-10-11 18:15:00,33.47801,1.2152769999999995,0.6198618158757038,3.5590269999999995,2.6041670000000003,16.49309999999997,4968.976111119207
2025-10-11 18:18:00,33.47801,1.1574079999999993,0.626171213976666,3.616898,2.748842,14.756899999999973,4969.026111119208
2025-10-11 18:21:00,34.43287,1.2442130000000002,0.6546367870217689,3.7615739999999995,2.8067130000000002,18.518400000000042,4969.076111119208
2025-10-11 18:24:00,34.4618,1.2442130000000002,0.6546376525123422,3.7326379999999997,2.7777779999999996,17.361099999999965,4969.126111119208
2025-10-11 18:27:00,34.43287,1.186343,0.6357200917262712,3.616898,2.719906999999999,17.361099999999965,4969.176111119208
2025-10-11 18:30:00,34.4618,1.1574080000000002,0.6261703742977538,3.616899,2.748842,16.782399999999996,4969.226111119208
2025-10-11 18:33:00,34.4618,1.1574080000000002,0.6261712139766663,3.5879630000000002,2.719906999999999,17.071799999999996,4969.2761111192085
2025-10-11 18:36:00,34.4618,1.1574080000000002,0.6261720536543721,3.530092,2.6620369999999998,16.782399999999996,4969.326111119209
2025-10-11 18:39:00,34.4618,1.1574080000000002,0.6261712139766678,3.501156999999999,2.633101,16.782399999999996,4969.376111119209
2025-10-11 18:42:00,34.43287,1.1284729999999996,0.6165590974006193,3.5879630000000002,2.748842,18.51849999999996,4969.426111119209
2025-10-11 18:45:00,34.43287,1.099538,0.606881406201176,3.5590280000000005,2.748842,16.493100000000027,4969.476111119209
2025-10-11 18:48:00,34.4618,1.1284730000000005,0.6165590974006196,3.5590280000000005,2.719906999999999,16.493100000000027,4969.526111119209
2025-10-11 18:51:00,34.4618,1.1284730000000005,0.6165590974006196,3.5590280000000005,2.719906999999999,18.807799999999986,4969.57611111921
2025-10-11 18:54:00,34.4618,1.099538,0.6068822282041367,3.414352,2.6041670000000003,17.071699999999964,4969.62611111921
2025-10-11 18:57:00,34.4618,1.1284729999999996,0.6165590974006209,3.4722229999999996,2.633102000000001,16.492999999999995,4969.67611111921
2025-10-11 19:00:00,32.52315,1.1284729999999996,0.6165599282899992,3.4432869999999998,2.6041670000000003,18.22919999999999,4969.72611111921
2025-10-11 19:03:00,33.47801,1.2152779999999996,0.6452079267587383,3.501156999999999,2.5752310000000005,17.071699999999964,4969.77611111921
2025-10-11 19:06:00,33.47801,1.1863419999999998,0.6357197627820005,3.5879630000000002,2.6909729999999996,17.071799999999996,4969.8261111192105
2025-10-11 19:09:00,32.98611,1.0995369999999998,0.6068818925792991,3.5590269999999995,2.748843,17.93979999999999,4969.876111119211
2025-10-11 19:12:00,32.98611,1.0995369999999998,0.6068802485728233,3.3854169999999995,2.5752309999999996,14.757000000000005,4969.926111119211
2025-10-11 19:15:00,32.00232,1.2152769999999995,0.6452084568622644,3.4722219999999995,2.546298,17.361199999999997,4969.976111119211
2025-10-11 19:18:00,32.98611,1.2731469999999998,0.6640091736210834,3.530092,2.546298,15.9144,4970.026111119211
2025-10-11 19:21:00,32.52315,1.2442130000000002,0.6546359215299348,3.4432869999999998,2.4884249999999994,17.361199999999997,4970.076111119211
2025-10-11 19:24:00,33.96991,1.2442139999999995,0.6546371118889284,3.5879639999999995,2.633102000000001,15.9144,4970.126111119212
2025-10-11 19:27:00,33.47801,1.273149,0.6640098194793268,3.7615739999999995,2.7777779999999996,17.361199999999997,4970.176111119212
2025-10-11 19:30:00,33.47801,1.273149,0.6640080716337027,3.848381,2.8645829999999997,15.914300000000026,4970.226111119212
2025-10-11 19:33:00,33.47801,1.273149,0.6110404958771399,3.7326390000000007,2.6909720000000004,17.36110000000002,4970.276111119212
2025-10-11 19:36:00,31.07639,1.3020840000000007,0.6198426865654654,3.5879630000000002,2.5173609999999993,15.625,4970.326111119212
2025-10-11 19:39:00,31.07639,1.3020840000000007,0.6733264784581569,3.5879630000000002,2.5752319999999997,16.78230000000002,4970.3761111192125
2025-10-11 19:42:00,32.00232,1.359953,0.6917999035921251,3.6747679999999994,2.6041670000000003,16.78230000000002,4970.426111119213
2025-10-11 19:45:00,32.98611,1.3310190000000004,0.6825888051251647,3.645834,2.6041670000000003,17.939900000000023,4970.476111119213
2025-10-11 19:48:00,32.98611,1.3020839999999998,0.6733264784581565,3.501157,2.4884260000000005,16.782399999999996,4970.526111119213
2025-10-11 19:51:00,32.98611,1.3310190000000004,0.6825888051251647,3.645834,2.6041670000000003,16.203700000000026,4970.576111119213
2025-10-11 19:54:00,32.98611,1.359953,0.691800802330183,3.703703,2.633103,15.9144,4970.626111119213
2025-10-11 19:57:00,32.52315,1.2442130000000002,0.6546367870217689,3.645834,2.6909730000000005,16.20360000000005,4970.676111119214
2025-10-11 20:00:00,31.53935,1.3020839999999998,0.6733255961861216,3.645834,2.633102000000001,16.782399999999996,4970.726111119214
2025-10-11 20:03:00,31.51042,1.3310190000000004,0.6562431727543613,3.6747679999999994,2.6041670000000003,17.65039999999999,4970.776111119214
2025-10-11 20:06:00,31.07639,1.3310190000000004,0.6825888051251647,3.645834,2.6041670000000003,17.361000000000047,4970.826111119214
2025-10-11 20:09:00,31.07639,1.3310190000000004,0.6562422410735302,3.645834,2.5752319999999997,18.518400000000042,4970.876111119214
2025-10-11 20:12:00,31.07639,1.3020839999999998,0.6733247139127928,3.530093,2.51736,17.071799999999996,4970.9261111192145
2025-10-11 20:15:00,32.08912,1.359953,0.691800802330183,3.616898,2.546298,16.492999999999995,4970.976111119215
2025-10-11 20:18:00,32.00232,1.3310180000000003,0.6825884858908144,3.6458329999999997,2.6041670000000003,17.361099999999965,4971.026111119215
2025-10-11 20:21:00,32.52315,1.273149,0.6381570182735709,3.530093000000001,2.51736,18.22919999999999,4971.076111119215
2025-10-11 20:24:00,32.52315,1.273149,0.6640098194793268,3.4722220000000004,2.4884260000000005,17.07170000000002,4971.126111119215
2025-10-11 20:27:00,31.07639,1.2152780000000005,0.6452070697826118,3.3854170000000003,2.4594899999999997,16.203700000000026,4971.176111119215
2025-10-11 20:30:00,30.09259,1.2152780000000005,0.6452070697826118,3.3564819999999997,2.430554999999999,15.335699999999974,4971.226111119216
2025-10-11 20:33:00,30.55556,1.3310180000000003,0.6825884858908144,3.4432869999999998,2.4016210000000004,16.203700000000026,4971.276111119216
2025-10-11 20:36:00,32.52315,1.3310180000000003,0.707836346773982,3.5879630000000002,2.5752330000000008,15.9144,4971.326111119216
2025-10-11 20:39:00,32.98611,1.273149,0.6640089455571535,3.616899,2.633102000000001,16.492999999999995,4971.376111119216
2025-10-11 20:42:00,32.98611,1.273149,0.6381579322939863,3.501158,2.4884260000000005,16.78230000000002,4971.426111119216
2025-10-11 20:45:00,32.00232,1.273149,0.6640080716337027,3.3564819999999997,2.3726839999999996,15.3356,4971.4761111192165
2025-10-11 20:48:00,32.00232,1.2442139999999995,0.6546371118889268,3.2986120000000003,2.34375,16.782399999999996,4971.526111119217
2025-10-11 20:51:00,31.53935,1.3020829999999997,0.6733252751338167,3.414351999999999,2.4016210000000004,14.46750000000003,4971.576111119217
2025-10-11 20:54:00,31.53935,1.3020829999999997,0.673324392860775,3.3564819999999997,2.34375,13.599599999999953,4971.626111119217
2025-10-11 20:57:00,32.52315,1.3020829999999997,0.6733252751338167,3.414351999999999,2.4016210000000004,17.93979999999999,4971.676111119217
2025-10-11 21:00:00,32.00232,1.273149,0.688788116579889,3.4722229999999996,2.5173609999999993,17.361000000000047,4971.726111119217
2025-10-11 21:03:00,32.98611,1.2442130000000002,0.6546367870217689,3.5590279999999996,2.6041670000000003,16.203700000000026,4971.776111119218
2025-10-11 21:06:00,32.98611,1.2152779999999996,0.6452079267587368,3.4722220000000004,2.546296,15.3356,4971.826111119218
2025-10-11 21:09:00,32.98611,1.2152779999999996,0.6452087837336214,3.414351,2.4884260000000005,16.782399999999996,4971.876111119218
2025-10-11 21:12:00,32.98611,1.2442130000000002,0.6546376525123422,3.414351,2.459491,16.782399999999996,4971.926111119218
2025-10-11 21:15:00,32.98611,1.2152779999999996,0.6452070697826116,3.327546,2.401619,17.071799999999996,4971.976111119218
2025-10-11 21:18:00,32.98611,1.2442130000000002,0.6546367870217689,3.3854159999999993,2.430555,16.49309999999997,4972.0261111192185
2025-10-11 21:21:00,32.98611,1.2442139999999995,0.6290365489577355,3.3564819999999997,2.3726839999999996,14.178200000000004,4972.076111119219
2025-10-11 21:24:00,31.53935,1.186343,0.659779983524969,3.4432869999999998,2.5752309999999996,15.625,4972.126111119219
2025-10-11 21:27:00,32.52315,1.3310189999999995,0.6825888051251644,3.616897999999999,2.5752310000000005,16.493000000000052,4972.176111119219
2025-10-11 21:30:00,32.52315,1.2152779999999996,0.5932834627118746,3.530092,2.546296,16.49309999999997,4972.226111119219
2025-10-11 21:33:00,31.07639,1.2442130000000002,0.6546367870217689,3.3854159999999993,2.430555,17.071799999999996,4972.276111119219
2025-10-11 21:36:00,32.00232,1.2442130000000002,0.6546359215299348,3.327546,2.3726839999999996,15.9144,4972.32611111922
2025-10-11 21:39:00,32.00232,1.2152779999999996,0.6198612379132891,3.327546,2.3726839999999996,15.625,4972.37611111922
2025-10-11 21:42:00,31.07639,1.2442130000000002,0.679179442081089,3.3854159999999993,2.459491,17.361099999999965,4972.42611111922
2025-10-11 21:45:00,32.00232,1.2731469999999998,0.6640074257766191,3.4432869999999998,2.459491,16.492999999999995,4972.47611111922
2025-10-11 21:48:00,32.98611,1.2442130000000002,0.6546367870217689,3.587961999999999,2.633101,16.203700000000026,4972.52611111922
2025-10-11 21:51:00,33.47801,1.2442130000000002,0.6546376525123422,3.616897,2.6620369999999998,15.3356,4972.5761111192205
2025-10-11 21:54:00,32.52315,1.2152779999999996,0.6198621339291728,3.4432869999999998,2.4884260000000005,14.756899999999973,4972.626111119221
2025-10-11 21:57:00,31.07639,1.2152779999999996,0.6452070697826116,3.327546,2.401619,17.361099999999965,4972.676111119221
2025-10-11 22:00:00,31.07639,1.2731469999999998,0.6640074257766191,3.4432869999999998,2.459491,17.361099999999965,4972.726111119221
2025-10-11 22:03:00,32.00232,1.2442130000000002,0.6546359215299348,3.4432869999999998,2.4884249999999994,17.361099999999965,4972.776111119221
2025-10-11 22:06:00,32.98611,1.2731469999999998,0.6640074257766191,3.4432869999999998,2.459491,15.3356,4972.826111119221
2025-10-11 22:09:00,32.52315,1.157407,0.6261700432069549,3.4432869999999998,2.5752309999999996,16.20360000000005,4972.876111119222
2025-10-11 22:12:00,31.53935,1.2152779999999996,0.6452079267587368,3.4722220000000004,2.546296,16.493000000000052,4972.926111119222
2025-10-11 22:15:00,31.51042,1.2152779999999996,0.5932834627118746,3.530092,2.546296,17.36110000000002,4972.976111119222
2025-10-11 22:18:00,31.07639,1.2442130000000002,0.6290371378827782,3.5590279999999996,2.5752319999999997,15.046299999999974,4973.026111119222
2025-10-11 22:21:00,31.07639,1.273149,0.6640080716337027,3.4722229999999996,2.4884249999999994,15.625,4973.076111119222
2025-10-11 22:24:00,31.01852,1.273149,0.6640098194793268,3.4432869999999998,2.459491,18.229100000000017,4973.1261111192225
2025-10-11 22:27:00,31.07639,1.3020829999999997,0.6472253290159584,3.4432869999999998,2.4016210000000004,17.36110000000002,4973.176111119223
2025-10-11 22:30:00,31.07639,1.2442130000000002,0.6546376525123422,3.414351,2.459491,14.757000000000005,4973.226111119223
2025-10-11 22:33:00,32.52315,1.2442130000000002,0.6546367870217673,3.4722220000000004,2.5173609999999993,16.20369999999997,4973.276111119223
2025-10-11 22:36:00,32.98611,1.2152779999999996,0.6452079267587383,3.5590279999999996,2.633102000000001,14.178299999999979,4973.326111119223
2025-10-11 22:39:00,32.00232,1.2442130000000002,0.6546359215299348,3.4432869999999998,2.4884249999999994,17.07170000000002,4973.376111119223
2025-10-11 22:42:00,32.00232,1.2442130000000002,0.6546359215299348,3.4432869999999998,2.4884249999999994,16.203700000000026,4973.426111119224
2025-10-11 22:45:00,32.98611,1.186343,0.6357192433533486,3.3854169999999995,2.4884249999999994,15.335700000000031,4973.476111119224
2025-10-11 22:48:00,32.98611,1.1574079999999993,0.6261712139766675,3.327545999999999,2.4594900000000006,15.335700000000031,4973.526111119224
2025-10-11 22:51:00,32.98611,1.1574079999999993,0.6261712139766675,3.327545999999999,2.4594900000000006,17.36110000000002,4973.576111119224
2025-10-11 22:54:00,32.98611,1.186343,0.659779983524969,3.3854169999999995,2.5173609999999993,17.939800000000048,4973.626111119224
2025-10-11 22:57:00,30.09259,1.5046299999999997,0.7371327421687591,3.530091999999999,2.314814,14.46769999999998,4973.6761111192245
2025-10-12 05:54:00,31.07639,2.1990730000000003,1.0032660054357883,4.542823,2.6909729999999996,16.203700000000026,4973.6761111192245
2025-10-12 05:57:00,32.98611,2.1990730000000003,0.9730722224468817,4.658564,2.7777790000000007,15.914299999999969,4973.726111119225
2025-10-12 06:00:00,32.52315,2.054398,0.9004906813843466,4.629630000000001,2.8645830000000005,16.782399999999996,4973.776111119225
2025-10-12 06:03:00,32.52315,2.141203,0.986160979560351,4.8321760000000005,3.038195000000001,16.492999999999995,4973.826111119225
2025-10-12 06:06:00,33.47801,2.141203,0.9252425920455598,5.034720999999999,3.1828700000000003,15.625,4973.876111119225
2025-10-12 06:09:00,34.4618,2.1122679999999994,0.9775645135282185,5.324073,3.559025000000001,18.518500000000017,4973.926111119225
2025-10-12 06:12:00,36.37153,2.0254629999999993,0.8921840083166993,5.671293,3.93518,16.20369999999997,4973.976111119226
2025-10-12 06:15:00,35.41666,2.1122679999999994,0.9170172616594412,5.526622999999999,3.7037050000000002,17.650500000000022,4974.026111119226
2025-10-12 06:18:00,36.37153,2.0254629999999993,0.8921840083166993,5.497683,3.76157,19.675899999999956,4974.076111119226
2025-10-12 06:21:00,36.37153,2.141203,0.9252403960372293,5.381943,3.5300900000000004,18.807900000000018,4974.126111119226
2025-10-12 06:24:00,36.37153,2.141203,0.9252403960372293,5.4687529999999995,3.6169000000000002,17.93979999999999,4974.176111119226
2025-10-12 06:27:00,35.4456,2.1122679999999994,0.8846893157868021,5.381943,3.530095,19.386599999999987,4974.2261111192265
2025-10-12 06:30:00,35.41666,2.141203,0.9252403960372293,5.237268,3.385415000000001,17.071699999999964,4974.276111119227
2025-10-12 06:33:00,35.41666,1.9965270000000004,0.8838601710798243,5.092588000000001,3.385420999999999,19.386599999999987,4974.326111119227
2025-10-12 06:36:00,35.41666,2.1122690000000004,0.9170240936340888,5.063658,3.2407449999999995,17.939800000000048,4974.376111119227
2025-10-12 06:39:00,35.41666,2.170139,0.964715265796315,5.121524000000001,3.2696750000000003,17.650400000000047,4974.426111119227
2025-10-12 06:42:00,35.41666,2.170139,0.9334373688766231,5.1504639999999995,3.2696750000000003,18.518500000000017,4974.476111119227
2025-10-12 06:45:00,33.96991,2.0833330000000005,0.9087736796523663,5.1215280000000005,3.3275509999999997,18.807900000000018,4974.526111119228
2025-10-12 06:48:00,34.4618,2.2569440000000007,0.9897144500020132,5.179394000000001,3.2407399999999997,18.518599999999992,4974.576111119228
2025-10-12 06:51:00,34.4618,2.1122690000000004,0.9170240936340888,5.1215280000000005,3.298615,17.650499999999965,4974.626111119228
2025-10-12 06:54:00,32.98611,2.141204,0.9563299729092117,5.063658,3.2407450000000004,17.361199999999997,4974.676111119228
2025-10-12 06:57:00,32.98611,2.170139,0.9334395783742423,5.179397,3.298610000000001,16.782400000000052,4974.726111119228
2025-10-12 07:00:00,33.96991,2.256944,0.9578803722452363,5.150463,3.182875,15.625,4974.7761111192285
2025-10-12 07:03:00,35.41666,2.1990740000000004,0.9416147755181996,5.092593000000001,3.182875,16.782399999999996,4974.826111119229
2025-10-12 07:06:00,35.4456,2.170139,0.9334439973485575,5.092593000000001,3.2118100000000007,18.518500000000017,4974.876111119229
2025-10-12 07:09:00,36.37153,2.256944,0.9578736236554694,5.2372689999999995,3.2696750000000003,18.807799999999986,4974.926111119229
2025-10-12 07:12:00,35.41666,2.1701390000000007,0.9334373688766233,5.208334,3.3275449999999998,14.467600000000004,4974.976111119229
2025-10-12 07:15:00,36.37153,2.1701390000000007,0.9647152657963171,5.555554,3.7037050000000002,21.701400000000035,4975.026111119229
2025-10-12 07:18:00,36.37153,2.170139,0.9334373688766231,5.497684,3.6168950000000004,16.493100000000027,4975.07611111923
2025-10-12 07:21:00,37.35532,2.083334,0.9394732461376261,5.555554000000001,3.7905100000000003,18.807799999999986,4975.12611111923
2025-10-12 07:24:00,38.80209,1.765047,0.8445815800004495,5.700234,4.253467,17.650499999999965,4975.17611111923
2025-10-12 07:27:00,42.70834,1.967593,0.93414508113091,5.526624,3.906251,22.28000000000003,4975.22611111923
2025-10-12 07:30:00,48.20602,1.7939810000000005,0.9826295164342048,6.249998,4.918977,28.356499999999983,4975.27611111923
2025-10-12 07:33:00,54.25347,1.273148,0.9725026751755097,7.002318000000001,6.45255,30.381899999999973,4975.3261111192305
2025-10-12 07:36:00,54.36921,1.1863419999999998,1.081914069001667,7.233793,7.031250999999999,32.407399999999996,4975.376111119231
2025-10-12 07:39:00,54.36921,0.9837959999999999,0.8628851387003263,6.481482999999999,6.2499970000000005,35.30090000000001,4975.426111119231
2025-10-12 07:42:00,52.92245,1.0127309999999996,0.859958585917625,6.336803,6.047452000000001,29.803200000000004,4975.476111119231
2025-10-12 07:45:00,53.38542,1.0416660000000002,0.8728736739849532,6.3368079999999996,6.018522,33.56480000000005,4975.526111119231
2025-10-12 07:48:00,55.81597,1.2152770000000004,1.1564444141548138,7.986108,7.8703710000000004,37.326400000000035,4975.576111119231
2025-10-12 07:51:00,56.30787,1.1574080000000002,1.1718154732699815,8.535884,8.564816,35.87959999999998,4975.626111119232
2025-10-12 07:54:00,56.30787,1.2152780000000005,1.1861046546942613,8.593754,8.535876,34.14359999999999,4975.676111119232
2025-10-12 07:57:00,57.14699,1.1863419999999998,1.1863419999779405,8.535879,8.535877000000001,37.03709999999995,4975.726111119232
2025-10-12 08:00:00,57.29167,1.273148,1.1842248404489397,8.564813999999998,8.391206,37.615800000000036,4975.776111119232
2025-10-12 08:03:00,57.29167,1.186343,1.1718179692818114,8.42014,8.391207,35.300899999999956,4975.826111119232
2025-10-12 08:06:00,46.12268,1.1574079999999993,0.9897499651049311,8.622689999999999,8.304402,22.85880000000003,4975.8761111192325
2025-10-12 08:09:00,44.67593,1.2152779999999996,1.0480924623542314,8.91204,8.593752,21.411999999999978,4975.926111119233
2025-10-12 08:12:00,44.67593,1.0416659999999993,0.7876423643668514,7.841433,7.378477,23.1481,4975.976111119233
2025-10-12 08:15:00,46.55671,0.4340280000000005,0.6492141390535103,6.510414,7.002316,21.990700000000004,4976.026111119233
2025-10-12 08:18:00,45.60185,0.6944440000000007,0.7645027966193285,6.79977,6.944446,19.675900000000013,4976.076111119233
2025-10-12 08:21:00,45.60185,0.7233799999999997,0.751944894974188,6.770832,6.828702000000001,21.701300000000003,4976.126111119233
2025-10-12 08:24:00,57.75463,1.3310190000000004,1.099768107302994,7.957172000000001,7.523142999999999,33.564899999999994,4976.176111119234
2025-10-12 08:27:00,65.01736,1.0995370000000007,1.0405970153180848,8.101852000000001,7.986114999999999,35.59030000000001,4976.226111119234
2025-10-12 08:30:00,67.44792,1.186343,1.2433148245028574,9.085652,9.201388999999999,35.87959999999998,4976.276111119234
2025-10-12 08:33:00,73.32176,0.8680559999999993,1.1451346911986842,8.246526,8.85417,37.90510000000003,4976.326111119234
2025-10-12 08:36:00,76.21528,1.0127309999999996,1.151353126434424,8.101855999999998,8.391205,39.3518,4976.376111119234
2025-10-12 08:39:00,84.40394,1.5914349999999997,1.2633574488475103,8.622685999999998,8.015051,44.84949999999998,4976.4261111192345
2025-10-12 08:42:00,85.41667,0.7523149999999994,1.1540273374103602,7.870366,8.796301,41.66659999999999,4976.476111119235
2025-10-12 08:45:00,83.01505,0.7233799999999997,1.0896148660289444,7.870366,8.709486,41.66660000000002,4976.526111119235
2025-10-12 08:48:00,84.92477,0.694445,1.070445638048572,7.667821,8.535876,48.6112,4976.576111119235
2025-10-12 08:51:00,86.9213,0.694445,1.1149245109399721,7.696761,8.680556,46.29630000000003,4976.626111119235
2025-10-12 08:54:00,84.83796,0.49189799999999995,0.9865854985997825,7.349541,8.593753,42.53469999999999,4976.676111119235
2025-10-12 08:57:00,77.69097,0.43402799999999964,0.9583328256728534,7.291670999999999,8.651623,40.79859999999999,4976.726111119236
2025-10-12 09:00:00,72.80093,0.6655089999999992,1.0398384500902391,7.725696,8.593747,37.61570000000003,4976.776111119236
2025-10-12 09:03:00,71.81713,0.694445,1.0134719857981318,7.667821,8.391206,34.43289999999999,4976.826111119236
2025-10-12 09:06:00,73.78472,0.694445,1.0018733983545838,7.4363410000000005,8.130786,38.7731,4976.876111119236
2025-10-12 09:09:00,70.37037,0.6076389999999998,1.0001720937732343,7.4363410000000005,8.362272,38.19439999999997,4976.926111119236
2025-10-12 09:12:00,71.35417,0.78125,1.091912283109979,7.4363459999999995,8.130786,42.824100000000016,4976.9761111192365
2025-10-12 09:15:00,68.43171,0.6655089999999992,1.0730502405483475,7.725696,8.680557,41.66660000000002,4977.026111119237
2025-10-12 09:18:00,67.44792,0.6076389999999998,1.0325267968173375,7.667825999999999,8.680557,41.087999999999994,4977.076111119237
2025-10-12 09:21:00,64.09144,0.78125,1.0681104797373673,7.928236,8.564816,33.85410000000002,4977.126111119237
2025-10-12 09:24:00,61.16898,0.6365739999999995,0.98685193698901,7.5231460000000006,8.333332,34.72219999999999,4977.176111119237
2025-10-12 09:27:00,60.15625,0.6655090000000001,0.9832457778008529,7.494216,8.217597,35.01159999999999,4977.226111119237
2025-10-12 09:30:00,59.20139,0.78125,1.019590850482646,7.667826,8.188656,35.87959999999998,4977.276111119238
2025-10-12 09:33:00,60.18519,0.8101849999999997,1.011734098487766,7.638885999999999,8.072921000000001,36.16899999999998,4977.326111119238
2025-10-12 09:36:00,65.01736,0.7233799999999997,0.9845470542113154,7.2627299999999995,7.84143,42.53469999999999,4977.376111119238
2025-10-12 09:39:00,80.06366,0.7523150000000003,1.06196251391932,7.002311,7.696756000000001,56.42360000000002,4977.426111119238
2025-10-12 09:42:00,96.09375,0.14467500000000033,0.7197677024508178,6.105328,8.015042999999999,55.55550000000002,4977.476111119238
2025-10-12 09:45:00,97.10648,0.11573999999999973,0.6399397862806997,5.642363,7.436343,53.81940000000003,4977.5261111192385
2025-10-12 09:48:00,97.10648,0.08680600000000016,0.6785669351324606,5.931717000000001,8.159721000000001,53.240699999999975,4977.576111119239
2025-10-12 09:51:00,89.32292,0.05787100000000045,0.6175924427782986,6.192125,8.478003999999999,49.47920000000002,4977.626111119239
2025-10-12 09:54:00,78.15394,0.26041699999999945,0.8523400228223826,6.799771,8.535884,46.5857,4977.676111119239
2025-10-12 09:57:00,69.41551,0.43402799999999964,0.929652544799886,7.0023159999999995,8.275458,40.219900000000024,4977.726111119239
2025-10-12 10:00:00,66.52199,0.6365739999999995,0.9868480649219143,7.262735999999999,8.072911999999999,42.534700000000015,4977.776111119239
2025-10-12 10:03:00,66.52199,0.6655089999999992,0.9717254294078544,7.089116,7.783567,39.93059999999997,4977.82611111924
2025-10-12 10:06:00,66.52199,0.7233799999999997,1.1234603355240622,8.130786,9.056716,39.0625,4977.87611111924
2025-10-12 10:09:00,64.09144,0.46296300000000024,0.9534599185528375,7.4363410000000005,8.680558,38.19440000000003,4977.92611111924
2025-10-12 10:12:00,53.41435,0.02893499999999971,0.5672794298055188,6.452545999999999,8.998841,29.22460000000001,4977.97611111924
2025-10-12 10:15:00,57.29167,0.6076389999999998,0.9562021992754882,7.552080999999999,8.362272,36.45840000000004,4978.02611111924
2025-10-12 10:18:00,54.83218,0.6365739999999995,0.9299793789041937,7.667821,8.333337,32.11809999999997,4978.0761111192405
2025-10-12 10:21:00,54.83218,0.6076389999999998,0.9111806934647215,7.523146,8.217597,32.9862,4978.126111119241
2025-10-12 10:24:00,55.81597,0.694445,0.9666450892537886,7.638886,8.246531000000001,29.80329999999998,4978.176111119241
2025-10-12 10:27:00,56.77083,0.7233799999999997,0.9603767055620069,7.494211,8.015051,34.43290000000002,4978.226111119241
2025-10-12 10:30:00,59.51968,0.7233799999999997,0.9481552987707995,7.233801,7.725691,38.7731,4978.276111119241
2025-10-12 10:33:00,59.375,0.7523149999999994,1.1199701394027695,8.015045999999998,8.854171000000001,32.69670000000002,4978.326111119241
2025-10-12 10:36:00,58.21759,0.6076389999999998,1.0110121922590751,7.957172,8.912033000000001,32.696799999999996,4978.376111119242
2025-10-12 10:39:00,53.38542,0.694445,1.0018733983545838,8.015047000000001,8.709492000000001,34.14350000000002,4978.426111119242
2025-10-12 10:42:00,50.95486,0.7233799999999997,0.9481595355635404,7.986111999999999,8.478012,28.93520000000001,4978.476111119242
2025-10-12 10:45:00,50.95486,0.8391200000000003,1.0027315238033476,8.188662,8.535882,32.986099999999965,4978.526111119242
2025-10-12 10:48:00,49.97107,0.9259260000000005,1.0238621788658977,8.188662,8.391206,30.9606,4978.576111119242
2025-10-12 10:51:00,50.95486,0.9548610000000002,1.0116282790011442,8.101852000000001,8.217590999999999,26.04169999999999,4978.6261111192425
2025-10-12 10:54:00,51.93866,0.9837959999999999,1.0265922858387657,8.043977000000002,8.130790999999999,32.11810000000003,4978.676111119243
2025-10-12 10:57:00,53.84838,1.0127310000000005,1.027128602304842,7.783567000000001,7.812496,34.72219999999999,4978.726111119243
2025-10-12 11:00:00,54.83218,0.868055,1.1451340896638735,8.362267,8.969912,34.72219999999999,4978.776111119243
2025-10-12 11:03:00,54.57176,0.8391200000000003,1.0662263776612586,8.449072000000001,8.940971999999999,30.381899999999973,4978.826111119243
2025-10-12 11:06:00,51.50463,0.78125,1.019590850482646,8.101852000000001,8.622682000000001,32.11810000000003,4978.876111119243
2025-10-12 11:09:00,51.0706,0.8101849999999997,0.9734997179484813,8.159721999999999,8.506947,29.80329999999998,4978.926111119244
2025-10-12 11:12:00,51.93866,0.8101849999999997,0.9863380081324308,8.130792,8.506947,29.80329999999998,4978.976111119244
2025-10-12 11:15:00,50.4919,0.8101849999999997,0.9605557625421728,8.043982,8.362267000000001,26.331000000000017,4979.026111119244
2025-10-12 11:18:00,50.95486,0.8101849999999997,0.9734997179484807,8.043982,8.391207,31.82869999999997,4979.076111119244
2025-10-12 11:21:00,51.93866,0.9259260000000005,1.0102488867328911,8.015042000000001,8.188656,30.671299999999974,4979.126111119244
2025-10-12 11:24:00,53.84838,0.9548610000000002,1.011628279001144,7.870372,7.986111,32.40750000000003,4979.1761111192445
2025-10-12 11:27:00,56.30787,0.8969899999999997,1.0480933683674316,7.783567000000001,8.101857,35.30099999999999,4979.226111119245
2025-10-12 11:30:00,57.75463,0.9548610000000002,1.158355765949552,8.709487,9.143516,36.74759999999998,4979.276111119245
2025-10-12 11:33:00,55.32407,0.78125,1.0440054190236516,8.246533,8.825233,33.85409999999996,4979.326111119245
2025-10-12 11:36:00,51.41782,0.8969909999999999,1.0480939230698763,8.391203,8.709492000000001,31.53929999999997,4979.376111119245
2025-10-12 11:39:00,50.95486,0.8680560000000002,1.0448736956185651,8.304403,8.680557,30.9606,4979.426111119245
2025-10-12 11:42:00,51.76505,0.8969909999999999,1.0349338657051887,8.362272999999998,8.651622,29.224599999999953,4979.476111119246
2025-10-12 11:45:00,51.41782,0.8969909999999999,1.0349338657051887,8.362272999999998,8.651622,29.224599999999953,4979.526111119246
2025-10-12 11:48:00,51.41782,0.8969909999999999,1.0083069611247097,8.246533,8.478012,30.9606,4979.576111119246
2025-10-12 11:51:00,51.41782,1.0127310000000005,1.027128602304842,8.333337,8.362265999999998,28.64579999999995,4979.626111119246
2025-10-12 11:54:00,49.97107,0.868055,0.9792426437388831,8.043977000000002,8.275462000000001,27.199000000000012,4979.676111119246
2025-10-12 11:57:00,51.41782,0.8969899999999997,0.9812376051781322,8.188657,8.362267000000001,26.04169999999999,4979.7261111192465
2025-10-12 12:00:00,51.82292,0.868055,1.0189266441202378,8.072917,8.391202,29.80329999999998,4979.776111119247
2025-10-12 12:03:00,51.41782,0.9259259999999996,1.0238668648348044,8.130783000000001,8.333337,30.960699999999974,4979.826111119247
2025-10-12 12:06:00,51.41782,0.8969909999999999,0.9948322711022168,8.072913,8.275462000000001,27.77770000000004,4979.876111119247
2025-10-12 12:09:00,51.41782,0.983797,1.0405969040246492,8.159723,8.275466,31.828700000000026,4979.926111119247
2025-10-12 12:12:00,50.95486,0.9548610000000002,1.0255011058878298,8.101847,8.246526,27.488499999999988,4979.976111119247
2025-10-12 12:15:00,52.40162,0.9837959999999999,1.0265874238433284,8.130787000000002,8.217590999999999,27.777799999999957,4980.026111119248
2025-10-12 12:18:00,52.40162,0.9548610000000002,1.0255011058878298,8.072912,8.217590999999999,31.53929999999997,4980.076111119248
2025-10-12 12:21:00,52.40162,0.8101849999999997,0.9734997179484807,7.870372000000001,8.217597,31.25,4980.126111119248
2025-10-12 12:24:00,52.40162,0.8391210000000004,0.9897514242014055,7.928237000000001,8.246526,32.407399999999996,4980.176111119248
2025-10-12 12:27:00,51.93866,0.694445,0.9547447891895837,7.696762,8.275466999999999,29.513999999999953,4980.226111119248
2025-10-12 12:30:00,52.92245,0.7523149999999994,0.9529113049870293,7.754631999999999,8.188657000000001,26.33099999999996,4980.2761111192485
2025-10-12 12:33:00,52.40162,0.7233789999999996,0.9725029014258777,7.783566,8.333337,29.513999999999953,4980.326111119249
2025-10-12 12:36:00,52.92245,0.6944439999999998,0.9306997552738046,7.754626,8.275462000000001,33.85410000000002,4980.376111119249
2025-10-12 12:39:00,52.40162,0.78125,0.969739605933217,7.928236,8.333336,33.27539999999999,4980.426111119249
2025-10-12 12:42:00,52.40162,0.6944439999999998,0.942762142875466,7.725695999999999,8.275462000000001,29.224500000000035,4980.476111119249
2025-10-12 12:45:00,52.40162,0.78125,0.969739605933217,7.754626,8.159726,28.067199999999957,4980.526111119249
2025-10-12 12:48:00,52.92245,0.6944439999999998,0.966640367460785,7.725695999999999,8.333331999999999,35.01159999999999,4980.57611111925
2025-10-12 12:51:00,52.92245,0.6944439999999998,0.942762142875466,7.725695999999999,8.275462000000001,33.27540000000005,4980.62611111925
2025-10-12 12:54:00,52.40162,0.78125,0.9570419739205651,7.638885999999999,8.015046,29.803200000000004,4980.67611111925
2025-10-12 12:57:00,53.38542,0.8101849999999997,0.9343529260769957,7.725695999999999,7.986111,32.98610000000002,4980.72611111925
2025-10-12 13:00:00,53.38542,0.8101849999999997,0.9605557625421728,7.783566,8.101851,31.5394,4980.77611111925
2025-10-12 13:03:00,53.38542,0.8391200000000003,0.9897508660020827,7.783566,8.101855999999998,29.80329999999998,4980.8261111192505
2025-10-12 13:06:00,53.38542,0.6944439999999998,0.9666444657122031,7.581016,8.188662,30.671299999999974,4980.876111119251
2025-10-12 13:09:00,53.38542,0.6944439999999998,0.942762142875466,7.667826,8.217592,28.935100000000034,4980.926111119251
2025-10-12 13:12:00,53.38542,0.7233799999999997,0.9481595355635404,7.783562,8.275462000000001,33.275499999999965,4980.976111119251
2025-10-12 13:15:00,52.40162,0.7233799999999997,0.9603724990662019,7.754631999999999,8.275462000000001,31.25,4981.026111119251
2025-10-12 13:18:00,53.84838,0.8969909999999999,1.0216758783460422,7.928241999999999,8.188661,30.67130000000003,4981.076111119251
2025-10-12 13:21:00,53.87731,0.8101859999999999,0.9863385782464213,7.812502,8.188656,33.275499999999965,4981.126111119252
2025-10-12 13:24:00,52.92245,0.8101859999999999,0.9863385782464221,7.928241999999999,8.304396,30.67130000000003,4981.176111119252
2025-10-12 13:27:00,53.84838,0.7233799999999997,0.9845512031273858,7.841431999999999,8.420141999999998,31.828700000000026,4981.226111119252
2025-10-12 13:30:00,53.84838,0.7233799999999997,0.9845512031273858,7.8993020000000005,8.478012,36.16890000000001,4981.276111119252
2025-10-12 13:33:00,54.1088,0.8680560000000002,1.018931718133568,7.957172,8.275465999999998,32.117999999999995,4981.326111119252
2025-10-12 13:36:00,53.87731,0.8391209999999996,1.015617982290236,8.043982,8.420141000000001,32.11810000000003,4981.3761111192525
2025-10-12 13:39:00,53.38542,0.7523149999999994,0.9900041382247358,7.928241999999999,8.449077,26.04169999999999,4981.426111119253
2025-10-12 13:42:00,54.36921,0.7523149999999994,0.9900041382247358,7.928241999999999,8.449077,33.56480000000005,4981.476111119253
2025-10-12 13:45:00,54.36921,0.7523149999999994,1.0021961373595456,7.841431999999999,8.391207,35.30090000000001,4981.526111119253
2025-10-12 13:48:00,54.65856,0.7233799999999997,0.9845512031273858,7.8993020000000005,8.478012,32.9862,4981.576111119253
2025-10-12 13:51:00,54.83218,0.78125,0.9948461712192733,7.870367,8.333337,34.43289999999996,4981.626111119253
2025-10-12 13:54:00,53.38542,0.7233800000000006,0.9725035106205899,7.841437000000001,8.391207,28.067199999999957,4981.676111119254
2025-10-12 13:57:00,53.38542,0.7233800000000006,0.9845512031273863,7.8124970000000005,8.391207,28.93520000000001,4981.726111119254
2025-10-12 14:00:00,53.38542,0.7523150000000003,1.0021919388423783,7.841437000000001,8.391202,31.25,4981.776111119254
2025-10-12 14:03:00,54.54282,0.7523150000000003,1.0021919388423783,7.841437000000001,8.391202,32.117999999999995,4981.826111119254
2025-10-12 14:06:00,53.38542,0.7523150000000003,0.9900041382247357,7.8124970000000005,8.333331999999999,31.8288,4981.876111119254
2025-10-12 14:09:00,54.36921,0.7523150000000003,1.0021961373595463,7.870367,8.420141999999998,32.98610000000002,4981.9261111192545
2025-10-12 14:12:00,53.38542,0.8391210000000004,1.0027365564417805,7.928237000000001,8.275466,30.092600000000004,4981.976111119255
2025-10-12 14:15:00,53.38542,0.78125,0.9823369828489595,7.928237000000001,8.362267000000001,32.40750000000003,4982.026111119255
2025-10-12 14:18:00,53.38542,0.7523150000000003,0.9900041382247363,7.870367,8.391202,34.72219999999999,4982.076111119255
2025-10-12 14:21:00,52.40162,0.8391210000000004,1.0027365564417805,7.9861070000000005,8.333336,33.85419999999999,4982.126111119255
2025-10-12 14:24:00,51.41782,0.78125,0.9823369828489595,7.957177,8.391207,31.5394,4982.176111119255
2025-10-12 14:27:00,51.41782,0.8391210000000004,1.0156179822902367,8.015047000000001,8.391206,30.382000000000005,4982.226111119256
2025-10-12 14:30:00,51.93866,0.7233800000000006,0.9845512031273863,7.928237000000001,8.506947,31.828700000000026,4982.276111119256
2025-10-12 14:33:00,51.93866,0.78125,0.9823369828489595,7.957177,8.391207,31.828700000000026,4982.326111119256
2025-10-12 14:36:00,50.95486,0.8680560000000002,0.97924318558037,8.072917,8.304400999999999,28.35650000000004,4982.376111119256
2025-10-12 14:39:00,51.41782,0.8680560000000002,0.9925815600514017,7.9861070000000005,8.246531000000001,25.75229999999999,4982.426111119256
2025-10-12 14:42:00,51.33102,0.8391210000000004,0.989751424201406,7.9861070000000005,8.304396,26.04170000000005,4982.4761111192565
2025-10-12 14:45:00,50.95486,0.8391210000000004,1.0027365564417805,7.9861070000000005,8.333336,28.93520000000001,4982.526111119257
2025-10-12 14:48:00,50.95486,0.8391210000000004,0.9766678571882375,7.9861070000000005,8.275466,30.092600000000004,4982.576111119257
2025-10-12 14:51:00,50.95486,0.7523150000000003,0.965366865404952,7.928237000000001,8.391202,26.62039999999996,4982.626111119257
2025-10-12 14:54:00,51.93866,0.7523150000000003,0.9529156249868713,7.928237000000001,8.362272,31.82869999999997,4982.676111119257
2025-10-12 14:57:00,51.41782,0.78125,0.969739605933217,7.928237000000001,8.333337,25.75229999999999,4982.726111119257
2025-10-12 15:00:00,51.41782,0.8969910000000008,0.994832271102217,7.9861070000000005,8.188655999999998,29.224499999999978,4982.776111119258
2025-10-12 15:03:00,52.40162,0.7233800000000006,0.9603724990662027,7.783567,8.304397,30.382000000000005,4982.826111119258
2025-10-12 15:06:00,52.40162,0.78125,0.969739605933217,7.928237000000001,8.333337,27.488499999999988,4982.876111119258
2025-10-12 15:09:00,50.95486,0.7233800000000006,0.9725035106205906,7.870367,8.420137,30.6712,4982.926111119258
2025-10-12 15:12:00,50.95486,0.7233799999999997,0.9481595355635404,7.8993020000000005,8.391202,30.38190000000003,4982.976111119258
2025-10-12 15:15:00,52.40162,0.7523149999999994,0.9777315178469013,7.841431999999999,8.333337,30.6712,4983.0261111192585
2025-10-12 15:18:00,50.95486,0.7523149999999994,0.9529156249868707,7.8993020000000005,8.333337,28.35650000000004,4983.076111119259
2025-10-12 15:21:00,52.40162,0.7233799999999997,0.9603724990662013,7.812502,8.333331999999999,32.986099999999965,4983.126111119259
2025-10-12 15:24:00,51.93866,0.8101859999999999,0.9735002830971128,7.928241999999999,8.275466,29.513999999999953,4983.176111119259
2025-10-12 15:27:00,51.93866,0.8101859999999999,0.9735002830971121,7.8993020000000005,8.246526,34.14349999999996,4983.226111119259
2025-10-12 15:30:00,52.92245,0.8391209999999996,1.002732086878664,7.928241999999999,8.275461,34.72219999999999,4983.276111119259
2025-10-12 15:33:00,51.41782,0.8101859999999999,0.9735002830971128,7.841431999999999,8.188656,32.117999999999995,4983.32611111926
2025-10-12 15:36:00,52.40162,0.7233799999999997,0.9725035106205894,7.812502,8.362272,29.51400000000001,4983.37611111926
2025-10-12 15:39:00,52.40162,0.7523149999999994,0.9403658952404873,7.841431999999999,8.246527,32.986099999999965,4983.42611111926
2025-10-12 15:42:00,52.40162,0.8101859999999999,0.9735002830971128,7.841431999999999,8.188656,30.381999999999948,4983.47611111926
2025-10-12 15:45:00,50.95486,0.694445,0.930700363200471,7.754631999999999,8.275466999999999,28.64579999999995,4983.52611111926
2025-10-12 15:48:00,40.27778,0.08680600000000016,0.557140123437743,7.204862,8.883105999999998,24.594899999999996,4983.5761111192605
2025-10-13 07:24:00,30.55556,2.141203,0.8927066063849715,4.195601,2.3148150000000003,16.492999999999995,4983.5761111192605
2025-10-13 07:27:00,30.09259,1.9965279999999996,0.9139696485217705,4.137732,2.4594900000000006,17.650499999999965,4983.5761111192605
2025-10-13 07:36:00,30.55556,2.054398,0.8685664062328579,4.195601,2.4016200000000003,17.071799999999996,4983.5761111192605
2025-10-13 07:39:00,30.43982,2.054398,0.9004906813843466,4.224537,2.4594899999999997,16.493100000000027,4983.5761111192605
2025-10-13 07:42:00,31.07639,2.054398,0.8349608444346498,4.282406999999999,2.4594899999999997,15.9144,4983.5761111192605
2025-10-13 07:45:00,30.09259,2.054398,0.9004917589305306,4.108796,2.343750000000001,17.36110000000002,4983.5761111192605
2025-10-13 09:09:00,31.07639,1.9965279999999996,0.8838530136778651,4.02199,2.3148150000000003,17.071799999999996,4983.5761111192605
2025-10-13 09:12:00,31.07639,2.1122680000000003,0.9170183528832506,4.137732000000001,2.3148150000000003,16.20369999999997,4983.626111119261
2025-10-13 09:15:00,32.52315,2.0254630000000002,0.8921861496180925,4.2534719999999995,2.517361,15.335699999999974,4983.676111119261
2025-10-13 09:18:00,31.07639,2.054398,0.9004906813843466,4.427083,2.6620359999999996,16.203700000000026,4983.726111119261
2025-10-13 09:21:00,31.07639,2.054398,0.9004917589305306,4.484952999999999,2.719907,17.361199999999997,4983.776111119261
2025-10-13 09:24:00,32.00232,1.851852,0.8417316267261568,4.253472,2.6909730000000005,17.939900000000023,4983.826111119261
2025-10-13 09:27:00,35.3588,1.3020830000000005,0.6983394725468018,3.7615750000000006,2.7777789999999998,17.93979999999999,4983.876111119262
2025-10-13 09:30:00,36.89236,0.868055,0.5267605750671468,3.2407399999999997,2.662038,18.518500000000017,4983.926111119262
2025-10-13 09:33:00,39.78588,0.5497690000000004,0.4407678329134601,2.922454,2.7199079999999993,17.93979999999999,4983.976111119262
2025-10-13 09:36:00,42.21643,0.3761580000000002,0.39044782533731337,3.1539349999999997,3.1828700000000003,21.990700000000004,4984.026111119262
2025-10-13 09:39:00,45.60185,0.17361100000000018,0.32633423965645314,3.3564810000000005,3.732639,23.1481,4984.076111119262
2025-10-13 09:42:00,34.4618,0.5787040000000001,0.5341274068996538,3.790509,3.703704,17.650500000000022,4984.1261111192625
2025-10-13 09:45:00,34.4618,1.1863420000000007,0.6597763842514809,4.079861,3.2118020000000005,15.914299999999969,4984.176111119263
2025-10-13 09:48:00,33.47801,1.475695,0.7281592922219841,4.079861,2.8935190000000004,18.518400000000042,4984.226111119263
2025-10-13 09:51:00,32.52315,1.475695,0.7281592922219841,3.993055,2.8067130000000002,16.203700000000026,4984.276111119263
2025-10-13 09:54:00,32.52315,1.5625,0.754952148054652,4.02199,2.7488420000000007,17.650499999999965,4984.326111119263
2025-10-13 09:57:00,32.52315,1.5335650000000003,0.718050068077817,4.02199,2.748842,15.625,4984.376111119263
2025-10-13 10:00:00,32.98611,1.5914350000000006,0.763799440875306,3.906250000000001,2.6041669999999995,17.071799999999996,4984.426111119264
2025-10-13 10:03:00,32.00232,1.475695,0.7006111548351536,3.6747680000000003,2.4594900000000006,16.203700000000026,4984.476111119264
2025-10-13 10:09:00,32.00232,1.5046300000000006,0.7371327421687595,3.732639,2.517361,15.04630000000003,4984.476111119264
2025-10-13 10:12:00,32.98611,1.475695,0.7545393769498042,3.9351849999999997,2.7777780000000005,16.782399999999996,4984.526111119264
2025-10-13 10:15:00,33.91204,1.5625,0.7549531022216542,3.9641200000000003,2.6909730000000005,16.782399999999996,4984.576111119264
2025-10-13 10:18:00,32.8993,1.475695,0.7281583614159693,3.906250000000001,2.719907,17.93979999999999,4984.626111119264
2025-10-13 10:21:00,32.52315,1.475695,0.7006111548351536,3.9351849999999997,2.719907,17.071799999999996,4984.6761111192645
2025-10-13 10:24:00,31.45255,1.5625,0.7549521480546503,3.906250000000001,2.633102,15.9144,4984.726111119265
2025-10-13 10:27:00,31.07639,1.475695,0.7281583614159693,3.7905100000000003,2.6041669999999995,15.9144,4984.776111119265
2025-10-13 10:30:00,32.00232,1.4467590000000001,0.7191380239387711,3.732639,2.5752309999999996,15.625,4984.826111119265
2025-10-13 10:33:00,32.98611,1.4467590000000001,0.7191389468315529,3.8483790000000004,2.6909719999999995,15.625,4984.876111119265
2025-10-13 10:36:00,33.47801,1.475695,0.7545384834174537,4.021992,2.864584,15.335700000000031,4984.926111119265
2025-10-13 10:39:00,34.4618,1.5046300000000006,0.7371318035119303,4.050927000000001,2.835648,15.914299999999969,4984.976111119266
2025-10-13 10:42:00,33.47801,1.5046299999999997,0.73713180351193,4.079862,2.8645830000000005,17.071799999999996,4985.026111119266
2025-10-13 10:45:00,32.52315,1.5335650000000003,0.7460645641332863,4.108796,2.864584,17.93979999999999,4985.076111119266
2025-10-13 10:48:00,32.52315,1.6203700000000003,0.7726065546134874,3.9641199999999994,2.633102,16.203700000000026,4985.126111119266
2025-10-13 10:51:00,32.98611,1.5914349999999997,0.7638004027080183,3.993055,2.6909730000000005,15.9144,4985.176111119266
2025-10-13 10:54:00,32.98611,1.5335650000000003,0.7460645641332863,3.993055,2.748843,18.518500000000017,4985.2261111192665
2025-10-13 10:57:00,32.66782,1.5335650000000003,0.7460626712482341,3.90625,2.6620359999999996,18.229100000000017,4985.276111119267
2025-10-13 11:00:00,32.52315,1.5335650000000003,0.7460636176914697,3.9351850000000006,2.6909719999999995,19.675899999999956,4985.326111119267
2025-10-13 11:03:00,33.47801,1.6203700000000003,0.7439059642904111,4.079862,2.7199079999999993,15.914300000000026,4985.376111119267
2025-10-13 11:06:00,32.98611,1.475695,0.7006111548351536,3.9641199999999994,2.748842,17.650499999999965,4985.426111119267
2025-10-13 11:09:00,32.98611,1.5046299999999997,0.7371327421687591,3.9641199999999994,2.7488420000000007,17.361199999999997,4985.476111119267
2025-10-13 11:12:00,32.98611,1.6203700000000003,0.8000737195457504,4.0509260000000005,2.748843,18.22919999999999,4985.526111119268
2025-10-13 11:15:00,33.96991,1.5046299999999997,0.7371327421687575,4.0509260000000005,2.835648,16.493100000000027,4985.576111119268
2025-10-13 11:18:00,33.96991,1.5914349999999997,0.7637994408753057,3.9351850000000006,2.633102,18.51849999999996,4985.626111119268
2025-10-13 11:21:00,33.96991,1.5335650000000003,0.7460626712482341,3.90625,2.6620359999999996,17.939900000000023,4985.676111119268
2025-10-13 11:24:00,32.98611,1.5046299999999997,0.7371327421687575,3.9351850000000006,2.719907,18.518599999999992,4985.726111119268
2025-10-13 11:27:00,32.98611,1.5914349999999997,0.7638004027080183,4.195601,2.8935190000000004,16.493100000000027,4985.7761111192685
