Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-13 11:30:00,34.4618,1.5625,0.7549531022216542,4.253471,2.9803240000000004,17.36110000000002,4985.826111119269
2025-10-13 11:33:00,33.47801,1.5625,0.7549531022216542,4.050925,2.7777780000000005,17.361199999999997,4985.876111119269
2025-10-13 11:36:00,32.52315,1.5335650000000003,0.7460636176914712,4.02199,2.7777770000000004,18.22919999999999,4985.926111119269
2025-10-13 11:39:00,32.52315,1.7071760000000005,0.7987970304256676,4.021991000000001,2.6041669999999995,16.49309999999997,4985.976111119269
2025-10-13 11:42:00,33.96991,1.5914359999999999,0.7910528771364523,4.021991000000001,2.7488420000000007,17.361099999999965,4986.026111119269
2025-10-13 11:45:00,33.96991,1.6203710000000004,0.8000740306085757,4.1666680000000005,2.864584,15.914299999999969,4986.07611111927
2025-10-13 11:48:00,32.98611,1.6203709999999996,0.7726068583067519,4.166667,2.835648,17.071799999999996,4986.12611111927
2025-10-13 11:51:00,32.98611,1.6493060000000002,0.7813738269686565,4.195603,2.835648,17.361099999999965,4986.17611111927
2025-10-13 11:54:00,32.95718,1.6782409999999999,0.7901035674242083,4.224538,2.835648,18.229100000000017,4986.22611111927
2025-10-13 11:57:00,32.52315,1.6493059999999993,0.7813748039626027,4.195602,2.835648,17.071799999999996,4986.27611111927
2025-10-13 12:00:00,31.42361,1.7361110000000002,0.8074541287196895,4.195601,2.748843,16.20369999999997,4986.3261111192705
2025-10-13 12:03:00,32.98611,1.7939809999999996,0.8246595695959963,4.253472,2.748843,16.20369999999997,4986.376111119271
2025-10-13 12:06:00,32.00232,1.6782409999999999,0.7609560424232851,4.195601,2.7777770000000004,17.071799999999996,4986.426111119271
2025-10-13 12:09:00,31.07639,1.765047,0.8160739998961194,4.166667,2.6909719999999995,16.493000000000052,4986.476111119271
2025-10-13 12:12:00,32.98611,1.7361110000000002,0.8074531293952506,4.166665999999999,2.719907,17.650499999999965,4986.526111119271
2025-10-13 12:15:00,32.00232,1.7071769999999997,0.7987973302059657,4.195601999999999,2.7777770000000004,13.310199999999952,4986.576111119271
2025-10-13 12:18:00,32.98611,1.7361110000000002,0.8074541287196895,4.195601,2.748843,16.492999999999995,4986.626111119272
2025-10-13 12:21:00,32.98611,1.7361110000000002,0.8074531293952487,4.253472,2.8067129999999993,14.75690000000003,4986.676111119272
2025-10-13 12:24:00,32.98611,1.7361110000000002,0.8074541287196895,4.195601,2.748843,14.178299999999979,4986.726111119272
2025-10-13 12:27:00,32.52315,1.6493059999999993,0.7813757809550688,4.137731,2.7777780000000005,17.07170000000002,4986.776111119272
2025-10-13 12:30:00,31.53935,1.5914359999999999,0.7637997459394189,4.0509260000000005,2.748842,15.625,4986.826111119272
2025-10-13 12:33:00,33.47801,1.7361110000000002,0.8074541287196895,4.079861,2.633103,15.914300000000026,4986.8761111192725
2025-10-13 12:36:00,32.00232,1.6203710000000004,0.7726068583067539,4.050926,2.719907,16.203700000000026,4986.926111119273
2025-10-13 12:39:00,32.98611,1.5914350000000006,0.763799440875306,3.993055000000001,2.6909719999999995,15.914300000000026,4986.976111119273
2025-10-13 12:42:00,32.98611,1.5914349999999997,0.8172583286933618,3.993055,2.748843,15.046299999999974,4987.026111119273
2025-10-13 12:45:00,33.96991,1.6203700000000003,0.772607524054075,4.108796,2.7777789999999998,17.361099999999965,4987.076111119273
2025-10-13 12:48:00,33.76736,1.5046299999999997,0.7371327421687591,3.9641199999999994,2.7488420000000007,17.65039999999999,4987.126111119273
2025-10-13 12:51:00,32.00232,1.5625,0.7819895947429235,3.906250000000001,2.6620370000000007,17.36110000000002,4987.176111119274
2025-10-13 12:54:00,33.47801,1.5625,0.7549531022216542,4.079861,2.8067140000000004,15.9144,4987.226111119274
2025-10-13 12:57:00,33.96991,1.5046300000000006,0.737133680824182,4.079861,2.864584,17.939800000000048,4987.276111119274
2025-10-13 13:00:00,33.96991,1.475695,0.7281592922219841,3.9641200000000003,2.7777780000000005,18.22919999999999,4987.326111119274
2025-10-13 13:03:00,32.98611,1.5046300000000006,0.7371327421687595,3.9351849999999997,2.719907,17.93979999999999,4987.376111119274
2025-10-13 13:06:00,33.96991,1.5046300000000006,0.737133680824182,3.9641200000000003,2.748843,18.80789999999996,4987.4261111192745
2025-10-13 13:09:00,33.96991,1.5046299999999997,0.7371327421687575,3.9351850000000006,2.719907,16.782500000000027,4987.476111119275
2025-10-13 13:12:00,32.98611,1.5335650000000003,0.7460626712482341,4.079862,2.835648,16.493100000000027,4987.526111119275
2025-10-13 13:15:00,33.96991,1.5914349999999997,0.7638004027080183,4.195601,2.8935190000000004,16.782399999999996,4987.576111119275
2025-10-13 13:18:00,34.4618,1.5335650000000003,0.718050068077817,4.02199,2.748842,17.07170000000002,4987.626111119275
2025-10-13 13:21:00,33.47801,1.5914350000000006,0.763799440875306,3.993055000000001,2.6909719999999995,15.335700000000031,4987.676111119275
2025-10-13 13:24:00,33.47801,1.6203710000000004,0.7726068583067539,4.050926,2.719907,18.229100000000017,4987.726111119276
2025-10-13 13:27:00,33.47801,1.6203710000000004,0.7726068583067521,4.021991000000001,2.6909719999999995,18.229100000000017,4987.776111119276
2025-10-13 13:30:00,34.43287,1.5914359999999999,0.7637987841049925,4.1666680000000005,2.8645830000000005,18.518500000000017,4987.826111119276
2025-10-13 13:33:00,33.47801,1.5914359999999999,0.7638007077723954,4.195602,2.8935190000000004,15.9144,4987.876111119276
2025-10-13 13:36:00,33.47801,1.5914359999999999,0.7637987841049925,4.1666680000000005,2.8645830000000005,16.782399999999996,4987.926111119276
2025-10-13 13:39:00,32.52315,1.6203710000000004,0.7137497921111862,4.137732000000001,2.748843,17.361099999999965,4987.9761111192765
2025-10-13 13:42:00,32.52315,1.6203709999999996,0.7726068583067519,4.166667,2.835648,17.650499999999965,4988.026111119277
2025-10-13 13:45:00,32.52315,1.6203710000000004,0.7726078277476035,4.079861,2.748843,16.49309999999997,4988.076111119277
2025-10-13 13:48:00,32.52315,1.6203710000000004,0.7726078277476035,4.079861,2.748843,15.9144,4988.126111119277
2025-10-13 13:51:00,32.52315,1.6203710000000004,0.8000740306085757,4.1666680000000005,2.864584,17.361099999999965,4988.176111119277
2025-10-13 13:54:00,32.98611,1.7071760000000005,0.7987980223585235,4.195602,2.7777789999999998,17.36110000000002,4988.226111119277
2025-10-13 13:57:00,33.96991,1.6203710000000004,0.7726078277476035,4.079861,2.748843,17.361099999999965,4988.276111119278
2025-10-13 14:00:00,33.96991,1.5625,0.7549531022216542,4.050925,2.7777780000000005,15.914299999999969,4988.326111119278
2025-10-13 14:03:00,33.96991,1.5625,0.7819895947429235,4.108796000000001,2.8645830000000005,16.203700000000026,4988.376111119278
2025-10-13 14:06:00,33.96991,1.5914350000000006,0.7638004027080186,4.166666,2.864584,16.782399999999996,4988.426111119278
2025-10-13 14:09:00,34.92477,1.5914350000000006,0.7638004027080186,4.166666,2.864584,17.071799999999996,4988.476111119278
2025-10-13 14:12:00,33.47801,1.5335650000000003,0.7460626712482341,4.079862,2.835648,17.650500000000022,4988.5261111192785
2025-10-13 14:15:00,33.47801,1.5335650000000003,0.7460626712482341,4.079862,2.835648,16.20369999999997,4988.576111119279
2025-10-13 14:18:00,34.4618,1.5046299999999997,0.7093514298433321,4.108796,2.8645830000000005,16.782399999999996,4988.626111119279
2025-10-13 14:21:00,33.47801,1.5046299999999997,0.7371336808241817,3.993055,2.7777780000000005,17.361099999999965,4988.676111119279
2025-10-13 14:24:00,33.47801,1.5335650000000003,0.7460645641332863,3.993055,2.748843,17.939899999999966,4988.726111119279
2025-10-13 14:27:00,33.47801,1.5335650000000003,0.718050068077817,3.9641199999999994,2.6909719999999995,18.80789999999996,4988.776111119279
2025-10-13 14:30:00,33.10185,1.5914349999999997,0.7638004027080183,3.993055,2.6909730000000005,18.22919999999999,4988.82611111928
2025-10-13 14:33:00,34.92477,1.5335650000000003,0.7460636176914697,4.0509260000000005,2.8067129999999993,19.097199999999987,4988.87611111928
2025-10-13 14:36:00,34.92477,1.5046299999999997,0.73713180351193,4.079862,2.8645830000000005,17.071699999999964,4988.92611111928
2025-10-13 14:39:00,33.47801,1.5914349999999997,0.7637984790411433,4.224537,2.922453,17.07170000000002,4988.97611111928
2025-10-13 14:42:00,34.4618,1.5335650000000003,0.7460645641332863,4.195601,2.951389,16.782399999999996,4989.02611111928
2025-10-13 14:45:00,34.43287,1.5625,0.7549521480546503,4.108796000000001,2.835648,17.93979999999999,4989.0761111192805
2025-10-13 14:48:00,33.47801,1.5625,0.754952148054652,4.02199,2.7488420000000007,19.09729999999996,4989.126111119281
2025-10-13 14:51:00,33.47801,1.5914350000000006,0.7637994408753077,4.02199,2.719907,16.203700000000026,4989.176111119281
2025-10-13 14:54:00,33.47801,1.5625,0.754952148054652,4.02199,2.7488420000000007,16.782399999999996,4989.226111119281
2025-10-13 14:57:00,33.47801,1.6782400000000006,0.8179947664409604,4.108796000000001,2.748843,17.361199999999997,4989.276111119281
2025-10-13 15:00:00,34.4618,1.5914350000000006,0.7353268099881268,4.195602,2.864584,16.493100000000027,4989.326111119281
2025-10-13 15:03:00,34.43287,1.5335650000000003,0.7460626712482341,4.137732000000001,2.8935180000000003,19.386599999999987,4989.376111119282
2025-10-13 15:06:00,34.43287,1.5914350000000006,0.7637994408753077,4.195602,2.8935190000000004,17.361099999999965,4989.426111119282
2025-10-13 15:09:00,34.4618,1.5625,0.6970371819640706,4.108796000000001,2.7777780000000005,17.36110000000002,4989.476111119282
2025-10-13 15:12:00,33.47801,1.5335650000000003,0.7460636176914697,3.9351850000000006,2.6909719999999995,15.625,4989.526111119282
2025-10-13 15:15:00,33.47801,1.5046299999999997,0.7371327421687591,3.9641199999999994,2.7488420000000007,16.203700000000026,4989.576111119282
2025-10-13 15:18:00,33.47801,1.5335650000000003,0.7460645641332863,3.993055,2.748843,15.625,4989.6261111192825
2025-10-13 15:21:00,33.96991,1.5335650000000003,0.7460636176914712,3.9641199999999994,2.719907,17.650499999999965,4989.676111119283
2025-10-13 15:24:00,33.96991,1.5046300000000006,0.7371327421687595,3.9351849999999997,2.719907,17.650500000000022,4989.726111119283
2025-10-13 15:27:00,33.96991,1.5046300000000006,0.7637346390503817,3.9351849999999997,2.748843,17.361000000000047,4989.776111119283
2025-10-13 15:30:00,34.4618,1.5046300000000006,0.737133680824182,3.9641200000000003,2.748843,17.071799999999996,4989.826111119283
2025-10-13 15:33:00,35.41666,1.475695,0.7545393769498042,4.079861,2.922454000000001,19.386599999999987,4989.876111119283
2025-10-13 15:36:00,34.4618,1.5046300000000006,0.7093514298433323,4.108797,2.864584,18.80789999999996,4989.926111119284
2025-10-13 15:39:00,34.4618,1.5046299999999997,0.7371327421687575,4.0509260000000005,2.835648,17.650499999999965,4989.976111119284
2025-10-13 15:42:00,34.4618,1.5046299999999997,0.6801743571828789,4.0509260000000005,2.7777780000000005,17.071799999999996,4990.026111119284
2025-10-13 15:45:00,32.98611,1.475695,0.728158361415971,3.9641199999999994,2.7777770000000004,16.492999999999995,4990.076111119284
2025-10-13 15:48:00,32.98611,1.5335650000000003,0.7460636176914712,3.9641199999999994,2.719907,17.93979999999999,4990.126111119284
2025-10-13 15:51:00,33.96991,1.6203700000000003,0.8000737195457504,4.0509260000000005,2.748843,17.93979999999999,4990.1761111192845
2025-10-13 15:54:00,35.41666,1.5046299999999997,0.7093504470141837,4.079862,2.835648,18.51849999999996,4990.226111119285
2025-10-13 15:57:00,34.4618,1.475695,0.7545393769498042,3.9641199999999994,2.8067130000000002,18.518599999999992,4990.276111119285
2025-10-13 16:00:00,34.4618,1.5914349999999997,0.7637994408753074,4.137732,2.835649000000001,19.675999999999988,4990.326111119285
2025-10-13 16:03:00,35.4456,1.5335650000000003,0.7180490769682825,4.079862,2.8067129999999993,18.518400000000042,4990.376111119285
2025-10-13 16:06:00,33.96991,1.4467600000000003,0.7191401822127386,3.9641200000000003,2.8067130000000002,17.93979999999999,4990.426111119285
2025-10-13 16:09:00,32.98611,1.5046300000000006,0.7637337380894565,4.050927000000001,2.864584,19.96520000000004,4990.476111119286
2025-10-13 16:12:00,34.4618,1.5335650000000003,0.7180490769682825,4.079862,2.8067129999999993,18.80789999999996,4990.526111119286
2025-10-13 16:15:00,34.4618,1.5335650000000003,0.7460626712482341,4.079862,2.835648,17.650499999999965,4990.576111119286
2025-10-13 16:18:00,34.4618,1.475695,0.7545393769498042,4.108796,2.9513890000000007,19.386599999999987,4990.626111119286
2025-10-13 16:21:00,32.98611,1.5335650000000003,0.7460626712482341,4.137732000000001,2.8935180000000003,19.097199999999987,4990.676111119286
2025-10-13 16:24:00,33.96991,1.6782400000000006,0.7901032663716779,4.137732000000001,2.748843,18.22909999999996,4990.7261111192865
2025-10-13 16:27:00,33.96991,1.649305,0.7813735246122744,4.282407,2.922453,17.07170000000002,4990.776111119287
2025-10-13 16:30:00,33.47801,1.5914359999999999,0.7637987841049925,4.1666680000000005,2.8645830000000005,16.782500000000027,4990.826111119287
2025-10-13 16:33:00,32.52315,1.5625010000000001,0.8079910683323313,4.079861,2.8645829999999997,16.203700000000026,4990.876111119287
2025-10-13 16:36:00,32.52315,1.6203710000000004,0.7726068583067521,4.137732000000001,2.8067129999999993,17.361099999999965,4990.926111119287
2025-10-13 16:39:00,31.53935,1.5914359999999999,0.7637997459394189,4.137732000000001,2.835648,14.467600000000004,4990.976111119287
2025-10-13 16:42:00,32.98611,1.6782409999999999,0.817996019081064,4.195602,2.835649000000001,16.203700000000026,4991.026111119288
2025-10-13 16:45:00,32.98611,1.5914350000000006,0.7637984790411435,4.282407,2.9803229999999994,16.782399999999996,4991.076111119288
2025-10-13 16:48:00,32.98611,1.5335650000000003,0.7460626712482341,4.137732000000001,2.8935180000000003,17.071799999999996,4991.126111119288
2025-10-13 16:51:00,32.98611,1.649305,0.7813735246122744,4.137732000000001,2.7777780000000005,16.203700000000026,4991.176111119288
2025-10-13 16:54:00,33.47801,1.649305,0.7813735246122744,4.137732000000001,2.7777780000000005,17.36110000000002,4991.226111119288
2025-10-13 16:57:00,32.98611,1.5625,0.7549531022216542,4.050925,2.7777780000000005,18.229100000000017,4991.2761111192885
2025-10-13 17:00:00,32.00232,1.5914350000000006,0.7638004027080186,4.050925,2.748843,15.9144,4991.326111119289
2025-10-13 17:03:00,32.98611,1.5914349999999997,0.7637984790411433,4.079862,2.7777780000000005,15.3356,4991.376111119289
2025-10-13 17:06:00,33.47801,1.5335650000000003,0.7460636176914712,4.137732,2.8935190000000004,17.650499999999965,4991.426111119289
2025-10-13 17:09:00,34.4618,1.5046299999999997,0.7371336808241817,4.195601,2.9803240000000004,16.782399999999996,4991.476111119289
2025-10-13 17:12:00,33.47801,1.5046299999999997,0.6801743571828789,4.0509260000000005,2.7777780000000005,17.93979999999999,4991.526111119289
2025-10-13 17:15:00,31.53935,1.5335650000000003,0.7460636176914712,3.9641199999999994,2.719907,15.9144,4991.57611111929
2025-10-13 17:18:00,33.47801,1.649305,0.7813754785981668,4.166666,2.8067140000000004,16.782399999999996,4991.62611111929
2025-10-13 17:21:00,33.47801,1.5335650000000003,0.718050068077817,4.195602,2.922454,17.071799999999996,4991.67611111929
2025-10-13 17:24:00,32.52315,1.475695,0.7281592922219841,3.993055,2.8067130000000002,16.203700000000026,4991.72611111929
2025-10-13 17:27:00,33.47801,1.5914349999999997,0.7638004027080183,3.993055,2.6909730000000005,17.36110000000002,4991.77611111929
2025-10-13 17:30:00,33.47801,1.5335650000000003,0.7460645641332863,3.993055,2.748843,14.75690000000003,4991.8261111192905
2025-10-13 17:33:00,34.4618,1.649305,0.8090541162965614,4.137732000000001,2.8067140000000004,17.93979999999999,4991.876111119291
2025-10-13 17:36:00,32.98611,1.5914350000000006,0.7054127332444305,4.253471,2.8935190000000004,16.493100000000027,4991.926111119291
2025-10-13 17:39:00,32.98611,1.5625,0.754951193886212,4.137732000000001,2.8645830000000005,17.071799999999996,4991.976111119291
2025-10-13 17:42:00,32.00232,1.5625010000000001,0.7549524545253771,4.137732000000001,2.8645829999999997,17.93979999999999,4992.026111119291
2025-10-13 17:45:00,32.98611,1.6782409999999999,0.817996019081064,4.195602,2.835649000000001,18.229100000000017,4992.076111119291
2025-10-13 17:48:00,33.47801,1.6203709999999996,0.7439062601692614,4.195603,2.835648,16.492999999999995,4992.126111119292
2025-10-13 17:51:00,32.52315,1.6203709999999996,0.7726078277476032,4.108796,2.7777780000000005,17.939899999999966,4992.176111119292
2025-10-13 17:54:00,32.52315,1.6493060000000002,0.7813748039626031,4.166667,2.8067129999999993,15.9144,4992.226111119292
2025-10-13 17:57:00,32.52315,1.6493060000000002,0.7813738269686565,4.195603,2.835648,17.071799999999996,4992.276111119292
2025-10-13 18:00:00,33.47801,1.7071759999999996,0.7987970304256692,4.253473,2.835649000000001,15.914300000000026,4992.326111119292
2025-10-13 18:03:00,32.98611,1.5914359999999999,0.7637997459394189,4.166667,2.8645829999999997,15.9144,4992.376111119293
2025-10-13 18:06:00,30.55556,1.6493060000000002,0.781375780955069,4.108796,2.748843,15.625,4992.426111119293
2025-10-13 18:09:00,33.47801,1.6493060000000002,0.8356638561907568,4.253473,2.951389,16.203700000000026,4992.476111119293
2025-10-13 18:12:00,33.47801,1.6203710000000004,0.7726058888644356,4.1666680000000005,2.835648,15.335700000000031,4992.526111119293
2025-10-13 18:15:00,32.52315,1.5914359999999999,0.7353271071796509,4.050926,2.719907,16.20360000000005,4992.576111119293
2025-10-13 18:18:00,32.52315,1.5914359999999999,0.7054119600599122,3.993056,2.633102,17.361199999999997,4992.6261111192935
2025-10-13 18:21:00,32.00232,1.7071760000000005,0.7987970304256676,4.021991000000001,2.6041669999999995,16.20369999999997,4992.676111119294
2025-10-13 18:24:00,32.98611,1.6203710000000004,0.8000740306085757,4.021991000000001,2.719907,16.20369999999997,4992.726111119294
2025-10-13 18:27:00,32.00232,1.649305,0.8090541162965614,4.108796000000001,2.7777780000000005,16.20369999999997,4992.776111119294
2025-10-13 18:30:00,32.98611,1.5625,0.6970371819640706,4.108796000000001,2.7777780000000005,17.071799999999996,4992.826111119294
2025-10-13 18:33:00,32.00232,1.5335650000000003,0.7460636176914712,4.02199,2.7777770000000004,15.3356,4992.876111119294
2025-10-13 18:36:00,32.98611,1.5625,0.754952148054652,4.02199,2.7488420000000007,15.046299999999974,4992.926111119295
2025-10-13 18:39:00,32.52315,1.5046299999999997,0.73713180351193,3.90625,2.6909710000000002,16.2038,4992.976111119295
2025-10-13 18:42:00,32.52315,1.5046299999999997,0.73713180351193,3.819445,2.604166,14.467499999999973,4993.026111119295
2025-10-13 18:45:00,32.52315,1.5914349999999997,0.7637984790411433,3.90625,2.604166,17.361000000000047,4993.076111119295
2025-10-13 18:48:00,32.00232,1.5335650000000003,0.7460636176914697,3.9351850000000006,2.6909719999999995,17.36099999999999,4993.126111119295
2025-10-13 18:51:00,32.52315,1.5046299999999997,0.7637337380894563,3.9351850000000006,2.7488420000000007,15.625,4993.1761111192955
2025-10-13 18:54:00,32.52315,1.5046299999999997,0.7093504470141837,3.9351850000000006,2.6909710000000002,16.203700000000026,4993.226111119296
2025-10-13 18:57:00,32.00232,1.5046299999999997,0.73713180351193,3.90625,2.6909710000000002,19.097200000000043,4993.276111119296
2025-10-13 19:00:00,31.07639,1.5335650000000003,0.7460636176914697,3.9351850000000006,2.6909719999999995,15.625,4993.326111119296
2025-10-13 19:03:00,32.52315,1.5046299999999997,0.73713180351193,3.90625,2.6909710000000002,15.914300000000026,4993.376111119296
2025-10-13 19:06:00,32.52315,1.5335650000000003,0.7460636176914697,3.8483800000000006,2.6041669999999995,16.782399999999996,4993.426111119296
2025-10-13 19:09:00,32.52315,1.6203700000000003,0.772605585171431,3.819445,2.4884259999999996,19.386599999999987,4993.476111119297
2025-10-13 19:12:00,32.52315,1.5914349999999997,0.7637984790411433,3.90625,2.604166,16.49309999999997,4993.526111119297
2025-10-13 19:15:00,31.85764,1.475695,0.7281574306085672,3.90625,2.719906,14.46750000000003,4993.576111119297
2025-10-13 19:18:00,32.37847,1.5914349999999997,0.7637984790411433,3.90625,2.604166,17.071799999999996,4993.626111119297
2025-10-13 19:21:00,32.00232,1.5046299999999997,0.7371327421687591,3.9641199999999994,2.7488420000000007,16.782399999999996,4993.676111119297
2025-10-13 19:24:00,32.00232,1.5335650000000003,0.718050068077817,3.993055,2.719907,17.36110000000002,4993.7261111192975
2025-10-13 19:27:00,32.00232,1.6203700000000003,0.7726065546134874,3.9641199999999994,2.633102,15.914300000000026,4993.776111119298
2025-10-13 19:30:00,31.53935,1.475695,0.7281583614159693,3.8483800000000006,2.6620369999999998,15.914300000000026,4993.826111119298
2025-10-13 19:33:00,31.07639,1.5914350000000006,0.7638004027080186,3.8483790000000004,2.546297,15.335700000000031,4993.876111119298
2025-10-13 19:36:00,32.00232,1.5625,0.7819895947429235,3.9641200000000003,2.719907,15.625,4993.926111119298
2025-10-13 19:39:00,32.98611,1.5914350000000006,0.763799440875306,3.993055000000001,2.6909719999999995,17.65039999999999,4993.976111119298
2025-10-13 19:42:00,32.00232,1.5914359999999999,0.7637987841049925,3.906251,2.604166,15.914300000000026,4994.026111119299
2025-10-13 19:45:00,32.00232,1.5914359999999999,0.7054119600599122,3.993056,2.633102,16.78249999999997,4994.076111119299
2025-10-13 19:48:00,32.00232,1.6493060000000002,0.7813748039626031,4.0509260000000005,2.6909719999999995,17.36110000000002,4994.126111119299
2025-10-13 19:51:00,32.00232,1.7361109999999993,0.8074531293952503,4.108795999999999,2.6620370000000007,14.757000000000005,4994.176111119299
2025-10-13 19:54:00,32.00232,1.6493059999999993,0.7813748039626027,3.993056,2.633102,16.492999999999995,4994.226111119299
2025-10-13 19:57:00,30.55556,1.7939809999999996,0.824658555637469,4.108796,2.604166,17.07170000000002,4994.2761111192995
2025-10-13 20:00:00,30.55556,1.8229169999999995,0.8332107916802203,4.137732,2.604166,16.782399999999996,4994.3261111193
2025-10-13 20:03:00,32.00232,1.7071769999999997,0.7987973302059639,4.079862,2.6620369999999998,16.78230000000002,4994.3761111193
2025-10-13 20:06:00,31.53935,1.7939820000000006,0.824658851776096,4.079862,2.5752309999999996,16.203700000000026,4994.4261111193
2025-10-13 20:09:00,31.07639,1.765047,0.8160750065617646,4.0509260000000005,2.5752320000000006,15.914300000000026,4994.4761111193
2025-10-13 20:12:00,31.01852,1.765047,0.8719884310707785,4.108797000000001,2.6909710000000002,14.467600000000004,4994.5261111193
2025-10-13 20:15:00,31.53935,1.765047,0.8160739998961212,4.224537,2.7488420000000007,16.493100000000027,4994.576111119301
2025-10-13 20:18:00,30.55556,1.851852,0.8417316267261568,4.0509260000000005,2.4884270000000006,14.467600000000004,4994.626111119301
2025-10-13 20:21:00,31.07639,1.7361120000000003,0.8074524286069948,3.9641210000000004,2.51736,17.07170000000002,4994.676111119301
2025-10-13 20:24:00,30.09259,1.7939820000000006,0.7946310953936566,3.9641210000000004,2.430554999999999,14.467600000000004,4994.726111119301
2025-10-13 20:36:00,30.55556,1.765047,0.8160729932289336,3.906251000000001,2.430555000000001,15.046299999999974,4994.726111119301
2025-10-13 20:39:00,30.55556,1.7939820000000006,0.7946321583335817,3.9351850000000006,2.4016200000000003,14.757000000000005,4994.726111119301
2025-10-13 20:45:00,30.09259,1.7939820000000006,0.8246598657348746,3.9351850000000006,2.430554999999999,17.071799999999996,4994.726111119301
2025-10-13 20:48:00,30.09259,1.7361120000000003,0.8074534279332158,3.9351850000000006,2.4884249999999994,16.203700000000026,4994.726111119301
2025-10-13 20:51:00,30.09259,1.765047,0.8160729932289336,3.848381,2.3726849999999997,15.625,4994.726111119301
2025-10-13 20:54:00,30.09259,1.7361119999999994,0.8074534279332174,3.7905099999999994,2.343750000000001,16.782399999999996,4994.726111119301
2025-10-13 21:09:00,30.55556,1.765047,0.7549190516237537,3.9930559999999993,2.4594899999999997,14.467499999999973,4994.726111119301
2025-10-13 21:12:00,30.52662,1.7071759999999996,0.7987960384913009,3.819445,2.4016200000000003,15.046199999999999,4994.726111119301
2025-10-13 21:15:00,30.43982,1.7361110000000002,0.8074531293952506,3.7615739999999995,2.3148150000000003,15.625,4994.726111119301
2025-10-13 21:18:00,30.52662,1.6782409999999999,0.7901055364043483,3.6747679999999994,2.2858799999999997,15.3356,4994.726111119301
2025-10-13 21:27:00,31.07639,1.6782409999999999,0.7901045519150277,3.906249999999999,2.517361,17.07170000000002,4994.726111119301
2025-10-13 21:30:00,31.07639,1.6493060000000002,0.781375780955069,3.90625,2.546297,16.492999999999995,4994.726111119301
2025-10-13 21:33:00,31.07639,1.6203709999999996,0.7439062601692614,3.7615750000000006,2.4016200000000003,15.9144,4994.726111119301
2025-10-13 21:42:00,30.55556,1.6493060000000002,0.7813738269686565,3.7615750000000006,2.4016200000000003,14.757000000000005,4994.726111119301
2025-10-13 21:45:00,30.55556,1.6203709999999996,0.7726068583067536,3.6747689999999995,2.343750000000001,15.9144,4994.726111119301
2025-10-13 21:51:00,30.09259,1.6782409999999999,0.8448045323592813,3.7905100000000003,2.4594910000000008,16.492999999999995,4994.726111119301
2025-10-13 21:54:00,30.87384,1.6203710000000004,0.7439072757414638,3.906251,2.546297,15.9144,4994.726111119301
2025-10-13 21:57:00,30.81597,1.5914359999999999,0.7353271071796509,3.7615740000000004,2.430555000000001,14.467600000000004,4994.726111119301
2025-10-13 22:00:00,30.55556,1.5625010000000001,0.7267084744988633,3.7615740000000004,2.4594900000000006,15.914300000000026,4994.726111119301
2025-10-13 22:09:00,30.09259,1.6782409999999999,0.7901055364043483,3.616898,2.2280100000000003,17.071799999999996,4994.726111119301
2025-10-13 22:12:00,30.09259,1.6203710000000004,0.7726058888644356,3.5879640000000004,2.256944,17.361099999999965,4994.726111119301
2025-10-13 22:15:00,30.09259,1.5914359999999999,0.7637987841049925,3.7037050000000002,2.4016200000000003,17.071699999999964,4994.726111119301
2025-10-13 22:18:00,30.09259,1.6782409999999999,0.7901055364043483,3.8773150000000003,2.4884270000000006,15.625,4994.726111119301
2025-10-13 22:21:00,30.09259,1.6203710000000004,0.6818305082037449,3.7037050000000002,2.2858799999999997,14.178200000000004,4994.726111119301
2025-10-13 22:24:00,30.09259,1.5625010000000001,0.7549524545253787,3.4722219999999995,2.1990730000000003,16.20369999999997,4994.726111119301
2025-10-13 23:09:00,30.09259,1.7361110000000002,0.8074531293952506,3.6747689999999995,2.2280100000000003,15.335699999999974,4994.726111119301
2025-10-13 23:12:00,30.09259,1.6203709999999996,0.7137508627581476,3.530092,2.141204000000001,15.335699999999974,4994.726111119301
2025-10-13 23:27:00,30.09259,1.6493060000000002,0.7524499459759351,3.327546,1.938657,15.625,4994.726111119301
2025-10-14 07:21:00,30.09259,2.1122679999999994,0.9479116649193757,4.021991,2.2280100000000003,16.493100000000027,4994.726111119301
2025-10-14 07:24:00,31.53935,2.054398,0.8685652755933769,4.224537,2.430554999999999,16.782500000000027,4994.726111119301
2025-10-14 07:27:00,30.55556,1.9965279999999996,0.8523394601087974,4.079860999999999,2.34375,17.071699999999964,4994.726111119301
2025-10-14 07:33:00,32.98611,2.1122679999999994,0.8846847349769167,4.369213,2.517361,16.203700000000026,4994.726111119301
2025-10-14 07:36:00,32.00232,2.0254629999999993,0.8921861496180903,4.195601,2.4594899999999997,14.757000000000005,4994.726111119301
2025-10-14 07:42:00,31.53935,2.0833329999999997,0.8766393146039851,4.050926,2.2280100000000003,14.75690000000003,4994.726111119301
2025-10-14 07:45:00,30.09259,1.8807869999999998,0.8502169502642205,4.050926,2.4594910000000008,17.071699999999964,4994.726111119301
2025-10-14 07:48:00,30.09259,1.9965279999999996,0.8523383442003246,4.166667,2.430555,14.756899999999973,4994.726111119301
2025-10-14 08:54:00,30.09259,2.0833330000000005,0.9087682576527795,4.369213,2.5752309999999996,15.046299999999974,4994.726111119301
2025-10-14 08:57:00,30.09259,2.054398,0.9004906813843466,4.253472,2.4884250000000003,16.782399999999996,4994.726111119301
2025-10-14 09:03:00,30.55556,2.1122679999999994,0.8846858801824344,4.195601,2.343750000000001,17.07170000000002,4994.726111119301
2025-10-14 09:15:00,30.09259,2.141203,0.9252425920455578,4.195601,2.343749999999999,15.9144,4994.726111119301
2025-10-14 09:18:00,31.07639,2.0254630000000002,0.9516056698905472,4.2534730000000005,2.5752309999999996,16.492999999999995,4994.776111119301
2025-10-14 09:21:00,33.47801,1.4756940000000007,0.7281580504937438,3.819444,2.633102,16.492999999999995,4994.8261111193015
2025-10-14 09:24:00,36.37153,1.0127309999999996,0.5774284631490318,3.3854159999999993,2.6620370000000007,17.071799999999996,4994.876111119302
2025-10-14 09:27:00,43.69213,0.31828699999999976,0.3731718170504794,3.298611,3.414352,19.386599999999987,4994.926111119302
2025-10-14 09:30:00,44.15509,0.4050929999999999,0.4470929181190622,3.6458340000000007,3.732639,24.01619999999997,4994.976111119302
2025-10-14 09:33:00,44.15509,0.49189799999999995,0.4623610850363983,3.9351849999999997,3.8773160000000004,19.675900000000013,4995.026111119302
2025-10-14 09:36:00,41.72454,0.3761579999999993,0.41806058132806945,3.8483799999999997,3.9351850000000006,20.543900000000008,4995.076111119302
2025-10-14 09:39:00,36.89236,1.2442129999999993,0.6546367870217685,4.079861999999999,3.125001000000001,18.51849999999996,4995.126111119303
2025-10-14 09:42:00,32.98611,1.3310189999999995,0.6825888051251644,4.079861999999999,3.038195000000001,20.25460000000004,4995.176111119303
2025-10-14 09:45:00,34.92477,1.5335649999999994,0.798677757706987,4.224538,3.038195000000001,17.93979999999999,4995.226111119303
2025-10-14 09:48:00,35.4456,1.4467599999999994,0.6918222868640651,4.340279,3.15393,18.51849999999996,4995.276111119303
2025-10-14 09:51:00,34.4618,1.3888889999999998,0.6741273658034935,3.8773150000000003,2.748842,18.807900000000018,4995.326111119303
2025-10-14 09:54:00,31.07639,1.4467599999999994,0.6918280832947394,3.616898,2.430555000000001,15.625,4995.3761111193035
2025-10-14 09:57:00,30.09259,1.4467600000000003,0.6918280832947398,3.501157,2.314814,15.335700000000031,4995.426111119304
2025-10-14 10:00:00,31.07639,1.475695,0.7281574306085672,3.443288,2.256944,17.071799999999996,4995.476111119304
2025-10-14 10:03:00,32.00232,1.5046300000000006,0.7371327421687578,3.6458330000000005,2.430554999999999,15.914299999999969,4995.526111119304
2025-10-14 10:06:00,32.00232,1.5335650000000003,0.7460636176914697,3.8483800000000006,2.6041669999999995,16.493100000000027,4995.576111119304
2025-10-14 10:09:00,32.98611,1.5625,0.7267071766352228,3.993055000000001,2.6909710000000002,15.3356,4995.626111119304
2025-10-14 10:12:00,32.00232,1.6782409999999999,0.790104551915026,3.9351860000000007,2.546297,15.625,4995.676111119305
2025-10-14 10:15:00,32.00232,1.6493060000000002,0.7524499459759351,4.079860999999999,2.6909719999999995,16.782399999999996,4995.726111119305
2025-10-14 10:18:00,32.00232,1.6493059999999993,0.7813748039626027,3.993056,2.633102,14.467600000000004,4995.776111119305
2025-10-14 10:21:00,32.00232,1.765046,0.8160737025715769,3.993056,2.5173619999999994,17.071799999999996,4995.826111119305
2025-10-14 10:24:00,31.07639,1.6493059999999993,0.7813748039626027,4.079861,2.719907,15.625,4995.876111119305
2025-10-14 10:27:00,32.00232,1.6782409999999999,0.7609550108413908,4.1377310000000005,2.719906,16.493000000000052,4995.9261111193055
2025-10-14 10:30:00,31.53935,1.7071759999999996,0.7987960384913009,4.108796,2.6909710000000002,15.625,4995.976111119306
2025-10-14 10:33:00,31.53935,1.7071759999999996,0.7385523280346653,4.108796,2.633102,15.046299999999974,4996.026111119306
2025-10-14 10:36:00,31.53935,1.6782409999999999,0.7901035674242083,4.050926,2.6620359999999996,16.20369999999997,4996.076111119306
2025-10-14 10:39:00,31.53935,1.7361109999999993,0.8074531293952486,4.079861,2.633102,13.599599999999953,4996.126111119306
2025-10-14 10:42:00,32.52315,1.6203709999999996,0.7726068583067519,4.166667,2.835648,14.756899999999973,4996.176111119306
2025-10-14 10:45:00,32.52315,1.7071759999999996,0.7694264508259232,4.108796,2.6620370000000007,16.20369999999997,4996.226111119307
2025-10-14 10:48:00,32.00232,1.6493060000000002,0.7813748039626031,4.0509260000000005,2.6909719999999995,15.9144,4996.276111119307
2025-10-14 10:51:00,32.52315,1.6203709999999996,0.8000749606982344,4.079860999999999,2.7777780000000005,17.361099999999965,4996.326111119307
2025-10-14 10:54:00,32.52315,1.6493060000000002,0.781375780955069,4.108796,2.748843,17.071799999999996,4996.376111119307
2025-10-14 10:57:00,32.52315,1.6493060000000002,0.7813748039626047,4.079860999999999,2.719907,15.625,4996.426111119307
2025-10-14 11:00:00,32.52315,1.6493060000000002,0.7813748039626047,4.079860999999999,2.719907,16.78230000000002,4996.4761111193075
2025-10-14 11:03:00,32.52315,1.6493060000000002,0.7813748039626031,4.0509260000000005,2.6909719999999995,13.020800000000008,4996.526111119308
2025-10-14 11:06:00,32.98611,1.5625010000000001,0.7267084744988633,4.050926,2.748842,16.782399999999996,4996.576111119308
2025-10-14 11:09:00,32.98611,1.6782409999999999,0.7901055364043483,4.079861,2.6909730000000005,15.335700000000031,4996.626111119308
2025-10-14 11:12:00,32.52315,1.5914359999999999,0.7637997459394206,4.050926,2.7488420000000007,17.36110000000002,4996.676111119308
2025-10-14 11:15:00,32.52315,1.6203710000000004,0.7726058888644356,4.1666680000000005,2.835648,15.9144,4996.726111119308
2025-10-14 11:18:00,32.52315,1.5914350000000006,0.7353258025089721,4.137732000000001,2.8067129999999993,17.36110000000002,4996.776111119309
2025-10-14 11:21:00,33.47801,1.5046299999999997,0.7093514298433321,3.993055,2.7488420000000007,14.46750000000003,4996.826111119309
2025-10-14 11:24:00,32.98611,1.5914349999999997,0.7637994408753057,3.9351850000000006,2.633102,15.9144,4996.876111119309
2025-10-14 11:27:00,32.98611,1.5046299999999997,0.73713180351193,3.90625,2.6909710000000002,14.757000000000005,4996.926111119309
2025-10-14 11:30:00,32.98611,1.5625,0.7267071766352228,3.906250000000001,2.604166,16.782399999999996,4996.976111119309
2025-10-14 11:33:00,33.96991,1.5046300000000006,0.6801743571828792,4.021991000000001,2.748843,17.93979999999999,4997.0261111193095
2025-10-14 11:36:00,34.4618,1.5046300000000006,0.7637346390503817,4.079861,2.8935190000000004,15.914299999999969,4997.07611111931
2025-10-14 11:39:00,35.4456,1.5625,0.7267081759608233,4.108797,2.8067140000000004,17.650400000000047,4997.12611111931
2025-10-14 11:42:00,35.4456,1.475695,0.7281592922219841,4.079861,2.8935190000000004,16.203700000000026,4997.17611111931
2025-10-14 11:45:00,35.41666,1.5046300000000006,0.7637301342336741,4.195602,3.0092550000000005,15.625,4997.22611111931
2025-10-14 11:48:00,35.90857,1.5625,0.7549483313722786,4.224537000000001,2.951385000000001,17.071799999999996,4997.27611111931
2025-10-14 11:51:00,35.90857,1.475695,0.7281574306085672,4.195602,3.009258,18.22919999999999,4997.326111119311
2025-10-14 11:54:00,34.98264,1.5625,0.7549483313722786,4.224537000000001,2.951385000000001,16.782399999999996,4997.376111119311
2025-10-14 11:57:00,35.90857,1.475695,0.7281583614159693,4.2534730000000005,3.0671299999999997,18.229100000000017,4997.426111119311
2025-10-14 12:00:00,35.90857,1.5046299999999997,0.7371289875330165,4.253472,3.038190000000001,17.071799999999996,4997.476111119311
2025-10-14 12:03:00,35.90857,1.5046299999999997,0.7371289875330165,4.253472,3.038190000000001,18.518500000000017,4997.526111119311
2025-10-14 12:06:00,34.43287,1.5914349999999997,0.7637955935299445,4.253472,2.951385000000001,16.782399999999996,4997.5761111193115
2025-10-14 12:09:00,35.41666,1.5914350000000006,0.763799440875306,4.3402780000000005,3.038194999999999,18.22919999999999,4997.626111119312
2025-10-14 12:12:00,34.4618,1.5625,0.6970382351928679,4.253471,2.922454000000001,18.807900000000018,4997.676111119312
2025-10-14 12:15:00,34.4618,1.5914359999999999,0.7638007077723954,4.195602,2.8935190000000004,18.229100000000017,4997.726111119312
2025-10-14 12:18:00,34.4618,1.5914359999999999,0.7638007077723954,4.282407,2.9803240000000004,16.49309999999997,4997.776111119312
2025-10-14 12:21:00,34.43287,1.5914359999999999,0.7637987841049925,4.311343,3.009258,16.492999999999995,4997.826111119312
2025-10-14 12:24:00,32.52315,1.6782409999999999,0.8179950747562382,4.282407,2.922453,16.493100000000027,4997.876111119313
2025-10-14 12:27:00,34.4618,1.6782409999999999,0.7901035674242083,4.311343,2.922453,17.071799999999996,4997.926111119313
2025-10-14 12:30:00,34.43287,1.6203710000000004,0.8000749606982329,4.3402780000000005,3.038194999999999,16.782399999999996,4997.976111119313
2025-10-14 12:33:00,35.41666,1.5914350000000006,0.7637955935299449,4.311342000000001,3.0092550000000005,18.22909999999996,4998.026111119313
2025-10-14 12:36:00,35.41666,1.5625,0.7267081759608233,4.282407,2.9803240000000004,16.782399999999996,4998.076111119313
2025-10-14 12:39:00,33.96991,1.5046290000000004,0.7371333714259162,4.166666,2.95139,17.071799999999996,4998.1261111193135
2025-10-14 12:42:00,33.96991,1.5914349999999997,0.8172574395227982,4.137732,2.8935190000000004,15.046199999999999,4998.176111119314
2025-10-14 12:45:00,34.92477,1.5335650000000003,0.7728800714025437,4.224537,3.0092550000000005,16.782399999999996,4998.226111119314
2025-10-14 12:48:00,33.96991,1.5335650000000003,0.7460645641332863,4.195601,2.951389,15.3356,4998.276111119314
2025-10-14 12:51:00,35.01157,1.5046299999999997,0.7371336808241817,4.195601,2.9803240000000004,16.782399999999996,4998.326111119314
2025-10-14 12:54:00,34.92477,1.5335650000000003,0.7460645641332863,4.195601,2.951389,17.071799999999996,4998.376111119314
2025-10-14 12:57:00,35.90857,1.475695,0.7281546381780238,4.253472,3.0671250000000008,18.51849999999996,4998.426111119315
2025-10-14 13:00:00,34.4618,1.475695,0.7799150734728182,4.282408,3.1539350000000006,17.65039999999999,4998.476111119315
2025-10-14 13:03:00,35.4456,1.5335650000000003,0.7460636176914697,4.282408,3.038194999999999,17.361099999999965,4998.526111119315
2025-10-14 13:06:00,34.92477,1.5914349999999997,0.7054127332444303,4.195601,2.835649000000001,18.229100000000017,4998.576111119315
2025-10-14 13:09:00,33.47801,1.475695,0.728158361415971,4.137732,2.9513890000000007,15.9144,4998.626111119315
2025-10-14 13:12:00,34.4618,1.5046299999999997,0.7371336808241817,4.195601,2.9803240000000004,17.650400000000047,4998.6761111193155
2025-10-14 13:15:00,34.4618,1.5335650000000003,0.7460636176914712,4.137732,2.8935190000000004,17.071799999999996,4998.726111119316
2025-10-14 13:18:00,34.43287,1.5335650000000003,0.7460636176914712,4.137732,2.8935190000000004,15.625,4998.776111119316
2025-10-14 13:21:00,34.4618,1.5335650000000003,0.718050068077817,4.137732,2.864584,17.07170000000002,4998.826111119316
2025-10-14 13:24:00,33.47801,1.5914350000000006,0.8172574395227985,4.195602,2.951389,14.467600000000004,4998.876111119316
2025-10-14 13:27:00,34.92477,1.649305,0.8090494301115667,4.398148,3.067125,16.782399999999996,4998.926111119316
2025-10-14 13:30:00,34.4618,1.5046290000000004,0.7371314941142051,4.282407,3.0671289999999996,17.07170000000002,4998.976111119317
2025-10-14 13:33:00,33.96991,1.5914350000000006,0.7637984790411435,4.137732000000001,2.835648,15.914299999999969,4999.026111119317
2025-10-14 13:36:00,34.92477,1.5335650000000003,0.7728837047316442,4.253471,3.0381929999999997,17.939800000000048,4999.076111119317
2025-10-14 13:39:00,34.92477,1.5914350000000006,0.7637955935299449,4.311342000000001,3.0092550000000005,16.782399999999996,4999.126111119317
2025-10-14 13:42:00,34.92477,1.5914350000000006,0.7638004027080186,4.253471,2.951389,17.361099999999965,4999.176111119317
2025-10-14 13:45:00,34.4618,1.649305,0.7524496513765504,4.195602,2.8067140000000004,18.22919999999999,4999.2261111193175
2025-10-14 13:48:00,34.4618,1.5914350000000006,0.7637994408753077,4.195602,2.8935190000000004,17.65039999999999,4999.276111119318
2025-10-14 13:51:00,34.4618,1.5046299999999997,0.7371336808241817,4.195601,2.9803240000000004,15.914299999999969,4999.326111119318
2025-10-14 13:54:00,34.4618,1.6203700000000003,0.7726065546134874,4.340278,3.0092600000000003,18.518500000000017,4999.376111119318
2025-10-14 13:57:00,35.41666,1.5046299999999997,0.7371289875330165,4.253472,3.038190000000001,18.22919999999999,4999.426111119318
2025-10-14 14:00:00,35.4456,1.5046299999999997,0.7371327421687591,4.137732,2.922454000000001,16.20369999999997,4999.476111119318
2025-10-14 14:03:00,35.41666,1.5046300000000006,0.7371327421687595,4.108797,2.8935190000000004,18.22909999999996,4999.526111119319
2025-10-14 14:06:00,35.41666,1.5625,0.754952148054652,4.108797,2.835649000000001,16.492999999999995,4999.576111119319
2025-10-14 14:09:00,35.41666,1.475695,0.7281592922219841,4.166666,2.9803240000000004,17.939899999999966,4999.626111119319
2025-10-14 14:12:00,35.4456,1.5046300000000006,0.7371289875330168,4.224537000000001,3.0092550000000005,16.492999999999995,4999.676111119319
2025-10-14 14:15:00,34.4618,1.3888889999999998,0.7009604999965958,4.1666669999999995,3.0671289999999996,17.361099999999965,4999.726111119319
2025-10-14 14:18:00,35.41666,1.3888889999999998,0.7009577794049086,4.195602,3.0960610000000006,19.386500000000012,4999.7761111193195
2025-10-14 14:21:00,35.41666,1.475695,0.7281583614159693,4.224538,3.038194999999999,17.361000000000047,4999.82611111932
2025-10-14 14:24:00,35.41666,1.475695,0.7281592922219841,4.137731,2.951389,17.650500000000022,4999.87611111932
2025-10-14 14:27:00,35.41666,1.4178239999999995,0.7100738457169441,4.050926,2.922454000000001,19.097199999999987,4999.92611111932
2025-10-14 14:30:00,35.41666,1.4467590000000001,0.7452972365053334,4.166666,3.038194999999999,18.807900000000018,4999.97611111932
2025-10-14 14:33:00,36.37153,1.4178239999999995,0.6829997349867509,4.166666,3.009258,18.22919999999999,5000.02611111932
2025-10-14 14:36:00,36.37153,1.3888889999999998,0.7009623137176814,4.02199,2.922454,17.650499999999965,5000.076111119321
2025-10-14 14:39:00,35.90857,1.5335649999999994,0.7460645641332859,4.050926,2.8067140000000004,18.22919999999999,5000.126111119321
2025-10-14 14:42:00,34.4618,1.4467599999999994,0.7191383364279973,4.021992,2.8645830000000005,17.071799999999996,5000.176111119321
2025-10-14 14:45:00,35.41666,1.5046300000000006,0.7371318035119303,4.195602,2.9803229999999994,18.51849999999996,5000.226111119321
2025-10-14 14:48:00,35.41666,1.475695,0.728158361415971,4.311343,3.125000000000001,17.071799999999996,5000.276111119321
2025-10-14 14:51:00,36.37153,1.4467600000000003,0.6918232529399012,4.2534730000000005,3.0671250000000008,19.965300000000013,5000.3261111193215
2025-10-14 14:54:00,35.90857,1.5625,0.7549521480546503,4.2534730000000005,2.9803249999999997,16.492999999999995,5000.376111119322
2025-10-14 14:57:00,34.4618,1.5335650000000003,0.7460626712482341,4.224537,2.9803229999999994,17.071799999999996,5000.426111119322
2025-10-14 15:00:00,35.41666,1.5335650000000003,0.7460636176914712,4.137732,2.8935190000000004,17.36110000000002,5000.476111119322
2025-10-14 15:03:00,35.41666,1.5335650000000003,0.7460645641332863,4.108796,2.864584,17.36110000000002,5000.526111119322
2025-10-14 15:06:00,35.41666,1.5335650000000003,0.7460636176914712,4.137732,2.8935190000000004,16.782399999999996,5000.576111119322
2025-10-14 15:09:00,34.92477,1.5335650000000003,0.7460645641332863,4.195601,2.951389,19.097199999999987,5000.626111119323
2025-10-14 15:12:00,35.90857,1.5914349999999997,0.7637994408753074,4.340278,3.038195000000001,17.93979999999999,5000.676111119323
2025-10-14 15:15:00,36.89236,1.475695,0.7281583614159693,4.282408,3.0960649999999994,18.807800000000043,5000.726111119323
2025-10-14 15:18:00,35.90857,1.475695,0.7281546381780238,4.224537000000001,3.038190000000001,18.22919999999999,5000.776111119323
2025-10-14 15:21:00,35.4456,1.5625,0.7819850165295155,4.311343,3.067125,17.939899999999966,5000.826111119323
2025-10-14 15:24:00,36.37153,1.5335650000000003,0.7460626712482341,4.398149,3.1539349999999997,18.80789999999996,5000.8761111193235
2025-10-14 15:27:00,35.41666,1.4467600000000003,0.7191355677405868,4.224537000000001,3.0671250000000008,18.518500000000017,5000.926111119324
2025-10-14 15:30:00,35.4456,1.5046300000000006,0.7637337380894565,4.166666,2.9803229999999994,17.361099999999965,5000.976111119324
2025-10-14 15:33:00,35.90857,1.475695,0.7281574306085672,4.195602,3.009258,19.675900000000013,5001.026111119324
2025-10-14 15:36:00,35.4456,1.5625,0.7819895947429235,4.3402780000000005,3.0960650000000003,16.782399999999996,5001.076111119324
2025-10-14 15:39:00,36.37153,1.475695,0.7281537073650631,4.3402780000000005,3.15393,17.65039999999999,5001.126111119324
2025-10-14 15:42:00,36.37153,1.4467600000000003,0.7191392593210539,4.2534730000000005,3.0960649999999994,17.361099999999965,5001.176111119325
2025-10-14 15:45:00,34.92477,1.4467600000000003,0.7191392593210539,4.2534730000000005,3.0960649999999994,16.203700000000026,5001.226111119325
2025-10-14 15:48:00,35.90857,1.5046300000000006,0.7371327421687578,4.2534730000000005,3.038194999999999,18.807900000000018,5001.276111119325
2025-10-14 15:51:00,35.41666,1.4467600000000003,0.7191392593210555,4.311343,3.1539350000000006,16.782399999999996,5001.326111119325
2025-10-14 15:54:00,36.37153,1.4178249999999997,0.7360078456072092,4.195602,3.0960649999999994,19.386599999999987,5001.376111119325
2025-10-14 15:57:00,35.41666,1.5335649999999994,0.746063617691471,4.282407999999999,3.038195000000001,17.361099999999965,5001.4261111193255
2025-10-14 16:00:00,36.37153,1.4178249999999997,0.760959048312276,4.224538,3.1539350000000006,20.254700000000014,5001.476111119326
2025-10-14 16:03:00,36.37153,1.4467599999999994,0.7191346448420352,4.311343,3.15393,17.65039999999999,5001.526111119326
2025-10-14 16:06:00,35.41666,1.475695,0.7281546381780238,4.195602,3.0092550000000005,18.807799999999986,5001.576111119326
2025-10-14 16:09:00,34.4618,1.3888889999999998,0.7266676491306412,4.108795,3.0381929999999997,16.493100000000027,5001.626111119326
2025-10-14 16:12:00,35.90857,1.4178239999999995,0.7100701860627505,4.166666,3.038190000000001,17.071799999999996,5001.676111119326
2025-10-14 16:15:00,35.90857,1.475695,0.7545340157377772,4.282407999999999,3.1249949999999993,17.36110000000002,5001.726111119327
2025-10-14 16:18:00,36.37153,1.4467599999999994,0.745300214842332,4.340279,3.2118100000000007,19.675900000000013,5001.776111119327
2025-10-14 16:21:00,35.41666,1.475695,0.7281583614159693,4.224538,3.038194999999999,17.650499999999965,5001.826111119327
2025-10-14 16:24:00,35.41666,1.475695,0.7281583614159693,4.224538,3.038194999999999,18.51849999999996,5001.876111119327
2025-10-14 16:27:00,34.4618,1.475695,0.7799185184435444,4.369214,3.2407449999999995,17.650499999999965,5001.926111119327
2025-10-14 16:30:00,35.90857,1.5046300000000006,0.7371318035119303,4.369214,3.1539349999999997,18.80789999999996,5001.9761111193275
2025-10-14 16:33:00,34.4618,1.475695,0.7799150734728182,4.2534730000000005,3.125000000000001,17.071799999999996,5002.026111119328
2025-10-14 16:36:00,35.4456,1.5625,0.7549473771980939,4.3402780000000005,3.067125,17.071799999999996,5002.076111119328
2025-10-14 16:39:00,35.90857,1.6203700000000003,0.7726104323670384,4.427084000000001,3.09607,18.51849999999996,5002.126111119328
2025-10-14 16:42:00,34.69329,1.5335650000000003,0.746058885461083,4.369213,3.1249949999999993,17.650499999999965,5002.176111119328
2025-10-14 16:45:00,35.41666,1.5046299999999997,0.7371327421687591,4.340278,3.125000000000001,18.80789999999996,5002.226111119328
2025-10-14 16:48:00,35.41666,1.5335650000000003,0.7728846130608639,4.253472,3.038194999999999,18.80789999999996,5002.276111119329
2025-10-14 16:51:00,35.90857,1.6203700000000003,0.8000727894550793,4.484954,3.1828700000000003,18.22919999999999,5002.326111119329
2025-10-14 16:54:00,35.90857,1.6203700000000003,0.7726065546134874,4.513888,3.1828700000000003,18.80789999999996,5002.376111119329
2025-10-14 16:57:00,35.90857,1.5335650000000003,0.7728791630672122,4.398148,3.1828649999999996,18.807799999999986,5002.426111119329
2025-10-14 17:00:00,34.4618,1.5046290000000004,0.763737024924541,4.456019,3.2696810000000003,18.22919999999999,5002.476111119329
