Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-14 17:03:00,34.4618,1.5914350000000006,0.7637946316899743,4.4270830000000005,3.1249949999999993,17.361099999999965,5002.5261111193295
2025-10-14 17:06:00,35.4456,1.5914350000000006,0.7910525646470239,4.4270830000000005,3.1539349999999997,17.071799999999996,5002.57611111933
2025-10-14 17:09:00,35.90857,1.6782409999999999,0.7901035674242083,4.484955,3.0960650000000003,15.625,5002.62611111933
2025-10-14 17:12:00,35.41666,1.5914359999999999,0.735322069765323,4.369214,3.038190000000001,17.650499999999965,5002.67611111933
2025-10-14 17:15:00,35.41666,1.6782409999999999,0.8179950747562382,4.456019,3.0960650000000003,14.467600000000004,5002.72611111933
2025-10-14 17:18:00,35.41666,1.6203710000000004,0.7726058888644356,4.484955,3.1539349999999997,17.93979999999999,5002.77611111933
2025-10-14 17:21:00,35.41666,1.5914359999999999,0.7637997459394189,4.398149,3.0960649999999994,17.93979999999999,5002.826111119331
2025-10-14 17:24:00,33.96991,1.6493060000000002,0.7813748039626047,4.4560189999999995,3.0960650000000003,17.071799999999996,5002.876111119331
2025-10-14 17:27:00,33.96991,1.6493060000000002,0.7813699189780453,4.484954,3.1249949999999993,19.09729999999996,5002.926111119331
2025-10-14 17:30:00,34.92477,1.6203709999999996,0.7726068583067519,4.398149,3.0671299999999997,17.071799999999996,5002.976111119331
2025-10-14 17:33:00,33.96991,1.6493060000000002,0.7813738269686565,4.340278,2.9803229999999994,15.9144,5003.026111119331
2025-10-14 17:36:00,34.92477,1.6203709999999996,0.7726068583067536,4.253473,2.922454000000001,15.625,5003.0761111193315
2025-10-14 17:39:00,33.96991,1.5914359999999999,0.8172577590560616,4.253473,3.009259,18.51849999999996,5003.126111119332
2025-10-14 17:42:00,33.96991,1.6782409999999999,0.7900996294459596,4.513889,3.1249949999999993,17.650500000000022,5003.176111119332
2025-10-14 17:45:00,33.96991,1.6493059999999993,0.7813748039626027,4.427084,3.0671299999999997,17.36110000000002,5003.226111119332
2025-10-14 17:48:00,31.07639,1.6782409999999999,0.7901055364043483,4.2534719999999995,2.864584,15.9144,5003.276111119332
2025-10-14 17:51:00,33.96991,1.6203709999999996,0.7726078277476032,4.224537,2.8935190000000004,16.492999999999995,5003.326111119332
2025-10-14 17:54:00,33.96991,1.6782409999999999,0.7901055364043483,4.2534719999999995,2.864584,17.939700000000016,5003.376111119333
2025-10-14 17:57:00,33.47801,1.7361109999999993,0.8074521300692822,4.224538,2.7777780000000005,15.046299999999974,5003.426111119333
2025-10-14 18:00:00,33.96991,1.6493060000000002,0.7813748039626047,4.253473,2.8935190000000004,18.518500000000017,5003.476111119333
2025-10-14 18:03:00,33.96991,1.6203709999999996,0.7726058888644354,4.340278,3.009258,17.650400000000047,5003.526111119333
2025-10-14 18:06:00,33.96991,1.7071759999999996,0.7987970304256673,4.398149,2.9803249999999997,18.22919999999999,5003.576111119333
2025-10-14 18:09:00,34.4618,1.6203709999999996,0.7726058888644354,4.340278,3.009258,16.782399999999996,5003.6261111193335
2025-10-14 18:12:00,33.47801,1.6493060000000002,0.781375780955069,4.224537,2.864584,19.386500000000012,5003.676111119334
2025-10-14 18:15:00,33.47801,1.5914359999999999,0.7910528771364523,4.1666680000000005,2.8935190000000004,18.518500000000017,5003.726111119334
2025-10-14 18:18:00,33.47801,1.6203710000000004,0.8000740306085757,4.282407,2.9803229999999994,17.361000000000047,5003.776111119334
2025-10-14 18:21:00,34.4618,1.5625010000000001,0.6970385252616886,4.282407,2.9513890000000007,17.361099999999965,5003.826111119334
2025-10-14 18:24:00,33.47801,1.5914359999999999,0.7353260997002153,4.1666680000000005,2.835648,18.518500000000017,5003.876111119334
2025-10-14 18:27:00,33.96991,1.6203709999999996,0.7726078277476032,4.224537,2.8935190000000004,16.203700000000026,5003.926111119335
2025-10-14 18:30:00,32.98611,1.6203709999999996,0.7726058888644354,4.340278,3.009258,17.36110000000002,5003.976111119335
2025-10-14 18:33:00,32.95718,1.6203709999999996,0.7137508627581476,4.311342,2.922454000000001,16.78230000000002,5004.026111119335
2025-10-14 18:36:00,32.60995,1.5914359999999999,0.7637987841049925,4.340278,3.0381929999999997,15.335700000000031,5004.076111119335
2025-10-14 18:39:00,33.47801,1.5914359999999999,0.7637987841049925,4.195603,2.8935180000000003,17.65039999999999,5004.126111119335
2025-10-14 18:42:00,33.47801,1.6493059999999993,0.8090544259685089,4.224538,2.8935190000000004,17.939899999999966,5004.1761111193355
2025-10-14 18:45:00,33.47801,1.6493060000000002,0.781375780955069,4.224537,2.864584,16.782399999999996,5004.226111119336
2025-10-14 18:48:00,33.47801,1.7361110000000002,0.8074531293952487,4.166667,2.7199079999999993,16.203700000000026,5004.276111119336
2025-10-14 18:51:00,33.47801,1.7361110000000002,0.8074531293952506,4.253473,2.8067140000000004,17.65039999999999,5004.326111119336
2025-10-14 18:54:00,33.47801,1.7071759999999996,0.7987960384913009,4.340278,2.922453,17.071799999999996,5004.376111119336
2025-10-14 18:57:00,33.96991,1.6203709999999996,0.7137508627581476,4.311342,2.922454000000001,15.914299999999969,5004.426111119336
2025-10-14 19:00:00,33.47801,1.5914359999999999,0.7638007077723954,4.224537,2.922454,18.518500000000017,5004.476111119337
2025-10-14 19:03:00,33.70949,1.6203709999999996,0.7726078277476032,4.224537,2.8935190000000004,15.9144,5004.526111119337
2025-10-14 19:06:00,33.8831,1.5914359999999999,0.7638007077723954,4.224537,2.922454,19.965299999999957,5004.576111119337
2025-10-14 19:09:00,33.47801,1.5914359999999999,0.7638007077723954,4.311342,3.009259,18.518500000000017,5004.626111119337
2025-10-14 19:12:00,33.96991,1.6203709999999996,0.7726029805286826,4.369213,3.038190000000001,15.9144,5004.676111119337
2025-10-14 19:15:00,32.52315,1.7071759999999996,0.7987960384913009,4.195603,2.7777780000000005,16.782400000000052,5004.7261111193375
2025-10-14 19:18:00,33.47801,1.7361110000000002,0.8074541287196895,4.311342,2.864584,18.22920000000005,5004.776111119338
2025-10-14 19:21:00,33.47801,1.6493060000000002,0.781375780955069,4.311342,2.951389,17.650400000000047,5004.826111119338
2025-10-14 19:24:00,32.52315,1.6203709999999996,0.7726078277476032,4.224537,2.8935190000000004,16.782399999999996,5004.876111119338
2025-10-14 19:27:00,33.47801,1.6493060000000002,0.8090544259685092,4.311342,2.9803229999999994,17.361099999999965,5004.926111119338
2025-10-14 19:30:00,34.4618,1.6782409999999999,0.7609550108413908,4.3402780000000005,2.922453,18.518500000000017,5004.976111119338
2025-10-14 19:33:00,33.96991,1.5914359999999999,0.7638007077723954,4.282407,2.9803240000000004,16.78249999999997,5005.026111119339
2025-10-14 19:36:00,33.47801,1.5914359999999999,0.7637987841049925,4.311343,3.009258,17.071799999999996,5005.076111119339
2025-10-14 19:39:00,32.52315,1.7071760000000005,0.7987970304256693,4.224538,2.8067140000000004,15.046299999999974,5005.126111119339
2025-10-14 19:42:00,33.47801,1.6203710000000004,0.7726078277476035,4.282407,2.951389,17.650499999999965,5005.176111119339
2025-10-14 19:45:00,33.47801,1.6782409999999999,0.7901006139427688,4.3402780000000005,2.951385000000001,15.9144,5005.226111119339
2025-10-14 19:48:00,33.96991,1.6203709999999996,0.7726078277476032,4.311342,2.9803240000000004,17.36110000000002,5005.2761111193395
2025-10-14 19:51:00,33.47801,1.6203709999999996,0.7726078277476032,4.224537,2.8935190000000004,18.807900000000018,5005.32611111934
2025-10-14 19:54:00,33.47801,1.6203709999999996,0.8000740306085754,4.311342,3.009258,16.20369999999997,5005.37611111934
2025-10-14 19:57:00,33.47801,1.6493060000000002,0.8090497397822847,4.4560189999999995,3.1249949999999993,18.807900000000018,5005.42611111934
2025-10-14 20:00:00,33.47801,1.6203709999999996,0.7726068583067519,4.398149,3.0671299999999997,17.071699999999964,5005.47611111934
2025-10-14 20:03:00,33.47801,1.6203709999999996,0.7137497921111858,4.4560189999999995,3.0671299999999997,16.20369999999997,5005.52611111934
2025-10-14 20:06:00,33.96991,1.7361110000000002,0.8074531293952487,4.398149,2.951389999999999,16.493100000000027,5005.576111119341
2025-10-14 20:09:00,33.47801,1.6493060000000002,0.8356638561907568,4.398149,3.0960650000000003,16.49309999999997,5005.626111119341
2025-10-14 20:12:00,33.47801,1.6203709999999996,0.7137508627581476,4.311342,2.922454000000001,16.493000000000052,5005.676111119341
2025-10-14 20:15:00,32.52315,1.7071759999999996,0.7987970304256673,4.166667,2.748843,15.9144,5005.726111119341
2025-10-14 20:18:00,32.98611,1.5914359999999999,0.7637997459394189,4.166667,2.8645829999999997,19.386599999999987,5005.776111119341
2025-10-14 20:21:00,32.52315,1.6493060000000002,0.781375780955069,4.224537,2.864584,17.93979999999999,5005.8261111193415
2025-10-14 20:24:00,32.52315,1.6493060000000002,0.7524489223701047,4.195603,2.8067129999999993,16.49309999999997,5005.876111119342
2025-10-14 20:27:00,32.52315,1.6203709999999996,0.7726068583067536,4.079860999999999,2.7488420000000007,17.361199999999997,5005.926111119342
2025-10-14 20:30:00,32.52315,1.6203710000000004,0.7726068583067521,4.021991000000001,2.6909719999999995,17.650499999999965,5005.976111119342
2025-10-14 20:33:00,32.52315,1.6782409999999999,0.7901055364043483,4.079861,2.6909730000000005,18.22920000000005,5006.026111119342
2025-10-14 20:36:00,32.98611,1.6782409999999999,0.7901045519150277,4.050926,2.6620370000000007,15.914299999999969,5006.076111119342
2025-10-14 20:39:00,32.98611,1.5625,0.754951193886212,4.137732000000001,2.8645830000000005,16.782399999999996,5006.126111119343
2025-10-14 20:42:00,32.98611,1.5914350000000006,0.7353268099881268,4.050925,2.719907,16.78230000000002,5006.176111119343
2025-10-14 20:45:00,32.00232,1.5335650000000003,0.7180490769682825,3.8483800000000006,2.5752309999999996,15.625,5006.226111119343
2025-10-14 20:48:00,32.98611,1.649305,0.8090541162965614,3.90625,2.5752319999999997,16.20369999999997,5006.276111119343
2025-10-14 20:51:00,32.98611,1.5914350000000006,0.763799440875306,3.906250000000001,2.6041669999999995,15.914300000000026,5006.326111119343
2025-10-14 20:54:00,32.98611,1.5914350000000006,0.7637994408753077,3.9351849999999997,2.633102,16.20369999999997,5006.3761111193435
2025-10-14 20:57:00,32.98611,1.5625,0.7549521480546503,4.021991000000001,2.748843,17.071799999999996,5006.426111119344
2025-10-14 21:00:00,32.52315,1.5046300000000006,0.7371327421687578,3.906250000000001,2.6909719999999995,15.3356,5006.476111119344
2025-10-14 21:03:00,32.52315,1.5046300000000006,0.7371327421687578,3.906250000000001,2.6909719999999995,16.492999999999995,5006.526111119344
2025-10-14 21:06:00,33.47801,1.5046299999999997,0.73713180351193,3.90625,2.6909710000000002,18.518500000000017,5006.576111119344
2025-10-14 21:09:00,32.52315,1.475695,0.7281574306085672,3.90625,2.719906,14.756999999999948,5006.626111119344
2025-10-14 21:12:00,32.98611,1.475695,0.7545384834174537,3.9351850000000006,2.7777770000000004,18.22920000000005,5006.676111119345
2025-10-14 21:15:00,32.98611,1.5335650000000003,0.7460636176914712,3.9641199999999994,2.719907,15.625,5006.726111119345
2025-10-14 21:18:00,32.98611,1.5335650000000003,0.7460636176914697,3.9351850000000006,2.6909719999999995,16.20369999999997,5006.776111119345
2025-10-14 21:21:00,32.98611,1.5335650000000003,0.7460636176914697,4.0509260000000005,2.8067129999999993,17.93979999999999,5006.826111119345
2025-10-14 21:24:00,32.00232,1.6203700000000003,0.772607524054075,3.993055,2.662038,15.335700000000031,5006.876111119345
2025-10-14 21:27:00,32.98611,1.5914349999999997,0.7637994408753074,3.9641199999999994,2.6620370000000007,14.757000000000005,5006.9261111193455
2025-10-14 21:30:00,32.98611,1.6203700000000003,0.7726065546134874,3.9641199999999994,2.633102,17.07170000000002,5006.976111119346
2025-10-14 21:33:00,32.98611,1.5625,0.7267071766352228,3.993055000000001,2.6909710000000002,15.625,5007.026111119346
2025-10-14 21:36:00,32.98611,1.5625,0.7549521480546503,3.906250000000001,2.633102,15.3356,5007.076111119346
2025-10-14 21:39:00,32.98611,1.5625,0.7549521480546503,3.993055000000001,2.719907,17.650499999999965,5007.126111119346
2025-10-14 21:42:00,32.98611,1.6782400000000006,0.7901042508622395,4.02199,2.633102,17.07170000000002,5007.176111119346
2025-10-14 21:45:00,32.98611,1.6782400000000006,0.7901032663716779,4.137732000000001,2.748843,14.756999999999948,5007.226111119347
2025-10-14 21:48:00,32.98611,1.5914359999999999,0.7638007077723954,4.282407,2.9803240000000004,14.756899999999973,5007.276111119347
2025-10-14 21:51:00,32.98611,1.5914359999999999,0.7054119600599122,4.137732000000001,2.7777780000000005,17.071799999999996,5007.326111119347
2025-10-14 21:54:00,32.00232,1.6782409999999999,0.790104551915026,4.021991000000001,2.633102,16.782399999999996,5007.376111119347
2025-10-14 21:57:00,32.98611,1.6782409999999999,0.7303191166811605,3.993056,2.546297,15.625,5007.426111119347
2025-10-14 22:00:00,32.98611,1.5914359999999999,0.7637987841049925,3.906251,2.604166,17.650499999999965,5007.4761111193475
2025-10-14 22:03:00,32.00232,1.6203710000000004,0.7726058888644356,3.993056,2.6620359999999996,16.492999999999995,5007.526111119348
2025-10-14 22:06:00,32.98611,1.6203709999999996,0.7726068583067536,4.079860999999999,2.7488420000000007,17.650499999999965,5007.576111119348
2025-10-14 22:09:00,31.53935,1.6493060000000002,0.781375780955069,4.108796,2.748843,16.49309999999997,5007.626111119348
2025-10-14 22:12:00,32.52315,1.6493060000000002,0.8090544259685092,4.311342,2.9803229999999994,15.04630000000003,5007.676111119348
2025-10-14 22:15:00,32.52315,1.6493060000000002,0.7524489223701047,4.195603,2.8067129999999993,17.36110000000002,5007.726111119348
2025-10-14 22:18:00,32.52315,1.6203709999999996,0.8000749606982344,4.079860999999999,2.7777780000000005,17.361099999999965,5007.776111119349
2025-10-14 22:21:00,32.52315,1.7361110000000002,0.74675232554724,4.166667,2.662038,17.65039999999999,5007.826111119349
2025-10-14 22:24:00,32.52315,1.6493060000000002,0.7813748039626047,4.079860999999999,2.719907,17.361099999999965,5007.876111119349
2025-10-14 22:27:00,32.52315,1.6493060000000002,0.7524499459759351,3.90625,2.517361,17.650500000000022,5007.926111119349
2025-10-14 22:30:00,31.07639,1.6493060000000002,0.7813738269686565,3.7615750000000006,2.4016200000000003,16.203700000000026,5007.976111119349
2025-10-14 22:33:00,30.55556,1.5625,0.754952148054652,3.8773149999999994,2.6041670000000003,15.9144,5008.0261111193495
2025-10-14 22:36:00,31.53935,1.6203709999999996,0.7726068583067519,3.9641210000000004,2.633102,16.203700000000026,5008.07611111935
2025-10-14 22:39:00,31.53935,1.6493060000000002,0.7524489223701047,3.9641210000000004,2.5752309999999996,16.493100000000027,5008.12611111935
2025-10-14 22:42:00,30.55556,1.7071759999999996,0.7694254113240245,3.819445,2.3726849999999997,16.203700000000026,5008.17611111935
2025-10-14 22:45:00,31.53935,1.7361110000000002,0.8074521300692824,3.7615750000000006,2.3148150000000003,13.888900000000035,5008.22611111935
2025-10-14 22:48:00,31.30787,1.6203709999999996,0.7726058888644354,3.73264,2.4016200000000003,15.9144,5008.27611111935
2025-10-14 22:51:00,31.53935,1.6203709999999996,0.7137487214621345,3.73264,2.343750000000001,15.335699999999974,5008.326111119351
2025-10-14 22:54:00,31.53935,1.6203709999999996,0.7726058888644354,3.73264,2.4016200000000003,16.782399999999996,5008.376111119351
2025-10-14 22:57:00,31.07639,1.5914359999999999,0.7637997459394189,3.790509,2.4884249999999994,17.07170000000002,5008.426111119351
2025-10-14 23:00:00,31.07639,1.5914359999999999,0.8172577590560616,3.7905100000000003,2.546296000000001,15.9144,5008.476111119351
2025-10-15 03:42:00,32.52315,2.256945,0.9897061212696835,4.918982,2.9803189999999997,15.9144,5008.476111119351
2025-10-15 03:45:00,34.92477,2.170139,0.9334373688766211,5.208334000000001,3.3275449999999998,17.36110000000002,5008.526111119351
2025-10-15 03:48:00,35.90857,2.083334,0.9689413361469241,5.381944000000001,3.645830000000001,18.22920000000005,5008.5761111193515
2025-10-15 03:51:00,36.89236,2.1122690000000004,0.9170175463155524,5.700234,3.8773150000000003,19.386599999999987,5008.626111119352
2025-10-15 03:54:00,36.89236,2.083334,0.968951329369682,5.729164000000001,3.9930600000000007,18.807800000000043,5008.676111119352
2025-10-15 03:57:00,37.87616,2.1122690000000004,0.9479046395537442,6.0763940000000005,4.282405,17.93979999999999,5008.726111119352
2025-10-15 04:00:00,37.87616,2.1122690000000004,0.9479150918599277,5.9317139999999995,4.137735,18.22919999999999,5008.776111119352
2025-10-15 04:03:00,36.89236,2.0254630000000002,0.8921947147567287,5.758098,4.021995,18.22919999999999,5008.826111119352
2025-10-15 04:06:00,36.89236,2.141203,0.9252513760096994,5.758098,3.9062550000000007,17.36110000000002,5008.876111119353
2025-10-15 04:09:00,36.37153,2.0833330000000005,0.9087671732477567,5.613428000000001,3.819444999999999,17.361099999999965,5008.926111119353
2025-10-15 04:12:00,36.37153,2.0254630000000002,0.8921840083166995,5.613428000000001,3.8773149999999994,19.386600000000044,5008.976111119353
2025-10-15 05:06:00,31.53935,1.2731480000000008,0.8008929796160935,5.700234000000001,4.890045999999999,18.80789999999996,5008.976111119353
2025-10-15 05:09:00,32.52315,1.0995369999999998,0.6743968217581858,5.787034,5.063657000000001,14.467600000000004,5009.026111119353
2025-10-15 05:12:00,33.47801,1.2152780000000005,0.9129723128455921,7.523144,6.973375999999999,15.3356,5009.076111119353
2025-10-15 05:15:00,35.41666,0.9259260000000005,0.8046475071360156,7.870367,7.638890999999999,16.492999999999995,5009.1261111193535
2025-10-15 05:18:00,40.27778,0.3761580000000002,0.6639256369436961,7.031254000000001,7.725695999999999,21.70139999999998,5009.176111119354
2025-10-15 05:21:00,39.78588,0.49189799999999995,0.6979757667047477,7.349535,7.8124970000000005,21.99079999999998,5009.226111119354
2025-10-15 05:24:00,39.32291,0.6365740000000004,0.7849929051521685,7.49421,7.812495999999999,20.83330000000001,5009.276111119354
2025-10-15 05:27:00,39.32291,0.6655100000000003,0.8395936305884524,8.072916,8.449076,18.807799999999986,5009.326111119354
2025-10-15 05:30:00,40.21991,0.6655090000000001,0.8014994153136428,7.95718,8.246531000000001,19.965300000000013,5009.376111119354
2025-10-15 05:33:00,48.5243,1.0416670000000003,0.9675273426606524,7.957176,7.812499,26.909699999999987,5009.426111119355
2025-10-15 05:36:00,51.41782,0.7523149999999994,0.8495682553927296,7.378476,7.581021000000001,30.092600000000004,5009.476111119355
2025-10-15 05:39:00,51.93866,0.7233799999999997,1.2327646045623337,8.622685999999998,9.837966,30.092600000000004,5009.526111119355
2025-10-15 05:42:00,52.92245,0.8101849999999997,1.0242897640122608,8.362266,8.825230999999999,30.671299999999974,5009.576111119355
2025-10-15 05:45:00,51.41782,0.8391209999999996,1.015617982290236,8.217592,8.593751000000001,31.82869999999997,5009.626111119355
2025-10-15 05:48:00,55.81597,0.8680560000000002,1.0448736956185651,8.043982,8.420136,31.82869999999997,5009.6761111193555
2025-10-15 05:51:00,56.77083,0.8680560000000002,1.1573113554155492,8.651622,9.288196,36.16899999999998,5009.726111119356
2025-10-15 05:54:00,58.21759,0.7233799999999997,1.008403232163886,7.783562,8.420141999999998,33.56479999999999,5009.776111119356
2025-10-15 05:57:00,60.64815,0.983797,1.095466307313744,7.841431999999999,8.072914999999998,38.19440000000003,5009.826111119356
2025-10-15 06:00:00,49.97107,-0.2893509999999999,,5.671291999999999,9.259262999999999,26.041600000000017,5009.876111119356
2025-10-15 06:03:00,65.01736,0.8680560000000002,1.1694170609616126,8.535881999999999,9.201386,40.798599999999965,5009.926111119356
2025-10-15 06:06:00,62.12384,0.7523150000000003,1.1084962150803024,7.957177,8.767361999999999,39.0625,5009.976111119357
2025-10-15 06:09:00,62.12384,0.8680560000000002,1.0577064898204946,7.8124970000000005,8.217590999999999,39.93060000000003,5010.026111119357
2025-10-15 06:12:00,45.83334,-0.2314809999999996,,6.278937000000001,9.346067999999999,24.88420000000002,5010.076111119357
2025-10-15 06:15:00,63.5706,0.8680560000000002,1.0058066850527343,7.581017000000001,7.870371,36.747600000000034,5010.126111119357
2025-10-15 06:18:00,62.12384,0.7233800000000006,0.9603724990662019,7.060187000000001,7.581016999999999,39.64119999999997,5010.176111119357
2025-10-15 06:21:00,51.93866,0.20254700000000003,0.737465558490305,6.568287,8.188659999999999,28.06710000000004,5010.2261111193575
2025-10-15 06:24:00,61.16898,0.8391209999999996,0.9897514242014046,7.1180520000000005,7.436341,37.03699999999998,5010.276111119358
2025-10-15 06:27:00,62.12384,1.0416669999999995,1.098523441870008,7.667821999999999,7.783565,37.905100000000004,5010.326111119358
2025-10-15 06:30:00,62.12384,0.6944439999999998,0.9784616117913768,7.494216,8.130792,38.48380000000003,5010.376111119358
2025-10-15 06:33:00,61.16898,0.868055,1.0189266441202367,7.581016,7.8993009999999995,35.30090000000001,5010.426111119358
2025-10-15 06:36:00,60.67708,0.6655090000000001,0.9832457778008529,7.2048559999999995,7.928236999999999,35.01159999999999,5010.476111119358
2025-10-15 06:39:00,59.72222,0.6365739999999995,0.9299793789041937,7.089116000000001,7.754632000000001,33.85419999999999,5010.526111119359
2025-10-15 06:42:00,58.21759,0.694445,0.930700363200471,7.060181999999999,7.581016999999999,36.747799999999984,5010.576111119359
2025-10-15 06:45:00,57.75463,0.7233799999999997,0.9109681947669691,7.060181999999999,7.465281999999999,33.56480000000005,5010.626111119359
2025-10-15 06:48:00,57.75463,0.8391210000000004,0.9634728657393554,7.146987000000001,7.407406,32.11800000000005,5010.676111119359
2025-10-15 06:51:00,58.73843,0.7523150000000003,0.9277184615424305,7.002317,7.3784719999999995,40.509299999999996,5010.726111119359
2025-10-15 06:54:00,59.72222,0.8680560000000002,0.992576970087954,7.233797000000001,7.494211000000001,42.24530000000004,5010.7761111193595
2025-10-15 06:57:00,61.63194,0.8391210000000004,1.078660719093465,7.783567,8.304396,41.95599999999996,5010.82611111936
2025-10-15 07:00:00,62.12384,0.983797,1.095466307313744,7.8124970000000005,8.043980000000001,33.56479999999999,5010.87611111936
2025-10-15 07:03:00,62.12384,0.7523150000000003,1.06196251391932,7.696757,8.391202,39.930499999999995,5010.92611111936
2025-10-15 07:06:00,63.10764,0.9548619999999994,1.0528919368138496,7.812502,8.015049999999999,33.85410000000002,5010.97611111936
2025-10-15 07:09:00,60.67708,0.7233799999999997,0.97250351062059,7.233791999999999,7.783562000000001,35.01150000000001,5011.02611111936
2025-10-15 07:12:00,60.67708,0.7233789999999996,0.9845464399788956,7.436346,8.015047000000001,38.19439999999997,5011.076111119361
2025-10-15 07:15:00,60.67708,0.6944439999999998,1.0018727596806434,7.3495360000000005,8.043982,36.45830000000001,5011.126111119361
2025-10-15 07:18:00,60.67708,0.8101849999999997,1.0117297429364065,7.3495360000000005,7.783561,35.30090000000001,5011.176111119361
2025-10-15 07:21:00,60.67708,0.78125,1.0072616873488773,7.3495360000000005,7.841436,40.50920000000002,5011.226111119361
2025-10-15 07:24:00,60.67708,0.8101849999999997,1.0117297429364065,7.3495360000000005,7.783561,38.48380000000003,5011.276111119361
2025-10-15 07:27:00,63.10764,0.8101859999999999,1.0117303228112415,7.320601999999999,7.754626,32.69670000000002,5011.3261111193615
2025-10-15 07:30:00,66.00116,0.9259259999999996,1.116249879974963,7.783566,8.188659999999999,35.87960000000001,5011.376111119362
2025-10-15 07:33:00,67.96875,1.0127309999999996,1.151353126434424,8.043986,8.333335000000002,43.69209999999998,5011.426111119362
2025-10-15 07:36:00,69.41551,0.6944439999999998,1.0591798011859639,7.870366000000001,8.709492000000001,41.37730000000002,5011.476111119362
2025-10-15 07:39:00,69.35764,0.6944439999999998,1.0591758965939544,7.667826,8.506941999999999,39.9306,5011.526111119362
2025-10-15 07:42:00,66.52199,0.6944439999999998,1.0704449703715366,7.667826,8.535882,39.93050000000002,5011.576111119362
2025-10-15 07:45:00,66.00116,0.78125,1.0072574108635892,7.494216,7.9861059999999995,39.06250000000003,5011.626111119363
2025-10-15 07:48:00,66.00116,0.6944439999999998,0.9784616117913761,7.3495360000000005,7.986111999999999,38.19439999999997,5011.676111119363
2025-10-15 07:51:00,64.5544,0.6944439999999998,0.966640367460785,7.291665999999999,7.899302,39.0625,5011.726111119363
2025-10-15 07:54:00,63.10764,0.7233789999999996,0.9603718949652732,7.291665999999999,7.8124970000000005,35.01159999999999,5011.776111119363
2025-10-15 07:57:00,65.01736,0.8680560000000002,1.005802131927664,7.465282,7.754625999999999,36.74769999999998,5011.826111119363
2025-10-15 08:00:00,66.98495,0.8101859999999999,1.0736707423050362,7.754631999999999,8.333336,39.06249999999997,5011.8761111193635
2025-10-15 08:03:00,66.98495,0.8101859999999999,1.0858142310244352,7.928241999999999,8.535876,35.301000000000016,5011.926111119364
2025-10-15 08:06:00,65.01736,0.6076389999999998,1.0001720937732343,7.609952,8.535882999999998,41.66670000000002,5011.976111119364
2025-10-15 08:09:00,64.09144,0.694445,1.0018733983545838,7.552082,8.246527,36.16889999999998,5012.026111119364
2025-10-15 08:12:00,62.61574,0.8391209999999996,1.015617982290236,7.638892,8.015051,37.61580000000001,5012.076111119364
2025-10-15 08:15:00,63.10764,0.694445,0.9666450892537886,7.233791999999999,7.841436999999999,40.21980000000002,5012.126111119364
2025-10-15 08:18:00,64.09144,0.7233789999999996,0.9481589366109556,7.233796,7.725697,36.74769999999998,5012.176111119365
2025-10-15 08:21:00,60.67708,0.6655090000000001,0.9367107081674007,7.2048559999999995,7.8124970000000005,34.72229999999996,5012.226111119365
2025-10-15 08:24:00,64.0625,0.8101849999999997,0.9734952629639658,7.320606,7.667821000000001,35.590299999999985,5012.276111119365
2025-10-15 08:27:00,66.00116,0.6655090000000001,0.9946956498364973,7.233796,7.9861070000000005,38.7731,5012.326111119365
2025-10-15 08:30:00,62.61574,0.6655090000000001,1.0173961368887454,7.494216,8.304397,38.48389999999995,5012.376111119365
2025-10-15 08:33:00,62.61574,0.6655090000000001,1.0060810621063851,7.609956,8.391207,37.61579999999998,5012.4261111193655
2025-10-15 08:36:00,61.16898,0.6944439999999998,1.0018727596806434,7.638885999999999,8.333331999999999,36.74770000000001,5012.476111119366
2025-10-15 08:39:00,60.67708,0.7233799999999997,0.9724993333912151,7.320605999999999,7.870366000000001,38.7731,5012.526111119366
2025-10-15 08:42:00,60.96644,0.78125,1.0560959557867016,7.494216,8.101856,41.08789999999999,5012.576111119366
2025-10-15 08:45:00,62.12384,0.7523149999999994,1.0263281236322044,7.638892,8.246527,40.509299999999996,5012.626111119366
2025-10-15 08:48:00,62.12384,0.6655100000000003,0.9832464267436323,7.233796000000001,7.9571760000000005,38.194500000000005,5012.676111119366
2025-10-15 08:51:00,73.32176,0.31828699999999976,0.8357606625084429,6.452546,7.870369,49.76859999999999,5012.726111119367
2025-10-15 08:54:00,97.07755,0.4340289999999998,0.9583369593741291,6.539349,7.899310000000001,48.90040000000002,5012.776111119367
2025-10-15 08:57:00,97.10648,0.2604160000000002,0.9007013723009799,6.423611,8.333335,64.81480000000002,5012.826111119367
2025-10-15 09:00:00,95.22569,0.28935200000000005,0.9578775544591338,6.71296,8.680558,62.2106,5012.876111119367
2025-10-15 09:03:00,84.49074,0.3472219999999995,0.9775671194738097,7.089116,8.854164,48.32179999999997,5012.926111119367
2025-10-15 09:06:00,79.13773,0.28935200000000005,0.8921852870146386,6.828705,8.564813000000001,49.47910000000002,5012.9761111193675
2025-10-15 09:09:00,73.78472,0.31828699999999976,0.8708555653402182,6.53935,8.072913,47.742999999999995,5013.026111119368
2025-10-15 09:12:00,71.35417,0.34722200000000036,0.8719871823014402,6.655095,8.072913,47.4538,5013.076111119368
2025-10-15 09:15:00,68.92361,0.46296300000000024,0.9039318256993883,6.741899999999999,7.841436999999999,45.717600000000004,5013.126111119368
2025-10-15 09:18:00,67.96875,0.5497690000000004,0.9377576229424365,6.915506,7.841436999999999,46.00690000000003,5013.176111119368
2025-10-15 09:21:00,66.52199,0.6076389999999998,0.9562021992754876,6.973376000000001,7.783567,46.29630000000003,5013.226111119368
2025-10-15 09:24:00,65.01736,0.6655100000000003,0.9717220786590544,7.060186000000001,7.754626,43.11340000000001,5013.276111119369
2025-10-15 09:27:00,65.01736,0.6655100000000003,0.9601290173464601,7.031246,7.696756000000001,37.3263,5013.326111119369
2025-10-15 09:30:00,66.98495,0.694445,1.0364539219952107,7.320606000000001,8.101851,41.08790000000005,5013.376111119369
2025-10-15 09:33:00,69.41551,0.6655090000000001,1.0949060698569149,7.49421,8.506941000000001,40.79860000000002,5013.426111119369
2025-10-15 09:36:00,70.37037,0.5208329999999997,0.9993089616305117,7.320600000000001,8.506947,48.032399999999996,5013.476111119369
2025-10-15 09:39:00,68.92361,0.49189799999999995,0.9766593676549165,7.2627299999999995,8.478012,43.69219999999996,5013.5261111193695
2025-10-15 09:42:00,68.92361,0.6944440000000007,1.024996160962423,7.378470000000001,8.130786,50.05790000000002,5013.57611111937
2025-10-15 09:45:00,69.41551,0.6076389999999998,1.0001683367425174,6.973381,7.899302,46.29630000000003,5013.62611111937
2025-10-15 09:48:00,68.43171,0.5787039999999992,1.0117018538200093,7.291666,8.333332,42.24539999999996,5013.67611111937
2025-10-15 09:51:00,65.01736,0.6655090000000001,1.0286505910712136,7.581016,8.420137,36.45840000000004,5013.72611111937
2025-10-15 09:54:00,62.12384,0.694445,1.0018733983545838,7.494217000000001,8.188662,42.24530000000004,5013.77611111937
2025-10-15 09:57:00,60.18519,0.78125,0.9948418643795642,7.3784719999999995,7.841432,39.641200000000026,5013.826111119371
2025-10-15 10:00:00,58.73843,0.8969899999999997,1.0216753330124004,7.4652769999999995,7.725697,38.773199999999974,5013.876111119371
2025-10-15 10:03:00,58.73843,0.8680560000000002,1.0058066850527352,7.436343,7.725697,39.930499999999995,5013.926111119371
2025-10-15 10:06:00,58.27546,0.8969909999999999,1.0349338657051887,7.523147999999999,7.8124970000000005,38.48380000000003,5013.976111119371
2025-10-15 10:09:00,57.29167,0.9548609999999993,1.0392508114172323,7.5520879999999995,7.725697,35.30099999999999,5014.026111119371
2025-10-15 10:12:00,58.21759,0.9548609999999993,1.052886708920083,7.5520879999999995,7.754627000000001,38.483799999999974,5014.0761111193715
2025-10-15 10:15:00,60.18519,1.070602,1.1134381960781543,7.667828,7.754625999999999,40.509299999999996,5014.126111119372
2025-10-15 10:18:00,61.63194,0.983797,1.174726474612669,8.159723,8.564816,40.219899999999996,5014.176111119372
2025-10-15 10:21:00,62.61574,0.8680560000000002,1.120551600233909,7.870373,8.420137,44.560299999999984,5014.226111119372
2025-10-15 10:24:00,61.16898,0.8969909999999999,1.1124623498816992,7.928242999999999,8.391202,39.351800000000026,5014.276111119372
2025-10-15 10:27:00,58.73843,0.8391209999999996,1.0910176781247285,7.841432999999999,8.391202,34.14359999999999,5014.326111119372
2025-10-15 10:30:00,58.73843,0.8969909999999999,1.0741161976254694,7.812503,8.188662,39.641200000000026,5014.376111119373
2025-10-15 10:33:00,57.75463,0.8969909999999999,1.0216758783460422,7.436343,7.6967620000000005,35.87960000000004,5014.426111119373
2025-10-15 10:36:00,56.30787,0.8969909999999999,1.0216758783460422,7.436343,7.6967620000000005,39.641200000000026,5014.476111119373
2025-10-15 10:39:00,57.29167,0.9548610000000002,1.0528867089200835,7.494217,7.696756000000001,37.32639999999998,5014.526111119373
2025-10-15 10:42:00,56.77083,0.8101849999999997,0.9605602531539209,7.291662,7.609957,36.74770000000001,5014.576111119373
2025-10-15 10:45:00,58.21759,0.7523150000000003,0.9777315178469009,7.146987000000001,7.638891999999999,40.509299999999996,5014.6261111193735
2025-10-15 10:48:00,60.67708,0.9548619999999994,1.0528872425840188,7.349542,7.552080000000001,40.21990000000005,5014.676111119374
2025-10-15 10:51:00,62.12384,0.7523149999999994,1.0382815419822815,7.233791999999999,7.870367,36.45830000000001,5014.726111119374
2025-10-15 10:54:00,64.09144,0.7233799999999997,1.0782144621532141,7.667821999999999,8.478012,41.95600000000002,5014.776111119374
2025-10-15 10:57:00,63.10764,0.8391200000000003,1.0537089606490404,7.581016,8.043986,43.69210000000004,5014.826111119374
2025-10-15 11:00:00,65.01736,0.6944439999999998,1.0364532686231618,7.291665999999999,8.072911999999999,41.95600000000002,5014.876111119374
2025-10-15 11:03:00,66.00116,0.6944439999999998,1.0249961609624232,7.291665999999999,8.043982,49.47919999999999,5014.926111119375
2025-10-15 11:06:00,55.32407,0.3761579999999993,0.8044194285707559,6.857636,7.957178000000001,31.82869999999997,5014.976111119375
2025-10-15 11:09:00,48.5243,0.5208329999999997,0.8084412906156481,7.378476,8.043983,21.411999999999978,5015.026111119375
2025-10-15 11:12:00,48.5243,0.5787040000000001,0.7876403385444009,7.1180509999999995,7.581016999999999,23.7269,5015.076111119375
2025-10-15 11:15:00,47.07755,0.6365739999999995,0.7849972926725546,7.060181,7.378477,28.93520000000001,5015.126111119375
2025-10-15 11:18:00,47.07755,0.5497689999999995,0.8162341230313518,7.233801,7.841432000000001,24.016200000000026,5015.1761111193755
2025-10-15 11:21:00,48.03241,0.6365739999999995,0.8470762240607529,7.2627310000000005,7.725697,26.331000000000017,5015.226111119376
2025-10-15 11:24:00,47.07755,0.6365739999999995,0.8225604337457026,7.349541,7.754627000000001,24.884299999999996,5015.276111119376
2025-10-15 11:27:00,46.58565,0.5787040000000001,0.8348912155385209,7.291670999999999,7.870367,26.909699999999987,5015.326111119376
2025-10-15 11:30:00,47.56945,0.7233799999999997,0.8599581375792965,7.407411,7.6967609999999995,27.488400000000013,5015.376111119376
2025-10-15 11:33:00,47.56945,0.694445,0.8689971133572328,7.4363410000000005,7.812495999999999,24.594899999999996,5015.426111119376
2025-10-15 11:36:00,51.41782,0.694445,0.9063015359316439,7.349541,7.812495999999999,30.381899999999973,5015.476111119377
2025-10-15 11:39:00,50.4919,0.6076389999999998,0.8413618829641547,7.1180509999999995,7.638891999999999,26.62039999999996,5015.526111119377
2025-10-15 11:42:00,49.97107,0.6076389999999998,0.829421036900182,7.002311000000001,7.494212,29.513900000000035,5015.576111119377
2025-10-15 11:45:00,51.41782,0.6365739999999995,0.8711982736816681,7.175926,7.6967620000000005,25.752200000000016,5015.626111119377
2025-10-15 11:48:00,50.95486,0.7233799999999997,0.8599581375792965,7.233801,7.5231509999999995,27.777799999999957,5015.676111119377
2025-10-15 11:51:00,50.95486,0.6076389999999998,0.8413577729236177,7.146991,7.667822,30.382000000000005,5015.7261111193775
2025-10-15 11:54:00,50.4919,0.6076389999999998,0.8413577729236177,7.060186000000001,7.581017000000001,28.067099999999982,5015.776111119378
2025-10-15 11:57:00,51.41782,0.578703,0.8114533572842786,7.08912,7.609957,27.488400000000013,5015.826111119378
2025-10-15 12:00:00,50.95486,0.578703,0.8232167312049529,7.08912,7.638887,32.407399999999996,5015.876111119378
2025-10-15 12:03:00,50.60764,0.6365740000000004,0.8470762240607533,7.0023100000000005,7.465275999999999,30.382000000000005,5015.926111119378
2025-10-15 12:06:00,50.4919,0.6365740000000004,0.8348689496428732,7.08912,7.5231460000000006,28.356499999999983,5015.976111119378
2025-10-15 12:09:00,50.95486,0.578703,0.8348945969737943,7.06018,7.638887,28.93520000000001,5016.026111119379
2025-10-15 12:12:00,50.95486,0.5497680000000003,0.8162374316061167,7.031250000000001,7.638891999999999,32.11800000000005,5016.076111119379
2025-10-15 12:15:00,50.26042,0.6365740000000004,0.8348689496428732,7.17593,7.609956,27.777800000000013,5016.126111119379
2025-10-15 12:18:00,51.41782,0.5787040000000001,0.8348952356481466,7.089116,7.667822,29.513800000000003,5016.176111119379
2025-10-15 12:21:00,50.95486,0.694445,0.8436049758409647,7.175926,7.494211000000001,32.117999999999995,5016.226111119379
2025-10-15 12:24:00,50.95486,0.5787040000000001,0.8348912155385209,7.204866,7.783562000000001,34.14350000000002,5016.2761111193795
2025-10-15 12:27:00,50.4919,0.6655100000000003,0.8644415645653273,7.175926,7.609956,29.51400000000001,5016.32611111938
2025-10-15 12:30:00,51.41782,0.5208330000000005,0.8084412906156487,7.031250000000001,7.696757,28.356499999999983,5016.37611111938
2025-10-15 12:33:00,50.4919,0.5497680000000003,0.838987398425112,7.14699,7.812501999999999,21.12270000000001,5016.42611111938
2025-10-15 12:36:00,51.41782,0.6655100000000003,0.8767123595243341,7.204866,7.667826,27.777799999999957,5016.47611111938
2025-10-15 12:39:00,49.97107,0.6655100000000003,0.8395936305884524,7.233796000000001,7.609956,28.645899999999983,5016.52611111938
2025-10-15 12:42:00,51.41782,0.7233799999999997,0.8983739655778087,7.291666,7.667826,26.909699999999987,5016.576111119381
2025-10-15 12:45:00,50.4919,0.7233789999999996,0.8728748847827201,7.3495360000000005,7.667827000000001,27.777800000000013,5016.626111119381
2025-10-15 12:48:00,50.4919,0.8391209999999996,0.9095397521820409,7.407411999999999,7.552081,26.90980000000002,5016.676111119381
2025-10-15 12:51:00,50.4919,0.7523150000000003,0.8891603696689765,7.407407000000001,7.6967620000000005,28.64580000000001,5016.726111119381
2025-10-15 12:54:00,49.97107,0.7523150000000003,0.8891558706346491,7.378477,7.667822,28.356400000000008,5016.776111119381
2025-10-15 12:57:00,49.97107,0.78125,0.9052217987854966,7.494217000000001,7.754627000000001,29.513800000000003,5016.8261111193815
2025-10-15 13:00:00,49.97107,0.7523150000000003,0.9149695940204562,7.436347,7.783562000000001,29.51389999999998,5016.876111119382
2025-10-15 13:03:00,49.0162,0.8101859999999999,0.907695802043293,7.465282,7.667826,22.85880000000003,5016.926111119382
2025-10-15 13:06:00,49.97107,0.8101859999999999,0.921086119502741,7.494211999999999,7.725695999999999,23.1481,5016.976111119382
2025-10-15 13:09:00,49.97107,0.6944439999999998,0.8815300239022194,7.378475999999999,7.783562000000001,32.986099999999965,5017.026111119382
2025-10-15 13:12:00,49.97107,0.6944439999999998,0.8815343384990965,7.3495360000000005,7.754632,27.488400000000013,5017.076111119382
2025-10-15 13:15:00,49.97107,0.7233789999999996,0.8983690183441486,7.378475999999999,7.754627000000001,30.9606,5017.126111119383
2025-10-15 13:18:00,49.0162,0.78125,0.8919906726667084,7.3495360000000005,7.581016,24.59480000000002,5017.176111119383
2025-10-15 13:21:00,49.5081,0.8391209999999996,0.8818096258198493,7.465282,7.552081,29.513800000000003,5017.226111119383
2025-10-15 13:24:00,49.5081,0.7523149999999994,0.9021197746873278,7.407411999999999,7.725697,28.06710000000004,5017.276111119383
2025-10-15 13:27:00,48.5243,0.8680560000000002,0.924722044811713,7.407407000000001,7.5231509999999995,28.64579999999995,5017.326111119383
2025-10-15 13:30:00,48.5243,0.7523150000000003,0.8891558706346491,7.407412,7.696757,24.88420000000002,5017.3761111193835
2025-10-15 13:33:00,49.0162,0.78125,0.8919906726667093,7.3784719999999995,7.609952000000001,29.803200000000004,5017.426111119384
2025-10-15 13:36:00,49.0162,0.78125,0.8919906726667084,7.320602,7.5520819999999995,27.199099999999987,5017.476111119384
2025-10-15 13:39:00,48.06134,0.7523150000000003,0.8760822943544261,7.3784719999999995,7.638887,26.041600000000017,5017.526111119384
2025-10-15 13:42:00,49.0162,0.868055,0.9107691588907109,7.378472,7.465277,26.90979999999996,5017.576111119384
2025-10-15 13:45:00,49.0162,0.9259260000000005,0.8966828307428923,7.436342,7.378475999999999,25.463000000000022,5017.626111119384
2025-10-15 13:48:00,49.0162,0.8391200000000003,0.9095439696932223,7.320602000000001,7.465281999999999,24.30559999999997,5017.676111119385
2025-10-15 13:51:00,49.0162,0.8101850000000006,0.8667708735539971,7.320602000000001,7.436347,27.488399999999956,5017.726111119385
2025-10-15 13:54:00,47.56945,0.8101850000000006,0.8667708735539971,7.233792000000001,7.349537,23.1481,5017.776111119385
2025-10-15 13:57:00,48.5243,0.9259260000000005,0.9113874958206809,7.349532,7.320606,26.909699999999987,5017.826111119385
2025-10-15 14:00:00,48.5243,0.9259260000000005,0.8966828307428923,7.320602000000001,7.262736,25.173699999999997,5017.876111119385
2025-10-15 14:03:00,48.49537,0.8391200000000003,0.8818139488962425,7.175922,7.262732000000001,21.701400000000035,5017.9261111193855
2025-10-15 14:06:00,49.5081,0.78125,0.8786383356968789,7.146992,7.3495420000000005,26.620300000000043,5017.976111119386
2025-10-15 14:09:00,49.5081,0.8969909999999999,0.8677348959770758,7.146992,7.089121,28.06710000000004,5018.026111119386
2025-10-15 14:12:00,49.5081,0.78125,0.851543518186864,7.118052,7.262732000000001,28.64580000000001,5018.076111119386
2025-10-15 14:15:00,49.5081,0.9259260000000005,0.8966828307428923,7.233792,7.175926,29.51389999999998,5018.126111119386
2025-10-15 14:18:00,49.5081,0.78125,0.851543518186864,7.118052,7.262732000000001,24.30559999999997,5018.176111119386
2025-10-15 14:21:00,49.5081,0.8680560000000002,0.8680589999971488,7.175922000000001,7.1759260000000005,29.51389999999998,5018.226111119387
2025-10-15 14:24:00,49.5081,0.8101849999999997,0.8941861757080432,7.175922000000001,7.349537,27.488499999999988,5018.276111119387
2025-10-15 14:27:00,49.0162,0.7233799999999997,0.8469239740289894,7.031251999999999,7.2916620000000005,27.777800000000013,5018.326111119387
2025-10-15 14:30:00,50.95486,0.8391200000000003,0.8957498992675682,7.233792000000001,7.3495420000000005,28.356499999999983,5018.376111119387
2025-10-15 14:33:00,50.95486,0.868055,0.8966773395916395,7.146992000000001,7.2048570000000005,27.199000000000012,5018.426111119387
2025-10-15 14:36:00,49.5081,0.8101849999999997,0.8667660888695243,7.031251999999999,7.146987000000001,28.06710000000004,5018.4761111193875
2025-10-15 14:39:00,51.41782,0.8680560000000002,0.924722044811713,7.175922000000001,7.291665999999999,30.092600000000004,5018.526111119388
2025-10-15 14:42:00,50.4919,0.8680560000000002,0.8680539999897631,7.089122000000001,7.089116000000001,29.803200000000004,5018.576111119388
2025-10-15 14:45:00,49.5081,0.7233799999999997,0.8337723898354442,7.031251999999999,7.262732,27.199100000000044,5018.626111119388
2025-10-15 14:48:00,50.95486,0.8680560000000002,0.924722044811713,7.262732000000001,7.378475999999999,28.067099999999982,5018.676111119388
2025-10-15 14:51:00,50.95486,0.7523150000000003,0.862889710625723,7.118052,7.349537,30.092600000000004,5018.726111119388
2025-10-15 14:54:00,51.93866,0.7523150000000003,0.862889710625723,7.118057,7.3495420000000005,33.275499999999965,5018.776111119389
2025-10-15 14:57:00,50.4919,0.7523150000000003,0.9021242350611802,7.175922000000001,7.494216999999999,27.488499999999988,5018.826111119389
2025-10-15 15:00:00,49.97107,0.8391200000000003,0.8818139488962425,7.204857,7.291667,28.067099999999982,5018.876111119389
2025-10-15 15:03:00,51.93866,0.868055,0.9247167255176978,7.494217,7.609952000000001,29.803200000000004,5018.926111119389
2025-10-15 15:06:00,50.4919,0.9259259999999996,0.911382442491472,7.3784730000000005,7.349537,24.30559999999997,5018.976111119389
2025-10-15 15:09:00,50.4919,0.9259259999999996,0.8667715747719489,7.378468,7.262732000000001,26.04169999999999,5019.0261111193895
2025-10-15 15:12:00,49.97107,0.9259259999999996,0.9259239999968104,7.5520879999999995,7.5520819999999995,30.67130000000003,5019.07611111939
2025-10-15 15:15:00,49.0162,0.9259259999999996,0.9259290000093978,7.320598,7.320602,26.04169999999999,5019.12611111939
2025-10-15 15:18:00,49.0162,0.8680560000000002,0.8680589999971488,7.349533,7.349537,26.909699999999987,5019.17611111939
2025-10-15 15:21:00,49.97107,1.0127319999999997,0.9536917298796634,7.638893,7.5231509999999995,27.777800000000013,5019.22611111939
2025-10-15 15:24:00,49.0162,0.8391200000000003,0.8957451078467266,7.233797,7.349537,31.5394,5019.27611111939
2025-10-15 15:27:00,49.0162,0.9548610000000002,0.8957455869895471,7.494217,7.378475999999999,29.803300000000036,5019.326111119391
2025-10-15 15:30:00,49.0162,0.8969899999999997,0.9397278185378822,7.407407,7.494217000000001,28.645899999999983,5019.376111119391
2025-10-15 15:33:00,48.03241,0.8101850000000006,0.8528523617112087,7.175922,7.262727,17.93979999999999,5019.426111119391
2025-10-15 15:36:00,49.97107,0.9259260000000005,0.8966828307428923,7.378472,7.320606,28.06710000000004,5019.476111119391
2025-10-15 15:39:00,49.5081,0.9548610000000002,0.9256250069140252,7.436342,7.378471,26.04170000000005,5019.526111119391
2025-10-15 15:42:00,48.5243,0.868055,0.8966822337414808,7.2916620000000005,7.349537,30.381899999999973,5019.5761111193915
2025-10-15 15:45:00,49.5081,0.8101850000000006,0.8805482625654538,7.2916620000000005,7.436347,26.04169999999999,5019.626111119392
2025-10-15 15:48:00,48.5243,0.9259260000000005,0.8966828307428923,7.2916620000000005,7.233796,24.305499999999995,5019.676111119392
2025-10-15 15:51:00,49.5081,0.8101849999999997,0.8805482625654542,7.291662,7.436347,27.199000000000012,5019.726111119392
2025-10-15 15:54:00,49.5081,0.8969909999999999,0.9397283342963273,7.291662,7.378471,26.331000000000017,5019.776111119392
2025-10-15 15:57:00,48.06134,0.78125,0.8651547634801205,6.973377000000001,7.146987000000001,26.331099999999992,5019.826111119392
2025-10-15 16:00:00,49.5081,0.7523150000000003,0.8225340262582085,7.118057,7.262732000000001,32.696799999999996,5019.876111119393
2025-10-15 16:03:00,49.97107,0.8680560000000002,0.9107696751613625,7.291667,7.378471,27.199000000000012,5019.926111119393
2025-10-15 16:06:00,47.07755,0.7233800000000006,0.8599581375792972,7.060187000000001,7.349537,26.331000000000017,5019.976111119393
2025-10-15 16:09:00,49.97107,0.7523150000000003,0.8760822943544255,7.118057,7.3784719999999995,31.82869999999997,5020.026111119393
2025-10-15 16:12:00,48.5243,0.8101849999999997,0.8941861757080432,7.175922000000001,7.349537,24.016200000000026,5020.076111119393
2025-10-15 16:15:00,49.5081,0.78125,0.851543518186863,7.233797000000001,7.378477,28.935199999999952,5020.1261111193935
2025-10-15 16:18:00,49.5081,0.78125,0.9052263519091786,7.349537,7.609957,29.80329999999998,5020.176111119394
2025-10-15 16:21:00,49.5081,0.7233799999999997,0.8728754515272908,7.060181999999999,7.3784719999999995,23.7269,5020.226111119394
2025-10-15 16:24:00,50.4919,0.7233789999999996,0.8337718401651788,7.060186,7.291667,30.381899999999973,5020.276111119394
2025-10-15 16:27:00,50.4919,0.8101849999999997,0.907695262682234,7.436346,7.638891,30.092600000000004,5020.326111119394
2025-10-15 16:30:00,49.97107,0.6655090000000001,0.8888911310205238,7.1759260000000005,7.667826999999999,30.092600000000004,5020.376111119394
2025-10-15 16:33:00,50.4919,0.7523149999999994,0.8760822943544246,7.204862,7.465277,25.463000000000022,5020.426111119395
2025-10-15 16:36:00,49.97107,0.8391210000000004,0.9232075070990255,7.407407000000001,7.581016,32.11810000000003,5020.476111119395
2025-10-15 16:39:00,49.5081,0.7233799999999997,0.8337723898354442,7.320601999999999,7.5520819999999995,28.64580000000001,5020.526111119395
2025-10-15 16:42:00,49.5081,0.78125,0.8919906726667084,7.407407000000001,7.638887,26.33099999999996,5020.576111119395
2025-10-15 16:45:00,48.5243,0.78125,0.8919906726667084,7.291667,7.523147,29.224499999999978,5020.626111119395
2025-10-15 16:48:00,48.06134,0.7523150000000003,0.862889710625723,7.262727,7.494212,26.909699999999987,5020.6761111193955
2025-10-15 16:51:00,49.0162,0.8391210000000004,0.8957456300957798,7.349537,7.465275999999999,26.90980000000002,5020.726111119396
2025-10-15 16:54:00,47.07755,0.78125,0.851543518186863,7.262732000000001,7.407412,25.75229999999999,5020.776111119396
2025-10-15 16:57:00,48.06134,0.7523150000000003,0.862889710625723,7.291667,7.5231520000000005,25.173500000000047,5020.826111119396
2025-10-15 17:00:00,48.5243,0.8969909999999999,,7.3784719999999995,7.378471,28.93520000000001,5020.876111119396
2025-10-15 17:03:00,47.07755,0.7233800000000006,0.8204933731973917,7.2048570000000005,7.407406999999999,23.148199999999974,5020.926111119396
2025-10-15 17:06:00,48.5243,0.78125,0.8786383356968779,7.407407000000001,7.609957,26.04169999999999,5020.976111119397
2025-10-15 17:09:00,47.07755,0.8680560000000002,0.9107745200195623,7.262727,7.349540999999999,25.17349999999999,5021.026111119397
2025-10-15 17:12:00,47.07755,0.7523150000000003,0.8225340262582079,7.233797000000001,7.3784719999999995,26.041600000000017,5021.076111119397
2025-10-15 17:15:00,48.5243,0.7523150000000003,0.8891603696689765,7.349537,7.638891999999999,28.935100000000034,5021.126111119397
