Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-15 17:18:00,47.56945,0.7523150000000003,0.8495728806331473,7.146987000000001,7.3495420000000005,26.620299999999986,5021.176111119397
2025-10-15 17:21:00,47.56945,0.8391210000000004,0.8818144657154959,7.291667,7.378475999999999,23.7269,5021.2261111193975
2025-10-15 17:24:00,48.5243,0.8680560000000002,0.924722044811713,7.407407000000001,7.5231509999999995,25.75229999999999,5021.276111119398
2025-10-15 17:27:00,49.5081,0.8680560000000002,0.8680589999971488,7.291667,7.291671,30.381899999999973,5021.326111119398
2025-10-15 17:30:00,49.5081,0.8391210000000004,0.8818096258198493,7.494217000000001,7.581016,29.224500000000035,5021.376111119398
2025-10-15 17:33:00,49.5081,0.8391210000000004,0.8957456300957798,7.494217000000001,7.609956,28.64580000000001,5021.426111119398
2025-10-15 17:36:00,48.5243,0.7233800000000006,0.8599626209563023,7.262727,7.552087,22.569399999999973,5021.476111119398
2025-10-15 17:39:00,49.5081,0.8391210000000004,0.9367496554543802,7.523147,7.725695999999999,30.671299999999974,5021.526111119399
2025-10-15 17:42:00,49.5081,0.8680560000000002,0.924722044811713,7.436342000000001,7.552085999999999,28.067200000000014,5021.576111119399
2025-10-15 17:45:00,49.97107,0.8680560000000002,0.9107696751613625,7.436342000000001,7.5231460000000006,26.331000000000017,5021.626111119399
2025-10-15 17:48:00,49.97107,0.78125,0.9183411990779828,7.5520819999999995,7.841432,22.85880000000003,5021.676111119399
2025-10-15 17:51:00,48.5243,0.78125,0.8786336987413674,7.407412,7.609952000000001,21.70139999999998,5021.726111119399
2025-10-15 17:54:00,50.4919,0.8101849999999997,0.8805435255218028,7.5231520000000005,7.667827000000001,27.488500000000045,5021.7761111193995
2025-10-15 17:57:00,50.4919,0.8969910000000008,0.9397234847584881,7.552087,7.638886,30.9606,5021.8261111194
2025-10-15 18:00:00,49.0162,0.7523150000000003,0.862889710625723,7.291667,7.5231520000000005,26.331000000000017,5021.8761111194
2025-10-15 18:03:00,50.4919,0.78125,0.8651547634801205,7.349537,7.523147,33.56479999999999,5021.9261111194
2025-10-15 18:06:00,50.4919,0.8101859999999999,0.8941867097016724,7.262732,7.436346,28.93520000000001,5021.9761111194
2025-10-15 18:09:00,49.0162,0.7523149999999994,0.8628897106257224,7.262732,7.494217000000001,24.88420000000002,5022.0261111194
2025-10-15 18:12:00,49.97107,0.7233799999999997,0.8728754515272908,7.233791999999999,7.5520819999999995,33.27550000000002,5022.076111119401
2025-10-15 18:15:00,49.0162,0.8101859999999999,0.8528577137019326,7.175922,7.262736,29.513800000000003,5022.126111119401
2025-10-15 18:18:00,49.97107,0.7233799999999997,0.8337769575236511,7.1180520000000005,7.3495420000000005,26.62039999999996,5022.176111119401
2025-10-15 18:21:00,49.97107,0.8101859999999999,0.8941867097016724,7.262732,7.436346,26.909699999999987,5022.226111119401
2025-10-15 18:24:00,48.5243,0.8101859999999999,0.8805487911136881,7.1180520000000005,7.262736,27.199000000000012,5022.276111119401
2025-10-15 18:27:00,49.5081,0.7233799999999997,0.8469284986484122,7.1180520000000005,7.3784719999999995,24.305600000000027,5022.3261111194015
2025-10-15 18:30:00,49.5081,0.8101859999999999,0.9077004499886115,7.233791999999999,7.436346,32.117999999999995,5022.376111119402
2025-10-15 18:33:00,49.97107,0.7523149999999994,0.8495728806331473,7.175922,7.378477,28.356499999999983,5022.426111119402
2025-10-15 18:36:00,49.0162,0.7523149999999994,0.8628851292835245,7.349542,7.581017000000001,27.199100000000044,5022.476111119402
2025-10-15 18:39:00,49.97107,0.7523149999999994,0.8760868336623635,7.233791999999999,7.494217000000001,29.803200000000004,5022.526111119402
2025-10-15 18:42:00,49.5081,0.8101859999999999,0.8667666118867525,7.349542,7.465275999999999,25.752300000000048,5022.576111119402
2025-10-15 18:45:00,50.95486,0.7523149999999994,0.9021197746873278,7.407411999999999,7.725697,27.488400000000013,5022.626111119403
2025-10-15 18:48:00,49.5081,0.8680560000000002,0.9107696751613625,7.349537,7.436341,25.173599999999965,5022.676111119403
2025-10-15 18:51:00,49.97107,0.694445,0.8436049758409637,7.262732,7.581016999999999,27.199099999999987,5022.726111119403
2025-10-15 18:54:00,49.97107,0.8101859999999999,0.907695802043293,7.465282,7.667826,24.01619999999997,5022.776111119403
2025-10-15 18:57:00,49.0162,0.8101859999999999,0.8941820181749985,7.349542,7.5231460000000006,30.9606,5022.826111119403
2025-10-15 19:00:00,49.97107,0.8101859999999999,0.8941820181749985,7.407411999999999,7.581016,28.35650000000004,5022.8761111194035
2025-10-15 19:03:00,50.95486,0.8101859999999999,0.9343534759546305,7.494211999999999,7.754626,29.803300000000036,5022.926111119404
2025-10-15 19:06:00,49.5081,0.694445,0.8563581646215482,7.233791999999999,7.581016999999999,26.331000000000017,5022.976111119404
2025-10-15 19:09:00,49.5081,0.694445,0.8689971133572336,7.349542,7.725697,25.75229999999999,5023.026111119404
2025-10-15 19:12:00,50.4919,0.7233799999999997,0.8728754515272908,7.320601999999999,7.638891999999999,29.803200000000004,5023.076111119404
2025-10-15 19:15:00,49.5081,0.7523149999999994,0.8361214910481647,7.320601999999999,7.494217000000001,26.331000000000017,5023.126111119404
2025-10-15 19:18:00,50.4919,0.78125,0.8919906726667093,7.436347,7.667827000000001,24.30559999999997,5023.176111119405
2025-10-15 19:21:00,49.5081,0.8391210000000004,0.8957456300957798,7.407407000000001,7.5231460000000006,26.620400000000018,5023.226111119405
2025-10-15 19:24:00,49.0162,0.7523150000000003,0.8628851292835251,7.378477,7.609952000000001,28.93520000000001,5023.276111119405
2025-10-15 19:27:00,49.97107,0.8680560000000002,0.9247172470465019,7.436347,7.552081,30.6712,5023.326111119405
2025-10-15 19:30:00,49.0162,0.8391210000000004,0.8818096258198493,7.378477,7.465275999999999,26.04169999999999,5023.376111119405
2025-10-15 19:33:00,49.97107,0.7233800000000006,0.8599581375792972,7.378477,7.667826999999999,26.041600000000017,5023.4261111194055
2025-10-15 19:36:00,49.97107,0.78125,0.9052263519091786,7.349537,7.609957,27.199099999999987,5023.476111119406
2025-10-15 19:39:00,48.58218,0.7523150000000003,0.8760822943544261,7.349537,7.609952000000001,24.30559999999997,5023.526111119406
2025-10-15 19:42:00,49.97107,0.8391210000000004,0.9095444972933064,7.523147,7.667826,24.88420000000002,5023.576111119406
2025-10-15 19:45:00,49.5081,0.8391210000000004,0.923207507099027,7.436347,7.609956,27.777800000000013,5023.626111119406
2025-10-15 19:48:00,49.0162,0.7233800000000006,0.8728754515272913,7.407407000000001,7.725697,29.803300000000036,5023.676111119406
2025-10-15 19:51:00,49.97107,0.8680560000000002,0.9385362950867044,7.552087,7.6967609999999995,28.067099999999982,5023.726111119407
2025-10-15 19:54:00,49.97107,0.78125,0.9052263519091786,7.523147,7.783567,30.6712,5023.776111119407
2025-10-15 19:57:00,50.46296,0.8680560000000002,0.9247172470465019,7.552087,7.667821000000001,30.381899999999973,5023.826111119407
2025-10-15 20:00:00,50.95486,0.8680560000000002,0.9522229167918617,7.667827000000001,7.841431000000001,28.93520000000001,5023.876111119407
2025-10-15 20:03:00,49.5081,0.8391210000000004,0.9232075070990255,7.494217000000001,7.667826,30.092600000000004,5023.926111119407
2025-10-15 20:06:00,50.4919,0.7233800000000006,0.8856762918100544,7.523147,7.870367,30.092600000000004,5023.9761111194075
2025-10-15 20:09:00,51.41782,0.9259260000000005,0.982663177029754,7.725692,7.841435999999999,28.93520000000001,5024.026111119408
2025-10-15 20:12:00,50.4919,0.78125,0.9052217987854966,7.5231520000000005,7.783562000000001,26.04170000000005,5024.076111119408
2025-10-15 20:15:00,50.4919,0.7523150000000003,0.9021197746873282,7.667822,7.9861070000000005,29.51389999999998,5024.126111119408
2025-10-15 20:18:00,50.4919,0.868055,0.9522270944618791,7.7256920000000004,7.899307,31.25,5024.176111119408
2025-10-15 20:21:00,50.26042,0.9259260000000005,0.9113824424914738,7.609952,7.581016,25.463000000000022,5024.226111119408
2025-10-15 20:24:00,49.97107,0.8391200000000003,0.9501662018941728,7.581022000000001,7.812501999999999,28.935100000000034,5024.276111119409
2025-10-15 20:27:00,50.4919,0.868055,0.9247167255176978,7.523152,7.638887,28.64580000000001,5024.326111119409
2025-10-15 20:30:00,49.97107,0.78125,0.8919906726667084,7.465282,7.696762,26.04169999999999,5024.376111119409
2025-10-15 20:33:00,49.97107,0.9548610000000002,0.9692594988761265,7.696757000000001,7.725695999999999,25.75229999999999,5024.426111119409
2025-10-15 20:36:00,48.5243,0.8969899999999997,0.9256245171732509,7.523147000000001,7.581017000000001,28.935199999999952,5024.476111119409
2025-10-15 20:39:00,48.5243,0.8391200000000003,0.8957451078467266,7.6099570000000005,7.725697,25.752400000000023,5024.5261111194095
2025-10-15 20:42:00,49.5081,0.9548610000000002,0.969254548259919,7.552086999999999,7.581016,28.067199999999957,5024.57611111941
2025-10-15 20:45:00,48.5243,0.868055,0.8680584999983718,7.494212000000001,7.494217000000001,30.09250000000003,5024.62611111941
2025-10-15 20:48:00,49.5081,0.868055,0.9107691588907109,7.581022000000001,7.667827000000001,28.93520000000001,5024.67611111941
2025-10-15 20:51:00,51.93866,1.0127310000000005,1.0127315000131019,7.667822000000001,7.667821,28.645899999999983,5024.72611111941
2025-10-15 20:54:00,50.95486,0.868055,0.9247167255176978,7.465282,7.581017000000001,31.539300000000026,5024.77611111941
2025-10-15 20:57:00,52.92245,0.9548610000000002,0.9835127697449731,7.581022000000001,7.638891,33.27539999999999,5024.826111119411
2025-10-15 21:00:00,51.41782,0.78125,0.9183411990779824,7.320602000000001,7.609952,28.64580000000001,5024.876111119411
2025-10-15 21:03:00,51.41782,0.868055,0.9247167255176978,7.465282,7.581017000000001,28.06710000000004,5024.926111119411
2025-10-15 21:06:00,51.41782,0.8391200000000003,0.9501662018941732,7.523152,7.754632,31.25,5024.976111119411
2025-10-15 21:09:00,49.97107,0.8391200000000003,0.9095392245837932,7.523152,7.667822,26.90979999999996,5025.026111119411
2025-10-15 21:12:00,50.02894,0.9259260000000005,0.9545716180005522,7.667822000000001,7.725695999999999,28.356499999999983,5025.0761111194115
2025-10-15 21:15:00,50.95486,0.9259260000000005,0.9826583676851701,7.638892,7.754626,25.462900000000047,5025.126111119412
2025-10-15 21:18:00,50.4919,0.9259260000000005,0.9545716180005519,7.609952,7.667826,29.803200000000004,5025.176111119412
2025-10-15 21:21:00,51.41782,0.868055,0.9522223849690005,7.754632000000001,7.928237000000001,27.777799999999957,5025.226111119412
2025-10-15 21:24:00,51.41782,0.9259260000000005,0.9686808740812715,7.667822000000001,7.754626,30.092600000000004,5025.276111119412
2025-10-15 21:27:00,51.41782,0.8391200000000003,0.9232069742266329,7.638892,7.812501999999999,26.620400000000018,5025.326111119412
2025-10-15 21:30:00,51.41782,0.9548610000000002,0.99763225042455,7.870372,7.957171,33.27550000000002,5025.376111119413
2025-10-15 21:33:00,51.93866,0.868055,0.9522270944618791,7.7256920000000004,7.899307,30.671299999999974,5025.426111119413
2025-10-15 21:36:00,51.93866,0.8101850000000006,0.9475112153156692,7.7256920000000004,8.015047,26.909699999999987,5025.476111119413
2025-10-15 21:39:00,51.41782,0.9259260000000005,0.996514299625562,7.870372,8.015046,27.199099999999987,5025.526111119413
2025-10-15 21:42:00,50.4919,0.868055,0.9925764233355296,7.754632000000001,8.015047000000001,27.199099999999987,5025.576111119413
2025-10-15 21:45:00,51.47569,0.8101850000000006,0.9605557625421732,7.754632000000001,8.072917,29.224499999999978,5025.6261111194135
2025-10-15 21:48:00,52.40162,0.8680560000000002,0.992576970087954,7.870372000000001,8.130786,29.803200000000004,5025.676111119414
2025-10-15 21:51:00,50.4919,0.7233799999999997,0.9234585777216827,7.5520819999999995,7.986112,27.77770000000004,5025.726111119414
2025-10-15 21:54:00,51.93866,0.78125,0.9570419739205651,7.754632,8.130792,30.092600000000004,5025.776111119414
2025-10-15 21:57:00,50.95486,0.8680560000000002,0.992576970087954,7.754632,8.015046,30.092600000000004,5025.826111119414
2025-10-15 22:00:00,50.4919,0.7233799999999997,0.9109638603354614,7.609952000000001,8.015042000000001,28.645899999999983,5025.876111119414
2025-10-15 22:03:00,51.41782,0.78125,0.944244854003786,7.754632,8.101852000000001,28.935100000000034,5025.926111119415
2025-10-15 22:06:00,50.95486,0.8101849999999997,0.9343529260769949,7.6967620000000005,7.957177,31.25,5025.976111119415
2025-10-15 22:09:00,50.4919,0.7523150000000003,0.9277184615424305,7.581022,7.957177,24.59480000000002,5026.026111119415
2025-10-15 22:12:00,51.41782,0.78125,0.944244854003786,7.696757,8.043977,30.092600000000004,5026.076111119415
2025-10-15 22:15:00,50.95486,0.78125,0.9313489192261113,7.581017000000001,7.899307,31.5394,5026.126111119415
2025-10-15 22:18:00,50.95486,0.7523150000000003,0.9277184615424305,7.552087,7.928242,30.96070000000003,5026.1761111194155
2025-10-15 22:21:00,52.40162,0.78125,0.9313489192261113,7.638887,7.957177,33.56479999999999,5026.226111119416
2025-10-15 22:24:00,50.95486,0.7523150000000003,0.9021197746873275,7.494217000000001,7.812501999999999,32.69670000000002,5026.276111119416
2025-10-15 22:27:00,53.38542,0.7523150000000003,0.9403658952404871,7.581017000000001,7.986111999999999,32.407399999999996,5026.326111119416
2025-10-15 22:30:00,51.41782,0.8391210000000004,0.9766633164587449,7.667827000000001,7.9571760000000005,28.067200000000014,5026.376111119416
2025-10-15 22:33:00,52.92245,0.8391210000000004,0.9501667450960003,7.581017000000001,7.812495999999999,32.40750000000003,5026.426111119416
2025-10-15 22:36:00,53.87731,0.78125,0.9570375693665434,7.667827000000001,8.043977,30.382000000000005,5026.476111119417
2025-10-15 22:39:00,52.40162,0.8391210000000004,0.9634728657393564,7.696757,7.9571760000000005,26.331000000000017,5026.526111119417
2025-10-15 22:42:00,53.38542,0.7523150000000003,0.9277184615424305,7.5520819999999995,7.928236999999999,27.199000000000012,5026.576111119417
2025-10-15 22:45:00,53.38542,0.8680560000000002,0.9522276262864954,7.725692,7.899305999999999,29.224500000000035,5026.626111119417
2025-10-15 22:48:00,53.84838,0.78125,0.9697352351269636,7.581022,7.986111999999999,29.22460000000001,5026.676111119417
2025-10-15 22:51:00,53.84838,0.7233799999999997,0.9109638603354614,7.407411999999999,7.812501999999999,27.777799999999957,5026.7261111194175
2025-10-15 22:54:00,54.83218,0.8680560000000002,0.9792385573334423,7.696762,7.928235999999999,30.382000000000005,5026.776111119418
2025-10-15 22:57:00,53.38542,0.7233799999999997,0.9234542770311844,7.378476,7.812495999999999,30.092600000000004,5026.826111119418
2025-10-15 23:00:00,55.32407,0.6365739999999995,0.8949551216666176,7.291670999999999,7.870367,34.72219999999999,5026.876111119418
2025-10-15 23:03:00,53.96412,0.6076389999999998,0.8997393696808831,7.407411,8.072911999999999,31.5394,5026.926111119418
2025-10-15 23:06:00,51.93866,0.6365739999999995,0.883120189445143,7.378476,7.928242,30.381899999999973,5026.976111119418
2025-10-15 23:09:00,51.93866,0.7233799999999997,0.9109638603354614,7.552086,7.9571760000000005,30.382000000000005,5027.026111119419
2025-10-15 23:12:00,51.93866,0.694445,0.9063057830591126,7.494211,7.9571760000000005,30.38190000000003,5027.076111119419
2025-10-15 23:15:00,52.92245,0.6655100000000003,0.9009747829633856,7.349536,7.870366000000001,29.513999999999953,5027.126111119419
2025-10-15 23:18:00,52.40162,0.694445,0.9063057830591118,7.407406000000001,7.870371,31.25,5027.176111119419
2025-10-15 23:21:00,52.40162,0.6076389999999998,0.8882291790216682,7.407406000000001,8.043977,25.75229999999999,5027.226111119419
2025-10-15 23:24:00,52.40162,0.5497690000000004,0.83898415815974,7.204866,7.870367,30.67130000000003,5027.2761111194195
2025-10-15 23:27:00,52.86458,0.6076389999999998,0.8882291790216688,7.378476,8.015047000000001,32.11810000000003,5027.32611111942
2025-10-15 23:30:00,51.41782,0.6655100000000003,0.900974782963385,7.320606000000001,7.841436,32.696799999999996,5027.37611111942
2025-10-15 23:33:00,51.93866,0.5497689999999995,0.8502420126578343,7.204860999999999,7.8993020000000005,33.56480000000005,5027.42611111942
2025-10-15 23:36:00,51.93866,0.694445,0.9185462926182635,7.494211,7.9861059999999995,28.356499999999983,5027.47611111942
2025-10-15 23:39:00,51.41782,0.6076389999999998,0.8649638498271647,7.2627310000000005,7.841432,28.356499999999983,5027.52611111942
2025-10-15 23:42:00,52.40162,0.6076389999999998,0.8649638498271647,7.407411,7.986111999999999,27.488400000000013,5027.576111119421
2025-10-15 23:45:00,50.95486,0.6365739999999995,0.8711982736816676,7.4363410000000005,7.957177,29.513900000000035,5027.626111119421
2025-10-15 23:48:00,51.93866,0.6076389999999998,0.8766355965468413,7.291670999999999,7.899302,28.935099999999977,5027.676111119421
2025-10-15 23:51:00,51.93866,0.6076389999999998,0.8649638498271655,7.349536,7.928237000000001,30.092600000000004,5027.726111119421
2025-10-15 23:54:00,51.93866,0.6076389999999998,0.8882291790216682,7.2627310000000005,7.899302,30.38190000000003,5027.776111119421
2025-10-15 23:57:00,51.93866,0.6076389999999998,0.8766355965468413,7.291670999999999,7.899302,23.148199999999974,5027.8261111194215
2025-10-16 00:00:00,51.41782,0.6365739999999995,0.8831201894451439,7.407405999999999,7.957172000000001,31.82869999999997,5027.876111119422
2025-10-16 00:03:00,49.97107,0.6076389999999998,0.8766355965468413,7.378476,7.9861070000000005,27.488400000000013,5027.926111119422
2025-10-16 00:06:00,50.37616,0.7233799999999997,0.8983695960898666,7.4363459999999995,7.812495999999999,29.513800000000003,5027.976111119422
2025-10-16 00:09:00,50.95486,0.6655089999999992,0.9129725215443686,7.465276,8.015047000000001,29.803200000000004,5028.026111119422
2025-10-16 00:12:00,34.92477,0.14467599999999958,0.5345823312742318,7.2048559999999995,8.391200000000001,11.574099999999987,5028.076111119422
2025-10-16 00:15:00,32.98611,0.6365739999999995,0.7198971622139174,7.812495999999999,7.986112,17.650499999999965,5028.126111119423
2025-10-16 00:18:00,32.98611,0.7233789999999996,0.7377509580117276,7.899305999999999,7.928237000000001,14.756899999999973,5028.176111119423
2025-10-16 00:21:00,32.98611,0.7233789999999996,0.648357712474169,7.581016,7.436347,15.625,5028.226111119423
2025-10-16 00:24:00,31.53935,0.6944439999999998,0.44251433981326405,6.799766,6.365742,14.467600000000004,5028.276111119423
2025-10-16 00:27:00,30.55556,0.578703,0.22619591639441236,3.90625,3.3854169999999995,17.071799999999996,5028.326111119423
2025-10-16 01:24:00,30.09259,1.7071759999999996,0.7694264508259232,3.2118059999999993,1.765047,15.335700000000031,5028.326111119423
2025-10-16 01:27:00,30.55556,1.6493060000000002,0.781375780955069,3.327546,1.967593,17.071799999999996,5028.3761111194235
2025-10-16 01:30:00,31.53935,1.6493060000000002,0.7524499459759351,3.327546,1.938657,15.914299999999969,5028.426111119424
2025-10-16 01:33:00,31.42361,1.7071759999999996,0.7987960384913009,3.3564819999999997,1.938657,15.9144,5028.476111119424
2025-10-16 01:36:00,32.00232,1.6782409999999999,0.790104551915026,3.5590280000000005,2.170139,17.36110000000002,5028.526111119424
2025-10-16 01:39:00,32.98611,1.6782409999999999,0.7901045519150277,3.645834,2.256945000000001,16.2038,5028.576111119424
2025-10-16 01:42:00,34.4618,1.6782409999999999,0.817996019081064,4.050926,2.6909730000000005,17.071799999999996,5028.626111119424
2025-10-16 01:45:00,36.37153,1.5914359999999999,0.7638007077723954,4.282407,2.9803240000000004,20.543900000000008,5028.676111119425
2025-10-16 01:48:00,36.37153,1.6782409999999999,0.7901006139427688,4.3402780000000005,2.951385000000001,18.518500000000017,5028.726111119425
2025-10-16 01:51:00,36.89236,1.5914350000000006,0.7353268099881268,4.282407,2.951389,18.229100000000017,5028.776111119425
2025-10-16 01:54:00,36.89236,1.649305,0.7813705936223203,4.311342000000001,2.951385000000001,17.939800000000048,5028.826111119425
2025-10-16 01:57:00,36.89236,1.6782409999999999,0.7609508844961178,4.369214,2.951385000000001,18.518500000000017,5028.876111119425
2025-10-16 02:00:00,36.89236,1.6203710000000004,0.7726068583067521,4.369214,3.038194999999999,17.93979999999999,5028.9261111194255
2025-10-16 02:03:00,36.89236,1.5914359999999999,0.7637997459394189,4.369214,3.0671299999999997,17.071699999999964,5028.976111119426
2025-10-16 02:06:00,36.89236,1.6203710000000004,0.7726020110804969,4.456019,3.1249949999999993,18.807900000000018,5029.026111119426
2025-10-16 02:09:00,36.89236,1.5335650000000003,0.7460626712482341,4.484955,3.240741,18.22919999999999,5029.076111119426
2025-10-16 02:12:00,36.89236,1.6203710000000004,0.7726107360613528,4.57176,3.2407449999999995,17.650500000000022,5029.126111119426
2025-10-16 02:15:00,36.89236,1.6203710000000004,0.7726107360613528,4.57176,3.2407449999999995,17.36110000000002,5029.176111119426
2025-10-16 02:18:00,36.89236,1.6203709999999996,0.7439062601692614,4.542825000000001,3.1828700000000003,17.939899999999966,5029.226111119427
2025-10-16 02:21:00,36.89236,1.6493060000000002,0.8090572376649483,4.7453710000000004,3.4143549999999996,19.675899999999956,5029.276111119427
2025-10-16 02:24:00,36.89236,1.5914359999999999,0.7353301296076605,4.7743009999999995,3.4432849999999995,18.22919999999999,5029.326111119427
2025-10-16 02:27:00,32.98611,1.5046299999999997,0.7371364967820215,4.542825000000001,3.3275510000000006,17.939800000000048,5029.376111119427
2025-10-16 02:30:00,32.00232,1.5625,0.6970361287332285,4.079860999999999,2.748842,16.492999999999995,5029.426111119427
2025-10-16 02:33:00,30.55556,1.5625,0.754951193886212,4.021991,2.748842,16.782399999999996,5029.4761111194275
2025-10-16 02:36:00,30.55556,1.6493060000000002,0.7524499459759351,3.935186,2.546297,15.914299999999969,5029.526111119428
2025-10-16 02:39:00,30.55556,1.6493060000000002,0.7524499459759351,3.790509,2.4016200000000003,15.3356,5029.576111119428
2025-10-16 07:15:00,32.00232,2.141203,0.9861599680263803,4.166667,2.3726849999999997,15.914299999999969,5029.576111119428
2025-10-16 07:18:00,35.41666,2.1701380000000006,0.9334404002915684,4.658564,2.7777789999999998,15.625,5029.576111119428
2025-10-16 07:21:00,33.96991,2.054399,0.8685666856954946,4.5428239999999995,2.748842,15.625,5029.576111119428
2025-10-16 07:24:00,33.96991,2.083334,0.8766384552043769,4.427084000000001,2.604166,17.361099999999965,5029.576111119428
2025-10-16 07:27:00,31.53935,2.141204,0.8927068831421764,4.456019,2.5752320000000006,15.3356,5029.576111119428
2025-10-16 07:30:00,30.55556,2.141204,0.8927068831421764,4.456019,2.5752320000000006,16.20369999999997,5029.576111119428
2025-10-16 07:33:00,30.55556,2.141204,0.9252417777759706,4.456019,2.604166,15.3356,5029.576111119428
2025-10-16 07:39:00,30.09259,2.1122690000000004,0.9479119561835452,4.456019,2.6620369999999998,15.335699999999974,5029.576111119428
2025-10-16 07:42:00,30.09259,2.1701390000000007,0.9334384736263036,4.542824,2.6620359999999996,15.9144,5029.576111119428
2025-10-16 07:45:00,30.09259,2.083334,0.8766384552043769,4.282408,2.4594899999999997,17.071799999999996,5029.576111119428
2025-10-16 08:18:00,30.09259,2.054398,0.8685664062328579,4.195601,2.4016200000000003,16.782399999999996,5029.576111119428
2025-10-16 08:21:00,30.09259,2.1122679999999994,0.9170194441053461,4.282406999999999,2.4594910000000008,15.9144,5029.626111119428
2025-10-16 08:24:00,30.55556,1.9965279999999996,0.8838508862525347,4.166667,2.4594900000000006,14.467600000000004,5029.676111119428
2025-10-16 08:27:00,30.55556,1.9965279999999996,0.8838508862525347,4.195602,2.4884250000000003,15.335700000000031,5029.726111119428
2025-10-16 08:30:00,30.55556,2.0833329999999997,0.9087682576527792,4.311343,2.517361,15.625,5029.776111119429
2025-10-16 08:33:00,31.07639,1.967593,0.8754875190857492,4.398148,2.719906,16.782399999999996,5029.826111119429
2025-10-16 08:36:00,30.55556,1.967593,0.8441843255629343,4.282407,2.5752310000000005,15.625,5029.876111119429
2025-10-16 08:39:00,31.07639,1.967593,0.9341470300989867,4.195602,2.5752310000000005,14.178200000000004,5029.926111119429
2025-10-16 08:42:00,31.07639,2.0254630000000002,0.8604666343560861,4.282407,2.517361,17.07170000000002,5029.976111119429
2025-10-16 08:45:00,31.07639,2.054398,0.9004906813843466,4.224537,2.4594899999999997,14.75690000000003,5030.0261111194295
2025-10-16 08:48:00,31.07639,1.9965270000000004,0.8838505977202602,4.195602,2.4884259999999996,15.625,5030.07611111943
2025-10-16 08:51:00,33.96991,1.3888880000000006,0.7009619979554421,3.5590270000000004,2.459492,15.914300000000026,5030.12611111943
2025-10-16 08:54:00,36.89236,0.8101850000000006,0.5058514726720875,2.951389,2.430556,17.650500000000022,5030.17611111943
2025-10-16 08:57:00,36.89236,0.8101849999999997,0.5058507459779291,2.922454,2.4016200000000003,17.939700000000016,5030.22611111943
2025-10-16 09:00:00,37.87616,0.7233799999999997,0.4934264972167738,2.95139,2.546297,19.965300000000013,5030.27611111943
2025-10-16 09:03:00,47.80093,0.05787000000000031,0.19480908494274904,2.748843000000001,3.1539349999999997,26.909699999999987,5030.326111119431
2025-10-16 09:06:00,48.5243,0.0,0.045627732086595874,3.009259,3.616899,26.04159999999996,5030.376111119431
2025-10-16 09:09:00,47.07755,0.2314810000000005,0.34548503554602156,3.3854170000000003,3.6458329999999997,24.594899999999996,5030.426111119431
2025-10-16 09:12:00,37.35532,1.0416670000000003,0.5873188388097577,3.616898,2.8645830000000005,18.22920000000005,5030.476111119431
2025-10-16 09:15:00,34.4618,1.3888889999999998,0.7009604999965958,3.7615749999999997,2.6620369999999998,17.361199999999997,5030.526111119431
2025-10-16 09:18:00,34.92477,1.5335650000000003,0.718050068077817,3.819445,2.546297,17.07170000000002,5030.5761111194315
2025-10-16 09:21:00,34.92477,1.649305,0.8356626367705884,3.906250000000001,2.604166,15.3356,5030.626111119432
2025-10-16 09:24:00,35.41666,1.5625,0.7549531022216542,4.050925,2.7777780000000005,16.782400000000052,5030.676111119432
2025-10-16 09:27:00,34.4618,1.5914359999999999,0.7054119600599122,3.993056,2.633102,19.386599999999987,5030.726111119432
2025-10-16 09:30:00,32.98611,1.5335650000000003,0.7180490769682825,3.7905100000000003,2.5173609999999993,17.361199999999997,5030.776111119432
2025-10-16 09:33:00,32.98611,1.7361110000000002,0.8074531293952506,3.8773149999999994,2.430556,15.3356,5030.826111119432
2025-10-16 09:36:00,33.96991,1.6493060000000002,0.7813748039626031,3.9641210000000004,2.6041669999999995,18.518500000000017,5030.876111119433
2025-10-16 09:39:00,32.52315,1.6203709999999996,0.8000740306085754,4.021991,2.719907,15.625,5030.926111119433
2025-10-16 09:42:00,33.47801,1.7071759999999996,0.7987970304256673,4.166667,2.748843,16.203700000000026,5030.976111119433
2025-10-16 09:45:00,33.96991,1.5914359999999999,0.7637997459394206,4.079860999999999,2.7777770000000004,17.361099999999965,5031.026111119433
2025-10-16 09:48:00,32.98611,1.6493060000000002,0.7813748039626031,4.0509260000000005,2.6909719999999995,14.178299999999979,5031.076111119433
2025-10-16 09:51:00,33.47801,1.6203709999999996,0.8000749606982344,4.108795999999999,2.8067130000000002,16.782399999999996,5031.1261111194335
2025-10-16 09:54:00,32.52315,1.6782409999999999,0.7901055364043483,4.2534719999999995,2.864584,16.203700000000026,5031.176111119434
2025-10-16 09:57:00,33.47801,1.6782409999999999,0.7901055364043483,4.2534719999999995,2.864584,18.22919999999999,5031.226111119434
2025-10-16 10:00:00,33.47801,1.7361109999999993,0.8074531293952503,4.282407999999999,2.835649000000001,17.071799999999996,5031.276111119434
2025-10-16 10:03:00,32.98611,1.5914349999999997,0.7638004027080183,4.2534719999999995,2.95139,15.914300000000026,5031.326111119434
2025-10-16 10:06:00,33.47801,1.6493059999999993,0.7813748039626045,4.282407999999999,2.922454000000001,16.493100000000027,5031.376111119434
2025-10-16 10:09:00,33.47801,1.6493060000000002,0.7524499459759351,4.224537,2.835648,15.9144,5031.426111119435
2025-10-16 10:12:00,32.52315,1.6203709999999996,0.7137497921111858,4.166667,2.7777780000000005,13.310200000000009,5031.476111119435
2025-10-16 10:15:00,32.52315,1.6782409999999999,0.790104551915026,4.137732000000001,2.748843,15.3356,5031.526111119435
2025-10-16 10:18:00,33.47801,1.6203710000000004,0.7726068583067539,4.224538,2.8935190000000004,17.071799999999996,5031.576111119435
2025-10-16 10:21:00,34.4618,1.5914359999999999,0.7638007077723954,4.282407,2.9803240000000004,17.65039999999999,5031.626111119435
2025-10-16 10:24:00,34.43287,1.6203710000000004,0.7439072757414638,4.224538,2.864584,18.518599999999992,5031.6761111194355
2025-10-16 10:27:00,32.98611,1.6203710000000004,0.7726058888644356,4.1666680000000005,2.835648,15.3356,5031.726111119436
2025-10-16 10:30:00,32.98611,1.5625,0.7549521480546503,4.108796000000001,2.835648,16.782399999999996,5031.776111119436
2025-10-16 10:33:00,33.96991,1.5914350000000006,0.7637994408753077,4.195602,2.8935190000000004,16.493100000000027,5031.826111119436
2025-10-16 10:36:00,33.96991,1.649305,0.7813754785981668,4.166666,2.8067140000000004,15.9144,5031.876111119436
2025-10-16 10:39:00,34.43287,1.5335650000000003,0.7460645641332863,4.050925,2.8067130000000002,14.178200000000004,5031.926111119436
2025-10-16 10:42:00,33.96991,1.5914350000000006,0.817258328693362,4.050925,2.8067129999999993,16.49309999999997,5031.976111119437
2025-10-16 10:45:00,33.96991,1.6782400000000006,0.8448042171562047,4.195602,2.864584,17.650500000000022,5032.026111119437
2025-10-16 10:48:00,34.92477,1.5625,0.7549531022216542,4.253471,2.9803240000000004,16.782399999999996,5032.076111119437
2025-10-16 10:51:00,34.92477,1.5914350000000006,0.7637955935299449,4.311342000000001,3.0092550000000005,16.20369999999997,5032.126111119437
2025-10-16 10:54:00,34.92477,1.5914350000000006,0.7910488730671561,4.282407,3.0092550000000005,17.939899999999966,5032.176111119437
2025-10-16 10:57:00,33.96991,1.5625,0.754952148054652,4.195602,2.922454000000001,16.49309999999997,5032.2261111194375
2025-10-16 11:00:00,33.96991,1.6203710000000004,0.7726058888644356,4.1666680000000005,2.835648,16.782399999999996,5032.276111119438
2025-10-16 11:03:00,33.96991,1.5914359999999999,0.7637997459394206,4.079860999999999,2.7777770000000004,18.229100000000017,5032.326111119438
2025-10-16 11:06:00,31.53935,1.6493060000000002,0.7813748039626031,4.0509260000000005,2.6909719999999995,17.361199999999997,5032.376111119438
2025-10-16 11:09:00,33.85416,1.6782409999999999,0.817996019081064,4.2534719999999995,2.8935190000000004,17.36110000000002,5032.426111119438
2025-10-16 11:12:00,33.73843,1.7361109999999993,0.8074541287196891,4.3402769999999995,2.8935190000000004,17.071799999999996,5032.476111119438
2025-10-16 11:15:00,34.4618,1.7071759999999996,0.853904985720238,4.340278,2.9803240000000004,16.492999999999995,5032.526111119439
2025-10-16 11:18:00,34.4618,1.7071759999999996,0.7987980223585233,4.398147,2.9803240000000004,17.650500000000022,5032.576111119439
2025-10-16 11:21:00,34.4618,1.6782409999999999,0.7901035674242083,4.369212999999999,2.9803229999999994,17.650499999999965,5032.626111119439
2025-10-16 11:24:00,33.47801,1.6493060000000002,0.7813748039626047,4.253473,2.8935190000000004,17.65039999999999,5032.676111119439
2025-10-16 11:27:00,33.47801,1.6493060000000002,0.7813748039626047,4.253473,2.8935190000000004,16.492999999999995,5032.726111119439
2025-10-16 11:30:00,33.47801,1.6493060000000002,0.7524499459759351,4.224537,2.835648,15.046299999999974,5032.7761111194395
2025-10-16 11:33:00,33.47801,1.5914359999999999,0.7637997459394206,4.224538,2.922454000000001,17.650400000000047,5032.82611111944
2025-10-16 11:36:00,34.4618,1.6203710000000004,0.7726058888644356,4.311343,2.9803229999999994,16.203700000000026,5032.87611111944
2025-10-16 11:39:00,34.4618,1.6203710000000004,0.7439072757414638,4.224538,2.864584,16.782399999999996,5032.92611111944
2025-10-16 11:42:00,33.47801,1.6782409999999999,0.7901055364043483,4.195602,2.8067140000000004,16.782399999999996,5032.97611111944
2025-10-16 11:45:00,33.47801,1.6782409999999999,0.7901055364043483,4.282407,2.8935190000000004,17.36110000000002,5033.02611111944
2025-10-16 11:48:00,33.96991,1.6203710000000004,0.7439072757414638,4.224538,2.864584,17.071799999999996,5033.076111119441
2025-10-16 11:51:00,33.96991,1.5625,0.7267081759608233,4.166666,2.8645830000000005,17.07170000000002,5033.126111119441
2025-10-16 11:54:00,32.98611,1.649305,0.7813745016059608,4.108796000000001,2.748843,17.071799999999996,5033.176111119441
2025-10-16 11:57:00,33.96991,1.649305,0.7813735246122744,4.137732000000001,2.7777780000000005,18.518500000000017,5033.226111119441
2025-10-16 12:00:00,33.96991,1.5914350000000006,0.7910488730671561,4.282407,3.0092550000000005,18.229100000000017,5033.276111119441
2025-10-16 12:03:00,34.92477,1.5625,0.7549483313722786,4.311342000000001,3.038190000000001,15.046299999999974,5033.3261111194415
2025-10-16 12:06:00,33.96991,1.649305,0.7813745016059626,4.195602,2.835649000000001,15.335699999999974,5033.376111119442
2025-10-16 12:09:00,33.96991,1.649305,0.7813745016059626,4.195602,2.835649000000001,15.335700000000031,5033.426111119442
2025-10-16 12:12:00,33.47801,1.6203710000000004,0.8000749606982346,4.195602,2.8935190000000004,17.36099999999999,5033.476111119442
2025-10-16 12:15:00,33.47801,1.7071759999999996,0.7987970304256692,4.253473,2.835649000000001,14.756999999999948,5033.526111119442
2025-10-16 12:18:00,33.47801,1.6782409999999999,0.7901055364043483,4.2534719999999995,2.864584,17.361000000000047,5033.576111119442
2025-10-16 12:21:00,33.47801,1.6782409999999999,0.7901035674242083,4.224538,2.835648,15.625,5033.626111119443
2025-10-16 12:24:00,33.96991,1.6782409999999999,0.7901055364043483,4.398147,3.009259,16.782399999999996,5033.676111119443
2025-10-16 12:27:00,33.96991,1.7361110000000002,0.8074541287196895,4.398147,2.951389,18.80789999999996,5033.726111119443
2025-10-16 12:30:00,33.96991,1.7361110000000002,0.8074541287196895,4.311342,2.864584,16.782500000000027,5033.776111119443
2025-10-16 12:33:00,33.47801,1.7361110000000002,0.8074541287196895,4.311342,2.864584,17.361199999999997,5033.826111119443
2025-10-16 12:36:00,33.47801,1.6782409999999999,0.790104551915026,4.253472,2.8645829999999997,16.782399999999996,5033.8761111194435
2025-10-16 12:39:00,33.47801,1.6782409999999999,0.7901055364043483,4.2534719999999995,2.864584,15.9144,5033.926111119444
2025-10-16 12:42:00,33.47801,1.7361109999999993,0.8074531293952486,4.195602,2.748843,15.9144,5033.976111119444
2025-10-16 12:45:00,33.47801,1.6203709999999996,0.7726068583067536,4.079860999999999,2.7488420000000007,15.625,5034.026111119444
2025-10-16 12:48:00,33.47801,1.6493060000000002,0.781375780955069,4.224537,2.864584,15.914300000000026,5034.076111119444
2025-10-16 12:51:00,32.98611,1.6493060000000002,0.7220529643148127,4.311342,2.8935190000000004,16.203700000000026,5034.126111119444
2025-10-16 12:54:00,34.4618,1.6203710000000004,0.7439072757414638,4.224538,2.864584,17.36110000000002,5034.176111119445
2025-10-16 12:57:00,33.47801,1.6203710000000004,0.7726078277476035,4.195602,2.864584,17.07170000000002,5034.226111119445
2025-10-16 13:00:00,34.4618,1.5625010000000001,0.7549534086926469,4.079861,2.8067130000000002,17.650499999999965,5034.276111119445
2025-10-16 13:03:00,33.47801,1.6782409999999999,0.790104551915026,4.137732000000001,2.748843,15.9144,5034.326111119445
2025-10-16 13:06:00,34.4618,1.5914359999999999,0.7637997459394189,4.137732000000001,2.835648,16.782399999999996,5034.376111119445
2025-10-16 13:09:00,33.47801,1.5914350000000006,0.7353268099881268,4.050925,2.719907,17.36110000000002,5034.4261111194455
2025-10-16 13:12:00,33.96991,1.649305,0.8356635395804,4.195602,2.8935190000000004,14.467600000000004,5034.476111119446
2025-10-16 13:15:00,35.41666,1.649305,0.7813705936223203,4.311342000000001,2.951385000000001,17.650499999999965,5034.526111119446
2025-10-16 13:18:00,34.4618,1.5625,0.7549531022216542,4.166666,2.8935190000000004,16.782399999999996,5034.576111119446
2025-10-16 13:21:00,34.4618,1.5335650000000003,0.7180490769682825,4.079862,2.8067129999999993,17.93979999999999,5034.626111119446
2025-10-16 13:24:00,33.96991,1.5914349999999997,0.7637994408753057,4.0509260000000005,2.748843,18.51849999999996,5034.676111119446
2025-10-16 13:27:00,33.96991,1.5335650000000003,0.7460636176914697,4.0509260000000005,2.8067129999999993,15.914300000000026,5034.726111119447
2025-10-16 13:30:00,33.96991,1.5335650000000003,0.7460636176914697,4.0509260000000005,2.8067129999999993,15.9144,5034.776111119447
2025-10-16 13:33:00,33.96991,1.5046299999999997,0.7371327421687575,4.0509260000000005,2.835648,17.650499999999965,5034.826111119447
2025-10-16 13:36:00,33.96991,1.5914349999999997,0.8172574395227982,4.137732,2.8935190000000004,18.807800000000043,5034.876111119447
2025-10-16 13:39:00,35.90857,1.5046299999999997,0.7637301342336739,4.224537,3.038190000000001,19.097199999999987,5034.926111119447
2025-10-16 13:42:00,35.41666,1.5335650000000003,0.7460645641332863,4.108796,2.864584,17.361199999999997,5034.9761111194475
2025-10-16 13:45:00,35.41666,1.5046299999999997,0.7371327421687575,4.0509260000000005,2.835648,18.518599999999992,5035.026111119448
2025-10-16 13:48:00,35.41666,1.5046299999999997,0.7371336808241817,4.108796,2.8935190000000004,15.04630000000003,5035.076111119448
2025-10-16 13:51:00,35.41666,1.5625,0.6970382351928679,4.166666,2.835649000000001,16.493100000000027,5035.126111119448
2025-10-16 13:54:00,34.43287,1.5335650000000003,0.7180490769682825,4.079862,2.8067129999999993,15.914300000000026,5035.176111119448
2025-10-16 13:57:00,34.4618,1.5335650000000003,0.7460636176914697,4.0509260000000005,2.8067129999999993,18.22919999999999,5035.226111119448
2025-10-16 14:00:00,34.4618,1.5335650000000003,0.7460636176914712,4.137732,2.8935190000000004,18.518599999999992,5035.276111119449
2025-10-16 14:03:00,34.4618,1.5046300000000006,0.7637337380894565,4.166666,2.9803229999999994,17.361099999999965,5035.326111119449
2025-10-16 14:06:00,35.4456,1.5914349999999997,0.7054127332444303,4.195601,2.835649000000001,17.071799999999996,5035.376111119449
2025-10-16 14:09:00,34.4618,1.5046300000000006,0.7371327421687578,4.021991000000001,2.8067129999999993,18.518599999999992,5035.426111119449
2025-10-16 14:12:00,34.4618,1.4467600000000003,0.7191392593210555,3.9351849999999997,2.7777770000000004,16.20369999999997,5035.476111119449
2025-10-16 14:15:00,34.4618,1.5625,0.7549531022216542,4.079861,2.8067140000000004,17.36110000000002,5035.5261111194495
2025-10-16 14:18:00,35.4456,1.4467599999999994,0.7191401822127383,3.9351849999999997,2.7777780000000005,18.22919999999999,5035.57611111945
2025-10-16 14:21:00,34.4618,1.4467599999999994,0.7191401822127383,3.9351849999999997,2.7777780000000005,19.097200000000043,5035.62611111945
2025-10-16 14:24:00,34.4618,1.475695,0.7545393769498042,4.050926,2.8935190000000004,18.807900000000018,5035.67611111945
2025-10-16 14:27:00,34.4618,1.5046289999999996,0.7371286781361017,4.166666,2.951385000000001,17.361000000000047,5035.72611111945
2025-10-16 14:30:00,35.41666,1.5046289999999996,0.7371314941142048,4.137731,2.922453,18.229100000000017,5035.77611111945
2025-10-16 14:33:00,35.41666,1.5046289999999996,0.737133371425916,4.02199,2.8067140000000004,17.650500000000022,5035.826111119451
2025-10-16 14:36:00,35.41666,1.4467590000000001,0.745296350463923,3.993056,2.864584,17.36110000000002,5035.876111119451
2025-10-16 14:39:00,35.41666,1.475695,0.7545384834174537,4.137731,2.9803229999999994,17.650500000000022,5035.926111119451
2025-10-16 14:42:00,35.4456,1.475695,0.7281592922219841,4.137731,2.951389,17.07170000000002,5035.976111119451
2025-10-16 14:45:00,34.4618,1.3888889999999998,0.7009604999965958,4.021992,2.922454,16.493100000000027,5036.026111119451
2025-10-16 14:48:00,34.4618,1.475695,0.7281592922219841,4.050926,2.864584,18.518500000000017,5036.0761111194515
2025-10-16 14:51:00,35.4456,1.5335649999999994,0.7460626712482338,4.1666669999999995,2.922453,17.071799999999996,5036.126111119452
2025-10-16 14:54:00,34.4618,1.3888889999999998,0.7009604999965958,4.1666669999999995,3.0671289999999996,17.650500000000022,5036.176111119452
2025-10-16 14:57:00,35.41666,1.475695,0.728158361415971,4.108797,2.922454000000001,17.36110000000002,5036.226111119452
2025-10-16 15:00:00,35.41666,1.5046300000000006,0.737133680824182,4.166666,2.951389,16.20360000000005,5036.276111119452
2025-10-16 15:03:00,33.96991,1.4467590000000001,0.745297236505335,4.108796,2.9803250000000006,17.93979999999999,5036.326111119452
2025-10-16 15:06:00,33.96991,1.5914349999999997,0.7637994408753074,4.137732,2.835649000000001,17.36110000000002,5036.376111119453
2025-10-16 15:09:00,33.96991,1.5625,0.6970371819640706,4.108796000000001,2.7777780000000005,15.046199999999999,5036.426111119453
2025-10-16 15:12:00,33.96991,1.5625,0.7549521480546503,4.108796000000001,2.835648,15.9144,5036.476111119453
2025-10-16 15:15:00,33.96991,1.649305,0.7813754785981668,4.253471,2.8935190000000004,14.467600000000004,5036.526111119453
2025-10-16 15:18:00,34.92477,1.5914350000000006,0.7637955935299449,4.311342000000001,3.0092550000000005,17.65039999999999,5036.576111119453
2025-10-16 15:21:00,33.96991,1.649305,0.7813754785981668,4.166666,2.8067140000000004,15.625,5036.6261111194535
2025-10-16 15:24:00,33.47801,1.5335650000000003,0.7460636176914697,4.108796000000001,2.8645829999999997,16.20369999999997,5036.676111119454
2025-10-16 15:27:00,33.96991,1.649305,0.8356635395804,4.195602,2.8935190000000004,19.09729999999996,5036.726111119454
2025-10-16 15:30:00,33.96991,1.7071760000000005,0.7987970304256693,4.224538,2.8067140000000004,15.625,5036.776111119454
2025-10-16 15:33:00,32.98611,1.6203710000000004,0.7726058888644356,4.1666680000000005,2.835648,15.625,5036.826111119454
2025-10-16 15:36:00,32.52315,1.6782409999999999,0.7901035674242083,4.1666680000000005,2.7777780000000005,16.49309999999997,5036.876111119454
2025-10-16 15:39:00,33.47801,1.5914359999999999,0.8172577590560616,4.224538,2.9803240000000004,17.65039999999999,5036.926111119455
2025-10-16 15:42:00,33.8831,1.6203710000000004,0.7726068583067539,4.224538,2.8935190000000004,18.229100000000017,5036.976111119455
2025-10-16 15:45:00,33.96991,1.6203709999999996,0.7137497921111858,4.166667,2.7777780000000005,14.467599999999948,5037.026111119455
2025-10-16 15:48:00,33.96991,1.7071759999999996,0.7987970304256692,4.079860999999999,2.6620370000000007,15.9144,5037.076111119455
2025-10-16 15:51:00,33.96991,1.7071759999999996,0.7987970304256673,4.166667,2.748843,17.361199999999997,5037.126111119455
2025-10-16 15:54:00,33.96991,1.6203709999999996,0.8264819492231974,4.253473,2.9803240000000004,18.807900000000018,5037.1761111194555
2025-10-16 15:57:00,33.47801,1.6493060000000002,0.781375780955069,4.224537,2.864584,17.071699999999964,5037.226111119456
2025-10-16 16:00:00,32.52315,1.6203709999999996,0.7726068583067519,4.166667,2.835648,16.493100000000027,5037.276111119456
2025-10-16 16:03:00,33.96991,1.6203709999999996,0.7726068583067536,4.253473,2.922454000000001,18.518599999999992,5037.326111119456
2025-10-16 16:06:00,32.52315,1.5914359999999999,0.7353271071796509,4.224537,2.8935180000000003,16.782500000000027,5037.376111119456
2025-10-16 16:09:00,33.47801,1.6203709999999996,0.7726068583067519,4.166667,2.835648,15.9144,5037.426111119456
2025-10-16 16:12:00,33.47801,1.7071759999999996,0.7987970304256673,4.166667,2.748843,16.2038,5037.476111119457
2025-10-16 16:15:00,34.4618,1.5914359999999999,0.7353271071796509,4.079860999999999,2.748842,17.361099999999965,5037.526111119457
2025-10-16 16:18:00,32.98611,1.7071759999999996,0.8268969458986154,4.0509260000000005,2.6620370000000007,17.071799999999996,5037.576111119457
2025-10-16 16:21:00,33.47801,1.6782409999999999,0.7901055364043483,4.137731,2.748843,15.914299999999969,5037.626111119457
2025-10-16 16:24:00,33.47801,1.6782409999999999,0.790104551915026,4.195602,2.8067129999999993,18.518599999999992,5037.676111119457
2025-10-16 16:27:00,34.43287,1.6493059999999993,0.809055363201931,4.2534719999999995,2.922454000000001,16.78230000000002,5037.7261111194575
2025-10-16 16:30:00,34.4618,1.6493059999999993,0.7524499459759348,4.369212999999999,2.9803240000000004,18.80789999999996,5037.776111119458
2025-10-16 16:33:00,34.4618,1.6203709999999996,0.7439072757414635,4.2534719999999995,2.8935180000000003,17.650500000000022,5037.826111119458
2025-10-16 16:36:00,33.47801,1.7361110000000002,0.74675232554724,4.253472,2.748843,16.782400000000052,5037.876111119458
2025-10-16 16:39:00,34.4618,1.6782409999999999,0.7901045519150277,4.108795999999999,2.719907,18.807900000000018,5037.926111119458
2025-10-16 16:42:00,34.4618,1.6203709999999996,0.7726068583067519,4.079861,2.748842,19.965300000000013,5037.976111119458
2025-10-16 16:45:00,33.47801,1.6493059999999993,0.8356647589996893,4.137731,2.835648,15.914299999999969,5038.026111119459
2025-10-16 16:48:00,33.47801,1.6782409999999999,0.7901055364043483,4.2534719999999995,2.864584,17.071799999999996,5038.076111119459
2025-10-16 16:51:00,33.47801,1.7361109999999993,0.8074531293952503,4.282407999999999,2.835649000000001,16.782399999999996,5038.126111119459
2025-10-16 16:54:00,33.47801,1.6203709999999996,0.7726078277476032,4.224537,2.8935190000000004,16.20369999999997,5038.176111119459
2025-10-16 16:57:00,33.47801,1.6203709999999996,0.7726058888644354,4.195603,2.8645830000000005,17.65039999999999,5038.226111119459
2025-10-16 17:00:00,32.52315,1.5914359999999999,0.7637997459394189,4.166667,2.8645829999999997,16.782399999999996,5038.2761111194595
2025-10-16 17:03:00,32.00232,1.7361110000000002,0.8074541287196895,4.108796,2.662038,14.467600000000004,5038.32611111946
2025-10-16 17:06:00,33.47801,1.6203709999999996,0.7439072757414635,4.108796,2.7488420000000007,16.20369999999997,5038.37611111946
2025-10-16 17:09:00,32.52315,1.7361110000000002,0.777862020396599,4.108796,2.633102,16.20369999999997,5038.42611111946
2025-10-16 17:12:00,33.47801,1.6493060000000002,0.7813748039626031,4.166667,2.8067129999999993,14.467600000000004,5038.47611111946
2025-10-16 17:15:00,33.96991,1.6493060000000002,0.7813748039626047,4.253473,2.8935190000000004,17.07170000000002,5038.52611111946
2025-10-16 17:18:00,32.98611,1.5914359999999999,0.7638007077723954,4.224537,2.922454,16.20369999999997,5038.576111119461
2025-10-16 17:21:00,33.96991,1.6203709999999996,0.7726078277476032,4.224537,2.8935190000000004,16.782399999999996,5038.626111119461
2025-10-16 17:24:00,33.47801,1.6203710000000004,0.7726068583067539,4.224538,2.8935190000000004,16.782500000000027,5038.676111119461
2025-10-16 17:27:00,33.96991,1.5914359999999999,0.7054119600599122,4.137732000000001,2.7777780000000005,15.914299999999969,5038.726111119461
2025-10-16 17:30:00,32.52315,1.6203710000000004,0.7726058888644356,3.993056,2.6620359999999996,16.49309999999997,5038.776111119461
2025-10-16 17:33:00,33.47801,1.5625,0.7819895947429235,3.9641200000000003,2.719907,17.36110000000002,5038.8261111194615
2025-10-16 17:36:00,34.43287,1.5914350000000006,0.763799440875306,4.108796000000001,2.8067129999999993,17.361199999999997,5038.876111119462
2025-10-16 17:39:00,32.98611,1.5914349999999997,0.7637984790411433,4.079862,2.7777780000000005,17.36110000000002,5038.926111119462
2025-10-16 17:42:00,33.96991,1.5335650000000003,0.7460645641332863,4.108796,2.864584,19.386500000000012,5038.976111119462
2025-10-16 17:45:00,32.98611,1.5046300000000006,0.7371327421687578,4.021991000000001,2.8067129999999993,15.335699999999974,5039.026111119462
2025-10-16 17:48:00,33.96991,1.4467600000000003,0.7191401822127386,3.9641200000000003,2.8067130000000002,16.782399999999996,5039.076111119462
2025-10-16 17:51:00,33.96991,1.475695,0.7281583614159693,3.906250000000001,2.719907,17.36110000000002,5039.126111119463
2025-10-16 17:54:00,33.96991,1.5335649999999994,0.7460626712482338,3.8483799999999997,2.604166,15.625,5039.176111119463
2025-10-16 17:57:00,32.98611,1.5046300000000006,0.7637337380894565,3.906250000000001,2.719907,17.07170000000002,5039.226111119463
2025-10-16 18:00:00,34.4618,1.5046300000000006,0.7371327421687595,4.108797,2.8935190000000004,18.229100000000017,5039.276111119463
2025-10-16 18:03:00,34.4618,1.475695,0.7281574306085672,4.050927000000001,2.8645830000000005,17.361099999999965,5039.326111119463
2025-10-16 18:06:00,32.98611,1.5914349999999997,0.7638004027080183,3.993055,2.6909730000000005,16.782399999999996,5039.3761111194635
