Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-16 18:09:00,33.47801,1.5335650000000003,0.718050068077817,3.993055,2.719907,16.493000000000052,5039.426111119464
2025-10-16 18:12:00,33.47801,1.5625,0.754952148054652,4.02199,2.7488420000000007,16.493100000000027,5039.476111119464
2025-10-16 18:15:00,32.52315,1.649305,0.7813754785981668,4.050925,2.6909730000000005,16.203700000000026,5039.526111119464
2025-10-16 18:18:00,33.47801,1.6203710000000004,0.7726078277476035,4.079861,2.748843,16.49309999999997,5039.576111119464
2025-10-16 18:21:00,33.47801,1.6203709999999996,0.7726068583067536,4.079860999999999,2.7488420000000007,16.782399999999996,5039.626111119464
2025-10-16 18:24:00,33.47801,1.7071759999999996,0.8539059019661299,4.108796,2.748843,17.65039999999999,5039.676111119465
2025-10-16 18:27:00,32.98611,1.6782409999999999,0.7901055364043483,4.137731,2.748843,17.07170000000002,5039.726111119465
2025-10-16 18:30:00,32.98611,1.6203709999999996,0.7726068583067536,4.108795999999999,2.7777770000000004,17.361099999999965,5039.776111119465
2025-10-16 18:33:00,32.00232,1.6493059999999993,0.8090544259685089,4.195602,2.8645830000000005,17.93979999999999,5039.826111119465
2025-10-16 18:36:00,32.00232,1.7361109999999993,0.8074541287196891,4.2534719999999995,2.8067140000000004,15.914300000000026,5039.876111119465
2025-10-16 18:39:00,32.98611,1.7361110000000002,0.8074521300692824,4.282408,2.835648,15.625,5039.9261111194655
2025-10-16 18:42:00,32.98611,1.7071759999999996,0.7987980223585233,4.195601,2.7777780000000005,15.9144,5039.976111119466
2025-10-16 18:45:00,32.98611,1.6493059999999993,0.7813757809550688,4.137731,2.7777780000000005,17.071799999999996,5040.026111119466
2025-10-16 18:48:00,32.98611,1.7361109999999993,0.8074521300692822,4.224538,2.7777780000000005,16.203700000000026,5040.076111119466
2025-10-16 18:51:00,33.96991,1.6782409999999999,0.7901035674242083,4.224538,2.835648,17.071799999999996,5040.126111119466
2025-10-16 18:54:00,32.52315,1.6493059999999993,0.8356647589996893,4.137731,2.835648,16.203700000000026,5040.176111119466
2025-10-16 18:57:00,32.98611,1.7361109999999993,0.835760968207374,4.195602,2.7777780000000005,17.650500000000022,5040.226111119467
2025-10-16 19:00:00,32.00232,1.6203709999999996,0.7726068583067519,4.166667,2.835648,15.046299999999974,5040.276111119467
2025-10-16 19:03:00,32.98611,1.6203709999999996,0.7726068583067519,4.166667,2.835648,17.07170000000002,5040.326111119467
2025-10-16 19:06:00,32.98611,1.6203709999999996,0.7726068583067519,4.0509260000000005,2.719907,15.335700000000031,5040.376111119467
2025-10-16 19:09:00,32.46528,1.7361110000000002,0.8357619265633758,4.079860999999999,2.662038,15.625,5040.426111119467
2025-10-16 19:12:00,32.98611,1.765046,0.8160747092369692,4.224537,2.748844,15.625,5040.4761111194675
2025-10-16 19:15:00,32.98611,1.6203709999999996,0.7726078277476032,4.108796,2.7777780000000005,17.361199999999997,5040.526111119468
2025-10-16 19:18:00,32.98611,1.6203709999999996,0.7439062601692614,4.0509260000000005,2.6909710000000002,15.046299999999974,5040.576111119468
2025-10-16 19:21:00,32.98611,1.7071759999999996,0.7987970304256673,3.9641210000000004,2.546297,15.9144,5040.626111119468
2025-10-16 19:24:00,32.00232,1.7361110000000002,0.8074541287196895,4.108796,2.662038,17.650499999999965,5040.676111119468
2025-10-16 19:27:00,32.98611,1.6203709999999996,0.7439072757414635,4.108796,2.7488420000000007,17.361099999999965,5040.726111119468
2025-10-16 19:30:00,32.98611,1.6493060000000002,0.7813748039626047,4.079860999999999,2.719907,16.493100000000027,5040.776111119469
2025-10-16 19:33:00,32.98611,1.7361110000000002,0.8074531293952487,4.0509260000000005,2.6041669999999995,16.49309999999997,5040.826111119469
2025-10-16 19:36:00,32.98611,1.6203709999999996,0.7726068583067519,4.166667,2.835648,16.203700000000026,5040.876111119469
2025-10-16 19:39:00,32.00232,1.6493060000000002,0.781375780955069,4.108796,2.748843,15.625,5040.926111119469
2025-10-16 19:42:00,32.98611,1.6493060000000002,0.7524499459759351,4.108796,2.719907,18.80789999999996,5040.976111119469
2025-10-16 19:45:00,32.98611,1.6203709999999996,0.7726068583067536,4.079860999999999,2.7488420000000007,15.625,5041.0261111194695
2025-10-16 19:48:00,32.98611,1.6493060000000002,0.7813748039626031,4.166667,2.8067129999999993,15.625,5041.07611111947
2025-10-16 19:51:00,33.47801,1.5914359999999999,0.7637987841049925,4.195603,2.8935180000000003,15.04630000000003,5041.12611111947
2025-10-16 19:54:00,32.52315,1.6203709999999996,0.7137497921111858,4.166667,2.7777780000000005,15.335699999999974,5041.17611111947
2025-10-16 19:57:00,33.47801,1.6493060000000002,0.781375780955069,4.108796,2.748843,16.782399999999996,5041.22611111947
2025-10-16 20:00:00,33.47801,1.7071759999999996,0.7987970304256673,4.166667,2.748843,16.782399999999996,5041.27611111947
2025-10-16 20:03:00,32.98611,1.6203709999999996,0.7726068583067519,4.166667,2.835648,16.203700000000026,5041.326111119471
2025-10-16 20:06:00,33.47801,1.6493060000000002,0.7813748039626031,4.166667,2.8067129999999993,17.650499999999965,5041.376111119471
2025-10-16 20:09:00,32.52315,1.6203709999999996,0.7726068583067519,4.0509260000000005,2.719907,15.625,5041.426111119471
2025-10-16 20:12:00,32.52315,1.6203709999999996,0.7726058888644354,4.021991,2.6909710000000002,16.203700000000026,5041.476111119471
2025-10-16 20:15:00,32.52315,1.6203709999999996,0.7137497921111858,4.021991,2.633102,18.80789999999996,5041.526111119471
2025-10-16 20:18:00,31.07639,1.6203709999999996,0.7439062601692614,3.9641210000000004,2.604166,16.492999999999995,5041.5761111194715
2025-10-16 20:21:00,31.07639,1.6493059999999993,0.8090544259685089,4.050926,2.719907,15.625,5041.626111119472
2025-10-16 20:24:00,31.07639,1.7361109999999993,0.8074531293952503,4.108795999999999,2.6620370000000007,15.914300000000026,5041.676111119472
2025-10-16 20:27:00,32.98611,1.6493059999999993,0.7813738269686562,3.9641209999999996,2.604166,17.36110000000002,5041.726111119472
2025-10-16 20:30:00,32.52315,1.6493059999999993,0.7813738269686562,3.8483799999999997,2.4884250000000003,15.625,5041.776111119472
2025-10-16 20:33:00,32.52315,1.6782409999999999,0.7901035674242083,3.8483799999999997,2.4594899999999997,15.625,5041.826111119472
2025-10-16 20:36:00,32.00232,1.6203709999999996,0.7726068583067536,3.906249999999999,2.5752310000000005,17.650499999999965,5041.876111119473
2025-10-16 20:39:00,32.00232,1.6782409999999999,0.8179950747562382,3.9641209999999996,2.6041669999999995,16.20369999999997,5041.926111119473
2025-10-16 20:42:00,32.52315,1.6493059999999993,0.7813757809550688,3.9351849999999997,2.5752320000000006,16.782399999999996,5041.976111119473
2025-10-16 20:45:00,32.52315,1.7361109999999993,0.8074531293952486,4.079861,2.633102,15.335699999999974,5042.026111119473
2025-10-16 20:48:00,33.47801,1.6782409999999999,0.7609560424232851,4.137731,2.719907,17.361000000000047,5042.076111119473
2025-10-16 20:51:00,32.00232,1.6493060000000002,0.7813738269686565,3.935186,2.5752309999999996,17.07170000000002,5042.1261111194735
2025-10-16 20:54:00,32.98611,1.6203709999999996,0.7439072757414635,3.935186,2.5752320000000006,16.203700000000026,5042.176111119474
2025-10-16 20:57:00,32.98611,1.5914359999999999,0.7637987841049925,3.906251,2.604166,16.203700000000026,5042.226111119474
2025-10-16 21:00:00,32.98611,1.6782409999999999,0.7303191166811605,3.993056,2.546297,16.20369999999997,5042.276111119474
2025-10-16 21:03:00,32.52315,1.5625,0.754951193886212,3.8773150000000003,2.604166,15.914299999999969,5042.326111119474
2025-10-16 21:06:00,32.52315,1.5914350000000006,0.7353268099881268,3.8773150000000003,2.546297,16.492999999999995,5042.376111119474
2025-10-16 21:09:00,32.52315,1.5625,0.7549521480546503,3.906250000000001,2.633102,17.361000000000047,5042.426111119475
2025-10-16 21:12:00,32.52315,1.5914349999999997,0.7638004027080183,3.993055,2.6909730000000005,16.203700000000026,5042.476111119475
2025-10-16 21:15:00,34.31713,1.5914349999999997,0.7638004027080183,3.993055,2.6909730000000005,16.782399999999996,5042.526111119475
2025-10-16 21:18:00,32.98611,1.5335650000000003,0.7460636176914712,3.9641199999999994,2.719907,17.07170000000002,5042.576111119475
2025-10-16 21:21:00,33.82523,1.5335650000000003,0.7460636176914697,3.8483800000000006,2.6041669999999995,16.49309999999997,5042.626111119475
2025-10-16 21:24:00,33.47801,1.5046299999999997,0.73713180351193,3.819445,2.604166,15.625,5042.6761111194755
2025-10-16 21:27:00,32.52315,1.5335650000000003,0.7460636176914697,3.8483800000000006,2.6041669999999995,16.203700000000026,5042.726111119476
2025-10-16 21:30:00,33.47801,1.5335650000000003,0.7460626712482341,3.90625,2.6620359999999996,15.625,5042.776111119476
2025-10-16 21:33:00,33.47801,1.5914349999999997,0.7638004027080183,3.993055,2.6909730000000005,18.229100000000017,5042.826111119476
2025-10-16 21:36:00,33.47801,1.5335650000000003,0.7728837047316442,4.079862,2.864584,15.914300000000026,5042.876111119476
2025-10-16 21:39:00,33.47801,1.5046299999999997,0.7093514298433321,3.993055,2.7488420000000007,17.07170000000002,5042.926111119476
2025-10-16 21:42:00,32.52315,1.5046299999999997,0.7371327421687575,3.8483800000000006,2.633102,16.782399999999996,5042.976111119477
2025-10-16 21:45:00,31.53935,1.5046299999999997,0.7371327421687575,3.8483800000000006,2.633102,16.49309999999997,5043.026111119477
2025-10-16 21:48:00,31.53935,1.5914350000000006,0.7637984790411435,3.8773150000000003,2.5752309999999996,16.493100000000027,5043.076111119477
2025-10-16 21:51:00,31.45255,1.5625,0.754951193886212,3.8773150000000003,2.604166,17.650500000000022,5043.126111119477
2025-10-16 21:54:00,31.07639,1.5914350000000006,0.763799440875306,3.906250000000001,2.6041669999999995,15.335699999999974,5043.176111119477
2025-10-16 21:57:00,32.00232,1.649305,0.7813745016059608,3.906250000000001,2.546297,16.493100000000027,5043.2261111194775
2025-10-16 22:00:00,32.98611,1.6203710000000004,0.7439062601692616,4.021991000000001,2.6620359999999996,15.914300000000026,5043.276111119478
2025-10-16 22:03:00,32.98611,1.5914359999999999,0.7637997459394189,4.021991000000001,2.719907,15.625,5043.326111119478
2025-10-16 22:06:00,32.98611,1.6203710000000004,0.7726068583067521,4.021991000000001,2.6909719999999995,17.93979999999999,5043.376111119478
2025-10-16 22:09:00,32.98611,1.5914359999999999,0.7637997459394189,4.021991000000001,2.719907,15.3356,5043.426111119478
2025-10-16 22:12:00,32.98611,1.6782409999999999,0.7609560424232851,4.050926,2.633102,16.20369999999997,5043.476111119478
2025-10-16 22:15:00,32.52315,1.6203710000000004,0.7439062601692616,3.7905100000000003,2.430554999999999,17.650499999999965,5043.526111119479
2025-10-16 22:18:00,31.07639,1.6782409999999999,0.7901035674242083,3.7037050000000002,2.3148150000000003,16.20369999999997,5043.576111119479
2025-10-16 22:21:00,32.00232,1.5914350000000006,0.763799440875306,3.7326380000000006,2.430554999999999,15.9144,5043.626111119479
2025-10-16 22:24:00,32.00232,1.5914350000000006,0.7353258025089721,3.703704000000001,2.3726849999999997,16.493100000000027,5043.676111119479
2025-10-16 22:27:00,32.00232,1.5625,0.754951193886212,3.6747690000000004,2.4016200000000003,15.625,5043.726111119479
2025-10-16 22:30:00,31.07639,1.6782409999999999,0.7901035674242083,3.7905100000000003,2.4016200000000003,14.467600000000004,5043.7761111194795
2025-10-16 22:33:00,32.00232,1.5914359999999999,0.7637987841049925,3.732640000000001,2.430555000000001,17.361199999999997,5043.82611111948
2025-10-16 22:36:00,32.00232,1.7071760000000005,0.7694264508259235,3.616898,2.170139,16.493100000000027,5043.87611111948
2025-10-16 22:39:00,30.96065,1.5914359999999999,0.7353260997002153,3.5879640000000004,2.256944,15.914299999999969,5043.92611111948
2025-10-16 22:42:00,30.55556,1.6203710000000004,0.8000740306085757,3.5590280000000005,2.256944,13.310200000000009,5043.97611111948
2025-10-16 22:45:00,31.53935,1.6782409999999999,0.8448045323592813,3.7905100000000003,2.4594910000000008,16.49309999999997,5044.02611111948
2025-10-16 22:48:00,32.00232,1.5625,0.754951193886212,3.7615740000000004,2.4884250000000003,15.625,5044.076111119481
2025-10-16 22:51:00,32.00232,1.5335650000000003,0.718050068077817,3.616898,2.34375,17.650499999999965,5044.126111119481
2025-10-16 22:54:00,31.07639,1.649305,0.7813735246122744,3.5590280000000005,2.1990740000000004,16.20369999999997,5044.176111119481
2025-10-16 22:57:00,32.00232,1.5914350000000006,0.7637994408753077,3.616898,2.3148150000000003,17.07170000000002,5044.226111119481
2025-10-16 23:00:00,31.53935,1.5914350000000006,0.7637994408753077,3.616898,2.3148150000000003,18.22919999999999,5044.276111119481
2025-10-16 23:03:00,30.55556,1.5914350000000006,0.7637994408753077,3.616898,2.3148150000000003,15.335699999999974,5044.3261111194815
2025-10-16 23:06:00,30.41088,1.5046299999999997,0.7093514298433321,3.530092,2.2858790000000004,15.335699999999974,5044.376111119482
2025-10-16 23:12:00,30.55556,1.6203700000000003,0.7439069798623346,3.3564819999999997,1.9965289999999998,15.9144,5044.376111119482
2025-10-17 07:15:00,30.55556,2.228009,1.0693179409989906,4.079862,2.256945,17.650500000000022,5044.376111119482
2025-10-17 07:18:00,33.47801,2.1990740000000004,0.9416092182543607,4.658566,2.748843,16.493100000000027,5044.426111119482
2025-10-17 07:21:00,33.47801,2.083334,0.8766384552043769,4.513889000000001,2.6909710000000002,16.492999999999995,5044.476111119482
2025-10-17 07:24:00,32.52315,2.054399,0.9004920454867195,4.340278,2.5752310000000005,14.756899999999973,5044.526111119482
2025-10-17 07:27:00,32.52315,2.170139,0.9947272494821464,4.282408,2.4594910000000008,15.046299999999974,5044.576111119482
2025-10-17 07:30:00,33.47801,2.083334,0.9087696276532254,4.340278,2.546296000000001,16.49309999999997,5044.626111119483
2025-10-17 07:33:00,33.47801,2.170139,0.9334395783742403,4.427084000000001,2.546297,15.9144,5044.676111119483
2025-10-17 07:36:00,32.98611,2.083334,0.8766384552043769,4.427084000000001,2.604166,16.20369999999997,5044.726111119483
2025-10-17 07:39:00,32.98611,2.083334,0.9087696276532236,4.253472,2.4594899999999997,17.361099999999965,5044.776111119483
2025-10-17 07:42:00,32.00232,2.1122690000000004,0.9170186375395967,4.195603,2.3726849999999997,15.914300000000026,5044.826111119483
2025-10-17 07:45:00,32.00232,2.054399,0.9602902435829802,4.137732,2.430555,15.625,5044.8761111194835
2025-10-17 07:48:00,31.53935,2.141204,0.8927057307131134,4.282408000000001,2.4016200000000003,15.9144,5044.926111119484
2025-10-17 07:51:00,32.52315,2.2858790000000004,0.9659715756671038,4.311342000000001,2.3148149999999994,16.782399999999996,5044.976111119484
2025-10-17 07:54:00,32.98611,2.1122690000000004,0.9170186375395967,4.282408,2.4594899999999997,15.04630000000003,5045.026111119484
2025-10-17 07:57:00,32.98611,2.054399,0.9004909679402979,4.224538000000001,2.4594900000000006,16.782399999999996,5045.076111119484
2025-10-17 08:00:00,32.98611,2.141204,0.9252428757795035,4.311342000000001,2.4594899999999997,15.625,5045.126111119484
2025-10-17 08:03:00,32.98611,2.1990740000000004,0.9086727476632914,4.253472,2.3148150000000003,16.782399999999996,5045.176111119485
2025-10-17 08:06:00,32.84143,2.141204,0.8584483437229035,4.2534730000000005,2.343750000000001,16.20369999999997,5045.226111119485
2025-10-17 08:09:00,32.52315,2.083334,0.9087685432496676,4.224538000000001,2.430555000000001,16.78249999999997,5045.276111119485
2025-10-17 08:12:00,33.47801,2.228009,0.9497544890681932,4.3402780000000005,2.4016200000000003,15.914300000000026,5045.326111119485
2025-10-17 08:15:00,32.98611,2.141204,0.9252417777759706,4.2534730000000005,2.4016200000000003,17.650400000000047,5045.376111119485
2025-10-17 08:18:00,30.55556,2.0833330000000005,0.9087682576527795,4.2534730000000005,2.459491,16.20369999999997,5045.4261111194855
2025-10-17 08:21:00,30.09259,2.228009,0.9497544890681932,4.3402780000000005,2.4016200000000003,15.9144,5045.476111119486
2025-10-17 08:24:00,30.09259,2.1122690000000004,0.9170186375395967,4.3402780000000005,2.51736,14.467600000000004,5045.526111119486
2025-10-17 08:36:00,30.55556,2.228009,0.9497567253249922,4.4270830000000005,2.4884270000000006,15.914299999999969,5045.526111119486
2025-10-17 08:39:00,30.09259,2.0833330000000005,0.842814902629397,4.398148,2.546296,13.59960000000001,5045.576111119486
2025-10-17 08:42:00,31.07639,2.1122690000000004,0.9170186375395967,4.3402780000000005,2.51736,15.625,5045.626111119486
2025-10-17 08:45:00,30.55556,2.1701390000000007,0.9334406831204359,4.4270830000000005,2.546297,15.9144,5045.676111119486
2025-10-17 08:48:00,30.55556,2.1701390000000007,0.9007022560256336,4.311342000000001,2.4016200000000003,16.782399999999996,5045.726111119487
2025-10-17 08:51:00,30.55556,2.1122690000000004,0.9170186375395967,4.282408000000001,2.4594900000000006,14.178299999999979,5045.776111119487
2025-10-17 08:54:00,31.07639,2.2569440000000007,0.9578747484248922,4.3402780000000005,2.3726849999999997,15.625,5045.826111119487
2025-10-17 08:57:00,31.07639,2.054399,0.8685666856954946,4.253472,2.4594900000000006,14.467599999999948,5045.876111119487
2025-10-17 09:00:00,31.07639,2.1122690000000004,0.9170186375395967,4.3402780000000005,2.51736,15.335700000000031,5045.926111119487
2025-10-17 09:03:00,31.07639,2.170139,0.9334406831204357,4.369213,2.4884270000000006,15.9144,5045.9761111194875
2025-10-17 09:06:00,31.07639,2.083334,0.9087685432496676,4.282408,2.4884250000000003,14.75690000000003,5046.026111119488
2025-10-17 09:09:00,31.07639,2.1122690000000004,0.9170197287619273,4.340278,2.517361,16.20360000000005,5046.076111119488
2025-10-17 09:12:00,30.84491,2.083334,0.9087696276532254,4.340278,2.546296000000001,15.625,5046.126111119488
2025-10-17 09:15:00,31.53935,2.0833330000000005,0.9087682576527795,4.253472,2.4594899999999997,17.071699999999964,5046.176111119488
2025-10-17 09:18:00,31.53935,2.141203,0.9563254760753928,4.340277,2.517361,16.782399999999996,5046.226111119488
2025-10-17 09:21:00,32.52315,2.1122679999999994,0.9170183528832504,4.427083,2.604166,17.071799999999996,5046.276111119489
2025-10-17 09:24:00,32.52315,2.0254629999999993,0.8921872202662771,4.311342,2.5752320000000006,16.492999999999995,5046.326111119489
2025-10-17 09:27:00,31.07639,1.9965279999999996,0.8838508862525347,4.224537,2.51736,15.625,5046.376111119489
2025-10-17 09:30:00,31.07639,2.0254629999999993,0.8921850789682324,4.224537,2.4884250000000003,15.335699999999974,5046.426111119489
2025-10-17 09:33:00,30.09259,2.0254629999999993,0.8921861496180903,4.195601,2.4594899999999997,17.65039999999999,5046.476111119489
2025-10-17 09:36:00,30.09259,2.1122679999999994,0.9170205353257241,4.311342,2.4884270000000006,15.046299999999974,5046.5261111194895
2025-10-17 09:39:00,32.00232,2.1122679999999994,0.9170183528832504,4.340278,2.517361,14.757000000000005,5046.57611111949
2025-10-17 09:42:00,32.00232,2.054398,0.9004917589305287,4.369213,2.6041669999999995,16.492999999999995,5046.62611111949
2025-10-17 09:45:00,32.98611,2.054398,0.9309994444962639,4.571759,2.835648,18.80789999999996,5046.67611111949
2025-10-17 09:48:00,33.96991,2.0254629999999993,0.8921872202662771,4.716434,2.9803240000000004,17.93979999999999,5046.72611111949
2025-10-17 09:51:00,32.52315,1.9965279999999996,0.8838519499660284,4.571759,2.8645829999999997,16.20360000000005,5046.77611111949
2025-10-17 09:54:00,31.42361,2.054398,0.9004928364750253,4.6296289999999996,2.864584,15.914300000000026,5046.826111119491
2025-10-17 09:57:00,32.00232,2.0254629999999993,0.8604666343560858,4.5428239999999995,2.7777780000000005,16.20369999999997,5046.876111119491
2025-10-17 10:00:00,33.96991,1.7071760000000005,0.7987960384913011,4.1666680000000005,2.748843,17.071799999999996,5046.926111119491
2025-10-17 10:03:00,36.89236,1.157407,0.6261700432069549,3.6458340000000007,2.7777780000000005,17.36110000000002,5046.976111119491
2025-10-17 10:06:00,37.87616,0.868055,0.5267605750671468,3.2696750000000003,2.6909730000000005,18.807900000000018,5047.026111119491
2025-10-17 10:09:00,37.87616,0.868055,0.5479599538493953,3.211805000000001,2.6620370000000007,18.22919999999999,5047.0761111194915
2025-10-17 10:12:00,37.35532,0.8969909999999999,0.579265354894065,3.5590279999999996,3.009259,17.650499999999965,5047.126111119492
2025-10-17 10:15:00,37.0081,1.070602,0.5971361269858202,3.819444,3.038195,18.807800000000043,5047.176111119492
2025-10-17 10:18:00,36.89236,1.2442130000000002,0.6546367870217689,3.90625,2.9513890000000007,20.25460000000004,5047.226111119492
2025-10-17 10:21:00,36.89236,1.359954,0.691801119802319,3.9641200000000003,2.8935190000000004,18.807900000000018,5047.276111119492
2025-10-17 10:24:00,36.89236,1.4467599999999994,0.7191392593210553,4.079861999999999,2.922454000000001,17.650500000000022,5047.326111119492
2025-10-17 10:27:00,35.90857,1.4467599999999994,0.7191392593210553,4.079861999999999,2.922454000000001,18.807900000000018,5047.376111119493
2025-10-17 10:30:00,35.90857,1.5046300000000006,0.737133680824182,4.166666,2.951389,19.386600000000044,5047.426111119493
2025-10-17 10:33:00,35.70602,1.4467600000000003,0.7191383364279976,4.050927000000001,2.8935180000000003,17.65039999999999,5047.476111119493
2025-10-17 10:36:00,36.89236,1.5335650000000003,0.7460645641332863,4.108796,2.864584,18.518500000000017,5047.526111119493
2025-10-17 10:39:00,36.89236,1.5335650000000003,0.7460636176914712,4.137732,2.8935190000000004,17.93979999999999,5047.576111119493
2025-10-17 10:42:00,36.89236,1.5625,0.754952148054652,4.195602,2.922454000000001,18.518599999999992,5047.6261111194935
2025-10-17 10:45:00,35.90857,1.6203710000000004,0.7726058888644356,4.1666680000000005,2.835648,17.65039999999999,5047.676111119494
2025-10-17 10:48:00,35.90857,1.5914359999999999,0.7637997459394206,4.224538,2.922454000000001,16.493100000000027,5047.726111119494
2025-10-17 10:51:00,35.90857,1.6782409999999999,0.7901055364043483,4.282407,2.8935190000000004,20.25460000000004,5047.776111119494
2025-10-17 10:54:00,35.90857,1.5914350000000006,0.7638004027080186,4.166666,2.864584,17.650499999999965,5047.826111119494
2025-10-17 10:57:00,35.90857,1.5625,0.7549521480546503,4.108796000000001,2.835648,18.22919999999999,5047.876111119494
2025-10-17 11:00:00,35.90857,1.5335650000000003,0.7460645641332863,3.993055,2.748843,17.361099999999965,5047.926111119495
2025-10-17 11:03:00,35.90857,1.5335650000000003,0.7460645641332863,4.108796,2.864584,19.097199999999987,5047.976111119495
2025-10-17 11:06:00,35.90857,1.5046299999999997,0.73713180351193,4.224537,3.009258,17.36110000000002,5048.026111119495
2025-10-17 11:09:00,34.4618,1.5335650000000003,0.7460626712482341,4.137732000000001,2.8935180000000003,18.518599999999992,5048.076111119495
2025-10-17 11:12:00,33.47801,1.6203710000000004,0.7726078277476035,4.195602,2.864584,18.807800000000043,5048.126111119495
2025-10-17 11:15:00,33.47801,1.6203709999999996,0.7726078277476032,4.224537,2.8935190000000004,18.518500000000017,5048.1761111194955
2025-10-17 11:18:00,33.47801,1.6493060000000002,0.7524489223701047,4.195603,2.8067129999999993,18.22920000000005,5048.226111119496
2025-10-17 11:21:00,33.47801,1.6203709999999996,0.7726068583067519,4.166667,2.835648,16.203700000000026,5048.276111119496
2025-10-17 11:24:00,33.96991,1.7361110000000002,0.8357619265633758,4.224537,2.8067140000000004,15.335699999999974,5048.326111119496
2025-10-17 11:27:00,35.41666,1.6782409999999999,0.7901055364043483,4.195602,2.8067140000000004,19.386599999999987,5048.376111119496
2025-10-17 11:30:00,34.4618,1.6203710000000004,0.7726078277476035,4.282407,2.951389,18.22919999999999,5048.426111119496
2025-10-17 11:33:00,34.4618,1.5914359999999999,0.7638007077723954,4.195602,2.8935190000000004,17.071799999999996,5048.476111119497
2025-10-17 11:36:00,35.41666,1.5625,0.7549531022216542,4.166666,2.8935190000000004,17.650499999999965,5048.526111119497
2025-10-17 11:39:00,35.4456,1.5914350000000006,0.7638004027080186,4.253471,2.951389,17.07170000000002,5048.576111119497
2025-10-17 11:42:00,34.4618,1.5046299999999997,0.7371327421687591,4.137732,2.922454000000001,15.914299999999969,5048.626111119497
2025-10-17 11:45:00,34.4618,1.5335650000000003,0.7460626712482341,4.079862,2.835648,17.36110000000002,5048.676111119497
2025-10-17 11:48:00,34.4618,1.5335650000000003,0.7460636176914697,4.0509260000000005,2.8067129999999993,17.36110000000002,5048.726111119498
2025-10-17 11:51:00,34.4618,1.5046300000000006,0.7371318035119303,4.050927000000001,2.835648,17.650499999999965,5048.776111119498
2025-10-17 11:54:00,35.4456,1.5046300000000006,0.7637346390503817,4.079861,2.8935190000000004,17.071799999999996,5048.826111119498
2025-10-17 11:57:00,36.37153,1.475695,0.7281583614159693,4.2534730000000005,3.0671299999999997,17.36110000000002,5048.876111119498
2025-10-17 12:00:00,35.41666,1.5046299999999997,0.7371289875330165,4.253472,3.038190000000001,16.20369999999997,5048.926111119498
2025-10-17 12:03:00,35.41666,1.5046299999999997,0.7371336808241817,4.195601,2.9803240000000004,18.22919999999999,5048.9761111194985
2025-10-17 12:06:00,34.4618,1.5046299999999997,0.7371336808241817,4.108796,2.8935190000000004,16.20369999999997,5049.026111119499
2025-10-17 12:09:00,34.4618,1.5046299999999997,0.7371327421687575,4.0509260000000005,2.835648,17.071799999999996,5049.076111119499
2025-10-17 12:12:00,32.98611,1.5914349999999997,0.7637994408753074,3.9641199999999994,2.6620370000000007,18.807900000000018,5049.126111119499
2025-10-17 12:15:00,35.41666,1.5335650000000003,0.7460636176914697,4.0509260000000005,2.8067129999999993,17.939899999999966,5049.176111119499
2025-10-17 12:18:00,36.37153,1.475695,0.7006101803526107,4.050927000000001,2.835648,19.965299999999957,5049.226111119499
2025-10-17 12:21:00,35.4456,1.5046300000000006,0.7637346390503817,4.079861,2.8935190000000004,17.93979999999999,5049.2761111195
2025-10-17 12:24:00,35.90857,1.475695,0.7281592922219841,4.166666,2.9803240000000004,18.22919999999999,5049.3261111195
2025-10-17 12:27:00,35.90857,1.5914349999999997,0.7637984790411433,4.079862,2.7777780000000005,18.80789999999996,5049.3761111195
2025-10-17 12:30:00,35.90857,1.5046299999999997,0.7637337380894563,4.0509260000000005,2.8645830000000005,18.518599999999992,5049.4261111195
2025-10-17 12:33:00,35.90857,1.5335650000000003,0.7728837047316442,4.079862,2.864584,18.22919999999999,5049.4761111195
2025-10-17 12:36:00,36.89236,1.5625,0.754952148054652,4.195602,2.922454000000001,19.386599999999987,5049.5261111195005
2025-10-17 12:39:00,35.41666,1.5625,0.7819895947429235,4.137732000000001,2.8935190000000004,19.097200000000043,5049.576111119501
2025-10-17 12:42:00,35.41666,1.5914350000000006,0.7353258025089721,4.137732000000001,2.8067129999999993,17.071799999999996,5049.626111119501
2025-10-17 12:45:00,34.4618,1.5335650000000003,0.7460645641332863,4.050925,2.8067130000000002,19.386500000000012,5049.676111119501
2025-10-17 12:48:00,34.4618,1.5914350000000006,0.7637994408753077,4.195602,2.8935190000000004,18.518500000000017,5049.726111119501
2025-10-17 12:51:00,35.4456,1.5914349999999997,0.7638004027080183,4.195601,2.8935190000000004,18.518500000000017,5049.776111119501
2025-10-17 12:54:00,36.89236,1.475695,0.728158361415971,4.137732,2.9513890000000007,18.22919999999999,5049.826111119502
2025-10-17 12:57:00,35.41666,1.5046300000000006,0.737133680824182,4.079861,2.864584,17.650500000000022,5049.876111119502
2025-10-17 13:00:00,36.37153,1.5046300000000006,0.7637337380894565,4.050927000000001,2.864584,16.782399999999996,5049.926111119502
2025-10-17 13:03:00,35.41666,1.5335649999999994,0.772883704731644,4.021992,2.8067140000000004,18.22919999999999,5049.976111119502
2025-10-17 13:06:00,35.41666,1.4467599999999994,0.7191383364279973,4.021992,2.8645830000000005,17.650500000000022,5050.026111119502
2025-10-17 13:09:00,35.41666,1.4467599999999994,0.7191392593210537,3.993056,2.835648,18.22919999999999,5050.0761111195025
2025-10-17 13:12:00,35.4456,1.4467590000000001,0.7191398697229628,4.108795,2.951389,17.93979999999999,5050.126111119503
2025-10-17 13:15:00,36.37153,1.5914349999999997,1.100955569186522,4.861109999999999,3.993055,16.782399999999996,5050.176111119503
2025-10-17 13:18:00,41.72454,1.5625,0.9695452951834255,7.2338,6.22107,20.833399999999983,5050.226111119503
2025-10-17 13:21:00,43.1713,1.475695,0.9582265532436903,7.40741,6.510414999999999,23.1481,5050.276111119503
2025-10-17 13:24:00,42.70834,1.5046300000000006,0.9484097359188132,7.523145,6.568285,21.412000000000035,5050.326111119503
2025-10-17 13:27:00,43.1713,1.6203700000000003,0.9687706818840083,7.46528,6.36574,23.4375,5050.376111119504
2025-10-17 13:30:00,43.1713,1.649305,0.9789974928310323,7.58102,6.452545,24.01619999999997,5050.426111119504
2025-10-17 13:33:00,43.1713,1.5625,0.9904787137553689,7.638890000000001,6.65509,22.280100000000004,5050.476111119504
2025-10-17 13:36:00,43.1713,1.7071760000000005,0.9993129813635541,7.754626000000001,6.56829,22.569399999999973,5050.526111119504
2025-10-17 13:39:00,43.1713,1.5625010000000001,0.9695456584925765,7.696756,6.684025,22.280100000000004,5050.576111119504
2025-10-17 13:42:00,45.60185,0.8680560000000002,0.8238919777866354,7.320606000000001,7.2338000000000005,24.594899999999996,5050.6261111195045
2025-10-17 13:45:00,47.07755,0.6655100000000003,0.8270081601442089,7.175926,7.5231460000000006,24.594899999999996,5050.676111119505
2025-10-17 13:48:00,48.5243,0.6076389999999998,0.8052540638451093,7.089116,7.523147,27.199100000000044,5050.726111119505
2025-10-17 13:51:00,48.03241,0.5787040000000001,0.7876403385444009,7.031246,7.494212,28.067099999999982,5050.776111119505
2025-10-17 13:54:00,48.03241,0.6655100000000003,0.8270125280735823,7.031246,7.378475999999999,26.909699999999987,5050.826111119505
2025-10-17 13:57:00,48.03241,0.6076389999999998,0.7806744738880844,6.973376000000001,7.349537,26.04170000000005,5050.876111119505
2025-10-17 14:00:00,48.03241,0.6076389999999998,0.7806744738880844,6.973376000000001,7.349537,25.173599999999965,5050.926111119506
2025-10-17 14:03:00,48.03241,0.6076389999999998,0.7930158712886028,6.944446,7.349537,26.909699999999987,5050.976111119506
2025-10-17 14:06:00,48.03241,0.5787040000000001,0.7634192471798307,6.8287059999999995,7.233792,25.752300000000048,5051.026111119506
2025-10-17 14:09:00,46.58565,0.5497690000000004,0.7458556006681408,6.626156000000001,7.060186999999999,24.884299999999996,5051.076111119506
2025-10-17 14:12:00,47.56945,0.6076389999999998,0.7556459306572337,6.626156000000001,6.944447,26.620400000000018,5051.126111119506
2025-10-17 14:15:00,46.58565,0.6076389999999998,0.7429481906733227,6.626156000000001,6.915507,26.331000000000017,5051.1761111195065
2025-10-17 14:18:00,46.58565,0.5497680000000003,0.7337724713959585,6.510420000000001,6.9155120000000005,26.04169999999999,5051.226111119507
2025-10-17 14:21:00,46.12268,0.6365740000000004,0.7463444343748539,6.597220000000001,6.828706,24.88420000000002,5051.276111119507
2025-10-17 14:24:00,47.07755,0.5497680000000003,0.7092711161268213,6.45255,6.799772,25.75229999999999,5051.326111119507
2025-10-17 14:27:00,46.58565,0.578703,0.7262603098527505,6.45255,6.770837,26.041600000000017,5051.376111119507
2025-10-17 14:30:00,47.56945,0.49189799999999995,0.6979757667047477,6.307869999999999,6.7708319999999995,25.173500000000047,5051.426111119507
2025-10-17 14:33:00,47.56945,0.5208329999999997,0.6797259595163327,6.27894,6.626157000000001,26.331000000000017,5051.476111119508
2025-10-17 14:36:00,47.56945,0.6076389999999998,0.7171649795616062,6.307869999999999,6.539351000000001,24.30559999999997,5051.526111119508
2025-10-17 14:39:00,47.07755,0.49189799999999995,0.697979822661405,6.192125,6.655097,26.909699999999987,5051.576111119508
2025-10-17 14:42:00,47.56945,0.6076390000000007,0.7301262961544847,6.336805000000001,6.597226,25.463000000000022,5051.626111119508
2025-10-17 14:45:00,47.56945,0.46296300000000024,0.6679170729411893,6.221065,6.684031999999999,25.752399999999966,5051.676111119508
2025-10-17 14:48:00,47.8588,0.49189799999999995,0.6861880608292528,6.192125,6.626157000000001,26.04169999999999,5051.7261111195085
2025-10-17 14:51:00,47.56945,0.5787040000000001,0.7136326082302008,6.221065,6.510421,27.199099999999987,5051.776111119509
2025-10-17 14:54:00,47.56945,0.46296300000000024,0.6679170729411893,6.221065,6.684031999999999,25.173599999999965,5051.826111119509
2025-10-17 14:57:00,47.56945,0.49189799999999995,0.686188060829252,6.221065,6.655097,26.04169999999999,5051.876111119509
2025-10-17 15:00:00,47.56945,0.5497690000000004,0.7092717087670102,6.221065,6.5682860000000005,27.488400000000013,5051.926111119509
2025-10-17 15:03:00,47.56945,0.46296300000000024,0.47728140867079244,5.468755000000001,5.497682,26.041600000000017,5051.976111119509
2025-10-17 15:06:00,43.1713,0.34722200000000036,0.3754149085385569,3.4722230000000005,3.530093,24.305499999999995,5052.02611111951
2025-10-17 15:09:00,41.26157,0.4340280000000005,0.3890131505828735,3.298611,3.211805,22.280100000000004,5052.07611111951
2025-10-17 15:12:00,38.80209,0.4050929999999999,0.4050934999931115,3.0960650000000003,3.096064,20.254699999999957,5052.12611111951
2025-10-17 15:15:00,40.76968,0.5208339999999998,0.4605436464248127,3.1539349999999997,3.038195,21.41210000000001,5052.17611111951
2025-10-17 15:18:00,42.21643,0.31828699999999976,0.34641823640119257,2.951389,3.0092600000000003,21.12270000000001,5052.22611111951
2025-10-17 15:21:00,46.12268,-0.05787099999999956,,2.3148150000000003,2.8067130000000002,24.884299999999996,5052.2761111195105
2025-10-17 15:24:00,51.41782,-0.28935200000000005,,1.765046,2.6620359999999996,30.9606,5052.326111119511
2025-10-17 15:27:00,56.77083,-0.4050919999999998,,1.5335649999999994,2.719906999999999,32.986099999999965,5052.376111119511
2025-10-17 15:30:00,55.32407,-0.3761570000000001,,1.8229160000000002,3.0381940000000007,32.98610000000002,5052.426111119511
2025-10-17 15:33:00,49.5081,-0.26041699999999945,,2.2858790000000004,3.2696769999999997,28.64580000000001,5052.476111119511
2025-10-17 15:36:00,45.60185,-0.05787099999999956,,2.633102000000001,3.240742,24.30559999999997,5052.526111119511
2025-10-17 15:39:00,43.69213,0.2025459999999999,0.3150161110982065,2.835648000000001,3.096064,20.254599999999982,5052.576111119512
2025-10-17 15:42:00,42.21643,0.3761570000000001,0.3904473127536186,3.0960650000000003,3.125001000000001,20.254599999999982,5052.626111119512
2025-10-17 15:45:00,41.26157,0.46296299999999935,0.4333857651117045,3.1539349999999997,3.0960660000000004,20.83330000000001,5052.676111119512
2025-10-17 15:48:00,41.23264,0.49189799999999995,0.41537073432631644,3.1828700000000003,3.038195,20.543900000000008,5052.726111119512
2025-10-17 15:51:00,41.23264,0.46296300000000024,0.43338524209367896,3.211806,3.1539360000000007,21.411999999999978,5052.776111119512
2025-10-17 15:54:00,40.76968,0.5787040000000001,0.4531532763960864,3.211805,2.9803239999999995,19.965299999999957,5052.8261111195125
2025-10-17 15:57:00,40.76968,0.46296300000000024,0.4333847190752119,3.125,3.0671289999999996,21.701400000000035,5052.876111119513
2025-10-17 16:00:00,39.78588,0.5497680000000003,0.45748691488081983,3.298611,3.125001,21.701400000000035,5052.926111119513
2025-10-17 16:03:00,39.78588,0.6655090000000001,0.47074820604661227,3.2407399999999997,2.8935190000000004,19.09729999999996,5052.976111119513
2025-10-17 16:06:00,40.76968,0.578703,0.4531528516833021,3.2696750000000003,3.038195,21.41210000000001,5053.026111119513
2025-10-17 16:09:00,41.40625,0.6655100000000003,0.470747953405784,3.327547,2.9803239999999995,22.280100000000004,5053.076111119513
2025-10-17 16:12:00,41.26157,0.5787040000000001,0.47018331020972925,3.211806,3.0092600000000003,19.96519999999998,5053.126111119514
2025-10-17 16:15:00,40.76968,0.5787040000000001,0.4701827299633444,3.1828709999999996,2.9803240000000004,20.254599999999982,5053.176111119514
2025-10-17 16:18:00,40.76968,0.6365739999999995,0.4773721882936022,3.240741,2.9513890000000007,21.990700000000004,5053.226111119514
2025-10-17 16:21:00,39.78588,0.6365739999999995,0.4950024582870787,3.2696759999999996,3.0092600000000003,20.254599999999982,5053.276111119514
2025-10-17 16:24:00,39.78588,0.6076389999999998,0.4995419286413074,3.3854169999999995,3.1828710000000004,21.70139999999998,5053.326111119514
2025-10-17 16:27:00,39.78588,0.5787040000000001,0.45315267917343566,3.4432869999999998,3.211805,20.254700000000014,5053.3761111195145
2025-10-17 16:30:00,40.76968,0.694445,0.5191415968418415,3.501156999999999,3.1828699999999994,22.85880000000003,5053.426111119515
2025-10-17 16:33:00,40.76968,0.5787040000000001,0.45315267917343566,3.4432869999999998,3.211805,20.83340000000004,5053.476111119515
2025-10-17 16:36:00,40.76968,0.6076389999999998,0.4474797089805937,3.3564819999999997,3.0671299999999997,21.12270000000001,5053.526111119515
2025-10-17 16:39:00,39.78588,0.6655100000000003,0.48923195241819717,3.298611,2.9803239999999995,20.543999999999983,5053.576111119515
2025-10-17 16:42:00,40.76968,0.578703,0.4531522544610255,3.2407399999999997,3.009259,20.833399999999983,5053.626111119515
2025-10-17 16:45:00,40.76968,0.578703,0.4701828748953955,3.298611,3.0960660000000004,20.543999999999983,5053.676111119516
2025-10-17 16:48:00,41.72454,0.578703,0.4701828748953955,3.385416,3.1828710000000004,22.569399999999973,5053.726111119516
2025-10-17 16:51:00,41.23264,0.49189799999999995,0.4314447159896762,3.327546,3.211806,21.411999999999978,5053.776111119516
2025-10-17 16:54:00,41.23264,0.5787040000000001,0.48675076652146454,3.414351,3.240741,21.70139999999998,5053.826111119516
2025-10-17 16:57:00,42.21643,0.46296300000000024,0.4023226022170698,3.327547,3.211806,21.701499999999953,5053.876111119516
2025-10-17 17:00:00,41.29051,0.4340280000000005,0.3890131505828735,3.1539349999999997,3.0671289999999996,20.83330000000001,5053.9261111195165
2025-10-17 17:03:00,41.23264,0.5497690000000004,0.4574873572052917,3.1539349999999997,2.9803239999999995,20.833399999999983,5053.976111119517
2025-10-17 17:06:00,40.76968,0.49189799999999995,0.41537073432631644,3.1828700000000003,3.038195,22.56940000000003,5054.026111119517
2025-10-17 17:09:00,41.23264,0.5208329999999997,0.4445800689328065,3.125,2.9803250000000006,21.99079999999998,5054.076111119517
2025-10-17 17:12:00,41.23264,0.5497680000000003,0.45748691488081983,3.2407399999999997,3.0671299999999997,20.833399999999983,5054.126111119517
2025-10-17 17:15:00,39.78588,0.5787040000000001,0.4531532763960864,3.298611,3.0671299999999997,19.675900000000013,5054.176111119517
2025-10-17 17:18:00,39.78588,0.694445,0.5191415968418415,3.501156999999999,3.1828699999999994,19.96520000000004,5054.226111119518
2025-10-17 17:21:00,40.76968,0.6365739999999995,0.4950024582870787,3.501156999999999,3.240741,22.85880000000003,5054.276111119518
2025-10-17 17:24:00,39.32291,0.694445,0.5009369001825887,3.4432869999999998,3.096064,20.254599999999982,5054.326111119518
2025-10-17 17:27:00,39.78588,0.6076389999999998,0.4653505803037231,3.327546,3.0671299999999997,21.12270000000001,5054.376111119518
2025-10-17 17:30:00,39.78588,0.694445,0.48215631946967735,3.327546,2.9513879999999997,21.701300000000003,5054.426111119518
2025-10-17 17:33:00,39.78588,0.6365739999999995,0.4950024582870787,3.240741,2.9803250000000006,21.12270000000001,5054.4761111195185
2025-10-17 17:36:00,39.78588,0.6365739999999995,0.49500185774460964,3.2118059999999993,2.9513890000000007,19.965300000000013,5054.526111119519
2025-10-17 17:39:00,39.78588,0.6365739999999995,0.4950024582870787,3.240741,2.9803250000000006,21.701400000000035,5054.576111119519
2025-10-17 17:42:00,39.78588,0.694445,0.5009369001825887,3.4722229999999996,3.125,20.254699999999957,5054.626111119519
2025-10-17 17:45:00,40.76968,0.6365739999999995,0.4950024582870787,3.530091999999999,3.2696759999999996,21.990700000000004,5054.676111119519
2025-10-17 17:48:00,39.78588,0.7233799999999997,0.5309820897404816,3.414352,3.0671300000000006,19.09730000000002,5054.726111119519
2025-10-17 17:51:00,39.78588,0.694445,0.5009375388561849,3.327546,2.9803239999999995,20.83330000000001,5054.77611111952
2025-10-17 17:54:00,39.78588,0.694445,0.48215697939081187,3.2986109999999993,2.922454,20.54400000000004,5054.82611111952
2025-10-17 17:57:00,40.76968,0.6365739999999995,0.4950024582870787,3.3564819999999997,3.0960660000000004,21.70139999999998,5054.87611111952
2025-10-17 18:00:00,39.78588,0.5497690000000004,0.4574873572052917,3.327547,3.153936,20.254599999999982,5054.92611111952
2025-10-17 18:03:00,39.78588,0.6365740000000004,0.4773721882936025,3.2407399999999997,2.9513879999999997,20.833399999999983,5054.97611111952
2025-10-17 18:06:00,41.23264,0.5497680000000003,0.45748691488081983,3.327546000000001,3.1539360000000007,22.569500000000005,5055.0261111195205
2025-10-17 18:09:00,39.78588,0.5208329999999997,0.42817842418206337,3.3564819999999997,3.1828710000000004,20.543999999999983,5055.076111119521
2025-10-17 18:12:00,39.78588,0.5208329999999997,0.4605426411505784,3.3854159999999993,3.2696760000000005,19.675999999999988,5055.126111119521
2025-10-17 18:15:00,39.78588,0.5208329999999997,0.4605420964953803,3.3564819999999997,3.240741,20.254700000000014,5055.176111119521
2025-10-17 18:18:00,40.76968,0.578703,0.4531522544610255,3.385416,3.1539350000000006,21.99079999999998,5055.226111119521
2025-10-17 18:21:00,40.76968,0.578703,0.4701828748953955,3.327546000000001,3.125001000000001,21.41210000000001,5055.276111119521
2025-10-17 18:24:00,39.78588,0.5208330000000005,0.44458006893280694,3.298611,3.153936,20.833399999999983,5055.326111119522
2025-10-17 18:27:00,39.78588,0.6655090000000001,0.5071513281044064,3.298611,3.0092600000000003,20.254599999999982,5055.376111119522
2025-10-17 18:30:00,40.76968,0.578703,0.4701828748953955,3.385416,3.1828710000000004,22.858799999999974,5055.426111119522
2025-10-17 18:33:00,40.76968,0.5497680000000003,0.47375492851352385,3.414352,3.2696759999999996,22.569500000000005,5055.476111119522
2025-10-17 18:36:00,40.76968,0.46296300000000024,0.41806058132807006,3.3854159999999993,3.2986109999999993,21.99079999999998,5055.526111119522
2025-10-17 18:39:00,40.76968,0.5208329999999997,0.4605431858053083,3.414351,3.2986120000000003,20.833399999999983,5055.5761111195225
2025-10-17 18:42:00,40.76968,0.5208329999999997,0.42817842418206337,3.327546,3.1539350000000006,21.41210000000001,5055.626111119523
2025-10-17 18:45:00,40.27778,0.49189799999999995,0.4470934521115629,3.211805,3.125001,20.543999999999983,5055.676111119523
2025-10-17 18:48:00,39.78588,0.43402799999999964,0.4044041384280327,3.1828699999999994,3.125,20.83330000000001,5055.726111119523
2025-10-17 18:51:00,40.76968,0.49189799999999995,0.4314447159896762,3.327546,3.211806,20.83330000000001,5055.776111119523
2025-10-17 18:54:00,39.81482,0.49189799999999995,0.4470923841261092,3.3564819999999997,3.2696759999999996,19.96520000000004,5055.826111119523
2025-10-17 18:57:00,40.76968,0.6076389999999998,0.48268380881019884,3.240741,3.0092600000000003,19.386599999999987,5055.876111119524
2025-10-17 19:00:00,40.76968,0.49189799999999995,0.3988159013075065,3.1828699999999994,3.0092600000000003,21.70139999999998,5055.926111119524
2025-10-17 19:03:00,40.76968,0.46296300000000024,0.41806058132807006,3.125,3.038195,22.280100000000004,5055.976111119524
2025-10-17 19:06:00,39.78588,0.5497680000000003,0.4407674014535604,3.2696750000000003,3.0671299999999997,20.254599999999982,5056.026111119524
2025-10-17 19:09:00,39.78588,0.6365740000000004,0.49500245828707923,3.298611,3.038195,22.280100000000004,5056.076111119524
2025-10-17 19:12:00,39.78588,0.578703,0.43559944114577215,3.2407399999999997,2.9803250000000006,20.25460000000004,5056.1261111195245
2025-10-17 19:15:00,38.80209,0.5497680000000003,0.440766815191774,3.2407399999999997,3.038194,20.25460000000004,5056.176111119525
2025-10-17 19:18:00,39.78588,0.6076389999999998,0.4653505803037231,3.211805,2.951389,18.229100000000017,5056.226111119525
2025-10-17 19:21:00,40.76968,0.49189799999999995,0.4314447159896762,3.125,3.0092600000000003,22.280100000000004,5056.276111119525
2025-10-17 19:24:00,40.76968,0.5208329999999997,0.4445795099800553,3.0960649999999994,2.9513890000000007,22.858799999999974,5056.326111119525
2025-10-17 19:27:00,40.76968,0.46296300000000024,0.43338576511170496,3.1828700000000003,3.125001,20.83330000000001,5056.376111119525
2025-10-17 19:30:00,40.76968,0.46296300000000024,0.41806058132807006,3.211806,3.125001,21.70139999999998,5056.426111119526
2025-10-17 19:33:00,39.78588,0.46296300000000024,0.43338576511170496,3.1828700000000003,3.125001,18.807900000000018,5056.476111119526
2025-10-17 19:36:00,39.78588,0.5497690000000004,0.44076724665129025,3.1539349999999997,2.9513879999999997,20.543999999999983,5056.526111119526
2025-10-17 19:39:00,39.78588,0.5787040000000001,0.4867502013736228,3.240741,3.0671300000000006,20.543900000000008,5056.576111119526
2025-10-17 19:42:00,39.78588,0.49189799999999995,0.4314447159896762,3.2696760000000005,3.1539360000000007,21.990700000000004,5056.626111119526
2025-10-17 19:45:00,39.78588,0.5787040000000001,0.47018331020972925,3.240741,3.038195,20.254599999999982,5056.6761111195265
2025-10-17 19:48:00,40.76968,0.49189799999999995,0.4314447159896762,3.125,3.0092600000000003,19.386600000000044,5056.726111119527
2025-10-17 19:51:00,39.78588,0.5787040000000001,0.4701827299633444,3.0960649999999994,2.8935180000000003,21.701400000000035,5056.776111119527
2025-10-17 19:54:00,39.78588,0.5208329999999997,0.4445795099800553,3.0960649999999994,2.9513890000000007,19.097199999999987,5056.826111119527
2025-10-17 19:57:00,40.76968,0.5787040000000001,0.45315267917343566,3.125,2.8935180000000003,21.70139999999998,5056.876111119527
2025-10-17 20:00:00,40.76968,0.46296300000000024,0.4023226022170698,3.1539349999999997,3.038194,22.858799999999974,5056.926111119527
2025-10-17 20:03:00,40.76968,0.49189799999999995,0.4470929181190635,3.3564809999999996,3.2696760000000005,21.701499999999953,5056.976111119528
2025-10-17 20:06:00,40.76968,0.46296299999999935,0.40232260221706917,3.2986119999999994,3.1828710000000004,21.12270000000001,5057.026111119528
2025-10-17 20:09:00,40.76968,0.46296299999999935,0.40232260221706917,3.124999999999999,3.009259,21.70150000000001,5057.076111119528
2025-10-17 20:12:00,40.76968,0.43402799999999964,0.40440361369965006,3.038194999999999,2.9803240000000004,21.70139999999998,5057.126111119528
2025-10-17 20:15:00,39.78588,0.4050929999999999,0.35994815930137286,2.9803249999999997,2.8935189999999995,20.254699999999957,5057.176111119528
2025-10-17 20:18:00,39.78588,0.5208339999999998,0.428178862934603,2.864584,2.6909720000000004,21.701300000000003,5057.2261111195285
2025-10-17 20:21:00,39.78588,0.49189799999999995,0.4314447159896762,2.8935179999999994,2.7777779999999996,22.280100000000004,5057.276111119529
2025-10-17 20:24:00,40.76968,0.46296299999999935,0.4180605813280696,2.8935179999999994,2.8067130000000002,21.412000000000035,5057.326111119529
2025-10-17 20:27:00,40.76968,0.46296299999999935,0.4333847190752115,3.0092600000000003,2.9513890000000007,21.41210000000001,5057.376111119529
2025-10-17 20:30:00,40.76968,0.49189799999999995,0.4314441681123112,3.0671299999999997,2.9513890000000007,18.518500000000017,5057.426111119529
2025-10-17 20:33:00,40.76968,0.46296300000000024,0.40232205061307985,3.038195000000001,2.922453,20.83330000000001,5057.476111119529
2025-10-17 20:36:00,39.78588,0.46296300000000024,0.41805950836733646,3.038195,2.9513879999999997,19.96520000000004,5057.52611111953
2025-10-17 20:39:00,40.76968,0.5497680000000003,0.45748634514657416,3.1539349999999997,2.9803240000000004,21.701400000000035,5057.57611111953
2025-10-17 20:42:00,39.78588,0.578703,0.4531522544610255,3.038194,2.8067130000000002,20.25460000000004,5057.62611111953
2025-10-17 20:45:00,38.80209,0.5497690000000004,0.42353820449135304,3.0092600000000003,2.7777779999999996,21.12270000000001,5057.67611111953
2025-10-17 20:48:00,38.80209,0.6076389999999998,0.465349364451076,3.125001,2.8645829999999997,20.543999999999983,5057.72611111953
2025-10-17 20:51:00,38.80209,0.6076389999999998,0.48268380881019884,3.211806,2.9803250000000006,20.543999999999983,5057.7761111195305
2025-10-17 20:54:00,38.80209,0.6076389999999998,0.46534997237771997,3.2696759999999996,3.009259,19.965299999999957,5057.826111119531
