Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-17 20:57:00,38.80209,0.6076389999999998,0.4474797089805937,3.298611,3.009259,21.12270000000001,5057.876111119531
2025-10-17 21:00:00,37.35532,0.6655100000000003,0.5071511348036419,3.1828709999999996,2.8935180000000003,19.097199999999987,5057.926111119531
2025-10-17 21:03:00,40.27778,0.6076389999999998,0.465349364451076,3.1539360000000007,2.8935180000000003,20.543999999999983,5057.976111119531
2025-10-17 21:06:00,39.78588,0.6655100000000003,0.4707473040006316,3.1539360000000007,2.806711999999999,20.25460000000004,5058.026111119531
2025-10-17 21:09:00,38.80209,0.6655100000000003,0.470747953405784,3.125001,2.7777779999999996,19.96519999999998,5058.076111119532
2025-10-17 21:12:00,38.80209,0.694445,0.5191415968418415,3.211806,2.8935190000000004,19.965300000000013,5058.126111119532
2025-10-17 21:15:00,38.80209,0.6655090000000001,0.5245721075075399,3.327546000000001,3.0671290000000004,19.097199999999987,5058.176111119532
2025-10-17 21:18:00,40.76968,0.5208330000000005,0.44458006893280694,3.298611,3.153936,21.12270000000001,5058.226111119532
2025-10-17 21:21:00,39.78588,0.5497680000000003,0.45748691488081983,3.298611,3.125001,20.254599999999982,5058.276111119532
2025-10-17 21:24:00,39.78588,0.5208330000000005,0.4112820083831712,3.2696750000000003,3.0671289999999996,20.254599999999982,5058.3261111195325
2025-10-17 21:27:00,39.61227,0.6365740000000004,0.49500245828707923,3.1828700000000003,2.922454,20.54400000000004,5058.376111119533
2025-10-17 21:30:00,40.76968,0.578703,0.4531528516833021,3.2696750000000003,3.038195,22.858799999999974,5058.426111119533
2025-10-17 21:33:00,39.32291,0.6655090000000001,0.5071513281044064,3.1828700000000003,2.8935190000000004,21.122799999999984,5058.476111119533
2025-10-17 21:36:00,40.27778,0.5208330000000005,0.4445795099800557,3.1539349999999997,3.009259,20.833399999999983,5058.526111119533
2025-10-17 21:39:00,40.76968,0.6365740000000004,0.49500245828707923,3.298611,3.038195,20.83329999999995,5058.576111119533
2025-10-17 21:42:00,39.78588,0.6655100000000003,0.5071517451655655,3.327547,3.038195,19.965300000000013,5058.626111119534
2025-10-17 21:45:00,39.78588,0.5787040000000001,0.4701827299633444,3.1828709999999996,2.9803240000000004,21.122600000000034,5058.676111119534
2025-10-17 21:48:00,38.80209,0.6076389999999998,0.48268380881019884,3.327547,3.0960660000000004,19.675900000000013,5058.726111119534
2025-10-17 21:51:00,38.33912,0.5787040000000001,0.45315267917343566,3.211806,2.9803240000000004,19.097199999999987,5058.776111119534
2025-10-17 21:54:00,38.33912,0.5787040000000001,0.4701827299633444,3.1828709999999996,2.9803240000000004,19.09730000000002,5058.826111119534
2025-10-17 21:57:00,39.32291,0.6076389999999998,0.46534997237771997,3.211806,2.9513890000000007,18.807900000000018,5058.8761111195345
2025-10-17 22:00:00,38.80209,0.5208339999999998,0.42817828791118856,3.1539360000000007,2.9803230000000003,21.701499999999953,5058.926111119535
2025-10-17 22:03:00,38.33912,0.6655100000000003,0.5071517451655655,3.211806,2.922454,20.254700000000014,5058.976111119535
2025-10-17 22:06:00,39.32291,0.6655100000000003,0.5071517451655655,3.327547,3.038195,20.543999999999983,5059.026111119535
2025-10-17 22:09:00,39.78588,0.6655090000000001,0.47074820604661227,3.2407399999999997,2.8935190000000004,20.833399999999983,5059.076111119535
2025-10-17 22:12:00,39.78588,0.6655090000000001,0.5071507177428184,3.1539349999999997,2.8645830000000005,20.254599999999982,5059.126111119535
2025-10-17 22:15:00,39.78588,0.6655090000000001,0.4707469072378102,3.1539349999999997,2.806712,21.122599999999977,5059.176111119536
2025-10-17 22:18:00,38.33912,0.49189799999999995,0.4153696073672196,2.8935190000000004,2.748842,19.965299999999957,5059.226111119536
2025-10-17 22:21:00,38.33912,0.6365740000000004,0.47737156990164265,2.8935190000000004,2.6041659999999993,18.22919999999999,5059.276111119536
2025-10-17 22:24:00,39.32291,0.5497680000000003,0.4407674014535604,2.9513880000000006,2.748843,20.83330000000001,5059.326111119536
2025-10-17 22:27:00,39.32291,0.6076389999999998,0.4474803366933925,3.038194,2.748843000000001,18.807900000000018,5059.376111119536
2025-10-17 22:30:00,38.33912,0.6076389999999998,0.4474797089805937,3.0092600000000003,2.719908,19.09729999999996,5059.4261111195365
2025-10-17 22:33:00,38.33912,0.6076389999999998,0.4474797089805937,2.8935190000000004,2.6041670000000003,18.22919999999999,5059.476111119537
2025-10-17 22:36:00,38.33912,0.6365739999999995,0.4403821974085592,2.95139,2.6041670000000003,19.097199999999987,5059.526111119537
2025-10-17 22:39:00,37.81829,0.7233799999999997,0.4934271674544278,3.0671289999999996,2.6620370000000007,19.675900000000013,5059.576111119537
2025-10-17 22:42:00,38.80209,0.5787040000000001,0.41744709748175063,3.038195,2.748842,18.518500000000017,5059.626111119537
2025-10-17 22:45:00,38.33912,0.6076389999999998,0.4474797089805937,2.8935189999999995,2.6041669999999995,21.411999999999978,5059.676111119537
2025-10-17 22:48:00,38.33912,0.6365739999999995,0.4591921171638219,2.8935189999999995,2.5752319999999997,18.807800000000043,5059.726111119538
2025-10-17 22:51:00,37.35532,0.7233799999999997,0.5124979548151937,2.9803249999999997,2.6041659999999993,18.22919999999999,5059.776111119538
2025-10-17 22:54:00,38.33912,0.6365739999999995,0.4773715699016423,2.9803249999999997,2.6909719999999995,18.80789999999996,5059.826111119538
2025-10-17 22:57:00,30.09259,1.4467589999999992,0.7191389468315524,3.038194,1.8807869999999998,15.625,5059.876111119538
2025-10-18 00:03:00,30.09259,1.5625,0.754951193886212,3.0671299999999997,1.7939809999999996,14.756899999999973,5059.876111119538
2025-10-18 00:06:00,30.09259,1.4467600000000003,0.7191401822127386,2.922453,1.765046,15.625,5059.876111119538
2025-10-18 00:27:00,30.09259,1.5046300000000006,0.737133680824182,3.1828700000000003,1.967593,14.75690000000003,5059.876111119538
2025-10-18 00:30:00,30.09259,1.4467600000000003,0.6631517952107298,3.0092600000000003,1.7939810000000005,16.492999999999995,5059.876111119538
2025-10-18 01:18:00,30.55556,1.4467600000000003,0.6631517952107298,3.0671299999999997,1.851851,17.36110000000002,5059.876111119538
2025-10-18 07:15:00,31.53935,2.1122680000000003,0.9479116649193761,3.9641200000000003,2.170139,16.20369999999997,5059.876111119538
2025-10-18 07:18:00,34.92477,2.1122680000000003,0.977567529870594,4.484953,2.7199079999999993,16.203700000000026,5059.926111119538
2025-10-18 07:21:00,34.4618,2.0254629999999993,0.8921861496180923,4.484952999999999,2.7488420000000007,15.625,5059.9761111195385
2025-10-18 07:24:00,34.4618,2.054398,0.8685664062328579,4.484952999999999,2.6909719999999995,16.492999999999995,5060.026111119539
2025-10-18 07:27:00,34.43287,2.1122679999999994,0.9170194441053441,4.456018,2.633102,16.49309999999997,5060.076111119539
2025-10-18 07:30:00,34.4618,2.0254629999999993,0.8921861496180903,4.369213,2.633102,16.49309999999997,5060.126111119539
2025-10-18 07:33:00,32.98611,2.054398,0.9004917589305287,4.484953000000001,2.719907,16.20369999999997,5060.176111119539
2025-10-18 07:36:00,32.98611,2.0833330000000005,0.9087693420561009,4.513888,2.719907,17.071799999999996,5060.226111119539
2025-10-18 07:39:00,33.96991,2.141203,0.9252414940422584,4.456018,2.604166,15.914300000000026,5060.27611111954
2025-10-18 07:42:00,34.78009,2.054398,0.9004928364750253,4.340277,2.5752320000000006,15.625,5060.32611111954
2025-10-18 07:45:00,32.52315,2.0254630000000002,0.860465511061044,4.253472,2.4884249999999994,15.04630000000003,5060.37611111954
2025-10-18 07:48:00,32.52315,2.0833330000000005,0.9087693420561009,4.311342,2.517361,16.203700000000026,5060.42611111954
2025-10-18 07:51:00,32.52315,2.054398,0.9004906813843466,4.253472,2.4884250000000003,15.3356,5060.47611111954
2025-10-18 07:54:00,34.4618,2.1701380000000006,0.866228129645144,4.311342,2.3726849999999997,16.493100000000027,5060.5261111195405
2025-10-18 07:57:00,34.43287,2.0833330000000005,0.9394708763327853,4.311342,2.546297,15.914300000000026,5060.576111119541
2025-10-18 08:00:00,34.4618,2.0833330000000005,0.9394698375494073,4.340277,2.5752309999999996,15.625,5060.626111119541
2025-10-18 08:03:00,35.41666,2.083334,0.8428151736301263,4.340278,2.4884250000000003,15.046199999999999,5060.676111119541
2025-10-18 08:06:00,33.96991,2.083334,0.9087696276532236,4.253472,2.4594899999999997,15.914299999999969,5060.726111119541
2025-10-18 08:09:00,33.96991,2.083334,0.9087696276532254,4.340278,2.546296000000001,14.756899999999973,5060.776111119541
2025-10-18 08:12:00,33.96991,2.1122690000000004,0.9170197287619273,4.340278,2.517361,15.335699999999974,5060.826111119542
2025-10-18 08:15:00,33.96991,2.170139,0.9334406831204357,4.369213,2.4884270000000006,15.914299999999969,5060.876111119542
2025-10-18 08:18:00,31.07639,2.083334,0.9087696276532254,4.340278,2.546296000000001,15.625,5060.926111119542
2025-10-18 08:21:00,31.07639,2.083334,0.9087707120550798,4.369213,2.5752320000000006,16.20369999999997,5060.976111119542
2025-10-18 08:24:00,32.00232,2.1990740000000004,0.9416103297106423,4.427084000000001,2.5173619999999994,14.178299999999979,5061.026111119542
2025-10-18 08:27:00,32.00232,2.1122690000000004,0.9170186375395967,4.484954,2.6620359999999996,14.757000000000005,5061.0761111195425
2025-10-18 08:30:00,32.00232,2.083334,0.9087696276532236,4.513889000000001,2.719907,16.203700000000026,5061.126111119543
2025-10-18 08:33:00,31.07639,2.083334,0.8766384552043769,4.513889000000001,2.6909710000000002,15.625,5061.176111119543
2025-10-18 08:36:00,32.00232,2.1122690000000004,0.8506452996378568,4.484954,2.6041669999999995,15.335699999999974,5061.226111119543
2025-10-18 08:39:00,30.55556,2.170139,0.9007022560256334,4.369213,2.4594910000000008,14.467600000000004,5061.276111119543
2025-10-18 08:42:00,31.53935,2.1122690000000004,0.9170208199825404,4.369213,2.546297,15.625,5061.326111119543
2025-10-18 08:45:00,31.22107,2.054399,0.9004920454867195,4.340278,2.5752310000000005,15.625,5061.376111119544
2025-10-18 08:48:00,31.07639,2.170139,0.9647120917807775,4.398149,2.546297,15.625,5061.426111119544
2025-10-18 08:51:00,31.53935,2.1122690000000004,0.9170197287619254,4.427084000000001,2.6041669999999995,15.914300000000026,5061.476111119544
2025-10-18 08:54:00,31.53935,2.083334,0.9087685432496676,4.484954,2.6909710000000002,15.335700000000031,5061.526111119544
2025-10-18 08:57:00,31.53935,2.1122690000000004,0.8506452996378568,4.484954,2.6041669999999995,15.914300000000026,5061.576111119544
2025-10-18 09:00:00,31.53935,2.083334,0.9087685432496676,4.398149,2.604166,15.914299999999969,5061.6261111195445
2025-10-18 09:03:00,31.53935,2.1990740000000004,0.9416103297106423,4.427084000000001,2.5173619999999994,16.203700000000026,5061.676111119545
2025-10-18 09:06:00,32.52315,2.1122690000000004,0.9170186375395967,4.484954,2.6620359999999996,14.467600000000004,5061.726111119545
2025-10-18 09:09:00,32.52315,2.083334,0.9087696276532236,4.427084000000001,2.633102,15.3356,5061.776111119545
2025-10-18 09:12:00,32.52315,2.170139,0.9334395783742403,4.427084000000001,2.546297,15.625,5061.826111119545
2025-10-18 09:15:00,32.00232,2.170139,0.9334384736263034,4.484954,2.604166,16.782399999999996,5061.876111119545
2025-10-18 09:18:00,32.00232,2.083334,0.9087696276532236,4.427084000000001,2.633102,16.78230000000002,5061.926111119546
2025-10-18 09:21:00,32.00232,2.170139,0.9334384736263034,4.658566,2.7777780000000005,16.782399999999996,5061.976111119546
2025-10-18 09:24:00,33.47801,2.083334,0.8766395931473133,4.6875,2.8645830000000005,14.75690000000003,5062.026111119546
2025-10-18 09:27:00,32.52315,2.1122690000000004,0.8846850126183787,4.658566,2.8067129999999993,16.492999999999995,5062.076111119546
2025-10-18 09:30:00,33.47801,2.0833330000000005,0.908770426457719,4.658564,2.864584,17.071799999999996,5062.126111119546
2025-10-18 09:33:00,32.98611,2.0833330000000005,0.9394656824012839,4.774305,3.0092550000000005,17.36110000000002,5062.1761111195465
2025-10-18 09:36:00,33.96991,2.054398,0.8685664062328579,4.774305,2.9803240000000004,17.650500000000022,5062.226111119547
2025-10-18 09:39:00,33.96991,2.054398,0.9004917589305287,4.8321760000000005,3.0671299999999997,16.203700000000026,5062.276111119547
2025-10-18 09:42:00,33.96991,2.141203,0.9252414940422584,4.947917,3.0960650000000003,17.65039999999999,5062.326111119547
2025-10-18 09:45:00,33.47801,1.9965279999999996,0.8838530136778651,4.716434,3.009259,17.071799999999996,5062.376111119547
2025-10-18 09:48:00,32.52315,1.938657,0.8360003694263543,4.571759,2.8935190000000004,18.807900000000018,5062.426111119547
2025-10-18 09:51:00,37.35532,1.2152779999999996,0.6452079267587383,3.6747689999999995,2.748843000000001,17.361099999999965,5062.476111119548
2025-10-18 09:54:00,40.27778,0.6365739999999995,0.4591921171638219,3.0960650000000003,2.7777780000000005,21.12270000000001,5062.526111119548
2025-10-18 09:57:00,39.32291,0.6655100000000003,0.47074860281016895,3.240741,2.8935190000000004,21.70139999999998,5062.576111119548
2025-10-18 10:00:00,38.33912,0.868055,0.5267598282370167,3.5590279999999996,2.9803250000000006,19.097200000000043,5062.626111119548
2025-10-18 10:03:00,35.90857,1.186343,0.6597767216090997,3.90625,3.038190000000001,18.518500000000017,5062.676111119548
2025-10-18 10:06:00,35.90857,1.3310189999999995,0.6562375826461981,4.108797,3.038190000000001,18.22920000000005,5062.7261111195485
2025-10-18 10:09:00,34.4618,1.3310190000000004,0.6825896956683836,3.9641200000000003,2.922454,15.914300000000026,5062.776111119549
2025-10-18 10:12:00,36.37153,1.3888890000000007,0.7009614068578104,3.993056,2.8935190000000004,19.675900000000013,5062.826111119549
2025-10-18 10:15:00,37.35532,1.3310189999999995,0.7078366740168877,4.079861,3.0671299999999997,17.361000000000047,5062.876111119549
2025-10-18 10:18:00,35.90857,1.4178239999999995,0.7100747606270983,4.02199,2.8935190000000004,18.807900000000018,5062.926111119549
2025-10-18 10:21:00,36.89236,1.359954,0.691800221063979,3.993056,2.922454000000001,18.518599999999992,5062.976111119549
2025-10-18 10:24:00,36.34259,1.475695,0.7545393769498042,4.050926,2.8935190000000004,19.386599999999987,5063.02611111955
2025-10-18 10:27:00,35.41666,1.5914349999999997,0.7638004027080183,4.195601,2.8935190000000004,17.07170000000002,5063.07611111955
2025-10-18 10:30:00,36.37153,1.5914350000000006,0.7637994408753077,4.398148,3.0960650000000003,18.51849999999996,5063.12611111955
2025-10-18 10:33:00,35.41666,1.649305,0.8356635395804,4.3402780000000005,3.038195000000001,19.097200000000043,5063.17611111955
2025-10-18 10:36:00,35.41666,1.649305,0.7813745016059626,4.195602,2.835649000000001,19.09729999999996,5063.22611111955
2025-10-18 10:39:00,34.92477,1.5046299999999997,0.7371336808241817,4.108796,2.8935190000000004,17.361099999999965,5063.2761111195505
2025-10-18 10:42:00,35.90857,1.5914349999999997,0.7638004027080183,4.195601,2.8935190000000004,16.782399999999996,5063.326111119551
2025-10-18 10:45:00,36.89236,1.475695,0.728158361415971,4.108797,2.922454000000001,17.071699999999964,5063.376111119551
2025-10-18 10:48:00,36.37153,1.4467600000000003,0.7452975567244097,4.079861,2.9513890000000007,18.518500000000017,5063.426111119551
2025-10-18 10:51:00,35.41666,1.5625,0.754951193886212,4.195602,2.922453,18.51849999999996,5063.476111119551
2025-10-18 10:54:00,36.37153,1.5046300000000006,0.7371289875330168,4.224537000000001,3.0092550000000005,19.965299999999957,5063.526111119551
2025-10-18 10:57:00,36.37153,1.5046300000000006,0.7893199141034036,4.2534730000000005,3.0960650000000003,18.80789999999996,5063.576111119552
2025-10-18 11:00:00,36.37153,1.4467599999999994,0.6918280832947394,4.079861999999999,2.8935190000000004,17.939899999999966,5063.626111119552
2025-10-18 11:03:00,35.4456,1.4467599999999994,0.7191392593210537,3.993056,2.835648,17.65039999999999,5063.676111119552
2025-10-18 11:06:00,35.41666,1.4467599999999994,0.7191383364279973,4.021992,2.8645830000000005,14.756899999999973,5063.726111119552
2025-10-18 11:09:00,35.90857,1.475695,0.7281592922219841,4.079861,2.8935190000000004,16.782399999999996,5063.776111119552
2025-10-18 11:12:00,35.41666,1.5046300000000006,0.7093504470141839,4.050927000000001,2.8067129999999993,17.650500000000022,5063.8261111195525
2025-10-18 11:15:00,35.41666,1.5335650000000003,0.7460626712482341,4.079862,2.835648,16.782399999999996,5063.876111119553
2025-10-18 11:18:00,36.37153,1.5335650000000003,0.7460626712482341,4.079862,2.835648,17.361099999999965,5063.926111119553
2025-10-18 11:21:00,35.41666,1.5335650000000003,0.7460636176914712,4.137732,2.8935190000000004,19.386599999999987,5063.976111119553
2025-10-18 11:24:00,36.37153,1.5914349999999997,0.7637984790411433,4.224537,2.922453,18.51849999999996,5064.026111119553
2025-10-18 11:27:00,36.37153,1.475695,0.7281592922219841,4.166666,2.9803240000000004,19.097199999999987,5064.076111119553
2025-10-18 11:30:00,36.37153,1.5625,0.754951193886212,4.021992,2.748843,19.386599999999987,5064.126111119554
2025-10-18 11:33:00,35.90857,1.4467599999999994,0.7452966706827374,4.021992,2.8935190000000004,18.51849999999996,5064.176111119554
2025-10-18 11:36:00,35.90857,1.4178249999999997,0.7100750747293352,4.137731,3.009259,16.782399999999996,5064.226111119554
2025-10-18 11:39:00,36.89236,1.4178239999999995,0.7100747606270983,4.108795,2.9803240000000004,17.939800000000048,5064.276111119554
2025-10-18 11:42:00,35.90857,1.4467590000000001,0.7191389468315544,4.050926,2.8935190000000004,19.097200000000043,5064.326111119554
2025-10-18 11:45:00,36.89236,1.4467590000000001,0.7191352552521844,4.166666,3.0092550000000005,18.229100000000017,5064.3761111195545
2025-10-18 11:48:00,37.87616,1.4178239999999995,0.7100701860627505,4.166666,3.038190000000001,16.782399999999996,5064.426111119555
2025-10-18 11:51:00,35.90857,1.3888889999999998,0.70096140685781,4.050926,2.9513890000000007,18.22919999999999,5064.476111119555
2025-10-18 11:54:00,36.89236,1.5046289999999996,0.7371324327707637,4.050926,2.835649000000001,19.386600000000044,5064.526111119555
2025-10-18 11:57:00,36.80555,1.4178239999999995,0.710072930805431,3.993056,2.8645830000000005,19.386599999999987,5064.576111119555
2025-10-18 12:00:00,36.71875,1.4467590000000001,0.745296350463923,4.108795,2.9803229999999994,17.650500000000022,5064.626111119555
2025-10-18 12:03:00,35.90857,1.4178239999999995,0.710072930805431,4.137731,3.009258,17.939800000000048,5064.676111119556
2025-10-18 12:06:00,35.90857,1.4178239999999995,0.7100738457169441,4.050926,2.922454000000001,17.071799999999996,5064.726111119556
2025-10-18 12:09:00,35.90857,1.475695,0.7545393769498042,4.050926,2.8935190000000004,15.914300000000026,5064.776111119556
2025-10-18 12:12:00,36.89236,1.5335649999999994,0.7728846130608636,4.195602,2.9803249999999997,19.965300000000013,5064.826111119556
2025-10-18 12:15:00,36.89236,1.475695,0.7281583614159693,4.224538,3.038194999999999,16.49309999999997,5064.876111119556
2025-10-18 12:18:00,37.81829,1.475695,0.7281583614159693,4.224538,3.038194999999999,18.518500000000017,5064.9261111195565
2025-10-18 12:21:00,37.87616,1.5046300000000006,0.7371327421687595,4.311343,3.0960650000000003,19.675999999999988,5064.976111119557
2025-10-18 12:24:00,37.87616,1.475695,0.7799150734728182,4.2534730000000005,3.125000000000001,17.93979999999999,5065.026111119557
2025-10-18 12:27:00,37.87616,1.5625,0.7549473771980939,4.3402780000000005,3.067125,19.965300000000013,5065.076111119557
2025-10-18 12:30:00,35.90857,1.4178240000000004,0.7100747606270986,4.166666,3.038195,19.386599999999987,5065.126111119557
2025-10-18 12:33:00,36.89236,1.475695,0.7281592922219841,4.137731,2.951389,18.807900000000018,5065.176111119557
2025-10-18 12:36:00,37.87616,1.4467590000000001,0.7452919202391421,4.2534719999999995,3.1249949999999993,20.25460000000004,5065.226111119558
2025-10-18 12:39:00,37.87616,1.5046289999999996,0.7371277394739231,4.282407,3.067125,19.09729999999996,5065.276111119558
2025-10-18 12:42:00,37.87616,1.359954,0.6917966260973643,4.108796000000001,3.038190000000001,19.675900000000013,5065.326111119558
2025-10-18 12:45:00,36.89236,1.3310190000000004,0.7078323969171657,4.079861,3.0671250000000008,18.51849999999996,5065.376111119558
2025-10-18 12:48:00,37.35532,1.4756940000000007,0.728153396444198,4.224537000000001,3.0381899999999993,17.071799999999996,5065.426111119558
2025-10-18 12:51:00,37.35532,1.4178239999999995,0.7360075237092228,4.166666,3.0671299999999997,18.518500000000017,5065.4761111195585
2025-10-18 12:54:00,35.90857,1.3888889999999998,0.7009577794049086,4.166666,3.0671250000000008,19.965299999999957,5065.526111119559
2025-10-18 12:57:00,36.89236,1.5335649999999994,0.7460645641332859,4.137731,2.8935190000000004,18.80789999999996,5065.576111119559
2025-10-18 13:00:00,36.89236,1.475695,0.7281546381780238,4.195602,3.0092550000000005,18.807800000000043,5065.626111119559
2025-10-18 13:03:00,35.41666,1.5046300000000006,0.7371289875330168,4.224537000000001,3.0092550000000005,18.518500000000017,5065.676111119559
2025-10-18 13:06:00,36.89236,1.5046300000000006,0.7371289875330168,4.224537000000001,3.0092550000000005,17.36110000000002,5065.726111119559
2025-10-18 13:09:00,36.37153,1.5046299999999997,0.7371327421687591,4.340278,3.125000000000001,17.071799999999996,5065.77611111956
2025-10-18 13:12:00,36.37153,1.5046299999999997,0.7893199141034034,4.282408,3.125000000000001,19.097199999999987,5065.82611111956
2025-10-18 13:15:00,36.37153,1.5914350000000006,0.7637994408753077,4.398148,3.0960650000000003,17.361000000000047,5065.87611111956
2025-10-18 13:18:00,36.37153,1.5625,0.7549521480546503,4.3402780000000005,3.0671299999999997,17.93979999999999,5065.92611111956
2025-10-18 13:21:00,36.37153,1.6203710000000004,0.7726068583067521,4.369214,3.038194999999999,18.80789999999996,5065.97611111956
2025-10-18 13:24:00,36.37153,1.5625010000000001,0.7267034778524808,4.369214,3.0671250000000008,19.965300000000013,5066.0261111195605
2025-10-18 13:27:00,35.41666,1.6782409999999999,0.8179903531128006,4.427084,3.067125,18.518500000000017,5066.076111119561
2025-10-18 13:30:00,36.89236,1.5335650000000003,0.746058885461083,4.4270830000000005,3.1828649999999996,18.22919999999999,5066.126111119561
2025-10-18 13:33:00,35.90857,1.5914350000000006,0.8172574395227985,4.3402780000000005,3.0960650000000003,17.939899999999966,5066.176111119561
2025-10-18 13:36:00,36.89236,1.5914350000000006,0.763799440875306,4.3402780000000005,3.038194999999999,17.071799999999996,5066.226111119561
2025-10-18 13:39:00,36.89236,1.5914350000000006,0.7637994408753077,4.398148,3.0960650000000003,19.097199999999987,5066.276111119561
2025-10-18 13:42:00,36.89236,1.5914359999999999,0.7637997459394189,4.369214,3.0671299999999997,17.36110000000002,5066.326111119562
2025-10-18 13:45:00,36.89236,1.5625,0.7549521480546503,4.3402780000000005,3.0671299999999997,18.807900000000018,5066.376111119562
2025-10-18 13:48:00,35.41666,1.5914350000000006,0.8172609961985239,4.484954000000001,3.2407449999999995,20.543900000000008,5066.426111119562
2025-10-18 13:51:00,37.35532,1.5914350000000006,0.7638032881974438,4.542824,3.2407449999999995,17.071799999999996,5066.476111119562
2025-10-18 13:54:00,35.90857,1.5335650000000003,0.6886250781897402,4.340278,3.038194999999999,19.09730000000002,5066.526111119562
2025-10-18 13:57:00,36.89236,1.5335650000000003,0.7460598319100024,4.253472,3.0092550000000005,17.650499999999965,5066.5761111195625
2025-10-18 14:00:00,36.89236,1.475695,0.7281546381780238,4.224537000000001,3.038190000000001,19.097199999999987,5066.626111119563
2025-10-18 14:03:00,36.89236,1.4467600000000003,0.7191392593210539,4.2534730000000005,3.0960649999999994,18.807799999999986,5066.676111119563
2025-10-18 14:06:00,35.90857,1.5625,0.754952148054652,4.311343,3.038195000000001,18.807900000000018,5066.726111119563
2025-10-18 14:09:00,35.90857,1.5046300000000006,0.7637346390503801,4.224537000000001,3.038194999999999,18.229100000000017,5066.776111119563
2025-10-18 14:12:00,37.35532,1.5335650000000003,0.7728827964012026,4.484954,3.2696750000000003,17.36110000000002,5066.826111119563
2025-10-18 14:15:00,36.89236,1.475695,0.7281620846316899,4.427084000000001,3.2407450000000004,17.361199999999997,5066.876111119564
2025-10-18 14:18:00,35.4456,1.5046290000000004,0.7371324327707622,4.3402780000000005,3.1250009999999993,17.939800000000048,5066.926111119564
2025-10-18 14:21:00,36.37153,1.649305,0.7813745016059626,4.398148,3.038195000000001,18.518400000000042,5066.976111119564
2025-10-18 14:24:00,36.37153,1.649305,0.8090541162965614,4.4270830000000005,3.0960650000000003,17.361099999999965,5067.026111119564
2025-10-18 14:27:00,36.89236,1.5046299999999997,0.7637292332667053,4.340278,3.15393,18.518599999999992,5067.076111119564
2025-10-18 14:30:00,36.80555,1.5046299999999997,0.7893199141034034,4.282408,3.125000000000001,19.09729999999996,5067.1261111195645
2025-10-18 14:33:00,35.90857,1.5914350000000006,0.7637955935299449,4.311342000000001,3.0092550000000005,16.493100000000027,5067.176111119565
2025-10-18 14:36:00,36.89236,1.5625,0.7549521480546503,4.3402780000000005,3.0671299999999997,17.36110000000002,5067.226111119565
2025-10-18 14:39:00,35.4456,1.6203710000000004,0.7726020110804969,4.456019,3.1249949999999993,19.09730000000002,5067.276111119565
2025-10-18 14:42:00,35.90857,1.6203710000000004,0.7726068583067521,4.369214,3.038194999999999,18.80789999999996,5067.326111119565
2025-10-18 14:45:00,35.90857,1.5914359999999999,0.7637958985930022,4.3402780000000005,3.038190000000001,17.071799999999996,5067.376111119565
2025-10-18 14:48:00,35.90857,1.6782409999999999,0.7901006139427688,4.3402780000000005,2.951385000000001,17.36110000000002,5067.426111119566
2025-10-18 14:51:00,36.89236,1.5914359999999999,0.7637997459394189,4.369214,3.0671299999999997,18.80789999999996,5067.476111119566
2025-10-18 14:54:00,35.90857,1.6203710000000004,0.8000740306085757,4.456019,3.1539349999999997,17.93979999999999,5067.526111119566
2025-10-18 14:57:00,36.89236,1.5914359999999999,0.7637949367527678,4.456019,3.15393,18.807799999999986,5067.576111119566
2025-10-18 15:00:00,36.37153,1.5914359999999999,0.7637987841049925,4.484955,3.1828700000000003,18.807900000000018,5067.626111119566
2025-10-18 15:03:00,35.41666,1.6203710000000004,0.7137497921111862,4.427084,3.038194999999999,18.22920000000005,5067.6761111195665
2025-10-18 15:06:00,35.4456,1.6203710000000004,0.7726029805286827,4.3402780000000005,3.0092550000000005,18.22919999999999,5067.726111119567
2025-10-18 15:09:00,36.37153,1.5625,0.754951193886212,4.282407,3.009258,18.22919999999999,5067.776111119567
2025-10-18 15:12:00,36.37153,1.649305,0.7220526779996818,4.253471,2.835649000000001,18.807900000000018,5067.826111119567
2025-10-18 15:15:00,36.05324,1.5625,0.7549483313722786,4.311342000000001,3.038190000000001,15.625,5067.876111119567
2025-10-18 15:18:00,35.90857,1.5914350000000006,0.7637984790411435,4.456019,3.1539349999999997,18.22919999999999,5067.926111119567
2025-10-18 15:21:00,35.41666,1.7071760000000005,0.8268969458986157,4.456019,3.0671299999999997,17.361199999999997,5067.976111119568
2025-10-18 15:24:00,36.37153,1.6203710000000004,0.8000740306085757,4.456019,3.1539349999999997,19.097199999999987,5068.026111119568
2025-10-18 15:27:00,34.92477,1.6203710000000004,0.7439021978631201,4.369214,3.0092550000000005,15.914300000000026,5068.076111119568
2025-10-18 15:30:00,35.41666,1.6782409999999999,0.7901035674242083,4.311343,2.922453,17.361099999999965,5068.126111119568
2025-10-18 15:33:00,34.43287,1.649305,0.7813705936223203,4.311342000000001,2.951385000000001,18.518599999999992,5068.176111119568
2025-10-18 15:36:00,36.89236,1.649305,0.7220515987388021,4.398148,2.9803249999999997,17.07170000000002,5068.2261111195685
2025-10-18 15:39:00,36.37153,1.649305,0.7813705936223203,4.311342000000001,2.951385000000001,16.782399999999996,5068.276111119569
2025-10-18 15:42:00,35.90857,1.5625,0.8079898650073863,4.195602,2.9803240000000004,17.071799999999996,5068.326111119569
2025-10-18 15:45:00,36.37153,1.649305,0.8356635395804,4.3402780000000005,3.038195000000001,17.939700000000016,5068.376111119569
2025-10-18 15:48:00,35.4456,1.649305,0.7524496513765504,4.4270830000000005,3.038195000000001,18.518500000000017,5068.426111119569
2025-10-18 15:51:00,36.37153,1.5335650000000003,0.7460636176914712,4.398148,3.1539350000000006,16.492999999999995,5068.476111119569
2025-10-18 15:54:00,36.37153,1.5625,0.7549521480546503,4.3402780000000005,3.0671299999999997,17.361199999999997,5068.52611111957
2025-10-18 15:57:00,35.4456,1.5914350000000006,0.7637984790411435,4.282407,2.9803229999999994,17.650499999999965,5068.57611111957
2025-10-18 16:00:00,35.41666,1.5335650000000003,0.7460598319100024,4.311342000000001,3.0671250000000008,19.097199999999987,5068.62611111957
2025-10-18 16:03:00,36.37153,1.5335650000000003,0.7460626712482341,4.282407,3.0381929999999997,17.071799999999996,5068.67611111957
2025-10-18 16:06:00,34.4618,1.5625,0.754952148054652,4.195602,2.922454000000001,17.93979999999999,5068.72611111957
2025-10-18 16:09:00,36.37153,1.5914350000000006,0.7910562562069178,4.456019,3.182875,18.80789999999996,5068.7761111195705
2025-10-18 16:12:00,36.37153,1.5914350000000006,0.7638032881974438,4.484954000000001,3.182875,17.361099999999965,5068.826111119571
2025-10-18 16:15:00,36.37153,1.5914350000000006,0.7637955935299449,4.311342000000001,3.0092550000000005,18.80789999999996,5068.876111119571
2025-10-18 16:18:00,36.37153,1.5625,0.754951193886212,4.282407,3.009258,16.78249999999997,5068.926111119571
2025-10-18 16:21:00,36.28472,1.5625,0.7549521480546503,4.3402780000000005,3.0671299999999997,18.22919999999999,5068.976111119571
2025-10-18 16:24:00,36.22685,1.5625,0.7549483313722786,4.311342000000001,3.038190000000001,20.254699999999957,5069.026111119571
2025-10-18 16:27:00,35.4456,1.5625,0.7549521480546503,4.3402780000000005,3.0671299999999997,17.93979999999999,5069.076111119572
2025-10-18 16:30:00,36.37153,1.5914350000000006,0.763799440875306,4.3402780000000005,3.038194999999999,18.80789999999996,5069.126111119572
2025-10-18 16:33:00,35.41666,1.649305,0.7813696166227033,4.4270830000000005,3.067125,18.22909999999996,5069.176111119572
2025-10-18 16:36:00,36.37153,1.649305,0.7813735246122744,4.456019,3.0960650000000003,16.49309999999997,5069.226111119572
2025-10-18 16:39:00,35.41666,1.5335650000000003,0.7460636176914697,4.3402780000000005,3.0960649999999994,17.650499999999965,5069.276111119572
2025-10-18 16:42:00,35.4456,1.649305,0.7813745016059608,4.3402780000000005,2.9803249999999997,18.80789999999996,5069.3261111195725
2025-10-18 16:45:00,36.63195,1.649305,0.7813745016059608,4.3402780000000005,2.9803249999999997,17.93979999999999,5069.376111119573
2025-10-18 16:48:00,36.89236,1.649305,0.7524445333312668,4.3402780000000005,2.951385000000001,18.22919999999999,5069.426111119573
2025-10-18 16:51:00,35.90857,1.649305,0.7813705936223203,4.311342000000001,2.951385000000001,17.071799999999996,5069.476111119573
2025-10-18 16:54:00,36.89236,1.5625,0.7549521480546503,4.3402780000000005,3.0671299999999997,19.386599999999987,5069.526111119573
2025-10-18 16:57:00,36.89236,1.5914350000000006,0.7637984790411435,4.456019,3.1539349999999997,20.83330000000001,5069.576111119573
2025-10-18 17:00:00,36.89236,1.5625,0.7549473771980939,4.4270830000000005,3.15393,17.93979999999999,5069.626111119574
2025-10-18 17:03:00,36.37153,1.5625,0.754951193886212,4.456019,3.1828700000000003,16.782399999999996,5069.676111119574
2025-10-18 17:06:00,34.92477,1.5335650000000003,0.7460636176914712,4.398148,3.1539350000000006,18.22920000000005,5069.726111119574
2025-10-18 17:09:00,34.92477,1.5914350000000006,0.7637984790411435,4.282407,2.9803229999999994,16.782399999999996,5069.776111119574
2025-10-18 17:12:00,35.90857,1.5046299999999997,0.7371336808241817,4.195601,2.9803240000000004,15.9144,5069.826111119574
2025-10-18 17:15:00,36.37153,1.4467600000000003,0.7191392593210555,4.108797,2.9513890000000007,17.939800000000048,5069.8761111195745
2025-10-18 17:18:00,36.45834,1.5046300000000006,0.7637301342336741,4.195602,3.0092550000000005,18.518500000000017,5069.926111119575
2025-10-18 17:21:00,36.37153,1.475695,0.7281537073650631,4.311343,3.1249949999999993,16.782399999999996,5069.976111119575
2025-10-18 17:24:00,36.37153,1.4467599999999994,0.7191383364279973,4.340279,3.1828700000000003,16.49309999999997,5070.026111119575
2025-10-18 17:27:00,35.41666,1.4467599999999994,0.7191383364279973,4.340279,3.1828700000000003,16.203700000000026,5070.076111119575
2025-10-18 17:30:00,35.4456,1.5335649999999994,0.746063617691471,4.282407999999999,3.038195000000001,17.650500000000022,5070.126111119575
2025-10-18 17:33:00,35.41666,1.4178249999999997,0.6829962104811749,4.224538,3.0671250000000008,18.518500000000017,5070.176111119576
2025-10-18 17:36:00,36.37153,1.4178239999999995,0.710072930805431,4.137731,3.009258,18.229100000000017,5070.226111119576
2025-10-18 17:39:00,35.90857,1.4467590000000001,0.7191380239387711,4.137731,2.9803229999999994,15.9144,5070.276111119576
2025-10-18 17:42:00,35.90857,1.5335649999999994,0.7460626712482338,4.1666669999999995,2.922453,16.203700000000026,5070.326111119576
2025-10-18 17:45:00,36.89236,1.4467599999999994,0.7191383364279973,4.1666669999999995,3.009258,17.071799999999996,5070.376111119576
2025-10-18 17:48:00,35.41666,1.5046300000000006,0.7093514298433323,4.108797,2.864584,19.386599999999987,5070.4261111195765
2025-10-18 17:51:00,35.4456,1.5046300000000006,0.7371327421687595,4.108797,2.8935190000000004,17.071799999999996,5070.476111119577
2025-10-18 17:54:00,35.41666,1.5335650000000003,0.7180490769682825,4.253472,2.9803229999999994,17.93979999999999,5070.526111119577
2025-10-18 17:57:00,35.4456,1.5335650000000003,0.7460636176914697,4.282408,3.038194999999999,17.071799999999996,5070.576111119577
2025-10-18 18:00:00,35.41666,1.5046299999999997,0.7371327421687591,4.137732,2.922454000000001,15.914299999999969,5070.626111119577
2025-10-18 18:03:00,35.41666,1.5046299999999997,0.7371327421687591,4.137732,2.922454000000001,17.65039999999999,5070.676111119577
2025-10-18 18:06:00,34.4618,1.5046300000000006,0.7371318035119303,4.195602,2.9803229999999994,17.071799999999996,5070.726111119578
2025-10-18 18:09:00,34.4618,1.5046300000000006,0.737133680824182,4.166666,2.951389,19.675900000000013,5070.776111119578
2025-10-18 18:12:00,35.4456,1.5046300000000006,0.737133680824182,4.079861,2.864584,17.071799999999996,5070.826111119578
2025-10-18 18:15:00,33.96991,1.4467600000000003,0.7452975567244097,4.079861,2.9513890000000007,17.65039999999999,5070.876111119578
2025-10-18 18:18:00,33.96991,1.5046300000000006,0.7371327421687595,4.108797,2.8935190000000004,19.09730000000002,5070.926111119578
2025-10-18 18:21:00,33.96991,1.5625,0.7549531022216542,4.166666,2.8935190000000004,17.361099999999965,5070.9761111195785
2025-10-18 18:24:00,35.90857,1.4467600000000003,0.7191392593210555,4.108797,2.9513890000000007,16.203700000000026,5071.026111119579
2025-10-18 18:27:00,34.4618,1.4467600000000003,0.7191401822127386,4.166666,3.009259,17.939800000000048,5071.076111119579
2025-10-18 18:30:00,36.37153,1.4467600000000003,0.77046191396239,4.2534730000000005,3.1539350000000006,18.518599999999992,5071.126111119579
2025-10-18 18:33:00,35.41666,1.5046300000000006,0.7093504470141839,4.224537000000001,2.9803229999999994,16.492999999999995,5071.176111119579
2025-10-18 18:36:00,35.41666,1.475695,0.7281592922219841,4.079861,2.8935190000000004,15.9144,5071.226111119579
2025-10-18 18:39:00,35.4456,1.5046300000000006,0.7371318035119303,4.050927000000001,2.835648,18.518500000000017,5071.27611111958
2025-10-18 18:42:00,33.96991,1.4178240000000004,0.7360066452225171,4.050927000000001,2.95139,17.07170000000002,5071.32611111958
2025-10-18 18:45:00,34.4618,1.5625,0.7549531022216542,4.166666,2.8935190000000004,18.22919999999999,5071.37611111958
2025-10-18 18:48:00,34.4618,1.5046300000000006,0.737133680824182,4.166666,2.951389,16.492999999999995,5071.42611111958
2025-10-18 18:51:00,36.37153,1.5046300000000006,0.7371327421687578,4.2534730000000005,3.038194999999999,17.650400000000047,5071.47611111958
2025-10-18 18:54:00,34.4618,1.5046300000000006,0.7371289875330168,4.224537000000001,3.0092550000000005,16.492999999999995,5071.5261111195805
2025-10-18 18:57:00,35.41666,1.5046300000000006,0.7371327421687595,4.108797,2.8935190000000004,15.04630000000003,5071.576111119581
2025-10-18 19:00:00,35.41666,1.5046300000000006,0.7637346390503817,4.079861,2.8935190000000004,17.071799999999996,5071.626111119581
2025-10-18 19:03:00,36.37153,1.5625,0.754952148054652,4.108797,2.835649000000001,17.07170000000002,5071.676111119581
2025-10-18 19:06:00,35.06945,1.5625,0.754951193886212,4.195602,2.922453,15.335699999999974,5071.726111119581
2025-10-18 19:09:00,35.41666,1.5335649999999994,0.7460626712482338,4.1666669999999995,2.922453,19.097199999999987,5071.776111119581
2025-10-18 19:12:00,35.4456,1.3888889999999998,0.7266632947835373,4.282407999999999,3.2118009999999995,15.914300000000026,5071.826111119582
2025-10-18 19:15:00,35.41666,1.5625,0.754951193886212,4.369214,3.0960650000000003,13.888899999999978,5071.876111119582
2025-10-18 19:18:00,35.41666,1.4178240000000004,0.6830006925690517,4.195602,3.038195,17.939800000000048,5071.926111119582
2025-10-18 19:21:00,35.41666,1.475695,0.7281592922219841,4.166666,2.9803240000000004,18.807800000000043,5071.976111119582
2025-10-18 19:24:00,34.4618,1.5046300000000006,0.7371318035119303,4.195602,2.9803229999999994,16.203700000000026,5072.026111119582
2025-10-18 19:27:00,34.4618,1.5335650000000003,0.7460645641332863,4.195601,2.951389,17.361099999999965,5072.0761111195825
2025-10-18 19:30:00,33.96991,1.6203700000000003,0.7726065546134874,4.137732,2.8067140000000004,15.914299999999969,5072.126111119583
2025-10-18 19:33:00,34.92477,1.649305,0.8090503673511159,4.282407,2.951385000000001,15.9144,5072.176111119583
2025-10-18 19:36:00,35.41666,1.5914350000000006,0.7637946316899743,4.4270830000000005,3.1249949999999993,16.49309999999997,5072.226111119583
2025-10-18 19:39:00,35.41666,1.5914350000000006,0.7637946316899743,4.4270830000000005,3.1249949999999993,16.203700000000026,5072.276111119583
2025-10-18 19:42:00,34.4618,1.6203710000000004,0.7439021978631201,4.369214,3.0092550000000005,16.493100000000027,5072.326111119583
2025-10-18 19:45:00,34.43287,1.6203710000000004,0.7439062601692616,4.3402780000000005,2.9803229999999994,17.361099999999965,5072.376111119584
2025-10-18 19:48:00,34.92477,1.6203710000000004,0.7726078277476035,4.282407,2.951389,18.80789999999996,5072.426111119584
2025-10-18 19:51:00,34.92477,1.6493060000000002,0.781375780955069,4.224537,2.864584,17.93979999999999,5072.476111119584
2025-10-18 19:54:00,34.92477,1.6203709999999996,0.7726078277476032,4.224537,2.8935190000000004,17.071799999999996,5072.526111119584
2025-10-18 19:57:00,33.96991,1.6782409999999999,0.8179903531128006,4.484953999999999,3.1249949999999993,17.071699999999964,5072.576111119584
2025-10-18 20:00:00,35.4456,1.6493059999999993,0.7813787119235706,4.62963,3.26968,16.20369999999997,5072.6261111195845
2025-10-18 20:03:00,34.4618,1.6782409999999999,0.7901045519150277,4.484953999999999,3.0960650000000003,17.36110000000002,5072.676111119585
2025-10-18 20:06:00,32.98611,1.6203709999999996,0.7726058888644354,4.369212999999999,3.0381929999999997,16.493100000000027,5072.726111119585
2025-10-18 20:09:00,32.98611,1.6493059999999993,0.7813757809550688,4.3402769999999995,2.9803240000000004,18.80789999999996,5072.776111119585
2025-10-18 20:12:00,32.98611,1.6493059999999993,0.7813748039626045,4.282407999999999,2.922454000000001,18.51849999999996,5072.826111119585
2025-10-18 20:15:00,32.98611,1.6493060000000002,0.7813748039626047,4.253473,2.8935190000000004,17.361099999999965,5072.876111119585
2025-10-18 20:18:00,31.53935,1.6493060000000002,0.7813748039626031,4.166667,2.8067129999999993,15.625,5072.926111119586
2025-10-18 20:21:00,33.47801,1.6493060000000002,0.8356638561907568,4.253473,2.951389,17.361099999999965,5072.976111119586
2025-10-18 20:24:00,34.4618,1.6493060000000002,0.7813738269686565,4.340278,2.9803229999999994,16.2038,5073.026111119586
2025-10-18 20:27:00,34.4618,1.5914359999999999,0.7637987841049925,4.1666680000000005,2.8645830000000005,15.625,5073.076111119586
2025-10-18 20:30:00,33.96991,1.5625,0.7549521480546503,4.108796000000001,2.835648,18.229100000000017,5073.126111119586
2025-10-18 20:33:00,34.4618,1.5914350000000006,0.7638004027080186,4.166666,2.864584,15.9144,5073.1761111195865
2025-10-18 20:36:00,34.4618,1.5335650000000003,0.7460636176914697,4.108796000000001,2.8645829999999997,17.361199999999997,5073.226111119587
2025-10-18 20:39:00,33.96991,1.5914350000000006,0.763799440875306,4.108796000000001,2.8067129999999993,16.782399999999996,5073.276111119587
2025-10-18 20:42:00,33.96991,1.649305,0.7813735246122744,4.137732000000001,2.7777780000000005,16.20369999999997,5073.326111119587
2025-10-18 20:45:00,33.96991,1.5625,0.7819905103819002,4.166666,2.922454000000001,15.9144,5073.376111119587
2025-10-18 20:48:00,33.96991,1.5914350000000006,0.7638004027080186,4.253471,2.951389,15.625,5073.426111119587
2025-10-18 20:51:00,33.96991,1.5914350000000006,0.7638004027080186,4.166666,2.864584,14.756899999999973,5073.476111119588
2025-10-18 20:54:00,33.96991,1.5914350000000006,0.7637984790411435,4.137732000000001,2.835648,15.914299999999969,5073.526111119588
2025-10-18 20:57:00,34.92477,1.649305,0.7813745016059608,4.108796000000001,2.748843,16.492999999999995,5073.576111119588
2025-10-18 21:00:00,33.96991,1.5335650000000003,0.7460636176914712,3.9641199999999994,2.719907,15.625,5073.626111119588
2025-10-18 21:03:00,34.92477,1.475695,0.728158361415971,3.9351849999999997,2.7488420000000007,17.071699999999964,5073.676111119588
2025-10-18 21:06:00,34.92477,1.5625,0.754952148054652,4.108797,2.835649000000001,15.914299999999969,5073.7261111195885
2025-10-18 21:09:00,35.4456,1.5625,0.7267081759608233,4.195602,2.8935190000000004,18.22909999999996,5073.776111119589
2025-10-18 21:12:00,35.41666,1.475695,0.7281592922219841,4.137731,2.951389,16.20360000000005,5073.826111119589
2025-10-18 21:15:00,35.4456,1.475695,0.7006111548351536,4.079861999999999,2.864584,17.36110000000002,5073.876111119589
2025-10-18 21:18:00,34.4618,1.475695,0.7281592922219841,4.050926,2.864584,17.650400000000047,5073.926111119589
2025-10-18 21:21:00,34.4618,1.4467599999999994,0.7191401822127383,3.9351849999999997,2.7777780000000005,18.518500000000017,5073.976111119589
2025-10-18 21:24:00,34.4618,1.4467599999999994,0.7191383364279973,4.021992,2.8645830000000005,15.914299999999969,5074.02611111959
2025-10-18 21:27:00,33.96991,1.5625,0.754951193886212,4.050927000000001,2.7777780000000005,16.493100000000027,5074.07611111959
2025-10-18 21:30:00,34.92477,1.5046300000000006,0.737133680824182,4.079861,2.864584,16.782399999999996,5074.12611111959
2025-10-18 21:33:00,34.4618,1.5335650000000003,0.718050068077817,4.137732,2.864584,17.361199999999997,5074.17611111959
2025-10-18 21:36:00,34.43287,1.475695,0.7281574306085672,4.079862,2.8935180000000003,16.782399999999996,5074.22611111959
2025-10-18 21:39:00,33.47801,1.475695,0.7281592922219841,4.108796,2.922454,17.93979999999999,5074.2761111195905
2025-10-18 21:42:00,33.47801,1.5046299999999997,0.7371327421687591,4.137732,2.922454000000001,16.2038,5074.326111119591
2025-10-18 21:45:00,32.52315,1.649305,0.7524486277709967,4.137732000000001,2.748843,17.36110000000002,5074.376111119591
2025-10-18 21:48:00,33.47801,1.5914350000000006,0.7638004027080186,4.050925,2.748843,17.361099999999965,5074.426111119591
2025-10-18 21:51:00,34.4618,1.649305,0.7813754785981668,4.166666,2.8067140000000004,15.9144,5074.476111119591
2025-10-18 21:54:00,35.41666,1.5625,0.7549531022216542,4.166666,2.8935190000000004,16.49309999999997,5074.526111119591
2025-10-18 21:57:00,33.96991,1.649305,0.7813754785981668,4.166666,2.8067140000000004,16.49309999999997,5074.576111119592
2025-10-18 22:00:00,34.4618,1.5335650000000003,0.7180490769682825,4.137732000000001,2.8645829999999997,17.361099999999965,5074.626111119592
2025-10-18 22:03:00,34.4618,1.5914350000000006,0.7637984790411435,4.137732000000001,2.835648,18.229100000000017,5074.676111119592
2025-10-18 22:06:00,33.47801,1.5914350000000006,0.7637984790411435,4.137732000000001,2.835648,15.914299999999969,5074.726111119592
2025-10-18 22:09:00,33.47801,1.5914350000000006,0.7637984790411435,4.137732000000001,2.835648,17.650400000000047,5074.776111119592
2025-10-18 22:12:00,33.47801,1.5625,0.7549531022216542,4.050925,2.7777780000000005,16.782399999999996,5074.8261111195925
2025-10-18 22:15:00,33.47801,1.649305,0.7813745016059626,4.195602,2.835649000000001,15.914300000000026,5074.876111119593
2025-10-18 22:18:00,33.47801,1.5914350000000006,0.7637994408753077,4.195602,2.8935190000000004,16.782399999999996,5074.926111119593
2025-10-18 22:21:00,33.47801,1.649305,0.7524496513765504,4.166666,2.7777780000000005,15.9144,5074.976111119593
2025-10-18 22:24:00,33.47801,1.5914350000000006,0.7638004027080186,4.050925,2.748843,16.492999999999995,5075.026111119593
2025-10-18 22:27:00,33.47801,1.6203710000000004,0.7726068583067521,4.137732000000001,2.8067129999999993,17.361199999999997,5075.076111119593
2025-10-18 22:30:00,32.52315,1.5625010000000001,0.7549524545253771,4.137732000000001,2.8645829999999997,17.650500000000022,5075.126111119594
2025-10-18 22:33:00,33.47801,1.6782409999999999,0.7901045519150277,4.224538,2.835649000000001,14.75690000000003,5075.176111119594
2025-10-18 22:36:00,33.47801,1.6782409999999999,0.7901055364043483,4.282407,2.8935190000000004,15.625,5075.226111119594
2025-10-18 22:39:00,33.73843,1.7071760000000005,0.7987970304256693,4.224538,2.8067140000000004,16.782399999999996,5075.276111119594
2025-10-18 22:42:00,33.47801,1.5914359999999999,0.7353271071796509,4.079861,2.7488420000000007,18.518500000000017,5075.326111119594
2025-10-18 22:45:00,33.47801,1.5625010000000001,0.7267084744988633,3.8773150000000003,2.5752310000000005,19.386599999999987,5075.3761111195945
2025-10-18 22:48:00,31.07639,1.5625,0.7549521480546503,3.7326380000000006,2.4594899999999997,14.467600000000004,5075.426111119595
2025-10-18 22:51:00,31.07639,1.5625,0.8079898650073863,3.7615740000000004,2.546296000000001,15.625,5075.476111119595
2025-10-18 22:54:00,31.01852,1.5046299999999997,0.7371327421687575,3.6747680000000003,2.4594899999999997,15.914299999999969,5075.526111119595
2025-10-18 22:57:00,31.07639,1.5914349999999997,0.7637994408753057,3.6747680000000003,2.3726849999999997,14.75690000000003,5075.576111119595
2025-10-18 23:00:00,32.98611,1.5335650000000003,0.7460636176914697,3.8483800000000006,2.6041669999999995,15.046299999999974,5075.626111119595
2025-10-18 23:03:00,31.07639,1.4467590000000001,0.6918277789964429,3.819445,2.633103,16.203700000000026,5075.676111119596
2025-10-19 01:00:00,30.55556,1.4178249999999997,0.6830009984101784,2.8935179999999994,1.73611,16.20369999999997,5075.676111119596
2025-10-19 01:21:00,30.09259,1.5335649999999994,0.7460626712482338,3.038194999999999,1.7939809999999996,15.914300000000026,5075.676111119596
2025-10-19 01:33:00,30.09259,1.5046289999999996,0.7371314941142048,2.835648,1.6203700000000003,15.625,5075.676111119596
2025-10-19 07:15:00,30.09259,2.1701380000000006,1.0236488496093545,3.964119,2.170139,15.335699999999974,5075.676111119596
2025-10-19 07:18:00,32.98611,2.1990730000000003,0.9416111592248454,4.542823,2.633103,17.071699999999964,5075.726111119596
2025-10-19 07:21:00,32.98611,2.054398,0.8685664062328579,4.369213,2.5752320000000006,15.9144,5075.776111119596
2025-10-19 07:24:00,32.00232,2.0254630000000002,0.8921861496180906,4.398148000000001,2.6620369999999998,15.914299999999969,5075.826111119596
2025-10-19 07:27:00,32.00232,2.141203,0.9252425920455598,4.513888,2.6620370000000007,15.914299999999969,5075.876111119596
2025-10-19 07:30:00,33.96991,2.0833330000000005,0.8766381766613004,4.484953000000001,2.6620359999999996,16.203700000000026,5075.9261111195965
2025-10-19 07:33:00,32.52315,2.1122690000000004,0.9170197287619254,4.427084000000001,2.6041669999999995,15.625,5075.976111119597
2025-10-19 07:36:00,33.47801,2.170139,0.9007010964120067,4.513889000000001,2.604166,17.361199999999997,5076.026111119597
