Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-19 07:39:00,33.47801,2.1122690000000004,0.9170197287619254,4.427084000000001,2.6041669999999995,16.49309999999997,5076.076111119597
2025-10-19 07:42:00,33.47801,2.1701390000000007,0.9334406831204359,4.4270830000000005,2.546297,17.071799999999996,5076.126111119597
2025-10-19 07:45:00,32.52315,2.141204,0.8584483437229035,4.398148,2.4884250000000003,16.782399999999996,5076.176111119597
2025-10-19 07:48:00,31.53935,2.1701390000000007,0.9007010964120069,4.3402780000000005,2.430554999999999,15.9144,5076.226111119598
2025-10-19 07:51:00,31.51042,2.228009,0.9497567253249922,4.4270830000000005,2.4884270000000006,14.75690000000003,5076.276111119598
2025-10-19 07:54:00,32.98611,2.228009,0.9166176403510081,4.484954000000001,2.517361,16.782399999999996,5076.326111119598
2025-10-19 07:57:00,32.98611,2.054399,0.8685655550557606,4.282408,2.4884249999999994,16.78230000000002,5076.376111119598
2025-10-19 08:00:00,32.00232,2.1122690000000004,0.9170197287619273,4.340278,2.517361,15.625,5076.426111119598
2025-10-19 08:03:00,32.98611,2.170139,0.9334395783742423,4.340278,2.4594910000000008,15.335700000000031,5076.4761111195985
2025-10-19 08:06:00,32.98611,2.1122690000000004,0.9170186375395967,4.282408,2.4594899999999997,16.49309999999997,5076.526111119599
2025-10-19 08:09:00,32.8993,2.1122690000000004,0.9170197287619273,4.340278,2.517361,16.492999999999995,5076.576111119599
2025-10-19 08:12:00,32.52315,2.1701390000000007,0.9334395783742405,4.311342000000001,2.430554999999999,15.625,5076.626111119599
2025-10-19 08:15:00,32.00232,2.228009,0.9497556071974772,4.311342000000001,2.3726849999999997,16.492999999999995,5076.676111119599
2025-10-19 08:18:00,33.96991,2.1701390000000007,0.9947262318951783,4.484954000000001,2.6620359999999996,15.914299999999969,5076.726111119599
2025-10-19 08:21:00,34.4618,2.1701390000000007,0.9334395783742405,4.571759000000001,2.6909719999999995,15.3356,5076.7761111196
2025-10-19 08:24:00,33.47801,2.141204,0.9252439737813092,4.4270830000000005,2.5752320000000006,14.467600000000004,5076.8261111196
2025-10-19 08:27:00,33.47801,2.1701390000000007,0.9334406831204359,4.4270830000000005,2.546297,15.335699999999974,5076.8761111196
2025-10-19 08:30:00,33.47801,2.141204,0.9563257663806,4.4270830000000005,2.604166,15.625,5076.9261111196
2025-10-19 08:33:00,32.52315,2.141204,0.9252417777759706,4.456019,2.604166,16.492999999999995,5076.9761111196
2025-10-19 08:36:00,32.52315,2.1122690000000004,0.9170186375395967,4.398149,2.5752309999999996,17.071799999999996,5077.0261111196005
2025-10-19 08:39:00,32.52315,2.141204,0.9252428757795055,4.398148,2.546296000000001,16.2038,5077.076111119601
2025-10-19 08:42:00,32.52315,2.228009,1.0117748445181092,4.484954000000001,2.604166,17.361099999999965,5077.126111119601
2025-10-19 08:45:00,33.47801,2.141204,0.9252417777759706,4.456019,2.604166,16.20360000000005,5077.176111119601
2025-10-19 08:48:00,32.52315,2.1122690000000004,0.9170208199825404,4.4270830000000005,2.6041670000000003,15.9144,5077.226111119601
2025-10-19 08:51:00,32.98611,2.228009,0.9497567253249922,4.4270830000000005,2.4884270000000006,15.625,5077.276111119601
2025-10-19 08:54:00,32.98611,2.1701390000000007,0.9334395783742405,4.484954000000001,2.6041669999999995,16.203700000000026,5077.326111119602
2025-10-19 08:57:00,31.07639,2.0254630000000002,0.860465511061044,4.484954000000001,2.719907,14.757000000000005,5077.376111119602
2025-10-19 09:00:00,30.55556,2.141204,0.9252417777759706,4.3402780000000005,2.4884250000000003,14.75690000000003,5077.426111119602
2025-10-19 09:06:00,30.43982,2.170139,0.9647120917807775,4.398149,2.546297,15.625,5077.426111119602
2025-10-19 09:09:00,31.53935,2.083334,0.9087696276532236,4.427084000000001,2.633102,16.782399999999996,5077.476111119602
2025-10-19 09:12:00,30.55556,2.1122690000000004,0.9170208199825404,4.369213,2.546297,14.178200000000004,5077.526111119602
2025-10-19 09:15:00,31.53935,2.083334,0.9087707120550798,4.369213,2.5752320000000006,15.046299999999974,5077.5761111196025
2025-10-19 09:18:00,31.53935,2.083334,0.9689423354749271,4.427084000000001,2.6909710000000002,15.625,5077.626111119603
2025-10-19 09:21:00,32.52315,2.0254630000000002,0.8921861496180906,4.600694000000001,2.8645829999999997,16.782500000000027,5077.676111119603
2025-10-19 09:24:00,32.00232,2.054398,0.9004917589305287,4.600694000000001,2.835648,16.20369999999997,5077.726111119603
2025-10-19 09:27:00,32.00232,2.054398,0.9004906813843466,4.629630000000001,2.8645830000000005,14.757000000000005,5077.776111119603
2025-10-19 09:30:00,32.52315,2.1701380000000006,0.9334392955456053,4.8321760000000005,2.951389999999999,16.20369999999997,5077.826111119603
2025-10-19 09:33:00,32.52315,2.0254630000000002,0.8921818670086177,4.803240000000001,3.0671250000000008,15.625,5077.876111119604
2025-10-19 09:36:00,32.52315,2.0833330000000005,0.9087682576527795,4.629630000000001,2.835648,16.203700000000026,5077.926111119604
2025-10-19 09:39:00,32.52315,2.0254629999999993,0.922499917336793,4.571759,2.8645830000000005,16.203700000000026,5077.976111119604
2025-10-19 09:42:00,31.07639,2.0254629999999993,0.9516066568689452,4.658564999999999,2.9803240000000004,16.203700000000026,5078.026111119604
2025-10-19 09:45:00,32.98611,2.141203,0.9252382000219809,4.774305,2.9224500000000004,16.782399999999996,5078.076111119604
2025-10-19 09:48:00,32.98611,2.0254629999999993,0.8921861496180923,4.658564999999999,2.922454000000001,16.782399999999996,5078.1261111196045
2025-10-19 09:51:00,32.00232,2.054398,0.9004928364750253,4.6296289999999996,2.864584,16.203700000000026,5078.176111119605
2025-10-19 09:54:00,32.52315,2.054398,0.9004906813843466,4.745369999999999,2.9803229999999994,14.178200000000004,5078.226111119605
2025-10-19 09:57:00,32.52315,2.1122679999999994,0.9170205353257241,4.716434,2.8935190000000004,17.071799999999996,5078.276111119605
2025-10-19 10:00:00,32.52315,2.0254629999999993,0.8604655110610436,4.600695,2.835648,15.04630000000003,5078.326111119605
2025-10-19 10:03:00,32.52315,2.0254630000000002,0.8921850789682326,4.629630000000001,2.8935180000000003,15.625,5078.376111119605
2025-10-19 10:06:00,32.00232,2.0833330000000005,0.908770426457719,4.658564,2.864584,13.59960000000001,5078.426111119606
2025-10-19 10:09:00,32.00232,2.0833330000000005,0.908770426457719,4.658564,2.864584,16.492999999999995,5078.476111119606
2025-10-19 10:12:00,32.37847,2.141203,0.9252436900471298,4.658564,2.8067140000000004,15.625,5078.526111119606
2025-10-19 10:15:00,32.98611,2.054398,0.8685664062328579,4.542823,2.7488420000000007,15.625,5078.576111119606
2025-10-19 10:18:00,32.00232,1.9675919999999998,0.934147701782607,4.369212,2.748843,16.20369999999997,5078.626111119606
2025-10-19 10:21:00,34.92477,1.4178230000000003,0.7100744465248051,3.964119,2.835649,16.493000000000052,5078.6761111196065
2025-10-19 10:24:00,36.89236,1.0995369999999998,0.6068802485728233,3.5879640000000004,2.7777780000000005,17.650400000000047,5078.726111119607
2025-10-19 10:27:00,36.89236,0.9259259999999996,0.5472862356452424,3.414351,2.7777780000000005,17.071799999999996,5078.776111119607
2025-10-19 10:30:00,37.87616,0.78125,0.5352236808704305,3.2407399999999997,2.8067129999999993,19.386500000000012,5078.826111119607
2025-10-19 10:33:00,38.80209,0.694445,0.48215697939081187,3.1539349999999997,2.7777780000000005,20.543999999999983,5078.876111119607
2025-10-19 10:36:00,37.35532,0.8391209999999996,0.5372756042151072,3.327545999999999,2.8067130000000002,18.22920000000005,5078.926111119607
2025-10-19 10:39:00,37.35532,1.186343,0.659779983524969,3.703704,2.835648,19.386599999999987,5078.976111119608
2025-10-19 10:42:00,35.90857,1.3020830000000005,0.6983394725468018,3.906250000000001,2.922454,18.518500000000017,5079.026111119608
2025-10-19 10:45:00,34.4618,1.475695,0.7281592922219841,4.137731,2.951389,18.22919999999999,5079.076111119608
2025-10-19 10:48:00,36.37153,1.5335650000000003,0.718050068077817,4.137732,2.864584,19.386599999999987,5079.126111119608
2025-10-19 10:51:00,34.4618,1.5625,0.7549521480546503,4.108796000000001,2.835648,17.071799999999996,5079.176111119608
2025-10-19 10:54:00,34.4618,1.5625,0.7819895947429235,4.108796000000001,2.8645830000000005,18.22919999999999,5079.2261111196085
2025-10-19 10:57:00,34.43287,1.6782409999999999,0.8448045323592813,4.224538,2.8935190000000004,18.22919999999999,5079.276111119609
2025-10-19 11:00:00,35.4456,1.649305,0.7813745016059626,4.195602,2.835649000000001,17.650400000000047,5079.326111119609
2025-10-19 11:03:00,34.4618,1.5335650000000003,0.7460626712482341,4.137732000000001,2.8935180000000003,16.492999999999995,5079.376111119609
2025-10-19 11:06:00,33.47801,1.5335650000000003,0.7460645641332863,4.050925,2.8067130000000002,18.518599999999992,5079.426111119609
2025-10-19 11:09:00,34.4618,1.6203700000000003,0.772607524054075,4.195601,2.864584,17.07170000000002,5079.476111119609
2025-10-19 11:12:00,35.4456,1.5046299999999997,0.73713180351193,4.079862,2.8645830000000005,17.93979999999999,5079.52611111961
2025-10-19 11:15:00,35.41666,1.5335650000000003,0.798678633026888,3.993055,2.8067129999999993,16.492999999999995,5079.57611111961
2025-10-19 11:18:00,33.96991,1.475695,0.7545393769498042,3.9351849999999997,2.7777780000000005,18.518599999999992,5079.62611111961
2025-10-19 11:21:00,33.96991,1.5625,0.754951193886212,4.050927000000001,2.7777780000000005,17.93979999999999,5079.67611111961
2025-10-19 11:24:00,34.92477,1.4178249999999997,0.736006967120241,3.993056,2.8935180000000003,17.650499999999965,5079.72611111961
2025-10-19 11:27:00,35.90857,1.4178249999999997,0.7100741598189024,3.993056,2.8645829999999997,18.807900000000018,5079.7761111196105
2025-10-19 11:30:00,34.4618,1.475695,0.7799150734728182,4.108797,2.9803240000000004,17.93979999999999,5079.826111119611
2025-10-19 11:33:00,34.4618,1.5335650000000003,0.7460636176914712,4.340278,3.0960650000000003,17.36110000000002,5079.876111119611
2025-10-19 11:36:00,34.43287,1.5625,0.7549531022216542,4.253471,2.9803240000000004,16.492999999999995,5079.926111119611
2025-10-19 11:39:00,33.47801,1.5914359999999999,0.7637987841049925,4.1666680000000005,2.8645830000000005,16.49309999999997,5079.976111119611
2025-10-19 11:42:00,33.44907,1.6782409999999999,0.790104551915026,4.137732000000001,2.748843,16.20369999999997,5080.026111119611
2025-10-19 11:45:00,33.47801,1.5914359999999999,0.7637997459394189,4.137732000000001,2.835648,15.625,5080.076111119612
2025-10-19 11:48:00,33.47801,1.6203710000000004,0.7726078277476035,4.195602,2.864584,16.782399999999996,5080.126111119612
2025-10-19 11:51:00,33.96991,1.6203710000000004,0.7726078277476035,4.195602,2.864584,17.939800000000048,5080.176111119612
2025-10-19 11:54:00,33.96991,1.5625,0.8079907472799359,4.050925,2.835648,13.888899999999978,5080.226111119612
2025-10-19 11:57:00,34.92477,1.6782400000000006,0.7901042508622395,4.195602,2.8067140000000004,18.22909999999996,5080.276111119612
2025-10-19 12:00:00,34.92477,1.5046299999999997,0.7371327421687575,4.0509260000000005,2.835648,18.807900000000018,5080.3261111196125
2025-10-19 12:03:00,34.92477,1.5625,0.7549531022216542,3.9641200000000003,2.6909730000000005,16.782399999999996,5080.376111119613
2025-10-19 12:06:00,33.47801,1.5625,0.7819895947429235,4.021991000000001,2.7777780000000005,18.807800000000043,5080.426111119613
2025-10-19 12:09:00,34.92477,1.5046300000000006,0.7371318035119303,4.050927000000001,2.835648,16.493000000000052,5080.476111119613
2025-10-19 12:12:00,34.4618,1.475695,0.7281583614159693,4.021991000000001,2.835648,17.071799999999996,5080.526111119613
2025-10-19 12:15:00,34.4618,1.5046299999999997,0.7371336808241817,3.993055,2.7777780000000005,16.492999999999995,5080.576111119613
2025-10-19 12:18:00,33.47801,1.5046299999999997,0.7371327421687575,3.9351850000000006,2.719907,16.20369999999997,5080.626111119614
2025-10-19 12:21:00,33.47801,1.5625,0.7819895947429235,4.108796000000001,2.8645830000000005,17.36110000000002,5080.676111119614
2025-10-19 12:24:00,33.47801,1.6203710000000004,0.7726068583067521,4.137732000000001,2.8067129999999993,17.93979999999999,5080.726111119614
2025-10-19 12:27:00,33.47801,1.5914359999999999,0.7637997459394206,4.050926,2.7488420000000007,16.203700000000026,5080.776111119614
2025-10-19 12:30:00,32.52315,1.5914359999999999,0.7637997459394189,4.021991000000001,2.719907,16.20369999999997,5080.826111119614
2025-10-19 12:33:00,32.52315,1.6493060000000002,0.7813748039626047,4.079860999999999,2.719907,18.518599999999992,5080.8761111196145
2025-10-19 12:36:00,32.52315,1.6493060000000002,0.781375780955069,4.108796,2.748843,17.071699999999964,5080.926111119615
2025-10-19 12:39:00,32.52315,1.6782409999999999,0.790104551915026,4.195602,2.8067129999999993,15.3356,5080.976111119615
2025-10-19 12:42:00,32.00232,1.6493059999999993,0.7813748039626045,4.108795999999999,2.7488420000000007,14.467600000000004,5081.026111119615
2025-10-19 12:45:00,33.96991,1.765046,0.8719890493839554,4.282407999999999,2.864584,17.071799999999996,5081.076111119615
2025-10-19 12:48:00,33.96991,1.6493060000000002,0.781375780955069,4.224537,2.864584,15.625,5081.126111119615
2025-10-19 12:51:00,33.96991,1.6203709999999996,0.7726068583067519,4.0509260000000005,2.719907,17.650499999999965,5081.176111119616
2025-10-19 12:54:00,33.47801,1.6203709999999996,0.7137497921111858,4.021991,2.633102,17.93979999999999,5081.226111119616
2025-10-19 12:57:00,33.47801,1.6203710000000004,0.7726068583067521,4.021991000000001,2.6909719999999995,14.467600000000004,5081.276111119616
2025-10-19 13:00:00,33.47801,1.6782409999999999,0.7901035674242083,4.1666680000000005,2.7777780000000005,16.78230000000002,5081.326111119616
2025-10-20 16:21:00,30.09259,2.1990740000000004,0.9416114411651686,4.195601,2.2858799999999997,13.888800000000003,5108.6761111196165
2025-10-20 16:24:00,30.09259,2.256944,0.9578758731925318,4.224537,2.256945000000001,15.046299999999974,5108.726111119617
2025-10-20 16:27:00,30.55556,2.170139,0.9334384736263034,4.282408,2.4016200000000003,15.625,5108.776111119617
2025-10-20 16:30:00,30.55556,2.228009,0.9497556071974793,4.195602,2.256945000000001,13.888800000000003,5108.826111119617
2025-10-20 16:33:00,30.55556,2.141204,0.9252439737813092,4.166666,2.3148150000000003,16.782399999999996,5108.876111119617
2025-10-20 16:45:00,30.55556,2.170139,0.9334395783742403,4.340277,2.4594899999999997,15.335700000000031,5108.876111119617
2025-10-20 17:06:00,31.07639,2.141204,0.8927068831421764,4.4270830000000005,2.546296000000001,14.756899999999973,5108.876111119617
2025-10-20 17:09:00,30.09259,2.141204,0.8584483437229035,4.2534730000000005,2.343750000000001,15.9144,5108.876111119617
2025-10-20 17:30:00,30.09259,2.228009,0.9497544890681932,4.3402780000000005,2.4016200000000003,15.625,5108.876111119617
2025-10-20 17:33:00,30.09259,2.1122690000000004,0.8846861578241471,4.195602,2.34375,14.467600000000004,5108.876111119617
2025-10-20 17:42:00,30.09259,2.1990740000000004,0.9416103297106441,4.224537,2.3148150000000003,16.203700000000026,5108.876111119617
2025-10-21 01:03:00,31.53935,2.4594910000000008,1.167687777767231,5.150462,3.1250029999999995,14.757000000000005,5108.876111119617
2025-10-21 01:06:00,33.96991,2.314814,1.0371459274815438,5.613429,3.645835,16.203700000000026,5108.926111119617
2025-10-21 01:09:00,34.92477,2.228009,1.0117738149226982,5.642364,3.7615749999999997,17.36110000000002,5108.976111119618
2025-10-21 01:12:00,35.41666,2.228009,0.9813968337883677,5.700234000000001,3.7905050000000005,18.22919999999999,5109.026111119618
2025-10-21 01:15:00,35.41666,2.141204,1.0149140982707803,5.758104,3.9930600000000007,16.20369999999997,5109.076111119618
2025-10-21 01:18:00,36.37153,2.141204,1.0149043340961943,6.192134,4.427080000000001,19.386500000000012,5109.126111119618
2025-10-21 01:21:00,36.37153,2.1701390000000007,1.0236412935123897,6.365744,4.5717550000000005,14.178299999999979,5109.176111119618
2025-10-21 01:24:00,36.89236,2.141204,0.9252406797707058,6.307874000000001,4.45602,18.518500000000017,5109.2261111196185
2025-10-21 01:27:00,35.41666,2.170139,0.9007057348541269,5.902779000000001,3.9930600000000007,19.097199999999987,5109.276111119619
2025-10-21 01:30:00,33.96991,2.1990740000000004,0.9416081067963217,5.439819,3.530095,16.20369999999997,5109.326111119619
2025-10-21 01:33:00,33.96991,2.1990740000000004,0.9086762479315174,5.2372689999999995,3.298614999999999,16.782399999999996,5109.376111119619
2025-10-21 01:36:00,34.43287,2.141204,0.9252428757795055,5.005787,3.1539350000000006,19.675900000000013,5109.426111119619
2025-10-21 01:39:00,32.98611,2.1990740000000004,0.9416114411651686,4.774305,2.864584,15.914300000000026,5109.476111119619
2025-10-21 01:42:00,32.52315,2.141204,0.8927068831421764,4.600694,2.719907,16.493100000000027,5109.52611111962
2025-10-21 01:45:00,30.09259,2.141204,0.9563257663806,4.542824,2.719907,15.914300000000026,5109.57611111962
2025-10-21 01:48:00,32.3206,2.141204,0.9252417777759706,4.716436000000001,2.8645830000000005,16.20369999999997,5109.62611111962
2025-10-21 01:51:00,32.52315,2.170139,0.9334406831204357,4.571759,2.6909730000000005,13.310200000000009,5109.67611111962
2025-10-21 01:54:00,32.52315,2.083334,0.9087696276532254,4.5428239999999995,2.7488420000000007,19.675999999999988,5109.72611111962
2025-10-21 01:57:00,31.01852,2.1990740000000004,0.9416092182543607,4.484954,2.5752309999999996,15.914300000000026,5109.7761111196205
2025-10-21 02:00:00,32.00232,2.083334,0.9394701297912107,4.398149,2.633102,16.782399999999996,5109.826111119621
2025-10-21 02:03:00,31.07639,2.1122690000000004,0.9170186375395967,4.398149,2.5752309999999996,16.203700000000026,5109.876111119621
2025-10-21 02:06:00,31.53935,2.054399,0.9004920454867195,4.340278,2.5752310000000005,16.20369999999997,5109.926111119621
2025-10-21 02:09:00,31.53935,2.054399,0.9004909679402979,4.282408,2.51736,15.9144,5109.976111119621
2025-10-21 02:12:00,31.53935,2.1122690000000004,0.9479119561835452,4.369213,2.5752309999999996,15.3356,5110.026111119621
2025-10-21 02:15:00,31.53935,2.228009,0.881718927066191,4.484954,2.4884269999999997,17.071799999999996,5110.076111119622
2025-10-21 02:18:00,31.53935,2.1990740000000004,0.9416114411651686,4.369213,2.459492,16.493100000000027,5110.126111119622
2025-10-21 02:21:00,31.07639,2.054399,0.9004909679402979,4.282408,2.51736,15.625,5110.176111119622
2025-10-21 06:33:00,30.55556,2.256944,1.0202605788935133,4.456018,2.546297,15.9144,5110.176111119622
2025-10-21 06:36:00,31.42361,2.256944,0.9897112192476912,4.7453710000000004,2.8067140000000004,14.178200000000004,5110.176111119622
2025-10-21 06:39:00,32.00232,2.2858790000000004,0.9979925861309115,5.034722,3.0671299999999997,15.625,5110.176111119622
2025-10-21 06:48:00,30.55556,1.7071760000000005,0.9051789169109024,7.696759,6.394672999999999,16.20369999999997,5110.176111119622
2025-10-21 06:51:00,30.09259,1.7071760000000005,0.8268902863054836,7.349539,5.960642999999999,13.888999999999953,5110.176111119622
2025-10-21 06:54:00,31.01852,1.4467590000000001,0.8411530809847892,7.146994,6.1342550000000005,17.071699999999964,5110.176111119622
2025-10-21 06:57:00,31.01852,1.273148,0.8416925266726005,8.015044,7.262736,16.203700000000026,5110.176111119622
2025-10-21 07:00:00,32.00232,1.2152769999999995,0.7374686948095152,7.696753999999999,6.886577000000001,16.492999999999995,5110.176111119622
2025-10-21 07:03:00,31.94444,1.157407,0.7375137956647245,7.262733999999999,6.539346999999999,17.361199999999997,5110.176111119622
2025-10-21 07:09:00,31.53935,1.273148,0.7580462293144844,6.799764000000001,5.931716,17.65039999999999,5110.176111119622
2025-10-21 07:12:00,31.07639,1.1863419999999998,0.7270787576824975,6.655089,5.873847,16.492999999999995,5110.176111119622
2025-10-21 07:15:00,30.09259,1.0995369999999998,0.7159612084618036,6.510419000000001,5.844912000000001,15.04630000000003,5110.176111119622
2025-10-21 07:24:00,30.09259,1.070602,0.6847778221315369,6.4525440000000005,5.787032,15.9144,5110.176111119622
2025-10-21 07:33:00,31.01852,1.1863419999999998,0.7270713605983912,6.249999000000001,5.4687470000000005,14.757000000000005,5110.176111119622
2025-10-21 07:36:00,30.09259,1.2442130000000002,0.7028165583785959,6.105319,5.208335999999999,16.782399999999996,5110.176111119622
2025-10-21 07:39:00,30.09259,1.1284720000000004,0.7060768078707792,5.931714,5.2083319999999995,15.046299999999974,5110.176111119622
2025-10-21 07:42:00,30.09259,1.1284720000000004,0.6847894166273608,5.902774,5.150462,15.9144,5110.176111119622
2025-10-21 07:45:00,30.55556,1.186343,0.682952229497815,5.815974000000001,4.976851000000001,15.625,5110.176111119622
2025-10-21 07:48:00,30.55556,1.157407,0.695108428202079,5.787034000000001,5.005787,17.36110000000002,5110.176111119622
2025-10-21 07:57:00,31.07639,1.2152780000000005,0.715528775365339,5.642364,4.803236,17.071799999999996,5110.176111119622
2025-10-21 08:03:00,30.09259,1.2152780000000005,0.6929122953846266,5.700234000000001,4.8321760000000005,14.467600000000004,5110.176111119622
2025-10-21 08:06:00,30.09259,1.157407,0.695108428202079,5.613424000000001,4.832177,17.361199999999997,5110.176111119622
2025-10-21 08:09:00,30.09259,1.0995370000000007,0.6743968217581848,5.613424000000001,4.890046999999999,16.782399999999996,5110.176111119622
2025-10-21 08:15:00,30.55556,1.1284720000000004,0.6628311188700525,5.555554,4.774302,16.20369999999997,5110.176111119622
2025-10-21 08:36:00,30.09259,1.0995369999999998,0.652665484663949,5.526624,4.774307,15.9144,5110.176111119622
2025-10-21 08:39:00,30.09259,1.0995369999999998,0.6954668065588293,5.526624,4.832177,13.020800000000008,5110.176111119622
2025-10-21 08:42:00,30.09259,1.0995369999999998,0.6743894301464066,5.584493999999999,4.8611070000000005,16.782399999999996,5110.176111119622
2025-10-21 08:45:00,30.09259,1.070602,0.6424261226863001,5.526624,4.803242,15.625,5110.176111119622
2025-10-21 08:48:00,30.09259,1.070602,0.6639278260640725,5.497684,4.803242,16.49309999999997,5110.176111119622
2025-10-21 08:54:00,30.55556,1.2152780000000005,0.6929122953846266,5.497684,4.629625999999999,16.203700000000026,5110.176111119622
2025-10-21 08:57:00,30.55556,1.1574080000000002,0.6729260847415508,5.497684,4.687495999999999,16.2038,5110.176111119622
2025-10-21 09:00:00,30.52662,1.1574080000000002,0.6729260847415508,5.497684,4.687495999999999,16.20369999999997,5110.176111119622
2025-10-21 09:03:00,30.09259,1.0416660000000002,0.6321097805454734,5.468748,4.774302,15.625,5110.176111119622
2025-10-21 09:06:00,30.09259,1.0416660000000002,0.6321097805454734,5.468748,4.774302,17.36110000000002,5110.176111119622
2025-10-21 09:15:00,30.38194,1.1284720000000004,0.6628311188700525,5.468748,4.687495999999999,14.178300000000036,5110.176111119622
2025-10-21 09:18:00,30.09259,1.0127310000000005,0.6631498412006904,5.497688,4.890046999999999,16.493100000000027,5110.176111119622
2025-10-21 09:24:00,36.89236,1.3020830000000005,0.7901333942702847,6.105328,5.237265,16.782399999999996,5110.176111119622
2025-10-21 09:30:00,30.55556,0.9259250000000003,0.5690381339714964,5.960648000000001,5.353013,17.93979999999999,5110.176111119622
2025-10-21 09:33:00,31.01852,1.1863420000000007,0.7687543947662953,5.931708,5.208336,14.75690000000003,5110.226111119622
2025-10-21 09:36:00,34.92477,1.0416660000000002,0.822560623317033,6.134258000000001,5.729162,15.9144,5110.276111119622
2025-10-21 09:39:00,32.98611,1.1284720000000004,0.4789318904294955,6.568288000000001,5.584486,17.650400000000047,5110.3261111196225
2025-10-21 09:42:00,32.00232,1.1574080000000002,0.7375212946473115,5.9317139999999995,5.208335999999999,15.914300000000026,5110.376111119623
2025-10-21 09:45:00,32.00232,1.070602,0.7248204600164677,6.250004000000001,5.642361999999999,14.467600000000004,5110.426111119623
2025-10-21 09:48:00,31.01852,1.1574080000000002,0.6951012394096907,6.365743999999999,5.584486,16.493100000000027,5110.476111119623
2025-10-21 09:51:00,30.55556,1.0416670000000003,0.6940753432463428,6.278934,5.671296999999999,15.9144,5110.526111119623
2025-10-21 09:54:00,31.01852,1.2152780000000005,0.715528775365339,6.307874,5.468746,16.782399999999996,5110.576111119623
2025-10-21 09:57:00,30.55556,1.0995370000000007,0.7554217475134226,6.221064000000001,5.613427,15.625,5110.626111119624
2025-10-21 10:03:00,30.55556,1.0995370000000007,0.7159612084618038,6.4525440000000005,5.787037,17.93979999999999,5110.626111119624
2025-10-21 10:09:00,31.53935,1.157407,0.7166180710782392,6.510414,5.758107000000001,16.493100000000027,5110.626111119624
2025-10-21 10:12:00,30.55556,1.157407,0.7375209247717615,6.510414,5.787037,14.178299999999979,5110.626111119624
2025-10-21 10:15:00,30.55556,1.1863419999999998,0.7270787576824975,6.655089,5.873847,17.361099999999965,5110.626111119624
2025-10-21 10:18:00,30.55556,1.1863419999999998,0.7481859155028806,6.539349,5.787037,15.914299999999969,5110.626111119624
2025-10-21 10:21:00,31.53935,1.273148,0.7797532936280133,6.597219000000001,5.758101000000001,16.203700000000026,5110.626111119624
2025-10-21 10:24:00,31.53935,1.157407,0.695108428202079,6.597219000000001,5.8159719999999995,14.756899999999973,5110.626111119624
2025-10-21 10:33:00,30.09259,1.1863419999999998,0.7270713605983912,6.481479,5.700227,17.650499999999965,5110.626111119624
2025-10-21 10:36:00,30.09259,1.1863419999999998,0.7481859155028806,6.510419000000001,5.758107000000001,15.046299999999974,5110.626111119624
2025-10-21 10:39:00,30.09259,1.2152769999999995,0.7374686948095152,6.568283999999999,5.758107000000001,16.78230000000002,5110.626111119624
2025-10-21 10:51:00,30.09259,1.1863419999999998,0.7481859155028806,6.481479,5.729167,17.93979999999999,5110.626111119624
2025-10-21 10:54:00,30.09259,1.1863419999999998,0.748178717092318,6.452548999999999,5.700227,18.51849999999996,5110.626111119624
2025-10-21 10:57:00,30.09259,1.2152769999999995,0.7155284247136422,6.481483999999999,5.6423570000000005,16.782399999999996,5110.626111119624
2025-10-21 11:00:00,30.09259,1.273148,0.7580386208309964,6.510414,5.6423559999999995,16.49309999999997,5110.626111119624
2025-10-21 11:03:00,30.09259,1.2152769999999995,0.7374612265172648,6.510414,5.700227,17.93979999999999,5110.626111119624
2025-10-21 11:18:00,30.09259,1.0995369999999998,0.6302008854303944,6.0185189999999995,5.237272000000001,15.335700000000031,5110.626111119624
2025-10-21 11:24:00,30.09259,1.2442130000000002,0.725649969028795,5.787039,4.918986,14.46769999999998,5110.626111119624
2025-10-21 11:27:00,30.09259,1.2442130000000002,0.7028085344702998,5.729169000000001,4.8321760000000005,15.625,5110.626111119624
2025-10-21 11:45:00,30.09259,1.1574080000000002,0.6951012394096907,5.584493999999999,4.803236,17.361199999999997,5110.626111119624
2025-10-21 11:54:00,30.09259,1.2442130000000002,0.6791727885111882,5.700234000000001,4.774301,17.93979999999999,5110.626111119624
2025-10-21 11:57:00,30.09259,1.2152780000000005,0.6929122953846266,5.700234000000001,4.8321760000000005,16.49309999999997,5110.626111119624
2025-10-21 12:00:00,30.09259,1.0995370000000007,0.6954739852130256,5.729164,5.034727,16.493000000000052,5110.626111119624
2025-10-21 12:09:00,30.49768,1.0995369999999998,0.6743968217581858,5.700234,4.976857000000001,15.9144,5110.626111119624
2025-10-21 12:12:00,30.09259,1.0416670000000003,0.6321101384273052,5.642364000000001,4.947917,15.335699999999974,5110.626111119624
2025-10-21 12:18:00,30.09259,1.186343,0.682952229497815,5.671294,4.832171,14.467600000000004,5110.626111119624
2025-10-21 12:21:00,30.09259,1.070602,0.6639205120779375,5.642364000000001,4.947912,15.9144,5110.626111119624
2025-10-21 12:27:00,30.55556,1.0995369999999998,0.6954739852130253,5.671294,4.976857000000001,15.9144,5110.626111119624
2025-10-21 12:30:00,30.55556,1.070602,0.6639278260640712,5.729164000000001,5.0347219999999995,16.203700000000026,5110.626111119624
2025-10-21 12:36:00,30.09259,1.070602,0.6847778221315369,5.815974000000001,5.150462,15.625,5110.626111119624
2025-10-21 12:39:00,30.09259,1.0995369999999998,0.652665484663949,5.815974000000001,5.063657000000001,16.20369999999997,5110.626111119624
2025-10-21 12:42:00,30.09259,1.1574080000000002,0.6729338758200438,5.787034,4.976856,14.757000000000005,5110.626111119624
2025-10-21 12:45:00,30.55556,1.0995369999999998,0.6743968217581845,5.729164000000001,5.005787,15.914299999999969,5110.626111119624
2025-10-21 12:51:00,30.09259,1.1284720000000004,0.7060840601674568,5.729164,5.0057920000000005,15.3356,5110.626111119624
2025-10-21 13:18:00,30.09259,1.2442130000000002,0.6791811054627205,5.642359000000001,4.716436,15.625,5110.626111119624
2025-10-21 14:24:00,34.43287,1.4467590000000001,0.7704598781701248,5.642364,4.542825,15.046299999999974,5110.626111119624
2025-10-21 14:30:00,36.37153,1.4467590000000001,0.7704598781701248,7.349533999999999,6.249994999999999,19.675899999999956,5110.626111119624
2025-10-21 14:33:00,35.41666,1.5624989999999999,0.8079966021035074,8.246524,7.031255,18.807900000000018,5110.626111119624
2025-10-21 14:36:00,36.37153,1.273148,0.8009001952040073,8.130783999999998,7.320606,17.93979999999999,5110.626111119624
2025-10-21 14:39:00,31.07639,1.3020839999999998,0.6472284101745104,8.42014,7.378475999999999,15.625,5110.626111119624
2025-10-21 14:42:00,32.00232,1.2152779999999996,0.7587710320881651,7.291669999999999,6.510412,17.071799999999996,5110.626111119624
2025-10-21 14:48:00,33.96991,1.3020839999999998,0.6733238316381731,6.2789399999999995,5.266206,16.49309999999997,5110.626111119624
2025-10-21 14:51:00,32.52315,1.359954,0.6917984235833203,6.22107,5.150465999999999,15.046299999999974,5110.626111119624
2025-10-21 14:54:00,32.52315,1.2442129999999993,0.8106980049864371,5.815969999999999,5.063657000000001,16.203700000000026,5110.626111119624
2025-10-21 14:57:00,33.47801,1.2152779999999996,0.7587782990478814,6.56829,5.7870420000000005,17.07170000000002,5110.626111119624
2025-10-21 15:00:00,32.00232,1.186343,0.7481790843984996,6.39468,5.6423570000000005,16.492999999999995,5110.626111119624
2025-10-21 15:03:00,31.07639,1.3020839999999998,0.7682305860114094,6.684029999999999,5.7870360000000005,15.9144,5110.626111119624
2025-10-21 15:09:00,32.52315,1.3020839999999998,0.7682382635303646,6.597219999999999,5.700236,15.9144,5110.626111119624
2025-10-21 15:12:00,31.07639,1.3020829999999997,0.7456873217891143,6.42361,5.497687000000001,17.939700000000016,5110.626111119624
2025-10-21 15:15:00,31.07639,1.273148,0.7126430700460162,6.365740000000001,5.439812000000001,16.78230000000002,5110.626111119624
2025-10-21 15:18:00,31.07639,1.359954,0.810719441654494,6.51042,5.584486,15.914299999999969,5110.626111119624
2025-10-21 15:27:00,30.09259,1.3888889999999998,0.7514030087326464,6.36574,5.324071,15.625,5110.626111119624
2025-10-21 15:30:00,31.53935,1.3020839999999998,0.6198407438943249,6.22107,5.150466,14.467600000000004,5110.626111119624
2025-10-21 15:33:00,31.53935,1.3310189999999995,0.7321352747605899,5.815969999999999,4.832171,16.78230000000002,5110.626111119624
2025-10-21 15:36:00,30.55556,1.3020829999999997,0.8920352962731793,6.134259999999999,5.410877000000001,14.178299999999979,5110.626111119624
2025-10-21 15:39:00,32.00232,1.359954,0.7417962963776364,6.42361,5.410876,17.071799999999996,5110.626111119624
2025-10-21 15:51:00,30.55556,1.3310189999999995,0.7556075835519289,6.2789399999999995,5.324071000000001,15.914300000000026,5110.626111119624
2025-10-21 15:54:00,30.55556,1.2152779999999996,0.7155287753653388,5.729169999999999,4.890042,14.75690000000003,5110.626111119624
2025-10-21 16:00:00,30.09259,1.3888889999999998,0.7752991406799739,6.423609999999999,5.410881,15.3356,5110.626111119624
2025-10-22 02:18:00,30.55556,1.4467599999999994,0.9473583852311623,5.005788,4.13773,17.93979999999999,5110.626111119624
2025-10-22 02:21:00,32.52315,1.3310180000000003,0.9601282133250013,5.960643999999999,5.295136,17.361099999999965,5110.626111119624
2025-10-22 05:09:00,31.01852,1.3020830000000005,0.6983394725468018,5.034722,4.050926,14.75690000000003,5110.626111119624
2025-10-22 05:12:00,30.09259,1.070602,0.6424314079868548,5.005787000000001,4.282412000000001,14.757000000000005,5110.626111119624
2025-10-22 05:15:00,30.09259,1.0127310000000005,0.5774276684350084,5.0347230000000005,4.311343,14.75690000000003,5110.626111119624
2025-10-22 05:24:00,32.00232,1.2152780000000005,0.645206212805244,5.208334,4.282406,17.361000000000047,5110.626111119624
2025-10-22 05:30:00,30.09259,1.1284720000000004,0.6847864293048873,5.063658000000001,4.311342000000001,15.914300000000026,5110.626111119624
2025-10-22 05:36:00,30.09259,1.2152780000000005,0.6929178583741039,5.005787000000001,4.137736,15.3356,5110.626111119624
2025-10-22 05:51:00,31.01852,1.1574080000000002,0.7166096437270908,4.8321760000000005,4.0798559999999995,16.20369999999997,5110.626111119624
2025-10-22 05:54:00,34.43287,1.186343,0.7481862828114441,5.497684,4.745371,17.071799999999996,5110.676111119624
2025-10-22 05:57:00,40.76968,1.359954,0.6652121234622752,5.815974000000001,4.71644,19.965299999999957,5110.726111119624
2025-10-22 06:00:00,39.32291,1.0995369999999998,0.7159612084618036,6.655094,5.989587,20.543900000000008,5110.776111119624
2025-10-22 06:03:00,39.78588,1.070602,0.7050537144427949,5.2951440000000005,4.658562000000001,18.807800000000043,5110.826111119624
2025-10-22 06:06:00,37.35532,1.157407,0.672925737066746,5.555554,4.745367,18.22919999999999,5110.8761111196245
2025-10-22 06:09:00,37.81829,0.5787040000000001,0.5492599253890306,5.208338,5.150464,17.65039999999999,5110.926111119625
2025-10-22 06:12:00,45.05209,0.7233789999999996,0.5664416618258434,4.7164340000000005,4.427085000000001,18.51849999999999,5110.976111119625
2025-10-22 06:15:00,48.5243,0.2314810000000005,0.42140620390298184,4.513892,4.976851,18.51849999999999,5111.026111119625
2025-10-22 06:18:00,49.0162,0.08680599999999927,0.32386711312221034,4.340278,5.063662000000001,20.254700000000014,5111.076111119625
2025-10-22 06:21:00,48.5243,0.6365740000000004,0.5921129211205994,5.092595,5.005791,22.569399999999973,5111.126111119625
2025-10-22 06:24:00,50.95486,0.9259259999999996,0.6861876723375007,5.353006000000001,4.91898,28.64590000000001,5111.176111119626
2025-10-22 06:27:00,54.83218,0.868055,0.6797262914099305,4.976856,4.629631,23.1481,5111.226111119626
2025-10-22 06:30:00,64.0625,1.273149,1.0903417205577455,8.333332,7.986113,27.488400000000013,5111.276111119626
2025-10-22 06:33:00,80.06366,1.3020839999999998,0.9111724310206013,6.5682920000000005,5.873838000000001,27.777799999999985,5111.326111119626
2025-10-22 06:36:00,97.07755,1.4467599999999994,0.8411612197836482,7.783562,6.770832,27.199099999999987,5111.376111119626
2025-10-22 06:39:00,97.07755,0.8969910000000008,0.867734895977078,6.655097,6.597226,26.33110000000002,5111.4261111196265
2025-10-22 06:42:00,97.07755,0.34722200000000036,0.6628319610617134,5.613428000000001,6.3946760000000005,33.56479999999999,5111.476111119627
2025-10-22 06:45:00,97.07755,0.17361100000000018,0.5185755530919648,5.150460000000001,6.134258999999999,31.5394,5111.526111119627
2025-10-22 06:48:00,97.07755,0.26041699999999945,0.6198627700359077,5.410876999999999,6.36574,33.56479999999999,5111.576111119627
2025-10-22 06:51:00,97.10648,0.08680600000000016,0.3988748520830906,4.861115,5.873838999999999,32.98609999999999,5111.626111119627
2025-10-22 06:54:00,97.07755,-0.08680600000000016,,4.050925,5.410881,39.3519,5111.676111119627
2025-10-22 06:57:00,97.07755,-0.08680500000000002,,4.050925,5.381940000000001,42.24540000000002,5111.726111119628
2025-10-22 07:00:00,97.10648,-0.0289350000000006,,4.542825,6.01852,39.6412,5111.776111119628
2025-10-22 07:03:00,97.10648,0.0,0.10578064109800801,4.832171,6.336801,37.905100000000004,5111.826111119628
2025-10-22 07:06:00,91.75347,0.05787100000000045,0.43778114144975644,5.468755000000001,6.886574,34.43289999999999,5111.876111119628
2025-10-22 07:09:00,72.80093,0.2604160000000002,0.6106289012441163,5.758102000000001,6.684026,30.092600000000004,5111.926111119628
2025-10-22 07:12:00,66.52199,0.6365740000000004,0.7331910971922427,5.902782,6.105327999999999,26.90979999999999,5111.9761111196285
2025-10-22 07:15:00,62.61574,0.5787040000000001,0.674920187886688,5.758101999999999,5.960647999999999,28.067099999999982,5112.026111119629
2025-10-22 07:18:00,61.16898,0.7523149999999994,0.7080268550741697,5.931711999999999,5.844907000000001,27.199000000000012,5112.076111119629
2025-10-22 07:21:00,60.18519,0.7523150000000003,0.7949287425316582,5.9895819999999995,6.076387,25.75230000000002,5112.126111119629
2025-10-22 07:24:00,58.21759,0.9837960000000008,0.8307370776225369,6.597222,6.307866,28.64590000000001,5112.176111119629
2025-10-22 07:27:00,50.95486,1.0127310000000005,0.8101488897062417,6.452547,6.076386,24.305500000000023,5112.226111119629
2025-10-22 07:30:00,48.5243,1.0127310000000005,0.793016893223636,6.3368020000000005,5.931711,23.148200000000003,5112.27611111963
2025-10-22 07:33:00,48.5243,1.157407,0.797210007729113,6.163192,5.526624999999999,24.594899999999996,5112.32611111963
2025-10-22 07:36:00,47.07755,1.0127320000000006,0.7212436786073565,5.787037,5.266205,23.726799999999997,5112.37611111963
2025-10-22 07:39:00,48.03241,1.0127319999999997,0.7023460997044413,5.584491999999999,5.03472,20.254599999999982,5112.42611111963
2025-10-22 07:42:00,47.56945,1.1284719999999995,0.7267803000076108,5.555555999999999,4.861114,20.83340000000001,5112.47611111963
2025-10-22 07:45:00,46.12268,0.9259259999999996,0.7215818910443892,5.439816,5.06366,23.726899999999972,5112.5261111196305
2025-10-22 07:48:00,49.0162,1.157407,0.7578854334816979,5.439816,4.745368999999999,23.43749999999997,5112.576111119631
2025-10-22 07:51:00,52.40162,1.1574079999999993,0.9234577175844988,6.278935999999999,5.844908,29.803300000000007,5112.626111119631
2025-10-22 07:54:00,51.41782,0.9259259999999996,0.7722406318154731,6.076386,5.787039999999999,29.803200000000004,5112.676111119631
2025-10-22 07:57:00,50.95486,1.0127309999999996,0.7755863769185832,5.960646,5.526624999999999,29.224500000000006,5112.726111119631
2025-10-22 08:00:00,48.5243,1.070601,0.817385991270031,6.134256000000001,5.671295000000001,25.75229999999999,5112.776111119631
2025-10-22 08:03:00,48.03241,0.868055,0.7301246338127821,6.163195999999999,5.902780999999999,20.543900000000008,5112.826111119632
2025-10-22 08:06:00,47.07755,1.0995369999999998,0.7359249953456435,5.787042,5.1504650000000005,20.83340000000001,5112.876111119632
2025-10-22 08:09:00,46.58565,0.983797,0.7279412820158331,5.758107000000001,5.295140000000001,24.30559999999997,5112.926111119632
2025-10-22 08:12:00,45.13889,1.070602,0.7629875753733643,5.584492,5.03472,21.412000000000035,5112.976111119632
2025-10-22 08:15:00,47.07755,1.2442130000000002,0.7692998487998155,5.555552,4.745368999999999,23.4375,5113.026111119632
2025-10-22 08:18:00,49.0162,1.186343,0.7687547688460739,5.497682,4.774309000000001,24.594899999999996,5113.0761111196325
2025-10-22 08:21:00,53.38542,1.3020839999999998,0.8920356846113972,6.5972219999999995,5.873838000000001,26.33110000000002,5113.126111119633
2025-10-22 08:24:00,49.5081,1.0995369999999998,0.8114565188978817,6.221062000000001,5.700235,29.22459999999998,5113.176111119633
2025-10-22 08:27:00,48.5243,0.983797,0.814313520213946,6.134257,5.815970000000001,25.75230000000002,5113.226111119633
2025-10-22 08:30:00,49.0162,1.070602,0.7814720962250652,6.134257,5.613425,24.594899999999996,5113.276111119633
2025-10-22 08:33:00,43.1713,0.9548610000000002,0.6979711194142885,5.9606520000000005,5.497681,21.701400000000035,5113.326111119633
2025-10-22 08:36:00,44.67593,1.0127319999999997,0.7397219633553263,5.642361999999999,5.15046,24.305499999999995,5113.376111119634
2025-10-22 08:39:00,43.1713,1.2152779999999996,0.7997974619400533,5.8159719999999995,5.092594000000001,21.12270000000001,5113.426111119634
2025-10-22 08:42:00,42.21643,1.157407,0.8348978616500892,6.163192,5.584495,21.122699999999952,5113.476111119634
2025-10-22 08:45:00,46.12268,1.186343,0.7481862828114441,6.076387,5.324074,23.14820000000003,5113.526111119634
2025-10-22 08:48:00,50.46296,1.2152780000000005,0.7997974619400524,6.076387,5.353008999999999,22.85880000000003,5113.576111119634
2025-10-22 08:51:00,52.40162,1.186343,0.8649656974926998,6.770832,6.192129,28.645899999999983,5113.6261111196345
2025-10-22 08:54:00,48.03241,0.9548619999999994,0.7511552460056553,6.047452,5.6713,23.7269,5113.676111119635
2025-10-22 08:57:00,42.21643,0.8391209999999996,0.7171659882736298,6.221062,5.989581,22.56940000000003,5113.726111119635
2025-10-22 09:00:00,41.29051,0.868055,0.7623040661232799,6.192126,5.989580999999999,17.071799999999996,5113.776111119635
2025-10-22 09:03:00,43.69213,0.8680560000000002,0.7136343033514356,6.105321999999999,5.815976,21.412000000000035,5113.826111119635
2025-10-22 09:06:00,39.78588,0.694445,0.6650888702419272,5.960652,5.902777,16.78230000000002,5113.876111119635
2025-10-22 09:09:00,40.27778,0.6365740000000004,0.6509358127134766,6.047457,6.076393,21.412000000000035,5113.926111119636
2025-10-22 09:12:00,44.61805,0.983797,0.8143135202139447,6.105327000000001,5.78704,19.675999999999988,5113.976111119636
2025-10-22 09:15:00,49.5081,0.983797,0.7806737793657574,5.960647,5.58449,23.7269,5114.026111119636
2025-10-22 09:18:00,52.40162,0.9259260000000005,0.8204915280964966,6.192127000000001,5.989580999999999,26.041699999999963,5114.076111119636
2025-10-22 09:21:00,55.32407,0.8391210000000004,0.7949318183543426,6.799767000000001,6.712966,30.960700000000003,5114.126111119636
2025-10-22 09:24:00,52.92245,0.6076389999999998,0.7429481906733235,6.076391999999999,6.365743,28.067099999999982,5114.1761111196365
2025-10-22 09:27:00,46.58565,0.6365740000000004,0.7463444343748539,6.394672000000001,6.626158,21.990700000000004,5114.226111119637
2025-10-22 09:30:00,41.72454,0.6655090000000001,0.6798729100540315,6.423611999999999,6.4525429999999995,21.701300000000003,5114.276111119637
2025-10-22 09:33:00,41.23264,0.6076390000000007,0.6908134170707481,6.4236070000000005,6.597218,18.518500000000017,5114.326111119637
2025-10-22 09:36:00,40.76968,0.8680560000000002,0.7623045246315839,6.365741999999999,6.163196,21.12270000000001,5114.376111119637
2025-10-22 09:39:00,40.27778,0.6655090000000001,0.6361368680617104,5.989585999999999,5.931716999999999,18.807799999999986,5114.426111119637
2025-10-22 09:42:00,44.61805,0.8101849999999997,0.6715845918913381,5.989586,5.729170999999999,19.675900000000013,5114.476111119638
2025-10-22 09:45:00,47.04861,0.8680559999999993,0.7136343033514352,5.844905999999999,5.555560000000001,20.25460000000004,5114.526111119638
2025-10-22 09:48:00,52.40162,0.78125,0.7519448949741873,5.729166,5.671295999999999,27.199099999999987,5114.576111119638
2025-10-22 09:51:00,55.32407,0.8680559999999993,0.8966827446744712,7.089116,7.14699,28.935099999999977,5114.626111119638
2025-10-22 09:54:00,52.40162,0.5208329999999997,0.6673753163337055,5.960646,6.278932999999999,30.3819,5114.676111119638
2025-10-22 09:57:00,48.5243,0.49189799999999995,0.6501292350828072,5.8738459999999995,6.221067999999999,23.4375,5114.7261111196385
2025-10-22 10:00:00,45.60185,0.6365739999999995,0.7198971622139174,6.365735999999999,6.539352,27.199099999999987,5114.776111119639
2025-10-22 10:03:00,42.70834,0.6944439999999998,0.6944480000011104,6.192126,6.192132,22.858799999999974,5114.826111119639
2025-10-22 10:06:00,44.67593,0.78125,0.6908139617258673,6.047456,5.873846,21.990700000000004,5114.876111119639
2025-10-22 10:09:00,44.67593,0.8101849999999997,0.687970527080606,5.902775999999999,5.671301000000001,24.30559999999997,5114.926111119639
2025-10-22 10:12:00,39.32291,0.3761570000000001,0.5770158099068677,5.6423559999999995,6.105329,18.22919999999999,5114.976111119639
2025-10-22 10:15:00,37.81829,0.7233799999999997,0.7088125371615801,6.163196,6.134256000000001,18.22919999999999,5115.02611111964
2025-10-22 10:18:00,34.4618,0.7233799999999997,0.6002200222086843,6.249996,6.018516,17.071799999999996,5115.07611111964
2025-10-22 10:21:00,32.98611,0.5208329999999997,0.6165726441237958,6.105325999999999,6.307873,16.20369999999997,5115.12611111964
2025-10-22 10:24:00,37.35532,0.8680559999999993,0.5684146256402144,5.960646,5.4398100000000005,18.518500000000017,5115.17611111964
2025-10-22 10:27:00,32.52315,0.5787039999999992,0.5492599253890299,5.989586,5.931712000000001,16.20369999999997,5115.22611111964
2025-10-22 10:30:00,38.33912,0.7233799999999997,0.6483527836601027,5.497685999999999,5.353006000000001,17.361099999999965,5115.2761111196405
2025-10-22 10:33:00,37.81829,0.868055,0.45729997010493323,5.439816,4.7743009999999995,15.914300000000026,5115.326111119641
2025-10-22 10:36:00,37.87616,0.578703,0.5930548441101064,5.1793960000000006,5.2083330000000005,18.518599999999992,5115.376111119641
2025-10-22 10:39:00,34.4618,0.6365739999999995,0.8591861597212482,6.134256,6.626162,17.650500000000022,5115.426111119641
2025-10-22 10:42:00,37.35532,0.5497689999999995,0.6192917093615261,6.799771,6.9444420000000004,18.229100000000017,5115.476111119641
2025-10-22 10:45:00,35.90857,0.5497690000000004,0.5351751927817252,5.960646,5.931716999999999,17.650400000000047,5115.526111119641
2025-10-22 10:48:00,37.35532,0.6076389999999998,0.6219933642134197,6.163196,6.192127000000001,17.071799999999996,5115.576111119642
2025-10-22 10:51:00,35.90857,0.578703,0.5930548441101064,6.27893,6.307867,18.22919999999999,5115.626111119642
2025-10-22 10:54:00,37.81829,0.694445,0.6348211578058374,6.192126000000001,6.076391,17.071799999999996,5115.676111119642
2025-10-22 10:57:00,36.89236,0.5497689999999995,0.592115254377303,5.989580999999999,6.076392,18.22920000000005,5115.726111119642
2025-10-22 11:00:00,35.41666,0.5787040000000001,0.6348203216100167,5.7002310000000005,5.815977,15.625,5115.776111119642
2025-10-22 11:03:00,40.76968,0.9548609999999993,0.716055911766202,6.510416,6.076385000000001,20.254700000000014,5115.8261111196425
2025-10-22 11:06:00,47.56945,0.8101849999999997,0.7040645122702074,6.076386,5.8738410000000005,22.280100000000033,5115.876111119643
2025-10-22 11:09:00,50.4919,0.8101849999999997,0.9605557625421728,7.552086,7.8703710000000004,24.01619999999997,5115.926111119643
2025-10-22 11:12:00,47.56945,0.6365739999999995,0.7064456565852804,6.221066,6.365742000000001,23.4375,5115.976111119643
2025-10-22 11:15:00,48.03241,0.78125,0.7519448949741887,6.365736,6.307866000000001,23.4375,5116.026111119643
2025-10-22 11:18:00,49.97107,0.6944439999999998,0.7088145646589716,6.278936,6.307872000000001,21.99079999999998,5116.076111119643
2025-10-22 11:21:00,49.97107,0.78125,0.7369992919458539,6.192126,6.105326,24.884199999999993,5116.126111119644
2025-10-22 11:24:00,51.93866,0.6655089999999992,0.6940434280628691,6.105325999999999,6.163197,24.016199999999998,5116.176111119644
2025-10-22 11:27:00,47.07755,0.3761579999999993,0.6427462235905143,6.105325999999999,6.741898000000001,21.99079999999998,5116.226111119644
2025-10-22 11:30:00,46.03588,0.7233799999999997,0.7377514646120475,6.394676,6.4236059999999995,22.280100000000004,5116.276111119644
2025-10-22 11:33:00,49.0162,0.6076389999999998,0.7806701888343426,6.423616,6.799766999999999,24.595,5116.326111119644
2025-10-22 11:36:00,48.03241,0.43402799999999964,0.5907294739604798,5.7870360000000005,6.134258000000001,20.543999999999983,5116.3761111196445
2025-10-22 11:39:00,48.03241,0.78125,0.6587465060050144,5.497686,5.266206,23.437600000000003,5116.426111119645
2025-10-22 11:42:00,52.40162,0.8680559999999993,0.6968410083570844,5.237265999999999,4.91898,25.173599999999965,5116.476111119645
2025-10-22 11:45:00,54.42708,0.7233799999999997,0.6790566552944018,5.787036,5.700236,26.62039999999999,5116.526111119645
2025-10-22 11:48:00,53.38542,0.5787040000000001,0.674920187886688,5.902780999999999,6.105326999999999,23.148200000000003,5116.576111119645
2025-10-22 11:51:00,49.5081,0.5787040000000001,0.7387679260230089,5.989580999999999,6.336807,19.96520000000001,5116.626111119645
2025-10-22 11:54:00,48.5243,0.5208339999999998,0.6295002443933088,6.076386,6.307872,22.280099999999976,5116.676111119646
2025-10-22 11:57:00,47.07755,0.5787040000000001,0.6210973116773176,5.8738459999999995,5.9606520000000005,20.254699999999985,5116.726111119646
2025-10-22 12:00:00,46.12268,0.5787040000000001,0.6071785020697194,5.758106000000001,5.8159719999999995,22.280100000000033,5116.776111119646
