Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-22 12:03:00,45.13889,0.5787040000000001,0.5787080000007077,5.468746,5.468751999999999,22.85880000000003,5116.826111119646
2025-10-22 12:06:00,47.56945,0.7523150000000003,0.6617168932896808,5.324076000000001,5.150461,19.965300000000013,5116.876111119646
2025-10-22 12:09:00,47.07755,0.5208339999999998,0.5767736546831602,5.295136,5.410882000000001,19.96520000000001,5116.9261111196465
2025-10-22 12:12:00,45.13889,0.7233799999999997,0.6483527836601017,5.353011,5.208331,18.80789999999999,5116.976111119647
2025-10-22 12:15:00,48.5243,0.7233799999999997,0.6940388003273826,5.671301,5.613421,22.858800000000002,5117.026111119647
2025-10-22 12:18:00,53.84838,0.78125,0.70644351276698,5.4398159999999995,5.295136,27.199099999999987,5117.076111119647
2025-10-22 12:21:00,58.21759,0.78125,,6.3368009999999995,6.3368009999999995,24.594899999999967,5117.126111119647
2025-10-22 12:24:00,57.75463,0.5787040000000001,0.7755823109239967,6.394681,6.828707,27.488399999999984,5117.176111119647
2025-10-22 12:27:00,51.41782,0.43402799999999964,0.6718364218687676,6.278931,6.828703000000001,23.14809999999997,5117.226111119648
2025-10-22 12:30:00,49.0162,0.5208339999999998,0.6673759062791472,6.105326000000001,6.423612,21.411999999999978,5117.276111119648
2025-10-22 12:33:00,47.56945,0.6076389999999998,0.6638296978137449,6.076390999999999,6.192132,19.097199999999987,5117.326111119648
2025-10-22 12:36:00,46.58565,0.6076389999999998,0.6361368377254965,5.815970999999999,5.873842000000001,21.701400000000007,5117.376111119648
2025-10-22 12:39:00,49.0162,0.7523150000000003,0.6617168932896808,5.758101,5.584485999999999,20.25460000000001,5117.426111119648
2025-10-22 12:42:00,49.97107,0.7523150000000003,0.677405575493644,5.787041,5.642366,20.254599999999982,5117.4761111196485
2025-10-22 12:45:00,49.97107,0.694445,0.6650888702419263,5.613431,5.555555999999999,22.569499999999977,5117.526111119649
2025-10-22 12:48:00,45.05209,0.26041699999999945,0.52463739491784,5.121530999999999,5.787034000000001,22.569500000000005,5117.576111119649
2025-10-22 12:51:00,43.1713,0.5787040000000001,0.674920187886688,6.192131,6.394677,22.858799999999974,5117.626111119649
2025-10-22 12:54:00,41.23264,0.49189799999999995,0.5873612250915031,5.844911,6.047453,21.122699999999952,5117.676111119649
2025-10-22 12:57:00,38.80209,0.49189799999999995,0.6002188802396189,5.844911,6.076393,13.310199999999952,5117.726111119649
2025-10-22 13:00:00,37.35532,0.6076389999999998,0.6219982875714976,5.989580999999999,6.018522,16.492999999999995,5117.77611111965
2025-10-22 13:03:00,42.21643,0.7523150000000003,0.8088038885414884,6.250000999999999,6.365735999999999,16.493100000000027,5117.82611111965
2025-10-22 13:06:00,40.76968,0.7523150000000003,0.6928328810092954,6.134261,6.018515999999999,18.229100000000017,5117.87611111965
2025-10-22 13:09:00,44.15509,0.7523150000000003,0.6617168932896818,6.076390999999999,5.902776,18.80789999999999,5117.92611111965
2025-10-22 13:12:00,51.41782,0.8391210000000004,0.8098419093247481,6.394676,6.336804999999999,20.25460000000001,5117.97611111965
2025-10-22 13:15:00,50.05787,0.5497689999999995,0.7215787514142475,6.076390999999999,6.452542000000001,28.64579999999998,5118.0261111196505
2025-10-22 13:18:00,47.56945,0.6076389999999998,0.6638296978137449,5.8738459999999995,5.989587,24.594899999999996,5118.076111119651
2025-10-22 13:21:00,54.83218,0.7233800000000006,0.7519448949741886,6.481485999999999,6.539355999999999,25.752299999999963,5118.126111119651
2025-10-22 13:24:00,46.58565,0.3761580000000002,0.6103197630442887,5.758106000000001,6.307868,26.331000000000017,5118.176111119651
2025-10-22 13:27:00,41.72454,0.4340280000000005,0.6026663676728975,5.815976,6.192128,21.701300000000003,5118.226111119651
2025-10-22 13:30:00,38.80209,0.5497690000000004,0.6057988771751199,6.018516000000001,6.134257,19.675900000000013,5118.276111119651
2025-10-22 13:33:00,38.80209,0.5497690000000004,0.5921104900179883,6.0474559999999995,6.134257,18.80789999999996,5118.326111119652
2025-10-22 13:36:00,34.92477,0.5497680000000003,0.5641162662549841,5.93171,5.9606520000000005,16.20369999999997,5118.376111119652
2025-10-22 13:39:00,38.33912,0.6655090000000001,0.6057936067307103,5.729170000000001,5.613421,15.914300000000026,5118.426111119652
2025-10-22 13:42:00,38.33912,0.5497689999999995,0.5641118593222672,5.43982,5.468751,18.22919999999999,5118.476111119652
2025-10-22 13:45:00,40.76968,0.6076389999999998,0.7301218411712349,6.0185200000000005,6.278931000000001,23.1481,5118.526111119652
2025-10-22 13:48:00,42.21643,0.694445,0.6500778631405177,5.931716000000001,5.844911000000001,19.675999999999988,5118.5761111196525
2025-10-22 13:51:00,43.1713,0.6365739999999995,0.7593552144538934,6.221061000000001,6.481477,20.54400000000004,5118.626111119653
2025-10-22 13:54:00,43.1713,0.5208339999999998,0.6422679237844082,6.336806,6.597222,24.01619999999997,5118.676111119653
2025-10-22 13:57:00,38.33912,0.34722200000000036,0.5464020670795403,5.8738399999999995,6.3368079999999996,17.650499999999965,5118.726111119653
2025-10-22 14:00:00,34.4618,0.4340270000000004,0.5415489578555913,5.902780000000001,6.134263,22.56940000000003,5118.776111119653
2025-10-22 14:03:00,35.41666,0.6655089999999992,0.6210947376542293,6.163196,6.076387,15.914300000000026,5118.826111119653
2025-10-22 14:06:00,33.96991,0.5787039999999992,0.5787029999970209,6.105325999999999,6.105322000000001,16.20369999999997,5118.876111119654
2025-10-22 14:09:00,34.92477,0.78125,0.6587465060050132,6.221066,5.989585999999999,19.675999999999988,5118.926111119654
2025-10-22 14:12:00,34.4618,0.78125,0.7519397641884799,6.539357000000001,6.481477,15.914300000000026,5118.976111119654
2025-10-22 14:15:00,36.37153,0.9548610000000002,0.7849967940359429,6.9444420000000004,6.626161000000001,17.36110000000002,5119.026111119654
2025-10-22 14:18:00,35.90857,0.868055,0.6797322636295815,6.973377,6.626162,17.93979999999999,5119.076111119654
2025-10-22 14:21:00,36.89236,0.9837959999999999,0.727940873096853,6.5104169999999995,6.047451,17.650499999999965,5119.1261111196545
2025-10-22 14:24:00,36.89236,0.8969899999999997,0.7092723014068092,6.336806999999999,5.989587,14.467600000000004,5119.176111119655
2025-10-22 14:27:00,39.78588,0.9837959999999999,0.7634193739520649,6.336806999999999,5.931711000000001,21.70139999999998,5119.226111119655
2025-10-22 14:30:00,32.98611,0.7523140000000001,0.6457576106981731,6.6840269999999995,6.481483,17.361000000000047,5119.276111119655
2025-10-22 14:33:00,33.96991,0.868055,0.6797322636295815,6.539347,6.192132,15.9144,5119.326111119655
2025-10-22 14:36:00,33.96991,0.8969899999999997,0.7262585644471325,6.8287070000000005,6.510417,19.96520000000004,5119.376111119655
2025-10-22 15:09:00,31.01852,0.9259260000000005,0.5690384949273005,5.266202,4.658566,15.04630000000003,5119.376111119655
2025-10-22 15:12:00,31.53935,0.9548610000000002,0.679492589148851,5.295142,4.803241000000001,16.493100000000027,5119.426111119656
2025-10-22 15:15:00,33.47801,0.8101849999999997,0.7659638904750955,6.1342620000000005,6.047457,17.36110000000002,5119.476111119656
2025-10-22 15:18:00,34.72222,0.9837960000000008,0.90954207165133,6.626162000000001,6.481485999999999,18.518500000000017,5119.526111119656
2025-10-22 15:21:00,35.90857,0.9548610000000002,0.7160620956747641,7.002312,6.568290999999999,15.914299999999969,5119.576111119656
2025-10-22 15:24:00,35.41666,0.9259260000000005,0.7040681117793516,7.060182000000001,6.655096,18.807900000000018,5119.626111119656
2025-10-22 15:27:00,34.4618,0.8391200000000003,0.6325138893458179,6.1631920000000004,5.7870420000000005,17.07170000000002,5119.6761111196565
2025-10-22 15:30:00,35.41666,0.8969899999999997,0.7262643824532473,6.192127,5.873847,17.361099999999965,5119.726111119657
2025-10-22 15:33:00,40.24884,0.9548610000000002,0.7682176594376613,6.481477000000001,6.134256000000001,19.386599999999987,5119.776111119657
2025-10-22 15:36:00,35.4456,0.8969899999999997,0.5993243591646661,6.307867000000001,5.787037,18.22919999999999,5119.826111119657
2025-10-22 15:39:00,31.07639,0.7233790000000004,0.6790561759346033,6.481477000000001,6.394677999999999,16.49309999999997,5119.876111119657
2025-10-22 15:42:00,31.53935,0.9548610000000002,0.6411659382761993,6.192132000000001,5.642361,15.9144,5119.926111119657
2025-10-22 15:45:00,30.09259,0.78125,0.5907307024249379,6.1631920000000004,5.815972,16.493100000000027,5119.976111119658
2025-10-22 16:12:00,30.55556,0.983797,0.6112357016637716,5.758107000000001,5.121530000000001,14.467600000000004,5119.976111119658
2025-10-22 16:21:00,32.98611,0.8101849999999997,0.7956308111122803,5.526622000000001,5.497687000000001,15.625,5119.976111119658
2025-10-22 16:24:00,30.55556,0.8101849999999997,0.6204645270929545,5.642361999999999,5.295137,16.203700000000026,5120.026111119658
2025-10-22 16:27:00,33.96991,1.0127319999999997,0.7212436786073562,5.295141999999999,4.774310000000001,18.518599999999992,5120.076111119658
2025-10-22 16:30:00,34.92477,0.9548610000000002,0.7511488694686381,6.018522,5.642360999999999,15.914300000000026,5120.126111119658
2025-10-22 16:33:00,35.90857,0.8391210000000004,0.5959963654655587,6.539357000000001,6.105326,18.22919999999999,5120.176111119658
2025-10-22 16:36:00,35.90857,0.8391209999999996,0.6842748615004152,6.684032,6.394671,17.650499999999965,5120.2261111196585
2025-10-22 16:39:00,36.89236,0.7233799999999997,0.6483581772707344,6.047452,5.902781999999999,17.93979999999999,5120.276111119659
2025-10-22 16:42:00,34.4618,0.578703,0.6210967875462557,6.076385999999999,6.163193000000001,18.807800000000043,5120.326111119659
2025-10-22 16:45:00,30.55556,0.6655089999999992,0.5743334453398885,5.8738459999999995,5.700227,14.756999999999948,5120.376111119659
2025-10-22 16:48:00,32.52315,0.7523149999999994,0.6294957551586977,5.729166,5.497681000000001,16.203700000000026,5120.426111119659
2025-10-22 16:51:00,31.01852,0.78125,0.5907245600818624,5.700236,5.353006000000001,15.914299999999969,5120.476111119659
2025-10-22 16:54:00,31.53935,0.6655090000000001,0.5581233016836036,5.439816,5.237266999999999,16.49309999999997,5120.52611111966
2025-10-22 16:57:00,30.55556,0.7523149999999994,0.5786574020509646,5.497681999999999,5.179397,15.335699999999974,5120.57611111966
2025-10-22 17:00:00,31.01852,0.8391209999999996,0.6325081454159283,5.353012,4.976851000000001,17.36110000000002,5120.62611111966
2025-10-22 17:03:00,31.01852,0.7523149999999994,0.5239234715437472,5.295142,4.890047000000001,17.36110000000002,5120.67611111966
2025-10-22 17:06:00,30.09259,0.694445,0.5709031330070635,5.150461999999999,4.918977,15.046299999999974,5120.72611111966
2025-10-22 17:09:00,31.01852,0.868055,0.746339950126813,5.555555999999999,5.324071,16.203700000000026,5120.7761111196605
2025-10-22 17:12:00,30.55556,0.6365739999999995,0.5611276010419727,5.931716,5.787032,15.625,5120.826111119661
2025-10-22 17:15:00,30.55556,0.6944439999999998,0.5191424250643474,5.555555999999999,5.237272,14.756899999999973,5120.876111119661
2025-10-22 17:18:00,33.96991,0.7233789999999996,0.6165761115642961,5.353006000000001,5.150467000000001,17.071799999999996,5120.926111119661
2025-10-22 17:21:00,33.47801,0.7233789999999996,0.6326101404339803,5.497686,5.324077000000001,14.467600000000004,5120.976111119661
2025-10-22 17:24:00,34.43287,0.6944439999999998,0.6034815173991228,5.497686,5.324072,17.361099999999965,5121.026111119661
2025-10-22 17:27:00,35.4456,0.8391200000000003,0.6673735464949309,5.902775999999999,5.584485999999999,18.51849999999996,5121.076111119662
2025-10-22 17:30:00,39.32291,0.8101849999999997,0.7198926806725576,6.163195999999999,5.989581,18.807900000000018,5121.126111119662
2025-10-22 17:33:00,38.80209,0.5787039999999992,0.6348203216100157,5.844905999999999,5.960652,19.09730000000002,5121.176111119662
2025-10-22 17:36:00,38.80209,0.7233799999999997,0.6638302281846183,6.8287059999999995,6.712966,18.807800000000043,5121.226111119662
2025-10-22 17:39:00,38.80209,0.6076389999999998,0.5782177782838309,5.815976,5.758096999999999,17.361099999999965,5121.276111119662
2025-10-22 17:42:00,33.47801,0.5208329999999997,0.5208324999986239,5.642366,5.6423630000000005,17.071799999999996,5121.3261111196625
2025-10-22 17:45:00,31.07639,0.6655089999999992,0.5245768604387612,5.295136,5.034727,19.386599999999987,5121.376111119663
2025-10-22 17:48:00,30.09259,0.6655089999999992,0.524570919269428,5.121526,4.8611070000000005,13.310100000000034,5121.426111119663
2025-10-22 17:51:00,31.01852,0.6076389999999998,0.5159712456042664,5.0925959999999995,4.918977,15.9144,5121.476111119663
2025-10-22 17:54:00,30.09259,0.7233799999999997,0.5124973062952226,4.918985999999999,4.542826,14.757000000000005,5121.526111119663
2025-10-22 18:00:00,31.53935,0.7233799999999997,0.5124973062952226,4.716435999999999,4.340275999999999,17.361099999999965,5121.526111119663
2025-10-22 18:03:00,30.55556,0.6655089999999992,0.5415502607500124,4.803235999999999,4.571757,17.36110000000002,5121.576111119663
2025-10-22 18:06:00,33.96991,0.7233799999999997,0.5835235276144976,4.803235999999999,4.542826,17.071799999999996,5121.626111119664
2025-10-22 18:09:00,30.55556,0.5208329999999997,0.42817727413543233,5.931715999999999,5.758102999999999,14.467600000000004,5121.676111119664
2025-10-22 18:12:00,32.52315,0.8391200000000003,0.4945919810583343,4.8611059999999995,4.282405999999999,16.782399999999996,5121.726111119664
2025-10-22 18:15:00,35.90857,0.78125,0.70644351276698,5.150466,5.0057860000000005,16.49309999999997,5121.776111119664
2025-10-22 18:18:00,38.33912,0.8101849999999997,0.6026696645713676,5.324076,4.947921,16.20369999999997,5121.826111119664
2025-10-22 18:21:00,35.90857,0.6655089999999992,0.6361368680617101,6.249996,6.192127000000001,16.782399999999996,5121.8761111196645
2025-10-22 18:24:00,35.90857,0.6076389999999998,0.5930528274463512,5.931715999999999,5.902777,19.386599999999987,5121.926111119665
2025-10-22 18:27:00,34.4618,0.6365739999999995,0.5767687049081667,5.4398159999999995,5.324072,18.518599999999992,5121.976111119665
2025-10-22 18:30:00,37.35532,0.49189799999999995,0.4918999999954755,5.353009999999999,5.3530120000000005,15.3356,5122.026111119665
2025-10-22 18:33:00,41.23264,0.6076389999999998,0.5631207569440936,5.35301,5.266201000000001,18.22920000000002,5122.076111119665
2025-10-22 18:36:00,35.90857,0.2025459999999999,0.39922078456679316,5.005788000000001,5.497682000000001,17.65039999999999,5122.126111119665
2025-10-22 18:39:00,32.52315,0.11574099999999987,0.30552255923988725,4.832173000000001,5.353012,17.07170000000002,5122.176111119666
2025-10-22 18:42:00,31.51042,0.28935200000000005,0.381708024667933,4.427088,4.629626,13.310100000000034,5122.226111119666
2025-10-22 18:45:00,31.30787,0.26041700000000034,0.363973021960642,4.3692139999999995,4.600697,15.625,5122.276111119666
2025-10-22 18:48:00,30.09259,0.4050929999999999,0.4050955000005928,4.2534730000000005,4.253475999999999,15.625,5122.326111119666
2025-10-22 18:51:00,31.53935,0.49189799999999995,0.4623600419768774,4.282407,4.2245360000000005,15.9144,5122.376111119666
2025-10-22 18:54:00,31.53935,0.4050929999999999,0.41939662181100135,4.340279,4.369216999999999,14.467600000000004,5122.4261111196665
2025-10-22 18:57:00,30.55556,0.49189799999999995,0.44709185013270186,4.369214,4.282407000000001,14.467600000000004,5122.476111119667
2025-10-22 19:00:00,36.89236,0.8101849999999997,0.5264870132186922,4.398149,3.9062550000000007,13.888800000000003,5122.526111119667
2025-10-22 19:03:00,34.43287,0.5497680000000003,0.7458508314781387,5.1794,5.613422000000001,17.939900000000023,5122.576111119667
2025-10-22 19:06:00,31.53935,0.5208330000000005,0.46054100718358393,4.861110000000001,4.745367,14.178200000000004,5122.626111119667
2025-10-22 19:09:00,34.43287,0.8101850000000006,0.5464028537911007,4.542824,4.079864999999999,18.51849999999996,5122.676111119667
2025-10-22 19:12:00,43.69213,0.78125,0.944244854003786,6.336810000000001,6.684030000000001,20.83330000000001,5122.726111119668
2025-10-22 19:15:00,38.80209,0.578703,0.5930548441101064,5.00579,5.034727,21.411999999999978,5122.776111119668
2025-10-22 19:18:00,42.21643,0.5208330000000005,0.8306796251352282,6.48148,7.2048570000000005,20.25460000000004,5122.826111119668
2025-10-22 19:21:00,39.78588,0.5497680000000003,0.6326094995526453,5.902780000000001,6.076391999999999,20.254599999999982,5122.876111119668
2025-10-22 19:24:00,41.72454,0.6076389999999998,0.6500749477781225,6.2210659999999995,6.307867,20.25460000000004,5122.926111119668
2025-10-22 19:27:00,40.27778,0.5497690000000004,0.6057988771751199,5.931716000000001,6.047457,20.83340000000001,5122.9761111196685
2025-10-22 19:30:00,36.89236,0.5208330000000005,0.5492595479156154,5.78704,5.844906999999999,19.386599999999987,5123.026111119669
2025-10-22 19:33:00,36.89236,0.5208339999999998,0.5208330000012009,5.584496000000001,5.584492000000001,17.939899999999966,5123.076111119669
2025-10-22 19:36:00,35.41666,0.5497690000000004,0.48962271597980916,5.381946,5.266207,18.807799999999986,5123.126111119669
2025-10-22 19:39:00,32.00232,0.5787040000000001,0.5186824277593927,5.150466000000001,5.0347219999999995,16.493000000000052,5123.176111119669
2025-10-22 19:42:00,32.00232,0.6076389999999998,0.5159712456042664,5.121530999999999,4.947912,16.20369999999997,5123.226111119669
2025-10-22 19:45:00,31.53935,0.6076389999999998,0.5159768569367472,4.976851,4.803242,18.80789999999996,5123.27611111967
2025-10-22 19:48:00,32.00232,0.7523150000000003,0.5426768104575933,4.947920999999999,4.571756,12.442099999999982,5123.32611111967
2025-10-22 19:51:00,32.52315,0.5497689999999995,0.4896227159798086,4.7743009999999995,4.658562,17.650499999999965,5123.37611111967
2025-10-22 19:54:00,32.52315,0.78125,0.5155856049249629,4.658561000000001,4.195601,17.36110000000002,5123.42611111967
2025-10-22 19:57:00,32.00232,0.46296300000000024,0.5709070518380593,4.976851,5.2083379999999995,18.229100000000017,5123.47611111967
2025-10-22 20:00:00,35.41666,0.8391209999999996,0.06151863252789985,5.5555509999999995,4.71643,16.203700000000026,5123.5261111196705
2025-10-22 20:03:00,36.37153,0.7233799999999997,0.6165709654431722,4.947920999999999,4.745371,15.625,5123.576111119671
2025-10-22 20:06:00,32.98611,0.5497689999999995,,5.266201000000001,5.266202,13.310200000000009,5123.626111119671
2025-10-22 20:09:00,36.37153,0.8680560000000002,0.5046987407986909,5.324076000000001,4.71644,18.229100000000017,5123.676111119671
2025-10-22 20:12:00,36.89236,0.5497690000000004,0.605798877175121,5.4398159999999995,5.555557,17.650499999999965,5123.726111119671
2025-10-22 20:15:00,36.89236,0.6076389999999998,0.6500797324605107,5.237266000000001,5.324077000000001,18.22919999999999,5123.776111119671
2025-10-22 20:18:00,37.81829,0.6655100000000003,0.590223945104751,5.960646,5.815975999999999,20.254699999999957,5123.826111119672
2025-10-22 20:21:00,37.81829,0.5497680000000003,0.505122409754631,5.70023,5.613422000000001,18.51849999999996,5123.876111119672
2025-10-22 20:24:00,34.40393,0.5208330000000005,0.4913347687716195,5.2662,5.208337,18.807799999999986,5123.926111119672
2025-10-22 20:27:00,31.53935,0.49189799999999995,0.47728379828078527,5.034720000000001,5.005782,16.49309999999997,5123.976111119672
2025-10-22 20:30:00,30.55556,0.578703,0.47018403538579223,4.91898,4.716437000000001,15.3356,5124.026111119672
2025-10-22 20:48:00,35.41666,0.78125,0.608289455238368,4.3402769999999995,4.021985999999999,17.071799999999996,5124.026111119672
2025-10-22 20:51:00,31.53935,0.6655089999999992,0.5071525488258004,5.787036,5.497687000000001,15.335700000000031,5124.0761111196725
2025-10-22 20:54:00,34.92477,0.7523149999999994,0.523927420637494,4.62963,4.224540999999999,15.046199999999999,5124.126111119673
2025-10-22 20:57:00,33.96991,0.6365739999999995,0.6071783749323763,5.0925959999999995,5.0347219999999995,16.492999999999995,5124.176111119673
2025-10-22 21:00:00,36.37153,0.7523149999999994,0.5426831972096775,5.353006,4.976851000000001,18.807900000000018,5124.226111119673
2025-10-22 21:03:00,36.37153,0.6076389999999998,0.5477339946933035,5.497685999999999,5.381947,17.071699999999964,5124.276111119673
2025-10-22 21:06:00,37.35532,0.7233799999999997,0.6483527836601017,5.5266210000000004,5.381941,18.807799999999986,5124.326111119673
2025-10-22 21:09:00,36.89236,0.6365739999999995,0.621995841403869,5.902780999999999,5.873847,17.071699999999964,5124.376111119674
2025-10-22 21:12:00,36.89236,0.6365739999999995,0.621995841403869,6.047451000000001,6.018517000000001,17.650499999999965,5124.426111119674
2025-10-22 21:15:00,36.89236,0.6076389999999998,0.6361368377254953,6.134261,6.192132,16.782399999999996,5124.476111119674
2025-10-22 21:18:00,35.4456,0.7233799999999997,0.5664361142963452,5.700235999999999,5.410876,14.178200000000004,5124.526111119674
2025-10-22 21:21:00,34.43287,0.5497680000000003,0.5351747016703327,5.468745999999999,5.439817999999999,16.49309999999997,5124.576111119674
2025-10-22 21:24:00,30.55556,0.6655099999999994,0.47074340755360305,5.295142,4.9479120000000005,14.178200000000004,5124.6261111196745
2025-10-22 21:51:00,30.55556,1.0127319999999997,0.682997158517213,4.513889,3.93518,16.492999999999995,5124.6261111196745
2025-10-22 22:00:00,32.00232,0.8969909999999999,0.5993220103145632,4.658566,4.1377310000000005,16.49309999999997,5124.6261111196745
2025-10-22 22:03:00,34.43287,0.6365739999999995,0.733191097192243,5.208335999999999,5.410882000000001,18.22919999999999,5124.676111119675
2025-10-22 22:06:00,32.52315,0.8101849999999997,0.43831462838733265,5.989585999999999,5.381941,19.386600000000044,5124.726111119675
2025-10-22 22:09:00,34.4618,0.78125,0.6908139617258673,5.526616,5.353006,15.625,5124.776111119675
2025-10-22 22:12:00,37.35532,0.8101849999999997,0.7040645122702074,6.684026,6.4814810000000005,20.25460000000004,5124.826111119675
2025-10-22 22:15:00,38.33912,0.6365739999999995,0.6071783749323763,6.134261,6.076387,18.807800000000043,5124.876111119675
2025-10-22 22:18:00,37.81829,0.7523150000000003,0.6129157179673387,5.902780999999999,5.642366,16.203700000000026,5124.926111119676
2025-10-22 22:21:00,37.35532,0.6076389999999998,0.6076405000205224,5.642360999999999,5.642361999999999,16.493100000000027,5124.976111119676
2025-10-22 22:24:00,32.00232,0.46296300000000024,0.5186821866640408,5.642360999999999,5.758098,13.888999999999953,5125.026111119676
2025-10-22 22:27:00,30.55556,0.5787040000000001,0.5029044938785633,5.353011,5.208337,16.492999999999995,5125.076111119676
2025-10-22 22:51:00,30.55556,0.8391200000000003,0.5372716844713695,4.427083,3.9062460000000003,15.9144,5125.076111119676
2025-10-22 23:00:00,32.00232,0.8391200000000003,0.6842813683707283,4.716434,4.427086,14.75690000000003,5125.076111119676
2025-10-22 23:03:00,32.98611,0.6365739999999995,0.4773709515090274,5.266206,4.976852000000001,15.335700000000031,5125.076111119676
2025-10-22 23:06:00,31.01852,0.6944439999999998,0.6348206868550373,5.121525999999999,5.0057920000000005,17.939899999999966,5125.076111119676
2025-10-22 23:09:00,31.07639,0.8680560000000002,0.7136285531269382,6.076392,5.787036,16.20369999999997,5125.076111119676
2025-10-22 23:12:00,36.37153,0.8101859999999999,0.6378635352600863,5.671291999999999,5.353006000000001,19.386599999999987,5125.076111119676
2025-10-22 23:15:00,35.41666,0.8101859999999999,0.6715850330731015,5.642362,5.381945999999999,17.65039999999999,5125.076111119676
2025-10-22 23:18:00,35.41666,0.8391209999999996,0.7171659882736298,6.3368020000000005,6.105321000000001,16.203700000000026,5125.076111119676
2025-10-22 23:21:00,34.43287,0.694445,0.6348158395684504,6.684032,6.568287,19.96520000000004,5125.076111119676
2025-10-22 23:24:00,30.09259,0.5787040000000001,0.5341226528733313,5.902782,5.815968,17.650499999999965,5125.076111119676
2025-10-23 00:00:00,30.55556,0.9548619999999994,0.641164962112107,4.3692139999999995,3.819440000000001,17.93979999999999,5125.076111119676
2025-10-23 00:03:00,31.07639,0.7523149999999994,0.36857074970868386,5.671291999999999,5.063657000000001,17.071799999999996,5125.076111119676
2025-10-23 00:12:00,32.52315,0.8969909999999999,0.5792639466219862,5.324071999999999,4.7743009999999995,15.3356,5125.076111119676
2025-10-23 00:15:00,34.43287,0.8969910000000008,0.7092727288984653,6.2499970000000005,5.902776,15.914300000000026,5125.076111119676
2025-10-23 00:18:00,36.37153,0.78125,0.5907307024249379,5.613427,5.266207,18.51849999999996,5125.076111119676
2025-10-23 00:21:00,35.41666,0.7523150000000003,0.677405575493644,6.336807,6.192132,17.071799999999996,5125.076111119676
2025-10-23 00:24:00,32.98611,0.694445,0.5709031330070625,5.671297000000001,5.439812,18.518500000000017,5125.076111119676
2025-10-23 00:27:00,31.53935,0.6365740000000004,0.5921129211205981,5.671297000000001,5.584492999999999,14.467600000000004,5125.076111119676
2025-10-23 01:03:00,30.55556,0.7233789999999996,0.6002178677833435,4.571759,4.340277,14.178200000000004,5125.076111119676
2025-10-23 01:12:00,32.98611,0.7523149999999994,0.708026855074169,5.439812,5.353007,15.046299999999974,5125.076111119676
2025-10-23 01:15:00,34.92477,0.8391209999999996,0.7798205015193382,6.1631920000000004,6.047451,17.361099999999965,5125.076111119676
2025-10-23 01:18:00,33.96991,0.8391209999999996,0.6325143033737068,7.233791999999999,6.857641,16.49309999999997,5125.076111119676
2025-10-23 01:21:00,33.47801,0.6655099999999994,0.7080244541830678,6.915512,7.002312,18.807900000000018,5125.076111119676
2025-10-23 01:24:00,32.52315,0.78125,0.5727294996510557,5.815977,5.439817,14.46750000000003,5125.076111119676
2025-10-23 01:27:00,31.01852,0.7523150000000003,0.5786574020509649,5.526617,5.2083319999999995,15.625,5125.076111119676
2025-10-23 01:30:00,31.01852,0.8391210000000004,0.6501308613702564,5.6423570000000005,5.295135999999999,16.493100000000027,5125.076111119676
2025-10-23 02:09:00,30.09259,0.6365739999999995,0.5451739269869662,4.687496,4.513891999999999,14.756999999999948,5125.076111119676
2025-10-23 02:45:00,30.09259,0.694445,0.5009369001825887,4.253473,3.90625,16.203700000000026,5125.076111119676
2025-10-23 02:51:00,30.55556,0.6076389999999998,0.5320313550322253,4.658561000000001,4.513891999999999,16.782399999999996,5125.076111119676
2025-10-23 02:54:00,30.55556,0.7523149999999994,0.6295014287801325,5.121526,4.890051000000001,15.914300000000026,5125.076111119676
2025-10-23 02:57:00,32.17593,0.7523149999999994,0.6457580622773513,5.729166,5.526621,15.04630000000003,5125.076111119676
2025-10-23 03:00:00,32.00232,0.6655089999999992,0.524570919269428,5.729166,5.4687470000000005,15.335700000000031,5125.076111119676
2025-10-23 03:03:00,30.09259,0.5787039999999992,0.48675415739815836,5.410875999999999,5.237272000000001,19.386599999999987,5125.076111119676
2025-10-23 04:24:00,30.55556,0.5497689999999995,0.44076783291345983,3.732639,3.530093,16.20369999999997,5125.076111119676
2025-10-23 04:27:00,31.01852,0.46296300000000024,0.4483408936815136,3.8773150000000003,3.8483799999999997,16.492999999999995,5125.126111119676
2025-10-23 04:30:00,30.09259,0.49189799999999995,0.491899499992444,4.166666,4.166667,12.731400000000008,5125.1761111196765
2025-10-23 04:33:00,32.52315,0.6076390000000007,0.49954020357127754,4.542825,4.340276,16.49309999999997,5125.226111119677
2025-10-23 04:36:00,33.47801,0.49189799999999995,0.5341249827573468,4.77431,4.861111999999999,16.782399999999996,5125.276111119677
2025-10-23 04:39:00,33.47801,0.6076389999999998,0.5782229493594099,5.29514,5.237271000000001,16.492999999999995,5125.326111119677
2025-10-23 04:42:00,33.96991,0.578703,0.5341274611430783,5.41088,5.324077000000001,16.20369999999997,5125.376111119677
2025-10-23 04:45:00,32.98611,0.6076389999999998,0.5159768569367472,5.324076000000001,5.150467000000001,15.3356,5125.426111119677
2025-10-23 04:48:00,32.98611,0.5497690000000004,0.48962271597980916,4.716436000000001,4.600697,18.518599999999992,5125.476111119678
2025-10-23 04:51:00,31.07639,0.5497690000000004,0.4737542712095578,4.6585659999999995,4.513887,17.071799999999996,5125.526111119678
2025-10-23 06:00:00,32.00232,0.6944440000000007,0.4821559276303209,3.298611,2.922453999999999,16.492999999999995,5125.526111119678
2025-10-23 06:03:00,33.47801,0.694445,0.6348179668671944,3.9351860000000007,3.819445000000001,15.04630000000003,5125.576111119678
2025-10-23 06:06:00,35.41666,0.7523150000000003,0.7229924703967591,5.121530999999999,5.063655999999999,17.650400000000047,5125.626111119678
2025-10-23 06:09:00,36.37153,0.694445,0.4425147096897174,5.497681,5.063656,16.49309999999997,5125.676111119678
2025-10-23 06:12:00,34.43287,0.5787039999999992,0.5186824277593922,4.774306,4.658562,17.361199999999997,5125.7261111196785
2025-10-23 06:15:00,32.52315,0.78125,0.5727294996510557,4.890046,4.513885999999999,14.178200000000004,5125.776111119679
2025-10-23 06:18:00,34.92477,0.694445,0.5540704161591188,5.005792,4.745367,18.22919999999999,5125.826111119679
2025-10-23 06:21:00,32.52315,0.7523149999999994,0.5609045541617989,5.034722,4.6874970000000005,17.93979999999999,5125.876111119679
2025-10-23 06:24:00,34.43287,0.7233799999999997,0.5664420865389496,4.918982,4.629632,13.020899999999983,5125.926111119679
2025-10-23 06:27:00,32.00232,0.7233799999999997,0.5664420865389496,5.092592,4.803242,14.757000000000005,5125.976111119679
2025-10-23 06:30:00,30.81597,0.78125,0.6082900551619528,5.034727,4.716437000000001,17.36110000000002,5126.02611111968
2025-10-23 06:33:00,36.37153,0.8391209999999996,0.6673798750982376,5.3819420000000004,5.063661000000001,15.625,5126.07611111968
2025-10-23 06:36:00,32.00232,0.6655099999999994,0.31429792337453377,5.815972,5.266202,14.467600000000004,5126.12611111968
2025-10-23 06:39:00,30.96065,0.7233799999999997,0.5125018459202779,4.600695,4.2245420000000005,15.9144,5126.17611111968
2025-10-23 06:45:00,32.98611,0.7233789999999996,0.5309766476733485,4.976856,4.629627000000001,17.650400000000047,5126.17611111968
2025-10-23 06:48:00,30.55556,0.6365739999999995,0.5288487456505621,4.918985999999999,4.716432,17.07170000000002,5126.17611111968
2025-10-23 06:51:00,30.55556,0.7233799999999997,0.5489421337191482,4.832176,4.513885999999999,13.888900000000035,5126.17611111968
2025-10-23 06:54:00,31.01852,0.6365739999999995,0.49499765393107087,4.918985999999999,4.658562000000001,16.20369999999997,5126.17611111968
2025-10-23 07:00:00,32.98611,0.78125,0.5727358004572531,4.7743009999999995,4.398151,18.80789999999996,5126.17611111968
2025-10-23 07:03:00,34.43287,0.7233799999999997,0.5124973062952226,5.063655999999999,4.687495999999999,15.3356,5126.17611111968
2025-10-23 07:06:00,32.98611,0.6655089999999992,0.5743334453398885,5.0925959999999995,4.918977,17.93979999999999,5126.17611111968
2025-10-23 07:09:00,33.96991,0.7523149999999994,0.5786574020509646,5.208336,4.890051000000001,13.020800000000008,5126.17611111968
2025-10-23 07:12:00,35.27199,0.6365739999999995,0.5451683511445458,5.121526,4.947912,17.93979999999999,5126.17611111968
2025-10-23 07:15:00,34.92477,0.7233799999999997,0.6326105976684722,5.237265999999999,5.063656,18.518500000000017,5126.17611111968
2025-10-23 07:18:00,34.92477,0.6655089999999992,0.5415502607500124,5.584485999999999,5.353007,13.599500000000035,5126.17611111968
2025-10-23 07:21:00,33.96991,0.6076389999999998,0.5477339946933035,5.237265999999999,5.121527,15.04630000000003,5126.17611111968
2025-10-23 07:24:00,30.70023,0.5787039999999992,0.5492651057093806,5.295136,5.237272000000001,17.07170000000002,5126.17611111968
2025-10-23 07:45:00,31.01852,0.7233799999999997,0.5664379059743657,4.369212999999999,4.0798559999999995,13.02090000000004,5126.17611111968
2025-10-23 07:48:00,30.09259,0.5208329999999997,0.4112814151150808,4.62963,4.4270830000000005,13.888800000000003,5126.17611111968
2025-10-23 07:54:00,31.01852,0.9259259999999996,0.6103220334231022,4.195602,3.6458340000000007,13.599499999999978,5126.17611111968
2025-10-23 07:57:00,34.43287,0.6655089999999992,0.7623012261916318,5.2662059999999995,5.4687470000000005,15.9144,5126.17611111968
2025-10-23 08:00:00,34.92477,0.6655089999999992,0.6057936067307108,5.700235999999999,5.584487000000001,16.49309999999997,5126.17611111968
2025-10-23 08:03:00,34.92477,0.7523149999999994,0.7080268550741697,5.410875999999999,5.324071000000001,16.782399999999996,5126.17611111968
2025-10-23 08:06:00,35.9375,0.5208329999999997,0.7397271025078233,6.307866,6.799772999999999,17.650499999999965,5126.17611111968
2025-10-23 08:09:00,35.90857,0.7523149999999994,0.055599727139947035,5.787036,5.034721,18.51849999999996,5126.17611111968
2025-10-23 08:12:00,34.43287,0.6365739999999995,0.5611276010419727,4.861116,4.716432,17.939700000000016,5126.17611111968
2025-10-23 08:15:00,32.00232,0.5208329999999997,0.5208324999986239,5.150465999999999,5.150462999999999,17.071799999999996,5126.17611111968
2025-10-23 08:18:00,30.55556,0.6365739999999995,0.4773709515090274,5.208336,4.918982000000001,13.888900000000035,5126.17611111968
2025-10-23 08:30:00,30.09259,0.694445,0.5540774778821776,4.6296289999999996,4.369216,14.467600000000004,5126.17611111968
2025-10-23 08:33:00,30.09259,0.5787040000000001,0.4701844707008437,4.687500999999999,4.484957,16.20369999999997,5126.17611111968
2025-10-23 08:39:00,32.00232,0.7523150000000003,0.5239254460938481,4.340278,3.935185999999999,12.152699999999982,5126.17611111968
2025-10-23 08:42:00,32.98611,0.5787040000000001,0.5492599253890306,4.890051,4.832177,19.097200000000043,5126.17611111968
2025-10-23 08:51:00,35.41666,0.8391209999999996,0.7331926529738706,4.542825000000001,4.340280000000001,19.386500000000012,5126.17611111968
2025-10-23 08:54:00,35.3588,0.6365739999999995,0.7593552144538944,5.671301,5.931717000000001,18.518500000000017,5126.22611111968
2025-10-23 08:57:00,36.89236,0.7233799999999997,0.6165709654431722,6.915511,6.712961000000001,16.492999999999995,5126.2761111196805
2025-10-23 09:00:00,39.78588,0.7523150000000003,0.6129099277238255,6.510420999999999,6.249996,19.386500000000012,5126.326111119681
2025-10-23 09:03:00,35.50347,0.49189799999999995,0.709661453949346,5.960646,6.452548,19.675899999999956,5126.376111119681
2025-10-23 09:06:00,34.43287,0.46296300000000024,0.448336806211731,5.063661,5.034718,18.229100000000017,5126.426111119681
2025-10-23 09:09:00,31.53935,0.5497689999999995,0.5051228823014093,4.890051,4.803242000000001,13.599499999999978,5126.476111119681
2025-10-23 09:12:00,33.96991,0.694445,0.5540763009332184,4.976851,4.716436,14.467600000000004,5126.526111119681
2025-10-23 09:15:00,30.09259,0.6076389999999998,0.5320258692520269,5.063661,4.918982000000001,15.9144,5126.576111119682
2025-10-23 09:18:00,32.00232,0.6365739999999995,0.5121434964231388,5.063661,4.832177,14.757000000000005,5126.626111119682
2025-10-23 09:21:00,31.01852,0.6365739999999995,0.4773709515090274,4.774306,4.484952000000001,15.625,5126.676111119682
2025-10-23 09:30:00,32.52315,0.7233799999999997,0.5124966577745492,4.3402769999999995,3.9641160000000006,15.335699999999974,5126.676111119682
2025-10-23 09:33:00,32.00232,0.5787039999999992,0.4701838904555618,4.3402769999999995,4.137732,17.361099999999965,5126.726111119682
2025-10-23 09:36:00,32.00232,0.6655089999999992,0.6210947376542293,4.861116,4.774307,16.493100000000027,5126.776111119682
2025-10-23 09:39:00,30.09259,0.6655090000000001,0.5415502607500128,5.353006000000001,5.121527,13.888899999999978,5126.8261111196825
2025-10-23 09:42:00,31.07639,0.7233789999999996,0.5835172596005693,5.1793960000000006,4.918977,15.9144,5126.876111119683
2025-10-23 09:45:00,34.43287,0.8101849999999997,0.5844243848497745,5.1793960000000006,4.774301,17.361099999999965,5126.926111119683
2025-10-23 09:48:00,36.37153,0.7233789999999996,0.6002195807367193,5.353006000000001,5.121527,15.914299999999969,5126.976111119683
2025-10-23 09:51:00,36.37153,0.78125,0.7218351702717228,6.5682860000000005,6.452546,17.36110000000002,5127.026111119683
2025-10-23 09:54:00,37.35532,0.7233789999999996,0.5835230943836369,6.307866000000001,6.047457,16.493100000000027,5127.076111119683
2025-10-23 09:57:00,37.81829,0.868055,0.6444325117540992,6.4236059999999995,6.018521,16.20369999999997,5127.126111119684
2025-10-23 10:00:00,36.89236,0.6655090000000001,0.6940434280628703,6.336805999999999,6.394677,19.386599999999987,5127.176111119684
2025-10-23 10:03:00,36.89236,0.6365739999999995,0.5611330599584766,5.960646,5.8159719999999995,17.361099999999965,5127.226111119684
2025-10-23 10:06:00,38.33912,0.7523149999999994,0.6294957551586977,5.931715999999999,5.700231,18.807799999999986,5127.276111119684
2025-10-23 10:09:00,32.52315,0.5208329999999997,0.5208324999986239,5.8738459999999995,5.873843,18.229100000000017,5127.326111119684
2025-10-23 10:12:00,33.47801,0.7233799999999997,0.51250379146334,5.324071,4.947921,13.599500000000035,5127.3761111196845
2025-10-23 10:15:00,34.4618,0.6076389999999998,0.48267908471826637,4.947920999999999,4.716432,15.9144,5127.426111119685
2025-10-23 10:18:00,32.98611,0.6076389999999998,0.49954595378700356,4.7743009999999995,4.5717620000000005,17.361099999999965,5127.476111119685
2025-10-23 10:21:00,31.53935,0.5497689999999995,0.6057988771751193,5.266201000000001,5.3819420000000004,14.46750000000003,5127.526111119685
2025-10-23 10:24:00,32.52315,0.694445,0.5540763009332184,5.179396,4.918981,14.75690000000003,5127.576111119685
2025-10-23 10:27:00,32.98611,0.5497690000000004,0.505122882301409,5.063656000000001,4.976846999999999,17.65039999999999,5127.626111119685
2025-10-23 10:30:00,32.00232,0.7233800000000006,0.5309833485687243,5.063656000000001,4.716435999999999,13.599599999999953,5127.676111119686
2025-10-23 10:33:00,34.92477,0.6655100000000003,0.5581294102572549,4.629626000000001,4.427085999999999,14.178299999999979,5127.726111119686
2025-10-23 10:36:00,31.07639,0.5208339999999998,0.428178862934603,4.600694,4.427082,13.310200000000009,5127.776111119686
2025-10-23 10:39:00,30.49768,0.6076389999999998,0.5159746124092223,4.513890000000001,4.340277,17.07170000000002,5127.826111119686
2025-10-23 10:42:00,35.41666,0.8101859999999999,0.5058503841124115,4.947916,4.427080000000001,16.20369999999997,5127.876111119686
2025-10-23 10:45:00,38.80209,0.6944440000000007,0.4627147153405359,5.208330000000001,4.803235999999999,19.675999999999988,5127.9261111196865
2025-10-23 10:48:00,34.43287,0.578703,0.7262603098527505,6.30787,6.626157000000001,15.914300000000026,5127.976111119687
2025-10-23 10:51:00,38.77315,0.6076389999999998,0.4826849898275184,6.22106,5.989581,20.25460000000004,5128.026111119687
2025-10-23 10:54:00,38.80209,0.5787040000000001,0.5341279351229618,5.555555000000001,5.468751,17.361199999999968,5128.076111119687
2025-10-23 10:57:00,39.78588,0.49189799999999995,0.5873656966744462,5.555555000000001,5.758107000000001,19.675899999999984,5128.126111119687
2025-10-23 11:00:00,38.80209,0.4050929999999999,0.48675287435915143,5.121525000000001,5.295142,19.386600000000016,5128.176111119687
2025-10-23 11:03:00,37.35532,0.46296300000000024,0.5186821866640399,5.092595,5.2083319999999995,18.22919999999999,5128.226111119688
2025-10-23 11:06:00,32.52315,0.34722200000000036,0.5684137557773933,5.526625,6.047453,16.782399999999996,5128.276111119688
2025-10-23 11:09:00,32.52315,0.4340280000000005,0.448339425434923,5.497685,5.526617,15.04630000000003,5128.326111119688
2025-10-23 11:12:00,33.47801,0.6365740000000004,0.5288544500977105,5.29514,5.0925959999999995,16.49309999999997,5128.376111119688
2025-10-23 11:15:00,31.53935,0.3761570000000001,0.4574872297945292,5.150460000000001,5.324072999999999,16.49309999999997,5128.426111119688
2025-10-23 11:18:00,30.55556,0.578703,0.4701782329117248,5.06366,4.8611070000000005,13.888899999999978,5128.4761111196885
2025-10-23 11:21:00,32.52315,0.6365740000000004,0.5451683511445472,4.97685,4.803236,15.625,5128.526111119689
2025-10-23 11:24:00,32.52315,0.6655090000000001,0.48923594570934215,4.71643,4.3981509999999995,17.650500000000022,5128.576111119689
2025-10-23 11:27:00,31.01852,0.5208339999999998,0.4761159708740904,4.600694,4.513892,15.625,5128.626111119689
2025-10-23 11:30:00,32.52315,0.7523150000000003,0.5239274206374943,4.57176,4.166670999999999,14.467600000000004,5128.676111119689
2025-10-23 11:33:00,35.41666,0.78125,0.5907282454939431,4.600695,4.253470999999999,14.756899999999973,5128.726111119689
2025-10-23 11:36:00,35.90857,0.694445,0.5009356228333343,4.7453710000000004,4.3981460000000006,17.36110000000002,5128.77611111969
2025-10-23 11:39:00,34.43287,0.5787040000000001,0.5787030000014061,5.063661,5.063656999999999,15.335700000000031,5128.82611111969
2025-10-23 11:42:00,37.35532,0.8680560000000002,0.7136285531269391,5.902780999999999,5.613425,13.599499999999978,5128.87611111969
2025-10-23 11:45:00,35.90857,0.5787040000000001,0.6071833469321659,5.758101,5.815977,20.25460000000004,5128.92611111969
2025-10-23 11:48:00,39.69907,0.8391209999999996,0.7645011341500881,7.233801,7.08912,18.518500000000017,5128.97611111969
2025-10-23 11:51:00,37.35532,0.6365739999999995,0.6790535232735294,7.060181,7.146987000000001,20.543999999999983,5129.0261111196905
2025-10-23 11:54:00,40.24884,0.6655089999999992,0.6798778398678387,6.973375999999999,7.002317,15.335699999999974,5129.076111119691
2025-10-23 11:57:00,40.76968,0.6076389999999998,0.6361368377254953,6.307866,6.365736999999999,17.650500000000022,5129.126111119691
2025-10-23 12:00:00,37.67361,0.7233799999999997,0.6326105976684722,5.960646,5.7870360000000005,18.518500000000017,5129.176111119691
2025-10-23 12:03:00,40.76968,0.6365739999999995,0.6071783749323763,5.787036,5.729162,19.675999999999988,5129.226111119691
2025-10-23 12:06:00,35.90857,0.5497680000000003,0.5641162662549841,5.902775999999999,5.931718,17.361199999999968,5129.276111119691
2025-10-23 12:09:00,34.4618,0.6944439999999998,0.5709026942553111,5.902775999999999,5.671292,15.914300000000026,5129.326111119692
2025-10-23 12:12:00,37.35532,0.78125,0.5542502496160377,5.497686,5.092596,15.9144,5129.376111119692
2025-10-23 12:15:00,34.43287,0.5497680000000003,0.5641113506637312,5.266206,5.295138,17.07170000000002,5129.426111119692
2025-10-23 12:18:00,35.41666,0.8101849999999997,0.5264793120553352,5.324076,4.832171,15.625,5129.476111119692
2025-10-23 12:21:00,32.98611,0.46296299999999935,0.4772863091534525,5.497685999999999,5.526623000000001,15.914299999999969,5129.526111119692
2025-10-23 12:24:00,32.98611,0.7233799999999997,0.6002200222086843,5.526616,5.295135999999999,14.75690000000003,5129.5761111196925
2025-10-23 12:27:00,32.00232,0.5787040000000001,0.5029044938785633,5.353011,5.208337,12.731499999999983,5129.626111119693
2025-10-23 12:30:00,32.98611,0.7523150000000003,0.5786574020509649,5.324071,5.005786,16.782399999999967,5129.676111119693
2025-10-23 12:33:00,32.98611,0.6076389999999998,0.48267908471826637,5.0925959999999995,4.8611070000000005,13.020899999999983,5129.726111119693
2025-10-23 12:36:00,32.98611,0.6655100000000003,0.5071529658876315,4.774306,4.484956,15.625,5129.776111119693
2025-10-23 12:39:00,34.92477,0.6655100000000003,0.5415506965158091,4.745366,4.513885999999999,18.807800000000015,5129.826111119693
2025-10-23 12:42:00,35.4456,0.6076389999999998,0.6500749477781225,5.208336,5.295137,16.7825,5129.876111119694
2025-10-23 12:45:00,36.37153,0.7233800000000006,0.56644208653895,5.150466000000001,4.861116,15.3356,5129.926111119694
2025-10-23 12:48:00,36.89236,0.6076389999999998,0.6500749477781225,5.642360999999999,5.729162,19.386600000000016,5129.976111119694
2025-10-23 12:51:00,38.16551,0.7523149999999994,0.542676810457593,5.931715999999999,5.555551,15.9144,5130.026111119694
2025-10-23 12:54:00,39.78588,0.6655089999999992,0.605798940975948,5.295136,5.179397,18.518500000000017,5130.076111119694
2025-10-23 12:57:00,42.6794,0.78125,0.7666899697547079,6.6550959999999995,6.626155999999999,18.22920000000002,5130.1261111196945
2025-10-23 13:00:00,42.21643,0.5787039999999992,0.648354941108224,6.568286,6.712962000000001,19.097199999999987,5130.176111119695
2025-10-23 13:03:00,38.80209,0.6076389999999998,0.6908134170707477,6.741896,6.915507,18.22919999999999,5130.226111119695
2025-10-23 13:06:00,41.72454,0.6076389999999998,0.6219982875714976,6.3368009999999995,6.365742,19.097200000000015,5130.276111119695
2025-10-23 13:09:00,40.27778,0.6076389999999998,0.6219933642134182,6.134261,6.163192,17.071799999999968,5130.326111119695
2025-10-23 13:12:00,39.32291,0.694445,0.6034819727103454,5.902780999999999,5.729165999999999,17.650499999999994,5130.376111119695
2025-10-23 13:15:00,35.41666,0.5497689999999995,0.5641167749164769,5.815970999999999,5.844912000000001,15.9144,5130.426111119696
2025-10-23 13:18:00,36.37153,0.694445,0.5540763009332184,5.5555509999999995,5.295135999999999,13.599499999999978,5130.476111119696
2025-10-23 13:21:00,35.41666,0.8101849999999997,0.5844243848497745,5.4398159999999995,5.034720999999999,14.756899999999973,5130.526111119696
2025-10-23 13:24:00,37.81829,0.6076389999999998,0.5159768569367472,5.034720999999999,4.861111999999999,18.22919999999999,5130.576111119696
2025-10-23 13:27:00,35.90857,0.694445,0.5368401069459929,5.266201000000001,4.976856,17.361199999999968,5130.626111119696
2025-10-23 13:30:00,34.43287,0.5497689999999995,0.5782229159818622,4.9189810000000005,4.976852000000001,15.625,5130.6761111196965
2025-10-23 13:33:00,34.43287,0.5787040000000001,0.5186824277593937,5.468750999999999,5.353007,12.152799999999957,5130.726111119697
2025-10-23 13:36:00,32.00232,0.5497690000000004,0.5051281814520403,5.295136,5.208337,16.2038,5130.776111119697
2025-10-23 13:39:00,35.01157,0.7233800000000006,0.56644208653895,5.295136,5.005786,16.782399999999996,5130.826111119697
2025-10-23 13:42:00,35.90857,0.6076389999999998,0.5631207569440936,5.4398159999999995,5.353007,17.361000000000047,5130.876111119697
2025-10-23 13:45:00,33.47801,0.694445,0.39922566195553677,6.018516000000001,5.526621,15.914300000000026,5130.926111119697
2025-10-23 13:48:00,38.80209,0.7233800000000006,0.6165709654431726,4.861116,4.6585659999999995,17.650400000000047,5130.976111119698
2025-10-23 13:51:00,39.78588,0.7523150000000003,0.5786574020509649,6.799766000000001,6.4814810000000005,15.625,5131.026111119698
2025-10-23 13:54:00,38.33912,0.5787040000000001,0.7008681006032697,6.394681,6.655097,19.386600000000016,5131.076111119698
2025-10-23 13:57:00,40.76968,0.7233799999999997,0.6483581772707344,6.828701000000001,6.684031,19.965300000000013,5131.126111119698
2025-10-23 14:00:00,42.70834,0.8101849999999997,0.6548948212905041,6.018515999999999,5.729170999999999,21.41209999999998,5131.176111119698
2025-10-23 14:03:00,45.13889,0.78125,0.6749235119218339,5.960646,5.758105999999999,20.25460000000001,5131.2261111196985
2025-10-23 14:06:00,44.61805,0.6655090000000001,0.7885665763252272,7.089116000000001,7.349537,20.83340000000001,5131.276111119699
2025-10-23 14:09:00,41.23264,0.6655090000000001,,6.712966,6.712966999999999,19.09729999999999,5131.326111119699
2025-10-23 14:12:00,42.21643,0.8391200000000003,0.764505995159499,7.089116000000001,6.944446,18.518500000000017,5131.376111119699
2025-10-23 14:15:00,42.70834,0.6944439999999998,0.6944480000011104,6.626156,6.626162,19.386500000000012,5131.426111119699
2025-10-23 14:18:00,42.70834,0.6944439999999998,0.6650883844347896,6.452546,6.394672000000001,20.543900000000008,5131.476111119699
2025-10-23 14:21:00,36.89236,0.49189799999999995,0.5873612250915031,6.163196,6.365738,15.625,5131.5261111197
2025-10-23 14:24:00,34.43287,0.5787039999999992,0.5492651057093806,6.018515999999999,5.960652,17.36110000000002,5131.5761111197
2025-10-23 14:27:00,33.96991,0.694445,0.5540704161591188,5.613431,5.353006000000001,17.939800000000048,5131.6261111197
2025-10-23 14:30:00,34.49074,0.6076389999999998,0.5159768569367472,5.208336,5.034727,18.807800000000043,5131.6761111197
2025-10-23 14:33:00,36.37153,0.6076389999999998,0.5159712456042664,5.034726,4.8611070000000005,19.386599999999987,5131.7261111197
2025-10-23 14:36:00,35.41666,0.5497680000000003,0.4737538184473257,4.774310000000001,4.629632,15.9144,5131.7761111197005
2025-10-23 14:39:00,35.4456,0.5787040000000001,0.5029044938785633,4.629630000000001,4.484956,15.625,5131.826111119701
2025-10-23 14:42:00,39.32291,0.6655090000000001,0.5902180487263479,5.29514,5.150461,18.51849999999996,5131.876111119701
2025-10-23 14:45:00,35.41666,0.49189799999999995,0.6622703601571006,5.81597,6.192132,17.93979999999999,5131.926111119701
