Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-23 14:48:00,34.43287,0.5208329999999997,0.476114436278465,5.584490000000001,5.497687000000001,17.93979999999999,5131.976111119701
2025-10-23 14:51:00,38.80209,0.7233799999999997,0.6483527836601017,5.29514,5.15046,18.80789999999999,5132.026111119701
2025-10-23 14:54:00,40.76968,0.7233790000000004,0.5124969091082773,6.36574,5.989580999999999,19.386600000000016,5132.076111119702
2025-10-23 14:57:00,40.76968,0.578703,0.7136320332062752,5.93171,6.221067,16.7825,5132.126111119702
2025-10-23 15:00:00,41.23264,0.5208330000000005,0.5902201407153524,5.902780000000001,6.047457,18.22919999999999,5132.176111119702
2025-10-23 15:03:00,40.76968,0.6365740000000004,0.5767687049081672,5.84491,5.729165999999999,17.361099999999993,5132.226111119702
2025-10-23 15:06:00,40.76968,0.694445,0.6034819727103454,5.729166,5.555551,19.675999999999988,5132.276111119702
2025-10-23 15:09:00,43.1713,0.694445,0.6192891536482169,5.642366,5.497681000000001,18.807900000000018,5132.326111119703
2025-10-23 15:12:00,41.72454,0.6076389999999998,0.5930528274463508,5.497686000000001,5.4687470000000005,18.51860000000002,5132.376111119703
2025-10-23 15:15:00,38.33912,0.4050929999999999,0.5121478452423585,5.526616,5.758103,19.965300000000013,5132.426111119703
2025-10-23 15:18:00,36.89236,0.5497690000000004,0.5921152543773031,5.902776,5.989587,14.467600000000004,5132.476111119703
2025-10-23 15:21:00,32.98611,0.46296300000000024,0.47728630915345266,5.613426,5.6423630000000005,16.49309999999997,5132.526111119703
2025-10-23 15:24:00,34.92477,0.6655100000000003,0.5415449009650317,5.584496000000001,5.353006000000001,18.518500000000017,5132.5761111197035
2025-10-23 15:27:00,31.01852,0.5497690000000004,0.5351701014425255,5.497686000000001,5.4687470000000005,15.046299999999974,5132.626111119704
2025-10-23 15:30:00,31.01852,0.5497690000000004,0.47375982152486956,5.237266000000001,5.092597,14.178200000000004,5132.676111119704
2025-10-23 15:33:00,32.46528,0.694445,0.48215169999975166,4.861116,4.484951,14.46750000000003,5132.726111119704
2025-10-23 15:36:00,33.47801,0.6655100000000003,0.5415449009650317,4.803246000000001,4.571756000000001,16.782399999999996,5132.776111119704
2025-10-23 15:39:00,36.89236,0.694445,0.5191428368033981,4.716436000000001,4.3981509999999995,15.9144,5132.826111119704
2025-10-23 15:42:00,36.89236,0.5787040000000001,0.5492599253890306,4.832181,4.774307,17.071799999999996,5132.876111119705
2025-10-23 15:45:00,37.81829,0.6365739999999995,0.5611330599584776,5.5555509999999995,5.410877000000001,17.071799999999996,5132.926111119705
2025-10-23 15:48:00,35.90857,0.7233799999999997,0.49342850792732634,5.381940999999999,4.976851000000001,15.335700000000031,5132.976111119705
2025-10-23 15:51:00,36.37153,0.8391209999999996,0.7645011341500881,5.671301,5.52662,19.386600000000044,5133.026111119705
2025-10-23 15:54:00,40.76968,0.7233799999999997,0.6790566552944011,6.076386,5.989585999999999,19.386600000000044,5133.076111119705
2025-10-23 15:57:00,37.81829,0.6076389999999998,0.6638296978137449,6.365735999999999,6.481477,18.518500000000017,5133.1261111197055
2025-10-23 16:00:00,39.32291,0.7523149999999994,0.6774055754936438,6.799765999999999,6.655091,15.04630000000003,5133.176111119706
2025-10-23 16:03:00,38.33912,0.6655090000000001,0.5902180487263479,6.712966,6.568287,16.493100000000027,5133.226111119706
2025-10-23 16:06:00,38.33912,0.7233789999999996,0.6165705159781761,5.931716,5.729167,18.807900000000018,5133.276111119706
2025-10-23 16:09:00,35.41666,0.6944439999999998,0.6500773846719097,6.018516,5.931712,16.782399999999996,5133.326111119706
2025-10-23 16:12:00,35.41666,0.6944439999999998,0.5709026942553102,5.700236,5.468751999999999,18.518500000000017,5133.376111119706
2025-10-23 16:15:00,35.41666,0.8101849999999997,0.6026696645713676,5.584486,5.208331,15.914300000000026,5133.426111119707
2025-10-23 16:18:00,31.07639,0.5497680000000003,0.564116266254982,6.134256000000001,6.1631979999999995,15.625,5133.476111119707
2025-10-23 16:21:00,31.01852,0.6944439999999998,0.5191424250643474,5.844906,5.526622000000001,13.020800000000008,5133.526111119707
2025-10-23 16:27:00,32.00232,0.78125,0.5907307024249379,5.729165999999999,5.381945999999999,14.467600000000004,5133.526111119707
2025-10-23 16:30:00,30.55556,0.6655099999999994,0.47074990161663466,5.324071999999999,4.976852000000001,18.518500000000017,5133.576111119707
2025-10-23 16:33:00,30.55556,0.8101859999999999,0.5656920440149652,4.918982,4.484956,17.36110000000002,5133.626111119707
2025-10-23 16:36:00,35.41666,0.8391200000000003,0.6144812844721333,4.774305999999999,4.369215999999999,12.442099999999982,5133.6761111197075
2025-10-23 16:39:00,30.09259,0.578703,0.5641138426625907,5.150466,5.121533,16.78249999999997,5133.726111119708
2025-10-23 16:42:00,32.52315,0.868055,0.40373106163011097,5.6423559999999995,4.9189810000000005,17.36110000000002,5133.776111119708
2025-10-23 16:45:00,41.23264,0.9548609999999993,0.7511488694686379,4.918985999999999,4.542825,16.49309999999997,5133.826111119708
2025-10-23 16:48:00,38.80209,0.46296300000000024,0.6325095787823946,7.4363410000000005,7.812498,19.96520000000004,5133.876111119708
2025-10-23 16:51:00,40.76968,0.6365739999999995,0.5767740568277818,5.989580999999999,5.873847,17.07170000000002,5133.926111119708
2025-10-23 16:54:00,41.72454,0.7233799999999997,0.8204933731973912,6.278931,6.481481,18.518500000000017,5133.976111119709
2025-10-23 16:57:00,39.32291,0.5497689999999995,0.5497705000222518,6.423610999999999,6.423612,16.203700000000026,5134.026111119709
2025-10-23 17:00:00,31.53935,0.6365739999999995,0.5921129211205987,6.105325999999999,6.018522,15.625,5134.076111119709
2025-10-23 17:03:00,30.55556,0.5208329999999997,0.46054645372387837,5.410875999999999,5.295143,13.888899999999978,5134.126111119709
2025-10-23 17:09:00,30.09259,0.7233799999999997,0.053616702467454244,4.195601999999999,3.4722219999999995,13.599500000000035,5134.126111119709
2025-10-23 18:48:00,30.55556,1.2731469999999998,0.6640082996994892,2.6909719999999995,1.7071769999999997,15.625,5134.126111119709
2025-10-23 21:48:00,30.52662,1.7361110000000002,0.835760009850061,3.414352,1.9965270000000004,15.046299999999974,5134.126111119709
2025-10-23 21:51:00,31.01852,1.5625,0.8079907472799359,3.327546000000001,2.1122690000000004,15.04630000000003,5134.126111119709
2025-10-23 21:54:00,30.55556,1.649305,0.7813745016059608,3.327546000000001,1.967593,15.914299999999969,5134.126111119709
2025-10-23 21:57:00,31.01852,1.5625,0.754951193886212,3.298611,2.025462,15.046299999999974,5134.126111119709
2025-10-23 22:00:00,30.09259,1.5625,0.7819905103819002,3.2407399999999997,1.9965280000000005,14.75690000000003,5134.126111119709
2025-10-23 22:03:00,30.09259,1.5625,0.7819905103819002,3.2407399999999997,1.9965280000000005,15.3356,5134.126111119709
2025-10-23 22:06:00,30.09259,1.5625,0.754951193886212,3.298611,2.025462,15.9144,5134.126111119709
2025-10-24 08:03:00,37.35532,2.083334,1.024812654695438,4.80324,3.1249979999999997,18.229100000000017,5134.126111119709
2025-10-24 08:06:00,40.76968,1.938657,0.979514743762606,5.902782,4.369215,18.807800000000043,5134.126111119709
2025-10-24 08:09:00,39.78588,1.851852,0.9258136845445092,5.902782,4.427080000000001,19.097199999999987,5134.126111119709
2025-10-24 08:12:00,38.33912,1.8229170000000003,0.916717860021421,5.902782,4.456015000000001,19.09730000000002,5134.126111119709
2025-10-24 08:15:00,38.33912,1.938657,0.9253671607815289,5.844912000000001,4.253475000000001,18.518500000000017,5134.126111119709
2025-10-24 08:18:00,38.80209,1.851852,0.6696197293058193,5.584492000000001,3.8773100000000005,17.361099999999965,5134.126111119709
2025-10-24 08:21:00,33.47801,1.7071750000000003,0.738552044071528,4.050925,2.5752319999999997,15.046299999999974,5134.126111119709
2025-10-24 08:24:00,31.01852,1.7939810000000005,0.8246595695959983,3.7326379999999997,2.228009,14.75690000000003,5134.126111119709
2025-10-24 08:27:00,30.12153,1.851852,0.8417305983291067,3.6458330000000005,2.0833329999999997,16.78249999999997,5134.126111119709
2025-10-24 08:39:00,30.09259,1.9675919999999998,0.8754893430051464,3.587962,1.9097230000000005,15.625,5134.126111119709
2025-10-24 08:42:00,30.09259,1.8807869999999998,0.907715758612687,3.6458330000000005,2.1122690000000004,16.203700000000026,5134.126111119709
2025-10-24 08:45:00,30.09259,1.9097220000000004,0.858672612258278,3.703703,2.083334,16.203700000000026,5134.126111119709
2025-10-24 08:48:00,30.09259,1.851852,0.8417295699304719,3.4722219999999995,1.9097209999999993,15.625,5134.126111119709
2025-10-24 09:51:00,30.55556,1.7361110000000002,0.835760009850061,3.2986109999999993,1.8807859999999996,15.625,5134.126111119709
2025-10-24 09:54:00,30.55556,1.7361110000000002,0.8357609682073742,3.240741,1.8229169999999995,15.625,5134.126111119709
2025-10-24 09:57:00,30.55556,1.7071759999999996,0.7987970304256692,3.1828699999999994,1.7650460000000008,16.49309999999997,5134.126111119709
2025-10-24 10:00:00,30.55556,1.8229160000000002,0.8621336968597082,3.2696760000000005,1.765045999999999,14.467599999999976,5134.126111119709
2025-10-24 10:03:00,32.00232,1.6493059999999993,0.7813738269686562,3.1828709999999996,1.8229160000000002,14.467600000000004,5134.126111119709
2025-10-24 10:06:00,30.09259,1.6203709999999996,0.8264819492231974,3.124999999999999,1.851851,16.4931,5134.126111119709
2025-10-24 10:09:00,30.09259,1.6782409999999999,0.7901035674242083,3.240740999999999,1.851850999999999,15.914299999999969,5134.126111119709
2025-10-24 10:12:00,30.09259,1.6493059999999993,0.7813738269686562,3.1828709999999996,1.8229160000000002,16.492999999999995,5134.126111119709
2025-10-24 10:18:00,30.55556,1.7361109999999993,0.835760968207374,3.1828709999999996,1.765047,16.493100000000027,5134.126111119709
2025-10-24 10:21:00,32.00232,1.6493059999999993,0.7813738269686562,3.240740999999999,1.8807859999999996,16.203700000000026,5134.176111119709
2025-10-24 10:24:00,31.01852,1.7361109999999993,1.0316884006669325,3.5590269999999995,2.3726849999999997,15.625,5134.2261111197095
2025-10-24 10:27:00,39.78588,1.8807869999999998,0.9611567458209446,4.976855999999999,3.5011590000000004,17.93979999999999,5134.27611111971
2025-10-24 10:30:00,42.21643,1.6782409999999999,0.8706660259621583,5.150465999999999,3.848375,18.807799999999986,5134.32611111971
2025-10-24 10:33:00,39.84375,1.5914349999999997,0.8172556611784043,5.237265999999999,3.9930509999999995,19.96519999999998,5134.37611111971
2025-10-24 10:36:00,40.76968,1.765046,0.9488168048103797,5.555556,4.22454,17.93979999999999,5134.42611111971
2025-10-24 10:39:00,42.70834,1.6782409999999999,0.8448027132521352,5.787036,4.456015,19.965300000000013,5134.47611111971
2025-10-24 10:42:00,42.70834,1.7361109999999993,0.8892136140632944,5.729166,4.369215,19.965300000000013,5134.526111119711
2025-10-24 10:45:00,42.21643,1.6203709999999996,0.826480157188499,5.671295999999999,4.3981449999999995,20.83329999999998,5134.576111119711
2025-10-24 10:48:00,41.23264,1.6203709999999996,0.851960862105977,5.700235999999999,4.456015000000001,19.965300000000013,5134.626111119711
2025-10-24 10:51:00,40.76968,1.6782409999999999,0.8706660259621583,5.700235999999999,4.398145,19.097199999999987,5134.676111119711
2025-10-24 10:54:00,40.24884,1.6203709999999996,0.826480157188499,5.642366,4.3692150000000005,17.650499999999994,5134.726111119711
2025-10-24 10:57:00,40.24884,1.6493059999999993,0.8613434995000957,5.584485999999999,4.31134,18.518599999999992,5134.7761111197115
2025-10-24 11:00:00,38.80209,1.6782409999999999,0.8448118087429756,5.584485999999999,4.253474999999999,18.807900000000018,5134.826111119712
2025-10-24 11:03:00,39.78588,1.6493059999999993,0.8356710786311158,5.295136,3.9930600000000007,18.22920000000002,5134.876111119712
2025-10-24 11:06:00,39.78588,1.6782409999999999,0.8448027132521352,5.237265999999999,3.9062449999999993,17.650499999999994,5134.926111119712
2025-10-24 11:09:00,39.78588,1.7361109999999993,0.862964336674547,5.208336,3.819445000000001,17.650499999999965,5134.976111119712
2025-10-24 11:12:00,42.21643,1.7361109999999993,0.8892136140632944,5.121526,3.7615749999999997,17.65040000000002,5135.026111119712
2025-10-24 11:15:00,43.1713,1.6203709999999996,0.800067519945645,5.2662059999999995,3.9641149999999996,17.071799999999996,5135.076111119713
2025-10-24 11:18:00,42.70834,1.6493059999999993,0.8613434995000941,5.295136,4.02199,17.65040000000002,5135.126111119713
2025-10-24 11:21:00,43.6632,1.765046,0.8719871903963768,5.8738459999999995,4.45602,20.83329999999998,5135.176111119713
2025-10-24 11:24:00,40.27778,1.5046299999999997,0.8379418897796879,5.671295999999999,4.571756000000001,18.22920000000002,5135.226111119713
2025-10-24 11:27:00,41.72454,1.6493059999999993,0.8356620505695561,5.642366,4.340280000000001,15.914399999999972,5135.276111119713
2025-10-24 11:30:00,41.72454,1.6493059999999993,0.8613434995000957,5.584485999999999,4.31134,19.386599999999987,5135.3261111197135
2025-10-24 11:33:00,40.76968,1.6782409999999999,0.870674816695148,5.555556,4.253474999999999,17.65040000000002,5135.376111119714
2025-10-24 11:36:00,40.24884,1.6203709999999996,0.8264891173180001,5.295136,4.021995,18.51849999999999,5135.426111119714
2025-10-24 11:39:00,41.23264,1.7939809999999996,0.8533721893059063,5.208336,3.732635,17.361099999999993,5135.476111119714
2025-10-24 11:42:00,43.1713,1.7361109999999993,0.8357542596785992,5.208336,3.7905050000000005,18.518599999999964,5135.526111119714
2025-10-24 11:45:00,43.1713,1.7361110000000002,0.8357542596785994,5.266206,3.848375,17.939799999999963,5135.576111119714
2025-10-24 11:48:00,43.1713,1.7071759999999996,0.8539031532250524,5.266206,3.906250000000001,18.518599999999964,5135.626111119715
2025-10-24 11:51:00,48.03241,1.9675919999999998,0.9054138280821605,5.902775999999999,4.253474000000001,19.675900000000013,5135.676111119715
2025-10-24 11:54:00,46.58565,1.5335640000000001,0.7986756844527191,5.555555999999999,4.369211999999999,20.25460000000001,5135.726111119715
2025-10-24 11:57:00,47.42477,1.8807869999999998,1.1907134534954327,6.018516,4.832179,20.83330000000001,5135.776111119715
2025-10-24 12:00:00,53.84838,1.8807869999999998,1.035579686521394,7.609956,6.221069,22.858800000000002,5135.826111119715
2025-10-24 12:03:00,35.90857,0.14467599999999958,0.5188990903245527,6.944445999999999,8.07292,16.20369999999997,5135.8761111197155
2025-10-24 12:06:00,39.78588,0.6944439999999998,0.6798753891515821,7.638885999999999,7.609952000000001,20.25460000000004,5135.926111119716
2025-10-24 12:09:00,39.78588,0.7233789999999996,0.6326101404339803,6.336805999999999,6.163197,17.939899999999966,5135.976111119716
2025-10-24 12:12:00,39.78588,0.7233789999999996,0.6165705159781761,5.989585999999999,5.787037,19.965299999999957,5136.026111119716
2025-10-24 12:15:00,39.78588,0.6944439999999998,0.6034815173991228,5.844906,5.671292,17.36110000000002,5136.076111119716
2025-10-24 12:18:00,39.32291,0.78125,0.6587465060050144,6.192126,5.9606460000000006,14.756899999999973,5136.126111119716
2025-10-24 12:21:00,36.89236,0.6365739999999995,0.621995841403869,5.902775999999999,5.873842,23.7269,5136.176111119717
2025-10-24 12:24:00,34.4618,0.6944439999999998,0.5709026942553111,5.758106,5.526622000000001,15.335699999999974,5136.226111119717
2025-10-24 12:27:00,35.41666,0.8391200000000003,0.6325077313907358,5.6134260000000005,5.237265999999999,17.650499999999965,5136.276111119717
2025-10-24 12:30:00,37.81829,0.7233789999999996,0.512496909108277,5.266206,4.890047000000001,18.229100000000017,5136.326111119717
2025-10-24 12:33:00,36.37153,0.6365739999999995,0.5288544500977101,4.8611059999999995,4.658562,13.888899999999978,5136.376111119717
2025-10-24 12:36:00,38.80209,0.9259259999999996,0.8204915280964976,5.902775999999999,5.70023,17.071699999999964,5136.4261111197175
2025-10-24 12:39:00,38.80209,0.6944439999999998,0.5709026942553111,5.324076,5.092592000000001,17.071799999999996,5136.476111119718
2025-10-24 12:42:00,45.13889,0.9259259999999996,0.6861876723375017,5.208335999999999,4.774310000000001,20.543999999999983,5136.526111119718
2025-10-24 12:45:00,47.07755,0.8391200000000003,0.6673735464949309,5.324076,5.005786,21.990700000000004,5136.576111119718
2025-10-24 12:48:00,49.5081,0.9259259999999996,0.8966828307428917,7.754626,7.69676,23.14820000000003,5136.626111119718
2025-10-24 12:51:00,48.03241,0.6365739999999995,0.6790535232735294,5.902775999999999,5.989582,26.331000000000017,5136.676111119718
2025-10-24 12:54:00,46.58565,0.6655089999999992,0.6798729100540319,5.815976,5.844907000000001,22.56940000000003,5136.726111119719
2025-10-24 12:57:00,55.32407,0.31828699999999976,0.5155835339721219,5.063656999999999,5.526619999999999,26.909700000000015,5136.776111119719
2025-10-24 13:00:00,60.64815,-0.26041699999999945,,3.9062479999999997,5.613425,32.98610000000002,5136.826111119719
2025-10-24 13:03:00,57.26273,-0.2025459999999999,,4.542827000000001,6.394673000000001,27.199099999999987,5136.876111119719
2025-10-24 13:06:00,52.40162,0.28935200000000005,0.5472868755621648,5.208329,5.844906999999999,28.64580000000001,5136.926111119719
2025-10-24 13:09:00,51.41782,0.28935200000000005,0.5163558911824836,5.410884,5.960652,24.88420000000002,5136.9761111197195
2025-10-24 13:12:00,48.87153,0.17361100000000018,0.44942020874475563,4.918978,5.671296999999999,24.884199999999993,5137.02611111972
2025-10-24 13:15:00,48.03241,0.23148199999999974,0.5009354222202369,5.3819479999999995,6.076385999999999,23.1481,5137.07611111972
2025-10-24 13:18:00,45.13889,0.14467500000000033,0.4543852712134839,5.410878,6.307873,24.884299999999968,5137.12611111972
2025-10-24 13:21:00,39.32291,0.2314809999999996,0.49131600123554536,5.758104,6.423613,17.361099999999965,5137.17611111972
2025-10-24 13:24:00,36.89236,0.4340280000000005,0.578654092124511,6.047455,6.365736999999999,19.675900000000013,5137.22611111972
2025-10-24 13:27:00,34.4618,0.5208330000000005,0.6165681494568453,6.336810000000001,6.539346999999999,18.22919999999999,5137.276111119721
2025-10-24 13:30:00,38.33912,0.7233800000000006,0.6638302281846189,6.510416,6.394676,17.36110000000002,5137.326111119721
2025-10-24 13:33:00,37.81829,0.6365739999999995,0.5767687049081667,6.192131,6.076387,19.09729999999996,5137.376111119721
2025-10-24 13:36:00,39.78588,0.6076389999999998,0.5782229493594099,5.931711,5.873842000000001,15.3356,5137.426111119721
2025-10-24 13:39:00,42.21643,0.694445,0.6348158395684513,6.2210659999999995,6.105321000000001,19.097199999999987,5137.476111119721
2025-10-24 13:42:00,44.15509,0.6655100000000003,0.6210952151512175,5.671296000000001,5.584486,22.569399999999973,5137.5261111197215
2025-10-24 13:45:00,49.0162,0.8101859999999999,0.9077004499886115,7.089116,7.291670000000001,21.70139999999998,5137.576111119722
2025-10-24 13:48:00,50.46296,0.6655100000000003,0.7354808027821312,6.684026,6.828706,24.594900000000024,5137.626111119722
2025-10-24 13:51:00,49.0162,0.5497690000000004,0.6842796325622469,6.336806,6.626156999999999,25.17360000000002,5137.676111119722
2025-10-24 13:54:00,43.69213,0.49189799999999995,0.6622703601571006,6.365741,6.741903,20.83340000000001,5137.726111119722
2025-10-24 13:57:00,40.27778,0.5787040000000001,0.7387636253337695,6.568291,6.915507,21.701400000000035,5137.776111119722
2025-10-24 14:00:00,44.67593,0.694445,0.7645033297100172,7.349536,7.494211000000001,20.833399999999983,5137.826111119723
2025-10-24 14:03:00,47.04861,0.694445,0.7780230475980915,7.320606000000001,7.494211000000001,22.5694,5137.876111119723
2025-10-24 14:06:00,49.97107,0.694445,0.7780276955493046,7.031246,7.204861,24.59480000000002,5137.926111119723
2025-10-24 14:09:00,49.97107,0.578703,0.8348945969737943,7.06018,7.638887,21.12270000000001,5137.976111119723
2025-10-24 14:12:00,51.41782,0.578703,0.7755817029979939,7.2338,7.667827000000001,24.30559999999997,5138.026111119723
2025-10-24 14:15:00,48.03241,0.4340270000000004,0.6829990980366121,6.770830000000001,7.349533,21.70139999999998,5138.0761111197235
2025-10-24 14:18:00,45.60185,0.46296300000000024,0.690972045494735,6.8286999999999995,7.349537,23.726800000000026,5138.126111119724
2025-10-24 14:21:00,45.13889,0.6365740000000004,0.7463444343748539,6.944440000000001,7.1759260000000005,19.965300000000013,5138.176111119724
2025-10-24 14:24:00,45.13889,0.5208330000000005,0.691955477102963,6.7419,7.118057,23.43750000000003,5138.226111119724
2025-10-24 14:27:00,43.95255,0.694445,0.722997473067261,6.799766000000001,6.857641,19.675900000000013,5138.276111119724
2025-10-24 14:30:00,46.58565,0.7233800000000006,0.737751464612049,6.770836,6.799765999999999,21.12270000000001,5138.326111119724
2025-10-24 14:33:00,49.97107,0.7233800000000006,0.7519448949741886,6.539356000000001,6.597226,19.675899999999984,5138.376111119725
2025-10-24 14:36:00,44.61805,0.6655100000000003,0.7755016471736359,6.452546000000001,6.684025999999999,20.83330000000001,5138.426111119725
2025-10-24 14:39:00,45.60185,0.8391200000000003,0.8098414210248245,7.66782,7.6099499999999995,21.990700000000032,5138.476111119725
2025-10-24 14:42:00,41.23264,0.8101859999999999,0.7354789277200693,7.031246,6.88657,18.807800000000043,5138.526111119725
2025-10-24 14:45:00,36.37153,0.8101859999999999,0.7040649675825658,6.915506,6.71296,19.675900000000013,5138.576111119725
2025-10-24 14:48:00,36.37153,1.0127319999999997,0.739728283388853,7.060181,6.568289,18.80789999999996,5138.6261111197255
2025-10-24 14:51:00,34.43287,0.8969909999999999,0.7262648167618904,7.060181,6.741899999999999,18.22919999999999,5138.676111119726
2025-10-24 14:54:00,41.23264,1.0416669999999995,0.8052534039865593,7.060181,6.6261540000000005,20.83330000000001,5138.726111119726
2025-10-24 14:57:00,38.80209,0.7523150000000003,0.7080268550741697,6.828701000000001,6.741896,19.386599999999987,5138.776111119726
2025-10-24 15:00:00,40.76968,1.070602,0.7629875753733643,6.684030999999999,6.134258999999999,18.518500000000017,5138.826111119726
2025-10-24 15:03:00,44.61805,1.0127319999999997,0.7930173179362541,6.886576000000001,6.481484000000001,21.990700000000004,5138.876111119726
2025-10-24 15:06:00,47.04861,1.0416670000000003,0.8728741183707385,6.510416,6.192129,22.569500000000005,5138.926111119727
2025-10-24 15:09:00,49.0162,0.9548610000000002,0.849571429019079,7.465276,7.262734999999999,24.884299999999996,5138.976111119727
2025-10-24 15:12:00,44.67593,0.8101859999999999,0.8245743363240633,7.089116,7.118060000000001,24.016200000000026,5139.026111119727
2025-10-24 15:15:00,42.21643,0.8391210000000004,0.7798205015193397,7.204866,7.089125,19.675900000000013,5139.076111119727
2025-10-24 15:18:00,39.78588,0.8391210000000004,0.7645064650578399,6.973376000000001,6.828705,19.386599999999987,5139.126111119727
2025-10-24 15:21:00,40.76968,0.8680560000000002,0.7780285331742377,6.973376000000001,6.7997700000000005,19.965299999999957,5139.1761111197275
2025-10-24 15:24:00,38.33912,0.983797,0.7634258114382976,7.031246,6.6261589999999995,18.518500000000017,5139.226111119728
2025-10-24 15:27:00,38.33912,0.9548610000000002,0.7682176594376613,6.944446,6.597225,17.36110000000002,5139.276111119728
2025-10-24 15:30:00,41.72454,1.099538,0.811450661065389,6.886576000000001,6.365738,20.83330000000001,5139.326111119728
2025-10-24 15:33:00,43.6632,1.0127319999999997,0.7023460997044413,6.481485999999999,5.931714,21.990700000000004,5139.376111119728
2025-10-24 15:36:00,43.69213,0.8101850000000006,0.6879649157657007,5.84491,5.613425,21.122599999999977,5139.426111119728
2025-10-24 15:39:00,45.60185,1.0416670000000003,0.7876366369350699,7.84144,7.378473,21.412099999999953,5139.476111119729
2025-10-24 15:42:00,35.90857,0.6076389999999998,0.6500797324605107,6.712960000000001,6.799771000000001,20.254599999999982,5139.526111119729
2025-10-24 15:45:00,35.90857,0.7523150000000003,0.6928328810092954,6.7997700000000005,6.684024999999999,18.518500000000017,5139.576111119729
2025-10-24 15:48:00,38.80209,0.9548610000000002,0.751154819982806,7.00231,6.626159,19.386600000000044,5139.626111119729
2025-10-24 15:51:00,35.90857,0.9259259999999996,0.7040619973836593,6.741899999999999,6.336804,19.675900000000013,5139.676111119729
2025-10-24 15:54:00,39.78588,0.8391200000000003,0.7171655379937699,6.394675,6.163195,18.229100000000017,5139.7261111197295
2025-10-24 15:57:00,35.90857,0.6365740000000004,0.607178374932377,6.221065,6.163190999999999,18.518500000000017,5139.77611111973
2025-10-24 16:00:00,35.90857,0.8969909999999999,0.709272728898465,6.307869999999999,5.960649,19.386599999999987,5139.82611111973
2025-10-24 16:03:00,36.89236,0.8101849999999997,0.7659638904750967,6.59722,6.510415000000001,18.807800000000043,5139.87611111973
2025-10-24 16:06:00,38.80209,1.0127310000000005,0.739721557963273,6.857640000000001,6.3657390000000005,19.675900000000013,5139.92611111973
2025-10-24 16:09:00,40.76968,0.868055,0.746339950126813,6.56829,6.336805000000001,19.965300000000013,5139.97611111973
2025-10-24 16:12:00,40.76968,0.9259250000000003,0.7722345011715325,6.857640000000001,6.5682849999999995,19.96520000000004,5140.026111119731
2025-10-24 16:15:00,40.27778,0.9259250000000003,0.8361218378570004,7.204860000000001,7.031255,18.22919999999999,5140.076111119731
2025-10-24 16:18:00,41.23264,0.868055,0.7136338645973207,6.65509,6.3657449999999995,19.097199999999987,5140.126111119731
2025-10-24 16:21:00,39.81482,0.8101859999999999,0.7040649675825658,6.336806,6.13426,22.858799999999974,5140.176111119731
2025-10-24 16:24:00,39.32291,0.9548610000000002,0.7511488694686381,6.365746000000001,5.989585,17.650400000000047,5140.226111119731
2025-10-24 16:27:00,34.43287,0.7233800000000006,0.6638249244624038,6.365746000000001,6.249996,17.36110000000002,5140.2761111197315
2025-10-24 16:30:00,34.43287,0.8969909999999999,0.6562266288589914,6.336806,5.902775000000001,17.650499999999965,5140.326111119732
2025-10-24 16:33:00,32.00232,0.9548610000000002,0.6979774355178839,6.249996,5.7870349999999995,15.9144,5140.376111119732
2025-10-24 16:36:00,33.96991,0.8969909999999999,0.5993179142235038,5.931716000000001,5.410875,18.229100000000017,5140.426111119732
2025-10-24 16:39:00,32.52315,0.8391210000000004,0.5959963654655599,5.613426,5.179395,17.36110000000002,5140.476111119732
2025-10-24 16:42:00,33.47801,0.9548610000000002,0.6794925891488499,5.497686000000001,5.0057849999999995,17.650499999999965,5140.526111119732
2025-10-24 16:45:00,33.47801,0.868055,0.6444262763622506,6.01852,5.613425,15.625,5140.576111119733
2025-10-24 16:48:00,34.43287,1.0995370000000007,0.7159612084618038,5.989580000000001,5.324073,17.93979999999999,5140.626111119733
2025-10-24 16:51:00,35.41666,0.868055,0.853506757024004,6.45255,6.423615000000001,15.046299999999974,5140.676111119733
2025-10-24 16:54:00,32.98611,0.8391200000000003,0.6325077313907368,6.30787,5.931710000000001,16.782399999999996,5140.726111119733
2025-10-24 16:57:00,36.37153,0.9548610000000002,0.6794990498866229,6.04745,5.555559000000001,19.386600000000044,5140.776111119733
2025-10-24 17:00:00,39.32291,0.8391200000000003,0.6842802111654506,5.78704,5.49769,17.361199999999997,5140.8261111197335
2025-10-24 17:03:00,39.78588,0.8101849999999997,0.6879649157657003,6.307869999999999,6.076385000000001,19.097199999999987,5140.876111119734
2025-10-24 17:06:00,39.78588,0.8969909999999999,0.7914065935864973,6.539350000000001,6.336809000000001,21.411999999999978,5140.926111119734
2025-10-24 17:09:00,37.35532,0.8391200000000003,0.7008658280610232,6.62616,6.365740000000001,19.965300000000013,5140.976111119734
2025-10-24 17:12:00,38.33912,0.8391200000000003,0.7008658280610222,6.48148,6.22106,18.807900000000018,5141.026111119734
2025-10-24 17:15:00,35.41666,0.868055,0.7136281143751855,6.423610000000001,6.1342550000000005,20.543999999999983,5141.076111119734
2025-10-24 17:18:00,36.89236,0.868055,0.6968405765275689,6.36574,6.047455,18.807799999999986,5141.126111119735
2025-10-24 17:21:00,35.41666,0.8969909999999999,0.7092727288984639,6.192126000000001,5.844905,18.22919999999999,5141.176111119735
2025-10-24 17:24:00,33.47801,0.8391210000000004,0.6144816905590623,5.960646,5.555554999999999,15.914300000000026,5141.226111119735
2025-10-24 17:27:00,31.53935,0.8680560000000002,0.6444266861868911,5.729166,5.324070000000001,19.96520000000004,5141.276111119735
2025-10-24 17:30:00,31.07639,1.0127319999999997,0.8270090337311558,5.815970999999999,5.468749000000001,17.071799999999996,5141.326111119735
2025-10-24 17:45:00,32.00232,1.0706019999999992,0.6202019914498608,5.526616,4.774304,15.625,5141.326111119735
2025-10-24 17:48:00,31.53935,1.0706019999999992,0.8348673999681935,5.815976,5.381944,17.07170000000002,5141.326111119735
2025-10-25 12:36:00,63.5706,-0.5208339999999998,,2.5752310000000005,6.307874,41.95609999999999,5141.326111119735
2025-10-25 12:39:00,41.72454,-0.2025459999999999,,4.542820000000001,5.873846,22.858799999999974,5141.3761111197355
2025-10-25 12:42:00,38.80209,0.46296300000000024,0.5581254454991618,5.29514,5.497686999999999,19.675999999999988,5141.426111119736
2025-10-25 12:45:00,38.33912,0.5208329999999997,0.520837499995723,5.2661999999999995,5.266207,20.833399999999983,5141.476111119736
2025-10-25 12:48:00,39.32291,0.5208329999999997,0.520837499995723,4.976850000000001,4.976857000000001,18.518599999999992,5141.526111119736
2025-10-25 12:51:00,42.21643,0.5787040000000001,0.6071833469321659,4.86111,4.918986,20.543999999999983,5141.576111119736
2025-10-25 12:54:00,43.69213,0.46296300000000024,0.5835194432690729,5.410875,5.671292,22.280100000000004,5141.626111119736
2025-10-25 12:57:00,41.26157,0.4050929999999999,0.49954236739395896,5.00579,5.208337,24.305499999999995,5141.676111119737
2025-10-25 13:00:00,39.78588,0.5208339999999998,0.549260065946942,4.947919999999999,5.0057860000000005,25.17360000000002,5141.726111119737
2025-10-25 13:03:00,40.76968,0.43402799999999964,0.5415495374094744,4.91898,5.150462,19.675900000000013,5141.776111119737
2025-10-25 13:06:00,40.76968,0.4050929999999999,0.49954236739395896,4.91898,5.121527,21.412000000000035,5141.826111119737
2025-10-25 13:09:00,39.78588,0.46296299999999935,0.5320279725889782,5.06366,5.208337,20.833399999999983,5141.876111119737
2025-10-25 13:12:00,41.23264,0.43402799999999964,0.5415495374094744,5.09259,5.324072,24.594899999999996,5141.9261111197375
2025-10-25 13:15:00,48.5243,1.1574079999999993,0.7972103974766453,5.15046,4.513892,28.067099999999982,5141.976111119738
2025-10-25 13:18:00,58.73843,0.7233789999999996,0.7088120438973797,4.918983999999999,4.890045,38.483799999999974,5142.026111119738
2025-10-25 13:21:00,62.12384,0.5497680000000003,0.6842790539586673,4.861114,5.150465999999999,41.95600000000002,5142.076111119738
2025-10-25 13:24:00,64.09144,0.43402799999999964,0.6492141390535098,4.745368999999999,5.237271000000001,42.245299999999986,5142.126111119738
2025-10-25 13:27:00,65.01736,0.4050929999999999,0.6631515501770655,4.687499,5.295135999999999,44.560100000000034,5142.176111119738
2025-10-25 13:30:00,66.84028,0.3761570000000001,0.6533746894677268,4.803244,5.4687470000000005,44.27089999999998,5142.226111119739
2025-10-25 13:33:00,65.53819,0.46296299999999935,0.6909720454947337,4.91898,5.439817,43.113399999999956,5142.276111119739
2025-10-25 13:36:00,65.53819,0.5497680000000003,0.7215823854697401,5.15046,5.526622000000001,46.585699999999974,5142.326111119739
2025-10-25 13:39:00,64.09144,0.6365739999999995,0.772234561291664,5.381946,5.671292,41.37729999999999,5142.376111119739
2025-10-25 13:42:00,62.61574,0.7233789999999996,0.7798194996822787,5.497686,5.613427,42.24539999999996,5142.426111119739
2025-10-25 13:45:00,63.0787,0.7233789999999996,0.7935234421236259,5.468745999999999,5.613427,43.40280000000001,5142.4761111197395
2025-10-25 13:48:00,62.12384,0.694445,0.7780230475980915,5.353011,5.526616000000001,41.08790000000005,5142.52611111974
2025-10-25 13:51:00,63.0787,0.6076389999999998,0.7556415645674347,5.324076000000001,5.6423570000000005,44.27080000000001,5142.57611111974
2025-10-25 13:54:00,63.10764,0.6365739999999995,0.772234561291664,5.353011,5.6423570000000005,43.11340000000001,5142.62611111974
2025-10-25 13:57:00,63.0787,0.6365739999999995,0.772234561291664,5.381946,5.671292,42.24539999999996,5142.67611111974
2025-10-25 14:00:00,62.12384,0.7523149999999994,0.7949287425316577,5.497681999999999,5.584487000000001,42.824100000000044,5142.72611111974
2025-10-25 14:03:00,62.12384,0.78125,0.8098414210248234,5.555557,5.613427,40.509299999999996,5142.776111119741
2025-10-25 14:06:00,61.63194,0.78125,0.8238890804264944,5.584492,5.671292,40.219899999999996,5142.826111119741
2025-10-25 14:09:00,61.63194,0.8101849999999997,0.8245688884073343,5.584492,5.613427,39.0625,5142.876111119741
2025-10-25 14:12:00,62.12384,0.868055,0.8387857521485517,5.700232,5.6423570000000005,38.194500000000005,5142.926111119741
2025-10-25 14:15:00,62.12384,0.78125,0.8238939093564178,5.555552,5.642361999999999,40.79860000000002,5142.976111119741
2025-10-25 14:18:00,54.83218,0.5497689999999995,0.7092717087670097,5.439812,5.787033000000001,33.56479999999999,5143.0261111197415
2025-10-25 14:21:00,53.38542,0.6655099999999994,0.6940439422543937,5.295142,5.353012,30.67130000000003,5143.076111119742
2025-10-25 14:24:00,52.40162,0.7233799999999997,0.6483581772707344,4.7743020000000005,4.629632,28.64580000000001,5143.126111119742
2025-10-25 14:27:00,52.40162,0.7233799999999997,0.6483533230226166,4.629631,4.484952000000001,27.488499999999988,5143.176111119742
2025-10-25 14:30:00,51.38889,0.8101859999999999,0.6715833188374786,4.600695,4.340275999999999,28.93520000000001,5143.226111119742
2025-10-25 14:33:00,51.93866,0.694445,0.6500783861586169,4.629631,4.542826999999999,31.25,5143.276111119742
2025-10-25 14:36:00,51.93866,0.8680560000000002,0.6968421797110868,4.774305,4.456021000000001,30.092600000000004,5143.326111119743
2025-10-25 14:39:00,50.4919,0.9259260000000005,0.704065666026237,4.774306000000001,4.369216,26.909699999999987,5143.376111119743
2025-10-25 14:42:00,51.41782,0.9259260000000005,0.704065666026237,4.774306000000001,4.369216,30.382000000000005,5143.426111119743
2025-10-25 14:45:00,50.46296,0.9259260000000005,0.704065666026237,4.774306000000001,4.369216,26.620400000000018,5143.476111119743
2025-10-25 14:48:00,50.95486,0.8680560000000002,0.6968386656444858,4.716436000000001,4.3981460000000006,30.092600000000004,5143.526111119743
2025-10-25 14:51:00,50.95486,0.7523150000000003,0.6617174400435436,4.658566,4.484952000000001,30.382000000000005,5143.5761111197435
2025-10-25 14:54:00,50.4919,0.7523149999999994,0.6457558356900442,4.658566,4.456017000000001,29.80329999999998,5143.626111119744
2025-10-25 14:57:00,50.4919,0.7523149999999994,0.6617201738079194,4.716436,4.542827000000001,29.224499999999978,5143.676111119744
2025-10-25 15:00:00,51.41782,0.7233799999999997,0.6483560198303499,4.658566,4.513891999999999,29.803200000000004,5143.726111119744
2025-10-25 15:03:00,51.41782,0.7523150000000003,0.6617201738079189,4.687501000000001,4.513891999999999,28.645899999999983,5143.776111119744
2025-10-25 15:06:00,50.4919,0.78125,0.658744249623841,4.687501000000001,4.456017000000001,29.513900000000035,5143.826111119744
2025-10-25 15:09:00,50.46296,0.78125,0.658747070099401,4.658566,4.427087,28.93520000000001,5143.876111119745
2025-10-25 15:12:00,50.46296,0.8391210000000004,0.6673775153228101,4.687501000000001,4.369216,31.25,5143.926111119745
2025-10-25 15:15:00,51.41782,0.8391210000000004,0.684278333135786,4.687501000000001,4.3981460000000006,29.803200000000004,5143.976111119745
2025-10-25 15:18:00,51.41782,0.7523149999999994,0.645759175568873,4.745369999999999,4.542827000000001,30.671299999999974,5144.026111119745
2025-10-25 15:21:00,51.41782,0.694445,0.6348163713936107,4.629631,4.513887,29.803200000000004,5144.076111119745
2025-10-25 15:24:00,50.4919,0.6655090000000001,0.650936335023304,4.629630000000001,4.600697,28.356499999999983,5144.1261111197455
2025-10-25 15:27:00,50.46296,0.8101849999999997,0.6879660380314144,4.716434,4.484951,30.092600000000004,5144.176111119746
2025-10-25 15:30:00,50.95486,0.7233789999999996,0.6483528582283719,4.600695,4.456017000000001,28.935299999999984,5144.226111119746
2025-10-25 15:33:00,50.95486,0.7233789999999996,0.6483528582283719,4.600695,4.456017000000001,31.25,5144.276111119746
2025-10-25 15:36:00,50.95486,0.6944439999999998,0.634819091387925,4.571759,4.456022,29.224499999999978,5144.326111119746
2025-10-25 15:39:00,50.4919,0.7233789999999996,0.6483528582283719,4.600695,4.456017000000001,33.27539999999999,5144.376111119746
2025-10-25 15:42:00,50.46296,0.7233789999999996,0.6326084932605117,4.571759,4.398147,29.51400000000001,5144.426111119747
2025-10-25 15:45:00,50.46296,0.7523149999999994,0.6617179867970756,4.571759999999999,4.398147,30.092600000000004,5144.476111119747
2025-10-25 15:48:00,50.46296,0.7233789999999996,0.6326084932605117,4.571759,4.398147,29.803200000000004,5144.526111119747
2025-10-25 15:51:00,50.4919,0.8101849999999997,0.6879654768987281,4.600695,4.369211000000001,31.25,5144.576111119747
2025-10-25 15:54:00,50.95486,0.78125,0.6422690738286775,4.6875,4.427085999999999,31.5394,5144.626111119747
2025-10-25 15:57:00,50.95486,0.7233789999999996,0.6483555550348168,4.6875,4.542827000000001,32.11810000000003,5144.6761111197475
2025-10-25 16:00:00,50.95486,0.7233789999999996,0.6483555550348168,4.6875,4.542827000000001,30.382000000000005,5144.726111119748
2025-10-25 16:03:00,50.95486,0.8101859999999999,0.6548929249335345,4.716436,4.427085999999999,30.6712,5144.776111119748
2025-10-25 16:06:00,50.95486,0.8101859999999999,0.6715827474248661,4.658566,4.3981460000000006,30.382000000000005,5144.826111119748
2025-10-25 16:09:00,50.95486,0.7523149999999994,0.6457586189232898,4.629631,4.427087,30.382000000000005,5144.876111119748
2025-10-25 16:12:00,50.95486,0.7523149999999994,0.6457586189232898,4.629631,4.427087,29.513999999999953,5144.926111119748
2025-10-25 16:15:00,51.93866,0.78125,0.6749212958997439,4.687501000000001,4.484957,30.381899999999973,5144.976111119749
2025-10-25 16:18:00,50.46296,0.8391210000000004,0.684278333135786,4.687501000000001,4.3981460000000006,29.803200000000004,5145.026111119749
2025-10-25 16:21:00,49.97107,0.8391210000000004,0.6673775153228101,4.7453710000000004,4.427085999999999,28.35650000000004,5145.076111119749
2025-10-25 16:24:00,50.46296,0.7523149999999994,0.6617201738079194,4.716436,4.542827000000001,28.935100000000034,5145.126111119749
2025-10-25 16:27:00,51.41782,0.7233799999999997,0.6483560198303499,4.658566,4.513891999999999,29.224500000000035,5145.176111119749
2025-10-25 16:30:00,51.41782,0.8101859999999999,0.6715827474248661,4.658566,4.3981460000000006,30.09269999999998,5145.2261111197495
2025-10-25 16:33:00,50.46296,0.8680560000000002,0.6797302994597816,4.687501000000001,4.340281,32.11810000000003,5145.27611111975
2025-10-25 16:36:00,50.4919,0.7523150000000003,0.6457563923374045,4.629630000000001,4.4270819999999995,31.25,5145.32611111975
2025-10-25 16:39:00,50.46296,0.8391210000000004,0.6842789117403637,4.629630000000001,4.340275999999999,29.513900000000035,5145.37611111975
2025-10-25 16:42:00,50.46296,0.8101849999999997,0.6879682825587439,4.774306,4.542827000000001,30.38190000000003,5145.42611111975
2025-10-25 16:45:00,50.46296,0.8101849999999997,0.6715857347127397,4.80324,4.542827000000001,29.224500000000035,5145.47611111975
2025-10-25 16:48:00,51.41782,0.8391210000000004,0.650128452207311,4.7453710000000004,4.3981460000000006,31.828700000000026,5145.526111119751
2025-10-25 16:51:00,51.41782,0.7523150000000003,0.6457586189232903,4.658566,4.456022,30.9606,5145.576111119751
2025-10-25 16:54:00,50.46296,0.78125,0.6749185258645874,4.658566,4.456017000000001,31.25,5145.626111119751
2025-10-25 16:57:00,50.95486,0.8680560000000002,0.6797302994597816,4.7453710000000004,4.3981509999999995,29.513999999999953,5145.676111119751
2025-10-25 17:00:00,50.95486,0.8969909999999999,0.6919546888146437,4.687501,4.311341,29.803200000000004,5145.726111119751
2025-10-25 17:03:00,49.97107,0.8969909999999999,0.7092739141773724,4.80324,4.456021000000001,29.224500000000035,5145.7761111197515
2025-10-25 17:06:00,49.97107,0.78125,0.6422690738286775,4.774306,4.513891999999999,27.199100000000044,5145.826111119752
2025-10-25 17:09:00,49.97107,0.8101849999999997,0.6715851633022235,4.687501,4.427087,29.803200000000004,5145.876111119752
2025-10-25 17:12:00,49.97107,0.8101849999999997,0.6548895783676988,4.687501,4.398147,28.93520000000001,5145.926111119752
2025-10-25 17:15:00,49.97107,0.8101849999999997,0.6715851633022235,4.687501,4.427087,28.64580000000001,5145.976111119752
2025-10-25 17:18:00,49.97107,0.78125,0.658747070099401,4.658566,4.427087,30.382000000000005,5146.026111119752
2025-10-25 17:21:00,49.97107,0.78125,0.6254589256963906,4.629630000000001,4.340277,28.935199999999952,5146.076111119753
2025-10-25 17:24:00,49.97107,0.78125,0.658744249623841,4.687501000000001,4.456017000000001,30.381899999999973,5146.126111119753
2025-10-25 17:27:00,50.4919,0.7233800000000006,0.6483560198303502,4.687501000000001,4.542826999999999,30.092600000000004,5146.176111119753
2025-10-25 17:30:00,49.97107,0.7233799999999997,0.6483560198303499,4.658566,4.513891999999999,30.6712,5146.226111119753
2025-10-25 17:33:00,49.0162,0.7523149999999994,0.6457586189232898,4.629631,4.427087,27.199099999999987,5146.276111119753
2025-10-25 17:36:00,49.0162,0.8391209999999996,0.6673775153228096,4.658566,4.340281,27.488499999999988,5146.3261111197535
2025-10-25 17:39:00,50.46296,0.7523149999999994,0.6457586189232898,4.629631,4.427087,30.092600000000004,5146.376111119754
2025-10-25 17:42:00,50.46296,0.7523149999999994,0.6457563923374041,4.600695,4.398147,29.513900000000035,5146.426111119754
2025-10-25 17:45:00,49.97107,0.8391209999999996,0.6673775153228096,4.716436,4.3981509999999995,29.513900000000035,5146.476111119754
2025-10-25 17:48:00,49.97107,0.7233799999999997,0.6483560198303499,4.658566,4.513891999999999,29.513999999999953,5146.526111119754
2025-10-25 17:51:00,49.0162,0.8391209999999996,0.6842783331357856,4.658566,4.369211000000001,28.93520000000001,5146.576111119754
2025-10-25 17:54:00,49.5081,0.8101859999999999,0.6548929249335345,4.716436,4.427085999999999,28.356599999999958,5146.626111119755
2025-10-25 17:57:00,49.5081,0.7523149999999994,0.6129139808987032,4.600695,4.340277,29.224499999999978,5146.676111119755
2025-10-25 18:00:00,49.5081,0.7523149999999994,0.6294968898860719,4.571759999999999,4.340277,28.64590000000004,5146.726111119755
2025-10-25 18:03:00,49.5081,0.7523149999999994,0.6457569489844093,4.484954,4.282407000000001,28.93520000000001,5146.776111119755
2025-10-25 18:06:00,49.5081,0.7523149999999994,0.6294968898860719,4.51389,4.282407000000001,27.488400000000013,5146.826111119755
2025-10-25 18:09:00,49.5081,0.8101859999999999,0.6378647245934653,4.571759999999999,4.253475999999999,29.513900000000035,5146.8761111197555
2025-10-25 18:12:00,49.5081,0.8101859999999999,0.654890594742184,4.51389,4.2245360000000005,28.935100000000034,5146.926111119756
2025-10-25 18:15:00,49.97107,0.694445,0.6192934842238312,4.484954,4.340277,30.96070000000003,5146.976111119756
2025-10-25 18:18:00,49.0162,0.7523149999999994,0.6294968898860719,4.571759999999999,4.340277,32.696799999999996,5147.026111119756
2025-10-25 18:21:00,49.0162,0.7233799999999997,0.6483538623848079,4.51389,4.369212,30.9606,5147.076111119756
2025-10-25 18:24:00,49.0162,0.7523149999999994,0.6457591755688722,4.51389,4.311347,29.224500000000035,5147.126111119756
2025-10-25 18:27:00,47.56945,0.8391209999999996,0.6673751555408474,4.51389,4.195601000000001,27.199000000000012,5147.176111119757
2025-10-25 18:30:00,49.0162,0.7523150000000003,0.6294968898860724,4.600695,4.369212,29.22460000000001,5147.226111119757
2025-10-25 18:33:00,48.5243,0.7523150000000003,0.629500294058933,4.513889000000001,4.282412,29.513800000000003,5147.276111119757
2025-10-25 18:36:00,48.03241,0.78125,0.6254600995254233,4.456018,4.166667,27.777800000000013,5147.326111119757
2025-10-25 18:39:00,48.03241,0.8391210000000004,0.6325099928083958,4.484954,4.108796,28.35650000000004,5147.376111119757
2025-10-25 18:42:00,47.8588,0.8969910000000008,0.6919589195119787,4.513889000000001,4.137735999999999,27.199099999999987,5147.4261111197575
2025-10-25 18:45:00,47.56945,0.7233800000000006,0.6002194512243583,4.456018,4.224537,27.488399999999956,5147.476111119758
2025-10-25 18:48:00,47.56945,0.8101849999999997,0.637862514338022,4.484953,4.166667,25.462900000000047,5147.526111119758
2025-10-25 18:51:00,48.5243,0.78125,0.6587453778151525,4.542824,4.311342000000001,30.38190000000003,5147.576111119758
2025-10-25 18:54:00,48.5243,0.8101849999999997,0.6378642983379511,4.62963,4.311347,28.356499999999983,5147.626111119758
2025-10-25 18:57:00,47.07755,0.8969909999999999,0.6919552932012469,4.57176,4.195601000000001,26.331000000000017,5147.676111119758
2025-10-25 19:00:00,48.03241,0.8969909999999999,0.6562278911891671,4.62963,4.195601000000001,28.067099999999982,5147.726111119759
2025-10-25 19:03:00,48.03241,0.9259260000000005,0.6679186582614752,4.600694000000001,4.137736,28.93520000000001,5147.776111119759
2025-10-25 19:06:00,49.0162,0.8391200000000003,0.6673782660568286,4.600694000000001,4.282412,28.93520000000001,5147.826111119759
2025-10-25 19:09:00,50.46296,0.9837960000000008,0.671834871841993,4.600694000000001,4.050926,29.80329999999998,5147.876111119759
2025-10-25 19:12:00,49.0162,0.868055,0.6444312646797118,4.600694000000001,4.195607000000001,28.356400000000008,5147.926111119759
2025-10-25 19:15:00,49.0162,0.868055,0.6797310691889775,4.629629,4.282412,29.22460000000001,5147.9761111197595
2025-10-25 19:18:00,47.56945,0.9548610000000002,0.6979786987328759,4.658565,4.195606,26.041600000000017,5148.02611111976
2025-10-25 19:21:00,48.03241,0.8969909999999999,0.6562285223534943,4.62963,4.195602,30.092600000000004,5148.07611111976
2025-10-25 19:24:00,47.65625,0.983797,0.690974127711186,4.658565,4.137736,28.645899999999983,5148.12611111976
2025-10-25 19:27:00,47.56945,0.9259259999999996,0.6679186582614748,4.658565,4.195607000000001,28.356400000000008,5148.17611111976
2025-10-25 19:30:00,47.8588,0.9548609999999993,0.6979786987328757,4.716436,4.253477,26.620400000000018,5148.22611111976
2025-10-25 19:33:00,47.56945,0.8969909999999999,0.6562259976931432,4.600694,4.166662,29.224500000000035,5148.276111119761
2025-10-25 19:36:00,47.56945,1.0127319999999997,0.7023480814230447,4.62963,4.079861,27.777800000000013,5148.326111119761
2025-10-25 19:39:00,46.12268,1.0127319999999997,0.7212423873230809,4.571759999999999,4.0509260000000005,25.17360000000002,5148.376111119761
2025-10-25 19:42:00,47.56945,0.9548609999999993,0.6605737626681981,4.571759999999999,4.050927,26.04169999999999,5148.426111119761
2025-10-25 19:45:00,46.46991,0.9259259999999996,0.6679161035729276,4.5428239999999995,4.079861999999999,25.75229999999999,5148.476111119761
2025-10-25 19:48:00,47.56945,1.0416669999999995,0.6940739745111063,4.571759999999999,3.9641209999999996,26.909700000000043,5148.5261111197615
2025-10-25 19:51:00,47.56945,1.0127319999999997,0.702348741994831,4.513889,3.9641209999999996,28.935199999999952,5148.576111119762
2025-10-25 19:54:00,47.56945,0.8969899999999997,0.65622811652787,4.600694,4.166667,28.935199999999952,5148.626111119762
2025-10-25 19:57:00,47.07755,0.868055,0.6797310691889775,4.629629,4.282412,28.935100000000034,5148.676111119762
2025-10-25 20:00:00,47.56945,0.8969899999999997,0.691958499026286,4.629629,4.253477,30.092600000000004,5148.726111119762
2025-10-25 20:03:00,47.07755,0.868055,0.6622682732354065,4.513889,4.137732000000001,26.331000000000017,5148.776111119762
2025-10-25 20:06:00,46.44097,0.8391200000000003,0.6501292350828082,4.513889,4.166667,26.04169999999999,5148.826111119763
2025-10-25 20:09:00,47.07755,0.868055,0.6622682732354065,4.513889,4.137732000000001,26.909700000000043,5148.876111119763
2025-10-25 20:12:00,47.04861,0.868055,0.6444250292779069,4.456019,4.050922000000001,26.909699999999987,5148.926111119763
2025-10-25 20:15:00,47.07755,0.9837959999999999,0.6909671991030493,4.456019,3.935181000000001,25.463000000000022,5148.976111119763
2025-10-25 20:18:00,47.01968,0.868055,0.6797250969610101,4.513889,4.166662,28.067099999999982,5149.026111119763
2025-10-25 20:21:00,46.58565,0.9837959999999999,0.6718348718419928,4.629629,4.079861,26.909699999999987,5149.0761111197635
