Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-25 20:24:00,47.56945,0.8391200000000003,0.6325071155925387,4.542823,4.166662,27.199099999999987,5149.126111119764
2025-10-25 20:27:00,48.03241,0.9548610000000002,0.6605704526600882,4.571759,4.050921,27.199099999999987,5149.176111119764
2025-10-25 20:30:00,46.58565,0.78125,0.6422644736421544,4.427084,4.166662,25.75229999999999,5149.226111119764
2025-10-25 20:33:00,48.03241,0.78125,0.6082924548515797,4.369213,4.050927,26.909699999999987,5149.276111119764
2025-10-25 20:36:00,48.03241,0.7523150000000003,0.6294980246119031,4.369213,4.137732000000001,28.356499999999983,5149.326111119764
2025-10-25 20:39:00,48.03241,0.7523150000000003,0.6457547223942576,4.369213,4.166662,28.356499999999983,5149.376111119765
2025-10-25 20:42:00,48.03241,0.78125,0.6254600995254233,4.456018,4.166667,28.356499999999983,5149.426111119765
2025-10-25 20:45:00,48.03241,0.8680560000000002,0.644426062644702,4.484953,4.0798559999999995,25.173599999999965,5149.476111119765
2025-10-25 20:48:00,47.56945,0.8680560000000002,0.6797255216720853,4.427084,4.0798559999999995,24.884199999999964,5149.526111119765
2025-10-25 20:51:00,47.56945,0.78125,0.6422679237844088,4.398148,4.137732000000001,27.488400000000013,5149.576111119765
2025-10-25 20:54:00,47.07755,0.868055,0.6622682732354065,4.484954,4.108797000000001,26.331099999999992,5149.6261111197655
2025-10-25 20:57:00,47.04861,0.9259260000000005,0.6679154648995036,4.571759,4.108796,26.62039999999996,5149.676111119766
2025-10-25 21:00:00,47.07755,0.868055,0.6444256528203272,4.542823,4.137727,26.04169999999999,5149.726111119766
2025-10-25 21:03:00,48.03241,0.8101850000000006,0.6548878307195453,4.484954,4.195596999999999,28.64580000000001,5149.776111119766
2025-10-25 21:06:00,46.58565,0.9259260000000005,0.6861864234515174,4.484954,4.0509260000000005,26.04169999999999,5149.826111119766
2025-10-25 21:09:00,47.56945,0.8391200000000003,0.6501322465296134,4.571759,4.2245420000000005,24.594899999999996,5149.876111119766
2025-10-25 21:12:00,46.58565,0.868055,0.6622688830249476,4.542823,4.166667,26.04169999999999,5149.926111119767
2025-10-25 21:15:00,47.56945,0.868055,0.6622682732354065,4.513889,4.137732000000001,28.06710000000004,5149.976111119767
2025-10-25 21:18:00,48.00347,0.9548610000000002,0.6794945273756824,4.600694,4.108796,27.488400000000013,5150.026111119767
2025-10-25 21:21:00,47.56945,0.8969909999999999,0.6742856967919508,4.542825,4.137732000000001,28.067099999999982,5150.076111119767
2025-10-25 21:24:00,47.56945,1.0127319999999997,0.6830012205885428,4.600694,4.021991000000001,26.909699999999987,5150.126111119767
2025-10-25 21:27:00,47.56945,0.983797,0.6718359289048308,4.600694,4.0509260000000005,27.488400000000013,5150.1761111197675
2025-10-25 21:30:00,46.58565,0.983797,0.6718359289048308,4.600694,4.0509260000000005,27.199099999999987,5150.226111119768
2025-10-25 21:33:00,47.04861,1.0416670000000003,0.6940739745111065,4.658565,4.050926,27.199099999999987,5150.276111119768
2025-10-25 21:36:00,46.12268,0.8680560000000002,0.644426062644702,4.600694,4.195596999999999,26.041600000000017,5150.326111119768
2025-10-25 21:39:00,46.58565,0.9259259999999996,0.6861864234515171,4.542825,4.108797000000001,26.331000000000017,5150.376111119768
2025-10-25 21:42:00,45.13889,0.9259259999999996,0.6679161035729276,4.5428239999999995,4.079861999999999,25.75229999999999,5150.426111119768
2025-10-25 21:45:00,45.13889,0.9548609999999993,0.6979761723009837,4.571759999999999,4.108797000000001,24.594899999999996,5150.476111119769
2025-10-25 21:48:00,46.58565,0.9259259999999996,0.6679154648995032,4.62963,4.166667,27.777800000000013,5150.526111119769
2025-10-25 21:51:00,45.57291,0.868055,0.6622682732354065,4.513889,4.137732000000001,26.909699999999987,5150.576111119769
2025-10-25 21:54:00,46.49884,0.8969899999999997,0.6562249607024725,4.456019,4.021987000000001,26.331000000000017,5150.626111119769
2025-10-25 21:57:00,46.46991,0.9548610000000002,0.7160546749792425,4.513889,4.0798559999999995,27.199099999999987,5150.676111119769
2025-10-25 22:00:00,47.07755,0.868055,0.6622713221785769,4.600694,4.2245420000000005,29.224500000000035,5150.7261111197695
2025-10-25 22:03:00,46.58565,0.9837959999999999,0.6909678524780669,4.571758,4.050921,26.62039999999996,5150.77611111977
2025-10-25 22:06:00,46.58565,0.8969899999999997,0.6562255918685648,4.571758,4.137727,30.092600000000004,5150.82611111977
2025-10-25 22:09:00,46.58565,0.8969899999999997,0.65622811652787,4.600694,4.166667,26.90979999999996,5150.87611111977
2025-10-25 22:12:00,46.58565,0.9548610000000002,0.6794919430721923,4.571758,4.0798559999999995,27.199000000000012,5150.92611111977
2025-10-25 22:15:00,46.58565,0.9548610000000002,0.6794919430721923,4.571758,4.0798559999999995,25.173599999999965,5150.97611111977
2025-10-25 22:18:00,46.58565,0.9548610000000002,0.6794945273756824,4.600694,4.108796,27.488400000000013,5151.026111119771
2025-10-25 22:21:00,46.58565,0.8969899999999997,0.65622811652787,4.600694,4.166667,28.935100000000034,5151.076111119771
2025-10-25 22:24:00,46.58565,0.868055,0.6622688830249476,4.542823,4.166667,27.488400000000013,5151.126111119771
2025-10-25 22:27:00,46.58565,0.868055,0.6622688830249476,4.542823,4.166667,27.777799999999957,5151.176111119771
2025-10-25 22:30:00,48.5243,1.070602,0.7050620140540158,4.629630000000001,3.9930600000000007,29.513900000000035,5151.226111119771
2025-10-25 22:33:00,48.5243,0.8969909999999999,0.6562259976931432,4.484953,4.050921,27.777800000000013,5151.2761111197715
2025-10-25 22:36:00,49.0162,0.8101849999999997,0.6378619196705043,4.427084,4.108797000000001,28.64580000000001,5151.326111119772
2025-10-25 22:39:00,49.0162,0.8101849999999997,0.6204669587994361,4.398148,4.050927,29.513900000000035,5151.376111119772
2025-10-25 22:42:00,49.0162,0.78125,0.6082888553143136,4.369214,4.050922000000001,30.38190000000003,5151.426111119772
2025-10-25 22:45:00,48.03241,0.8101850000000006,0.637859540996056,4.398148000000001,4.0798570000000005,26.331099999999992,5151.476111119772
2025-10-25 22:48:00,47.56945,0.8391200000000003,0.6673753163337061,4.340277,4.02199,27.199100000000044,5151.526111119772
2025-10-25 22:51:00,49.0162,0.9548610000000002,0.6605724386666896,4.427084000000001,3.906249,28.356400000000008,5151.576111119773
2025-10-25 22:54:00,49.0162,0.868055,0.6444287705249644,4.311342,3.906251000000001,28.06710000000004,5151.626111119773
2025-10-25 22:57:00,49.0162,0.9548610000000002,0.6605737626681986,4.282407000000001,3.7615740000000004,28.067099999999982,5151.676111119773
2025-10-25 23:00:00,49.0162,0.868055,0.6261713205537365,4.311342,3.8773160000000004,27.488399999999956,5151.726111119773
2025-10-25 23:03:00,49.0162,0.8391200000000003,0.6144806538137912,4.311342,3.906251,28.935100000000034,5151.776111119773
2025-10-25 23:06:00,48.5243,0.7523150000000003,0.5959788631416544,4.195602,3.90625,29.224499999999978,5151.8261111197735
2025-10-25 23:09:00,48.37963,0.78125,0.5907294739604798,4.195602,3.8483799999999997,27.488399999999956,5151.876111119774
2025-10-25 23:12:00,48.32176,0.8391200000000003,0.6144800231549085,4.253472,3.8483799999999997,28.067200000000014,5151.926111119774
2025-10-25 23:15:00,48.03241,0.868055,0.62617068188062,4.282407000000001,3.8483800000000006,28.93520000000001,5151.976111119774
2025-10-25 23:18:00,49.0162,0.8391200000000003,0.632510194578636,4.282407000000001,3.906251,27.77770000000004,5152.026111119774
2025-10-25 23:21:00,49.0162,0.8391200000000003,0.6501298373730602,4.340277,3.993056,27.777800000000013,5152.076111119774
2025-10-25 23:24:00,49.0162,0.9259260000000005,0.7387650287966215,4.86111,4.513885999999999,28.356400000000008,5152.126111119775
2025-10-25 23:27:00,49.97107,0.8391200000000003,0.6842802111654496,4.890042000000001,4.600692,28.067099999999982,5152.176111119775
2025-10-25 23:30:00,49.0162,0.8391200000000003,0.632510194578636,4.456018,4.079861999999999,28.64580000000001,5152.226111119775
2025-10-25 23:33:00,48.5243,0.8101850000000006,0.6026684195429539,4.195602000000001,3.819445,27.199099999999987,5152.276111119775
2025-10-25 23:36:00,48.03241,0.8101850000000006,0.6026684195429539,4.1377310000000005,3.7615739999999995,28.06710000000004,5152.326111119775
2025-10-25 23:39:00,47.56945,0.8391200000000003,0.6501292350828071,4.195602000000001,3.8483799999999997,27.199099999999987,5152.3761111197755
2025-10-25 23:42:00,46.12268,0.9548610000000002,0.6605737626681986,4.224537000000001,3.703704,24.88420000000002,5152.426111119776
2025-10-25 23:45:00,47.28009,0.9548610000000002,0.6605731006677339,4.195602,3.6747680000000003,26.90980000000002,5152.476111119776
2025-10-25 23:48:00,47.04861,0.8969899999999997,0.6377456170978895,4.195602,3.7326390000000007,27.488399999999956,5152.526111119776
2025-10-25 23:51:00,48.03241,0.9548610000000002,0.6605731006677339,4.195602,3.6747680000000003,27.199099999999987,5152.576111119776
2025-10-25 23:54:00,48.03241,0.8101850000000006,0.6204663508735363,4.253472,3.90625,26.90979999999996,5152.626111119776
2025-10-25 23:57:00,48.03241,0.868055,0.7136286893989936,4.7453710000000004,4.456017000000001,27.199000000000012,5152.676111119777
2025-10-26 00:00:00,49.0162,0.9259260000000005,0.7040619973836597,5.121532,4.716436,27.777799999999957,5152.726111119777
2025-10-26 00:03:00,48.03241,0.868055,0.6622707123908494,4.629630000000001,4.253477,27.199099999999987,5152.776111119777
2025-10-26 00:06:00,47.56945,0.8391200000000003,0.6144800231549085,4.311342000000001,3.90625,27.488399999999956,5152.826111119777
2025-10-26 00:09:00,47.56945,0.78125,0.625459512611121,4.195602000000001,3.90625,28.645899999999983,5152.876111119777
2025-10-26 00:12:00,46.12268,0.868055,0.6444281469850323,4.282407,3.8773150000000003,25.173699999999997,5152.9261111197775
2025-10-26 00:15:00,46.58565,0.8969899999999997,0.6377462636623821,4.282407,3.819445,27.199099999999987,5152.976111119778
2025-10-26 00:18:00,46.58565,0.8969899999999997,0.674285283522577,4.224537000000001,3.819445,24.016200000000026,5153.026111119778
2025-10-26 00:21:00,46.46991,0.9548610000000002,0.6411672975767413,4.224537000000001,3.6747680000000003,24.88420000000002,5153.076111119778
2025-10-26 00:24:00,46.12268,0.8969899999999997,0.6377462636623821,4.166666,3.703704,26.620300000000043,5153.126111119778
2025-10-26 00:27:00,47.07755,0.8969899999999997,0.5993229938099321,4.137731,3.616899,28.06710000000004,5153.176111119778
2025-10-26 00:30:00,47.01968,0.8969899999999997,0.6377462636623821,4.224537000000001,3.7615750000000006,28.93520000000001,5153.226111119779
2025-10-26 00:33:00,46.875,0.9548610000000002,0.6979768039096726,4.571758,4.108796,29.22460000000001,5153.276111119779
2025-10-26 00:36:00,47.88773,0.9837959999999999,0.7634253892857165,5.2951369999999995,4.890051000000001,28.93520000000001,5153.326111119779
2025-10-26 00:39:00,48.03241,0.9548610000000002,0.6794925891488499,5.005787000000001,4.513885999999999,28.06710000000004,5153.376111119779
2025-10-26 00:42:00,46.58565,0.8101849999999997,0.637862514338022,4.369212,4.0509260000000005,26.04169999999999,5153.426111119779
2025-10-26 00:45:00,46.58565,0.8391200000000003,0.614479392495487,4.195602,3.790509,25.75229999999999,5153.4761111197795
2025-10-26 00:48:00,46.58565,0.868055,0.6261700432069552,4.195602,3.7615740000000004,27.488399999999956,5153.52611111978
2025-10-26 00:51:00,45.13889,0.9259260000000005,0.6492125613454434,4.1377310000000005,3.6458329999999997,26.620299999999986,5153.57611111978
2025-10-26 00:54:00,44.61805,0.868055,0.6444281469850323,4.108796,3.703704,25.75229999999999,5153.62611111978
2025-10-26 00:57:00,46.12268,0.8391200000000003,0.6501292350828071,4.195602000000001,3.8483799999999997,26.331000000000017,5153.67611111978
2025-10-26 01:00:00,45.60185,0.8391200000000003,0.614479392495487,4.166667,3.7615740000000004,27.488400000000013,5153.72611111978
2025-10-26 01:03:00,46.12268,0.8969909999999999,0.6377460152271275,4.108797,3.6458330000000005,26.041600000000017,5153.776111119781
2025-10-26 01:06:00,46.12268,0.8101849999999997,0.6026684195429535,4.079861,3.703704,28.06710000000004,5153.826111119781
2025-10-26 01:09:00,46.12268,0.8969909999999999,0.6377460152271275,4.108797,3.6458330000000005,25.46289999999999,5153.876111119781
2025-10-26 01:12:00,47.04861,0.8101849999999997,0.6548913260122441,4.398148,4.108797000000001,28.935299999999984,5153.926111119781
2025-10-26 01:15:00,47.07755,0.8680560000000002,0.6797273133455899,4.687501,4.340275999999999,27.777800000000013,5153.976111119781
2025-10-26 01:18:00,46.58565,0.78125,0.6422667737385647,4.57176,4.311342000000001,26.041600000000017,5154.0261111197815
2025-10-26 01:21:00,46.58565,0.78125,0.5907294739604798,4.166667,3.819445,25.75229999999999,5154.076111119782
2025-10-26 01:24:00,47.01968,0.7233800000000006,0.5835194432690727,4.0509260000000005,3.790509,27.777800000000013,5154.126111119782
2025-10-26 01:27:00,46.12268,0.7233800000000006,0.5489433586000664,3.9641210000000004,3.6458329999999997,28.356499999999983,5154.176111119782
2025-10-26 01:30:00,46.12268,0.8391210000000004,0.5959976597150264,3.9641210000000004,3.530092,24.884299999999996,5154.226111119782
2025-10-26 01:33:00,46.12268,0.7523150000000003,0.5786555846365173,4.021991,3.703703,28.356400000000008,5154.276111119782
2025-10-26 01:36:00,45.02315,0.8680560000000002,0.5882220315030119,4.021991,3.530093,26.04159999999996,5154.326111119783
2025-10-26 01:39:00,46.12268,0.7523150000000003,0.5786555846365173,4.021991,3.703703,25.75229999999999,5154.376111119783
2025-10-26 01:42:00,46.12268,0.78125,0.5907294739604798,4.0509260000000005,3.703704,27.777800000000013,5154.426111119783
2025-10-26 01:45:00,46.12268,0.78125,0.5907288597274718,4.021991,3.6747680000000003,26.909699999999987,5154.476111119783
2025-10-26 01:48:00,46.12268,0.78125,0.6082918549298796,4.0509260000000005,3.7326390000000007,27.199000000000012,5154.526111119783
2025-10-26 01:51:00,44.67593,0.8101859999999999,0.6204667693186456,4.021991,3.6747680000000003,23.4375,5154.5761111197835
2025-10-26 01:54:00,46.06482,0.8101859999999999,0.5656907306018607,3.9930559999999993,3.5590279999999996,26.90979999999996,5154.626111119784
2025-10-26 01:57:00,45.60185,0.7523149999999994,0.5786561904418418,3.8773160000000004,3.5590290000000007,26.04169999999999,5154.676111119784
2025-10-26 02:00:00,46.58565,0.8101859999999999,0.6204667693186456,3.9930559999999993,3.6458329999999997,27.199099999999987,5154.726111119784
2025-10-26 02:03:00,46.58565,0.7523149999999994,0.6294974572491799,4.224537,3.993055,26.331099999999992,5154.776111119784
2025-10-26 02:06:00,37.81829,0.6655099999999994,0.5415472191910748,4.340278,4.108792000000001,18.80789999999996,5154.826111119784
2025-10-26 02:09:00,37.81829,0.694445,0.5191415968418415,4.282408,3.9641210000000004,20.543999999999983,5154.876111119785
2025-10-26 02:12:00,36.37153,0.6655099999999994,0.3891816871590065,3.067131,2.6041670000000003,19.96520000000004,5154.926111119785
2025-10-26 02:15:00,33.47801,0.694445,0.4627164652343431,2.633102,2.228009,17.939800000000048,5154.976111119785
2025-10-26 02:18:00,32.52315,0.7233789999999996,0.47368004710341866,2.5752309999999996,2.141204,16.782399999999996,5155.026111119785
2025-10-26 02:21:00,31.01852,0.6655090000000001,0.4317455380818927,2.1122680000000003,1.7071759999999996,15.914300000000026,5155.076111119785
2025-10-26 02:24:00,30.09259,0.6944439999999998,0.48215592763032056,2.1122680000000003,1.7361110000000002,16.782399999999996,5155.1261111197855
2025-10-26 02:27:00,30.09259,0.7233789999999996,0.47368004710341866,2.141203,1.7071760000000005,15.9144,5155.176111119786
2025-10-26 06:42:00,30.55556,0.8391210000000004,0.5163562524522333,1.9965280000000005,1.4467590000000001,15.046299999999974,5155.176111119786
2025-10-26 07:18:00,30.55556,0.9548610000000002,0.60067144989428,2.3148150000000003,1.7071760000000005,15.04630000000003,5155.176111119786
2025-10-26 07:21:00,31.53935,0.9259260000000005,0.6103220334231025,2.430555,1.8807869999999998,16.493100000000027,5155.176111119786
2025-10-26 07:24:00,32.98611,0.9259260000000005,0.5472854692677432,2.7488420000000007,2.1122680000000003,17.071799999999996,5155.176111119786
2025-10-26 07:27:00,32.98611,0.8391200000000003,0.5574617594759346,2.6041670000000003,2.1122679999999994,17.93979999999999,5155.176111119786
2025-10-26 07:30:00,32.00232,0.8391200000000003,0.5372745234095408,2.546296000000001,2.0254630000000002,16.492999999999995,5155.176111119786
2025-10-26 07:33:00,30.55556,0.868055,0.5479599538493953,2.546296000000001,1.9965280000000005,17.361099999999965,5155.176111119786
2025-10-26 07:36:00,30.55556,0.868055,0.5479599538493953,2.546296000000001,1.9965280000000005,17.361000000000047,5155.176111119786
2025-10-26 07:39:00,30.55556,0.8391200000000003,0.5163558911824838,2.4594900000000006,1.9097220000000004,16.493100000000027,5155.176111119786
2025-10-26 07:45:00,31.01852,0.9259260000000005,0.5690355439119518,2.4016210000000004,1.7939809999999996,17.36110000000002,5155.176111119786
2025-10-26 07:48:00,31.01852,0.868055,0.5479592346367238,2.4016210000000004,1.851852,16.49309999999997,5155.226111119786
2025-10-26 07:51:00,31.01852,0.868055,0.5267590814058573,2.4016210000000004,1.8229170000000003,15.335699999999974,5155.276111119786
2025-10-26 07:54:00,31.01852,0.868055,0.5479599538493953,2.3726850000000006,1.8229170000000003,17.36110000000002,5155.326111119786
2025-10-26 07:57:00,31.01852,0.868055,0.5479599538493959,2.430555,1.8807870000000007,15.914299999999969,5155.376111119786
2025-10-26 08:00:00,31.01852,0.9259260000000005,0.5472847028891782,2.4016210000000004,1.765046,18.22919999999999,5155.426111119787
2025-10-26 08:03:00,31.01852,0.868055,0.568415639385083,2.3148150000000003,1.7939820000000006,15.046299999999974,5155.476111119787
2025-10-26 08:06:00,31.01852,0.9259260000000005,0.5690355439119518,2.4016210000000004,1.7939809999999996,17.07170000000002,5155.526111119787
2025-10-26 08:09:00,31.01852,0.868055,0.5479599538493953,2.3726850000000006,1.8229170000000003,15.046299999999974,5155.576111119787
2025-10-26 08:12:00,31.01852,0.8101849999999997,0.5264842128076064,2.3148150000000003,1.8229170000000003,17.93979999999999,5155.626111119787
2025-10-26 08:15:00,31.01852,0.78125,0.49524133212910454,2.2280100000000003,1.7361120000000003,18.518500000000017,5155.6761111197875
2025-10-26 08:18:00,31.01852,0.7523150000000003,0.504567168701431,2.1990740000000004,1.765047,16.782399999999996,5155.726111119788
2025-10-26 08:21:00,30.55556,0.7523149999999994,0.5045664883350693,2.256945,1.8229170000000003,15.625,5155.776111119788
2025-10-26 08:24:00,30.55556,0.8101859999999999,0.5264838874919875,2.285881,1.7939809999999996,17.93979999999999,5155.826111119788
2025-10-26 08:27:00,31.53935,0.78125,0.5155828436528338,2.256945,1.7939809999999996,15.04630000000003,5155.876111119788
2025-10-26 08:30:00,32.00232,0.6944439999999998,0.4627160840779452,2.228009,1.8229170000000003,16.49309999999997,5155.926111119788
2025-10-26 08:33:00,31.01852,0.6944439999999998,0.48215658755109464,2.141203,1.765047,17.36110000000002,5155.976111119789
2025-10-26 09:24:00,32.00232,0.9259250000000003,0.6103209639498121,2.3726849999999997,1.8229170000000003,16.782399999999996,5155.976111119789
2025-10-26 09:27:00,32.98611,0.8101850000000006,0.5656903372797514,2.4016200000000003,1.967593,17.071799999999996,5155.976111119789
2025-10-26 09:30:00,32.98611,0.9259259999999996,0.5472862356452424,2.633101,1.9965280000000005,18.22920000000005,5155.976111119789
2025-10-26 09:33:00,30.93172,1.099538,0.6301996487736354,2.8067129999999993,2.0254630000000002,17.93979999999999,5155.976111119789
2025-10-26 09:36:00,30.55556,1.186343,0.659779983524969,2.922453,2.054397,15.625,5155.976111119789
2025-10-26 09:45:00,30.09259,1.5335649999999994,0.7728846130608652,3.124999999999999,1.9097230000000005,16.492999999999995,5155.976111119789
2025-10-26 09:48:00,30.09259,1.475695,0.7545393769498042,3.1539349999999997,1.9965280000000005,14.178300000000036,5155.976111119789
2025-10-26 09:51:00,30.09259,1.5335650000000003,0.7460626712482341,3.240741,1.9965269999999995,15.625,5155.976111119789
2025-10-26 09:54:00,30.09259,1.649305,0.7813735246122744,3.298611,1.938657,15.9144,5155.976111119789
2025-10-26 10:12:00,30.55556,1.6782409999999999,0.7901055364043483,3.3564809999999996,1.967593,14.757000000000005,5155.976111119789
2025-10-26 10:24:00,31.01852,1.7361110000000002,0.8357619265633758,3.587961999999999,2.170139,16.782399999999996,5155.976111119789
2025-10-26 10:27:00,31.01852,1.6782409999999999,0.817996019081064,3.530092,2.1701390000000007,15.04630000000003,5155.976111119789
2025-10-26 10:30:00,30.09259,1.6782409999999999,0.8448054419111702,3.4722220000000004,2.141204,14.46750000000003,5155.976111119789
2025-10-26 10:57:00,30.09259,1.765047,0.8445883371277053,3.4722229999999996,2.0254629999999993,16.782400000000052,5155.976111119789
2025-10-26 11:00:00,30.09259,1.851852,0.8417305983291085,3.414351999999999,1.851852,14.756899999999973,5155.976111119789
2025-10-26 11:03:00,30.09259,1.7071769999999997,0.8268963015231701,3.327546999999999,1.938656,16.49309999999997,5155.976111119789
2025-10-26 14:51:00,30.55556,1.7071759999999996,0.8539059019661299,3.616897,2.256944,16.20369999999997,5155.976111119789
2025-10-26 14:54:00,30.55556,1.7361119999999994,0.8074534279332174,3.5879639999999995,2.141204000000001,16.20369999999997,5155.976111119789
2025-10-26 15:18:00,30.09259,1.6782409999999999,0.790104551915026,3.4722220000000004,2.0833329999999997,15.335699999999974,5155.976111119789
2025-10-26 15:27:00,30.55556,1.7361110000000002,0.8074541287196895,3.616897,2.170139,15.335700000000031,5155.976111119789
2025-10-26 16:06:00,30.09259,1.7071759999999996,0.7987970304256673,3.6747680000000003,2.256944,14.467600000000004,5155.976111119789
2025-10-26 16:51:00,30.55556,1.7361119999999994,0.835761273906261,3.703704,2.2858790000000004,15.3356,5155.976111119789
2025-10-26 19:51:00,30.09259,1.938657,0.8360003694263543,3.90625,2.2280100000000003,15.625,5155.976111119789
2025-10-26 20:03:00,30.55556,1.851852,0.8417316267261568,3.877314,2.3148150000000003,16.782399999999996,5155.976111119789
2025-10-27 10:03:00,30.09259,1.8807869999999998,0.907715758612687,3.703703,2.170139,15.335699999999974,5155.976111119789
2025-10-27 10:57:00,30.55556,1.7361110000000002,0.8357609682073742,3.703704,2.2858799999999997,15.914300000000026,5155.976111119789
2025-10-27 11:00:00,30.55556,1.7361110000000002,0.8074521300692824,3.703704,2.256944,15.625,5155.976111119789
2025-10-27 11:21:00,30.55556,1.7071759999999996,0.8799627498834642,3.4722220000000004,2.141204000000001,15.335699999999974,5155.976111119789
2025-10-27 11:24:00,30.55556,1.7361110000000002,0.8357609682073742,3.6747680000000003,2.256944,15.335700000000031,5155.976111119789
2025-10-27 11:27:00,31.01852,1.6782409999999999,0.790104551915026,3.6747680000000003,2.2858789999999996,15.625,5155.976111119789
2025-10-27 11:30:00,30.09259,1.6782409999999999,0.7901045519150277,3.5590279999999996,2.1701390000000007,14.467600000000004,5155.976111119789
2025-10-27 11:39:00,30.55556,1.7071759999999996,0.7987970304256692,3.5590279999999996,2.141204000000001,16.203700000000026,5155.976111119789
2025-10-27 13:24:00,30.09259,1.7361119999999994,0.8357622322625033,3.616897999999999,2.1990740000000004,16.492999999999995,5155.976111119789
2025-10-27 15:24:00,30.09259,1.7939820000000006,0.8533802700949381,3.6458329999999997,2.170139,15.9144,5155.976111119789
2025-10-27 15:27:00,30.09259,1.7939820000000006,0.8809757220758747,3.6747680000000003,2.2280089999999992,15.914300000000026,5155.976111119789
2025-10-27 15:30:00,30.09259,1.7939820000000006,0.8246598657348763,3.616899,2.1122690000000004,16.493100000000027,5155.976111119789
2025-10-27 15:33:00,30.09259,1.7361120000000003,0.8074534279332158,3.530093000000001,2.0833329999999997,16.203700000000026,5155.976111119789
2025-10-27 16:21:00,30.09259,1.851852,0.870856166978404,3.7615750000000006,2.2280100000000003,15.335700000000031,5155.976111119789
2025-10-28 09:57:00,30.09259,1.8807870000000007,0.8795446174827477,3.7326379999999997,2.170139,16.20369999999997,5155.976111119789
2025-10-28 10:06:00,30.55556,1.8229170000000003,0.8332107916802206,3.5879630000000002,2.054397,15.9144,5155.976111119789
2025-10-28 10:30:00,30.09259,1.938657,0.8670940817053776,3.5879630000000002,1.938657,14.467600000000004,5155.976111119789
2025-10-28 10:33:00,30.09259,1.8807870000000007,0.8502179858117926,3.5590270000000004,1.967593,14.467499999999973,5155.976111119789
2025-10-28 10:39:00,30.55556,1.938657,0.8968212510646196,3.7326379999999997,2.1122690000000004,14.756899999999973,5155.976111119789
2025-10-28 10:42:00,31.01852,1.851852,0.8417305983291085,3.703704,2.141204000000001,16.492999999999995,5155.976111119789
2025-10-28 10:45:00,30.09259,1.8229170000000003,0.8621349779014714,3.5590270000000004,2.054397,14.178200000000004,5155.976111119789
2025-10-28 10:51:00,30.09259,1.8807870000000007,0.8795446174827477,3.6747680000000003,2.1122690000000004,16.493100000000027,5155.976111119789
2025-10-28 10:54:00,31.01852,1.851852,0.8417305983291067,3.616898000000001,2.054398,15.9144,5155.976111119789
2025-10-28 11:03:00,30.09259,1.8807869999999998,0.8502179858117925,3.501157,1.9097230000000005,15.625,5155.976111119789
2025-10-28 11:06:00,31.01852,1.7939819999999997,0.8533792979011948,3.530093,2.054398,15.914300000000026,5155.976111119789
2025-10-28 11:09:00,30.09259,1.7939819999999997,0.8533792979011948,3.501157,2.025462,15.625,5155.976111119789
2025-10-28 11:12:00,30.09259,1.8229170000000003,0.8621349779014714,3.530093,2.0254629999999993,15.914299999999969,5155.976111119789
2025-10-28 11:15:00,30.09259,1.8229170000000003,0.8332107916802206,3.530093,1.9965269999999995,14.467600000000004,5155.976111119789
2025-10-28 11:18:00,30.09259,1.7939819999999997,0.8246598657348743,3.5590280000000005,2.054398,16.782500000000027,5155.976111119789
2025-10-28 11:39:00,30.09259,1.8229170000000003,0.8621359569443294,3.4722219999999995,1.967593,15.625,5155.976111119789
2025-10-28 11:42:00,30.55556,1.851852,0.8988376506277724,3.530093000000001,2.0254640000000004,14.467600000000004,5155.976111119789
2025-10-28 11:45:00,31.10532,1.765047,0.8160750065617646,3.5879630000000002,2.1122690000000004,16.203700000000026,5155.976111119789
2025-10-28 11:48:00,30.09259,1.7361120000000003,0.8074544272579112,3.4722220000000004,2.0254630000000002,15.914299999999969,5155.976111119789
2025-10-28 11:54:00,30.55556,1.851852,0.8417305983291067,3.530093000000001,1.967593,16.78249999999997,5155.976111119789
2025-10-28 11:57:00,31.53935,1.765047,0.8160739998961194,3.530093000000001,2.054398,15.3356,5156.026111119789
2025-10-28 12:00:00,30.15047,1.765047,0.8445883371277053,3.501158,2.054398,16.782399999999996,5156.076111119789
2025-10-28 12:03:00,30.09259,1.7939820000000006,0.824658851776096,3.501158,1.9965269999999995,15.335699999999974,5156.126111119789
2025-10-28 12:06:00,30.09259,1.851852,0.8417316267261568,3.5879630000000002,2.0254640000000004,14.756999999999948,5156.176111119789
2025-10-28 12:09:00,31.01852,1.765047,0.8160729932289336,3.4722229999999996,1.9965269999999995,15.914300000000026,5156.2261111197895
2025-10-28 12:12:00,31.01852,1.7361119999999994,0.835761273906261,3.4432869999999998,2.025462,14.467600000000004,5156.27611111979
2025-10-28 12:15:00,31.01852,1.7361119999999994,0.8074534279332174,3.414351999999999,1.9675920000000007,14.757000000000005,5156.32611111979
2025-10-28 12:18:00,31.01852,1.765047,0.8445883371277053,3.4722229999999996,2.0254629999999993,15.914300000000026,5156.37611111979
2025-10-28 12:21:00,31.53935,1.7071759999999996,0.7987960384913009,3.4432869999999998,2.025462,16.203700000000026,5156.42611111979
2025-10-28 12:24:00,30.55556,1.7071759999999996,0.7987960384913009,3.4432869999999998,2.025462,17.36099999999999,5156.47611111979
2025-10-28 12:27:00,30.55556,1.7361110000000002,0.8629671053546107,3.4722220000000004,2.083334,14.467599999999948,5156.526111119791
2025-10-28 12:30:00,30.55556,1.7361110000000002,0.8357609682073742,3.4432869999999998,2.0254629999999993,14.178300000000036,5156.576111119791
2025-10-28 12:33:00,30.84491,1.7939809999999996,0.8246595695959963,3.4722220000000004,1.967593,16.203700000000026,5156.626111119791
2025-10-28 12:36:00,31.01852,1.6782409999999999,0.7901035674242083,3.4432869999999998,2.054397,14.467600000000004,5156.676111119791
2025-10-28 12:39:00,30.09259,1.7071759999999996,0.7987970304256673,3.4722220000000004,2.054398,13.59960000000001,5156.726111119791
2025-10-28 12:42:00,30.09259,1.7071759999999996,0.7987970304256673,3.4722220000000004,2.054398,15.625,5156.7761111197915
2025-10-28 12:45:00,30.09259,1.7361119999999994,0.8074534279332155,3.501158,2.054398,15.335699999999974,5156.826111119792
2025-10-28 12:51:00,31.53935,1.765047,0.8445893024262962,3.5590279999999996,2.1122690000000004,14.467600000000004,5156.826111119792
2025-10-28 12:54:00,32.52315,1.8229169999999995,0.8332118128824302,3.616897999999999,2.0833330000000005,14.467600000000004,5156.826111119792
2025-10-28 12:57:00,32.52315,1.7071759999999996,0.7987980223585233,3.530092,2.1122690000000004,17.36099999999999,5156.826111119792
2025-10-28 13:00:00,31.01852,1.7361110000000002,0.8074531293952487,3.4722220000000004,2.0254629999999993,14.467600000000004,5156.826111119792
2025-10-28 13:03:00,30.09259,1.6782409999999999,0.790104551915026,3.4722220000000004,2.0833329999999997,16.492999999999995,5156.826111119792
2025-10-28 13:12:00,30.55556,1.7939809999999996,0.8246595695959963,3.6747680000000003,2.170139,13.310100000000034,5156.826111119792
2025-10-28 13:15:00,30.55556,1.7071759999999996,0.7987960384913009,3.4432869999999998,2.025462,15.9144,5156.826111119792
2025-10-28 13:30:00,31.01852,1.7361110000000002,0.8074541287196895,3.530092,2.083334,15.914300000000026,5156.826111119792
2025-10-28 13:33:00,30.55556,1.7361110000000002,0.8357619265633758,3.587961999999999,2.170139,13.888899999999978,5156.826111119792
2025-10-28 13:36:00,30.09259,1.6782409999999999,0.7609560424232851,3.5590279999999996,2.141204,15.046299999999974,5156.826111119792
2025-10-28 13:48:00,30.55556,1.765047,0.8160739998961194,3.501158,2.0254629999999993,16.78230000000002,5156.826111119792
2025-10-28 13:51:00,30.55556,1.8229169999999995,0.8621359569443293,3.5590279999999996,2.054399000000001,14.467600000000004,5156.826111119792
2025-10-28 13:54:00,30.09259,1.7361119999999994,0.8357622322625033,3.616897999999999,2.1990740000000004,14.46750000000003,5156.826111119792
2025-10-28 13:57:00,30.09259,1.8229169999999995,0.8332128340830662,3.6458329999999997,2.1122690000000004,15.3356,5156.826111119792
2025-10-28 14:00:00,31.01852,1.7361119999999994,0.8074534279332155,3.501158,2.054398,16.20369999999997,5156.826111119792
2025-10-28 14:03:00,31.01852,1.765047,0.8445883371277053,3.4722229999999996,2.0254629999999993,14.467600000000004,5156.826111119792
2025-10-28 14:06:00,31.01852,1.7361119999999994,0.8074534279332155,3.501158,2.054398,16.492999999999995,5156.826111119792
2025-10-28 14:09:00,31.01852,1.8229169999999995,0.8621359569443293,3.5590279999999996,2.054399000000001,16.20369999999997,5156.826111119792
2025-10-28 14:12:00,30.55556,1.7071769999999997,0.7987983221390761,3.5590279999999996,2.141204,16.493100000000027,5156.826111119792
2025-10-28 14:24:00,31.01852,1.851852,0.8417305983291067,3.530093000000001,1.967593,16.492999999999995,5156.826111119792
2025-10-28 14:42:00,30.55556,1.8807869999999998,0.8502179858117925,3.703703,2.1122690000000004,16.203700000000026,5156.826111119792
2025-10-28 14:45:00,30.09259,1.7361120000000003,0.8629674178442079,3.530093000000001,2.141204,15.9144,5156.826111119792
2025-10-28 14:57:00,30.55556,1.7939820000000006,0.8533802700949381,3.5879630000000002,2.1122690000000004,14.467600000000004,5156.826111119792
2025-10-28 15:00:00,31.53935,1.765047,0.8160739998961194,3.530093000000001,2.054398,15.625,5156.826111119792
2025-10-28 15:03:00,30.55556,1.7939820000000006,0.853378325706115,3.616899,2.141203,15.04630000000003,5156.826111119792
2025-10-28 15:06:00,30.55556,1.765047,0.8160750065617646,3.5879630000000002,2.1122690000000004,15.3356,5156.826111119792
2025-10-28 15:18:00,30.55556,1.8229169999999995,0.8332107916802203,3.4722229999999996,1.938657,15.3356,5156.826111119792
2025-10-28 15:21:00,30.55556,1.7361119999999994,0.8074544272579108,3.4432869999999998,1.9965280000000005,15.625,5156.826111119792
2025-10-28 15:30:00,31.01852,1.765047,0.8445873718277903,3.5879639999999995,2.141203,14.756899999999973,5156.826111119792
2025-10-28 15:33:00,31.01852,1.7361119999999994,0.8074544272579108,3.5590279999999996,2.1122690000000004,14.757000000000005,5156.826111119792
2025-10-28 15:36:00,30.09259,1.7071769999999997,0.826898204255447,3.414351999999999,2.0254630000000002,16.782399999999996,5156.826111119792
2025-10-28 15:51:00,31.07639,1.7939809999999996,0.8246605835529681,3.616897,2.1122690000000004,15.335700000000031,5156.826111119792
2025-10-28 15:54:00,31.01852,1.7361110000000002,0.74675232554724,3.530092,2.0254629999999993,15.625,5156.826111119792
2025-10-28 16:12:00,30.09259,1.7939809999999996,0.7946318696888486,3.616897,2.0833330000000005,13.599500000000035,5156.826111119792
2025-10-28 16:30:00,30.09259,1.7939809999999996,0.8533799668914254,3.530092,2.054399000000001,16.20369999999997,5156.826111119792
2025-10-28 16:33:00,30.09259,1.7361110000000002,0.8357619265633758,3.587961999999999,2.170139,16.49309999999997,5156.826111119792
2025-10-28 16:36:00,31.01852,1.7071759999999996,0.7987980223585233,3.530092,2.1122690000000004,15.625,5156.826111119792
2025-10-28 16:42:00,30.55556,1.7361110000000002,0.8074531293952506,3.587961999999999,2.141203,16.782399999999996,5156.826111119792
2025-10-28 16:45:00,30.09259,1.7071759999999996,0.8268978972638621,3.530092,2.141204000000001,16.49309999999997,5156.826111119792
2025-10-28 16:48:00,30.09259,1.7361110000000002,0.8074531293952506,3.5590279999999996,2.1122690000000004,15.046199999999999,5156.826111119792
2025-10-28 16:51:00,30.09259,1.7361110000000002,0.8357619265633758,3.530092,2.1122690000000004,15.625,5156.826111119792
2025-10-28 16:54:00,30.09259,1.7071759999999996,0.82689599453207,3.5590279999999996,2.1701380000000006,15.3356,5156.826111119792
2025-10-28 16:57:00,30.06366,1.7071759999999996,0.7987970304256692,3.587961999999999,2.1701380000000006,16.20369999999997,5156.826111119792
2025-10-29 09:15:00,30.55556,1.7939819999999997,0.8246588517760958,3.327547,1.8229160000000002,15.335700000000031,5156.826111119792
2025-10-29 09:24:00,32.00232,1.7939819999999997,0.8246608796920974,3.703703,2.1990740000000004,15.3356,5156.826111119792
2025-10-29 09:27:00,30.55556,1.765047,0.8160739998961194,3.5590280000000005,2.0833329999999997,15.9144,5156.826111119792
2025-10-29 09:33:00,30.09259,1.9097220000000004,0.8881980828295665,3.530093,1.9386579999999993,15.625,5156.826111119792
2025-10-29 09:36:00,30.09259,1.8229170000000003,0.8332118128824286,3.5590280000000005,2.0254629999999993,15.625,5156.826111119792
2025-10-29 09:39:00,30.09259,1.8229170000000003,0.8332128340830666,3.616898,2.083334,14.467600000000004,5156.826111119792
2025-10-29 09:42:00,30.09259,1.7939819999999997,0.8246598657348743,3.5590280000000005,2.054398,14.75690000000003,5156.826111119792
2025-10-29 09:57:00,30.55556,1.9097220000000004,0.9165596527708,3.703703,2.141203999999999,13.310200000000009,5156.826111119792
2025-10-29 10:00:00,31.01852,1.7939819999999997,0.8246608796920974,3.703703,2.1990740000000004,16.782399999999996,5156.826111119792
2025-10-29 10:03:00,30.09259,1.8229170000000003,0.8332118128824304,3.645834,2.1122690000000004,16.203700000000026,5156.826111119792
2025-10-29 10:06:00,30.09259,1.765047,0.8160739998961194,3.530093000000001,2.054398,13.888800000000003,5156.826111119792
2025-10-29 10:12:00,30.09259,1.8807870000000007,0.8795446174827477,3.6458329999999997,2.083334,15.3356,5156.826111119792
2025-10-29 10:15:00,30.09259,1.765047,0.8160750065617646,3.5879630000000002,2.1122690000000004,15.335699999999974,5156.826111119792
2025-10-29 10:27:00,30.09259,1.7939820000000006,0.8533792979011952,3.501158,2.0254629999999993,13.310200000000009,5156.826111119792
2025-10-29 10:30:00,30.09259,1.765047,0.8160750065617646,3.4432869999999998,1.967593,13.888999999999953,5156.826111119792
2025-10-29 10:33:00,30.09259,1.765047,0.8445883371277053,3.4432869999999998,1.9965269999999995,15.046299999999974,5156.826111119792
2025-10-29 10:36:00,31.01852,1.8229169999999995,0.8332118128824283,3.703704,2.170139,14.75690000000003,5156.826111119792
2025-10-29 10:39:00,30.55556,1.7361119999999994,0.8074534279332174,3.616897999999999,2.1701380000000006,16.782399999999996,5156.826111119792
2025-10-29 10:48:00,31.01852,1.8229169999999995,0.7711609005348984,3.703704,2.1122690000000004,16.20369999999997,5156.826111119792
2025-10-29 10:51:00,31.53935,1.6782409999999999,0.7901045519150277,3.5590279999999996,2.1701390000000007,15.625,5156.826111119792
2025-10-29 10:54:00,30.55556,1.6782409999999999,0.790104551915026,3.4722220000000004,2.0833329999999997,16.20369999999997,5156.826111119792
2025-10-29 11:00:00,30.55556,1.7361110000000002,0.8357619265633758,3.587961999999999,2.170139,16.493000000000052,5156.826111119792
2025-10-29 11:03:00,31.07639,1.6782409999999999,0.7901045519150277,3.587961999999999,2.1990730000000003,13.599499999999978,5156.826111119792
2025-10-29 11:06:00,30.09259,1.7071759999999996,0.7987980223585233,3.530092,2.1122690000000004,15.3356,5156.826111119792
2025-10-29 11:18:00,30.55556,1.8229169999999995,0.8332128340830662,3.6458329999999997,2.1122690000000004,15.046299999999974,5156.826111119792
2025-10-29 11:21:00,31.01852,1.765047,0.8160729932289336,3.73264,2.256944,14.178299999999979,5156.826111119792
2025-10-29 11:24:00,31.01852,1.7361119999999994,0.8074544272579108,3.7615739999999995,2.3148150000000003,15.9144,5156.826111119792
2025-10-29 11:33:00,30.55556,1.7939820000000006,0.8246598657348746,3.7326390000000007,2.2280089999999992,16.203700000000026,5156.826111119792
2025-10-29 11:36:00,30.55556,1.7939820000000006,0.8246598657348763,3.616899,2.1122690000000004,15.625,5156.826111119792
2025-10-29 11:48:00,30.55556,1.7939820000000006,0.8246608796920976,3.5879630000000002,2.083334,15.9144,5156.826111119792
2025-10-29 11:54:00,30.38194,1.7939820000000006,0.8246608796920976,3.5879630000000002,2.083334,15.914300000000026,5156.826111119792
2025-10-29 11:57:00,31.01852,1.7939820000000006,0.8246598657348763,3.616899,2.1122690000000004,15.046299999999974,5156.826111119792
2025-10-29 12:00:00,30.09259,1.765047,0.8160739998961212,3.6458329999999997,2.1701380000000006,14.467600000000004,5156.826111119792
2025-10-29 12:03:00,30.06366,1.851852,0.870856166978404,3.7326390000000007,2.1990740000000004,15.9144,5156.826111119792
2025-10-29 12:06:00,31.01852,1.7939819999999997,0.8246598657348743,3.7615740000000004,2.256944,16.492999999999995,5156.826111119792
2025-10-29 12:09:00,31.01852,1.7939820000000006,0.8533792979011952,3.7326390000000007,2.256944,15.9144,5156.826111119792
2025-10-29 12:12:00,30.09259,1.765047,0.8160750065617646,3.6747680000000003,2.1990740000000004,16.782399999999996,5156.826111119792
2025-10-29 12:15:00,30.09259,1.7939819999999997,0.8533783257061149,3.645834,2.1701380000000006,15.914300000000026,5156.826111119792
2025-10-29 12:18:00,30.09259,1.7939819999999997,0.8246608796920974,3.703703,2.1990740000000004,16.782399999999996,5156.826111119792
2025-10-29 12:36:00,30.55556,1.7939819999999997,0.824659865734876,3.6747679999999994,2.1701380000000006,15.625,5156.826111119792
2025-10-29 12:39:00,30.09259,1.8229170000000003,0.8332118128824304,3.645834,2.1122690000000004,17.361199999999997,5156.826111119792
2025-10-29 12:42:00,30.09259,1.7939819999999997,0.8809757220758745,3.5590280000000005,2.1122690000000004,15.046199999999999,5156.826111119792
2025-10-29 12:45:00,30.09259,1.8229170000000003,0.8332128340830666,3.616898,2.083334,16.203700000000026,5156.826111119792
2025-10-29 12:48:00,30.55556,1.7939819999999997,0.8246608796920974,3.616898,2.1122690000000004,17.07170000000002,5156.826111119792
2025-10-29 13:00:00,30.09259,1.8807869999999998,0.8795446174827475,3.6747679999999994,2.1122690000000004,14.178299999999979,5156.826111119792
2025-10-29 13:03:00,30.09259,1.7939819999999997,0.824659865734876,3.6747679999999994,2.1701380000000006,17.650499999999965,5156.826111119792
2025-10-29 13:12:00,30.09259,1.7939819999999997,0.8533802700949379,3.616898,2.141204000000001,17.650499999999965,5156.826111119792
2025-10-29 13:18:00,30.55556,1.7939819999999997,0.8809757220758745,3.5590280000000005,2.1122690000000004,16.782399999999996,5156.826111119792
2025-10-29 13:21:00,30.55556,1.7939819999999997,0.8533802700949379,3.6747679999999994,2.1990740000000004,15.625,5156.826111119792
2025-10-29 13:27:00,30.09259,1.8229170000000003,0.8332118128824304,3.6747679999999994,2.141203,15.046299999999974,5156.826111119792
2025-10-29 13:30:00,30.09259,1.8229170000000003,0.8621359569443294,3.616898,2.1122690000000004,16.782399999999996,5156.826111119792
2025-10-29 13:33:00,30.09259,1.8807869999999998,0.8795446174827475,3.616898,2.054399000000001,16.20369999999997,5156.826111119792
2025-10-29 13:36:00,30.55556,1.7939819999999997,0.8809757220758745,3.5590280000000005,2.1122690000000004,15.914300000000026,5156.826111119792
2025-10-29 13:45:00,30.09259,1.8807869999999998,0.907715758612687,3.703703,2.170139,15.9144,5156.826111119792
2025-10-29 14:06:00,30.09259,1.7939819999999997,0.8533792979011948,3.530093,2.054398,16.203700000000026,5156.826111119792
2025-10-29 14:09:00,30.09259,1.8229170000000003,0.8332118128824304,3.6747679999999994,2.141203,16.492999999999995,5156.826111119792
2025-10-29 14:12:00,30.55556,1.8229170000000003,0.862133998857264,3.645834,2.141203,16.20369999999997,5156.826111119792
2025-10-29 14:27:00,30.09259,1.8229170000000003,0.8899245684638919,3.703703,2.2280089999999992,15.625,5156.826111119792
2025-10-29 14:30:00,30.09259,1.8229170000000003,0.862133998857264,3.645834,2.141203,15.9144,5156.826111119792
2025-10-29 14:33:00,30.09259,1.8807869999999998,0.8502169502642205,3.6747679999999994,2.0833330000000005,13.020899999999983,5156.826111119792
2025-10-29 14:36:00,30.09259,1.8229170000000003,0.8899245684638919,3.5590280000000005,2.083334,15.625,5156.826111119792
2025-10-29 14:45:00,31.13426,1.7939819999999997,0.8533802700949379,3.616898,2.141204000000001,15.04630000000003,5156.826111119792
2025-10-29 14:48:00,30.55556,1.8229170000000003,0.8332128340830666,3.616898,2.083334,15.914300000000026,5156.826111119792
2025-10-29 14:51:00,30.55556,1.7939819999999997,0.8809757220758745,3.5590280000000005,2.1122690000000004,15.3356,5156.826111119792
2025-10-29 15:03:00,30.55556,1.9097220000000004,0.8586715696049998,3.8483799999999997,2.2280100000000003,15.625,5156.826111119792
2025-10-29 15:06:00,31.01852,1.8229170000000003,0.8332118128824286,3.7615740000000004,2.2280089999999992,16.203700000000026,5156.826111119792
2025-10-29 15:09:00,30.09259,1.7939819999999997,0.8533783257061149,3.645834,2.1701380000000006,15.625,5156.826111119792
2025-10-29 15:12:00,30.09259,1.765047,0.8160739998961212,3.645834,2.1701390000000007,16.203700000000026,5156.826111119792
2025-10-29 15:27:00,31.01852,1.8807869999999998,0.8502169502642205,3.645834,2.054399000000001,16.20369999999997,5156.826111119792
2025-10-29 15:30:00,30.09259,1.8229170000000003,0.8332128340830666,3.616898,2.083334,15.9144,5156.826111119792
2025-10-29 15:33:00,30.09259,1.7939819999999997,0.8246598657348743,3.5590280000000005,2.054398,14.178299999999979,5156.826111119792
2025-10-29 15:36:00,30.09259,1.7939819999999997,0.8533802700949379,3.616898,2.141204000000001,16.203700000000026,5156.826111119792
2025-10-29 15:39:00,30.93172,1.9097220000000004,0.8881980828295665,3.7615740000000004,2.170139,15.625,5156.826111119792
2025-10-29 15:42:00,31.53935,1.8229170000000003,0.8332118128824286,3.7615740000000004,2.2280089999999992,17.071799999999996,5156.826111119792
2025-10-29 15:45:00,31.53935,1.7939819999999997,0.824659865734876,3.645834,2.141204000000001,14.75690000000003,5156.826111119792
2025-10-29 15:48:00,30.55556,1.765047,0.8719902900565006,3.5590280000000005,2.141204,14.757000000000005,5156.826111119792
2025-10-29 16:03:00,30.55556,1.8229170000000003,0.862133998857264,3.645834,2.141203,14.467600000000004,5156.826111119792
2025-10-29 16:06:00,30.55556,1.8229170000000003,0.8621359569443294,3.6747679999999994,2.170139,16.78230000000002,5156.826111119792
2025-10-29 16:09:00,30.55556,1.7939819999999997,0.8246588517760958,3.530093,2.025462,15.9144,5156.826111119792
2025-10-29 16:18:00,31.01852,1.7939819999999997,0.824659865734876,3.6747679999999994,2.1701380000000006,15.625,5156.826111119792
2025-10-29 16:21:00,30.09259,1.7939819999999997,0.8533802700949379,3.616898,2.141204000000001,16.493000000000052,5156.826111119792
2025-10-29 16:24:00,30.09259,1.7939820000000006,0.8533802700949381,3.5879630000000002,2.1122690000000004,15.914300000000026,5156.826111119792
2025-10-29 16:27:00,30.09259,1.7939820000000006,0.853378325706115,3.616899,2.141203,16.493100000000027,5156.826111119792
2025-10-29 16:30:00,31.01852,1.851852,0.8417316267261568,3.6747680000000003,2.1122690000000004,17.361199999999997,5156.826111119792
2025-10-29 16:33:00,31.01852,1.7939820000000006,0.8533802700949381,3.5879630000000002,2.1122690000000004,16.49309999999997,5156.826111119792
2025-10-29 16:36:00,31.01852,1.7361119999999994,0.8629674178442077,3.501158,2.1122690000000004,15.046299999999974,5156.826111119792
2025-10-29 16:39:00,31.07639,1.765047,0.8160739998961194,3.501158,2.0254629999999993,14.757000000000005,5156.826111119792
2025-10-29 16:42:00,31.01852,1.7361119999999994,0.8074524286069947,3.4722229999999996,2.025462,15.3356,5156.826111119792
2025-10-29 16:51:00,30.55556,1.8229169999999995,0.8899245684638916,3.703704,2.2280100000000003,15.9144,5156.826111119792
2025-10-29 16:54:00,32.00232,1.8229169999999995,0.8332118128824283,3.703704,2.170139,15.914300000000026,5156.826111119792
2025-10-29 16:57:00,30.09259,1.7071769999999997,0.826898204255447,3.5590279999999996,2.1701390000000007,15.625,5156.826111119792
2025-10-29 17:03:00,30.55556,1.8229169999999995,0.8332118128824302,3.616897999999999,2.0833330000000005,15.625,5156.826111119792
2025-10-29 17:06:00,31.01852,1.7361119999999994,0.8357603155487072,3.5879639999999995,2.1701380000000006,15.625,5156.826111119792
2025-10-29 17:09:00,30.09259,1.7071769999999997,0.7987973302059639,3.501158,2.0833329999999997,15.625,5156.826111119792
2025-10-29 17:18:00,30.09259,1.765047,0.8445893024262962,3.5590279999999996,2.1122690000000004,16.492999999999995,5156.826111119792
2025-10-29 17:21:00,30.09259,1.7361119999999994,0.8074524286069947,3.4722229999999996,2.025462,15.625,5156.826111119792
2025-10-29 17:30:00,31.01852,1.7361119999999994,0.8074534279332155,3.501158,2.054398,15.625,5156.826111119792
2025-10-29 17:33:00,30.09259,1.765047,0.8160739998961212,3.5879639999999995,2.1122690000000004,16.20369999999997,5156.826111119792
2025-10-29 17:36:00,30.09259,1.7071769999999997,0.8539062157962103,3.501158,2.141204,15.3356,5156.826111119792
2025-10-29 17:51:00,30.09259,1.851852,0.8708551811299945,3.616899,2.0833330000000005,16.20360000000005,5156.826111119792
2025-10-29 17:54:00,31.01852,1.765047,0.8160750065617646,3.5879630000000002,2.1122690000000004,16.203700000000026,5156.826111119792
2025-10-29 17:57:00,31.01852,1.765047,0.8445883371277053,3.501158,2.054398,15.9144,5156.826111119792
2025-10-29 18:03:00,31.01852,1.8807870000000007,0.907714803163187,3.7615750000000006,2.2280100000000003,17.939899999999966,5156.826111119792
2025-10-29 18:06:00,31.01852,1.7939820000000006,0.8533792979011952,3.7615750000000006,2.2858799999999997,15.04630000000003,5156.826111119792
2025-10-29 18:09:00,31.01852,1.7361120000000003,0.8357622322625036,3.6458329999999997,2.228009,15.9144,5156.826111119792
2025-10-29 18:12:00,30.09259,1.765047,0.8160739998961212,3.6458329999999997,2.1701380000000006,15.046199999999999,5156.826111119792
2025-10-29 18:15:00,30.09259,1.7939820000000006,0.8246598657348763,3.616899,2.1122690000000004,15.625,5156.826111119792
2025-10-29 18:27:00,31.01852,1.7939820000000006,0.8246598657348763,3.616899,2.1122690000000004,15.914300000000026,5156.826111119792
