Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-29 18:30:00,30.09259,1.765047,0.8160739998961194,3.530093000000001,2.054398,15.046299999999974,5156.826111119792
2025-10-29 18:39:00,30.55556,1.851852,0.8417305983291085,3.616899,2.054399000000001,16.782399999999996,5156.826111119792
2025-10-29 18:42:00,30.55556,1.7939820000000006,0.8809757220758747,3.530093000000001,2.083334,14.75690000000003,5156.826111119792
2025-10-29 18:45:00,30.43982,1.765047,0.8719902900565006,3.530093000000001,2.1122690000000004,15.335699999999974,5156.826111119792
2025-10-29 18:48:00,30.49768,1.851852,0.8708571528254515,3.5879630000000002,2.054399000000001,15.9144,5156.826111119792
2025-10-29 18:51:00,30.09259,1.7361120000000003,0.8357622322625036,3.5879630000000002,2.1701390000000007,14.756899999999973,5156.826111119792
2025-10-29 18:54:00,30.06366,1.765047,0.8445873718277903,3.616899,2.1701380000000006,15.046299999999974,5156.826111119792
2025-10-29 19:15:00,31.01852,1.7939820000000006,0.8246598657348746,3.7326390000000007,2.2280089999999992,16.20369999999997,5156.826111119792
2025-10-29 19:18:00,31.01852,1.765047,0.8160750065617646,3.5879630000000002,2.1122690000000004,15.9144,5156.826111119792
2025-10-29 19:21:00,30.09259,1.765047,0.8445883371277053,3.501158,2.054398,15.625,5156.826111119792
2025-10-29 19:30:00,30.55556,1.7939820000000006,0.8246608796920976,3.5879630000000002,2.083334,15.3356,5156.826111119792
2025-10-29 19:33:00,30.55556,1.765047,0.8160739998961194,3.530093000000001,2.054398,15.914300000000026,5156.826111119792
2025-10-29 19:36:00,30.55556,1.7939820000000006,0.853378325706115,3.616899,2.141203,16.49309999999997,5156.826111119792
2025-10-29 19:39:00,31.53935,1.765047,0.8160739998961212,3.6458329999999997,2.1701380000000006,15.9144,5156.826111119792
2025-10-29 19:42:00,30.55556,1.765047,0.8160750065617646,3.5879630000000002,2.1122690000000004,15.3356,5156.826111119792
2025-10-29 19:51:00,30.55556,1.851852,0.8417305983291085,3.616899,2.054399000000001,15.9144,5156.826111119792
2025-10-29 19:54:00,30.09259,1.7071760000000005,0.8268969458986157,3.501158,2.1122689999999995,15.625,5156.826111119792
2025-10-29 20:00:00,30.09259,1.851852,0.8708571528254515,3.5879630000000002,2.054399000000001,15.3356,5156.826111119792
2025-10-29 20:03:00,30.09259,1.851852,0.8708571528254515,3.5879630000000002,2.054399000000001,14.467499999999973,5156.876111119792
2025-10-29 20:06:00,31.01852,1.765047,0.8719902900565006,3.530093000000001,2.1122690000000004,16.493100000000027,5156.926111119792
2025-10-29 20:09:00,30.09259,1.765047,0.8445893024262962,3.4432869999999998,1.9965280000000005,15.625,5156.976111119792
2025-10-29 20:12:00,30.55556,1.851852,0.8708551811299945,3.616899,2.0833330000000005,16.49309999999997,5157.026111119792
2025-10-29 20:15:00,31.53935,1.7361120000000003,0.8629664949517696,3.5879630000000002,2.1990730000000003,14.75690000000003,5157.076111119793
2025-10-29 20:18:00,30.09259,1.7939820000000006,0.8246608796920976,3.5879630000000002,2.083334,15.914299999999969,5157.126111119793
2025-10-29 20:21:00,30.09259,1.765047,0.8445883371277053,3.4722220000000004,2.025462,15.9144,5157.176111119793
2025-10-29 20:24:00,30.09259,1.851852,0.8708571528254515,3.6458329999999997,2.1122690000000004,16.49309999999997,5157.226111119793
2025-10-29 20:27:00,31.53935,1.765047,0.8160739998961212,3.616899,2.141204000000001,15.335700000000031,5157.276111119793
2025-10-29 20:30:00,30.55556,1.765047,0.8160750065617646,3.5879630000000002,2.1122690000000004,15.625,5157.3261111197935
2025-10-29 20:33:00,30.55556,1.765047,0.8445883371277053,3.501158,2.054398,15.625,5157.376111119794
2025-10-29 20:48:00,31.53935,1.7939819999999997,0.8246608796920974,3.616898,2.1122690000000004,15.914299999999969,5157.376111119794
2025-10-29 20:51:00,30.52662,1.8229170000000003,0.8621349779014714,3.530093,2.0254629999999993,15.046299999999974,5157.376111119794
2025-10-29 20:54:00,30.55556,1.8229170000000003,0.8621349779014714,3.501157,1.9965269999999995,16.782399999999996,5157.376111119794
2025-10-29 20:57:00,30.55556,1.7361120000000003,0.8357612739062613,3.4722220000000004,2.054397,14.46750000000003,5157.376111119794
2025-10-29 21:03:00,30.55556,1.851852,0.8708551811299945,3.616899,2.0833330000000005,15.625,5157.376111119794
2025-10-29 21:06:00,31.01852,1.765047,0.8160739998961194,3.530093000000001,2.054398,17.071799999999996,5157.376111119794
2025-10-29 21:09:00,30.09259,1.765047,0.8719902900565006,3.530093000000001,2.1122690000000004,14.178299999999979,5157.376111119794
2025-10-29 21:12:00,30.09259,1.851852,0.8708571528254515,3.5879630000000002,2.054399000000001,15.04630000000003,5157.376111119794
2025-10-29 21:15:00,31.53935,1.765047,0.8160729932289336,3.501158,2.025462,15.625,5157.376111119794
2025-10-29 21:18:00,30.09259,1.7361120000000003,0.8074544272579112,3.4722220000000004,2.0254630000000002,15.3356,5157.376111119794
2025-10-29 21:27:00,31.53935,1.851852,0.8417305983291085,3.616899,2.054399000000001,15.04630000000003,5157.376111119794
2025-10-29 21:30:00,31.53935,1.765047,0.8160739998961212,3.616899,2.141204000000001,15.914299999999969,5157.376111119794
2025-10-29 21:33:00,31.53935,1.765047,0.8445893024262962,3.6458329999999997,2.1990740000000004,15.3356,5157.376111119794
2025-10-29 21:36:00,31.53935,1.8807870000000007,0.8795436248753681,3.7615750000000006,2.1990749999999997,15.9144,5157.376111119794
2025-10-29 21:39:00,31.01852,1.7361119999999994,0.8074544272579108,3.5590279999999996,2.1122690000000004,16.203700000000026,5157.376111119794
2025-10-29 21:42:00,30.09259,1.7071769999999997,0.798796338271341,3.4722229999999996,2.054397,15.914300000000026,5157.376111119794
2025-10-29 21:48:00,31.07639,1.765047,0.8445893024262962,3.5590279999999996,2.1122690000000004,15.04630000000003,5157.376111119794
2025-10-29 21:51:00,31.01852,1.765047,0.8160750065617646,3.5590279999999996,2.083334,16.782399999999996,5157.376111119794
2025-10-29 21:54:00,31.01852,1.765047,0.8719902900565006,3.501158,2.083334,16.782399999999996,5157.376111119794
2025-10-29 21:57:00,32.00232,1.765047,0.8445893024262962,3.616897999999999,2.170139,16.78249999999997,5157.376111119794
2025-10-29 22:00:00,32.00232,1.765047,0.8160739998961212,3.616897999999999,2.141203,15.335699999999974,5157.376111119794
2025-10-29 22:03:00,31.01852,1.7071769999999997,0.8539062157962103,3.501158,2.141204,14.467600000000004,5157.376111119794
2025-10-29 22:06:00,30.09259,1.7071759999999996,0.7987970304256692,3.5590279999999996,2.141204000000001,15.3356,5157.376111119794
2025-10-29 22:12:00,31.01852,1.7939809999999996,0.8246595695959982,3.587961999999999,2.0833330000000005,17.071699999999964,5157.376111119794
2025-10-29 22:15:00,31.01852,1.6782409999999999,0.790104551915026,3.4722220000000004,2.0833329999999997,15.914300000000026,5157.376111119794
2025-10-29 22:33:00,30.43982,1.8229160000000002,0.8621346759036813,3.414351,1.9097219999999995,15.625,5157.376111119794
2025-10-29 22:36:00,31.01852,1.7361110000000002,0.8629671053546107,3.4722220000000004,2.083334,15.625,5157.376111119794
2025-10-29 22:39:00,31.01852,1.7939809999999996,0.8246595695959982,3.5590279999999996,2.054399000000001,16.2038,5157.376111119794
2025-10-29 22:42:00,31.01852,1.6782409999999999,0.8179950747562382,3.414351,2.054397,15.625,5157.376111119794
2025-10-30 07:36:00,30.09259,1.8229169999999995,0.8332118128824283,3.501158,1.967593,13.599500000000035,5157.376111119794
2025-10-30 09:15:00,30.55556,1.7939819999999997,0.7946321583335816,3.3854169999999995,1.851852,15.046299999999974,5157.376111119794
2025-10-30 09:24:00,31.53935,1.8807869999999998,0.8795426322666138,3.645834,2.0833330000000005,15.625,5157.376111119794
2025-10-30 09:27:00,32.52315,1.851852,0.8417305983291085,3.7326379999999997,2.1701380000000006,17.071799999999996,5157.376111119794
2025-10-30 09:30:00,31.01852,1.851852,0.8988376506277724,3.7615730000000003,2.256944,14.178200000000004,5157.376111119794
2025-10-30 09:33:00,31.01852,1.8807870000000007,0.8795446174827477,3.877314,2.3148150000000003,14.467600000000004,5157.376111119794
2025-10-30 09:36:00,31.01852,1.8229170000000003,0.8332107916802206,3.7905100000000003,2.256944,15.914300000000026,5157.376111119794
2025-10-30 09:39:00,31.53935,1.8229170000000003,0.8332128340830666,3.703703,2.170139,16.492999999999995,5157.376111119794
2025-10-30 09:42:00,31.53935,1.7939819999999997,0.824659865734876,3.6747679999999994,2.1701380000000006,14.756899999999973,5157.376111119794
2025-10-30 09:45:00,31.53935,1.8229170000000003,0.8332128340830666,3.703703,2.170139,17.071799999999996,5157.376111119794
2025-10-30 09:48:00,31.53935,1.851852,0.8417316267261568,3.6747680000000003,2.1122690000000004,16.492999999999995,5157.376111119794
2025-10-30 09:57:00,31.53935,1.8807870000000007,0.8502169502642188,3.9351850000000006,2.343749999999999,16.782399999999996,5157.376111119794
2025-10-30 10:00:00,32.00232,1.7361120000000003,0.8074534279332158,3.7326390000000007,2.2858789999999996,15.046299999999974,5157.376111119794
2025-10-30 10:03:00,31.01852,1.765047,0.8445873718277903,3.616899,2.1701380000000006,15.914299999999969,5157.376111119794
2025-10-30 10:06:00,30.09259,1.7071769999999997,0.7987983221390761,3.5590279999999996,2.141204,14.757000000000005,5157.376111119794
2025-10-30 10:15:00,31.01852,1.765047,0.8160739998961212,3.616897999999999,2.141203,16.493000000000052,5157.376111119794
2025-10-30 10:18:00,30.55556,1.7071759999999996,0.7987980223585233,3.530092,2.1122690000000004,16.49309999999997,5157.426111119794
2025-10-30 10:21:00,30.09259,1.7939809999999996,0.8533780225030774,3.5590279999999996,2.0833330000000005,14.757000000000005,5157.476111119794
2025-10-30 10:24:00,31.01852,1.7071759999999996,0.7987960384913009,3.4432869999999998,2.025462,15.3356,5157.526111119794
2025-10-30 10:27:00,30.09259,1.7071759999999996,0.8268969458986154,3.4432869999999998,2.054398,15.914299999999969,5157.576111119794
2025-10-30 10:30:00,30.09259,1.7361110000000002,0.8357619265633758,3.530092,2.1122690000000004,16.49309999999997,5157.626111119795
2025-10-30 10:33:00,30.55556,1.7939809999999996,0.8533799668914254,3.530092,2.054399000000001,16.20369999999997,5157.676111119795
2025-10-30 10:36:00,31.51042,1.7361110000000002,0.8357619265633758,3.587961999999999,2.170139,15.04630000000003,5157.726111119795
2025-10-30 10:39:00,31.01852,1.7361110000000002,0.8629671053546107,3.616897,2.2280089999999992,15.046299999999974,5157.776111119795
2025-10-30 10:42:00,31.01852,1.7361110000000002,0.8357619265633758,3.587961999999999,2.170139,16.203700000000026,5157.826111119795
2025-10-30 10:45:00,32.00232,1.765047,0.8445883371277053,3.703704,2.256944,15.9144,5157.8761111197955
2025-10-30 10:48:00,32.00232,1.7071759999999996,0.7987970304256692,3.587961999999999,2.1701380000000006,16.493000000000052,5157.926111119796
2025-10-30 10:51:00,31.01852,1.7071759999999996,0.7987970304256673,3.4722220000000004,2.054398,15.914299999999969,5157.976111119796
2025-10-30 10:54:00,30.09259,1.7071759999999996,0.8539059019661299,3.4722220000000004,2.1122690000000004,15.625,5158.026111119796
2025-10-30 10:57:00,30.09259,1.7939809999999996,0.8533789946979198,3.6747680000000003,2.1990740000000004,14.467600000000004,5158.076111119796
2025-10-30 11:00:00,32.00232,1.7939809999999996,0.8246605835529681,3.7326379999999997,2.2280100000000003,15.335699999999974,5158.126111119796
2025-10-30 11:03:00,32.00232,1.649305,0.7813754785981668,3.616897,2.256945,16.782399999999996,5158.176111119797
2025-10-30 11:06:00,30.58449,1.7071759999999996,0.7987980223585233,3.616897,2.1990740000000004,15.625,5158.226111119797
2025-10-30 11:09:00,30.55556,1.7071759999999996,0.7987980223585233,3.616897,2.1990740000000004,15.3356,5158.276111119797
2025-10-30 11:12:00,30.55556,1.7939809999999996,0.8246595695959982,3.5590279999999996,2.054399000000001,16.203700000000026,5158.326111119797
2025-10-30 11:15:00,32.00232,1.7071759999999996,0.8268978972638621,3.587961999999999,2.1990740000000004,15.3356,5158.376111119797
2025-10-30 11:18:00,32.00232,1.7939809999999996,0.8533789946979198,3.703704,2.2280100000000003,15.914299999999969,5158.4261111197975
2025-10-30 11:21:00,32.98611,1.7071759999999996,0.7987970304256673,3.6747680000000003,2.256944,15.625,5158.476111119798
2025-10-30 11:24:00,32.00232,1.6782409999999999,0.7901055364043483,3.616897,2.228009,16.492999999999995,5158.526111119798
2025-10-30 11:27:00,30.55556,1.6782409999999999,0.7901045519150277,3.5590279999999996,2.1701390000000007,15.914299999999969,5158.576111119798
2025-10-30 11:30:00,31.07639,1.8229160000000002,0.8621356549463033,3.587961999999999,2.083334,15.04630000000003,5158.626111119798
2025-10-30 11:33:00,32.00232,1.7361110000000002,0.8629671053546107,3.616897,2.2280089999999992,14.467499999999973,5158.676111119798
2025-10-30 11:36:00,32.00232,1.7361110000000002,0.8357619265633758,3.587961999999999,2.170139,16.20369999999997,5158.726111119799
2025-10-30 11:39:00,32.00232,1.7071759999999996,0.7987970304256692,3.587961999999999,2.1701380000000006,15.04630000000003,5158.776111119799
2025-10-30 11:42:00,32.00232,1.7071759999999996,0.8268978972638621,3.530092,2.141204000000001,13.888999999999953,5158.826111119799
2025-10-30 11:45:00,32.00232,1.7071759999999996,0.8539059019661299,3.4722220000000004,2.1122690000000004,16.2038,5158.876111119799
2025-10-30 11:48:00,30.55556,1.7071759999999996,0.7987970304256692,3.5590279999999996,2.141204000000001,17.07170000000002,5158.926111119799
2025-10-30 11:54:00,32.00232,1.8229169999999995,0.8899245684638916,3.6458329999999997,2.170139,16.20369999999997,5158.926111119799
2025-10-30 11:57:00,32.00232,1.765047,0.8160739998961194,3.703704,2.2280089999999992,16.203700000000026,5158.926111119799
2025-10-30 12:00:00,32.00232,1.7071769999999997,0.7987983221390761,3.6458329999999997,2.228009,16.203700000000026,5158.926111119799
2025-10-30 12:03:00,30.55556,1.765047,0.8160729932289336,3.73264,2.256944,17.650499999999965,5158.926111119799
2025-10-30 12:06:00,30.55556,1.765047,0.8160750065617646,3.6458329999999997,2.170139,15.9144,5158.926111119799
2025-10-30 12:09:00,30.55556,1.765047,0.8160739998961212,3.616897999999999,2.141203,14.756899999999973,5158.926111119799
2025-10-30 12:12:00,30.55556,1.765047,0.8160739998961212,3.616897999999999,2.141203,15.625,5158.926111119799
2025-10-30 12:15:00,30.55556,1.7361119999999994,0.8074544272579108,3.6458329999999997,2.1990740000000004,15.914300000000026,5158.926111119799
2025-10-30 12:18:00,30.55556,1.7361119999999994,0.8074534279332155,3.703704,2.256944,15.335699999999974,5158.926111119799
2025-10-30 12:24:00,31.07639,1.851852,0.8988376506277724,3.6747680000000003,2.170139,17.361199999999997,5158.926111119799
2025-10-30 12:27:00,32.00232,1.7939820000000006,0.8246598657348763,3.6458329999999997,2.141203,15.914300000000026,5158.9761111197995
2025-10-30 12:30:00,32.00232,1.765047,0.8160750065617646,3.5879630000000002,2.1122690000000004,15.3356,5159.0261111198
2025-10-30 12:33:00,30.55556,1.765047,0.871989360564218,3.5879630000000002,2.1701380000000006,16.203700000000026,5159.0761111198
2025-10-30 12:36:00,32.52315,1.8807870000000007,0.8795446174827477,3.790509,2.2280100000000003,15.046299999999974,5159.1261111198
2025-10-30 12:39:00,32.52315,1.7939820000000006,0.8533792979011952,3.7615750000000006,2.2858799999999997,14.75690000000003,5159.1761111198
2025-10-30 12:42:00,32.52315,1.765047,0.8160739998961194,3.7326390000000007,2.256944,17.361099999999965,5159.2261111198
2025-10-30 12:45:00,31.01852,1.7361120000000003,0.8357603155487074,3.616899,2.1990730000000003,17.361199999999997,5159.276111119801
2025-10-30 12:48:00,30.09259,1.851852,0.870856166978404,3.7326390000000007,2.1990740000000004,16.493100000000027,5159.326111119801
2025-10-30 12:51:00,32.52315,1.7939820000000006,0.8809757220758747,3.6747680000000003,2.2280089999999992,15.914299999999969,5159.376111119801
2025-10-30 12:54:00,31.01852,1.765047,0.8160739998961212,3.616899,2.141204000000001,17.361199999999997,5159.426111119801
2025-10-30 12:57:00,30.09259,1.765047,0.8445873718277903,3.616899,2.1701380000000006,16.492999999999995,5159.476111119801
2025-10-30 13:00:00,31.01852,1.851852,0.8988376506277724,3.6747680000000003,2.170139,16.203700000000026,5159.5261111198015
2025-10-30 13:03:00,32.52315,1.7361120000000003,0.8074524286069948,3.7615750000000006,2.314814,16.203700000000026,5159.576111119802
2025-10-30 13:06:00,31.01852,1.7939820000000006,0.8246608796920976,3.790509,2.2858799999999997,14.467600000000004,5159.626111119802
2025-10-30 13:09:00,31.01852,1.765047,0.8160750065617646,3.6747680000000003,2.1990740000000004,15.335700000000031,5159.676111119802
2025-10-30 13:12:00,30.09259,1.765047,0.8719902900565006,3.6747680000000003,2.256944,17.361000000000047,5159.726111119802
2025-10-30 13:15:00,31.01852,1.8229169999999995,0.8332107916802203,3.73264,2.1990740000000004,17.650400000000047,5159.776111119802
2025-10-30 13:18:00,32.52315,1.7361119999999994,0.8074534279332174,3.616897999999999,2.1701380000000006,16.20360000000005,5159.826111119803
2025-10-30 13:21:00,31.01852,1.7361119999999994,0.8074534279332174,3.5879639999999995,2.141204000000001,14.75690000000003,5159.876111119803
2025-10-30 13:24:00,31.01852,1.7361110000000002,0.8074531293952506,3.587961999999999,2.141203,16.20369999999997,5159.926111119803
2025-10-30 13:27:00,31.01852,1.7361110000000002,0.8629671053546107,3.616897,2.2280089999999992,14.467600000000004,5159.976111119803
2025-10-30 13:30:00,31.01852,1.7939809999999996,0.8809754121743629,3.616897,2.170139,15.914299999999969,5160.026111119803
2025-10-30 13:33:00,32.98611,1.6782409999999999,0.8179941304301265,3.5590279999999996,2.1990730000000003,15.625,5160.0761111198035
2025-10-30 13:36:00,30.09259,1.7071759999999996,0.7987970304256692,3.587961999999999,2.1701380000000006,14.756899999999973,5160.126111119804
2025-10-30 13:39:00,32.00232,1.7939809999999996,0.8533789946979198,3.6747680000000003,2.1990740000000004,16.492999999999995,5160.176111119804
2025-10-30 13:42:00,32.00232,1.7071759999999996,0.8268978972638621,3.587961999999999,2.1990740000000004,15.914300000000026,5160.226111119804
2025-10-30 13:45:00,30.55556,1.7071759999999996,0.8268978972638621,3.530092,2.141204000000001,15.335699999999974,5160.276111119804
2025-10-30 13:48:00,30.55556,1.7361110000000002,0.8074531293952506,3.587961999999999,2.141203,15.914300000000026,5160.326111119804
2025-10-30 13:51:00,30.55556,1.7939809999999996,0.8533789946979198,3.703704,2.2280100000000003,16.2038,5160.376111119805
2025-10-30 13:54:00,32.52315,1.7939809999999996,0.8533789946979198,3.703704,2.2280100000000003,15.625,5160.426111119805
2025-10-30 13:57:00,32.52315,1.7071759999999996,0.7987980223585233,3.616897,2.1990740000000004,15.9144,5160.476111119805
2025-10-30 14:00:00,31.01852,1.6493059999999993,0.8090534887338139,3.5011579999999993,2.1701380000000006,15.046299999999974,5160.526111119805
2025-10-30 14:03:00,31.01852,1.7361109999999993,0.8074531293952503,3.530091999999999,2.0833330000000005,16.782399999999996,5160.576111119805
2025-10-30 14:06:00,32.98611,1.6782409999999999,0.7901045519150277,3.5011579999999993,2.1122690000000004,15.914299999999969,5160.6261111198055
2025-10-30 14:09:00,32.00232,1.6203709999999996,0.7726068583067536,3.5011579999999993,2.1701390000000007,15.914299999999969,5160.676111119806
2025-10-30 14:12:00,31.01852,1.7361110000000002,0.8357609682073742,3.6747680000000003,2.256944,16.49309999999997,5160.726111119806
2025-10-30 14:15:00,31.53935,1.7939809999999996,0.8809744761277707,3.7615739999999995,2.3148150000000003,15.3356,5160.776111119806
2025-10-30 14:18:00,32.98611,1.7071759999999996,0.7987960384913009,3.819445,2.4016200000000003,15.914300000000026,5160.826111119806
2025-10-30 14:21:00,32.00232,1.7071759999999996,0.7987970304256692,3.587961999999999,2.1701380000000006,17.071799999999996,5160.876111119806
2025-10-30 14:24:00,31.01852,1.7071759999999996,0.82689599453207,3.5590279999999996,2.1701380000000006,17.071799999999996,5160.926111119807
2025-10-30 14:27:00,31.01852,1.7939809999999996,0.8533789946979198,3.703704,2.2280100000000003,15.9144,5160.976111119807
2025-10-30 14:30:00,32.98611,1.7939809999999996,0.8533789946979198,3.6747680000000003,2.1990740000000004,15.9144,5161.026111119807
2025-10-30 14:33:00,32.98611,1.6782409999999999,0.817996019081064,3.587961999999999,2.228009,16.20360000000005,5161.076111119807
2025-10-30 14:36:00,32.98611,1.7071759999999996,0.8268978972638621,3.587961999999999,2.1990740000000004,15.9144,5161.126111119807
2025-10-30 14:39:00,33.96991,1.7071759999999996,0.8268978972638621,3.7326379999999997,2.343750000000001,18.22919999999999,5161.1761111198075
2025-10-30 14:42:00,35.41666,1.7939809999999996,0.8809744761277707,3.7615739999999995,2.3148150000000003,17.93979999999999,5161.226111119808
2025-10-30 14:45:00,30.55556,1.649305,0.7813754785981668,3.7326379999999997,2.372686,16.49309999999997,5161.276111119808
2025-10-30 14:51:00,30.12153,1.7939809999999996,0.8533789946979198,3.703704,2.2280100000000003,16.2038,5161.276111119808
2025-10-30 14:54:00,32.00232,1.8229169999999995,0.8332128340830662,3.7615739999999995,2.2280100000000003,16.493100000000027,5161.276111119808
2025-10-30 14:57:00,31.01852,1.7361119999999994,0.8074544272579108,3.7615739999999995,2.3148150000000003,17.071799999999996,5161.276111119808
2025-10-30 15:00:00,30.72917,1.765047,0.871989360564218,3.7905099999999994,2.3726849999999997,16.493100000000027,5161.276111119808
2025-10-30 15:03:00,32.29166,1.7361119999999994,0.8074524286069947,3.935186,2.4884250000000003,17.65039999999999,5161.276111119808
2025-10-30 15:06:00,31.01852,1.8229169999999995,0.7711597708116661,3.848381,2.256945000000001,18.51849999999996,5161.276111119808
2025-10-30 15:09:00,31.01852,1.7071769999999997,0.798796338271341,3.73264,2.314814,17.361099999999965,5161.276111119808
2025-10-30 15:15:00,31.01852,1.8229169999999995,0.8332118128824302,3.7905099999999994,2.256945000000001,15.9144,5161.276111119808
2025-10-30 15:18:00,32.46528,1.6782409999999999,0.7901055364043483,3.7326379999999997,2.34375,17.071799999999996,5161.276111119808
2025-10-30 15:21:00,30.09259,1.6782409999999999,0.790104551915026,3.6747680000000003,2.2858789999999996,15.914300000000026,5161.276111119808
2025-10-30 15:27:00,31.25,1.6782409999999999,0.7901055364043483,3.7326379999999997,2.34375,16.782399999999996,5161.276111119808
2025-10-30 15:30:00,32.00232,1.8229160000000002,0.8332125391029256,3.7326379999999997,2.1990749999999997,16.782399999999996,5161.326111119808
2025-10-30 15:33:00,31.53935,1.7939809999999996,0.824658555637469,3.703704,2.1990740000000004,16.49309999999997,5161.376111119808
2025-10-30 15:36:00,32.52315,1.7361110000000002,0.8629661824624013,3.7615739999999995,2.3726849999999997,15.3356,5161.426111119808
2025-10-30 15:39:00,32.52315,1.7361110000000002,0.8074531293952506,3.7615739999999995,2.3148150000000003,15.625,5161.476111119809
2025-10-30 15:42:00,32.52315,1.7361110000000002,0.8074541287196895,3.7326379999999997,2.2858799999999997,17.93979999999999,5161.526111119809
2025-10-30 15:45:00,31.01852,1.7361110000000002,0.8074521300692824,3.819445,2.3726849999999997,16.782399999999996,5161.576111119809
2025-10-30 15:48:00,31.07639,1.7361110000000002,0.8357609682073742,3.877314,2.4594899999999997,14.178200000000004,5161.626111119809
2025-10-30 15:51:00,32.00232,1.7361110000000002,0.8074521300692824,3.90625,2.4594899999999997,17.071699999999964,5161.676111119809
2025-10-30 15:54:00,32.00232,1.7071759999999996,0.7385512317240325,3.819445,2.343750000000001,15.914300000000026,5161.7261111198095
2025-10-30 15:57:00,31.01852,1.7361110000000002,0.8074541287196895,3.7326379999999997,2.2858799999999997,15.625,5161.77611111981
2025-10-30 16:00:00,30.09259,1.6782409999999999,0.790104551915026,3.6747680000000003,2.2858789999999996,16.20369999999997,5161.82611111981
2025-10-30 16:03:00,30.09259,1.6493059999999993,0.7813757809550688,3.5590269999999995,2.1990740000000004,15.914300000000026,5161.87611111981
2025-10-30 16:09:00,31.53935,1.7361109999999993,0.8074521300692822,3.7615749999999997,2.3148150000000003,15.9144,5161.87611111981
2025-10-30 16:12:00,32.00232,1.6493059999999993,0.7813748039626045,3.703703999999999,2.343750000000001,16.49309999999997,5161.92611111981
2025-10-30 16:15:00,31.07639,1.6493059999999993,0.7813757809550688,3.6747679999999994,2.3148150000000003,17.071799999999996,5161.97611111981
2025-10-30 16:18:00,30.09259,1.6203709999999996,0.7726058888644354,3.645834,2.314814,17.071799999999996,5162.026111119811
2025-10-30 16:21:00,30.09259,1.6493060000000002,0.7813748039626047,3.6747689999999995,2.3148150000000003,17.071799999999996,5162.076111119811
2025-10-30 16:24:00,30.09259,1.6493060000000002,0.781375780955069,3.530092,2.170139,16.492999999999995,5162.126111119811
2025-10-30 16:27:00,30.55556,1.6782409999999999,0.790104551915026,3.5590280000000005,2.170139,15.3356,5162.176111119811
2025-10-30 16:30:00,32.52315,1.6203710000000004,0.7726068583067539,3.645834,2.3148150000000003,16.203700000000026,5162.226111119811
2025-10-30 16:33:00,32.98611,1.649305,0.7813735246122744,3.6747690000000004,2.3148150000000003,16.203700000000026,5162.2761111198115
2025-10-30 16:36:00,32.00232,1.5335650000000003,0.7460626712482341,3.6747690000000004,2.430555,17.071799999999996,5162.326111119812
2025-10-30 16:39:00,31.07639,1.6203710000000004,0.7726058888644356,3.732640000000001,2.4016200000000003,16.782399999999996,5162.376111119812
2025-10-30 16:42:00,30.58449,1.6203710000000004,0.7726058888644356,3.732640000000001,2.4016200000000003,16.20369999999997,5162.426111119812
2025-10-30 16:45:00,30.55556,1.6782409999999999,0.7901035674242083,3.7037050000000002,2.3148150000000003,17.650400000000047,5162.476111119812
2025-10-30 16:48:00,32.52315,1.5914359999999999,0.7353271071796509,3.645834,2.3148150000000003,13.599599999999953,5162.526111119812
2025-10-30 16:51:00,32.52315,1.5914359999999999,0.7910538000285491,3.616898,2.343750000000001,15.625,5162.576111119813
2025-10-30 16:54:00,31.07639,1.5914359999999999,0.7637987841049925,3.732640000000001,2.430555000000001,17.36110000000002,5162.626111119813
2025-10-30 16:57:00,31.01852,1.5625,0.754952148054652,3.616898,2.343750000000001,15.914299999999969,5162.676111119813
2025-10-30 17:00:00,31.01852,1.5914350000000006,0.8172574395227985,3.616898,2.3726849999999997,16.492999999999995,5162.726111119813
2025-10-30 17:03:00,30.09259,1.649305,0.7813754785981668,3.587962,2.2280100000000003,15.335699999999974,5162.776111119813
2025-10-30 17:06:00,32.00232,1.5625,0.754951193886212,3.5590280000000005,2.2858790000000004,18.22919999999999,5162.8261111198135
2025-10-30 17:09:00,32.00232,1.5914350000000006,0.7638004027080186,3.587962,2.2858799999999997,15.046299999999974,5162.876111119814
2025-10-30 17:12:00,32.98611,1.5625,0.754951193886212,3.6747690000000004,2.4016200000000003,17.36110000000002,5162.926111119814
2025-10-30 17:15:00,32.98611,1.5046299999999997,0.7371327421687591,3.5590279999999996,2.343750000000001,15.914299999999969,5162.976111119814
2025-10-30 17:18:00,32.00232,1.5914350000000006,0.791053487538871,3.587962,2.3148150000000003,16.203700000000026,5163.026111119814
2025-10-30 17:21:00,31.94444,1.5914350000000006,0.7637984790411435,3.6747690000000004,2.3726849999999997,16.782399999999996,5163.076111119814
2025-10-30 17:24:00,32.95718,1.5914350000000006,0.8172574395227985,3.7615740000000004,2.517361,15.3356,5163.126111119815
2025-10-30 17:27:00,33.47801,1.5625,0.8079898650073863,3.7615740000000004,2.546296000000001,17.071799999999996,5163.176111119815
2025-10-30 17:30:00,32.52315,1.5335650000000003,0.7460626712482341,3.6458340000000007,2.4016200000000003,15.625,5163.226111119815
2025-10-30 17:33:00,32.52315,1.475695,0.7281574306085672,3.616899,2.430555,16.493100000000027,5163.276111119815
2025-10-30 17:36:00,31.07639,1.5046299999999997,0.7371327421687591,3.5590279999999996,2.343750000000001,15.335699999999974,5163.326111119815
2025-10-30 17:39:00,30.09259,1.5335650000000003,0.7728837047316442,3.501158,2.2858799999999997,15.9144,5163.3761111198155
2025-10-30 17:42:00,32.8993,1.5335650000000003,0.7728827964012008,3.6458340000000007,2.430554999999999,16.492999999999995,5163.426111119816
2025-10-30 17:45:00,32.00232,1.5914349999999997,0.8172574395227982,3.703704,2.4594910000000008,17.650500000000022,5163.476111119816
2025-10-30 17:48:00,32.98611,1.5046299999999997,0.7093514298433321,3.6747680000000003,2.430555000000001,15.9144,5163.526111119816
2025-10-30 17:51:00,31.53935,1.5625,0.7549531022216542,3.587962,2.3148150000000003,15.9144,5163.576111119816
2025-10-30 17:54:00,31.53935,1.5046299999999997,0.7371327421687575,3.4722220000000004,2.256944,16.782399999999996,5163.626111119816
2025-10-30 17:57:00,30.55556,1.5046299999999997,0.7637337380894563,3.4722220000000004,2.2858790000000004,14.178200000000004,5163.676111119817
2025-10-30 18:00:00,30.55556,1.5914349999999997,0.7910534875388707,3.530092,2.256945000000001,16.78230000000002,5163.726111119817
2025-10-30 18:03:00,32.00232,1.6203700000000003,0.8000727894550793,3.616899,2.3148150000000003,17.071799999999996,5163.776111119817
2025-10-30 18:06:00,32.00232,1.475695,0.7281574306085672,3.501158,2.314814,17.36110000000002,5163.826111119817
2025-10-30 18:09:00,31.01852,1.5046299999999997,0.7371327421687591,3.5590279999999996,2.343750000000001,17.07170000000002,5163.876111119817
2025-10-30 18:12:00,30.58449,1.5335650000000003,0.7728827964012026,3.616899,2.4016200000000003,16.49309999999997,5163.9261111198175
2025-10-30 18:15:00,30.55556,1.5335650000000003,0.7460636176914712,3.5590279999999996,2.3148150000000003,16.78249999999997,5163.976111119818
2025-10-30 18:18:00,30.55556,1.5046299999999997,0.73713180351193,3.501158,2.2858790000000004,16.492999999999995,5164.026111119818
2025-10-30 18:21:00,30.55556,1.5335650000000003,0.7728837047316442,3.4722220000000004,2.256944,17.071799999999996,5164.076111119818
2025-10-30 18:24:00,30.55556,1.5335650000000003,0.7728837047316442,3.4722220000000004,2.256944,15.914300000000026,5164.126111119818
2025-10-30 18:27:00,30.55556,1.5335650000000003,0.7460626712482341,3.501158,2.256944,16.78249999999997,5164.176111119818
2025-10-30 18:30:00,31.53935,1.6203700000000003,0.772607524054075,3.530092,2.1990749999999997,15.9144,5164.226111119819
2025-10-30 18:33:00,32.00232,1.5046299999999997,0.73713180351193,3.616899,2.4016200000000003,16.492999999999995,5164.276111119819
2025-10-30 18:36:00,32.00232,1.475695,0.7545393769498042,3.530092,2.3726850000000006,17.07170000000002,5164.326111119819
2025-10-30 18:39:00,31.53935,1.5914349999999997,0.7638004027080183,3.530092,2.2280100000000003,15.625,5164.376111119819
2025-10-30 18:42:00,32.00232,1.5914349999999997,0.79105164175393,3.616899,2.343750000000001,15.625,5164.426111119819
2025-10-30 18:45:00,32.98611,1.5046299999999997,0.73713180351193,3.6458340000000007,2.430555000000001,16.20369999999997,5164.4761111198195
2025-10-30 18:48:00,32.00232,1.5046299999999997,0.7371327421687591,3.5590279999999996,2.343750000000001,16.782399999999996,5164.52611111982
2025-10-30 18:51:00,32.00232,1.5046299999999997,0.7371336808241817,3.530092,2.3148150000000003,16.20369999999997,5164.57611111982
2025-10-30 18:54:00,30.87384,1.5335650000000003,0.7460636176914712,3.5590279999999996,2.3148150000000003,14.757000000000005,5164.62611111982
2025-10-30 18:57:00,32.52315,1.5914349999999997,0.7638004027080183,3.530092,2.2280100000000003,15.914299999999969,5164.67611111982
2025-10-30 19:00:00,32.52315,1.5335650000000003,0.7728837047316442,3.4722220000000004,2.256944,16.782399999999996,5164.72611111982
2025-10-30 19:03:00,32.52315,1.5914349999999997,0.7910534875388707,3.530092,2.256945000000001,16.782399999999996,5164.776111119821
2025-10-30 19:06:00,33.47801,1.475695,0.728158361415971,3.5590279999999996,2.3726850000000006,16.492999999999995,5164.826111119821
2025-10-30 19:09:00,31.07639,1.5046299999999997,0.7637337380894563,3.501158,2.3148150000000003,15.04630000000003,5164.876111119821
2025-10-30 19:12:00,31.01852,1.5046299999999997,0.7637346390503814,3.530092,2.343750000000001,15.914299999999969,5164.926111119821
2025-10-30 19:15:00,31.01852,1.5335650000000003,0.7728846130608654,3.530092,2.3148150000000003,15.3356,5164.976111119821
2025-10-30 19:18:00,30.87384,1.5046299999999997,0.7371336808241817,3.530092,2.3148150000000003,15.04630000000003,5165.0261111198215
2025-10-30 19:21:00,31.01852,1.6203700000000003,0.772607524054075,3.530092,2.1990749999999997,14.75690000000003,5165.076111119822
2025-10-30 19:24:00,32.00232,1.5335650000000003,0.7460645641332863,3.530092,2.2858799999999997,16.20360000000005,5165.126111119822
2025-10-30 19:27:00,32.00232,1.5335650000000003,0.798678633026888,3.414351,2.2280089999999992,16.492999999999995,5165.176111119822
2025-10-30 19:30:00,32.00232,1.5335650000000003,0.798678633026888,3.414351,2.2280089999999992,13.310200000000009,5165.226111119822
2025-10-30 19:33:00,32.00232,1.5335650000000003,0.7460636176914697,3.4722220000000004,2.2280089999999992,15.9144,5165.276111119822
2025-10-30 19:36:00,32.00232,1.5335650000000003,0.7728837047316442,3.501158,2.2858799999999997,15.3356,5165.326111119823
2025-10-30 19:39:00,32.98611,1.5046299999999997,0.7371327421687575,3.6747680000000003,2.4594899999999997,17.071799999999996,5165.376111119823
2025-10-30 19:42:00,32.00232,1.5335650000000003,0.7460636176914697,3.6747680000000003,2.430554999999999,16.20369999999997,5165.426111119823
2025-10-30 19:45:00,31.65509,1.5046299999999997,0.73713180351193,3.703704,2.4884250000000003,16.203700000000026,5165.476111119823
2025-10-30 19:48:00,31.53935,1.5046299999999997,0.73713180351193,3.616899,2.4016200000000003,15.625,5165.526111119823
2025-10-30 19:51:00,31.53935,1.5335650000000003,0.7460636176914712,3.5590279999999996,2.3148150000000003,15.9144,5165.5761111198235
2025-10-30 19:54:00,31.53935,1.5046299999999997,0.7637346390503814,3.530092,2.343750000000001,17.071799999999996,5165.626111119824
2025-10-30 19:57:00,31.01852,1.5914349999999997,0.7638004027080183,3.530092,2.2280100000000003,14.75690000000003,5165.676111119824
2025-10-30 20:00:00,32.98611,1.5335650000000003,0.7728846130608654,3.530092,2.3148150000000003,15.335700000000031,5165.726111119824
2025-10-30 20:03:00,32.98611,1.5914349999999997,0.79105164175393,3.616899,2.343750000000001,16.782399999999996,5165.776111119824
2025-10-30 20:06:00,32.98611,1.5046299999999997,0.7637346390503814,3.530092,2.343750000000001,16.203700000000026,5165.826111119824
2025-10-30 20:09:00,30.09259,1.5046299999999997,0.7371336808241817,3.530092,2.3148150000000003,16.782399999999996,5165.876111119825
2025-10-30 20:12:00,30.09259,1.475695,0.7281574306085672,3.616899,2.430555,15.625,5165.926111119825
2025-10-30 20:45:00,30.55556,1.6203700000000003,0.8000727894550778,3.6458340000000007,2.343749999999999,15.3356,5165.926111119825
2025-10-30 20:57:00,30.09259,1.475695,0.728158361415971,3.3854159999999993,2.1990730000000003,15.3356,5165.926111119825
2025-10-30 21:42:00,97.07755,-0.6365739999999995,,0.6655090000000001,3.096064,54.6875,5165.926111119825
2025-10-30 21:45:00,97.07755,-0.578703,,0.31828700000000065,1.9965270000000004,51.79399999999998,5165.976111119825
2025-10-30 21:48:00,97.07755,-0.49189799999999995,,0.78125,2.633101,55.266200000000026,5166.026111119825
2025-10-30 21:51:00,97.07755,-0.49189799999999995,,1.1574080000000002,3.501157,55.84499999999997,5166.076111119825
2025-10-30 21:54:00,49.04514,-0.49189799999999995,,2.170139,3.993055,26.62039999999996,5166.1261111198255
2025-10-30 21:57:00,40.76968,0.08680600000000016,0.25081767226097035,3.0960650000000003,3.5590270000000004,20.83330000000001,5166.176111119826
2025-10-30 22:00:00,38.80209,0.43402799999999964,0.4193951557219045,3.240741,3.211806000000001,20.25460000000004,5166.226111119826
2025-10-30 22:03:00,37.35532,0.6365739999999995,0.4950024582870787,3.3854169999999995,3.125001,17.36099999999999,5166.276111119826
2025-10-30 22:06:00,35.90857,0.694445,0.4821556595477587,3.327546999999999,2.9513879999999997,17.07170000000002,5166.326111119826
2025-10-30 22:09:00,35.41666,0.7233799999999997,0.5124986033344638,3.5590279999999996,3.1828700000000003,18.518500000000017,5166.376111119826
2025-10-30 22:12:00,35.41666,0.7233789999999996,0.49342611001027603,3.414351,3.009259,17.939899999999966,5166.426111119827
2025-10-30 22:15:00,36.37153,0.6655089999999992,0.45161984542346645,3.038194,2.6620369999999998,21.12270000000001,5166.476111119827
2025-10-30 22:18:00,34.43287,0.6944439999999998,0.500937136845205,2.8935180000000003,2.546297,14.467600000000004,5166.526111119827
2025-10-30 22:21:00,32.98611,0.7233789999999996,0.47368004710341927,2.806711999999999,2.3726850000000006,17.36110000000002,5166.576111119827
2025-10-30 22:24:00,32.52315,0.7233789999999996,0.49342611001027603,2.6620369999999998,2.256945,16.20369999999997,5166.626111119827
2025-10-30 22:27:00,32.52315,0.7233789999999996,0.4736793518714859,2.517361,2.0833329999999997,18.22919999999999,5166.6761111198275
2025-10-30 22:30:00,32.52315,0.6944439999999998,0.48215592763032056,2.430555,2.054398,16.2038,5166.726111119828
2025-10-30 22:33:00,32.46528,0.7233789999999996,0.49342611001027603,2.430555,2.0254630000000002,15.9144,5166.776111119828
2025-10-30 22:36:00,32.00232,0.7233799999999997,0.47367972859245405,2.4884269999999997,2.054398,13.59960000000001,5166.826111119828
2025-10-30 22:39:00,31.01852,0.7523149999999994,0.48451903656387363,2.4884269999999997,2.0254630000000002,15.335699999999974,5166.876111119828
2025-10-30 22:42:00,31.53935,0.7233799999999997,0.5124979548151937,2.4884269999999997,2.1122679999999994,16.203700000000026,5166.926111119828
2025-10-31 07:24:00,30.55556,1.475695,0.7545384834174537,3.414352,2.256944,15.625,5166.926111119828
2025-10-31 07:27:00,30.55556,1.475695,0.6716839688993789,3.414352,2.170139,16.203700000000026,5166.926111119828
2025-10-31 07:30:00,30.55556,1.3888889999999998,0.7009614068578085,3.211806,2.1122689999999995,13.888899999999978,5166.926111119828
2025-10-31 08:39:00,30.09259,1.475695,0.7281574306085672,3.211806,2.025462,14.467600000000004,5166.926111119828
2025-10-31 08:57:00,30.55556,1.475695,0.7281583614159693,3.2407410000000008,2.054398,16.203700000000026,5166.926111119828
2025-10-31 09:06:00,31.01852,1.475695,0.7545384834174537,3.1828700000000003,2.025462,15.9144,5166.926111119828
2025-10-31 09:09:00,31.01852,1.5046300000000006,0.7893207824144272,3.2407410000000008,2.083334,15.046199999999999,5166.926111119828
2025-10-31 09:12:00,31.01852,1.5914350000000006,0.7910525646470239,3.4432870000000007,2.170139,16.493100000000027,5166.926111119828
2025-10-31 09:15:00,31.53935,1.5046300000000006,0.7371327421687595,3.530093,2.3148150000000003,16.49309999999997,5166.926111119828
2025-10-31 09:18:00,31.53935,1.475695,0.7545393769498042,3.501157,2.343750000000001,18.51849999999996,5166.926111119828
2025-10-31 09:21:00,31.53935,1.5046299999999997,0.7371327421687591,3.5590279999999996,2.343750000000001,16.203700000000026,5166.926111119828
2025-10-31 09:24:00,30.55556,1.475695,0.7281574306085672,3.501158,2.314814,13.599599999999953,5166.926111119828
2025-10-31 09:30:00,30.55556,1.5335650000000003,0.7460636176914697,3.4722220000000004,2.2280089999999992,17.93979999999999,5166.926111119828
2025-10-31 09:33:00,30.55556,1.5625,0.7549521480546503,3.4432870000000007,2.170139,15.3356,5166.976111119829
2025-10-31 09:36:00,31.53935,1.5046299999999997,0.73713180351193,3.501158,2.2858790000000004,15.914299999999969,5167.026111119829
2025-10-31 09:39:00,30.55556,1.5046300000000006,0.7371327421687578,3.4432870000000007,2.2280089999999992,16.782399999999996,5167.076111119829
2025-10-31 09:42:00,30.09259,1.5625,0.7549531022216542,3.501157,2.2280100000000003,15.914300000000026,5167.126111119829
2025-10-31 09:45:00,31.01852,1.5335650000000003,0.7460626712482341,3.501158,2.256944,16.782399999999996,5167.176111119829
2025-10-31 09:48:00,32.00232,1.5335650000000003,0.7460636176914697,3.6747680000000003,2.430554999999999,17.361199999999997,5167.2261111198295
2025-10-31 09:51:00,32.00232,1.5335650000000003,0.7728827964012008,3.6458340000000007,2.430554999999999,16.493000000000052,5167.27611111983
2025-10-31 09:54:00,32.00232,1.5046299999999997,0.73713180351193,3.616899,2.4016200000000003,16.782399999999996,5167.32611111983
2025-10-31 09:57:00,31.07639,1.5335650000000003,0.7460636176914712,3.5590279999999996,2.3148150000000003,17.650499999999965,5167.37611111983
2025-10-31 10:00:00,30.64236,1.5335650000000003,0.7460636176914712,3.5590279999999996,2.3148150000000003,15.046399999999949,5167.42611111983
2025-10-31 10:03:00,30.55556,1.5046300000000006,0.737133680824182,3.501157,2.2858799999999997,16.782399999999996,5167.47611111983
2025-10-31 10:06:00,30.55556,1.5046300000000006,0.737133680824182,3.501157,2.2858799999999997,15.9144,5167.526111119831
2025-10-31 10:09:00,31.53935,1.475695,0.7281583614159693,3.4432870000000007,2.256944,16.49309999999997,5167.576111119831
2025-10-31 10:12:00,30.55556,1.475695,0.7545384834174537,3.4722230000000005,2.3148150000000003,16.78249999999997,5167.626111119831
2025-10-31 10:15:00,31.53935,1.5046300000000006,0.7637346390503817,3.501157,2.3148150000000003,16.782399999999996,5167.676111119831
2025-10-31 10:18:00,31.07639,1.5046299999999997,0.7371336808241817,3.530092,2.3148150000000003,15.04630000000003,5167.726111119831
2025-10-31 10:21:00,31.01852,1.5046299999999997,0.7637346390503814,3.530092,2.343750000000001,16.493100000000027,5167.7761111198315
2025-10-31 10:24:00,31.01852,1.5335650000000003,0.7728827964012008,3.6458340000000007,2.430554999999999,17.07170000000002,5167.826111119832
2025-10-31 10:27:00,32.52315,1.6203700000000003,0.7726065546134874,3.7615739999999995,2.430556,15.04630000000003,5167.876111119832
2025-10-31 10:30:00,32.00232,1.5046299999999997,0.73713180351193,3.6458340000000007,2.430555000000001,16.493000000000052,5167.926111119832
2025-10-31 10:33:00,30.64236,1.5046299999999997,0.73713180351193,3.616899,2.4016200000000003,16.782500000000027,5167.976111119832
2025-10-31 10:36:00,30.55556,1.5335650000000003,0.7460626712482341,3.616899,2.3726849999999997,17.071799999999996,5168.026111119832
2025-10-31 10:39:00,30.55556,1.5914349999999997,0.7637984790411433,3.6458340000000007,2.343750000000001,15.914300000000026,5168.076111119833
2025-10-31 10:42:00,31.53935,1.5335650000000003,0.7460626712482341,3.616899,2.3726849999999997,17.07170000000002,5168.126111119833
2025-10-31 10:45:00,31.53935,1.5335650000000003,0.7460636176914712,3.5590279999999996,2.3148150000000003,17.361199999999997,5168.176111119833
2025-10-31 10:48:00,31.53935,1.5046300000000006,0.7893199141034036,3.530093,2.3726849999999997,15.9144,5168.226111119833
2025-10-31 10:51:00,32.00232,1.475695,0.7281583614159693,3.6458330000000005,2.4594899999999997,17.361199999999997,5168.276111119833
2025-10-31 10:54:00,32.00232,1.5046299999999997,0.73713180351193,3.6458340000000007,2.430555000000001,16.203700000000026,5168.3261111198335
2025-10-31 10:57:00,30.55556,1.475695,0.7281574306085672,3.6458340000000007,2.4594900000000006,16.493000000000052,5168.376111119834
2025-10-31 11:00:00,30.55556,1.5046299999999997,0.7637328371273225,3.6458340000000007,2.4594899999999997,16.49309999999997,5168.426111119834
2025-10-31 11:03:00,30.55556,1.6203700000000003,0.772605585171431,3.6458340000000007,2.3148150000000003,15.625,5168.476111119834
2025-10-31 11:06:00,32.37847,1.5046299999999997,0.7371327421687575,3.6747680000000003,2.4594899999999997,15.04630000000003,5168.526111119834
2025-10-31 11:09:00,32.03125,1.5335650000000003,0.7460626712482341,3.6458340000000007,2.4016200000000003,15.914300000000026,5168.576111119834
2025-10-31 11:12:00,31.07639,1.5335650000000003,0.7460645641332863,3.530092,2.2858799999999997,16.782400000000052,5168.626111119835
2025-10-31 11:15:00,31.07639,1.5046299999999997,0.73713180351193,3.501158,2.2858790000000004,16.78249999999997,5168.676111119835
2025-10-31 11:18:00,30.09259,1.5046299999999997,0.7371336808241817,3.530092,2.3148150000000003,17.361199999999997,5168.726111119835
2025-10-31 11:21:00,30.09259,1.5335650000000003,0.7460636176914712,3.5590279999999996,2.3148150000000003,16.20369999999997,5168.776111119835
2025-10-31 11:24:00,30.55556,1.5914349999999997,0.7638004027080183,3.530092,2.2280100000000003,17.071799999999996,5168.826111119835
2025-10-31 11:27:00,32.52315,1.5046299999999997,0.73713180351193,3.6458340000000007,2.430555000000001,17.07170000000002,5168.8761111198355
2025-10-31 11:30:00,31.07639,1.5335650000000003,0.7460645641332863,3.530092,2.2858799999999997,16.203700000000026,5168.926111119836
2025-10-31 11:33:00,31.07639,1.5335650000000003,0.7728846130608654,3.530092,2.3148150000000003,15.04630000000003,5168.976111119836
2025-10-31 11:36:00,32.00232,1.5914349999999997,0.7637984790411433,3.6458340000000007,2.343750000000001,16.2038,5169.026111119836
2025-10-31 11:39:00,32.00232,1.5046299999999997,0.7093514298433321,3.5590279999999996,2.3148150000000003,15.625,5169.076111119836
2025-10-31 11:42:00,31.07639,1.5046299999999997,0.7893199141034034,3.5590279999999996,2.4016200000000003,17.071799999999996,5169.126111119836
2025-10-31 11:45:00,31.53935,1.6203700000000003,0.7726065546134874,3.7615739999999995,2.430556,17.07170000000002,5169.176111119837
2025-10-31 11:48:00,31.01852,1.5046299999999997,0.7371327421687591,3.5590279999999996,2.343750000000001,18.229100000000017,5169.226111119837
2025-10-31 11:51:00,30.09259,1.5046299999999997,0.73713180351193,3.501158,2.2858790000000004,14.467600000000004,5169.276111119837
2025-10-31 11:54:00,30.09259,1.4467600000000003,0.7704627680801964,3.385416,2.2858789999999996,16.20369999999997,5169.326111119837
2025-10-31 11:57:00,30.55556,1.5914350000000006,0.7638004027080186,3.385416,2.083334,15.046299999999974,5169.376111119837
2025-10-31 12:00:00,31.22107,1.5046300000000006,0.737133680824182,3.385416,2.170139,16.782399999999996,5169.4261111198375
2025-10-31 12:03:00,31.13426,1.475695,0.728158361415971,3.327547,2.141204000000001,15.335699999999974,5169.476111119838
2025-10-31 12:06:00,30.55556,1.5046300000000006,0.7637346390503817,3.3564809999999996,2.170139,15.914300000000026,5169.526111119838
2025-10-31 12:09:00,32.00232,1.5625,0.7819895947429235,3.6458330000000005,2.4016200000000003,16.2038,5169.576111119838
2025-10-31 12:12:00,32.98611,1.5046299999999997,0.73713180351193,3.616899,2.4016200000000003,17.65039999999999,5169.626111119838
2025-10-31 12:15:00,31.01852,1.475695,0.7281574306085672,3.501158,2.314814,15.914299999999969,5169.676111119838
2025-10-31 12:18:00,31.07639,1.6203700000000003,0.8000727894550793,3.616899,2.3148150000000003,16.20369999999997,5169.726111119839
2025-10-31 12:21:00,32.98611,1.5335650000000003,0.7460626712482341,3.703704,2.4594899999999997,17.361099999999965,5169.776111119839
2025-10-31 12:24:00,32.00232,1.5335650000000003,0.7460636176914697,3.6747680000000003,2.430554999999999,18.518599999999992,5169.826111119839
2025-10-31 12:27:00,32.00232,1.475695,0.7281574306085672,3.616899,2.430555,19.386599999999987,5169.876111119839
2025-10-31 12:30:00,30.55556,1.5335650000000003,0.7728846130608654,3.530092,2.3148150000000003,17.36110000000002,5169.926111119839
2025-10-31 12:33:00,30.55556,1.5335650000000003,0.7728827964012026,3.616899,2.4016200000000003,17.071699999999964,5169.9761111198395
2025-10-31 12:36:00,31.53935,1.5914349999999997,0.7637984790411433,3.616899,2.3148150000000003,17.071799999999996,5170.02611111984
2025-10-31 12:39:00,31.53935,1.5335650000000003,0.7728846130608654,3.530092,2.3148150000000003,14.75690000000003,5170.07611111984
2025-10-31 12:42:00,31.53935,1.5625,0.754951193886212,3.6747690000000004,2.4016200000000003,16.492999999999995,5170.12611111984
2025-10-31 12:45:00,32.52315,1.5046299999999997,0.7371327421687575,3.6747680000000003,2.4594899999999997,15.914300000000026,5170.17611111984
2025-10-31 12:48:00,31.01852,1.5046299999999997,0.7371327421687591,3.5590279999999996,2.343750000000001,16.203700000000026,5170.22611111984
2025-10-31 12:51:00,31.01852,1.475695,0.728158361415971,3.5590279999999996,2.3726850000000006,15.9144,5170.276111119841
2025-10-31 12:54:00,32.52315,1.6203700000000003,0.772605585171431,3.6458340000000007,2.3148150000000003,16.782399999999996,5170.326111119841
