Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-31 12:57:00,32.52315,1.5046299999999997,0.7637328371273241,3.616899,2.430555000000001,15.9144,5170.376111119841
2025-10-31 13:00:00,32.52315,1.5914349999999997,0.7910525646470237,3.6747680000000003,2.4016200000000003,17.361000000000047,5170.426111119841
2025-10-31 13:03:00,32.00232,1.5046299999999997,0.7637328371273241,3.616899,2.430555000000001,17.650500000000022,5170.476111119841
2025-10-31 13:06:00,31.01852,1.5046299999999997,0.7371327421687591,3.5590279999999996,2.343750000000001,18.807900000000018,5170.5261111198415
2025-10-31 13:09:00,31.01852,1.5046299999999997,0.7637328371273241,3.616899,2.430555000000001,14.757000000000005,5170.576111119842
2025-10-31 13:12:00,31.01852,1.5914349999999997,0.7910525646470237,3.6747680000000003,2.4016200000000003,17.071799999999996,5170.626111119842
2025-10-31 13:15:00,31.53935,1.5625,0.754951193886212,3.6747690000000004,2.4016200000000003,17.650500000000022,5170.676111119842
2025-10-31 13:18:00,32.52315,1.5046300000000006,0.7371318035119303,3.5879640000000004,2.3726849999999997,15.04630000000003,5170.726111119842
2025-10-31 13:21:00,32.52315,1.5046300000000006,0.7893199141034036,3.530093,2.3726849999999997,16.78249999999997,5170.776111119842
2025-10-31 13:24:00,32.52315,1.5046300000000006,0.7637328371273244,3.5879640000000004,2.4016200000000003,16.492999999999995,5170.826111119843
2025-10-31 13:27:00,33.47801,1.4467600000000003,0.77046191396239,3.530093,2.430555,15.625,5170.876111119843
2025-10-31 13:30:00,32.52315,1.475695,0.7281592922219841,3.501157,2.3148150000000003,19.675899999999956,5170.926111119843
2025-10-31 13:33:00,31.01852,1.4467600000000003,0.7191401822127386,3.501157,2.34375,16.20369999999997,5170.976111119843
2025-10-31 13:36:00,31.53935,1.5914350000000006,0.7910516417539302,3.5879640000000004,2.3148150000000003,16.49309999999997,5171.026111119843
2025-10-31 13:39:00,32.52315,1.5625,0.7819895947429235,3.6458330000000005,2.4016200000000003,14.756999999999948,5171.0761111198435
2025-10-31 13:42:00,32.52315,1.4467600000000003,0.7191383364279976,3.5879640000000004,2.430555,16.782399999999996,5171.126111119844
2025-10-31 13:45:00,31.01852,1.475695,0.754537589883908,3.616899000000001,2.4594899999999997,18.807900000000018,5171.176111119844
2025-10-31 13:48:00,32.00232,1.5914350000000006,0.7637984790411435,3.6747690000000004,2.3726849999999997,18.518500000000017,5171.226111119844
2025-10-31 13:51:00,32.98611,1.475695,0.7799150734728182,3.530093,2.4016200000000003,17.071799999999996,5171.276111119844
2025-10-31 13:54:00,32.00232,1.5046300000000006,0.7637337380894565,3.4722230000000005,2.2858799999999997,15.3356,5171.326111119844
2025-10-31 13:57:00,31.7419,1.475695,0.7545384834174537,3.4722230000000005,2.3148150000000003,16.782399999999996,5171.376111119845
2025-10-31 14:00:00,31.53935,1.5046300000000006,0.7371318035119303,3.616899000000001,2.4016200000000003,16.492999999999995,5171.426111119845
2025-10-31 14:03:00,33.44907,1.5914349999999997,0.7637994408753057,3.6747680000000003,2.3726849999999997,18.518500000000017,5171.476111119845
2025-10-31 14:06:00,33.47801,1.475695,0.7799150734728182,3.5590279999999996,2.430555,16.20369999999997,5171.526111119845
2025-10-31 14:09:00,32.00232,1.475695,0.7545393769498042,3.530092,2.3726850000000006,17.361199999999997,5171.576111119845
2025-10-31 14:12:00,31.01852,1.5046299999999997,0.7637328371273225,3.6458340000000007,2.4594899999999997,16.20369999999997,5171.6261111198455
2025-10-31 14:15:00,31.01852,1.5914349999999997,0.7637994408753074,3.7615739999999995,2.4594910000000008,15.914299999999969,5171.676111119846
2025-10-31 14:18:00,32.98611,1.5914349999999997,0.7638004027080183,3.790509,2.4884270000000006,16.78249999999997,5171.726111119846
2025-10-31 14:21:00,32.98611,1.475695,0.7281583614159693,3.6458330000000005,2.4594899999999997,16.2038,5171.776111119846
2025-10-31 14:24:00,32.98611,1.475695,0.7281574306085672,3.5879640000000004,2.4016200000000003,16.78230000000002,5171.826111119846
2025-10-31 14:27:00,31.53935,1.5046300000000006,0.7371327421687595,3.530093,2.3148150000000003,15.335700000000031,5171.876111119846
2025-10-31 14:30:00,31.45255,1.475695,0.7545384834174537,3.4722230000000005,2.3148150000000003,15.625,5171.926111119847
2025-10-31 14:33:00,30.09259,1.475695,0.7281583614159693,3.4432870000000007,2.256944,15.046299999999974,5171.976111119847
2025-10-31 14:36:00,31.53935,1.5914349999999997,0.7637984790411433,3.616899,2.3148150000000003,16.203700000000026,5172.026111119847
2025-10-31 14:39:00,32.52315,1.5914349999999997,0.7637984790411433,3.616899,2.3148150000000003,16.2038,5172.076111119847
2025-10-31 14:42:00,31.07639,1.475695,0.7545393769498042,3.530092,2.3726850000000006,16.782500000000027,5172.126111119847
2025-10-31 14:45:00,32.00232,1.5914350000000006,0.7910516417539285,3.616899000000001,2.343749999999999,17.93979999999999,5172.1761111198475
2025-10-31 14:48:00,32.52315,1.475695,0.7281574306085672,3.5879640000000004,2.4016200000000003,17.36110000000002,5172.226111119848
2025-10-31 14:51:00,32.52315,1.5046300000000006,0.7893199141034036,3.6747690000000004,2.517361,18.518500000000017,5172.276111119848
2025-10-31 14:54:00,33.47801,1.5625,0.754952148054652,3.732639,2.4594910000000008,16.492999999999995,5172.326111119848
2025-10-31 14:57:00,32.52315,1.4467599999999994,0.7452957846398839,3.5879640000000004,2.4594899999999997,16.782399999999996,5172.376111119848
2025-10-31 15:00:00,32.52315,1.475695,0.7281583614159693,3.616898,2.430554999999999,17.361099999999965,5172.426111119848
2025-10-31 15:03:00,32.98611,1.4467599999999994,0.6918271172270154,3.5879640000000004,2.4016200000000003,16.492999999999995,5172.476111119849
2025-10-31 15:06:00,32.00232,1.4467600000000003,0.7191401822127386,3.501157,2.34375,17.36110000000002,5172.526111119849
2025-10-31 15:09:00,30.93172,1.5046300000000006,0.7893199141034036,3.530093,2.3726849999999997,15.625,5172.576111119849
2025-10-31 15:12:00,32.52315,1.5914350000000006,0.7637984790411435,3.6747690000000004,2.3726849999999997,16.203700000000026,5172.626111119849
2025-10-31 15:15:00,32.00232,1.5046300000000006,0.7371318035119303,3.616899000000001,2.4016200000000003,15.914300000000026,5172.676111119849
2025-10-31 15:18:00,32.00232,1.475695,0.7281574306085672,3.5879640000000004,2.4016200000000003,15.046299999999974,5172.7261111198495
2025-10-31 15:21:00,31.07639,1.4467600000000003,0.7191392593210555,3.530093,2.3726850000000006,21.12270000000001,5172.77611111985
2025-10-31 15:24:00,32.52315,1.5914350000000006,0.7910525646470239,3.6458330000000005,2.3726849999999997,15.9144,5172.82611111985
2025-10-31 15:27:00,32.52315,1.5625,0.7549521480546503,3.6458330000000005,2.3726849999999997,17.071699999999964,5172.87611111985
2025-10-31 15:30:00,32.52315,1.475695,0.7545393769498042,3.501157,2.343750000000001,14.756899999999973,5172.92611111985
2025-10-31 15:33:00,32.52315,1.5046300000000006,0.7371327421687595,3.530093,2.3148150000000003,17.361199999999997,5172.97611111985
2025-10-31 15:36:00,32.52315,1.475695,0.728158361415971,3.5011579999999993,2.3148150000000003,16.782500000000027,5173.026111119851
2025-10-31 15:39:00,33.47801,1.475695,0.7545375898839095,3.5879640000000004,2.430555000000001,17.071799999999996,5173.076111119851
2025-10-31 15:42:00,33.47801,1.5625,0.754951193886212,3.6747690000000004,2.4016200000000003,17.361199999999997,5173.126111119851
2025-10-31 15:45:00,33.47801,1.475695,0.7281583614159693,3.6458330000000005,2.4594899999999997,17.071699999999964,5173.176111119851
2025-10-31 15:48:00,32.52315,1.5046300000000006,0.7637337380894565,3.7615740000000004,2.5752309999999996,17.939900000000023,5173.226111119851
2025-10-31 15:51:00,33.47801,1.5046300000000006,0.7637337380894565,3.7905100000000003,2.6041669999999995,15.625,5173.2761111198515
2025-10-31 15:54:00,32.52315,1.4467600000000003,0.6918271172270157,3.616899000000001,2.430555,17.071799999999996,5173.326111119852
2025-10-31 15:57:00,30.09259,1.4467600000000003,0.7452966706827377,3.4722230000000005,2.34375,16.493100000000027,5173.376111119852
2025-10-31 16:00:00,32.08912,1.5046300000000006,0.7371327421687595,3.530093,2.3148150000000003,15.9144,5173.426111119852
2025-10-31 16:03:00,32.00232,1.5046300000000006,0.7893199141034036,3.530093,2.3726849999999997,17.071799999999996,5173.476111119852
2025-10-31 16:06:00,32.00232,1.5046300000000006,0.7637337380894565,3.4722230000000005,2.2858799999999997,16.20369999999997,5173.526111119852
2025-10-31 16:09:00,32.00232,1.475695,0.7281574306085672,3.4722230000000005,2.2858790000000004,18.22909999999996,5173.576111119853
2025-10-31 16:12:00,32.00232,1.5046300000000006,0.7637328371273244,3.5879640000000004,2.4016200000000003,16.782399999999996,5173.626111119853
2025-10-31 16:15:00,32.00232,1.5625,0.754951193886212,3.616899000000001,2.343750000000001,20.25460000000004,5173.676111119853
2025-10-31 16:18:00,32.00232,1.4467590000000001,0.7191380239387711,3.501158,2.34375,17.071799999999996,5173.726111119853
2025-10-31 16:24:00,31.53935,1.5625,0.754951193886212,3.5879640000000004,2.3148150000000003,17.650500000000022,5173.726111119853
2025-10-31 16:27:00,32.52315,1.5625,0.754951193886212,3.5879640000000004,2.3148150000000003,17.071799999999996,5173.776111119853
2025-10-31 16:30:00,32.52315,1.475695,0.7281574306085672,3.5879640000000004,2.4016200000000003,17.36110000000002,5173.8261111198535
2025-10-31 16:33:00,31.01852,1.4467600000000003,0.7191392593210555,3.530093,2.3726850000000006,17.071699999999964,5173.876111119854
2025-10-31 16:36:00,32.00232,1.5914350000000006,0.7910516417539285,3.616899000000001,2.343749999999999,17.93979999999999,5173.926111119854
2025-10-31 16:39:00,33.47801,1.5046300000000006,0.7637337380894565,3.7615740000000004,2.5752309999999996,17.07170000000002,5173.976111119854
2025-10-31 16:42:00,32.52315,1.5046300000000006,0.7371327421687595,3.732639,2.517361,16.203700000000026,5174.026111119854
2025-10-31 16:45:00,32.52315,1.475695,0.7281574306085672,3.616899000000001,2.430555000000001,17.650499999999965,5174.076111119854
2025-10-31 16:48:00,31.07639,1.475695,0.7281574306085672,3.616899000000001,2.430555000000001,19.386599999999987,5174.126111119855
2025-10-31 16:51:00,31.07639,1.475695,0.6716829422963091,3.5879640000000004,2.343750000000001,18.22919999999999,5174.176111119855
2025-10-31 16:54:00,32.00232,1.5914350000000006,0.7638004027080186,3.501157,2.1990749999999997,16.2038,5174.226111119855
2025-10-31 16:57:00,32.98611,1.475695,0.7281592922219841,3.530092,2.34375,16.782500000000027,5174.276111119855
2025-10-31 17:00:00,32.00232,1.5046299999999997,0.7893199141034034,3.5590279999999996,2.4016200000000003,17.07170000000002,5174.326111119855
2025-10-31 17:03:00,31.53935,1.5335650000000003,0.7460626712482341,3.6458340000000007,2.4016200000000003,15.9144,5174.3761111198555
2025-10-31 17:06:00,31.53935,1.475695,0.7281574306085672,3.501158,2.314814,16.20369999999997,5174.426111119856
2025-10-31 17:12:00,32.00232,1.5335650000000003,0.7460626712482341,3.6458340000000007,2.4016200000000003,17.361199999999997,5174.426111119856
2025-10-31 17:15:00,32.00232,1.5046299999999997,0.7637328371273241,3.616899,2.430555000000001,17.650400000000047,5174.426111119856
2025-10-31 17:18:00,32.00232,1.5335650000000003,0.7460636176914712,3.5590279999999996,2.3148150000000003,15.914300000000026,5174.426111119856
2025-10-31 17:21:00,31.01852,1.5335650000000003,0.7460626712482341,3.501158,2.256944,16.203700000000026,5174.426111119856
2025-10-31 17:24:00,31.01852,1.5335650000000003,0.7986777577069873,3.5590279999999996,2.3726849999999997,14.178200000000004,5174.426111119856
2025-10-31 17:27:00,32.00232,1.5914349999999997,0.79105164175393,3.616899,2.343750000000001,16.203700000000026,5174.426111119856
2025-10-31 17:30:00,32.00232,1.475695,0.7545393769498042,3.530092,2.3726850000000006,18.518500000000017,5174.426111119856
2025-10-31 17:36:00,32.00232,1.5914349999999997,0.7637984790411433,3.501158,2.1990740000000004,15.9144,5174.426111119856
2025-10-31 17:39:00,31.01852,1.5914349999999997,0.7637994408753074,3.5590279999999996,2.256945000000001,17.650400000000047,5174.426111119856
2025-10-31 17:42:00,32.98611,1.5335650000000003,0.7460626712482341,3.6458340000000007,2.4016200000000003,16.493100000000027,5174.426111119856
2025-10-31 17:45:00,30.93172,1.4467590000000001,0.7191398697229628,3.530092,2.372686,17.071799999999996,5174.426111119856
2025-10-31 17:48:00,30.09259,1.5335650000000003,0.7986777577069873,3.5590279999999996,2.3726849999999997,16.782399999999996,5174.426111119856
2025-10-31 17:51:00,32.00232,1.5046299999999997,0.73713180351193,3.703704,2.4884250000000003,17.071799999999996,5174.426111119856
2025-10-31 17:54:00,30.98958,1.5046299999999997,0.73713180351193,3.616899,2.4016200000000003,15.046399999999949,5174.426111119856
2025-10-31 18:06:00,30.55556,1.5625,0.7549521480546503,3.4432870000000007,2.170139,15.3356,5174.426111119856
2025-10-31 18:09:00,31.53935,1.4467600000000003,0.7191383364279976,3.4722230000000005,2.314814,16.203700000000026,5174.476111119856
2025-10-31 18:12:00,30.55556,1.5046300000000006,0.7637337380894565,3.4722230000000005,2.2858799999999997,17.361199999999997,5174.526111119856
2025-10-31 18:15:00,31.01852,1.5046300000000006,0.7893199141034036,3.530093,2.3726849999999997,17.071699999999964,5174.576111119856
2025-10-31 18:18:00,31.01852,1.5046300000000006,0.7371327421687595,3.530093,2.3148150000000003,16.203700000000026,5174.626111119856
2025-10-31 18:21:00,31.01852,1.475695,0.7545384834174537,3.4722230000000005,2.3148150000000003,14.467600000000004,5174.676111119857
2025-10-31 18:24:00,30.09259,1.5625,0.754952148054652,3.530093,2.256945000000001,17.650500000000022,5174.726111119857
2025-10-31 18:27:00,31.53935,1.475695,0.7281592922219841,3.501157,2.3148150000000003,17.071799999999996,5174.776111119857
2025-10-31 18:30:00,31.53935,1.475695,0.7545393769498042,3.501157,2.343750000000001,17.361099999999965,5174.826111119857
2025-10-31 18:33:00,30.55556,1.5625,0.754952148054652,3.530093,2.256945000000001,16.782399999999996,5174.876111119857
2025-10-31 18:36:00,31.53935,1.475695,0.7799150734728182,3.530093,2.4016200000000003,14.757000000000005,5174.9261111198575
2025-10-31 18:39:00,32.00232,1.5914350000000006,0.7910525646470239,3.7615740000000004,2.4884259999999996,15.9144,5174.976111119858
2025-10-31 18:42:00,30.55556,1.475695,0.7281583614159693,3.6458330000000005,2.4594899999999997,15.914300000000026,5175.026111119858
2025-10-31 18:51:00,30.55556,1.475695,0.7281583614159693,3.4432870000000007,2.256944,14.757000000000005,5175.026111119858
2025-10-31 18:54:00,30.55556,1.475695,0.7545393769498042,3.3564809999999996,2.1990740000000004,17.07170000000002,5175.026111119858
2025-10-31 18:57:00,30.55556,1.5625,0.8079907472799359,3.385416,2.170139,17.36110000000002,5175.026111119858
2025-10-31 19:00:00,31.01852,1.5625,0.7819895947429235,3.4722230000000005,2.2280100000000003,15.9144,5175.026111119858
2025-10-31 19:03:00,31.01852,1.5046300000000006,0.7371327421687578,3.6458330000000005,2.430554999999999,14.756899999999973,5175.026111119858
2025-10-31 19:06:00,31.01852,1.5914350000000006,0.7910516417539285,3.616899000000001,2.343749999999999,16.493100000000027,5175.026111119858
2025-10-31 19:09:00,30.55556,1.475695,0.7281574306085672,3.616899000000001,2.430555000000001,15.3356,5175.026111119858
2025-10-31 19:15:00,30.09259,1.5625,0.7819886791027131,3.5879640000000004,2.343750000000001,15.625,5175.026111119858
2025-10-31 19:18:00,30.55556,1.4467600000000003,0.7191392593210539,3.4432870000000007,2.2858789999999996,17.071799999999996,5175.026111119858
2025-10-31 19:54:00,30.09259,1.5625,0.7549531022216542,3.501157,2.2280100000000003,16.493000000000052,5175.026111119858
2025-10-31 19:57:00,30.09259,1.4467600000000003,0.7452975567244097,3.3564809999999996,2.228009,15.625,5175.026111119858
2025-11-01 06:51:00,35.90857,0.868055,0.5267605750671468,2.1990730000000003,1.6203710000000004,18.51849999999996,5175.026111119858
2025-11-01 06:54:00,36.19791,0.43402799999999964,0.4044041384280327,2.1990739999999995,2.141204,17.361199999999997,5175.076111119858
2025-11-01 06:57:00,35.90857,0.3761570000000001,0.34641829216307296,2.3726839999999996,2.3148150000000003,16.782500000000027,5175.126111119858
2025-11-01 07:00:00,35.90857,0.3472219999999995,,2.3726849999999997,2.3726850000000006,18.518599999999992,5175.176111119858
2025-11-01 07:03:00,36.89236,0.4340269999999995,0.40440313672040923,2.430555,2.3726850000000006,17.93979999999999,5175.226111119859
2025-11-01 07:06:00,36.89236,0.46296299999999935,0.40232260221706917,2.4884259999999996,2.3726850000000006,17.939900000000023,5175.276111119859
2025-11-01 07:09:00,36.89236,0.5787040000000001,0.4531532763960864,2.604166,2.3726849999999997,18.518599999999992,5175.326111119859
2025-11-01 07:12:00,37.81829,0.49189799999999995,0.4153701708470551,2.748843,2.6041670000000003,20.254599999999982,5175.376111119859
2025-11-01 07:15:00,37.81829,0.5497690000000004,0.45748621773552617,2.8067140000000004,2.633101,19.097200000000043,5175.426111119859
2025-11-01 07:18:00,37.81829,0.5787040000000001,0.4701821497164064,2.835649,2.633101,18.229100000000017,5175.4761111198595
2025-11-01 07:21:00,37.81829,0.5208329999999997,0.4445800689328065,2.6909720000000004,2.546297000000001,16.782399999999996,5175.52611111986
2025-11-01 07:24:00,37.81829,0.578703,0.43559944114577215,2.806712,2.546297000000001,17.071799999999996,5175.57611111986
2025-11-01 07:27:00,36.86343,0.5787040000000001,0.45315267917343566,2.633102,2.4016200000000003,19.097199999999987,5175.62611111986
2025-11-01 07:30:00,35.41666,0.5497690000000004,0.42353820449135365,2.459491,2.228009,18.80789999999996,5175.67611111986
2025-11-01 07:33:00,32.98611,0.6365739999999995,0.4591921171638225,2.4884259999999996,2.1701390000000007,17.650499999999965,5175.72611111986
2025-11-01 07:36:00,33.91204,0.6365739999999995,0.4591921171638219,2.459491,2.141204,17.939800000000048,5175.776111119861
2025-11-01 09:00:00,30.55556,1.6203710000000004,0.8000749606982346,3.2696759999999996,1.967593,15.914300000000026,5175.776111119861
2025-11-01 09:03:00,30.09259,1.7071760000000005,0.8268959945320702,3.1828709999999996,1.7939809999999996,15.625100000000003,5175.826111119861
2025-11-01 09:06:00,31.53935,1.6782409999999999,0.817996019081064,3.2696759999999996,1.9097230000000005,15.625,5175.876111119861
2025-11-01 09:09:00,36.37153,0.8969909999999999,0.5792660590289203,3.3564820000000006,2.8067140000000004,19.675900000000013,5175.926111119861
2025-11-01 09:12:00,37.81829,0.694445,0.5009369001825887,3.240741,2.8935180000000003,20.833399999999983,5175.976111119861
2025-11-01 09:15:00,36.86343,0.6365739999999995,0.512144665773083,3.1828710000000004,2.9513890000000007,18.807900000000018,5176.0261111198615
2025-11-01 09:18:00,39.78588,0.8680559999999993,0.5882220315030116,3.2696759999999996,2.7777780000000005,19.965299999999985,5176.076111119862
2025-11-01 09:21:00,39.78588,0.6655089999999992,0.48923154528035734,3.3564809999999996,3.038195,18.22919999999999,5176.126111119862
2025-11-01 09:24:00,34.43287,1.5046299999999997,0.7637337380894563,3.3564809999999996,2.1701379999999997,16.782399999999996,5176.176111119862
2025-11-01 09:27:00,31.01852,1.649305,0.8090541162965614,3.4432869999999998,2.1122689999999995,16.203699999999998,5176.226111119862
2025-11-01 09:30:00,32.00232,1.7939809999999996,0.8533799668914254,3.587961999999999,2.1122690000000004,15.914400000000029,5176.276111119862
2025-11-01 10:36:00,31.88657,2.3148149999999994,1.2026796222008778,3.8483799999999997,2.054398,15.9144,5176.276111119862
2025-11-01 10:57:00,31.53935,1.3020829999999997,0.6733252751338167,3.0671299999999997,2.054399000000001,16.2038,5176.276111119862
2025-11-01 11:00:00,32.00232,1.0127309999999996,0.5999773941523657,2.633101,1.938657,17.361000000000047,5176.276111119862
2025-11-01 11:03:00,32.98611,0.8680560000000002,0.5267601861195611,2.6041670000000003,2.0254629999999993,15.625,5176.276111119862
2025-11-01 11:06:00,32.98611,0.9548610000000002,0.5574145592097194,2.6620369999999998,1.9965269999999995,17.071699999999964,5176.276111119862
2025-11-01 11:09:00,32.98611,1.070602,0.6201996455373179,2.8067130000000002,2.054398,17.071799999999996,5176.276111119862
2025-11-01 11:12:00,32.00232,1.273149,0.7126458388756305,3.0671300000000006,2.141204,16.49309999999997,5176.276111119862
2025-11-01 16:09:00,30.09259,1.9965279999999996,0.8838530136778651,3.8483789999999996,2.141204,15.625,5176.276111119862
2025-11-03 08:00:00,32.52315,1.1863420000000007,0.6829534580568565,3.4722220000000004,2.633102,17.650500000000022,5176.276111119862
2025-11-03 08:03:00,33.44907,1.157407,0.6729272952891677,3.4722220000000004,2.6620370000000007,17.07170000000002,5176.326111119863
2025-11-03 08:06:00,34.43287,1.070601,0.6201992987166196,3.4432860000000005,2.6909720000000004,17.361199999999997,5176.376111119863
2025-11-03 08:09:00,34.43287,1.070601,0.6424272775944846,3.4722220000000004,2.748843000000001,17.93979999999999,5176.426111119863
2025-11-03 08:12:00,32.98611,1.0416660000000002,0.6101274700592618,3.501156,2.7777780000000005,16.782399999999996,5176.476111119863
2025-11-03 08:15:00,32.98611,1.157407,0.6729265161784105,3.5879630000000002,2.7777769999999995,17.071799999999996,5176.526111119863
2025-11-03 08:18:00,33.96991,1.070601,0.6424265225500898,3.5879630000000002,2.8645829999999997,19.965299999999957,5176.5761111198635
2025-11-03 08:21:00,33.96991,1.157407,0.6499859919679705,3.3564810000000005,2.517361,17.071799999999996,5176.626111119864
2025-11-03 08:24:00,31.01852,1.0127310000000005,0.5999781587758171,3.0671290000000004,2.372686,17.36110000000002,5176.676111119864
2025-11-03 08:27:00,31.01852,1.1574080000000002,0.649987138803517,3.0960650000000003,2.256945,17.07170000000002,5176.726111119864
2025-11-03 08:30:00,31.01852,1.1574080000000002,0.6261703742977538,2.922454,2.054397,15.914300000000026,5176.776111119864
2025-11-03 08:33:00,30.55556,1.0995369999999998,0.6301977234692461,2.8935190000000004,2.1122680000000003,17.07170000000002,5176.826111119864
2025-11-03 08:36:00,30.55556,1.0995369999999998,0.6068802485728233,2.835649,2.0254630000000002,16.78230000000002,5176.876111119865
2025-11-03 08:57:00,30.09259,1.0995369999999998,0.6068810705766473,2.7777780000000005,1.967593,14.178200000000004,5176.876111119865
2025-11-03 09:33:00,30.55556,1.157407,0.6499859919679705,2.8645830000000005,2.0254630000000002,16.782399999999996,5176.876111119865
2025-11-03 09:36:00,31.42361,1.2152780000000005,0.6695091989047848,2.9513890000000007,2.054397,17.07170000000002,5176.926111119865
2025-11-03 09:39:00,30.55556,1.2152780000000005,0.6929130901002096,2.8935190000000004,2.025461999999999,15.625,5176.976111119865
2025-11-03 09:42:00,31.01852,1.157407,0.6729265161784105,2.8935190000000004,2.0833329999999997,15.625,5177.026111119865
2025-11-03 09:45:00,30.09259,1.157407,0.6729272952891672,2.9513890000000007,2.141204,16.203700000000026,5177.076111119865
2025-11-03 09:48:00,30.98958,1.2152780000000005,0.6452070697826118,3.0960650000000003,2.1701379999999997,16.203700000000026,5177.1261111198655
2025-11-03 09:51:00,31.53935,1.0995369999999998,0.6301985139610498,3.038195,2.256945,15.9144,5177.176111119866
2025-11-03 09:54:00,31.53935,1.070602,0.6201996455373179,2.922454,2.170139,15.9144,5177.226111119866
2025-11-03 09:57:00,30.09259,1.0995369999999998,0.6743938651228283,2.835649,2.1122680000000003,16.203700000000026,5177.276111119866
2025-11-03 10:00:00,31.01852,1.0127310000000005,0.5774276684350076,2.8645830000000005,2.141202999999999,16.78230000000002,5177.326111119866
2025-11-03 10:03:00,30.09259,1.0416660000000002,0.632112021040063,2.6620360000000005,1.967593,16.493100000000027,5177.376111119866
2025-11-03 10:12:00,30.55556,1.1284720000000004,0.6401264286917626,2.7488420000000007,1.938657,15.625,5177.376111119866
2025-11-03 10:15:00,30.09259,1.0127310000000005,0.621716291602366,2.6620360000000005,1.9965279999999996,16.782399999999996,5177.376111119866
2025-11-03 10:21:00,30.55556,1.1284720000000004,0.7060789835671837,2.9513880000000006,2.228009,15.625,5177.376111119866
2025-11-03 10:24:00,30.55556,1.0416660000000002,0.6101266967085878,3.009259,2.2858799999999997,15.04630000000003,5177.376111119866
2025-11-03 10:27:00,30.55556,1.1284720000000004,0.6165579331941827,2.8935180000000003,2.054397,15.625,5177.376111119866
2025-11-03 10:30:00,31.01852,1.0127310000000005,0.5999773941523662,2.7777770000000004,2.0833329999999997,16.49309999999997,5177.376111119866
2025-11-03 10:33:00,30.55556,1.070601,0.6201992987166196,2.7488420000000007,1.9965280000000005,15.04630000000003,5177.376111119866
2025-11-03 10:45:00,30.55556,1.0995369999999998,0.6301977234692461,2.835648,2.054397,14.467600000000004,5177.376111119866
2025-11-03 10:48:00,30.09259,1.0416659999999993,0.6101266967085875,2.719907,1.9965280000000005,15.046199999999999,5177.376111119866
2025-11-03 10:51:00,30.55556,1.0127309999999996,0.6217148145704613,2.7777779999999996,2.1122679999999994,14.75690000000003,5177.376111119866
2025-11-03 11:03:00,30.55556,1.0995369999999998,0.6068802485728233,2.7777779999999996,1.9675919999999998,15.625,5177.376111119866
2025-11-03 11:06:00,30.55556,1.0995369999999998,0.6526662478243423,2.7777779999999996,2.025461999999999,15.9144,5177.426111119867
2025-11-03 11:09:00,30.55556,1.0995369999999998,0.6526662478243423,2.7777779999999996,2.025461999999999,15.046299999999974,5177.476111119867
2025-11-03 11:12:00,31.01852,1.070601,0.663925268711967,2.7777770000000004,2.0833329999999997,16.493100000000027,5177.526111119867
2025-11-03 11:15:00,31.01852,1.070601,0.6201992987166196,2.7777770000000004,2.0254630000000002,16.49309999999997,5177.576111119867
2025-11-03 11:18:00,31.01852,1.1284720000000004,0.6847871761366913,2.7777770000000004,2.025461999999999,14.467600000000004,5177.626111119867
2025-11-03 11:21:00,31.53935,1.1284720000000004,0.6401264286917626,2.8935180000000003,2.0833329999999997,15.914299999999969,5177.6761111198675
2025-11-03 11:24:00,31.53935,1.0416660000000002,0.6101266967085878,2.7777770000000004,2.054398,16.20360000000005,5177.726111119868
2025-11-03 11:27:00,30.55556,1.157407,0.6729272952891677,2.8935180000000003,2.0833330000000005,16.782399999999996,5177.776111119868
2025-11-03 11:30:00,32.00232,1.1574080000000002,0.6729276429645178,3.125,2.314814,16.49309999999997,5177.826111119868
2025-11-03 11:33:00,32.00232,1.0995369999999998,0.6301985139610498,2.922454,2.141204,16.203700000000026,5177.876111119868
2025-11-03 11:36:00,31.53935,1.070602,0.6201996455373185,2.951389,2.1990740000000004,15.3356,5177.926111119868
2025-11-03 11:39:00,30.55556,1.070602,0.6201988635644776,2.8935190000000004,2.141203,17.071699999999964,5177.976111119869
2025-11-03 11:42:00,30.55556,1.0995369999999998,0.6301977234692461,2.8935190000000004,2.1122680000000003,14.756899999999973,5178.026111119869
2025-11-03 11:45:00,30.55556,1.0995369999999998,0.6526662478243423,2.835649,2.0833329999999997,17.071799999999996,5178.076111119869
2025-11-03 11:51:00,30.55556,1.2442130000000002,0.6791786103886454,2.9803240000000004,2.054398,15.625,5178.076111119869
2025-11-03 11:54:00,31.01852,1.1284720000000004,0.6165579331941821,2.9513890000000007,2.1122679999999994,15.914300000000026,5178.076111119869
2025-11-03 11:57:00,30.09259,1.157407,0.6499859919679705,2.8645830000000005,2.0254630000000002,15.625,5178.076111119869
2025-11-03 12:03:00,30.55556,1.157407,0.6729265161784105,2.8935190000000004,2.0833329999999997,17.071799999999996,5178.076111119869
2025-11-03 12:09:00,30.09259,1.157407,0.6729265161784105,2.8935190000000004,2.0833329999999997,15.3356,5178.076111119869
2025-11-03 12:12:00,31.01852,1.2152780000000005,0.6929138848148597,3.0381940000000007,2.1701379999999997,16.203700000000026,5178.076111119869
2025-11-03 12:15:00,30.55556,1.157407,0.6499851847277694,2.9513890000000007,2.1122680000000003,15.335699999999974,5178.076111119869
2025-11-03 12:18:00,31.01852,1.157407,0.6729272952891677,3.009259,2.1990740000000004,16.203700000000026,5178.076111119869
2025-11-03 12:21:00,31.01852,1.157407,0.6729272952891672,3.0671290000000004,2.256944,15.9144,5178.076111119869
2025-11-03 12:27:00,30.41088,1.157407,0.6499859919679705,2.8645830000000005,2.0254630000000002,14.75690000000003,5178.076111119869
2025-11-03 12:36:00,30.55556,1.1863419999999998,0.635718914409376,2.9803240000000004,2.0833329999999997,13.599500000000035,5178.076111119869
2025-11-03 12:45:00,31.01852,1.157407,0.6499859919679705,3.009259,2.170139,16.782399999999996,5178.076111119869
2025-11-03 12:48:00,30.09259,1.2442130000000002,0.654635921529934,2.9803240000000004,2.025461999999999,14.757000000000005,5178.076111119869
2025-11-03 12:51:00,30.09259,1.2442130000000002,0.6791777786951183,2.9803240000000004,2.054397,15.625,5178.076111119869
2025-11-03 12:57:00,30.55556,1.2442130000000002,0.6791786103886454,3.009259,2.0833329999999997,17.07170000000002,5178.076111119869
2025-11-03 13:00:00,31.53935,1.273148,0.68878694580994,2.9803240000000004,2.025462,17.65039999999999,5178.126111119869
2025-11-03 13:03:00,31.53935,1.1863419999999998,0.6597796461662173,3.009259,2.141204,16.493100000000027,5178.176111119869
2025-11-03 13:06:00,30.55556,1.157407,0.6729272952891677,3.009259,2.1990740000000004,14.756899999999973,5178.2261111198695
2025-11-03 13:09:00,31.01852,1.1863419999999998,0.6597796461662173,3.125,2.256945,16.492999999999995,5178.27611111987
2025-11-03 13:12:00,31.01852,1.157407,0.6499859919679705,3.009259,2.170139,16.782399999999996,5178.32611111987
2025-11-03 13:15:00,30.09259,1.1863419999999998,0.6597796461662173,2.8935180000000003,2.0254630000000002,16.203700000000026,5178.37611111987
2025-11-03 13:18:00,30.55556,1.1863419999999998,0.6597796461662173,3.125,2.256945,16.492999999999995,5178.42611111987
2025-11-03 13:21:00,30.55556,1.2442130000000002,0.6546359215299348,3.009259,2.054397,15.335699999999974,5178.47611111987
2025-11-03 13:24:00,30.55556,1.157407,0.6499859919679705,2.8645830000000005,2.0254630000000002,16.782500000000027,5178.526111119871
2025-11-03 13:27:00,30.09259,1.157407,0.6499859919679705,2.8645830000000005,2.0254630000000002,17.071799999999996,5178.576111119871
2025-11-03 13:30:00,30.09259,1.157407,0.6499859919679705,2.835648000000001,1.9965280000000005,14.756899999999973,5178.626111119871
2025-11-03 13:33:00,30.09259,1.2152780000000005,0.669510022532123,2.835648000000001,1.938657,16.492999999999995,5178.676111119871
2025-11-03 13:36:00,30.09259,1.157407,0.6729280743990153,2.7488420000000007,1.9386580000000002,17.07170000000002,5178.726111119871
2025-11-03 13:39:00,30.09259,1.2152780000000005,0.6929138848148597,2.835648000000001,1.9675919999999998,15.04630000000003,5178.7761111198715
2025-11-03 13:42:00,31.01852,1.2152780000000005,0.6695091989047848,2.9513890000000007,2.054397,15.04630000000003,5178.826111119872
2025-11-03 13:45:00,31.01852,1.1284720000000004,0.6401256297787908,2.9513890000000007,2.141203,16.20369999999997,5178.876111119872
2025-11-03 13:48:00,31.01852,1.2152780000000005,0.6695100225321238,3.009259,2.1122680000000003,15.9144,5178.926111119872
2025-11-03 13:51:00,31.53935,1.1284720000000004,0.6628326612315452,3.0381940000000007,2.256944,15.335700000000031,5178.976111119872
2025-11-03 13:54:00,31.01852,1.1284720000000004,0.6401264286917626,2.9803240000000004,2.170139,17.36110000000002,5179.026111119872
2025-11-03 13:57:00,31.01852,1.157407,0.6729272952891677,2.9803240000000004,2.1701390000000007,15.9144,5179.076111119873
2025-11-03 14:00:00,30.55556,1.157407,0.6729272952891672,2.9513890000000007,2.141204,15.914300000000026,5179.126111119873
2025-11-03 14:06:00,30.49768,1.1284720000000004,0.6401264286917626,2.835648000000001,2.0254630000000002,15.914300000000026,5179.126111119873
2025-11-03 14:15:00,30.09259,1.070602,0.6424283878203281,2.6909720000000004,1.967593,15.3356,5179.126111119873
2025-11-03 14:18:00,30.09259,1.157407,0.6951061649575605,2.8645830000000005,2.0833329999999997,16.782399999999996,5179.126111119873
2025-11-03 14:21:00,31.01852,1.1284720000000004,0.6628318900512463,2.8935190000000004,2.1122679999999994,14.756899999999973,5179.126111119873
2025-11-03 14:24:00,30.55556,1.0995369999999998,0.6301985139610498,2.922454,2.141204,14.178200000000004,5179.126111119873
2025-11-03 14:27:00,30.55556,1.1284720000000004,0.6401264286917626,2.8645830000000005,2.054398,13.599499999999978,5179.126111119873
2025-11-03 16:45:00,31.01852,1.967593,0.7389516279400565,4.6875,2.8935190000000004,15.625,5179.126111119873
2025-11-03 16:48:00,30.06366,2.0254630000000002,0.9516066568689454,4.282408,2.6041670000000003,15.04630000000003,5179.126111119873
2025-11-04 10:36:00,43.6632,0.6365740000000004,0.7331910971922427,6.712967000000001,6.915513,24.305500000000052,5179.126111119873
2025-11-04 10:39:00,42.50579,0.694445,0.7369966908377381,6.481477,6.568282,21.41210000000001,5179.176111119873
2025-11-04 10:42:00,43.1713,0.7233800000000006,0.7519448949741886,6.4236070000000005,6.481477,23.1481,5179.226111119873
2025-11-04 10:45:00,41.72454,0.78125,0.70644351276698,6.365742,6.221062000000001,21.990700000000004,5179.276111119873
2025-11-04 10:48:00,39.78588,0.78125,0.6749179718565491,6.018522,5.8159719999999995,20.833399999999983,5179.3261111198735
2025-11-04 10:51:00,39.78588,0.7523150000000003,0.6294957551586983,5.642361999999999,5.410876999999999,20.543999999999983,5179.376111119874
2025-11-04 10:54:00,39.78588,0.78125,0.6587465060050132,5.439812000000001,5.2083319999999995,20.543999999999983,5179.426111119874
2025-11-04 10:57:00,39.78588,0.868055,0.662269492814035,5.410882000000001,5.034727,19.965300000000013,5179.476111119874
2025-11-04 11:00:00,40.76968,1.0127310000000005,0.7023457081636236,5.410882000000001,4.861110999999999,20.543999999999983,5179.526111119874
2025-11-04 11:03:00,44.61805,1.0416660000000002,0.8225606233170338,5.671297,5.266201000000001,24.59499999999997,5179.576111119874
2025-11-04 11:06:00,39.78588,0.8391200000000003,0.7489600266620747,5.8738470000000005,5.700227,20.54400000000004,5179.626111119875
2025-11-04 11:09:00,48.03241,1.244212,0.888230621782767,6.163196999999999,5.526624999999999,28.356499999999983,5179.676111119875
2025-11-04 11:12:00,49.97107,0.9837960000000008,0.7976272995852316,6.365742000000001,6.018515999999999,26.909700000000043,5179.726111119875
2025-11-04 11:15:00,58.21759,0.8680560000000002,1.0319513565537795,6.828702000000001,7.1759260000000005,39.93059999999997,5179.776111119875
2025-11-04 11:18:00,48.5243,0.5208339999999998,0.7279409205555188,6.250001999999999,6.712958,26.331099999999992,5179.826111119875
2025-11-04 11:21:00,52.40162,0.8680560000000002,0.8680539999897631,6.5682920000000005,6.5682860000000005,33.27550000000002,5179.8761111198755
2025-11-04 11:24:00,52.40162,0.78125,0.8238939093564178,6.886572,6.973382,32.11810000000003,5179.926111119876
2025-11-04 11:27:00,50.95486,0.8101849999999997,0.8528571962958356,6.510412,6.597227,31.8288,5179.976111119876
2025-11-04 11:30:00,49.0162,0.7233799999999997,0.8469284986484131,6.539352,6.799772000000001,28.06710000000004,5180.026111119876
2025-11-04 11:33:00,49.97107,0.78125,0.851543518186864,6.5972219999999995,6.7419020000000005,30.96070000000003,5180.076111119876
2025-11-04 11:36:00,48.5243,0.6655090000000001,0.7755056309980581,6.510412,6.741903,27.77769999999998,5180.126111119876
2025-11-04 11:39:00,44.61805,0.7523150000000003,0.7377539322490707,6.365742,6.336807,23.7269,5180.176111119877
2025-11-04 11:42:00,42.70834,0.7233799999999997,0.6940439422543948,5.931712,5.873842,21.412099999999953,5180.226111119877
2025-11-04 11:45:00,42.70834,0.9259260000000005,0.738763851842748,5.931712,5.584485999999999,20.543999999999983,5180.276111119877
2025-11-04 11:48:00,43.1713,0.8101849999999997,0.7040645122702074,5.671292,5.4687470000000005,22.279999999999973,5180.326111119877
2025-11-04 11:51:00,43.46065,0.8680560000000002,0.6968410083570837,5.526622000000001,5.208335999999999,24.30559999999997,5180.376111119877
2025-11-04 11:54:00,43.6632,0.868055,0.8387908691468439,5.613422,5.555557,23.1481,5180.4261111198775
2025-11-04 11:57:00,43.1713,0.8101850000000006,0.7040645122702079,6.018522000000001,5.815977,24.01619999999997,5180.476111119878
2025-11-04 12:00:00,46.12268,0.9548610000000002,0.7849910438110161,5.931712000000001,5.613421,26.620400000000018,5180.526111119878
2025-11-04 12:03:00,42.21643,0.868055,0.7623040661232799,6.394677000000001,6.192132,23.14820000000003,5180.576111119878
2025-11-04 12:06:00,42.70834,0.8391200000000003,0.7331888995657041,5.8738470000000005,5.671296999999999,23.1481,5180.626111119878
2025-11-04 12:09:00,46.58565,1.0127310000000005,0.891991132081545,6.481477000000001,6.249996,24.594899999999996,5180.676111119878
2025-11-04 12:12:00,47.04861,0.868055,0.7935216192041845,6.0763869999999995,5.931712,24.305499999999995,5180.726111119879
2025-11-04 12:15:00,49.97107,1.1574080000000002,0.9403621233769114,6.799772999999999,6.394675,29.803200000000004,5180.776111119879
2025-11-04 12:18:00,53.84838,0.8680560000000002,1.095662680378059,7.436343,7.928236999999999,31.82869999999997,5180.826111119879
2025-11-04 12:21:00,48.03241,0.8101849999999997,0.7198926806725576,5.9027769999999995,5.7291620000000005,26.620400000000018,5180.876111119879
2025-11-04 12:24:00,52.40162,1.0127310000000005,0.8760855155501958,6.0763869999999995,5.815976,30.382000000000005,5180.926111119879
2025-11-04 12:27:00,54.36921,0.868055,0.8535067570240015,6.3368020000000005,6.307867,32.986099999999965,5180.9761111198795
2025-11-04 12:30:00,54.83218,0.9259260000000005,0.8667663445870091,6.134262,6.018516,33.564899999999966,5181.02611111988
2025-11-04 12:33:00,52.92245,0.6944440000000007,0.8436044065504033,6.307872,6.626158,29.803200000000004,5181.07611111988
2025-11-04 12:36:00,45.60185,0.7233799999999997,0.7377563998806642,6.221062000000001,6.250002,25.463000000000022,5181.12611111988
2025-11-04 12:39:00,44.15509,0.78125,0.7369992919458539,6.163192,6.076391999999999,23.726800000000026,5181.17611111988
2025-11-04 12:42:00,42.70834,0.6655090000000001,0.6655104999662024,6.076391999999999,6.076393,20.833399999999983,5181.22611111988
2025-11-04 12:45:00,41.23264,0.7523150000000003,0.6928328810092954,5.873842000000001,5.758096999999999,20.254699999999957,5181.276111119881
2025-11-04 12:48:00,41.23264,0.78125,0.6587465060050144,5.671292,5.439812000000001,22.28000000000003,5181.326111119881
2025-11-04 12:51:00,39.78588,0.8680560000000002,0.6622699101991795,5.526622000000001,5.150466,19.386599999999987,5181.376111119881
2025-11-04 12:54:00,39.78588,0.78125,0.6587465060050144,5.381947,5.150467000000001,19.96519999999998,5181.426111119881
2025-11-04 12:57:00,41.66666,0.8101849999999997,0.6715845918913392,5.295141999999999,5.034727,21.122799999999984,5181.476111119881
2025-11-04 13:00:00,45.13889,0.9548610000000002,0.7160559117662024,5.150462,4.716431,26.04169999999999,5181.5261111198815
2025-11-04 13:03:00,43.6632,0.7233799999999997,0.7088125371615801,5.526622000000001,5.497682000000001,21.122699999999952,5181.576111119882
2025-11-04 13:06:00,44.15509,0.8101849999999997,0.6879649157656993,5.844912,5.613427,22.85880000000003,5181.626111119882
2025-11-04 13:09:00,46.93287,1.070602,0.7814720962250652,5.729162,5.20833,25.462900000000047,5181.676111119882
2025-11-04 13:12:00,48.5243,0.8680560000000002,0.9247172470465019,7.031251999999999,7.146986,25.462900000000047,5181.726111119882
2025-11-04 13:15:00,47.56945,0.9259260000000005,0.8361169401742422,6.481482,6.307866000000001,25.173599999999965,5181.776111119882
2025-11-04 13:18:00,50.46296,0.9837960000000008,0.8786364809164883,7.002312,6.799765999999999,30.092600000000004,5181.826111119883
2025-11-04 13:21:00,51.93866,0.9259260000000005,0.9686808740812715,7.031252,7.118055999999999,30.381899999999973,5181.876111119883
2025-11-04 13:24:00,52.92245,0.8680560000000002,0.8535072514212546,6.452542,6.4236059999999995,32.11810000000003,5181.926111119883
2025-11-04 13:27:00,51.41782,0.7233799999999997,0.7935239739486071,6.394672000000001,6.539352000000001,30.382000000000005,5181.976111119883
2025-11-04 13:30:00,51.41782,0.8969909999999999,0.8528554321899849,6.221062000000001,6.1342609999999995,31.5394,5182.026111119883
2025-11-04 13:33:00,51.41782,0.8391210000000004,0.8245668531051471,6.278937000000001,6.249995999999999,30.092600000000004,5182.0761111198835
2025-11-04 13:36:00,47.04861,0.5787040000000001,0.7262608916539026,6.076387,6.394673000000001,25.173699999999997,5182.126111119884
2025-11-04 13:39:00,45.13889,0.78125,0.8098414210248248,6.221067,6.278937000000001,25.752399999999966,5182.176111119884
2025-11-04 13:42:00,42.70834,0.694445,0.7088150715327067,6.047452,6.076387,21.411999999999978,5182.226111119884
2025-11-04 13:45:00,41.72454,0.6365739999999995,0.679053523273528,6.047456,6.134262,21.990700000000004,5182.276111119884
2025-11-04 13:48:00,41.72454,0.6655090000000001,0.6798778398678416,5.7870360000000005,5.815977,21.701300000000003,5182.326111119884
2025-11-04 13:51:00,41.72454,0.7233789999999996,0.6790509558966881,5.7870360000000005,5.700227,22.569399999999973,5182.376111119885
2025-11-04 13:54:00,41.72454,0.7233799999999997,0.6483581772707354,5.497681999999999,5.3530120000000005,21.701499999999953,5182.426111119885
2025-11-04 13:57:00,41.23264,0.7233800000000006,0.6483527836601022,5.381947,5.237266999999999,20.543999999999983,5182.476111119885
2025-11-04 14:00:00,45.13889,0.9259260000000005,0.6861876723375009,5.324077000000001,4.890051,24.594899999999996,5182.526111119885
2025-11-04 14:03:00,41.23264,0.78125,0.7064435127669788,5.873842000000001,5.729162,21.70139999999998,5182.576111119885
2025-11-04 14:06:00,42.70834,0.8969909999999999,0.6919540844276183,5.3530120000000005,4.976851000000001,23.7269,5182.6261111198855
2025-11-04 14:09:00,49.47916,1.070602,0.885677172995779,6.018522,5.6713000000000005,28.93520000000001,5182.676111119886
2025-11-04 14:12:00,50.46296,0.868055,0.8824444374940814,6.307872,6.336807,29.22460000000001,5182.726111119886
2025-11-04 14:15:00,58.21759,1.244212,1.0284039949380102,7.407407,7.002314999999999,36.74770000000001,5182.776111119886
2025-11-04 14:18:00,55.32407,0.78125,0.9697352351269636,7.9861130000000005,8.391203,35.87969999999996,5182.826111119886
2025-11-04 14:21:00,50.75231,0.8680560000000002,0.8535072514212546,6.510413000000001,6.481477,30.38190000000003,5182.876111119886
2025-11-04 14:24:00,52.40162,0.9837959999999999,0.9692570136187446,6.8287070000000005,6.799771000000001,33.27550000000002,5182.926111119887
2025-11-04 14:27:00,53.84838,0.8969899999999997,0.9256245171732509,6.799767,6.857637,31.25,5182.976111119887
2025-11-04 14:30:00,55.32407,0.9837959999999999,0.954571698847473,6.915507000000001,6.857641,32.11809999999997,5183.026111119887
2025-11-04 14:33:00,48.5243,0.6076389999999998,0.7682209669549339,6.597217,6.9444479999999995,25.173699999999997,5183.076111119887
2025-11-04 14:36:00,45.60185,0.8391200000000003,0.7798200253646526,6.307867000000001,6.192126999999999,24.59499999999997,5183.126111119887
2025-11-04 14:39:00,44.67593,0.8391200000000003,0.764505995159499,6.192127,6.047457,23.14820000000003,5183.1761111198875
2025-11-04 14:42:00,43.1713,0.868055,0.7463399501268121,6.0474570000000005,5.8159719999999995,22.85880000000003,5183.226111119888
2025-11-04 14:45:00,44.15509,0.8969899999999997,0.759352964795391,5.8738470000000005,5.613427,23.1481,5183.276111119888
2025-11-04 14:48:00,44.15509,0.8969899999999997,0.7262643824532484,5.815967,5.497687000000001,24.594899999999996,5183.326111119888
2025-11-04 14:51:00,44.15509,0.868055,0.7136281143751855,5.613427000000001,5.324072,25.173699999999997,5183.376111119888
2025-11-04 14:54:00,44.15509,0.9837959999999999,0.7634253892857156,6.192127,5.787040999999999,22.280100000000004,5183.426111119888
2025-11-04 14:57:00,42.21643,0.868055,0.7463455097492435,6.018517,5.7870420000000005,22.280100000000004,5183.476111119889
2025-11-04 15:00:00,44.61805,1.0995370000000007,0.8114565188978824,6.1631920000000004,5.642364999999999,23.7269,5183.526111119889
2025-11-04 15:03:00,42.21643,0.6655090000000001,0.7623058112733071,6.1631920000000004,6.365743,22.569500000000005,5183.576111119889
2025-11-04 15:06:00,43.1713,0.9548610000000002,0.6979774355178839,5.989582,5.526621,25.462999999999965,5183.626111119889
2025-11-04 15:09:00,44.61805,1.070602,0.8520679926657044,5.931712000000001,5.52662,26.04169999999999,5183.676111119889
2025-11-04 15:12:00,46.58565,1.070602,0.834873391839737,7.002312,6.56829,27.488499999999988,5183.7261111198895
2025-11-04 15:15:00,43.6632,0.9548610000000002,0.7849967940359429,5.989582,5.671301000000001,24.01610000000005,5183.77611111989
2025-11-04 15:18:00,49.0162,1.0127310000000005,0.9536912495074986,6.712962000000001,6.597220999999999,30.67130000000003,5183.82611111989
2025-11-04 15:21:00,50.95486,0.8391200000000003,0.7798200253646536,5.873842,5.758102,31.25,5183.87611111989
2025-11-04 15:24:00,52.92245,0.9548610000000002,0.8957455869895482,6.307872,6.192131000000001,32.98610000000002,5183.92611111989
2025-11-04 15:27:00,51.41782,0.8391200000000003,0.8818091090024885,6.423612,6.510412,30.382000000000005,5183.97611111989
2025-11-04 15:30:00,49.0162,0.7233790000000004,0.7935234421236267,6.5104120000000005,6.655093,27.199000000000012,5184.026111119891
2025-11-04 15:33:00,47.56945,0.8391200000000003,,6.481482,6.481482000000001,27.488499999999988,5184.076111119891
2025-11-04 15:36:00,42.70834,0.6365740000000004,0.7331910971922433,6.307872,6.5104180000000005,23.148199999999974,5184.126111119891
2025-11-04 15:39:00,40.76968,0.868055,0.6968405765275689,6.1631920000000004,5.844907000000001,21.122699999999952,5184.176111119891
2025-11-04 15:42:00,39.32291,0.8101849999999997,0.6548889958187155,5.642361999999999,5.353007,19.386500000000012,5184.226111119891
2025-11-04 15:45:00,40.24884,0.8969909999999999,0.7092727288984639,5.700232000000001,5.3530109999999995,20.543999999999983,5184.2761111198915
2025-11-04 15:48:00,39.32291,0.8680560000000002,0.6622699101991806,5.642361999999999,5.266206,18.807900000000018,5184.326111119892
2025-11-04 15:51:00,39.32291,0.8101849999999997,0.6378631090051022,5.439812000000001,5.121527,19.097199999999987,5184.376111119892
2025-11-04 15:54:00,39.32291,0.78125,0.6587465060050144,5.295142,5.063662000000001,18.22919999999999,5184.426111119892
2025-11-04 15:57:00,45.13889,1.0127310000000005,0.7755863769185849,5.439812,5.005791,26.331000000000017,5184.476111119892
2025-11-04 16:00:00,43.1713,0.8391200000000003,0.6144812844721333,5.5555520000000005,5.150462,24.30559999999997,5184.526111119892
2025-11-04 16:03:00,41.72454,0.9259260000000005,0.7215818910443896,5.150462000000001,4.774305999999999,20.83329999999995,5184.576111119893
2025-11-04 16:06:00,49.0162,0.8969909999999999,0.8824474596222017,6.278932,6.250001,28.356499999999983,5184.626111119893
2025-11-04 16:09:00,45.13889,0.6655090000000001,0.7354755806597644,6.076391999999999,6.221063,24.305600000000027,5184.676111119893
2025-11-04 16:12:00,45.60185,0.9548610000000002,0.8337728466049495,6.655092000000001,6.423610999999999,26.62039999999996,5184.726111119893
2025-11-04 16:15:00,47.04861,0.868055,0.8824444374940814,7.002312,7.0312470000000005,27.77770000000004,5184.776111119893
2025-11-04 16:18:00,54.83218,1.157407,0.9570406525556057,6.886572,6.510415,36.74770000000001,5184.8261111198935
2025-11-04 16:21:00,51.93866,0.8101850000000006,0.8387858671635608,7.031252,7.089117,30.960699999999974,5184.876111119894
2025-11-04 16:24:00,51.41782,0.868055,0.8387857521485514,6.192132000000001,6.134257,31.828700000000026,5184.926111119894
2025-11-04 16:27:00,52.40162,0.868055,0.8966822337414808,6.712962000000001,6.770837,30.671299999999974,5184.976111119894
2025-11-04 16:30:00,51.41782,0.868055,0.8680584999983718,6.597222,6.597227,28.935100000000034,5185.026111119894
2025-11-04 16:33:00,50.46296,0.868055,0.8824444374940814,6.626157,6.655092000000001,27.777800000000013,5185.076111119894
2025-11-04 16:36:00,44.15509,0.7523150000000003,0.7949287425316582,6.799772999999999,6.886578,24.594900000000052,5185.126111119895
2025-11-04 16:39:00,44.15509,0.8680560000000002,0.7623045246315839,6.192132999999999,5.989587,24.305499999999995,5185.176111119895
2025-11-04 16:42:00,43.69213,0.9259259999999996,0.7556389798341878,5.9895879999999995,5.671292,24.884299999999996,5185.226111119895
