Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-11-04 16:45:00,43.1713,0.8969909999999999,0.7092727288984639,5.8159730000000005,5.468751999999999,23.7269,5185.276111119895
2025-11-04 16:48:00,40.76968,0.8969909999999999,0.7914011382811547,6.365742999999999,6.163192,21.99079999999998,5185.326111119895
2025-11-04 16:51:00,39.78588,0.868055,0.746339950126813,6.105327,5.873842000000001,19.965300000000013,5185.3761111198955
2025-11-04 16:54:00,39.78588,0.9259260000000005,0.738763851842748,5.931712000000001,5.584486,19.675900000000013,5185.426111119896
2025-11-04 16:57:00,39.78588,0.8391200000000003,0.7008658280610222,5.844912000000001,5.584492,20.833399999999983,5185.476111119896
2025-11-04 17:00:00,39.78588,0.8101849999999997,0.6715845918913392,5.410882,5.150467000000001,20.254599999999982,5185.526111119896
2025-11-04 17:03:00,42.70834,0.9548610000000002,0.6794990498866229,5.381942,4.890051,22.280100000000004,5185.576111119896
2025-11-04 17:06:00,41.23264,0.78125,,5.931712000000001,5.931712000000001,21.990700000000004,5185.626111119896
2025-11-04 17:09:00,39.78588,0.8101849999999997,0.6715845918913392,5.497687,5.237272000000001,19.965299999999957,5185.676111119897
2025-11-04 17:12:00,46.58565,1.0127310000000005,0.793016893223636,5.7291669999999995,5.324075999999999,27.488400000000013,5185.726111119897
2025-11-04 17:15:00,46.12268,0.9548610000000002,0.8177520224768228,7.349537000000001,7.089116000000001,25.173599999999965,5185.776111119897
2025-11-04 17:18:00,46.12268,0.9548610000000002,0.8337728466049501,7.031247,6.799766,26.04170000000005,5185.826111119897
2025-11-04 17:21:00,52.40162,1.2152770000000004,0.8949554641527622,6.597222,6.018515000000001,31.5394,5185.876111119897
2025-11-04 17:24:00,54.83218,0.9548610000000002,0.9403172725484408,7.465282,7.436341,34.14359999999999,5185.9261111198975
2025-11-04 17:27:00,49.97107,0.7233799999999997,0.7798200253646531,6.105322,6.221062,29.51389999999998,5185.976111119898
2025-11-04 17:30:00,49.5081,0.7523150000000003,0.9021197746873282,6.886572,7.2048570000000005,28.64580000000001,5186.026111119898
2025-11-04 17:33:00,48.5243,0.8101849999999997,0.780896212673754,6.712962,6.655097,27.777799999999957,5186.076111119898
2025-11-04 17:36:00,47.56945,0.7523150000000003,0.794928742531658,6.307872000000001,6.394677,26.04169999999999,5186.126111119898
2025-11-04 17:39:00,43.69213,0.6365740000000004,0.7198971622139179,6.163192,6.3368079999999996,23.4375,5186.176111119898
2025-11-04 17:42:00,41.23264,0.78125,0.6749179718565491,5.902782,5.700232,21.70139999999998,5186.226111119899
2025-11-04 17:45:00,39.78588,0.78125,0.7064488723040213,5.787032,5.642362,21.122699999999952,5186.276111119899
2025-11-04 17:48:00,39.78588,0.8101850000000006,0.7354731143141368,5.902782,5.758096999999999,19.386599999999987,5186.326111119899
2025-11-04 17:51:00,39.78588,0.8101849999999997,0.6548948212905041,5.729162,5.439817,21.12270000000001,5186.376111119899
2025-11-04 17:54:00,39.78588,0.78125,0.6587465060050144,5.410882,5.1794020000000005,19.675900000000013,5186.426111119899
2025-11-04 17:57:00,40.76968,0.8391210000000004,0.6842806475518419,5.526617,5.237266,22.28019999999998,5186.4761111198995
2025-11-04 18:00:00,41.72454,0.7233800000000006,0.6326105976684727,5.381947,5.208337,21.412000000000035,5186.5261111199
2025-11-04 18:03:00,45.13889,0.983797,0.6909689007324582,5.150461999999999,4.629625,26.04169999999999,5186.5761111199
2025-11-04 18:06:00,42.70834,0.7233799999999997,0.779820025364654,5.931711999999999,6.047452000000001,21.122599999999977,5186.6261111199
2025-11-04 18:09:00,41.72454,0.7233799999999997,0.6483527836601027,5.758101999999999,5.613422000000001,21.99079999999998,5186.6761111199
2025-11-04 18:12:00,47.56945,0.983797,0.7976277342868026,5.729172,5.381944999999999,28.935100000000034,5186.7261111199
2025-11-04 18:15:00,47.04861,0.7523149999999994,0.8361214910481647,6.886571999999999,7.060187000000001,27.488400000000013,5186.776111119901
2025-11-04 18:18:00,44.67593,0.7523149999999994,0.7949335653867022,7.233791999999999,7.320607000000001,23.4375,5186.826111119901
2025-11-04 18:21:00,49.5081,1.0416670000000003,0.8891618147219074,6.799767000000001,6.51042,29.51389999999998,5186.876111119901
2025-11-04 18:24:00,49.97107,0.6365740000000004,0.9980216086173872,7.349537,8.188652999999999,28.64580000000001,5186.926111119901
2025-11-04 18:27:00,46.58565,0.7233800000000006,0.7088125371615799,5.815977,5.787037,26.909699999999987,5186.976111119901
2025-11-04 18:30:00,49.5081,0.8969910000000008,0.882442404520047,6.394677,6.365735999999999,29.224599999999953,5187.0261111199015
2025-11-04 18:33:00,48.03241,0.7233800000000006,0.7798200253646531,6.712967000000001,6.828707,27.77770000000004,5187.076111119902
2025-11-04 18:36:00,41.72454,0.6076390000000007,0.70406623722563,6.134257,6.3368079999999996,21.412000000000035,5187.126111119902
2025-11-04 18:39:00,40.24884,0.694445,0.6348158395684513,5.787037,5.671292000000001,20.254599999999982,5187.176111119902
2025-11-04 18:42:00,39.78588,0.78125,0.6587465060050132,5.497687000000001,5.266207,19.675999999999988,5187.226111119902
2025-11-04 18:45:00,42.50579,0.8680560000000002,0.6968410083570837,5.700232000000001,5.381945999999999,25.173599999999965,5187.276111119902
2025-11-04 18:48:00,44.15509,0.9548610000000002,0.7511548199828049,5.5555520000000005,5.1794009999999995,24.594899999999996,5187.326111119903
2025-11-04 18:51:00,42.21643,0.8391200000000003,0.7008715094062008,5.497682000000001,5.237272,21.412000000000035,5187.376111119903
2025-11-04 18:54:00,38.80209,0.8391200000000003,0.6842802111654506,5.787032,5.497682,18.518599999999992,5187.426111119903
2025-11-04 18:57:00,43.6632,1.0127319999999997,0.7755807161064249,5.844912,5.41088,23.4375,5187.476111119903
2025-11-04 19:00:00,40.76968,0.78125,0.7369940897232571,6.5682920000000005,6.481482000000001,20.543999999999983,5187.526111119903
2025-11-04 19:03:00,43.6632,1.0416670000000003,0.6940753432463428,5.497682,4.890045,25.463000000000022,5187.5761111199035
2025-11-04 19:06:00,41.72454,0.6944440000000007,0.7369961706153518,6.452542000000001,6.539348,23.148199999999974,5187.626111119904
2025-11-04 19:09:00,40.76968,0.9548610000000002,0.6979774355178852,5.7291669999999995,5.266206,21.411999999999978,5187.676111119904
2025-11-04 19:12:00,46.12268,1.0416660000000002,0.8052529829102104,6.018517,5.584491,27.199099999999987,5187.726111119904
2025-11-04 19:15:00,48.03241,0.868055,1.0448731298051668,7.6099570000000005,7.986111999999999,27.199099999999987,5187.776111119904
2025-11-04 19:18:00,45.60185,0.9548610000000002,0.8177575983266815,7.204857,6.944445999999999,25.46289999999999,5187.826111119904
2025-11-04 19:21:00,46.58565,0.8101849999999997,0.8101884999997073,6.597217,6.597222,24.59480000000002,5187.876111119905
2025-11-04 19:24:00,49.97107,1.0416660000000002,0.8052529829102104,6.192127,5.758101,30.67130000000003,5187.926111119905
2025-11-04 19:27:00,49.0162,0.8391200000000003,0.7798200253646536,5.873842,5.758102,28.64580000000001,5187.976111119905
2025-11-04 19:30:00,49.0162,0.8101849999999997,0.7040645122702074,5.700232000000001,5.497687000000001,28.935100000000034,5188.026111119905
2025-11-04 19:33:00,45.60185,0.6655090000000001,0.7885665763252272,5.873842000000001,6.134263,24.30559999999997,5188.076111119905
2025-11-04 19:36:00,45.60185,0.78125,0.7369992919458539,5.844907000000001,5.758107000000001,23.4375,5188.1261111199055
2025-11-04 19:39:00,45.60185,0.78125,0.7369940897232571,5.787037,5.700227,25.462999999999965,5188.176111119906
2025-11-04 19:42:00,40.24884,0.6076390000000007,0.6361319859479365,5.758107000000001,5.815968,19.965300000000013,5188.226111119906
2025-11-04 19:45:00,39.78588,0.7523150000000003,0.6294957551586983,5.642361999999999,5.410876999999999,22.280100000000004,5188.276111119906
2025-11-04 19:48:00,38.33912,0.78125,0.6254606864392961,5.381942,5.092592000000001,19.675900000000013,5188.326111119906
2025-11-04 19:51:00,38.33912,0.8101849999999997,0.6378631090051022,5.150462,4.832177,17.650499999999965,5188.376111119906
2025-11-04 19:54:00,38.33912,0.868055,0.6261719592263021,4.976852000000001,4.542827000000001,19.097199999999987,5188.426111119907
2025-11-04 19:57:00,38.33912,0.8391200000000003,0.614482545787199,4.86111,4.456022,21.122600000000034,5188.476111119907
2025-11-04 20:00:00,38.33912,0.868055,0.6261732365697857,4.86111,4.427087,19.965300000000013,5188.526111119907
2025-11-04 20:03:00,41.72454,0.9259260000000005,0.6492151786932413,4.6875,4.195606,22.85880000000003,5188.576111119907
2025-11-04 20:06:00,36.37153,0.868055,0.6444275234446023,4.398148000000001,3.993055,19.386500000000012,5188.626111119907
2025-11-04 20:09:00,39.78588,1.0127310000000005,0.7212432800304694,5.034717,4.513886,20.543999999999983,5188.676111119908
2025-11-04 20:12:00,45.13889,1.0416660000000002,0.6940681183915788,5.0925970000000005,4.484951000000001,23.14820000000003,5188.726111119908
2025-11-04 20:15:00,44.99421,0.9837959999999999,0.763419373952064,5.237267,4.832171,24.594899999999996,5188.776111119908
2025-11-04 20:18:00,45.8912,0.9548610000000002,0.8651552316478498,6.626157,6.452546,26.909700000000043,5188.826111119908
2025-11-04 20:21:00,53.84838,1.3888889999999998,1.0018698029716278,6.6840269999999995,5.989578,35.59029999999996,5188.876111119908
2025-11-04 20:24:00,58.73843,1.0995369999999998,0.7744868416050243,6.307867000000001,5.729170000000001,38.773199999999974,5188.9261111199085
2025-11-04 20:27:00,55.81597,0.8391200000000003,0.7949261489905208,5.410882000000001,5.324072,35.87969999999996,5188.976111119909
2025-11-04 20:30:00,52.40162,0.78125,0.7666950332527311,5.324072000000001,5.295142,32.98610000000002,5189.026111119909
2025-11-04 20:33:00,49.0162,0.7233799999999997,0.7377514646120475,5.526622000000001,5.5555520000000005,26.620400000000018,5189.076111119909
2025-11-04 20:36:00,48.03241,0.8101849999999997,0.7659638904750967,5.844912,5.758107000000001,26.909699999999987,5189.126111119909
2025-11-04 20:39:00,49.0162,0.8680560000000002,0.7935220901534203,6.018522,5.873846,28.645899999999983,5189.176111119909
2025-11-04 20:42:00,41.72454,0.6655090000000001,0.7080287348832319,6.047452,6.134263000000001,21.70139999999998,5189.22611111991
2025-11-04 20:45:00,39.32291,0.8391200000000003,0.7008658280610222,5.758102000000001,5.497682,18.229100000000017,5189.27611111991
2025-11-04 20:48:00,40.24884,0.868055,0.6797262914099305,5.700232,5.353007,23.148199999999974,5189.32611111991
2025-11-04 20:51:00,41.23264,0.7523140000000001,0.7080263748963663,5.671297,5.584492999999999,21.99079999999998,5189.37611111991
2025-11-04 20:54:00,39.78588,0.868055,0.6797322636295815,5.353007000000001,5.0057920000000005,20.254599999999982,5189.42611111991
2025-11-04 20:57:00,40.76968,0.9548610000000002,0.7160620956747641,5.353007000000001,4.918986,22.279999999999973,5189.4761111199105
2025-11-04 21:00:00,42.21643,0.868055,0.6797262914099305,5.2951369999999995,4.947912,23.1481,5189.526111119911
2025-11-04 21:03:00,45.13889,1.0416660000000002,0.7136282928865824,5.179397000000001,4.600690999999999,24.884299999999996,5189.576111119911
2025-11-04 21:06:00,39.17824,0.6944440000000007,0.6500773846719101,5.758102000000001,5.671298,18.51849999999996,5189.626111119911
2025-11-04 21:09:00,39.78588,0.9548610000000002,0.7337741033056703,5.787032,5.381941,20.543999999999983,5189.676111119911
2025-11-04 21:12:00,44.15509,0.9837959999999999,0.8307370776225367,5.931717,5.642361,23.4375,5189.726111119911
2025-11-04 21:15:00,45.13889,0.868055,0.9247215232811048,6.249997,6.365742,23.4375,5189.776111119912
2025-11-04 21:18:00,47.04861,0.9548610000000002,0.969254548259919,7.494217,7.5231460000000006,28.067099999999982,5189.826111119912
2025-11-04 21:21:00,45.60185,0.868055,0.8535067570240015,6.6550970000000005,6.626162,26.33099999999996,5189.876111119912
2025-11-04 21:24:00,45.13889,0.8391200000000003,0.764505995159499,6.192127,6.047457,24.88420000000002,5189.926111119912
2025-11-04 21:27:00,46.12268,0.8391200000000003,0.7645006642539325,6.0474570000000005,5.902777,27.77770000000004,5189.976111119912
2025-11-04 21:30:00,45.92014,0.868055,0.7623040661232799,5.960647000000001,5.758102,27.199000000000012,5190.0261111199125
2025-11-04 21:33:00,46.12268,0.868055,0.7623040661232799,5.960647000000001,5.758102,26.62039999999996,5190.076111119913
2025-11-04 21:36:00,41.23264,0.8101849999999997,0.7198981080559523,6.018517,5.844912000000001,19.965300000000013,5190.126111119913
2025-11-04 21:39:00,39.78588,0.868055,0.6797262914099305,5.7291669999999995,5.381942,19.097199999999987,5190.176111119913
2025-11-04 21:42:00,41.72454,1.0127310000000005,0.7212432800304682,5.613427000000001,5.0925959999999995,23.726800000000026,5190.226111119913
2025-11-04 21:45:00,41.23264,0.868055,0.6444262763622497,5.353007000000001,4.947912,22.569399999999973,5190.276111119913
2025-11-04 21:48:00,39.78588,0.9548610000000002,0.6794925891488499,5.179397000000001,4.687495999999999,20.25460000000004,5190.326111119914
2025-11-04 21:51:00,39.78588,0.868055,0.7935216192041845,5.700232,5.555557,19.097199999999987,5190.376111119914
2025-11-04 21:54:00,43.6632,0.8969909999999999,0.7262589987534511,5.584492,5.266201,22.858799999999974,5190.426111119914
2025-11-04 21:57:00,38.33912,0.7233800000000006,0.6483527836601022,5.324077000000001,5.179397,17.93979999999999,5190.476111119914
2025-11-04 22:00:00,43.6632,0.8680560000000002,0.7136285531269382,5.526622,5.237265999999999,23.72679999999997,5190.526111119914
2025-11-04 22:03:00,44.67593,0.6944439999999998,0.6192941036279356,5.353006000000001,5.2083319999999995,26.620299999999986,5190.5761111199145
2025-11-04 22:06:00,46.06482,0.868055,0.8088088970788847,5.844906,5.729170999999999,26.620300000000043,5190.626111119915
2025-11-04 22:09:00,41.23264,0.6365739999999995,0.6650885004933598,6.163195999999999,6.221062,23.1481,5190.676111119915
2025-11-04 22:12:00,39.78588,0.7233789999999996,0.6165705159781761,5.555555999999999,5.353007,20.543999999999983,5190.726111119915
2025-11-04 22:15:00,40.76968,0.8391200000000003,0.6673794459432184,5.410876,5.0925959999999995,20.254599999999982,5190.776111119915
2025-11-04 22:18:00,40.27778,0.6655090000000001,0.6057989409759493,5.324076,5.208337,21.411999999999978,5190.826111119915
2025-11-04 22:21:00,38.80209,0.6944439999999998,0.6034870334279079,4.745366000000001,4.5717620000000005,19.386499999999955,5190.876111119916
2025-11-04 22:24:00,38.80209,0.7233789999999996,0.6165705159781761,4.8321760000000005,4.629627000000001,19.09730000000002,5190.926111119916
2025-11-04 22:27:00,42.21643,0.7523149999999994,0.6129157179673383,4.803235999999999,4.542821000000001,22.569500000000005,5190.976111119916
2025-11-04 22:30:00,42.21643,0.7233799999999997,0.6326116957829052,4.658563999999999,4.484956,24.305499999999995,5191.026111119916
2025-11-04 22:33:00,44.61805,0.7233799999999997,0.6483527836601017,4.832176,4.687495999999999,25.462900000000047,5191.076111119916
2025-11-04 22:36:00,45.13889,0.6655089999999992,0.6361368680617101,4.832176,4.774307,26.909699999999987,5191.1261111199165
2025-11-04 22:39:00,44.61805,0.6365739999999995,0.7849972926725546,6.278931,6.597227,22.858799999999974,5191.176111119917
2025-11-04 22:42:00,45.60185,0.6365739999999995,0.7976313631541726,7.002311000000001,7.349537,26.331000000000017,5191.226111119917
2025-11-04 22:45:00,44.27084,0.6076389999999998,0.7429481906733227,6.4814810000000005,6.7708319999999995,24.884299999999996,5191.276111119917
2025-11-04 22:48:00,45.13889,0.6076389999999998,0.7040616841035339,5.960651,6.163192,26.909699999999987,5191.326111119917
2025-11-04 22:51:00,45.13889,0.6076389999999998,0.6361368377254953,5.410881,5.468751999999999,24.594899999999996,5191.376111119917
2025-11-04 22:54:00,44.15509,0.694445,0.6650940184697973,5.266201000000001,5.208335999999999,24.01619999999997,5191.426111119918
2025-11-04 22:57:00,44.15509,0.6655089999999992,0.6655104999651763,5.295136,5.295137,24.305499999999995,5191.476111119918
2025-11-04 23:00:00,42.21643,0.6365739999999995,0.6365780000027185,5.353006,5.3530120000000005,21.990700000000004,5191.526111119918
2025-11-04 23:03:00,41.23264,0.6076389999999998,0.6219982875714976,5.353006,5.381947,21.701400000000035,5191.576111119918
2025-11-04 23:06:00,39.78588,0.6076389999999998,0.6076405000205224,5.237265999999999,5.237266999999999,20.543999999999983,5191.626111119918
2025-11-04 23:09:00,39.78588,0.6076389999999998,0.5631207569440936,5.063655999999999,4.976846999999999,20.54400000000004,5191.6761111199185
2025-11-04 23:12:00,39.78588,0.7233799999999997,0.5835176928285354,4.976855999999999,4.716436,21.701400000000035,5191.726111119919
2025-11-04 23:15:00,38.80209,0.7233799999999997,0.6165709654431722,4.832176,4.629626,18.22919999999999,5191.776111119919
2025-11-04 23:18:00,38.80209,0.7523149999999994,0.5959770878116939,4.774306,4.484951,20.254599999999982,5191.826111119919
2025-11-04 23:21:00,38.33912,0.6655089999999992,0.5581267000549703,4.62963,4.427087,19.386499999999955,5191.876111119919
2025-11-04 23:24:00,39.32291,0.8391200000000003,0.6144787618355247,4.6875,4.282405999999999,21.70139999999998,5191.926111119919
2025-11-04 23:27:00,40.24884,0.7233789999999996,0.5835213439534654,4.571759,4.311347,22.279999999999973,5191.97611111992
2025-11-04 23:30:00,39.32291,0.78125,0.6254589256963906,4.571759,4.282406,21.122699999999952,5192.02611111992
2025-11-04 23:33:00,38.33912,0.7233789999999996,0.7088120438973797,4.774305999999999,4.745367,18.51849999999996,5192.07611111992
2025-11-04 23:36:00,39.32291,0.78125,0.6254606864392952,5.266206,4.976856,20.254599999999982,5192.12611111992
2025-11-04 23:39:00,38.33912,0.7523149999999994,0.6294957551586977,5.092592,4.8611070000000005,19.675900000000013,5192.17611111992
2025-11-04 23:42:00,37.81829,0.7523149999999994,0.5959770878116939,5.034722,4.745367,17.939800000000048,5192.2261111199205
2025-11-04 23:45:00,39.32291,0.7233799999999997,0.5835182763091663,4.629631,4.369212,20.254599999999982,5192.276111119921
2025-11-04 23:48:00,38.80209,0.6944439999999998,0.5873618881455178,4.629630000000001,4.4270819999999995,19.965300000000013,5192.326111119921
2025-11-04 23:51:00,38.80209,0.6944439999999998,0.5540764593382164,4.600695,4.340281999999999,20.254599999999982,5192.376111119921
2025-11-04 23:54:00,38.33912,0.78125,0.5907319308873175,4.5428239999999995,4.195606,19.097200000000043,5192.426111119921
2025-11-04 23:57:00,37.81829,0.6944439999999998,0.5709072944327828,4.456018,4.2245420000000005,19.386500000000012,5192.476111119921
2025-11-05 00:00:00,36.89236,0.6944439999999998,0.5873652648854515,4.484954,4.282412,17.07170000000002,5192.526111119922
2025-11-05 00:03:00,36.86343,0.8101849999999997,0.6026709095976628,4.484954,4.108801000000001,19.097200000000043,5192.576111119922
2025-11-05 00:06:00,36.86343,0.6944439999999998,0.5873652648854515,4.484954,4.282412,21.701300000000003,5192.626111119922
2025-11-05 00:09:00,38.04977,0.8101859999999999,0.6204661613919913,4.571759999999999,4.2245360000000005,20.254699999999957,5192.676111119922
2025-11-05 00:12:00,38.33912,0.7523149999999994,0.6129168760109891,4.51389,4.253477,19.097199999999987,5192.726111119922
2025-11-05 00:15:00,38.33912,0.8101859999999999,0.6204698089447203,4.484954,4.137736,18.807900000000018,5192.7761111199225
2025-11-05 00:18:00,38.80209,0.7233800000000006,0.5835188597893463,4.600695,4.340277,19.96519999999998,5192.826111119923
2025-11-05 00:21:00,38.33912,0.78125,0.6422656236911468,4.832177,4.571757,17.939800000000048,5192.876111119923
2025-11-05 00:24:00,39.78588,0.78125,0.6254606864392961,4.832177,4.542827000000001,18.80789999999996,5192.926111119923
2025-11-05 00:27:00,41.72454,0.7523150000000003,0.629501428780133,4.803237000000001,4.5717620000000005,24.016200000000026,5192.976111119923
2025-11-05 00:30:00,39.32291,0.7233799999999997,0.6483527836601017,4.918982,4.774302,21.12270000000001,5193.026111119923
2025-11-05 00:33:00,41.23264,0.8680560000000002,0.696841008357085,5.324071999999999,5.005786,21.412099999999953,5193.076111119924
2025-11-05 00:36:00,42.21643,0.7523149999999994,0.6774055754936438,5.295142,5.150467000000001,22.280100000000004,5193.126111119924
2025-11-05 00:39:00,43.1713,0.8101849999999997,0.8101884999997073,6.076385999999999,6.076391,22.28000000000003,5193.176111119924
2025-11-05 00:42:00,46.12268,0.8391200000000003,0.8535042850349146,6.886576,6.915506,25.462999999999965,5193.226111119924
2025-11-05 00:45:00,47.56945,0.78125,0.8515387897201081,7.002316,7.146986,23.7269,5193.276111119924
2025-11-05 00:48:00,49.0162,0.78125,0.8651547634801205,6.481486,6.655096,30.38190000000003,5193.3261111199245
2025-11-05 00:51:00,46.58565,0.6365739999999995,0.6928326307763379,6.336805999999999,6.452542000000001,26.04169999999999,5193.376111119925
2025-11-05 00:54:00,44.15509,0.578703,0.6749196338796561,5.6423559999999995,5.8449029999999995,23.4375,5193.426111119925
2025-11-05 00:57:00,43.1713,0.6944439999999998,0.6650935326601546,5.584486,5.526622000000001,22.280100000000004,5193.476111119925
2025-11-05 01:00:00,41.72454,0.6365739999999995,0.621995841403869,5.410876,5.3819420000000004,21.12270000000001,5193.526111119925
2025-11-05 01:03:00,41.72454,0.7233789999999996,0.6326101404339803,5.208335999999999,5.034727,21.70139999999998,5193.576111119925
2025-11-05 01:06:00,40.76968,0.694445,0.6192891536482169,5.063661999999999,4.918977,19.965299999999957,5193.626111119926
2025-11-05 01:09:00,40.24884,0.7233799999999997,0.6165709654431722,4.947922,4.745372000000001,21.70139999999998,5193.676111119926
2025-11-05 01:12:00,40.24884,0.8680560000000002,0.6797267161215047,4.976857000000001,4.629631000000001,22.280100000000004,5193.726111119926
2025-11-05 01:15:00,40.24884,0.78125,0.6254548172812542,5.034727,4.745367,21.70139999999998,5193.776111119926
2025-11-05 01:18:00,39.32291,0.7233800000000006,0.6165709654431726,5.034727,4.832177,20.543999999999983,5193.826111119926
2025-11-05 01:21:00,39.32291,0.7233800000000006,0.6002143123468581,5.034727,4.803236999999999,19.965299999999957,5193.8761111199265
2025-11-05 01:24:00,39.78588,0.7233800000000006,0.6002143123468581,5.034727,4.803236999999999,21.12270000000001,5193.926111119927
2025-11-05 01:27:00,38.33912,0.7523150000000003,0.6294957551586983,4.947917,4.716432,19.09729999999996,5193.976111119927
2025-11-05 01:30:00,39.78588,0.8680560000000002,0.6444266861868911,4.947917,4.542821000000001,20.83330000000001,5194.026111119927
2025-11-05 01:33:00,39.32291,0.8680560000000002,0.6261723612376081,4.832177,4.3981509999999995,21.122699999999952,5194.076111119927
2025-11-05 01:36:00,38.33912,0.8391210000000004,0.6325093770113962,4.774305,4.3981460000000006,19.386500000000012,5194.126111119927
2025-11-05 01:39:00,37.35532,0.7523150000000003,0.5959782713654633,4.80324,4.513887,17.361199999999997,5194.176111119928
2025-11-05 01:42:00,37.35532,0.78125,0.5907319308873175,4.80324,4.456022,19.965299999999957,5194.226111119928
2025-11-05 01:45:00,36.86343,0.8101850000000006,0.6026671745124206,4.774306000000001,4.398147,18.518500000000017,5194.276111119928
2025-11-05 01:48:00,38.33912,0.9548610000000002,0.6605724386666896,4.774306000000001,4.253471,21.412000000000035,5194.326111119928
2025-11-05 01:51:00,36.86343,0.9548610000000002,0.6605731006677339,4.716435000000001,4.195601000000001,19.097199999999987,5194.376111119928
2025-11-05 01:54:00,36.89236,0.9259260000000005,0.6492151786932413,4.6875,4.195606,19.675900000000013,5194.4261111199285
2025-11-05 01:57:00,36.89236,0.9259260000000005,0.6492151786932413,4.6875,4.195606,20.54400000000004,5194.476111119929
2025-11-05 02:00:00,36.37153,0.8391200000000003,0.6144800231549085,4.600694000000001,4.195602,19.386500000000012,5194.526111119929
2025-11-05 02:03:00,36.37153,0.868055,0.6074491171445097,4.600694000000001,4.137727,17.36099999999999,5194.576111119929
2025-11-05 02:06:00,36.89236,0.8969909999999999,0.5993240583506798,4.484953,3.9641209999999996,19.097200000000043,5194.626111119929
2025-11-05 02:09:00,37.81829,0.78125,0.5727307598169156,4.398148,4.02199,18.807800000000043,5194.676111119929
2025-11-05 02:12:00,37.81829,0.7523150000000003,0.5609057968444044,4.398148,4.050924999999999,19.386599999999987,5194.72611111993
2025-11-05 02:15:00,36.86343,0.8680560000000002,0.6261710838913767,4.427084,3.9930559999999993,19.675900000000013,5194.77611111993
2025-11-05 02:18:00,37.81829,0.7523150000000003,0.6129145599220033,4.398149,4.137732000000001,18.807900000000018,5194.82611111993
2025-11-05 02:21:00,37.81829,0.8391210000000004,0.6144772759373762,4.484954,4.0798559999999995,19.675900000000013,5194.87611111993
2025-11-05 02:24:00,38.33912,0.7523150000000003,0.5786567962466588,4.456018,4.137732000000001,19.96519999999998,5194.92611111993
2025-11-05 02:27:00,37.35532,0.8391210000000004,0.6144810599004411,4.456018,4.0509260000000005,18.80789999999996,5194.9761111199305
2025-11-05 02:30:00,38.31018,0.8680560000000002,0.6261736385816414,4.542825000000001,4.108801000000001,19.965299999999957,5195.026111119931
2025-11-05 02:33:00,38.33912,0.8969909999999999,0.6377453686618036,4.716436000000001,4.253471,20.54400000000004,5195.076111119931
2025-11-05 02:36:00,39.78588,0.9548610000000002,0.6605757486661229,4.7453710000000004,4.224540999999999,20.254699999999957,5195.126111119931
2025-11-05 02:39:00,38.80209,0.8391200000000003,0.6673770861688046,4.803241000000001,4.484957,19.675900000000013,5195.176111119931
2025-11-05 02:42:00,38.80209,0.9548610000000002,0.6794990498866229,5.034717,4.542826,18.807900000000018,5195.226111119931
2025-11-05 02:45:00,40.27778,1.0127310000000005,0.7023457081636247,5.150467,4.600696,21.70139999999998,5195.276111119932
2025-11-05 02:48:00,41.23264,0.8391200000000003,0.7008658280610222,5.150467,4.890046999999999,20.543999999999983,5195.326111119932
2025-11-05 02:51:00,39.78588,0.8391200000000003,0.7171655379937699,5.9027769999999995,5.671296999999999,19.965300000000013,5195.376111119932
2025-11-05 02:54:00,41.72454,0.9837960000000008,0.7806733508603676,6.192132000000001,5.815976,23.72679999999997,5195.426111119932
2025-11-05 02:57:00,44.15509,0.868055,0.8088036497968003,6.192132000000001,6.076387,24.594899999999996,5195.476111119932
2025-11-05 03:00:00,45.13889,0.9548610000000002,0.7682176594376613,6.452542000000001,6.105321000000001,26.33099999999996,5195.5261111199325
2025-11-05 03:03:00,43.1713,0.868055,0.7463455097492435,6.1631920000000004,5.931717000000001,23.4375,5195.576111119933
2025-11-05 03:06:00,41.72454,0.868055,0.696840576527568,5.584492000000001,5.266207,22.280099999999948,5195.626111119933
2025-11-05 03:09:00,40.27778,0.868055,0.6968405765275689,5.439812,5.121527,21.12270000000001,5195.676111119933
2025-11-05 03:12:00,41.23264,0.9837959999999999,0.7458545510696022,5.642357,5.208331,23.72679999999997,5195.726111119933
2025-11-05 03:15:00,41.23264,0.8969899999999997,0.6562262230341505,5.439817000000001,5.005787,22.28000000000003,5195.776111119933
2025-11-05 03:18:00,39.78588,0.9548610000000002,0.7160559117662024,5.208336999999999,4.774305999999999,21.41210000000001,5195.826111119934
2025-11-05 03:21:00,39.78588,0.9548610000000002,0.6979774355178839,5.237267,4.774305999999999,20.83330000000001,5195.876111119934
2025-11-05 03:24:00,40.76968,0.868055,0.6444262763622497,5.179397000000001,4.774302,21.990700000000004,5195.926111119934
2025-11-05 03:27:00,39.78588,0.9548610000000002,0.6794990498866229,5.034717,4.542826,20.254599999999982,5195.976111119934
2025-11-05 03:30:00,39.78588,0.9548610000000002,0.6979711194142885,5.150467,4.687495999999999,21.122600000000034,5196.026111119934
2025-11-05 03:33:00,39.32291,0.8969899999999997,0.6742803461314157,5.150467,4.745367,19.386600000000044,5196.0761111199345
2025-11-05 03:36:00,39.32291,0.9259260000000005,0.6679135488761379,5.121532,4.658566,19.965299999999957,5196.126111119935
2025-11-05 03:39:00,39.32291,0.9259260000000005,0.6861814278887974,5.063662000000001,4.629626,21.411999999999978,5196.176111119935
2025-11-05 03:42:00,39.32291,0.78125,0.6082900551619528,4.976852,4.658562000000001,19.675900000000013,5196.226111119935
2025-11-05 03:45:00,39.32291,0.8101849999999997,0.620470606344761,4.947912,4.600697,21.70139999999998,5196.276111119935
2025-11-05 03:48:00,39.32291,0.8101849999999997,0.6378631090051033,4.861111999999999,4.542827000000001,20.54400000000004,5196.326111119935
2025-11-05 03:51:00,37.81829,0.8680560000000002,0.6444279332697745,4.80324,4.3981460000000006,17.650499999999965,5196.376111119936
2025-11-05 03:54:00,36.89236,0.7523150000000003,0.6129134018749829,4.716436000000001,4.456016999999999,18.518500000000017,5196.426111119936
2025-11-05 03:57:00,38.33912,0.8101849999999997,0.6026671745124204,4.716436000000001,4.340277,19.097199999999987,5196.476111119936
2025-11-05 04:00:00,36.89236,0.7523150000000003,0.5959782713654633,4.62963,4.340277,19.097199999999987,5196.526111119936
2025-11-05 04:03:00,36.86343,0.8391210000000004,0.5959976597150264,4.542825000000001,4.108796,18.22919999999999,5196.576111119936
2025-11-05 04:06:00,36.86343,0.8391210000000004,0.6144829518746866,4.542825000000001,4.137736,18.518500000000017,5196.6261111199365
2025-11-05 04:09:00,36.9213,0.7233800000000006,0.5664432809814832,4.542825000000001,4.253477,18.518500000000017,5196.676111119937
2025-11-05 04:12:00,37.81829,0.8391210000000004,0.5959983068388606,4.484954,4.0509260000000005,18.807800000000043,5196.726111119937
2025-11-05 04:15:00,37.81829,0.8391209999999996,0.5959950712136917,4.3692139999999995,3.935181000000001,18.22909999999996,5196.776111119937
2025-11-05 04:18:00,36.89236,0.7523149999999994,0.5786549788306816,4.311344,3.993055,18.22919999999999,5196.826111119937
2025-11-05 04:21:00,36.37153,0.7523149999999994,0.5959794549173836,4.340278,4.050927,17.36110000000002,5196.876111119937
2025-11-05 04:24:00,37.35532,0.7523149999999994,0.5609033114769302,4.3692139999999995,4.021987000000001,18.22919999999999,5196.926111119938
2025-11-05 04:27:00,37.35532,0.8391209999999996,0.6144779065992367,4.340278,3.935181000000001,19.965300000000013,5196.976111119938
2025-11-05 04:30:00,37.35532,0.7523149999999994,0.5786561904418418,4.282408,3.9641210000000004,19.09729999999996,5197.026111119938
2025-11-05 04:33:00,37.35532,0.7233799999999997,0.5664408920944203,4.282408,3.993056,19.675999999999988,5197.076111119938
2025-11-05 04:36:00,37.35532,0.7523150000000003,0.5786567962466588,4.253472,3.9351860000000007,20.25460000000004,5197.126111119938
2025-11-05 04:39:00,37.35532,0.7523150000000003,0.5609057968444044,4.340279000000001,3.993056,18.22919999999999,5197.1761111199385
2025-11-05 04:42:00,37.35532,0.78125,0.6254595126111222,4.427084,4.137732000000001,20.54400000000004,5197.226111119939
2025-11-05 04:45:00,38.33912,0.8969909999999999,0.6377434289624785,4.513889,4.050921,18.22909999999996,5197.276111119939
2025-11-05 04:48:00,38.19445,0.78125,0.6082918549298796,4.513889,4.195602,20.83330000000001,5197.326111119939
2025-11-05 04:51:00,38.33912,0.8969909999999999,0.6377492480453526,4.57176,4.108801000000001,20.25460000000004,5197.376111119939
2025-11-05 04:54:00,39.78588,0.8680560000000002,0.6622711297765085,4.62963,4.253475999999999,21.12270000000001,5197.426111119939
2025-11-05 04:57:00,39.32291,0.8680560000000002,0.6444304274295667,4.774306,4.369216,20.254599999999982,5197.47611111994
2025-11-05 05:00:00,39.32291,0.78125,0.6749179718565491,4.976852,4.774302,19.097199999999987,5197.52611111994
2025-11-05 05:03:00,40.24884,0.78125,0.6422656236911468,5.2083319999999995,4.947912,19.675900000000013,5197.57611111994
2025-11-05 05:06:00,42.70834,0.8969909999999999,0.7593534122197886,5.295141999999999,5.034721,23.1481,5197.62611111994
2025-11-05 05:09:00,42.70834,0.8969909999999999,0.8070767627592972,6.105322,5.931711000000001,23.14820000000003,5197.67611111994
2025-11-05 05:12:00,42.70834,0.78125,0.7369992919458539,6.278932,6.192132,23.1481,5197.7261111199405
2025-11-05 05:15:00,42.70834,0.8680560000000002,0.7463404022053209,5.9606520000000005,5.729165999999999,23.726800000000026,5197.776111119941
2025-11-05 05:18:00,42.70834,0.8391200000000003,0.7171599536575889,5.902782,5.671292,23.1481,5197.826111119941
2025-11-05 05:21:00,42.70834,0.8101850000000006,0.6879705270806064,5.613422,5.381947,23.72679999999997,5197.876111119941
2025-11-05 05:24:00,42.21643,0.8101850000000006,0.7040645122702079,5.7291620000000005,5.526617,24.016200000000026,5197.926111119941
2025-11-05 05:27:00,40.27778,0.8391200000000003,0.6842802111654496,5.497682000000001,5.2083319999999995,21.122699999999952,5197.976111119941
2025-11-05 05:30:00,39.78588,0.868055,0.6968405765275689,5.439812,5.121527,19.965299999999957,5198.026111119942
2025-11-05 05:33:00,39.78588,0.8101850000000006,0.6715845918913396,5.295142,5.034727,21.70139999999998,5198.076111119942
2025-11-05 05:36:00,39.32291,0.78125,0.6254606864392952,5.150462000000001,4.861112,19.675999999999988,5198.126111119942
2025-11-05 05:39:00,39.32291,0.868055,0.6622633949027383,5.121532,4.745367,20.83330000000001,5198.176111119942
2025-11-05 05:42:00,39.32291,0.868055,0.6797262914099305,5.179402,4.832177,19.965300000000013,5198.226111119942
2025-11-05 05:45:00,39.17824,0.9837959999999999,0.6909685058525533,5.150467,4.629631000000001,21.412000000000035,5198.2761111199425
2025-11-05 05:48:00,38.33912,0.868055,0.6444262763622506,5.063657,4.658562000000001,19.386599999999987,5198.326111119943
2025-11-05 05:51:00,38.33912,0.983797,0.6718365984602144,5.0636529999999995,4.513885999999999,18.22919999999999,5198.376111119943
2025-11-05 05:54:00,37.81829,0.8969909999999999,0.6562329404896031,4.947913000000001,4.513891999999999,18.807799999999986,5198.426111119943
2025-11-05 05:57:00,38.33912,0.8680560000000002,0.6444279332697745,4.918981,4.513887,18.80789999999996,5198.476111119943
2025-11-05 06:00:00,37.81829,1.0127319999999997,0.6830018975983404,4.976848,4.3981460000000006,19.675900000000013,5198.526111119943
2025-11-05 06:03:00,38.33912,1.0127319999999997,0.6830032516161455,4.947915999999999,4.369216,21.412099999999953,5198.576111119944
2025-11-05 06:06:00,41.72454,1.0416669999999995,0.6940726057734445,4.918982,4.311341,23.1481,5198.626111119944
2025-11-05 06:09:00,41.72454,0.9548609999999993,0.7160596221165856,4.861112,4.427087,24.594899999999996,5198.676111119944
2025-11-05 06:12:00,43.1713,1.0416669999999995,0.7876427792599585,5.700227999999999,5.237271000000001,24.594899999999996,5198.726111119944
2025-11-05 06:15:00,43.1713,0.9259259999999996,0.7387638518427484,5.758102999999999,5.410877000000001,22.858799999999974,5198.776111119944
2025-11-05 06:18:00,44.15509,0.8969909999999999,0.7262648167618904,5.555553000000001,5.237272,25.75229999999999,5198.8261111199445
2025-11-05 06:21:00,43.6632,0.868055,0.696840576527568,5.353007000000001,5.0347219999999995,24.88420000000002,5198.876111119945
2025-11-05 06:24:00,42.21643,0.868055,0.7136338645973218,5.2951369999999995,5.0057920000000005,22.56940000000003,5198.926111119945
2025-11-05 06:27:00,43.6632,0.9548610000000002,0.7337741033056703,5.295142,4.890051000000001,22.85889999999995,5198.976111119945
2025-11-05 06:30:00,48.5243,1.157407,0.8162375458689934,5.353012,4.745375,29.803200000000004,5199.026111119945
2025-11-05 06:33:00,44.61805,0.6944440000000007,0.6944479999875465,5.439812,5.439817999999999,24.305600000000027,5199.076111119945
2025-11-05 06:36:00,44.15509,1.0127319999999997,0.7023460997044401,5.3530120000000005,4.80324,25.17360000000002,5199.126111119946
2025-11-05 06:39:00,53.87731,0.9548610000000002,1.158355765949552,5.9895819999999995,6.423610999999999,33.564899999999966,5199.176111119946
2025-11-05 06:42:00,52.1412,0.78125,0.6908123277595739,4.658565,4.484952000000001,32.696799999999996,5199.226111119946
2025-11-05 06:45:00,44.61805,0.5787040000000001,0.5787065000045959,4.658565,4.658568,24.016200000000026,5199.276111119946
2025-11-05 06:48:00,41.23264,0.78125,0.6422656236911468,5.3530120000000005,5.092592000000001,22.858799999999974,5199.326111119946
2025-11-05 06:51:00,41.72454,0.7523150000000003,0.677405575493644,5.266202000000001,5.121527,23.4375,5199.3761111199465
2025-11-05 06:54:00,41.23264,0.8680560000000002,0.7136343033514356,5.555552,5.266206,22.280099999999948,5199.426111119947
2025-11-05 06:57:00,42.21643,0.8969909999999999,0.7092727288984639,5.439812000000001,5.092591,21.990700000000004,5199.476111119947
2025-11-05 07:00:00,42.21643,0.78125,0.6908139617258673,5.555552,5.381942,22.569500000000005,5199.526111119947
2025-11-05 07:03:00,42.21643,0.8101849999999997,0.6879649157657003,5.642361999999999,5.410877000000001,21.701300000000003,5199.576111119947
2025-11-05 07:06:00,43.1713,0.868055,0.7301246338127821,5.613422,5.353007,23.1481,5199.626111119947
2025-11-05 07:09:00,43.1713,0.9259260000000005,0.7387697365974645,5.613422,5.266206,24.30559999999997,5199.676111119948
2025-11-05 07:12:00,43.69213,0.868055,0.7136338645973207,5.5555520000000005,5.266207,24.01619999999997,5199.726111119948
2025-11-05 07:15:00,43.6632,0.868055,0.7301246338127821,5.613422,5.353007,24.30559999999997,5199.776111119948
2025-11-05 07:18:00,43.6632,0.9548610000000002,0.768211812682128,5.844912000000001,5.497681000000001,24.016200000000026,5199.826111119948
2025-11-05 07:21:00,43.1713,0.868055,0.7301189823189033,5.902782,5.6423570000000005,22.85880000000003,5199.876111119948
2025-11-05 07:24:00,44.15509,0.9548610000000002,0.7849910438110161,6.018522000000001,5.700231,24.595000000000027,5199.9261111199485
2025-11-05 07:27:00,49.5081,0.9548610000000002,0.8651552316478498,6.1631920000000004,5.989581,27.488499999999988,5199.976111119949
2025-11-05 07:30:00,44.61805,0.8391200000000003,0.7645006642539325,6.076392,5.931712,26.04169999999999,5200.026111119949
2025-11-05 07:33:00,44.61805,0.8391200000000003,0.764505995159499,6.221062,6.076391999999999,23.4375,5200.076111119949
2025-11-05 07:36:00,49.97107,1.070602,0.8520679926657054,6.221062,5.815970000000001,31.828700000000026,5200.126111119949
2025-11-05 07:39:00,48.5243,0.7233790000000004,0.8469279432055681,6.1631920000000004,6.4236130000000005,26.620300000000043,5200.176111119949
2025-11-05 07:42:00,48.5243,0.9259260000000005,0.8667715747719497,6.770832,6.655096,27.488400000000013,5200.22611111995
2025-11-05 07:45:00,62.12384,1.1284720000000004,0.9277164639308866,6.0474570000000005,5.671295,39.93060000000003,5200.27611111995
2025-11-05 07:48:00,64.0625,1.0127310000000005,0.9385388772058644,6.192127,6.0474559999999995,43.402799999999985,5200.32611111995
2025-11-05 07:51:00,66.46412,0.8101849999999997,0.907695262682234,6.365737,6.568282,43.692199999999985,5200.37611111995
2025-11-05 07:54:00,40.27778,-0.11573999999999973,,5.526623,7.089122999999999,18.80789999999996,5200.42611111995
2025-11-05 07:57:00,39.32291,0.8101849999999997,0.7040645122702074,6.163196999999999,5.960652,19.965300000000013,5200.4761111199505
2025-11-05 08:00:00,36.37153,0.8391209999999996,0.6673739756474144,6.192132999999999,5.873842,15.914299999999969,5200.526111119951
2025-11-05 08:03:00,37.81829,0.868055,0.6797262914099305,5.931717,5.584492,17.939800000000048,5200.576111119951
2025-11-05 08:06:00,36.89236,0.8101850000000006,0.6548948212905047,5.787032,5.497686999999999,17.939899999999966,5200.626111119951
2025-11-05 08:09:00,38.33912,0.8680560000000002,0.6261723612376081,5.700232000000001,5.266206,16.782399999999996,5200.676111119951
2025-11-05 08:12:00,38.80209,0.8391210000000004,0.6325143033737071,5.4687470000000005,5.092596,17.071799999999996,5200.726111119951
2025-11-05 08:15:00,38.80209,0.7523150000000003,0.7377539322490707,5.815977,5.7870420000000005,20.543999999999983,5200.776111119952
2025-11-05 08:18:00,36.89236,0.8391210000000004,0.6501248384495198,5.758107000000001,5.410876,19.675900000000013,5200.826111119952
2025-11-05 08:21:00,37.81829,0.7523150000000003,0.6294957551586983,5.555557,5.324072,18.807900000000018,5200.876111119952
2025-11-05 08:24:00,40.24884,0.8969910000000008,0.7092727288984643,5.497687000000001,5.150465999999999,21.12270000000001,5200.926111119952
2025-11-05 08:27:00,37.35532,0.5787040000000001,0.5186878213658352,5.353007,5.237273,17.071799999999996,5200.976111119952
2025-11-05 08:30:00,36.89236,0.8391210000000004,0.6325081454159285,5.208337,4.8321760000000005,18.22919999999999,5201.0261111199525
2025-11-05 08:33:00,38.33912,0.983797,0.6718365984602144,5.237267000000001,4.687500000000001,22.858799999999974,5201.076111119953
2025-11-05 08:36:00,42.70834,1.0127310000000005,0.739721557963273,5.931712000000001,5.439811000000001,19.965299999999957,5201.126111119953
2025-11-05 08:39:00,43.6632,0.9548610000000002,0.9403223242329591,7.320597,7.291665999999999,23.1481,5201.176111119953
2025-11-05 08:42:00,41.23264,0.78125,0.7369992919458539,6.278932999999999,6.192132999999999,22.569500000000005,5201.226111119953
2025-11-05 08:45:00,43.1713,0.9837959999999999,0.727940873096853,6.221067000000001,5.758101000000001,20.254699999999957,5201.276111119953
2025-11-05 08:48:00,46.12268,1.0995369999999998,0.8114502528639265,5.931717,5.41088,22.280100000000004,5201.326111119954
2025-11-05 08:51:00,44.67593,0.78125,0.6587408650412064,5.902782,5.671292000000001,22.280100000000004,5201.376111119954
2025-11-05 08:54:00,48.03241,1.070602,0.7995918232388739,5.8159719999999995,5.324070000000001,23.726799999999997,5201.426111119954
2025-11-05 08:57:00,47.56945,0.78125,0.7369992919458539,6.365737000000001,6.278937000000001,22.85880000000003,5201.476111119954
2025-11-05 09:00:00,42.70834,0.5497690000000004,0.6457552477345622,6.105327000000001,6.307868,17.361099999999993,5201.526111119954
2025-11-05 09:03:00,36.89236,0.5787040000000001,0.5930504326656194,5.729172,5.758098,19.097199999999987,5201.5761111199545
2025-11-05 09:06:00,37.35532,0.7233799999999997,0.6326105976684722,5.671291999999999,5.497682,16.49309999999997,5201.626111119955
2025-11-05 09:09:00,37.35532,0.7523149999999994,0.6294957551586977,5.526622,5.295137,19.965299999999957,5201.676111119955
2025-11-05 09:12:00,37.35532,0.8391209999999996,0.614481690559062,5.295142,4.890051000000001,17.361099999999965,5201.726111119955
2025-11-05 09:15:00,35.90857,0.694445,0.5873645864660575,5.150461999999999,4.947917,19.965300000000013,5201.776111119955
2025-11-05 09:18:00,34.43287,0.7233799999999997,0.6165709654431722,5.063661999999999,4.861111999999999,18.518599999999992,5201.826111119955
2025-11-05 09:21:00,34.43287,0.694445,0.6034819727103454,5.063661999999999,4.890046999999999,17.071799999999996,5201.876111119956
2025-11-05 09:24:00,35.41666,0.8391210000000004,0.6144816905590623,5.121527,4.716436,17.650499999999965,5201.926111119956
2025-11-05 09:27:00,35.41666,0.7523150000000003,0.5959770878116942,5.063657000000001,4.774302,18.518500000000017,5201.976111119956
2025-11-05 09:30:00,45.13889,1.3310190000000004,0.8004650182608979,5.150462,4.253473,18.51849999999999,5202.026111119956
2025-11-05 09:33:00,40.24884,0.5208339999999998,0.5902206842006387,5.266202000000001,5.410878,20.25460000000004,5202.076111119956
2025-11-05 09:36:00,35.90857,0.6365740000000004,0.6790535232735297,5.555552,5.642358,21.12270000000001,5202.1261111199565
2025-11-05 09:39:00,41.72454,0.49189799999999995,0.5341249827573468,5.063658,5.15046,22.569500000000005,5202.176111119957
2025-11-05 09:42:00,52.40162,-0.3761570000000001,,3.125001000000001,4.861114,30.67130000000003,5202.226111119957
2025-11-05 09:45:00,50.95486,-0.4050929999999999,,3.211804999999999,5.729168,28.935199999999952,5202.276111119957
2025-11-05 09:48:00,42.2743,0.5208330000000005,0.6034813509613408,5.35301,5.526617,19.675900000000013,5202.326111119957
2025-11-05 09:51:00,46.12268,0.8680560000000002,0.7136285531269382,5.758107000000001,5.468751,19.965300000000013,5202.376111119957
2025-11-05 09:54:00,45.60185,0.694445,0.6500778631405177,5.584491999999999,5.497686999999999,20.254700000000014,5202.426111119958
2025-11-05 09:57:00,40.24884,0.694445,0.722997473067261,5.873842,5.931716999999999,19.965299999999957,5202.476111119958
2025-11-05 10:00:00,40.19097,0.694445,0.6348158395684504,5.729172,5.613427,22.85880000000003,5202.526111119958
2025-11-05 10:03:00,44.15509,0.9548619999999994,0.6979715250084302,5.729172,5.2662,20.83330000000001,5202.576111119958
2025-11-05 10:06:00,42.70834,0.6365739999999995,0.6509358127134752,5.6134260000000005,5.642362,23.14820000000003,5202.626111119958
2025-11-05 10:09:00,42.21643,0.8101849999999997,0.7040645122702074,5.6134260000000005,5.410881000000001,21.122599999999977,5202.6761111199585
2025-11-05 10:12:00,39.23611,0.694445,0.6034819727103454,5.410881,5.237266,19.675999999999988,5202.726111119959
2025-11-05 10:15:00,32.00232,0.26041700000000034,0.5246373949178401,5.381946,6.047448999999999,15.3356,5202.776111119959
2025-11-05 10:27:00,31.01852,1.273148,0.6640068747807587,6.105328,5.121530000000001,18.51849999999996,5202.776111119959
2025-11-05 10:30:00,30.55556,0.9548609999999993,0.7337741033056697,6.2500029999999995,5.844912000000001,13.888900000000035,5202.776111119959
2025-11-05 10:36:00,31.01852,0.9259260000000005,0.7040619973836597,5.844912,5.4398159999999995,17.650400000000047,5202.776111119959
2025-11-05 10:39:00,32.00232,0.8101859999999999,0.6715850330731022,6.394672,6.134256000000001,13.888900000000035,5202.776111119959
2025-11-05 10:42:00,32.98611,0.78125,0.6082900551619528,6.626156,6.307866000000001,18.807800000000043,5202.776111119959
2025-11-05 10:45:00,32.84143,0.8391210000000004,0.7171659882736302,6.047457,5.815975999999999,19.386599999999987,5202.776111119959
2025-11-05 10:48:00,32.95718,0.8391200000000003,0.6325077313907368,6.134262,5.758102,17.071799999999996,5202.776111119959
2025-11-05 10:51:00,32.98611,0.8969899999999997,0.6919536639438915,5.931717,5.555557,16.49309999999997,5202.776111119959
2025-11-05 10:54:00,32.98611,0.9259260000000005,0.7556447624868032,6.423612,6.105326,18.80789999999996,5202.776111119959
2025-11-05 10:57:00,32.98611,0.7523150000000003,0.6617168932896808,6.105327000000001,5.931712,17.361099999999965,5202.776111119959
2025-11-05 11:00:00,32.00232,0.78125,0.6422713739124948,6.221062000000001,5.9606520000000005,17.65039999999999,5202.776111119959
2025-11-05 11:15:00,31.01852,1.2442130000000002,0.6791727885111882,5.439818,4.513884999999999,16.20369999999997,5202.776111119959
2025-11-05 11:18:00,32.98611,1.0995369999999998,0.8294204096312456,5.555558,5.063661000000001,14.757000000000005,5202.826111119959
2025-11-05 11:21:00,31.01852,0.8680559999999993,0.6797267161215043,5.5555579999999996,5.208332,13.888900000000035,5202.876111119959
2025-11-05 11:24:00,32.98611,1.0127319999999997,0.8436087075479729,5.873837999999999,5.555555999999999,17.361099999999965,5202.926111119959
2025-11-05 11:27:00,36.37153,1.1284720000000004,0.804737639709581,6.307868,5.729166,15.914299999999969,5202.97611111996
2025-11-05 11:30:00,35.41666,1.1284719999999995,0.8413592162727564,7.175922999999999,6.655091,17.36110000000002,5203.02611111996
2025-11-05 11:33:00,33.47801,0.9548609999999993,0.6979774355178835,6.684023,6.221062,17.939899999999966,5203.07611111996
2025-11-05 11:36:00,35.90857,1.0416659999999993,0.787636222044129,7.320603,6.857637,15.914300000000026,5203.12611111996
2025-11-05 11:39:00,35.90857,0.9837959999999999,0.6909685058525521,6.770838,6.250001999999999,17.07170000000002,5203.17611111996
2025-11-05 11:42:00,35.90857,0.9259259999999996,0.7215818910443902,6.597218,6.221062000000001,18.518500000000017,5203.2261111199605
2025-11-05 11:45:00,36.86343,0.9259259999999996,0.6492138700204799,6.365738,5.873842000000001,18.518599999999992,5203.276111119961
2025-11-05 11:48:00,35.41666,0.8680560000000002,0.6444266861868898,6.076393,5.671296999999999,17.650499999999965,5203.326111119961
2025-11-05 11:51:00,35.41666,0.9548610000000002,0.7682176594376613,6.0474570000000005,5.700236,17.36099999999999,5203.376111119961
2025-11-05 11:54:00,38.33912,0.9837960000000008,0.7096611232540545,6.597222,6.105325999999999,19.386500000000012,5203.426111119961
2025-11-05 11:57:00,34.43287,0.578703,0.6071779857999425,6.221066,6.278932999999999,19.09729999999996,5203.476111119961
2025-11-05 12:00:00,32.52315,0.4050929999999999,0.46054125929146,5.613425,5.7291620000000005,17.36110000000002,5203.526111119962
2025-11-05 12:03:00,31.01852,0.578703,0.5787025000003883,5.729170000000001,5.729167,16.782400000000052,5203.576111119962
2025-11-05 12:06:00,31.01852,0.78125,0.6082900551619519,6.047456,5.729165999999999,17.07170000000002,5203.626111119962
