Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-11-05 12:09:00,36.37153,0.9259260000000005,0.6300305936725529,5.844907000000001,5.324071,16.493000000000052,5203.676111119962
2025-11-05 12:12:00,37.81829,0.78125,0.5352283545864809,5.700227,5.266207,19.675900000000013,5203.726111119962
2025-11-05 12:15:00,35.41666,0.78125,0.6587465060050144,5.8159719999999995,5.584492,16.20369999999997,5203.7761111199625
2025-11-05 12:18:00,35.41666,0.9548610000000002,0.8651552316478498,6.221062,6.047451,16.782400000000052,5203.826111119963
2025-11-05 12:21:00,38.33912,0.9548610000000002,0.7511488694686392,7.4652769999999995,7.089116000000001,18.22920000000005,5203.876111119963
2025-11-05 12:24:00,37.81829,0.868055,0.696840576527568,6.915507000000001,6.5972219999999995,18.22909999999996,5203.926111119963
2025-11-05 12:27:00,36.86343,0.868055,0.7301246338127821,6.915507000000001,6.655092000000001,19.675900000000013,5203.976111119963
2025-11-05 12:30:00,35.41666,0.8680560000000002,0.7136343033514344,6.944443000000001,6.655097,17.361000000000047,5204.026111119963
2025-11-05 12:33:00,37.35532,1.0127319999999997,0.7397219633553263,6.712968,6.221066,18.807900000000018,5204.076111119964
2025-11-05 12:36:00,35.90857,0.9548610000000002,0.7511488694686381,6.741898,6.365736999999999,17.36110000000002,5204.126111119964
2025-11-05 12:39:00,36.37153,1.1284720000000004,0.7469456144869578,6.770838,6.105325999999999,17.93979999999999,5204.176111119964
2025-11-05 12:42:00,35.90857,1.0127309999999996,0.721243280030469,6.741892999999999,6.221062000000001,17.36110000000002,5204.226111119964
2025-11-05 12:45:00,35.90857,1.0127309999999996,0.7397215579632727,6.655092999999999,6.163192,18.22919999999999,5204.276111119964
2025-11-05 12:48:00,36.37153,1.1284719999999995,0.7858910674058899,6.684023,6.076391,16.493000000000052,5204.3261111199645
2025-11-05 12:51:00,36.37153,1.0127309999999996,0.721243280030469,6.741892999999999,6.221062000000001,18.22909999999996,5204.376111119965
2025-11-05 12:54:00,31.01852,1.0127309999999996,0.6830015133323563,6.655092999999999,6.076391999999999,16.782399999999996,5204.426111119965
2025-11-05 12:57:00,31.01852,1.0127309999999996,0.6829947432100617,6.307872999999999,5.729162,16.782399999999996,5204.476111119965
2025-11-05 13:00:00,31.01852,1.0995369999999998,0.8114502528639277,6.655092999999999,6.134256000000001,14.757000000000005,5204.526111119965
2025-11-05 13:03:00,33.44907,1.0127309999999996,0.6830015133323563,6.741898,6.163197,16.20369999999997,5204.576111119965
2025-11-05 13:06:00,35.90857,1.0127309999999996,0.7755802976621153,6.626157999999999,6.192127000000001,18.807900000000018,5204.626111119966
2025-11-05 13:09:00,36.86343,1.070602,0.7814720962250652,6.597218,6.076386,17.939700000000016,5204.676111119966
2025-11-05 13:12:00,36.86343,1.0127319999999997,0.775580716106426,6.799772999999999,6.365741000000001,15.9144,5204.726111119966
2025-11-05 13:15:00,38.80209,0.8969899999999997,0.8677344069094427,7.928237,7.870367,19.386500000000012,5204.776111119966
2025-11-05 13:18:00,38.80209,0.9259260000000005,0.738763851842748,7.204862,6.857635999999999,17.650500000000022,5204.826111119966
2025-11-05 13:21:00,38.33912,0.8101849999999997,0.735478458954088,7.031251999999999,6.886577000000001,17.071699999999964,5204.8761111199665
2025-11-05 13:24:00,39.32291,0.8391210000000004,0.7331893565344996,7.060187000000001,6.857635999999999,17.361099999999965,5204.926111119967
2025-11-05 13:27:00,39.32291,0.7233800000000006,0.7519448949741886,7.002317,7.060186999999999,17.071799999999996,5204.976111119967
2025-11-05 13:30:00,38.33912,0.7523149999999994,0.708026855074169,7.031252,6.944447,19.386599999999987,5205.026111119967
2025-11-05 13:33:00,39.78588,0.8101859999999999,0.7508329259085714,7.1180520000000005,7.002316,20.254700000000014,5205.076111119967
2025-11-05 13:36:00,39.78588,0.6655090000000001,0.7218346424415213,7.291665999999999,7.407406999999999,19.676000000000016,5205.126111119967
2025-11-05 13:39:00,39.78588,0.78125,0.7369940897232571,7.1759260000000005,7.089116000000001,20.54400000000001,5205.176111119968
2025-11-05 13:42:00,36.86343,0.6655090000000001,0.7354802683182442,7.089116000000001,7.233796999999999,16.78249999999997,5205.226111119968
2025-11-05 13:45:00,38.33912,0.7233789999999996,,7.1759260000000005,7.175927,16.782399999999996,5205.276111119968
2025-11-05 13:48:00,39.32291,0.7233789999999996,0.7377558932780846,7.2048559999999995,7.233797000000001,19.386600000000044,5205.326111119968
2025-11-05 13:51:00,39.32291,0.8101849999999997,0.7659638904750967,7.320606,7.233801000000001,18.518500000000017,5205.376111119968
2025-11-05 13:54:00,39.32291,0.7523149999999994,0.7523185000002283,7.378472,7.378477,18.518500000000017,5205.4261111199685
2025-11-05 13:57:00,39.78588,0.8391209999999996,0.7949266312758225,7.465282,7.378471,19.386600000000044,5205.476111119969
2025-11-05 14:00:00,39.78588,0.7233799999999997,0.7659614822963512,7.407411999999999,7.494212,22.28019999999998,5205.526111119969
2025-11-05 14:03:00,38.80209,0.7233789999999996,0.7659609628618566,7.378475999999999,7.465277,21.701300000000003,5205.576111119969
2025-11-05 14:06:00,35.90857,0.7233789999999996,0.7233804999628265,7.378475999999999,7.378477,17.36110000000002,5205.626111119969
2025-11-05 14:09:00,36.86343,0.6655090000000001,0.6798729100540315,7.060186,7.089117,18.229100000000017,5205.676111119969
2025-11-05 14:12:00,35.41666,0.7233789999999996,0.6940434558661807,7.060186,7.002317,17.65039999999999,5205.72611111997
2025-11-05 14:15:00,34.43287,0.6944439999999998,0.6798753891515812,7.002316,6.973382,17.361099999999965,5205.77611111997
2025-11-05 14:18:00,39.78588,0.983797,0.7976277342868038,6.973381999999999,6.626155,19.386600000000044,5205.82611111997
2025-11-05 14:21:00,39.78588,0.7523149999999994,0.7523135000002283,7.089122,7.089117,19.097199999999987,5205.87611111997
2025-11-05 14:24:00,41.72454,0.5208329999999997,0.6548929125936054,6.857634,7.146991000000001,18.807799999999986,5205.92611111997
2025-11-05 14:27:00,42.70834,0.31828699999999976,0.5999770420287833,6.828708,7.5231509999999995,21.122600000000034,5205.9761111199705
2025-11-05 14:30:00,44.15509,0.28935200000000005,0.5971346379280835,6.394674,7.175922000000001,22.280100000000004,5206.026111119971
2025-11-05 14:33:00,39.78588,0.49189799999999995,0.6622703601571006,6.770830000000001,7.146992000000001,20.543999999999983,5206.076111119971
2025-11-05 14:36:00,39.78588,0.78125,0.7519448949741887,7.118057,7.060187000000001,21.990700000000004,5206.126111119971
2025-11-05 14:39:00,39.78588,0.8101850000000006,0.7659638904750969,7.175922,7.089117,17.07170000000002,5206.176111119971
2025-11-05 14:42:00,40.76968,0.9259260000000005,0.7885653393502136,7.233792000000001,6.973376,17.65039999999999,5206.226111119971
2025-11-05 14:45:00,39.49653,0.8391200000000003,0.7798200253646526,7.233792000000001,7.118052,21.701400000000035,5206.276111119972
2025-11-05 14:48:00,38.80209,0.7523150000000003,0.7377539322490707,7.233792,7.2048570000000005,21.12270000000001,5206.326111119972
2025-11-05 14:51:00,39.78588,0.9548610000000002,0.8177520224768228,7.320602000000001,7.060181000000001,15.914300000000026,5206.376111119972
2025-11-05 14:54:00,39.78588,0.8391200000000003,0.764505995159499,7.233792000000001,7.089122000000001,18.807800000000043,5206.426111119972
2025-11-05 14:57:00,37.35532,0.868055,0.7780226747668503,7.204862,7.0312470000000005,17.071799999999996,5206.476111119972
2025-11-05 15:00:00,39.32291,0.78125,0.7218351702717228,7.089122000000001,6.973382,18.80789999999996,5206.5261111199725
2025-11-05 15:03:00,37.81829,0.78125,0.7519448949741873,7.060187000000001,7.002317,20.254599999999982,5206.576111119973
2025-11-05 15:06:00,37.81829,0.78125,0.7519448949741887,7.031245999999999,6.973376,18.229100000000017,5206.626111119973
2025-11-05 15:09:00,39.78588,0.78125,0.7519448949741887,7.060186,7.002316,18.80789999999996,5206.676111119973
2025-11-05 15:12:00,35.41666,0.5497680000000003,0.6715812431596017,6.944445999999999,7.204858,20.254599999999982,5206.726111119973
2025-11-05 15:15:00,35.41666,0.78125,0.6908139617258673,7.031245999999999,6.857635999999999,17.93979999999999,5206.776111119973
2025-11-05 15:18:00,35.90857,0.6655089999999992,0.6655104999651763,6.944446,6.944447,19.675999999999988,5206.826111119974
2025-11-05 15:21:00,36.86343,0.8101849999999997,0.7040645122702074,6.944446,6.741901,17.65039999999999,5206.876111119974
2025-11-05 15:24:00,37.81829,0.6076389999999998,0.6908134170707477,6.712961,6.886572,16.20369999999997,5206.926111119974
2025-11-05 15:27:00,38.33912,0.7233799999999997,0.7088125371615801,6.799771,6.770831,19.675900000000013,5206.976111119974
2025-11-05 15:30:00,39.32291,0.5787040000000001,0.6617167853172794,6.770836,6.944442,19.96520000000004,5207.026111119974
2025-11-05 15:33:00,40.24884,0.694445,0.7508274407309596,7.349541,7.465275999999999,19.097200000000043,5207.0761111199745
2025-11-05 15:36:00,39.32291,0.6076389999999998,0.7040662372256294,7.175926,7.378477,17.650500000000022,5207.126111119975
2025-11-05 15:39:00,38.33912,0.7233789999999996,0.751944381896695,7.233796,7.291667,18.22919999999999,5207.176111119975
2025-11-05 15:42:00,36.86343,0.7233799999999997,0.7377563998806612,7.320601999999999,7.3495420000000005,20.25460000000004,5207.226111119975
2025-11-05 15:45:00,38.80209,0.7523149999999994,0.7229924703967588,7.204862,7.146987000000001,19.965300000000013,5207.276111119975
2025-11-05 15:48:00,38.80209,0.8101859999999999,0.7354789277200693,7.175922,7.031245999999999,18.80789999999996,5207.326111119975
2025-11-05 15:51:00,38.80209,0.694445,0.7229926038433666,7.089122,7.146986999999999,17.361199999999997,5207.376111119976
2025-11-05 15:54:00,37.35532,0.7233799999999997,,7.089122,7.089122000000001,17.36110000000002,5207.426111119976
2025-11-05 15:57:00,35.90857,0.7233799999999997,,7.060181999999999,7.060182,14.756899999999973,5207.476111119976
2025-11-05 16:00:00,38.80209,0.7523149999999994,0.7377539322490695,7.1180520000000005,7.089117,16.203700000000026,5207.526111119976
2025-11-05 16:03:00,38.80209,0.7523149999999994,0.7229924703967588,7.204862,7.146987000000001,17.650499999999965,5207.576111119976
2025-11-05 16:06:00,38.80209,0.7523149999999994,0.7229924703967588,7.204862,7.146987000000001,19.386599999999987,5207.6261111199765
2025-11-05 16:09:00,38.80209,0.8101849999999997,0.735478458954088,7.2048559999999995,7.060181000000001,18.807900000000018,5207.676111119977
2025-11-05 16:12:00,38.80209,0.6944439999999998,0.7088145646589716,7.146986,7.175922000000001,19.96520000000004,5207.726111119977
2025-11-05 16:15:00,38.80209,0.7233789999999996,0.7233804999628265,7.146986,7.146987000000001,20.543999999999983,5207.776111119977
2025-11-05 16:18:00,38.80209,0.78125,0.7666950332527332,7.2048559999999995,7.1759260000000005,19.097199999999987,5207.826111119977
2025-11-05 16:21:00,39.78588,0.78125,0.7666950332527311,7.3495360000000005,7.320606,20.83330000000001,5207.876111119977
2025-11-05 16:24:00,39.78588,0.7233789999999996,0.7798194996822796,7.378475999999999,7.494217000000001,20.25460000000004,5207.926111119978
2025-11-05 16:27:00,40.76968,0.7233789999999996,0.7935234421236259,7.465275999999999,7.609957,15.914300000000026,5207.976111119978
2025-11-05 16:30:00,40.76968,0.7233789999999996,0.7798194996822787,7.494216,7.609957,17.650500000000022,5208.026111119978
2025-11-05 16:33:00,40.76968,0.6944439999999998,0.7508269140189561,7.436346,7.5520819999999995,19.96520000000004,5208.076111119978
2025-11-05 16:36:00,40.76968,0.6365739999999995,0.7198971622139174,7.233795999999999,7.407412,19.097200000000043,5208.126111119978
2025-11-05 16:39:00,40.76968,0.6655089999999992,0.721834642441521,7.118056,7.233797000000001,19.675900000000013,5208.1761111199785
2025-11-05 16:42:00,40.76968,0.6365739999999995,0.7064456565852804,7.002311000000001,7.146987000000001,16.782399999999996,5208.226111119979
2025-11-05 16:45:00,38.80209,0.5787040000000001,0.6879649186023955,6.915511,7.146986999999999,19.097200000000043,5208.276111119979
2025-11-05 16:48:00,34.43287,0.6365739999999995,0.6650885004933598,6.973381,7.0312470000000005,17.36110000000002,5208.326111119979
2025-11-05 16:51:00,35.90857,0.6076389999999998,0.6638296978137449,6.799771,6.9155120000000005,20.543999999999983,5208.376111119979
2025-11-05 16:54:00,34.43287,0.5497689999999995,0.6587459419102644,6.712961,6.9444420000000004,17.36110000000002,5208.426111119979
2025-11-05 16:57:00,37.81829,0.694445,0.6944484999958843,6.6550910000000005,6.655096,19.386599999999987,5208.47611111998
2025-11-05 17:00:00,35.90857,0.6365739999999995,0.6790535232735294,6.712961,6.799767000000001,19.965299999999957,5208.52611111998
2025-11-05 17:03:00,35.90857,0.6076389999999998,0.6908134170707477,6.770830999999999,6.944442,17.361199999999997,5208.57611111998
2025-11-05 17:06:00,38.33912,0.7233799999999997,0.7659662986489818,7.1180509999999995,7.204861,17.939899999999966,5208.62611111998
2025-11-05 17:09:00,37.81829,0.5787040000000001,0.674920187886688,7.204860999999999,7.407406999999999,19.386599999999987,5208.67611111998
2025-11-05 17:12:00,38.80209,0.7523149999999994,0.7523184999910256,7.233795999999999,7.233801000000001,18.807800000000043,5208.7261111199805
2025-11-05 17:15:00,38.51273,0.6076389999999998,0.6774027067781533,7.118056,7.262727,17.071799999999996,5208.776111119981
2025-11-05 17:18:00,37.35532,0.6365739999999995,0.6928373636026878,6.973375999999999,7.089122000000001,19.675999999999988,5208.826111119981
2025-11-05 17:21:00,38.33912,0.78125,0.7369992919458539,7.031246,6.944446,20.543999999999983,5208.876111119981
2025-11-05 17:24:00,37.35532,0.6655089999999992,0.6940434280628691,7.0023159999999995,7.060187000000001,16.492999999999995,5208.926111119981
2025-11-05 17:27:00,38.80209,0.7233799999999997,,7.0023159999999995,7.002316,20.25460000000004,5208.976111119981
2025-11-05 17:30:00,36.86343,0.5787040000000001,0.674920187886688,6.915511,7.118057,21.411999999999978,5209.026111119982
2025-11-05 17:33:00,32.98611,0.5787040000000001,0.6483549411082247,6.944440999999999,7.089117,17.361199999999997,5209.076111119982
2025-11-05 17:36:00,32.98611,0.6365739999999995,0.6365780000027185,6.712961,6.712967000000001,17.650499999999965,5209.126111119982
2025-11-05 17:39:00,32.98611,0.6076389999999998,0.6219982875714976,6.770830999999999,6.799772,17.939800000000048,5209.176111119982
2025-11-05 17:42:00,32.98611,0.6365739999999995,0.6071783749323779,6.684030999999999,6.626157000000001,16.203700000000026,5209.226111119982
2025-11-05 17:45:00,33.96991,0.7523150000000003,0.677405575493644,6.539351,6.394676,16.492999999999995,5209.2761111199825
2025-11-05 17:48:00,37.35532,0.6365739999999995,0.6650885004933598,6.510420999999999,6.568287,15.914300000000026,5209.326111119983
2025-11-05 17:51:00,33.96991,0.5787040000000001,0.6348156121188906,6.510420999999999,6.626156999999999,14.75690000000003,5209.376111119983
2025-11-05 17:54:00,33.96991,0.7523149999999994,0.6928328810092959,6.6550959999999995,6.539351000000001,17.361099999999965,5209.426111119983
2025-11-05 17:57:00,35.90857,0.6655089999999992,0.7623058112733065,7.407405999999999,7.609957,17.650500000000022,5209.476111119983
2025-11-05 18:00:00,38.31018,0.9259259999999996,0.7215818910443902,7.638885999999999,7.26273,18.518599999999992,5209.526111119983
2025-11-05 18:03:00,34.43287,0.78125,0.7369940897232571,7.233797000000001,7.146987000000001,18.22919999999999,5209.576111119984
2025-11-05 18:06:00,35.41666,0.8391200000000003,0.7008658280610222,6.857642,6.5972219999999995,17.361099999999965,5209.626111119984
2025-11-05 18:09:00,35.41666,0.8391200000000003,,6.944446999999999,6.944447,16.492999999999995,5209.676111119984
2025-11-05 18:12:00,33.96991,0.9837960000000008,0.7634193739520643,7.204862,6.799765999999999,16.782399999999996,5209.726111119984
2025-11-05 18:15:00,35.41666,0.78125,0.7369940897232571,7.060186,6.973376,17.650499999999965,5209.776111119984
2025-11-05 18:18:00,35.90857,0.6365739999999995,0.6509358127134752,6.857636,6.886572,19.675999999999988,5209.8261111199845
2025-11-05 18:21:00,35.90857,0.5787040000000001,0.5787030000014061,6.4814810000000005,6.481477,19.386599999999987,5209.876111119985
2025-11-05 18:24:00,32.46528,0.7523149999999994,0.560910767552183,6.018515999999999,5.671301000000001,16.782399999999996,5209.926111119985
2025-11-05 18:27:00,32.98611,0.5497680000000003,0.6326049272039661,5.700236,5.873837999999999,19.965300000000013,5209.976111119985
2025-11-05 18:30:00,30.55556,0.6944439999999998,0.5709084444727239,6.4236059999999995,6.192132,16.203700000000026,5210.026111119985
2025-11-05 18:36:00,31.01852,0.983797,0.7279412820158331,6.250002,5.787035,15.9144,5210.026111119985
2025-11-05 18:39:00,36.86343,0.7233799999999997,0.751944894974188,6.539351999999999,6.5972219999999995,17.65039999999999,5210.076111119985
2025-11-05 18:42:00,32.98611,0.8391209999999996,0.5574614536797137,6.192131999999999,5.700231,16.49309999999997,5210.126111119986
2025-11-05 18:45:00,36.86343,0.78125,0.9442492935660851,6.2499970000000005,6.597227,16.203700000000026,5210.176111119986
2025-11-05 18:48:00,37.35532,0.8391209999999996,0.9501667450959999,7.986112,8.217590999999999,19.965300000000013,5210.226111119986
2025-11-05 18:51:00,38.33912,0.7523149999999994,0.8495682553927296,8.101852,8.304397,19.09729999999996,5210.276111119986
2025-11-05 18:54:00,37.90509,0.7233799999999997,0.7377563998806612,7.667821999999999,7.6967620000000005,17.939899999999966,5210.326111119986
2025-11-05 18:57:00,36.86343,0.6655090000000001,0.735480268318245,7.2048559999999995,7.349537,19.097199999999987,5210.3761111199865
2025-11-05 19:00:00,35.90857,0.6655090000000001,0.6361317129198643,6.597225999999999,6.539346999999999,20.254599999999982,5210.426111119987
2025-11-05 19:03:00,35.41666,0.7523149999999994,0.6617168932896803,6.481482,6.307867,19.386500000000012,5210.476111119987
2025-11-05 19:06:00,35.41666,0.7233799999999997,0.751944894974188,6.828702,6.886572,19.097200000000043,5210.526111119987
2025-11-05 19:09:00,30.55556,0.78125,0.6587465060050144,6.857637,6.626157000000001,17.36110000000002,5210.576111119987
2025-11-05 19:12:00,32.00232,0.7523150000000003,0.6294957551586983,6.336807,6.105322,16.492999999999995,5210.626111119987
2025-11-05 19:24:00,30.55556,0.78125,0.5727358004572531,5.729162,5.3530120000000005,18.22919999999999,5210.626111119987
2025-11-05 19:27:00,32.98611,1.0127319999999997,0.6631571702265712,5.439812000000001,4.83218,17.07170000000002,5210.626111119987
2025-11-05 19:33:00,30.55556,1.070602,0.6639278260640712,6.221062000000001,5.526619999999999,14.467600000000004,5210.626111119987
2025-11-05 19:36:00,32.52315,0.8101849999999997,0.8528523617112066,6.394672000000001,6.481477,16.20369999999997,5210.676111119988
2025-11-05 19:39:00,33.44907,0.8680560000000002,0.7935220901534203,6.5972219999999995,6.452546,16.20369999999997,5210.726111119988
2025-11-05 19:42:00,34.8669,0.8680560000000002,0.7136285531269382,7.089122000000001,6.799766,18.80789999999996,5210.776111119988
2025-11-05 19:45:00,34.92477,0.8969909999999999,0.7429492033775221,6.712962,6.423611,17.650500000000022,5210.826111119988
2025-11-05 19:48:00,34.43287,0.78125,0.6587465060050132,6.307872000000001,6.076391999999999,18.518500000000017,5210.876111119988
2025-11-05 19:51:00,31.53935,0.7523150000000003,0.6457580622773526,6.163192,5.960647,15.9144,5210.9261111199885
2025-11-05 19:54:00,31.53935,0.868055,0.7623040661232799,6.857642,6.655097,17.361099999999965,5210.976111119989
2025-11-05 19:57:00,32.98611,0.78125,0.6749179718565499,6.857641999999999,6.655092000000001,18.807799999999986,5211.026111119989
2025-11-05 20:00:00,32.98611,0.78125,0.6587408650412057,6.7419020000000005,6.510412,15.9144,5211.076111119989
2025-11-05 20:03:00,31.53935,0.8391200000000003,0.6501304396628665,6.452542000000001,6.105322,18.229100000000017,5211.126111119989
2025-11-05 20:06:00,30.55556,0.8101850000000006,0.6548948212905047,6.3368020000000005,6.047457,17.36110000000002,5211.176111119989
2025-11-05 20:09:00,31.53935,0.9259260000000005,0.630037310619382,5.787032,5.266206,17.071699999999964,5211.22611111999
2025-11-05 20:12:00,30.09259,0.8391200000000003,0.6144812844721333,5.758102000000001,5.3530120000000005,16.493000000000052,5211.27611111999
2025-11-05 20:18:00,30.55556,0.868055,0.662269492814035,6.423612,6.047457,14.178200000000004,5211.27611111999
2025-11-05 20:24:00,32.00232,1.0127310000000005,0.5774268737198655,5.989582,5.266201000000001,17.36110000000002,5211.27611111999
2025-11-05 20:27:00,33.44907,0.9548610000000002,0.6212170505395573,6.076392,5.497681000000001,17.361199999999997,5211.27611111999
2025-11-05 20:33:00,34.43287,0.9837960000000008,0.7458484219346674,7.523152,7.089116,17.65039999999999,5211.27611111999
2025-11-05 20:36:00,35.41666,0.9837959999999999,0.7096547365025305,6.770836999999999,6.278931000000001,18.22919999999999,5211.32611111999
2025-11-05 20:39:00,35.90857,0.868055,0.9107691588907109,7.118056999999999,7.204861999999999,19.675900000000013,5211.37611111999
2025-11-05 20:42:00,34.43287,0.8969899999999997,0.7914061336455054,8.101847,7.899307,16.78230000000002,5211.42611111999
2025-11-05 20:45:00,35.41666,0.9259259999999996,0.7387638518427484,7.928242999999999,7.581017000000001,18.518500000000017,5211.4761111199905
2025-11-05 20:48:00,32.98611,0.8680559999999993,0.7136343033514352,7.262727999999999,6.973382000000001,17.361199999999997,5211.526111119991
2025-11-05 20:51:00,33.96991,0.9259259999999996,0.7215818910443902,7.175927999999999,6.799772,16.20369999999997,5211.576111119991
2025-11-05 20:54:00,32.52315,0.9259259999999996,0.7040619973836593,6.741897999999999,6.336802,17.93979999999999,5211.626111119991
2025-11-05 20:57:00,31.53935,0.9259259999999996,0.7040681117793512,6.597218,6.192132,15.914299999999969,5211.676111119991
2025-11-05 21:00:00,32.00232,0.983797,0.5674606048967951,6.4236130000000005,5.729165999999999,16.492999999999995,5211.726111119991
2025-11-05 21:03:00,30.55556,0.8680560000000002,0.6261723612376081,5.6712929999999995,5.237266999999999,15.3356,5211.776111119992
2025-11-05 21:06:00,30.09259,1.0127319999999997,0.6830018975983404,5.700233,5.121531,19.675900000000013,5211.826111119992
2025-11-05 21:18:00,32.00232,1.0995369999999998,0.6743894301464054,6.221067000000001,5.49768,15.914300000000026,5211.826111119992
2025-11-05 21:27:00,31.01852,0.9837959999999999,0.6320309197813498,5.2951369999999995,4.687501,18.807799999999986,5211.826111119992
2025-11-05 21:30:00,33.44907,1.0127310000000005,0.6631498412006918,5.9027769999999995,5.295136,18.518599999999992,5211.826111119992
2025-11-05 21:33:00,33.47801,0.9548610000000002,0.8177520224768228,6.5104169999999995,6.249995999999999,18.22919999999999,5211.826111119992
2025-11-05 21:36:00,33.96991,0.868055,0.7136281143751867,6.336806999999999,6.047452000000001,18.807799999999986,5211.826111119992
2025-11-05 21:39:00,31.01852,0.8391200000000003,0.7331943936230153,7.031247,6.828707,17.361099999999965,5211.826111119992
2025-11-05 21:42:00,31.01852,0.8969899999999997,0.6742865178657508,6.915507000000001,6.510417,15.914300000000026,5211.826111119992
2025-11-05 21:45:00,31.01852,0.9259259999999996,0.7215818910443902,6.828703,6.452547000000001,18.229100000000017,5211.826111119992
2025-11-05 21:48:00,32.00232,1.0127319999999997,0.6427483925097671,6.6261529999999995,5.989581,15.625,5211.826111119992
2025-11-05 22:30:00,32.00232,0.9259260000000005,0.5900156785076344,4.600695,4.021991,17.071799999999996,5211.826111119992
2025-11-05 22:36:00,32.00232,0.78125,0.7064488723040213,6.076387,5.931717000000001,13.020800000000008,5211.826111119992
2025-11-05 22:39:00,30.87384,0.7523149999999994,0.7808912103854357,6.684032,6.741897,15.9144,5211.826111119992
2025-11-05 22:42:00,32.52315,0.8969909999999999,0.6562329404896043,7.609952,7.175931,16.20360000000005,5211.826111119992
2025-11-05 22:45:00,31.01852,0.8101859999999999,0.6204649455372414,6.481482,6.134256000000001,15.9144,5211.826111119992
2025-11-05 22:48:00,31.01852,0.7523150000000003,0.5786574020509649,5.960647,5.642361999999999,17.071699999999964,5211.826111119992
2025-11-06 00:21:00,31.01852,1.1284720000000004,0.6628311188700525,5.150467,4.369215,14.75690000000003,5211.826111119992
2025-11-06 00:30:00,31.53935,0.7233800000000006,0.6326105976684727,6.2499970000000005,6.076387,13.888800000000003,5211.826111119992
2025-11-06 00:33:00,32.75463,0.8391209999999996,0.7008662714830526,6.510422,6.250001,15.3356,5211.826111119992
2025-11-06 00:36:00,31.53935,0.7233799999999997,0.6165765610320149,6.452541999999999,6.250001999999999,17.071799999999996,5211.826111119992
2025-11-06 00:39:00,32.52315,0.8391209999999996,0.5372770236778895,6.047452,5.526621,15.9144,5211.826111119992
2025-11-06 00:42:00,33.47801,0.78125,0.6908139617258673,6.105327000000001,5.931717000000001,16.203700000000026,5211.826111119992
2025-11-06 02:27:00,30.09259,0.7523150000000003,0.5426806425164535,4.7453710000000004,4.369212,17.36110000000002,5211.826111119992
2025-11-06 02:33:00,30.06366,0.8969910000000008,0.7262648167618917,5.960647,5.642366,15.914300000000026,5211.826111119992
2025-11-06 02:36:00,32.00232,0.8680560000000002,0.7301250793112568,6.076387,5.815971,15.3356,5211.826111119992
2025-11-06 02:39:00,32.00232,0.8680560000000002,0.7301250793112568,6.828707,6.568290999999999,17.650400000000047,5211.826111119992
2025-11-06 02:45:00,31.01852,0.8969910000000008,0.5585408051995401,6.047457,5.468746,15.625,5211.826111119992
2025-11-06 04:21:00,31.01852,0.9548610000000002,0.6411659382762004,5.121531999999999,4.571761,16.492999999999995,5211.826111119992
2025-11-06 04:27:00,30.55556,0.9259260000000005,0.7215818910443905,6.510417,6.134261,14.756899999999973,5211.826111119992
2025-11-06 04:30:00,31.01852,0.8101859999999999,0.6026700749454907,6.076392,5.700236,15.9144,5211.826111119992
2025-11-06 04:33:00,31.01852,0.7233799999999997,0.6002200222086853,6.018521999999999,5.7870420000000005,16.203700000000026,5211.826111119992
2025-11-06 04:36:00,31.01852,0.6944439999999998,0.5540699860927514,5.700236,5.439812000000001,15.625,5211.826111119992
2025-11-06 04:39:00,30.09259,0.7233789999999996,0.6002138708776972,5.700236,5.4687470000000005,15.914299999999969,5211.826111119992
2025-11-06 04:42:00,31.01852,0.8101859999999999,0.5844247868596624,5.526622,5.121525999999999,15.046299999999974,5211.826111119992
2025-11-06 04:45:00,31.01852,0.694445,0.5540763009332184,5.324071999999999,5.063656999999999,16.49309999999997,5211.826111119992
2025-11-06 05:54:00,30.55556,1.0127320000000006,0.5999785108996083,4.369213,3.6747690000000004,15.625,5211.826111119992
2025-11-06 05:57:00,30.55556,0.78125,0.5542489540822549,4.2534719999999995,3.8483799999999997,16.782399999999996,5211.876111119992
2025-11-06 06:00:00,32.00232,0.9259260000000005,0.7215818910443905,5.410882,5.034726,14.178200000000004,5211.926111119992
2025-11-06 06:03:00,32.98611,0.868055,0.6797262914099305,5.700232,5.353007,17.36110000000002,5211.976111119992
2025-11-06 06:06:00,32.98611,0.9259260000000005,0.610323415575779,5.758102000000001,5.208335999999999,17.07170000000002,5212.0261111199925
2025-11-06 06:09:00,32.52315,0.78125,0.6082900551619519,5.410882000000001,5.092592,17.36110000000002,5212.076111119993
2025-11-06 06:12:00,34.43287,1.157407,0.7166107459824638,5.468752,4.716435,17.650500000000022,5212.126111119993
2025-11-06 06:15:00,38.33912,0.9837960000000008,0.7976272995852316,5.844912000000001,5.497685999999999,19.386600000000044,5212.176111119993
2025-11-06 06:18:00,39.32291,0.9259260000000005,0.8046419911009827,7.204862,6.973376,19.09729999999996,5212.226111119993
2025-11-06 06:21:00,36.86343,0.7233790000000004,0.6326046498435608,5.902782,5.729163000000001,19.675999999999988,5212.276111119993
2025-11-06 06:24:00,31.01852,0.7233799999999997,0.5835176928285345,5.7870420000000005,5.526622,18.229100000000017,5212.326111119994
2025-11-06 06:27:00,36.37153,0.8680560000000002,0.5684146256402147,5.353007,4.832171,19.676000000000045,5212.376111119994
2025-11-06 06:30:00,31.01852,0.694445,0.6192945668643222,5.410877000000001,5.266202,17.939800000000048,5212.426111119994
2025-11-06 06:33:00,31.01852,0.694445,0.5540763009332184,5.439812,5.179397,15.914300000000026,5212.476111119994
2025-11-06 06:36:00,33.44907,0.8391209999999996,0.6144753839485573,6.018521999999999,5.613421,15.9144,5212.526111119994
2025-11-06 07:15:00,31.01852,1.0416670000000003,0.6533721864128471,5.0057920000000005,4.340274999999999,17.650499999999965,5212.526111119994
2025-11-06 07:27:00,33.44907,0.8680560000000002,0.7136285531269382,5.671297000000001,5.381941,17.93979999999999,5212.526111119994
2025-11-06 07:30:00,30.55556,0.6076389999999998,0.6500797324605107,5.324071999999999,5.410882999999999,15.625,5212.5761111199945
2025-11-06 07:33:00,41.72454,1.0995369999999998,0.6743894301464066,6.018521999999999,5.295135,21.701400000000035,5212.626111119995
2025-11-06 07:36:00,43.6632,0.8391200000000003,0.6501304396628675,6.163195999999999,5.815976,21.990800000000036,5212.676111119995
2025-11-06 07:39:00,45.13889,0.78125,0.70644351276698,7.667826,7.5231460000000006,21.701300000000003,5212.726111119995
2025-11-06 07:42:00,44.61805,0.78125,0.8098414210248248,6.944445999999999,7.002316,21.70139999999998,5212.776111119995
2025-11-06 07:45:00,43.6632,0.78125,0.7666899697547078,6.597225999999999,6.5682860000000005,21.411999999999978,5212.826111119995
2025-11-06 07:48:00,45.60185,0.7523149999999994,0.7229924703967588,6.510422,6.452547000000001,25.462999999999965,5212.876111119996
2025-11-06 07:51:00,59.20139,1.186343,0.8084404390669152,6.539351999999999,5.873838999999999,20.543999999999983,5212.926111119996
2025-11-06 07:54:00,55.32407,0.6365740000000004,0.6509358127134739,6.4236070000000005,6.4525429999999995,17.071699999999993,5212.976111119996
2025-11-06 07:57:00,48.03241,0.5497690000000004,0.619291709361527,5.989587,6.134258,18.807799999999986,5213.026111119996
2025-11-06 08:00:00,39.32291,0.5208339999999998,0.5902206842006387,5.931712,6.076388,16.78230000000002,5213.076111119996
2025-11-06 08:03:00,38.02084,0.8101850000000006,0.6378631090051026,5.989582,5.671296999999999,18.51849999999996,5213.1261111199965
2025-11-06 08:06:00,39.78588,0.9548610000000002,0.6979774355178839,5.989582,5.526621,17.93979999999999,5213.176111119997
2025-11-06 08:09:00,42.70834,1.1284720000000004,0.746945614486959,5.9027769999999995,5.237265,17.93979999999999,5213.226111119997
2025-11-06 08:12:00,43.6632,0.8969899999999997,0.6919536639438915,5.787037000000001,5.410877000000001,17.650499999999994,5213.276111119997
2025-11-06 08:15:00,40.24884,0.7233790000000004,0.6326101404339809,6.105327,5.931718,18.51849999999999,5213.326111119997
2025-11-06 08:18:00,45.13889,0.9837959999999999,0.7806733508603672,6.221067000000001,5.844911000000001,19.386600000000016,5213.376111119997
2025-11-06 08:21:00,38.80209,0.7233790000000004,0.7377558932780849,6.481477000000001,6.510418,15.625,5213.426111119998
2025-11-06 08:24:00,43.6632,0.8101849999999997,0.6378631090051033,6.163196999999999,5.844912000000001,19.96520000000001,5213.476111119998
2025-11-06 08:27:00,44.15509,0.9548610000000002,0.6979774355178839,6.192127,5.729165999999999,22.569499999999948,5213.526111119998
2025-11-06 08:30:00,40.24884,0.8101849999999997,0.7198926806725566,6.394677000000001,6.221062,20.254700000000014,5213.576111119998
2025-11-06 08:33:00,40.27778,0.983797,0.846927141264115,6.539352999999999,6.278936,20.254699999999957,5213.626111119998
2025-11-06 08:36:00,40.24884,0.8969899999999997,0.7429487624298703,6.336806999999999,6.047457,21.990700000000004,5213.6761111199985
2025-11-06 08:39:00,42.21643,0.9548610000000002,0.7682176594376613,6.365737,6.018516,19.386599999999987,5213.726111119999
2025-11-06 08:42:00,43.1713,0.8391200000000003,0.7331943936230143,6.307867000000001,6.105326999999999,23.7269,5213.776111119999
2025-11-06 08:45:00,41.23264,0.8969899999999997,0.7593585889322969,6.249997,5.989587,22.28000000000003,5213.826111119999
2025-11-06 08:48:00,43.1713,1.0127310000000005,0.7578280401732911,6.192127,5.729166,18.807800000000043,5213.876111119999
2025-11-06 08:51:00,44.61805,0.9259260000000005,0.7722349441592692,6.076392,5.7870360000000005,20.254599999999982,5213.926111119999
2025-11-06 08:54:00,38.80209,0.7233800000000006,0.632605107075405,5.815977,5.6423570000000005,19.386500000000012,5213.97611112
2025-11-06 08:57:00,39.32291,0.6365739999999995,0.621995841403869,5.555556,5.526622000000001,19.96520000000004,5214.02611112
2025-11-06 09:00:00,41.72454,0.5787040000000001,0.6210973116773161,5.815976,5.902781999999999,19.675900000000013,5214.07611112
2025-11-06 09:03:00,37.35532,0.5497680000000003,0.605798343751489,5.78704,5.902781999999999,18.518500000000017,5214.12611112
2025-11-06 09:06:00,39.32291,0.694445,0.6348158395684504,5.787041,5.671296,18.807900000000018,5214.17611112
2025-11-06 09:09:00,39.32291,0.7233799999999997,0.6165709654431722,5.873842,5.671292,18.229100000000017,5214.2261111200005
2025-11-06 09:12:00,37.81829,0.8969909999999999,0.6562266288589903,5.7870420000000005,5.3530109999999995,18.80789999999996,5214.276111120001
2025-11-06 09:15:00,42.21643,0.8680560000000002,0.7301250793112568,6.105327000000001,5.844911000000001,22.858799999999974,5214.326111120001
2025-11-06 09:18:00,37.35532,0.6655090000000001,0.5902180487263479,5.758106,5.613427,17.36110000000002,5214.376111120001
2025-11-06 09:21:00,41.72454,0.8101849999999997,0.8245688884073343,6.047456,6.076391,19.965299999999957,5214.426111120001
2025-11-06 09:24:00,44.15509,0.7523149999999994,0.6928328810092959,5.960652,5.844907000000001,23.148199999999974,5214.476111120001
2025-11-06 09:27:00,42.70834,0.78125,0.7369992919458539,6.365737000000001,6.278937000000001,19.675999999999988,5214.526111120002
2025-11-06 09:30:00,42.70834,0.9548610000000002,0.7511488694686381,6.6550970000000005,6.278936,19.386500000000012,5214.576111120002
2025-11-06 09:33:00,43.60532,1.0127319999999997,0.739728283388853,6.336803000000001,5.844911000000001,20.543999999999983,5214.626111120002
2025-11-06 09:36:00,43.40278,0.9259259999999996,0.7556447624868029,6.278937999999999,5.960652,22.569500000000005,5214.676111120002
2025-11-06 09:39:00,41.72454,0.9837959999999999,0.7634253892857156,6.336803,5.931716999999999,20.25460000000004,5214.726111120002
2025-11-06 09:42:00,43.6632,0.9548609999999993,0.751148869468639,6.568287999999999,6.192127000000001,22.85880000000003,5214.7761111200025
2025-11-06 09:45:00,43.1713,0.7523150000000003,0.7229924703967591,6.221067,6.163192,21.70139999999998,5214.826111120003
2025-11-06 09:57:00,33.47801,0.8101849999999997,0.7040645122702074,6.163196999999999,5.960652,17.36110000000002,5215.0261111200025
2025-11-06 10:00:00,34.43287,0.9548610000000002,0.7337741033056703,6.539347,6.134256000000001,17.650499999999965,5215.076111120003
2025-11-06 10:03:00,35.41666,0.9259260000000005,0.7215758960617553,6.741902,6.365736,16.492999999999995,5215.126111120003
2025-11-06 10:06:00,37.35532,0.9548610000000002,0.6979774355178839,6.712962000000001,6.250001,16.49309999999997,5215.176111120003
2025-11-06 10:09:00,34.92477,0.8101850000000006,0.6378631090051026,6.1631920000000004,5.844906999999999,19.386600000000044,5215.226111120003
2025-11-06 10:12:00,34.43287,0.9548610000000002,0.6794990498866229,6.1631920000000004,5.671301000000001,17.65039999999999,5215.276111120003
2025-11-06 10:15:00,31.53935,0.5787040000000001,0.6210973116773161,6.712962000000001,6.799768,17.07170000000002,5215.326111120004
2025-11-06 10:18:00,31.53935,1.0127319999999997,0.6427483925097671,6.452542,5.815970000000001,17.361199999999997,5215.376111120004
2025-11-06 10:21:00,31.01852,0.7233799999999997,0.6940439422543956,6.423611999999999,6.365742000000001,15.914300000000026,5215.426111120004
2025-11-06 10:24:00,30.55556,0.8680560000000002,0.5882166382413629,6.539357000000001,6.047451,14.756999999999948,5215.476111120004
2025-11-06 10:27:00,30.55556,0.78125,0.5727294996510557,5.989587,5.613427,15.9144,5215.526111120004
2025-11-06 10:30:00,34.43287,0.78125,0.721835170271724,5.700227,5.584487000000001,18.229100000000017,5215.5761111200045
2025-11-06 10:33:00,32.52315,0.7523150000000003,0.6457580622773517,5.671297000000001,5.468751999999999,18.807800000000043,5215.626111120005
2025-11-06 10:36:00,36.37153,0.8680560000000002,0.7623045246315832,5.671297000000001,5.468751,17.93979999999999,5215.676111120005
2025-11-06 10:39:00,37.35532,0.8680560000000002,0.7463404022053217,6.770837,6.539351000000001,17.650499999999965,5215.726111120005
2025-11-06 10:42:00,38.33912,0.7523150000000003,0.677405575493644,7.233797000000001,7.089122000000001,18.22909999999996,5215.776111120005
2025-11-06 10:45:00,35.41666,0.8391210000000004,0.7798205015193397,6.944447,6.828706,17.650499999999965,5215.826111120005
2025-11-06 10:48:00,36.37153,0.8101849999999997,0.6548889958187155,7.089122000000001,6.799767000000001,17.361099999999965,5215.876111120006
2025-11-06 10:51:00,35.41666,0.8101849999999997,0.7198981080559523,6.886572,6.712967000000001,18.80789999999996,5215.926111120006
2025-11-06 10:54:00,35.41666,0.8680560000000002,0.6797267161215047,6.799772,6.452546,17.939899999999966,5215.976111120006
2025-11-06 10:57:00,37.81829,0.78125,0.6749179718565491,6.5682920000000005,6.365742,17.650499999999965,5216.026111120006
2025-11-06 11:00:00,37.81829,0.8101849999999997,0.6879649157656993,6.539352,6.307867,17.650400000000047,5216.076111120006
2025-11-06 11:03:00,36.86343,0.8969909999999999,0.7092668024805537,6.5682920000000005,6.221061,17.071799999999996,5216.1261111200065
2025-11-06 11:06:00,38.33912,0.868055,0.7623040661232812,7.089122,6.886577000000001,16.782500000000027,5216.176111120007
2025-11-06 11:09:00,38.33912,0.9548610000000002,0.7849967940359418,7.233792000000001,6.9155109999999995,17.361099999999965,5216.226111120007
2025-11-06 11:12:00,36.86343,0.9548610000000002,0.7682176594376613,7.233797,6.886576,15.914300000000026,5216.276111120007
2025-11-06 11:15:00,36.89236,0.8969899999999997,0.7429487624298703,7.349537000000001,7.060187000000001,17.071799999999996,5216.326111120007
2025-11-06 11:18:00,36.89236,0.8391200000000003,0.7645006642539325,7.349537000000001,7.2048570000000005,18.518500000000017,5216.376111120007
2025-11-06 11:21:00,37.81829,1.070602,0.7995918232388727,7.465282,6.97338,18.807799999999986,5216.426111120008
2025-11-06 11:24:00,37.81829,0.868055,0.7301246338127821,7.031252,6.770837,17.65039999999999,5216.476111120008
2025-11-06 11:27:00,37.81829,0.8101849999999997,0.7198981080559523,6.886572,6.712967000000001,18.807900000000018,5216.526111120008
2025-11-06 11:30:00,38.80209,0.9259260000000005,0.7722349441592692,7.407412,7.118056,17.071799999999996,5216.576111120008
2025-11-06 11:33:00,38.33912,0.8680560000000002,0.7463404022053217,7.3784719999999995,7.146986,19.097199999999987,5216.626111120008
2025-11-06 11:36:00,39.32291,0.8101849999999997,0.7508271835089428,7.262732000000001,7.146987000000001,17.93980000000002,5216.6761111200085
2025-11-06 11:39:00,35.41666,0.6655090000000001,0.6940434280628694,7.175922000000001,7.2337929999999995,17.07170000000002,5216.726111120009
2025-11-06 11:42:00,37.35532,0.8101849999999997,0.7198926806725576,7.3784719999999995,7.2048570000000005,19.386500000000012,5216.776111120009
2025-11-06 11:45:00,30.55556,0.5208339999999998,0.6165732036832473,7.118052,7.320598,17.071799999999996,5216.826111120009
2025-11-06 11:48:00,36.37153,1.0127320000000006,0.6217144367460965,6.655097,5.989584999999999,16.492999999999995,5216.876111120009
2025-11-06 11:51:00,32.00232,0.6365740000000004,0.607178374932377,6.712967000000001,6.655093,15.046299999999974,5216.926111120009
2025-11-06 11:54:00,33.96991,0.7523150000000003,0.5786574020509649,5.787037,5.468751999999999,17.07170000000002,5216.97611112001
2025-11-06 11:57:00,32.98611,0.7523150000000003,0.7377539322490707,5.613427,5.584492,16.782399999999996,5217.02611112001
2025-11-06 12:00:00,37.81829,0.8680560000000002,0.7463459618299988,6.3368020000000005,6.105325999999999,19.965300000000013,5217.07611112001
2025-11-06 12:03:00,32.98611,0.694445,0.6650888702419272,6.221067,6.1631920000000004,16.782399999999996,5217.12611112001
2025-11-06 12:06:00,37.35532,0.8680560000000002,0.7136343033514344,6.192127000000001,5.902781,17.361000000000047,5217.17611112001
2025-11-06 12:09:00,38.33912,0.7523150000000003,0.6617168932896808,6.684027,6.510412,19.097199999999987,5217.2261111200105
2025-11-06 12:12:00,38.33912,0.8391210000000004,0.6842806475518419,7.089117,6.799766,18.518500000000017,5217.276111120011
2025-11-06 12:15:00,35.90857,0.8391210000000004,0.7798205015193397,6.828707,6.712966,18.22919999999999,5217.326111120011
2025-11-06 12:18:00,37.81829,0.7523150000000003,0.6617168932896808,6.944447,6.7708319999999995,17.939900000000023,5217.376111120011
2025-11-06 12:21:00,37.81829,0.8969910000000008,0.7262648167618907,6.799767000000001,6.481485999999999,16.78249999999997,5217.426111120011
2025-11-06 12:24:00,37.35532,0.78125,0.6422713739124948,6.481477,6.221067,17.650500000000022,5217.476111120011
2025-11-06 12:27:00,37.35532,0.8391210000000004,0.7008719528306331,6.481477,6.221066,16.78249999999997,5217.526111120012
2025-11-06 12:30:00,38.33912,0.8391210000000004,0.7489658999819149,6.828707,6.655096,17.650500000000022,5217.576111120012
2025-11-06 12:33:00,38.80209,0.78125,0.6908139617258673,6.857641999999999,6.684031999999999,19.386599999999987,5217.626111120012
2025-11-06 12:36:00,38.80209,0.8680560000000002,0.74634596183,6.886572,6.655096,17.939800000000048,5217.676111120012
2025-11-06 12:39:00,38.33912,0.78125,0.7064488723040213,6.944442,6.799772,18.807900000000018,5217.726111120012
2025-11-06 12:42:00,39.78588,0.8969909999999999,0.7593534122197878,7.089122000000001,6.828701,17.650499999999965,5217.7761111200125
2025-11-06 12:45:00,38.80209,0.8101849999999997,0.780896212673754,7.436342000000001,7.378477,17.361099999999965,5217.826111120013
2025-11-06 12:48:00,39.78588,0.8391210000000004,0.8245719121089736,7.581017000000001,7.552085999999999,19.675899999999956,5217.876111120013
2025-11-06 12:51:00,41.72454,0.78125,0.8098414210248248,7.696757,7.754627000000001,19.386599999999987,5217.926111120013
2025-11-06 12:54:00,38.80209,0.7523150000000003,0.7666925015065419,7.638887,7.667822,19.965300000000013,5217.976111120013
2025-11-06 12:57:00,40.76968,0.78125,0.7666899697547079,7.494217000000001,7.465277,17.93979999999999,5218.026111120013
2025-11-06 13:00:00,39.78588,0.7233800000000006,0.7377563998806616,7.407407000000001,7.436347,18.51849999999996,5218.076111120014
2025-11-06 13:03:00,40.76968,0.8391210000000004,0.7489658999819149,7.349537,7.1759260000000005,21.122699999999952,5218.126111120014
2025-11-06 13:06:00,40.24884,0.694445,0.7508321934185034,7.291667,7.407412000000001,17.93979999999999,5218.176111120014
2025-11-06 13:09:00,40.76968,0.8391210000000004,0.7798205015193397,7.291667,7.1759260000000005,21.12270000000001,5218.226111120014
2025-11-06 13:12:00,40.24884,0.7233800000000006,0.7519448949741886,7.349537,7.407406999999999,19.386600000000044,5218.276111120014
2025-11-06 13:15:00,39.32291,0.7233800000000006,0.7519448949741886,7.349537,7.407406999999999,18.518500000000017,5218.3261111200145
2025-11-06 13:18:00,39.32291,0.8969910000000008,0.7755021009264247,7.494217000000001,7.262735999999999,17.071799999999996,5218.376111120015
2025-11-06 13:21:00,38.80209,0.7233799999999997,0.7659614822963512,7.407411999999999,7.494212,18.518500000000017,5218.426111120015
2025-11-06 13:24:00,38.80209,0.8101859999999999,0.765964372110263,7.407411999999999,7.320606,17.650400000000047,5218.476111120015
2025-11-06 13:27:00,40.76968,0.78125,0.7666899697547079,7.494217000000001,7.465277,18.80789999999996,5218.526111120015
2025-11-06 13:30:00,38.33912,0.694445,0.750827440730961,7.407411999999999,7.523147,18.518500000000017,5218.576111120015
2025-11-06 13:33:00,38.33912,0.78125,0.7666899697547079,7.494217000000001,7.465277,19.09730000000002,5218.626111120016
2025-11-06 13:36:00,38.33912,0.7523150000000003,0.7523185000081941,7.523147,7.5231520000000005,19.965300000000013,5218.676111120016
2025-11-06 13:39:00,39.78588,0.8680560000000002,0.7780285331742377,7.581017000000001,7.407411000000001,15.3356,5218.726111120016
2025-11-06 13:42:00,38.33912,0.694445,0.7369966908377381,7.494211999999999,7.581016999999999,19.675999999999988,5218.776111120016
2025-11-06 13:45:00,40.76968,0.8101859999999999,0.7956313051056587,7.552082,7.5231460000000006,20.25460000000004,5218.826111120016
2025-11-06 13:48:00,39.78588,0.7523149999999994,0.7377539322490719,7.609952,7.581017000000001,18.22920000000005,5218.8761111200165
2025-11-06 13:51:00,40.76968,0.8101859999999999,0.765964372110263,7.523152,7.436346,18.807800000000043,5218.926111120017
2025-11-06 13:54:00,39.78588,0.7233799999999997,0.7659614822963512,7.523152,7.609952000000001,19.386600000000044,5218.976111120017
2025-11-06 13:57:00,40.76968,0.78125,0.7666950332527311,7.638887,7.609957,19.097200000000015,5219.026111120017
2025-11-06 14:00:00,40.76968,0.8680560000000002,0.7935220901534203,7.696757,7.552081,18.807800000000043,5219.076111120017
2025-11-06 14:03:00,40.27778,0.78125,0.8098414210248234,7.667827000000001,7.725697,19.386500000000012,5219.126111120017
2025-11-06 14:06:00,38.80209,0.7523150000000003,0.7949287425316582,7.696757,7.783562000000001,19.097200000000043,5219.176111120018
2025-11-06 14:09:00,40.76968,0.8680560000000002,0.8238919777866354,7.928237000000001,7.841431000000001,18.518500000000017,5219.226111120018
2025-11-06 14:12:00,40.24884,0.7523150000000003,0.8088038885414884,7.957177,8.072911999999999,17.93979999999999,5219.276111120018
2025-11-06 14:15:00,40.27778,0.8391210000000004,0.8391214999801775,7.9861070000000005,7.9861059999999995,20.54400000000001,5219.326111120018
2025-11-06 14:18:00,44.15509,0.8969910000000008,0.8377894509351526,7.928237000000001,7.812496,21.12269999999998,5219.376111120018
2025-11-06 14:21:00,40.27778,0.694445,0.7780276955493046,7.696757,7.870372,19.675899999999984,5219.4261111200185
2025-11-06 14:24:00,40.24884,0.78125,0.7666950332527311,7.638887,7.609957,20.254699999999985,5219.476111120019
2025-11-06 14:27:00,43.1713,0.8969910000000008,0.8377894509351526,7.783567,7.667825999999999,21.701300000000032,5219.526111120019
2025-11-06 14:30:00,45.13889,0.7233800000000006,0.8469239740289893,7.667827000000001,7.928236999999999,22.569500000000033,5219.576111120019
2025-11-06 14:33:00,41.72454,0.694445,0.7780230475980915,7.667827000000001,7.841432000000001,21.701300000000032,5219.626111120019
2025-11-06 14:36:00,42.70834,0.8680560000000002,0.7935220901534203,7.552087,7.407411000000001,17.93980000000002,5219.676111120019
2025-11-06 14:39:00,42.70834,0.7523150000000003,0.8361214910481649,7.581017000000001,7.754632,21.12269999999998,5219.72611112002
2025-11-06 14:42:00,41.72454,0.8680560000000002,0.8088093740592477,7.725692,7.609956,20.254599999999982,5219.77611112002
2025-11-06 14:45:00,42.21643,0.78125,0.7666950332527332,7.523147,7.494217000000001,22.858800000000002,5219.82611112002
2025-11-06 14:48:00,41.23264,0.7523150000000003,0.7666925015065419,7.494217000000001,7.5231520000000005,19.675899999999984,5219.87611112002
2025-11-06 14:51:00,41.23264,0.7523149999999994,0.7808912103854357,7.407411999999999,7.465277,20.83330000000001,5219.92611112002
2025-11-06 14:54:00,41.23264,0.7523149999999994,0.7523184999910256,7.494211999999999,7.494217000000001,20.254699999999985,5219.9761111200205
2025-11-06 14:57:00,40.76968,0.9259260000000005,0.7885653393502136,7.638887,7.378470999999999,20.83330000000001,5220.026111120021
2025-11-06 15:00:00,41.23264,0.8391210000000004,0.7798205015193397,7.638887,7.5231460000000006,20.254700000000014,5220.076111120021
2025-11-06 15:03:00,41.23264,0.7523150000000003,0.7666925015065419,7.638887,7.667822,19.097199999999987,5220.126111120021
2025-11-06 15:06:00,39.78588,0.7233800000000006,0.7659614822963514,7.552087,7.638887,20.254699999999985,5220.176111120021
2025-11-06 15:09:00,40.76968,0.9259260000000005,0.8204915280964978,7.696757,7.494211,17.93980000000002,5220.226111120021
2025-11-06 15:12:00,41.72454,0.78125,,7.638887,7.638887,22.569499999999977,5220.276111120022
2025-11-06 15:15:00,41.23264,0.78125,0.7666899697547079,7.552087,7.523147,18.51849999999999,5220.326111120022
