Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-11-06 15:18:00,41.23264,0.78125,0.7666950332527311,7.667822,7.638891999999999,20.83329999999998,5220.376111120022
2025-11-06 15:21:00,39.78588,0.8391200000000003,0.8098414210248245,7.754632000000001,7.6967620000000005,19.965300000000013,5220.426111120022
2025-11-06 15:24:00,41.72454,1.0127310000000005,0.8436025720126019,7.812502,7.494211,18.807900000000018,5220.476111120022
2025-11-06 15:27:00,40.24884,0.8680560000000002,0.7935220901534203,7.725692,7.581016,17.65040000000002,5220.5261111200225
2025-11-06 15:30:00,41.23264,0.78125,,7.6967620000000005,7.6967620000000005,19.675900000000013,5220.576111120023
2025-11-06 15:33:00,41.23264,0.868055,0.8238914948937337,7.812502,7.725697,19.097200000000015,5220.626111120023
2025-11-06 15:36:00,41.6956,0.9259260000000005,0.8204915280964978,7.8993020000000005,7.696756000000001,18.807799999999986,5220.676111120023
2025-11-06 15:39:00,41.72454,0.868055,0.8535067570240015,7.8993020000000005,7.870367,19.386600000000016,5220.726111120023
2025-11-06 15:42:00,40.76968,0.8101849999999997,0.8245688884073346,7.899302,7.928237000000001,20.25460000000001,5220.776111120023
2025-11-06 15:45:00,39.78588,0.7523150000000003,0.8088086583356787,7.899302,8.015047,20.543999999999983,5220.826111120024
2025-11-06 15:48:00,39.78588,0.8391210000000004,0.8098419093247481,7.928237000000001,7.870366000000001,17.65039999999999,5220.876111120024
2025-11-06 15:51:00,39.78588,0.7523150000000003,0.794928742531658,7.725697,7.812501999999999,22.56940000000003,5220.926111120024
2025-11-06 15:54:00,41.23264,0.8969909999999999,0.8225318449309277,7.812501999999999,7.667821000000001,19.96519999999998,5220.976111120024
2025-11-06 15:57:00,41.23264,0.8391210000000004,0.7949318183543436,7.696757,7.609956,18.22919999999999,5221.026111120024
2025-11-06 16:00:00,42.21643,0.8391210000000004,0.7949318183543426,7.638887,7.552085999999999,19.675900000000013,5221.0761111200245
2025-11-06 16:03:00,39.78588,0.7233800000000006,0.7659614822963504,7.494217000000001,7.581016999999999,17.939800000000048,5221.126111120025
2025-11-06 16:06:00,41.72454,0.7523150000000003,0.7666925015065419,7.494217000000001,7.5231520000000005,21.990800000000036,5221.176111120025
2025-11-06 16:09:00,39.32291,0.7233800000000006,0.7659614822963514,7.436347,7.523147,19.965300000000013,5221.226111120025
2025-11-06 16:12:00,45.92014,1.2152779999999996,0.8766394513087176,7.667822,7.0601840000000005,18.518500000000017,5221.276111120025
2025-11-06 16:15:00,38.80209,0.868055,0.7935216192041845,7.609952,7.465277,17.939900000000023,5221.326111120025
2025-11-06 16:18:00,39.78588,0.8101849999999997,0.7956308111122803,7.552086999999999,7.523152,17.93979999999999,5221.376111120026
2025-11-06 16:21:00,39.78588,1.0127310000000005,0.8101547624006364,7.6388869999999995,7.262735999999999,19.09729999999996,5221.426111120026
2025-11-06 16:24:00,39.78588,0.8391200000000003,0.7949261489905208,7.6099570000000005,7.523147,19.96520000000004,5221.476111120026
2025-11-06 16:27:00,37.35532,0.868055,0.7935216192041845,7.6388869999999995,7.494212,19.675999999999988,5221.526111120026
2025-11-06 16:30:00,38.33912,0.9548610000000002,0.8177520224768228,7.667827,7.407406,17.939800000000048,5221.576111120026
2025-11-06 16:33:00,39.32291,0.8391209999999996,0.7949266312758225,7.696763,7.609952,18.51849999999996,5221.6261111200265
2025-11-06 16:36:00,36.86343,1.0127319999999997,0.8436087075479729,7.754628,7.436346,18.22919999999999,5221.676111120027
2025-11-06 16:39:00,38.33912,0.9548610000000002,0.8337728466049501,7.754627999999999,7.523147,17.071799999999996,5221.726111120027
2025-11-06 16:42:00,37.35532,0.9837959999999999,0.8307427124159976,7.812498000000001,7.5231520000000005,19.675900000000013,5221.776111120027
2025-11-06 16:45:00,37.35532,1.1284720000000004,0.8413592162727568,7.870368,7.349536,18.518500000000017,5221.826111120027
2025-11-06 16:48:00,37.35532,0.8969909999999999,0.8070767627592972,7.7256979999999995,7.552087,18.518599999999992,5221.876111120027
2025-11-06 16:51:00,38.33912,1.0995369999999998,0.8294204096312456,7.870367999999999,7.378470999999999,17.650499999999965,5221.926111120028
2025-11-06 16:54:00,39.32291,0.9548609999999993,0.7849967940359427,7.812498,7.494217000000001,19.965300000000013,5221.976111120028
2025-11-06 16:57:00,37.81829,0.9259259999999996,0.8204915280964976,7.812498,7.609952000000001,18.22919999999999,5222.026111120028
2025-11-06 17:00:00,39.32291,0.9259259999999996,0.8046475071360155,7.754628,7.5231520000000005,17.650499999999965,5222.076111120028
2025-11-06 17:03:00,39.32291,0.9548609999999993,0.7849967940359427,7.812498,7.494217000000001,17.93979999999999,5222.126111120028
2025-11-06 17:06:00,39.32291,1.0416669999999995,0.8225669831008973,7.812498,7.407411000000001,17.071799999999996,5222.1761111200285
2025-11-06 17:09:00,34.92477,0.694445,0.7229926038433666,7.638893,7.696758,17.93979999999999,5222.226111120029
2025-11-06 17:12:00,32.52315,0.7233790000000004,0.6790509558966892,7.494217,7.407408,15.914300000000026,5222.276111120029
2025-11-06 17:15:00,32.52315,0.8391200000000003,0.733188899565705,7.436342,7.233792,16.78230000000002,5222.326111120029
2025-11-06 17:18:00,35.41666,0.9548610000000002,0.7511488694686392,7.436342,7.060181000000001,16.2038,5222.376111120029
2025-11-06 17:21:00,39.32291,1.0416660000000002,0.7514023108925606,7.233797,6.712961,17.650499999999965,5222.426111120029
2025-11-06 17:24:00,38.80209,0.9837959999999999,0.7976331114756523,7.031247,6.684031,19.097200000000043,5222.47611112003
2025-11-06 17:27:00,39.78588,0.8391200000000003,0.7798200253646536,7.436342,7.320602,18.22920000000002,5222.52611112003
2025-11-06 17:30:00,35.90857,0.7523150000000003,0.8225340262582085,7.8124970000000005,7.957172000000001,18.22919999999999,5222.57611112003
2025-11-06 17:33:00,39.78588,0.7523149999999994,0.7377539322490695,8.333332,8.304397,19.097200000000015,5222.62611112003
2025-11-06 17:36:00,39.78588,0.8969910000000008,0.791401138281155,7.725697,7.523146,19.097200000000015,5222.67611112003
2025-11-06 17:39:00,39.78588,0.8391210000000004,0.7489658999819139,7.581017000000001,7.407406,19.097199999999987,5222.7261111200305
2025-11-06 17:42:00,39.78588,0.7523150000000003,0.7080268550741697,7.2048570000000005,7.118052,17.361199999999997,5222.776111120031
2025-11-06 17:45:00,38.80209,0.7233800000000006,0.8204887604403763,7.436347,7.638887,18.807900000000018,5222.826111120031
2025-11-06 17:48:00,34.43287,0.5497690000000004,0.7215829849675574,7.638887,8.015048,17.071799999999996,5222.876111120031
2025-11-06 17:51:00,31.53935,0.7233789999999996,0.6165705159781761,7.494216,7.291667,16.782500000000027,5222.926111120031
2025-11-06 17:54:00,32.98611,0.6655090000000001,0.6798729100540315,7.233796,7.262727,17.071799999999996,5222.976111120031
2025-11-06 17:57:00,30.55556,0.7233799999999997,0.7088125371615801,7.262735999999999,7.233796,14.467600000000004,5223.026111120032
2025-11-06 18:00:00,32.52315,0.7233799999999997,,6.307866,5.555555999999999,15.335699999999974,5223.076111120032
2025-11-07 09:45:00,33.96991,1.7361110000000002,0.6404409598790246,3.9641210000000004,2.3726849999999997,17.65039999999999,5223.076111120032
2025-11-07 10:09:00,30.55556,1.6493060000000002,0.8090534887338142,3.2118059999999993,1.8807859999999996,14.757000000000005,5223.076111120032
2025-11-07 10:27:00,30.55556,1.6782400000000006,0.8448033076034241,2.8935190000000004,1.5624999999999991,15.335700000000003,5223.076111120032
2025-11-07 10:30:00,30.55556,1.5914350000000006,0.7910525646470239,2.9513880000000006,1.6782399999999997,15.625,5223.076111120032
2025-11-07 11:24:00,32.00232,0.8680560000000002,0.5267601861195611,2.4594910000000008,1.8807869999999998,17.361000000000047,5223.076111120032
2025-11-07 11:27:00,32.00232,0.983797,0.5674629610740082,2.719907,2.0254630000000002,14.757000000000005,5223.076111120032
2025-11-07 14:24:00,32.00232,1.938657,0.8670961811374027,4.340277,2.6909730000000005,16.492999999999995,5223.076111120032
2025-11-07 14:27:00,32.52315,1.9097220000000004,0.9439031887399328,4.803241000000001,3.2696750000000003,17.93979999999999,5223.076111120032
2025-11-07 14:30:00,32.98611,1.851852,0.8112655460265134,4.774306,3.1828649999999996,17.93979999999999,5223.076111120032
2025-11-07 14:36:00,32.00232,2.054398,0.9885238039095999,4.976852999999999,3.298615,16.203700000000026,5223.076111120032
2025-11-07 14:39:00,35.41666,2.0254630000000002,0.8921840083167014,6.105322999999999,4.36921,18.80789999999996,5223.076111120032
2025-11-07 14:42:00,30.09259,1.7071759999999996,0.7058607346127374,4.021992,2.5173620000000003,17.361000000000047,5223.076111120032
2025-11-08 09:18:00,30.06366,1.5914349999999997,0.79105164175393,3.3564819999999997,2.0833330000000005,17.071799999999996,5223.076111120032
2025-11-08 09:21:00,31.01852,1.5046299999999997,0.7371336808241817,3.327546,2.1122690000000004,16.20369999999997,5223.126111120032
2025-11-08 09:24:00,31.01852,1.5046299999999997,0.7371336808241817,3.211805,1.9965280000000005,15.9144,5223.176111120032
2025-11-08 09:27:00,30.09259,1.5046299999999997,0.7371327421687591,3.1828699999999994,1.9675920000000007,16.203700000000026,5223.226111120032
2025-11-08 09:30:00,30.06366,1.5914349999999997,0.7638004027080183,3.327546,2.0254640000000004,16.492999999999995,5223.2761111200325
2025-11-08 09:33:00,30.55556,1.5914349999999997,0.7910525646470237,3.211805,1.938657,15.3356,5223.326111120033
2025-11-08 09:36:00,30.06366,1.5046299999999997,0.7371327421687591,3.1828699999999994,1.9675920000000007,16.20369999999997,5223.376111120033
2025-11-08 09:39:00,30.09259,1.5335650000000003,0.7728837047316442,3.211805,1.9965269999999995,16.20369999999997,5223.426111120033
2025-11-08 09:42:00,30.06366,1.5914349999999997,0.7910534875388707,3.3854159999999993,2.1122690000000004,16.492999999999995,5223.476111120033
2025-11-08 09:45:00,31.53935,1.5335650000000003,0.7728827964012026,3.3564819999999997,2.141203,14.756899999999973,5223.526111120033
2025-11-08 09:48:00,31.53935,1.5046299999999997,0.7371336808241817,3.327546,2.1122690000000004,17.071799999999996,5223.576111120034
2025-11-08 09:57:00,31.01852,1.5914349999999997,0.79105164175393,3.3564819999999997,2.0833330000000005,16.203700000000026,5223.576111120034
2025-11-08 10:00:00,31.01852,1.649305,0.7813754785981668,3.385416,2.0254640000000004,15.3356,5223.576111120034
2025-11-08 10:21:00,31.01852,1.5625,0.7819895947429235,3.298611,2.054398,15.9144,5223.576111120034
2025-11-08 10:33:00,31.01852,1.5914350000000006,0.7637994408753077,3.4432859999999996,2.141203,15.335699999999974,5223.576111120034
2025-11-08 10:36:00,31.01852,1.5625,0.754951193886212,3.298611,2.025462,15.046199999999999,5223.576111120034
2025-11-08 10:39:00,31.01852,1.5914350000000006,0.791053487538871,3.4432859999999996,2.170139,13.888800000000003,5223.576111120034
2025-11-08 10:42:00,31.53935,1.649305,0.8356635395804,3.616898,2.3148150000000003,15.046299999999974,5223.576111120034
2025-11-08 10:45:00,31.01852,1.5625,0.754951193886212,3.5590280000000005,2.2858790000000004,15.04630000000003,5223.576111120034
2025-11-08 10:48:00,30.09259,1.5335650000000003,0.7460636176914712,3.414352,2.1701390000000007,15.046299999999974,5223.576111120034
2025-11-08 11:00:00,30.55556,1.5914349999999997,0.7637984790411433,3.240741,1.938657,15.625,5223.576111120034
2025-11-08 11:03:00,30.55556,1.5046299999999997,0.7637337380894563,3.211805,2.025462,15.3356,5223.626111120034
2025-11-08 11:06:00,30.55556,1.5914349999999997,0.8425497516227775,3.2696760000000005,2.054399000000001,15.046299999999974,5223.676111120034
2025-11-08 11:09:00,31.53935,1.5046299999999997,0.7371327421687575,3.2696760000000005,2.054398,15.9144,5223.726111120034
2025-11-08 11:12:00,30.55556,1.5335650000000003,0.7728846130608654,3.1828699999999994,1.967593,17.071799999999996,5223.776111120034
2025-11-08 11:15:00,30.55556,1.5625,0.7819895947429235,3.2696750000000003,2.025462,14.75690000000003,5223.8261111200345
2025-11-08 11:18:00,30.55556,1.5914350000000006,0.763799440875306,3.327546000000001,2.0254629999999993,16.782399999999996,5223.876111120035
2025-11-08 11:21:00,30.55556,1.5914350000000006,0.8172574395227985,3.414352,2.170139,16.782399999999996,5223.926111120035
2025-11-08 11:24:00,32.00232,1.5335650000000003,0.7460626712482341,3.501158,2.256944,15.9144,5223.976111120035
2025-11-08 11:27:00,31.01852,1.5046299999999997,0.7637346390503814,3.327546,2.141204000000001,16.782399999999996,5224.026111120035
2025-11-08 11:30:00,30.09259,1.5046299999999997,0.7893207824144269,3.2696760000000005,2.1122690000000004,16.492999999999995,5224.076111120035
2025-11-08 11:45:00,30.55556,1.5335650000000003,0.7728846130608654,3.327546,2.1122690000000004,15.9144,5224.076111120035
2025-11-08 11:48:00,31.53935,1.5625,0.7819905103819002,3.385416,2.141204000000001,16.493100000000027,5224.076111120035
2025-11-08 11:51:00,31.53935,1.5914350000000006,0.7637984790411435,3.298611,1.9965269999999995,16.20369999999997,5224.076111120035
2025-11-08 11:54:00,30.43982,1.5335650000000003,0.7460636176914712,3.2407399999999997,1.9965270000000004,17.071799999999996,5224.076111120035
2025-11-08 12:00:00,30.06366,1.649305,0.8090531790621124,3.414352,2.0833330000000005,14.467600000000004,5224.076111120035
2025-11-08 12:03:00,32.00232,1.5914349999999997,0.7910525646470237,3.501158,2.2280100000000003,14.757000000000005,5224.076111120035
2025-11-08 12:06:00,32.00232,1.5335650000000003,0.7460645641332863,3.414351,2.170139,16.782399999999996,5224.076111120035
2025-11-08 12:09:00,31.01852,1.475695,0.7281592922219841,3.327546,2.141204,15.046199999999999,5224.076111120035
2025-11-08 12:12:00,30.06366,1.5046299999999997,0.7893207824144269,3.2696760000000005,2.1122690000000004,16.203700000000026,5224.076111120035
2025-11-08 12:15:00,30.06366,1.5335650000000003,0.7728846130608654,3.327546,2.1122690000000004,15.9144,5224.076111120035
2025-11-08 12:24:00,31.01852,1.5625,0.7819895947429235,3.298611,2.054398,15.914299999999969,5224.076111120035
2025-11-08 12:27:00,30.06366,1.5914350000000006,0.817258328693362,3.327546000000001,2.083334,14.756899999999973,5224.076111120035
2025-11-08 12:30:00,30.55556,1.5914349999999997,0.7638004027080183,3.327546,2.0254640000000004,15.914299999999969,5224.076111120035
2025-11-08 12:33:00,30.55556,1.5625,0.7549531022216542,3.2696750000000003,1.9965280000000005,17.361199999999997,5224.076111120035
2025-11-08 12:42:00,30.55556,1.5914349999999997,0.7910525646470237,3.240741,1.967593,15.9144,5224.076111120035
2025-11-08 12:45:00,30.55556,1.5335650000000003,0.7728837047316442,3.240741,2.0254629999999993,15.914300000000026,5224.076111120035
2025-11-08 12:48:00,31.53935,1.5046299999999997,0.7637346390503814,3.327546,2.141204000000001,15.046299999999974,5224.076111120035
2025-11-08 12:51:00,30.55556,1.5335650000000003,0.7460636176914697,3.2696760000000005,2.0254629999999993,17.361199999999997,5224.076111120035
2025-11-08 12:54:00,30.55556,1.475695,0.728158361415971,3.1828699999999994,1.9965270000000004,16.492999999999995,5224.076111120035
2025-11-08 13:00:00,30.06366,1.5914349999999997,0.7638004027080183,3.211805,1.9097230000000005,16.782399999999996,5224.076111120035
2025-11-08 13:03:00,30.06366,1.5335650000000003,0.7460636176914712,3.1828699999999994,1.938657,15.914300000000026,5224.126111120036
2025-11-08 13:06:00,30.06366,1.5914349999999997,0.8425497516227775,3.3854159999999993,2.170139,16.782399999999996,5224.176111120036
2025-11-08 13:09:00,32.98611,1.5914349999999997,0.7637984790411433,3.616899,2.3148150000000003,17.07170000000002,5224.226111120036
2025-11-08 13:12:00,31.94444,1.475695,0.7281592922219841,3.414351,2.228009,15.625,5224.276111120036
2025-11-08 13:15:00,30.49768,1.5914349999999997,0.7910534875388707,3.327546,2.054399000000001,15.3356,5224.326111120036
2025-11-08 13:18:00,31.07639,1.5335650000000003,0.7728837047316442,3.240741,2.0254629999999993,15.3356,5224.3761111200365
2025-11-08 13:21:00,31.01852,1.5046299999999997,0.8140224303737189,3.240741,2.1122690000000004,16.782399999999996,5224.426111120037
2025-11-08 13:24:00,31.01852,1.5335650000000003,0.798678633026888,3.2696760000000005,2.083334,15.625,5224.476111120037
2025-11-08 13:27:00,31.01852,1.5046299999999997,0.7637346390503814,3.327546,2.141204000000001,17.650500000000022,5224.526111120037
2025-11-08 13:30:00,31.01852,1.5046299999999997,0.7371336808241817,3.327546,2.1122690000000004,16.49309999999997,5224.576111120037
2025-11-08 13:33:00,30.06366,1.5335650000000003,0.798678633026888,3.2696760000000005,2.083334,16.49309999999997,5224.626111120037
2025-11-08 13:36:00,30.09259,1.475695,0.7281592922219841,3.211805,2.0254630000000002,18.22919999999999,5224.676111120038
2025-11-08 13:42:00,30.09259,1.5914349999999997,0.7910525646470237,3.211805,1.938657,13.888800000000003,5224.676111120038
2025-11-08 13:45:00,30.06366,1.5046299999999997,0.7893199141034034,3.1828699999999994,2.025462,15.914299999999969,5224.676111120038
2025-11-08 13:51:00,30.55556,1.5335650000000003,0.7728846130608654,3.1828699999999994,1.967593,16.492999999999995,5224.676111120038
2025-11-08 13:54:00,30.55556,1.5046299999999997,0.7637346390503814,3.1828699999999994,1.9965280000000005,14.757000000000005,5224.676111120038
2025-11-08 14:00:00,30.55556,1.6203700000000003,0.8000737195457504,3.240741,1.9386579999999993,15.9144,5224.676111120038
2025-11-08 14:03:00,30.06366,1.5046299999999997,0.7637337380894563,3.211805,2.025462,15.9144,5224.676111120038
2025-11-08 14:06:00,30.09259,1.5335650000000003,0.7728837047316442,3.211805,1.9965269999999995,15.914300000000026,5224.676111120038
2025-11-08 14:09:00,30.09259,1.5335650000000003,0.7986777577069873,3.327546,2.141203,16.782399999999996,5224.676111120038
2025-11-08 14:12:00,32.00232,1.5914349999999997,0.7910525646470237,3.4722220000000004,2.1990740000000004,15.625,5224.676111120038
2025-11-08 14:15:00,31.01852,1.5914349999999997,0.7910534875388707,3.3854159999999993,2.1122690000000004,16.203700000000026,5224.676111120038
2025-11-08 14:18:00,31.22107,1.5046299999999997,0.7637337380894563,3.240741,2.054398,15.335700000000031,5224.676111120038
2025-11-08 14:21:00,30.09259,1.475695,0.7545384834174537,3.211805,2.054397,16.782399999999996,5224.676111120038
2025-11-08 14:33:00,31.01852,1.5914349999999997,0.79105164175393,3.3564819999999997,2.0833330000000005,15.625,5224.676111120038
2025-11-08 14:36:00,31.01852,1.5046299999999997,0.7637337380894563,3.240741,2.054398,16.493100000000027,5224.676111120038
2025-11-08 14:39:00,31.01852,1.5046300000000006,0.7893207824144272,3.1828700000000003,2.0254629999999993,15.9144,5224.676111120038
2025-11-08 14:42:00,31.01852,1.5046299999999997,0.7637337380894563,3.211805,2.025462,16.492999999999995,5224.676111120038
2025-11-08 14:45:00,30.06366,1.5046299999999997,0.7637346390503814,3.1828699999999994,1.9965280000000005,16.49309999999997,5224.676111120038
2025-11-08 14:51:00,30.55556,1.6203700000000003,0.8000727894550793,3.3564819999999997,2.054398,15.335699999999974,5224.676111120038
2025-11-08 14:54:00,31.01852,1.5046300000000006,0.7371327421687595,3.3564809999999996,2.141203,16.203700000000026,5224.726111120038
2025-11-08 14:57:00,31.01852,1.475695,0.7545384834174537,3.1828700000000003,2.025462,15.9144,5224.776111120038
2025-11-08 15:00:00,30.06366,1.5046300000000006,0.7893199141034036,3.0960650000000003,1.938657,15.046199999999999,5224.826111120038
2025-11-08 15:03:00,30.06366,1.475695,0.8044177645939041,3.0960650000000003,1.9965280000000005,15.04630000000003,5224.876111120038
2025-11-08 15:06:00,30.09259,1.5046300000000006,0.8140224303737191,3.211806,2.083334,16.49309999999997,5224.9261111200385
2025-11-08 15:09:00,30.06366,1.5625,0.7819905103819002,3.298611,2.054399000000001,15.625,5224.976111120039
2025-11-08 15:12:00,31.53935,1.5046300000000006,0.7637346390503817,3.298611,2.1122690000000004,16.20360000000005,5225.026111120039
2025-11-08 15:15:00,31.53935,1.475695,0.7545393769498042,3.298611,2.141204000000001,16.492999999999995,5225.076111120039
2025-11-08 15:18:00,31.30787,1.5625,0.754952148054652,3.327547,2.054399000000001,17.07170000000002,5225.126111120039
2025-11-08 15:21:00,32.00232,1.475695,0.7281592922219841,3.298611,2.1122690000000004,15.914299999999969,5225.176111120039
2025-11-08 15:24:00,30.09259,1.4178240000000004,0.7360066452225171,3.1828700000000003,2.0833329999999997,16.78230000000002,5225.22611112004
2025-11-08 15:27:00,30.06366,1.5046299999999997,0.7637337380894563,3.240741,2.054398,14.467600000000004,5225.27611112004
2025-11-08 15:36:00,30.55556,1.5046299999999997,0.7637337380894563,3.240741,2.054398,15.3356,5225.27611112004
2025-11-08 15:39:00,30.55556,1.5335650000000003,0.7460636176914697,3.2696760000000005,2.0254629999999993,15.914300000000026,5225.27611112004
2025-11-08 15:42:00,30.55556,1.5335650000000003,0.7728846130608654,3.327546,2.1122690000000004,13.888800000000003,5225.27611112004
2025-11-08 15:45:00,30.55556,1.5335650000000003,0.7728827964012026,3.3564819999999997,2.141203,15.914300000000026,5225.27611112004
2025-11-08 15:48:00,30.55556,1.5046299999999997,0.73713180351193,3.240741,2.025462,15.914300000000026,5225.27611112004
2025-11-08 16:06:00,32.52315,1.5335650000000003,0.7460636176914712,3.3854159999999993,2.141203,15.3356,5225.27611112004
2025-11-08 16:09:00,31.01852,1.5625,0.7819886791027131,3.414352,2.1701380000000006,15.625,5225.27611112004
2025-11-08 16:12:00,31.01852,1.5335650000000003,0.798678633026888,3.414351,2.2280089999999992,15.9144,5225.27611112004
2025-11-08 16:15:00,32.00232,1.5914350000000006,0.7910525646470239,3.5300920000000007,2.256944,16.203700000000026,5225.27611112004
2025-11-08 16:18:00,32.00232,1.5046299999999997,0.7637346390503814,3.327546,2.141204000000001,15.625,5225.27611112004
2025-11-08 16:21:00,31.01852,1.475695,0.7545384834174537,3.211805,2.054397,17.65039999999999,5225.27611112004
2025-11-08 16:30:00,31.01852,1.5914349999999997,0.7910525646470237,3.240741,1.967593,15.04630000000003,5225.27611112004
2025-11-08 16:33:00,31.01852,1.5046299999999997,0.73713180351193,3.240741,2.025462,15.914299999999969,5225.27611112004
2025-11-08 16:36:00,31.01852,1.5335650000000003,0.7728827964012026,3.3564819999999997,2.141203,15.625,5225.27611112004
2025-11-08 16:39:00,31.53935,1.475695,0.7799159347170628,3.2696760000000005,2.141204,15.625,5225.27611112004
2025-11-08 16:48:00,30.52662,1.5914349999999997,0.79105164175393,3.3564819999999997,2.0833330000000005,15.335699999999974,5225.27611112004
2025-11-08 16:51:00,32.00232,1.5046299999999997,0.7637346390503814,3.327546,2.141204000000001,17.93979999999999,5225.27611112004
2025-11-08 16:54:00,30.78703,1.5046300000000006,0.7637346390503817,3.298611,2.1122690000000004,15.3356,5225.27611112004
2025-11-08 16:57:00,32.52315,1.5625,0.8079907472799359,3.385416,2.170139,15.625,5225.27611112004
2025-11-08 17:00:00,31.01852,1.5046299999999997,0.7637346390503814,3.3854159999999993,2.1990740000000004,16.203700000000026,5225.27611112004
2025-11-08 17:03:00,31.01852,1.475695,0.7799159347170628,3.385416,2.256944,16.78230000000002,5225.27611112004
2025-11-08 17:06:00,31.01852,1.475695,0.7281592922219841,3.385416,2.1990740000000004,15.046299999999974,5225.27611112004
2025-11-08 17:09:00,30.09259,1.4467600000000003,0.7191392593210539,3.2407410000000008,2.0833329999999997,17.36110000000002,5225.27611112004
2025-11-08 17:21:00,30.55556,1.5046300000000006,0.7637337380894565,3.1828700000000003,1.9965269999999995,15.914299999999969,5225.27611112004
2025-11-08 17:24:00,30.55556,1.5046300000000006,0.7893207824144272,3.1828700000000003,2.0254629999999993,17.361099999999965,5225.27611112004
2025-11-08 17:27:00,30.55556,1.5046300000000006,0.7893199141034036,3.1539349999999997,1.9965269999999995,16.49309999999997,5225.27611112004
2025-11-08 17:30:00,30.55556,1.5046300000000006,0.7637337380894565,3.211806,2.0254629999999993,15.04630000000003,5225.27611112004
2025-11-08 17:33:00,30.55556,1.5046300000000006,0.7637337380894565,3.1828700000000003,1.9965269999999995,16.492999999999995,5225.27611112004
2025-11-08 17:36:00,31.01852,1.475695,0.7545384834174537,3.211806,2.054398,16.492999999999995,5225.27611112004
2025-11-08 17:42:00,31.53935,1.5625,0.7819905103819002,3.298611,2.054399000000001,15.625,5225.27611112004
2025-11-08 17:45:00,30.06366,1.5046300000000006,0.7637346390503817,3.298611,2.1122690000000004,16.20369999999997,5225.27611112004
2025-11-08 17:48:00,31.01852,1.5046300000000006,0.7637346390503817,3.3564809999999996,2.170139,19.386599999999987,5225.27611112004
2025-11-08 17:51:00,31.01852,1.5046300000000006,0.7637346390503817,3.3564809999999996,2.170139,17.071799999999996,5225.27611112004
2025-11-08 17:54:00,31.01852,1.5046300000000006,0.7637328371273244,3.327547,2.141203,16.203700000000026,5225.27611112004
2025-11-08 17:57:00,31.01852,1.475695,0.7281592922219841,3.298611,2.1122690000000004,15.9144,5225.27611112004
2025-11-08 18:00:00,30.09259,1.4467600000000003,0.7704627680801964,3.2407410000000008,2.141204,15.914299999999969,5225.27611112004
2025-11-08 18:21:00,30.55556,1.5914349999999997,0.7910534875388707,3.3854159999999993,2.1122690000000004,13.310100000000034,5225.27611112004
2025-11-08 18:24:00,30.55556,1.5046299999999997,0.7371336808241817,3.211805,1.9965280000000005,18.22919999999999,5225.27611112004
2025-11-08 18:42:00,30.09259,1.5335650000000003,0.798678633026888,3.2696760000000005,2.083334,14.178299999999979,5225.27611112004
2025-11-08 18:45:00,30.06366,1.475695,0.7281592922219841,3.211805,2.0254630000000002,17.361199999999997,5225.27611112004
2025-11-08 19:18:00,30.09259,1.5625,0.7819895947429235,3.2696750000000003,2.025462,16.20369999999997,5225.27611112004
2025-11-08 19:21:00,30.06366,1.5625,0.7819895947429235,3.2696750000000003,2.025462,14.757000000000005,5225.27611112004
2025-11-08 19:30:00,30.09259,1.649305,0.8090541162965614,3.298611,1.967593,16.493100000000027,5225.27611112004
2025-11-08 19:33:00,30.06366,1.5335650000000003,0.7986777577069873,3.1828700000000003,1.9965270000000004,17.071699999999964,5225.27611112004
2025-11-08 20:09:00,30.09259,1.5625,0.754951193886212,3.298611,2.025462,16.49309999999997,5225.27611112004
2025-11-08 20:36:00,30.06366,1.5914350000000006,0.7910525646470239,3.298611,2.0254629999999993,15.914300000000026,5225.27611112004
2025-11-08 20:39:00,30.09259,1.5625,0.754951193886212,3.1828700000000003,1.9097210000000002,15.9144,5225.27611112004
2025-11-09 03:03:00,33.44907,1.8807869999999998,0.8795396544320926,4.340278,2.777774000000001,19.386600000000044,5225.27611112004
2025-11-09 03:06:00,35.90857,1.7071759999999996,0.8799574370889549,4.398149,3.067125,18.807799999999986,5225.32611112004
2025-11-09 03:09:00,35.41666,1.7361110000000002,0.8357571347702407,4.340278,2.9224500000000004,18.807900000000018,5225.37611112004
2025-11-09 03:12:00,34.92477,1.7071759999999996,0.853904985720238,4.4560189999999995,3.0960650000000003,15.9144,5225.42611112004
2025-11-09 03:15:00,36.86343,1.7071759999999996,0.905178916910902,4.832181,3.530095,18.80789999999996,5225.4761111200405
2025-11-09 03:18:00,37.81829,1.7071759999999996,0.8268997999904524,5.208330999999999,3.819445000000001,19.965299999999957,5225.526111120041
2025-11-09 03:21:00,37.81829,1.5625010000000001,0.7549505461865307,4.803246000000001,3.5300949999999993,17.939899999999966,5225.576111120041
2025-11-09 03:24:00,35.41666,1.5335650000000003,0.7728873380411939,4.484955,3.2696810000000003,18.22920000000005,5225.626111120041
2025-11-09 03:27:00,34.31713,1.6203710000000004,0.8000749606982329,4.3402780000000005,3.038194999999999,18.807800000000043,5225.676111120041
2025-11-09 03:30:00,33.96991,1.5625010000000001,0.7549524545253771,4.137732000000001,2.8645829999999997,17.361199999999997,5225.726111120041
2025-11-09 03:33:00,32.98611,1.5914359999999999,0.7637997459394189,3.9351860000000007,2.633102,18.80789999999996,5225.776111120042
2025-11-09 03:36:00,32.98611,1.5625,0.7549531022216542,3.8483790000000004,2.5752320000000006,17.650499999999965,5225.826111120042
2025-11-09 03:39:00,32.98611,1.5625,0.7819895947429235,3.8773150000000003,2.633102,18.807900000000018,5225.876111120042
2025-11-09 03:42:00,32.98611,1.649305,0.8090541162965614,3.993055000000001,2.6620370000000007,15.914300000000026,5225.926111120042
2025-11-09 03:45:00,33.47801,1.5335650000000003,0.7460626712482341,3.8773150000000003,2.633101,16.782399999999996,5225.976111120042
2025-11-09 03:48:00,31.53935,1.5046290000000004,0.7371314941142051,3.7615740000000004,2.546296,16.782399999999996,5226.0261111200425
2025-11-09 03:51:00,30.09259,1.5625,0.754951193886212,3.703704000000001,2.430555000000001,17.071799999999996,5226.076111120043
2025-11-09 06:09:00,36.37153,1.938657,1.0548838572594967,5.78704,4.340273,17.650500000000022,5226.076111120043
2025-11-09 06:12:00,38.33912,1.6782409999999999,0.895708197690911,6.2210659999999995,4.947915000000001,19.965300000000013,5226.126111120043
2025-11-09 06:15:00,39.78588,1.6782409999999999,0.895708197690911,6.2210659999999995,4.947915000000001,19.965300000000013,5226.176111120043
2025-11-09 06:18:00,39.78588,1.5914359999999999,0.8670339374239363,6.2210659999999995,5.034720000000001,19.965299999999957,5226.226111120043
2025-11-09 06:21:00,39.78588,1.6203710000000004,0.9005886576060306,6.307866,5.121524999999999,19.386599999999987,5226.276111120043
2025-11-09 06:24:00,41.72454,1.7361110000000002,0.9865874357991415,7.175926,5.9317150000000005,21.99079999999998,5226.326111120044
2025-11-09 06:27:00,41.23264,1.6203710000000004,0.9238827956074454,7.060186000000001,5.902774999999999,20.83330000000001,5226.376111120044
2025-11-09 06:30:00,41.23264,1.6782409999999999,0.9436523096067675,7.089116,5.873845,20.83330000000001,5226.426111120044
2025-11-09 06:33:00,41.23264,1.5625010000000001,0.9039298230701452,7.060186000000001,5.9606449999999995,19.96519999999998,5226.476111120044
2025-11-09 06:36:00,41.78241,1.6782409999999999,0.9200116498155183,6.944446,5.700235,18.807799999999986,5226.526111120044
2025-11-09 06:39:00,40.76968,1.6203710000000004,0.9005886576060306,6.8287059999999995,5.642364999999999,20.25460000000004,5226.5761111200445
2025-11-09 06:42:00,40.76968,1.5914359999999999,0.9139308711511391,6.770836,5.642360000000001,19.965299999999957,5226.626111120045
2025-11-09 06:45:00,42.39005,1.6203710000000004,0.9005886576060306,6.770836,5.5844949999999995,19.09729999999996,5226.676111120045
2025-11-09 06:48:00,40.76968,1.5625010000000001,0.9039376534866385,6.741896,5.642365,20.83340000000004,5226.726111120045
2025-11-09 06:51:00,33.47801,0.694445,0.6500778631405177,6.539351,6.452546,15.04630000000003,5226.776111120045
2025-11-09 06:54:00,33.44907,0.694445,0.6500778631405177,6.4814810000000005,6.3946760000000005,16.49309999999997,5226.826111120045
2025-11-09 06:57:00,32.52315,0.5497689999999995,0.6057941809429405,6.394681,6.5104120000000005,15.914299999999969,5226.876111120046
2025-11-09 07:00:00,44.15509,0.78125,0.7064488723040206,6.221061000000001,6.076390999999999,24.884199999999964,5226.926111120046
2025-11-09 07:03:00,44.61805,0.6365739999999995,0.6928373636026866,6.105321,6.221067,25.173599999999965,5226.976111120046
2025-11-09 07:06:00,44.15509,0.694445,0.7088150715327067,6.105321,6.134256000000001,24.594899999999996,5227.026111120046
2025-11-09 07:09:00,40.24884,0.6365739999999995,0.679053523273528,6.047451000000001,6.134257,23.1481,5227.076111120046
2025-11-09 07:12:00,39.78588,0.6076389999999998,0.6361368377254953,5.7002310000000005,5.758102,21.990700000000004,5227.1261111200465
2025-11-09 07:15:00,42.21643,0.694445,0.6798758821333251,5.5555509999999995,5.526616000000001,22.8587,5227.176111120047
2025-11-09 07:18:00,41.23264,0.6076389999999998,0.6219933642134197,5.468750999999999,5.497682,19.965300000000013,5227.226111120047
2025-11-09 07:21:00,42.21643,0.6076389999999998,0.5930528274463508,5.237271,5.2083319999999995,24.01619999999997,5227.276111120047
2025-11-09 07:24:00,42.21643,0.5497680000000003,0.6326094995526462,5.70023,5.873842000000001,23.7269,5227.326111120047
2025-11-09 07:27:00,40.76968,0.5787040000000001,0.6210925366861788,5.55556,5.6423559999999995,21.412099999999953,5227.376111120047
2025-11-09 07:30:00,47.56945,-0.20254700000000003,,3.935188,5.208335000000001,27.777799999999957,5227.426111120048
2025-11-09 07:33:00,53.38542,-0.28935199999999917,,3.501158000000001,5.324075999999999,36.16899999999998,5227.476111120048
2025-11-09 07:36:00,49.97107,-0.08680600000000016,,4.108796999999999,5.266203,27.488399999999956,5227.526111120048
2025-11-09 07:39:00,46.12268,0.3761570000000001,0.5191389181680466,4.629634,4.947917,29.224499999999978,5227.576111120048
2025-11-09 07:42:00,43.69213,0.5497689999999995,0.6457552477345617,5.5266210000000004,5.7291620000000005,24.01619999999997,5227.626111120048
2025-11-09 07:45:00,42.44791,0.5787040000000001,0.6071833469321659,5.5555509999999995,5.613427,21.990700000000004,5227.6761111200485
2025-11-09 07:48:00,41.72454,0.578703,0.6071779857999425,5.295140000000001,5.353007,20.543900000000008,5227.726111120049
2025-11-09 07:51:00,43.69213,0.694445,0.6348158395684504,5.324076000000001,5.208331,25.75229999999999,5227.776111120049
2025-11-09 07:54:00,43.6632,0.5787040000000001,0.5641143342227285,4.803241,4.774307,26.331099999999992,5227.826111120049
2025-11-09 07:57:00,42.21643,0.694445,0.6192945668643232,4.803241,4.658566,21.990700000000004,5227.876111120049
2025-11-09 08:00:00,40.76968,0.6365739999999995,0.6650933585736081,5.497681,5.555557,22.85880000000003,5227.926111120049
2025-11-09 08:03:00,39.78588,0.7233799999999997,0.6638302281846183,5.497685999999999,5.381945999999999,20.25460000000004,5227.97611112005
2025-11-09 08:06:00,39.78588,0.6655090000000001,0.6655104999662024,5.468745999999999,5.4687470000000005,20.543999999999983,5228.02611112005
2025-11-09 08:09:00,42.21643,0.8391209999999996,0.6501308613702561,5.468752,5.121531,23.1481,5228.07611112005
2025-11-09 08:12:00,41.23264,0.7523149999999994,0.6457580622773522,4.918982,4.716437000000001,22.85880000000003,5228.12611112005
2025-11-09 08:15:00,41.23264,0.8101859999999999,0.6548894296441019,4.918982,4.629626,21.99079999999998,5228.17611112005
2025-11-09 08:18:00,40.27778,0.78125,0.7064488723040213,5.6423559999999995,5.497686,21.412000000000035,5228.2261111200505
2025-11-09 08:21:00,39.78588,0.6944439999999998,0.6650883844347896,5.555555999999999,5.497682,24.016200000000026,5228.276111120051
2025-11-09 08:24:00,40.76968,0.6365739999999995,0.621995841403869,5.526616,5.497682,23.1481,5228.326111120051
2025-11-09 08:27:00,40.76968,0.78125,0.6587465060050144,5.4398159999999995,5.208336,23.72679999999997,5228.376111120051
2025-11-09 08:30:00,41.23264,0.7233799999999997,0.6165709654431722,4.918985999999999,4.716436,20.254599999999982,5228.426111120051
2025-11-09 08:33:00,42.21643,0.6365739999999995,0.6071783749323763,4.861116,4.803242,22.858799999999974,5228.476111120051
2025-11-09 08:36:00,42.21643,0.6365739999999995,0.7064456565852804,5.208330999999999,5.353007,23.7269,5228.526111120052
2025-11-09 08:39:00,42.21643,0.7233799999999997,0.6638249244624032,5.671301,5.555551,23.726800000000026,5228.576111120052
2025-11-09 08:42:00,41.23264,0.6655100000000003,0.6509388576600199,5.526616,5.497686,20.833399999999983,5228.626111120052
2025-11-09 08:45:00,44.15509,0.8391210000000004,0.7171659882736302,5.468746,5.237265,25.463000000000022,5228.676111120052
2025-11-09 08:48:00,50.46296,0.578703,0.5029029353599517,3.9641200000000003,3.819445,31.82869999999997,5228.726111120052
2025-11-09 08:51:00,52.40162,0.7233790000000004,0.7377558932780849,5.2662,5.295140999999999,35.87969999999996,5228.7761111200525
2025-11-09 08:54:00,53.38542,0.578703,0.7995928616534783,5.642360000000001,6.134257,34.72219999999999,5228.826111120053
2025-11-09 08:57:00,51.93866,0.5787040000000001,0.8807654477081212,6.973376000000001,7.667822,30.67130000000003,5228.876111120053
2025-11-09 09:00:00,52.92245,0.694445,0.8177543595105751,6.105321,6.365736,32.696799999999996,5228.926111120053
2025-11-09 09:03:00,54.83218,0.7523149999999994,0.8225340262582084,5.960646,6.105321000000001,37.615800000000036,5228.976111120053
2025-11-09 09:06:00,62.12384,0.78125,0.7519448949741873,5.1793960000000006,5.121525999999999,43.69209999999998,5229.026111120053
2025-11-09 09:09:00,62.12384,0.7233789999999996,0.8204928293833659,5.584486,5.787037,47.16429999999997,5229.076111120054
2025-11-09 09:12:00,62.12384,0.8680560000000002,0.9522229167918617,6.105327000000001,6.278931000000001,43.40280000000001,5229.126111120054
2025-11-09 09:15:00,59.72222,0.7233800000000006,0.8728754515272913,6.192127000000001,6.510417,42.53470000000004,5229.176111120054
2025-11-09 09:18:00,58.21759,0.7523150000000003,0.9149740172652702,6.278932,6.626156999999999,41.66669999999999,5229.226111120054
2025-11-09 09:21:00,58.21759,0.78125,0.8786383356968779,6.394672000000001,6.5972219999999995,37.90500000000003,5229.276111120054
2025-11-09 09:24:00,60.18519,0.9259260000000005,0.9113824424914738,6.394672000000001,6.365735999999999,41.377399999999966,5229.3261111200545
2025-11-09 09:27:00,71.35417,1.157407,1.0058020094915903,6.1342620000000005,5.844905000000001,49.18980000000002,5229.376111120055
2025-11-09 09:30:00,78.125,1.070602,0.9965121023269258,6.684031999999999,6.539350000000001,55.844899999999996,5229.426111120055
2025-11-09 09:33:00,77.83565,0.9837960000000008,1.0544851997576583,6.3368020000000005,6.481485999999999,59.89579999999998,5229.476111120055
2025-11-09 09:36:00,78.6169,0.78125,1.0072616873488773,6.192132000000001,6.684032,58.738399999999984,5229.526111120055
2025-11-09 09:39:00,74.62384,0.8101850000000006,0.9734997179484818,6.221062,6.568287,52.95139999999998,5229.576111120055
2025-11-09 09:42:00,73.26389,0.8101850000000006,0.9734952629639655,6.192132000000001,6.539346999999999,53.530100000000004,5229.626111120056
2025-11-09 09:45:00,76.21528,0.9837960000000008,1.012458332895172,6.3368020000000005,6.394676,55.26619999999997,5229.676111120056
2025-11-09 09:48:00,77.17014,0.868055,0.965791293744528,5.989582,6.192127000000001,59.02770000000001,5229.726111120056
2025-11-09 09:51:00,77.17014,0.8969899999999997,0.967528770607076,6.018517,6.163197,52.37269999999998,5229.776111120056
2025-11-09 09:54:00,77.17014,0.9259260000000005,1.0238621788658977,6.307872,6.510415999999999,52.66199999999998,5229.826111120056
2025-11-09 09:57:00,76.67824,0.7233790000000004,0.9725029014258783,6.192132000000001,6.741903,57.58100000000002,5229.8761111200565
2025-11-09 10:00:00,74.24769,0.78125,0.969739605933217,6.278932,6.684031999999999,52.372600000000006,5229.926111120057
2025-11-09 10:03:00,90.27778,1.4178240000000004,1.1711312487244625,6.568287,6.105322999999999,62.21070000000003,5229.976111120057
2025-11-09 10:09:00,97.07755,1.7071769999999997,1.222198777417523,7.378472,6.510415,63.946800000000025,5230.076111120057
2025-11-09 10:12:00,67.47685,0.11574099999999987,0.6330663925216545,6.018521999999999,7.783561000000001,38.77310000000003,5230.126111120057
2025-11-09 10:15:00,58.21759,0.5497689999999995,0.8614201771687384,6.684032,7.407403,37.3263,5230.176111120058
2025-11-09 10:18:00,54.83218,0.6655099999999994,0.8767123595243336,6.799771999999999,7.262732,34.72219999999999,5230.226111120058
2025-11-09 10:21:00,53.84838,0.6365739999999995,0.8225604337457026,6.712966,7.1180520000000005,28.645899999999983,5230.276111120058
2025-11-09 10:24:00,53.87731,0.6944439999999998,0.843604406550402,6.626156,6.944442,31.25,5230.326111120058
2025-11-09 10:27:00,50.95486,0.8391200000000003,0.8098414210248245,6.5682860000000005,6.510416,30.382000000000005,5230.376111120058
2025-11-09 10:30:00,50.46296,0.8391209999999996,0.8535097347076809,6.655092,6.684031,23.1481,5230.4261111200585
2025-11-09 10:33:00,51.41782,0.8101859999999999,0.8528528791153495,6.799771999999999,6.886576,26.331000000000017,5230.476111120059
2025-11-09 10:36:00,49.97107,0.7233789999999996,0.8204928293833659,6.799766,7.002317,26.909699999999987,5230.526111120059
2025-11-09 10:39:00,50.95486,0.6944439999999998,0.8177538019256533,6.770835999999999,7.031251999999999,26.620400000000018,5230.576111120059
2025-11-09 10:42:00,51.93866,0.78125,0.8098414210248234,6.741896,6.799765999999999,29.224500000000035,5230.626111120059
2025-11-09 10:45:00,51.93866,0.5787040000000001,0.7262608916539026,6.250000999999999,6.568287,30.09250000000003,5230.676111120059
2025-11-09 10:48:00,49.0162,0.6076389999999998,0.7930158712886035,6.423610999999999,6.828702000000001,29.803200000000004,5230.72611112006
2025-11-09 10:51:00,49.97107,0.6655089999999992,0.7755010934795497,6.684026,6.915507,29.80329999999998,5230.77611112006
2025-11-09 10:54:00,49.0162,0.5787039999999992,0.7755823109239961,6.597226,7.031252,28.93520000000001,5230.82611112006
2025-11-09 10:57:00,49.97107,0.7523149999999994,0.8225340262582078,6.684026,6.828701,31.25,5230.87611112006
2025-11-09 11:00:00,52.40162,0.6365739999999995,0.8101508079631934,6.568291,6.944447,28.356499999999983,5230.92611112006
2025-11-09 11:03:00,48.5243,0.6076389999999998,0.829421036900182,6.944446,7.436347,27.777800000000013,5230.9761111200605
2025-11-09 11:06:00,53.38542,0.05787000000000031,0.4124460249844113,5.497681000000001,6.799771,35.87959999999998,5231.026111120061
2025-11-09 11:09:00,55.32407,0.2314810000000005,0.6285955450486237,5.844908,6.944447,31.828700000000026,5231.076111120061
2025-11-09 11:12:00,56.77083,0.3472219999999995,0.7028091164433394,6.105329,7.002317,31.828700000000026,5231.126111120061
2025-11-09 11:15:00,54.83218,0.6076389999999998,0.817384964249146,6.626156000000001,7.089117,38.77320000000003,5231.176111120061
2025-11-09 11:18:00,55.32407,0.6365739999999995,0.8470720229574548,6.684030999999999,7.146987000000001,31.25,5231.226111120061
2025-11-09 11:21:00,53.87731,0.6365739999999995,0.834868949642872,6.6550910000000005,7.089117,24.88420000000002,5231.276111120062
2025-11-09 11:24:00,53.38542,0.6655089999999992,0.8270075821615197,6.741896,7.089117,28.356499999999983,5231.326111120062
2025-11-09 11:27:00,52.92245,0.7233799999999997,0.8728754515272908,6.886571999999999,7.204861999999999,29.224500000000035,5231.376111120062
2025-11-09 11:30:00,50.95486,0.6365740000000004,0.8348689496428732,6.857637,7.291663000000001,28.067200000000014,5231.426111120062
2025-11-09 11:33:00,48.5243,0.694445,0.8046420172456781,6.944447,7.175922,25.173599999999965,5231.476111120062
2025-11-09 11:36:00,48.03241,0.8969910000000008,0.8377894509351526,7.060187000000001,6.944446,27.488400000000013,5231.5261111200625
2025-11-09 11:39:00,48.03241,0.78125,0.8238939093564178,6.857637,6.944447,27.77770000000004,5231.576111120063
2025-11-09 11:42:00,48.03241,0.7233799999999997,0.8070762967630623,6.741902,6.9155120000000005,26.331099999999992,5231.626111120063
2025-11-09 11:45:00,43.1713,0.5497689999999995,0.7458556006681403,6.9444420000000004,7.378473,19.965300000000013,5231.676111120063
2025-11-09 11:48:00,41.72454,0.8101859999999999,0.8101840000010763,7.089122,7.089116000000001,22.280100000000004,5231.726111120063
2025-11-09 11:51:00,41.23264,0.8101859999999999,0.8101889999879329,7.233791999999999,7.233796,19.386499999999955,5231.776111120063
2025-11-09 11:54:00,39.61227,0.6365740000000004,0.6928326307763376,6.944447,7.060182999999999,17.36110000000002,5231.826111120064
2025-11-09 11:57:00,38.80209,0.78125,0.7218351702717228,6.770837,6.655097,17.361099999999965,5231.876111120064
2025-11-09 12:00:00,41.23264,0.8101849999999997,0.7659638904750967,6.973382,6.886577000000001,21.701499999999953,5231.926111120064
2025-11-09 12:03:00,40.76968,0.9548610000000002,0.8177520224768228,7.089122,6.828701,20.833399999999983,5231.976111120064
2025-11-09 12:06:00,40.76968,0.9259260000000005,0.7722406318154734,6.886572000000001,6.597225999999999,21.990700000000004,5232.026111120064
2025-11-09 12:09:00,41.23264,0.9259260000000005,0.8046475071360156,7.175922,6.944445999999999,20.83330000000001,5232.0761111200645
2025-11-09 12:12:00,42.21643,0.9259260000000005,0.8515416268021471,7.089122,6.944445999999999,21.12270000000001,5232.126111120065
2025-11-09 12:15:00,42.21643,0.8101849999999997,0.8387858671635611,7.089122000000001,7.146987000000001,21.122599999999977,5232.176111120065
2025-11-09 12:18:00,43.1713,0.8101849999999997,0.8101884999997073,7.291662,7.291667,22.280099999999948,5232.226111120065
2025-11-09 12:21:00,42.2743,0.7523150000000003,0.7808960891278929,7.233792,7.291667,19.675900000000013,5232.276111120065
2025-11-09 12:24:00,42.70834,0.8680560000000002,0.8535072514212546,7.262732000000001,7.233796,22.858799999999974,5232.326111120065
2025-11-09 12:27:00,45.13889,1.0127310000000005,0.891991132081545,7.378472,7.146991,20.83330000000001,5232.376111120066
2025-11-09 12:30:00,45.13889,0.8391200000000003,0.8535092290083705,7.2916620000000005,7.320602,27.488400000000013,5232.426111120066
2025-11-09 12:33:00,44.61805,0.9548610000000002,0.8805413564909045,7.204862,7.060181000000001,25.752300000000048,5232.476111120066
2025-11-09 12:36:00,44.61805,0.78125,0.7956283411423468,7.089122000000001,7.118052,23.7269,5232.526111120066
2025-11-09 12:39:00,44.61805,0.8101849999999997,0.8245688884073346,7.118052,7.146987000000001,25.46289999999999,5232.576111120066
2025-11-09 12:42:00,44.61805,0.8680560000000002,0.8535072514212543,7.118052,7.089116000000001,24.305600000000027,5232.6261111200665
2025-11-09 12:45:00,45.60185,0.8969909999999999,0.8528502581455318,7.146992,7.060181000000001,24.01619999999997,5232.676111120067
2025-11-09 12:48:00,45.60185,0.868055,0.8535067570240015,7.204862,7.175927,23.7269,5232.726111120067
2025-11-09 12:51:00,44.61805,0.868055,0.8387908691468439,7.320597,7.262732000000001,22.85880000000003,5232.776111120067
2025-11-09 12:54:00,41.72454,0.8101849999999997,0.8245688884073343,7.233797,7.262732,25.173500000000047,5232.826111120067
2025-11-09 12:57:00,42.21643,0.8101850000000006,0.8245688884073341,7.320602000000001,7.349537,21.412000000000035,5232.876111120067
2025-11-09 13:00:00,39.78588,0.8101850000000006,0.8101885000015393,7.349532,7.349537,25.462999999999965,5232.926111120068
2025-11-09 13:03:00,38.83102,0.8391200000000003,0.8245714179056222,7.378472,7.3495420000000005,22.569399999999973,5232.976111120068
2025-11-09 13:06:00,41.72454,0.868055,0.8088088970788861,7.349532,7.233797000000001,20.543900000000008,5233.026111120068
2025-11-09 13:09:00,41.23264,0.868055,0.8238914948937337,7.320602000000001,7.233797000000001,24.594899999999996,5233.076111120068
2025-11-09 13:12:00,41.23264,0.8391200000000003,0.8098414210248245,7.320602000000001,7.262732000000001,21.99079999999998,5233.126111120068
2025-11-09 13:15:00,40.24884,0.9259260000000005,0.8361223049759108,7.349532,7.1759260000000005,18.807800000000043,5233.1761111200685
2025-11-09 13:18:00,44.61805,0.9837959999999999,0.8941869690621019,7.407407,7.233801000000001,24.884299999999996,5233.226111120069
2025-11-09 13:21:00,43.54745,0.8101849999999997,0.8667660888695237,7.494217,7.609952,22.85880000000003,5233.276111120069
2025-11-09 13:24:00,43.1713,0.9548610000000002,0.8651552316478498,7.6388869999999995,7.465275999999999,19.965300000000013,5233.326111120069
2025-11-09 13:27:00,43.6632,0.9548610000000002,0.9107722247292575,7.523147000000001,7.436346,21.412000000000035,5233.376111120069
2025-11-09 13:30:00,45.60185,0.8969899999999997,0.9256245171732509,7.812497,7.870367,26.909699999999987,5233.426111120069
2025-11-09 13:33:00,45.60185,0.9548610000000002,0.9256250069140238,7.523147000000001,7.465275999999999,25.173599999999965,5233.47611112007
2025-11-09 13:36:00,45.60185,0.9548610000000002,0.8957455869895471,7.523147000000001,7.407406,23.1481,5233.52611112007
2025-11-09 13:39:00,46.12268,0.868055,0.8824444374940814,7.4652769999999995,7.494212,23.7269,5233.57611112007
2025-11-09 13:42:00,46.58565,0.8969899999999997,0.8969959999850375,7.320597,7.320607000000001,26.33099999999996,5233.62611112007
2025-11-09 13:45:00,45.60185,0.868055,0.8535067570240015,7.233792000000001,7.2048570000000005,22.85880000000003,5233.67611112007
2025-11-09 13:48:00,46.12268,0.8101850000000006,0.8528523617112079,7.320602000000001,7.407406999999999,24.305600000000027,5233.7261111200705
2025-11-09 13:51:00,44.61805,0.8101850000000006,0.8528571962958352,7.349532,7.436347,22.28019999999998,5233.776111120071
2025-11-09 13:54:00,44.61805,0.8391200000000003,0.8535092290083705,7.320597,7.349537,19.965300000000013,5233.826111120071
