Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-11-09 13:57:00,44.67593,0.8969899999999997,0.8377889731863875,7.320597,7.2048570000000005,19.965300000000013,5233.876111120071
2025-11-09 14:00:00,44.61805,0.8101849999999997,0.8387907541325219,7.320597,7.378472,22.85880000000003,5233.926111120071
2025-11-09 14:03:00,43.1713,0.8391209999999996,0.8245719121089734,7.349533,7.320602000000001,21.411999999999978,5233.976111120071
2025-11-09 14:06:00,41.72454,0.8969899999999997,0.8377889731863875,7.262727000000001,7.146987000000001,18.229100000000017,5234.026111120072
2025-11-09 14:09:00,40.76968,0.8101849999999997,0.8245688884073343,7.262727000000001,7.2916620000000005,20.543999999999983,5234.076111120072
2025-11-09 14:12:00,39.78588,0.8101850000000006,0.7956308111122795,7.320602000000001,7.291667,17.650400000000047,5234.126111120072
2025-11-09 14:15:00,40.76968,0.78125,0.7666950332527311,7.233792,7.204861999999999,17.93979999999999,5234.176111120072
2025-11-09 14:18:00,40.76968,0.8391210000000004,0.7949318183543436,7.089117,7.002316,21.411999999999978,5234.226111120072
2025-11-09 14:21:00,42.21643,0.983797,0.8469271412641142,7.146987000000001,6.88657,22.280099999999948,5234.2761111200725
2025-11-09 14:24:00,41.72454,0.5787040000000001,0.7387636253337695,6.915512,7.262727999999999,20.83330000000001,5234.326111120073
2025-11-09 14:27:00,40.76968,0.8680560000000002,0.8824449430040088,7.407407000000001,7.436341,22.279999999999973,5234.376111120073
2025-11-09 14:30:00,44.03935,0.9259260000000005,0.8361169401742414,7.262732000000001,7.089116,21.701300000000003,5234.426111120073
2025-11-09 14:33:00,44.61805,0.9837959999999999,0.9692570136187446,7.523147000000001,7.494211000000001,21.122600000000034,5234.476111120073
2025-11-09 14:36:00,44.61805,0.868055,0.8387908691468439,7.320597,7.262732000000001,30.092600000000004,5234.526111120073
2025-11-09 14:39:00,43.60532,0.8391200000000003,0.8535092290083705,7.262727000000001,7.291667,21.990700000000004,5234.576111120074
2025-11-09 14:42:00,43.1713,0.8391200000000003,,7.262727000000001,7.262727,21.411999999999978,5234.626111120074
2025-11-09 14:45:00,42.70834,0.868055,0.853506757024004,7.204857,7.175922000000001,21.41210000000001,5234.676111120074
2025-11-09 14:48:00,42.70834,0.8391200000000003,,7.204857,7.2048570000000005,18.807800000000043,5234.726111120074
2025-11-09 14:51:00,44.15509,0.9837959999999999,0.8469266888023901,7.262727000000001,7.002311,21.411999999999978,5234.776111120074
2025-11-09 14:54:00,42.70834,0.8391200000000003,0.8098414210248245,7.204857,7.146986999999999,26.331099999999992,5234.8261111200745
2025-11-09 14:57:00,44.15509,1.0127319999999997,0.8919915914962355,7.291663000000001,7.060181000000001,21.990700000000004,5234.876111120075
2025-11-09 15:00:00,42.70834,0.8680560000000002,0.8387862408443612,7.262733,7.2048570000000005,24.305499999999995,5234.926111120075
2025-11-09 15:03:00,42.70834,1.0127319999999997,0.8919915914962355,7.291663000000001,7.060181000000001,23.148199999999974,5234.976111120075
2025-11-09 15:06:00,43.6632,0.9837959999999999,0.8786364809164882,7.262727000000001,7.060181000000001,22.280100000000004,5235.026111120075
2025-11-09 15:09:00,44.12616,0.9837959999999999,0.8628906174745776,7.320597,7.089121,28.067099999999982,5235.076111120075
2025-11-09 15:12:00,44.61805,0.868055,0.8387857521485517,7.204862,7.146987000000001,24.01619999999997,5235.126111120076
2025-11-09 15:15:00,43.6632,0.8101849999999997,0.8245688884073343,7.146992,7.175927,20.833399999999983,5235.176111120076
2025-11-09 15:18:00,44.61805,0.8391200000000003,,7.175922,7.175922000000001,22.85880000000003,5235.226111120076
2025-11-09 15:21:00,44.61805,0.8391200000000003,,7.175922,7.175922000000001,24.59499999999997,5235.276111120076
2025-11-09 15:24:00,44.15509,0.8391200000000003,,7.204862,7.204861999999999,22.56940000000003,5235.326111120076
2025-11-09 15:27:00,44.15509,0.9259260000000005,0.8667715747719481,7.233792000000001,7.118055999999999,24.59480000000002,5235.3761111200765
2025-11-09 15:30:00,44.15509,0.9259260000000005,0.8667715747719481,7.233792000000001,7.118055999999999,24.01619999999997,5235.426111120077
2025-11-09 15:33:00,43.6632,0.8101850000000006,0.8245688884073341,7.233792000000001,7.262727,22.85880000000003,5235.476111120077
2025-11-09 15:36:00,44.61805,0.868055,0.8238914948937337,7.2916620000000005,7.2048570000000005,25.75229999999999,5235.526111120077
2025-11-09 15:39:00,44.61805,0.868055,0.8535067570240015,7.262727000000001,7.233792,24.305499999999995,5235.576111120077
2025-11-09 15:42:00,44.61805,0.868055,0.8680584999983718,7.320597,7.320602,24.305600000000027,5235.626111120077
2025-11-09 15:45:00,44.61805,0.8969899999999997,0.8677344069094427,7.349537000000001,7.291667,27.488400000000013,5235.676111120078
2025-11-09 15:48:00,44.67593,0.8969899999999997,0.8677344069094427,7.407407,7.349537,23.1481,5235.726111120078
2025-11-09 15:51:00,44.67593,0.8391200000000003,0.8535092290083705,7.378467,7.407406999999999,23.4375,5235.776111120078
2025-11-09 15:54:00,44.61805,0.8969899999999997,0.867739519928891,7.378467,7.320607000000001,25.46289999999999,5235.826111120078
2025-11-09 15:57:00,43.6632,0.8969899999999997,0.8677344069094427,7.407407,7.349537,21.411999999999978,5235.876111120078
2025-11-09 16:00:00,44.61805,0.9548610000000002,0.880546641957294,7.349532,7.204861,23.1481,5235.9261111200785
2025-11-09 16:03:00,44.61805,0.8391200000000003,0.8535092290083705,7.320602000000001,7.3495420000000005,25.75229999999999,5235.976111120079
2025-11-09 16:06:00,43.51852,0.8101850000000006,0.8387907541325217,7.349532,7.407406999999999,24.884199999999964,5236.026111120079
2025-11-09 16:09:00,44.61805,0.8391200000000003,0.8245714179056222,7.2916620000000005,7.262732000000001,24.594899999999996,5236.076111120079
2025-11-09 16:12:00,44.61805,0.8101850000000006,0.8387907541325217,7.233792000000001,7.291667,24.594899999999996,5236.126111120079
2025-11-09 16:15:00,43.43171,0.8101850000000006,0.8387907541325217,7.2916620000000005,7.349537,21.411999999999978,5236.176111120079
2025-11-09 16:18:00,43.6632,0.78125,0.8098414210248234,7.262732000000001,7.320602,26.330900000000042,5236.22611112008
2025-11-09 16:21:00,40.76968,0.8391200000000003,0.7949313360669431,7.349532,7.262732000000001,16.49309999999997,5236.27611112008
2025-11-09 16:24:00,39.78588,0.8101850000000006,0.7956308111122795,7.2916620000000005,7.262727,19.097199999999987,5236.32611112008
2025-11-09 16:27:00,40.76968,0.8391200000000003,0.8245714179056215,7.233792000000001,7.204861999999999,19.097200000000043,5236.37611112008
2025-11-09 16:30:00,40.76968,0.8101849999999997,0.7659638904750967,7.291662,7.2048570000000005,22.858799999999974,5236.42611112008
2025-11-09 16:33:00,39.78588,0.8680560000000002,0.8238919777866354,7.320602,7.233796,14.467499999999973,5236.4761111200805
2025-11-09 16:36:00,42.21643,0.9259260000000005,0.8204915280964966,7.175922000000001,6.973375999999999,22.28000000000003,5236.526111120081
2025-11-09 16:39:00,42.21643,0.8680560000000002,0.8088093740592477,7.118052,7.002316,21.70139999999998,5236.576111120081
2025-11-09 16:42:00,43.1713,0.8101849999999997,0.8941814841832401,7.465281999999999,7.638887,24.016200000000026,5236.626111120081
2025-11-09 16:45:00,43.6632,0.8101849999999997,0.8101884999997073,7.3784719999999995,7.378477,21.411999999999978,5236.676111120081
2025-11-09 16:48:00,43.1713,0.7523150000000003,0.8225340262582079,7.262732000000001,7.407406999999999,21.990700000000004,5236.726111120081
2025-11-09 16:51:00,44.15509,0.78125,0.8238939093564178,7.291662,7.3784719999999995,24.016200000000026,5236.776111120082
2025-11-09 16:54:00,44.15509,0.8969909999999999,0.8824424045200445,7.407412,7.378471,22.56940000000003,5236.826111120082
2025-11-09 16:57:00,43.69213,0.8680560000000002,0.8535072514212546,7.320602,7.291665999999999,24.594899999999996,5236.876111120082
2025-11-09 17:00:00,43.6632,0.8680560000000002,0.8535072514212546,7.262732000000001,7.233796,21.990800000000036,5236.926111120082
2025-11-09 17:03:00,44.61805,0.8391210000000004,0.8391264999953577,7.262727,7.262736,25.17360000000002,5236.976111120082
2025-11-09 17:06:00,44.61805,0.8391210000000004,0.8535097347076818,7.2048570000000005,7.233796,24.305499999999995,5237.0261111200825
2025-11-09 17:09:00,44.61805,0.7523150000000003,0.8088038885414884,7.118057,7.233792,19.965299999999957,5237.076111120083
2025-11-09 17:12:00,44.61805,0.78125,0.8238939093564178,7.175922000000001,7.262732000000001,23.1481,5237.126111120083
2025-11-09 17:15:00,44.61805,0.78125,0.8238939093564178,7.175922000000001,7.262732000000001,25.46289999999999,5237.176111120083
2025-11-09 17:18:00,43.43171,0.7523150000000003,0.8225340262582085,7.146992,7.291667,19.96520000000004,5237.226111120083
2025-11-09 17:21:00,44.67593,0.8680560000000002,0.8238919777866354,7.262732000000001,7.1759260000000005,23.726800000000026,5237.276111120083
2025-11-09 17:24:00,41.23264,0.7233790000000004,0.7659657792123108,7.2916620000000005,7.3784730000000005,20.83330000000001,5237.326111120084
2025-11-09 17:27:00,39.78588,0.8969899999999997,0.8070762967630621,7.378467,7.2048570000000005,19.676000000000045,5237.376111120084
2025-11-09 17:30:00,39.78588,0.8969899999999997,0.8070762967630621,7.320597,7.146987000000001,24.594899999999996,5237.426111120084
2025-11-09 17:33:00,39.78588,0.8969899999999997,0.8225313730019278,7.349537000000001,7.2048570000000005,18.22919999999999,5237.476111120084
2025-11-09 17:36:00,38.54166,0.8680560000000002,0.8088093740592477,7.4074029999999995,7.291667,19.386500000000012,5237.526111120084
2025-11-09 17:39:00,39.78588,0.9259259999999996,0.8204915280964976,7.349533,7.146987000000001,21.70139999999998,5237.5761111200845
2025-11-09 17:42:00,39.78588,0.8969909999999999,0.8070767627592972,7.262733,7.089122000000001,20.254700000000014,5237.626111120085
2025-11-09 17:45:00,42.70834,1.1574080000000002,0.88889089909023,7.262733,6.770834999999999,23.4375,5237.676111120085
2025-11-09 17:48:00,39.78588,0.6944439999999998,0.7508316667042756,7.089117000000001,7.204863,21.411999999999978,5237.726111120085
2025-11-09 17:51:00,40.76968,0.9548610000000002,0.9107670620199009,7.552086999999999,7.465275999999999,24.594899999999996,5237.776111120085
2025-11-09 17:54:00,39.78588,0.7233790000000004,0.7659609628618568,7.233797,7.320598,20.83330000000001,5237.826111120085
2025-11-09 17:57:00,32.98611,0.8391200000000003,0.7171655379937699,7.175927000000001,6.944447,16.782399999999996,5237.876111120086
2025-11-09 18:57:00,30.09259,1.967593,0.9618508688510148,3.8483789999999996,2.256944,17.361099999999965,5237.876111120086
2025-11-09 19:00:00,31.01852,1.9097220000000004,0.8881970835032974,4.021991000000001,2.430554999999999,16.493100000000027,5237.926111120086
2025-11-09 19:03:00,31.01852,1.8229170000000003,0.8332118128824304,3.8483799999999997,2.3148150000000003,17.36110000000002,5237.976111120086
2025-11-09 19:06:00,31.01852,1.7361110000000002,0.8357609682073742,3.703704,2.2858799999999997,16.49309999999997,5238.026111120086
2025-11-09 19:09:00,31.01852,1.6782409999999999,0.7901055364043483,3.6747679999999994,2.2858799999999997,16.782399999999996,5238.076111120086
2025-11-09 19:12:00,31.01852,1.6203709999999996,0.7726078277476032,3.6458329999999997,2.3148150000000003,15.914300000000026,5238.1261111200865
2025-11-09 19:15:00,31.01852,1.6203709999999996,0.7726078277476032,3.6458329999999997,2.3148150000000003,16.492999999999995,5238.176111120087
2025-11-09 19:18:00,31.01852,1.6203709999999996,0.7726078277476032,3.6458329999999997,2.3148150000000003,17.93979999999999,5238.226111120087
2025-11-09 19:21:00,30.09259,1.6493060000000002,0.8090544259685092,3.5879630000000002,2.256944,16.492999999999995,5238.276111120087
2025-11-09 19:24:00,30.84491,1.6203709999999996,0.7726058888644354,3.616899,2.2858790000000004,17.650500000000022,5238.326111120087
2025-11-09 19:27:00,31.01852,1.7361109999999993,0.8074521300692822,3.645834,2.1990740000000004,16.782399999999996,5238.376111120087
2025-11-09 19:30:00,30.55556,1.7361109999999993,0.8074531293952486,3.616898,2.170139,15.046299999999974,5238.426111120088
2025-11-09 19:33:00,30.55556,1.6493059999999993,0.7813738269686562,3.645834,2.2858790000000004,17.071799999999996,5238.476111120088
2025-11-09 19:36:00,31.01852,1.765046,0.8445870673914323,3.7615749999999997,2.3148150000000003,15.625,5238.526111120088
2025-11-09 19:39:00,31.01852,1.6493060000000002,0.7813738269686565,3.73264,2.3726849999999997,16.782399999999996,5238.576111120088
2025-11-09 19:42:00,31.01852,1.6203710000000004,0.8000749606982346,3.616898,2.3148150000000003,15.3356,5238.626111120088
2025-11-09 19:45:00,32.00232,1.4467600000000003,0.7191401822127386,3.501157,2.34375,15.3356,5238.6761111200885
2025-11-09 19:48:00,31.53935,1.5046289999999996,0.7637334210891181,3.385416,2.1990740000000004,16.20360000000005,5238.726111120089
2025-11-09 19:51:00,31.53935,1.4467590000000001,0.7452954644213309,3.4722230000000005,2.343750000000001,16.493000000000052,5238.776111120089
2025-11-09 19:54:00,32.52315,1.3888890000000007,0.7009604999965963,3.501158000000001,2.4016200000000003,16.203700000000026,5238.826111120089
2025-11-09 19:57:00,31.27893,1.3888889999999998,0.7009604999965958,3.414352,2.314814,16.493100000000027,5238.876111120089
2025-11-09 20:00:00,31.01852,1.475695,0.7281592922219841,3.4722219999999995,2.2858799999999997,16.493100000000027,5238.926111120089
2025-11-09 20:03:00,31.01852,1.475695,0.7281592922219841,3.501157,2.3148150000000003,17.36099999999999,5238.97611112009
2025-11-09 20:06:00,31.01852,1.5046299999999997,0.7371336808241817,3.530092,2.3148150000000003,16.493100000000027,5239.02611112009
2025-11-09 20:09:00,31.01852,1.5046299999999997,0.7371327421687575,3.4722220000000004,2.256944,15.625,5239.07611112009
2025-11-09 20:12:00,30.09259,1.5046299999999997,0.7637337380894563,3.4722220000000004,2.2858790000000004,16.492999999999995,5239.12611112009
2025-11-09 20:15:00,30.09259,1.5046299999999997,0.8140224303737189,3.530092,2.4016200000000003,16.492999999999995,5239.17611112009
2025-11-09 20:21:00,31.53935,1.5914350000000006,0.7638004027080186,3.587962,2.2858799999999997,16.782399999999996,5239.17611112009
2025-11-09 20:24:00,31.01852,1.5625,0.7549531022216542,3.4722210000000002,2.1990740000000004,18.22919999999999,5239.17611112009
2025-11-09 20:27:00,30.55556,1.5625,0.7549531022216542,3.4722210000000002,2.1990740000000004,16.20369999999997,5239.17611112009
2025-11-09 20:33:00,31.01852,1.5335650000000003,0.7728846130608654,3.530092,2.3148150000000003,15.3356,5239.17611112009
2025-11-09 20:36:00,31.01852,1.5914349999999997,0.7637984790411433,3.616899,2.3148150000000003,15.625,5239.2261111200905
2025-11-09 20:39:00,30.55556,1.4467590000000001,0.7704624405258951,3.414351,2.3148149999999994,15.046299999999974,5239.276111120091
2025-11-09 20:42:00,31.01852,1.5335650000000003,0.7728837047316442,3.4722220000000004,2.256944,15.625,5239.326111120091
2025-11-09 20:45:00,31.01852,1.5046299999999997,0.7637337380894563,3.4722220000000004,2.2858790000000004,17.071699999999964,5239.376111120091
2025-11-09 20:48:00,30.09259,1.5914349999999997,0.7910534875388707,3.3854159999999993,2.1122690000000004,15.914299999999969,5239.426111120091
2025-11-09 20:51:00,30.55556,1.5046299999999997,0.7893207824144269,3.414351,2.256944,15.9144,5239.476111120091
2025-11-09 20:54:00,30.55556,1.5335650000000003,0.7460626712482341,3.501158,2.256944,15.9144,5239.526111120092
2025-11-09 20:57:00,30.55556,1.5914350000000006,0.7637984790411435,3.5590280000000005,2.256944,15.3356,5239.576111120092
2025-11-09 21:00:00,30.55556,1.5914350000000006,0.7638004027080186,3.4722210000000002,2.170139,16.492999999999995,5239.626111120092
2025-11-09 21:03:00,30.55556,1.5914350000000006,0.7638004027080186,3.4722210000000002,2.170139,13.599500000000035,5239.676111120092
2025-11-09 21:06:00,30.55556,1.5914350000000006,0.791053487538871,3.4432859999999996,2.170139,17.361199999999997,5239.726111120092
2025-11-09 21:09:00,30.55556,1.5914350000000006,0.817258328693362,3.4722210000000002,2.2280089999999992,15.625,5239.7761111200925
2025-11-09 21:12:00,30.55556,1.5914350000000006,0.7638004027080186,3.587962,2.2858799999999997,14.46750000000003,5239.826111120093
2025-11-09 21:15:00,31.53935,1.5335650000000003,0.7986777577069873,3.616898,2.430555,16.782399999999996,5239.876111120093
2025-11-09 21:18:00,31.01852,1.5914350000000006,0.7637994408753077,3.616898,2.3148150000000003,15.3356,5239.926111120093
2025-11-09 21:21:00,30.55556,1.5335650000000003,0.7460645641332863,3.4722210000000002,2.228009,16.782399999999996,5239.976111120093
2025-11-09 21:27:00,30.43982,1.5914350000000006,0.7910525646470239,3.5300920000000007,2.256944,17.07170000000002,5239.976111120093
2025-11-09 21:30:00,31.01852,1.5625,0.7819905103819002,3.587962,2.343750000000001,17.36110000000002,5239.976111120093
2025-11-09 21:33:00,31.01852,1.5335650000000003,0.7460636176914697,3.5300920000000007,2.2858789999999996,15.9144,5239.976111120093
2025-11-09 21:36:00,30.55556,1.5914349999999997,0.7910525646470237,3.501158,2.2280100000000003,15.914300000000026,5239.976111120093
2025-11-09 21:39:00,30.55556,1.5046299999999997,0.7371336808241817,3.414351,2.1990740000000004,15.914300000000026,5239.976111120093
2025-11-09 21:51:00,30.49768,1.5335650000000003,0.7728846130608654,3.3854159999999993,2.170139,14.757000000000005,5239.976111120093
2025-11-09 21:54:00,30.43982,1.5625,0.754952148054652,3.4432859999999996,2.1701380000000006,16.20369999999997,5240.026111120093
2025-11-09 21:57:00,30.49768,1.5914350000000006,0.7910525646470239,3.5300920000000007,2.256944,16.492999999999995,5240.076111120094
2025-11-09 22:00:00,30.41088,1.649305,0.8090541162965614,3.5300920000000007,2.1990740000000004,17.07170000000002,5240.126111120094
2025-11-09 22:03:00,30.09259,1.649305,0.8090541162965614,3.5300920000000007,2.1990740000000004,17.36110000000002,5240.176111120094
2025-11-09 22:06:00,30.55556,1.5914350000000006,0.7910525646470239,3.5300920000000007,2.256944,15.335700000000031,5240.226111120094
2025-11-09 22:09:00,30.52662,1.5625,0.8079907472799359,3.4722210000000002,2.256944,15.914299999999969,5240.276111120094
2025-11-09 22:12:00,30.55556,1.5625,0.7549531022216542,3.4722210000000002,2.1990740000000004,16.492999999999995,5240.3261111200945
2025-11-09 22:15:00,30.09259,1.5046299999999997,0.7371336808241817,3.414351,2.1990740000000004,13.59960000000001,5240.376111120095
2025-11-09 22:18:00,30.09259,1.5335650000000003,0.7460645641332863,3.414351,2.170139,15.625,5240.426111120095
2025-11-09 22:21:00,30.55556,1.5335650000000003,0.7728837047316442,3.4722220000000004,2.256944,16.20369999999997,5240.476111120095
2025-11-09 22:24:00,30.55556,1.5046299999999997,0.7637337380894563,3.4722220000000004,2.2858790000000004,17.65039999999999,5240.526111120095
2025-11-09 22:30:00,30.55556,1.5335650000000003,0.7460636176914697,3.4722220000000004,2.2280089999999992,14.46769999999998,5240.526111120095
2025-11-09 22:33:00,30.55556,1.5335650000000003,0.7728827964012026,3.414352,2.1990730000000003,14.467499999999973,5240.526111120095
2025-11-09 22:45:00,30.09259,1.5914350000000006,0.7638004027080186,3.587962,2.2858799999999997,17.071799999999996,5240.526111120095
2025-11-10 15:12:00,30.55556,1.5914359999999999,0.7910519542431089,3.443288,2.1701380000000006,16.782399999999996,5240.526111120095
2025-11-10 15:27:00,30.55556,1.5914359999999999,0.7637997459394206,3.443288,2.141204000000001,15.9144,5240.526111120095
2025-11-10 16:18:00,30.06366,1.7071760000000005,0.8268969458986157,3.5590280000000005,2.170139,15.046299999999974,5240.526111120095
2025-11-10 16:21:00,31.01852,1.5914359999999999,0.7637997459394206,3.645834,2.343750000000001,15.914300000000026,5240.526111120095
2025-11-10 16:24:00,30.06366,1.5914359999999999,0.8172586482268626,3.501157,2.256944,17.361099999999965,5240.526111120095
2025-11-10 16:27:00,30.00578,1.6203710000000004,0.8000740306085757,3.5879640000000004,2.2858799999999997,16.492999999999995,5240.526111120095
2025-11-11 01:06:00,34.43287,0.8391200000000003,0.537275233141908,2.5752310000000005,2.054399,16.492999999999995,5240.526111120095
2025-11-11 01:09:00,36.37153,0.6365740000000004,0.45919211716382297,2.546296,2.228009,15.3356,5240.576111120095
2025-11-11 01:12:00,36.86343,0.578703,0.4531522544610255,2.517361,2.2858800000000006,18.807900000000018,5240.626111120096
2025-11-11 01:15:00,36.86343,0.578703,0.470182294649369,2.5752310000000005,2.3726850000000006,17.93979999999999,5240.676111120096
2025-11-11 01:18:00,35.90857,0.578703,0.4701828748953955,2.604166,2.4016210000000004,17.071799999999996,5240.726111120096
2025-11-11 01:21:00,35.90857,0.5497680000000003,0.440766815191774,2.6620359999999996,2.4594899999999997,18.229100000000017,5240.776111120096
2025-11-11 01:24:00,34.43287,0.578703,0.4531528516833021,2.6909710000000002,2.459491,18.22920000000005,5240.826111120096
2025-11-11 01:27:00,36.37153,0.6655090000000001,0.48923091664496,2.604166,2.2858790000000004,17.93979999999999,5240.8761111200965
2025-11-11 01:30:00,35.90857,0.5497680000000003,0.4235377843811711,2.2858790000000004,2.054398,18.518400000000042,5240.926111120097
2025-11-11 01:33:00,33.96991,0.49189799999999995,0.4153701708470551,2.0254630000000002,1.8807870000000007,17.361199999999997,5240.976111120097
2025-11-11 01:36:00,32.98611,0.5497680000000003,0.4235377843811711,1.9675920000000007,1.7361110000000002,17.071799999999996,5241.026111120097
2025-11-11 01:39:00,32.00232,0.6076389999999998,0.44747970898059425,1.967593,1.6782410000000008,16.492999999999995,5241.076111120097
2025-11-11 01:42:00,30.55556,0.5787040000000001,0.47018272996334387,1.880788,1.6782409999999999,18.22919999999999,5241.126111120097
2025-11-11 01:51:00,31.01852,0.6076389999999998,0.4474797089805937,1.851852,1.5625,16.782399999999996,5241.126111120097
2025-11-11 01:54:00,30.06366,0.5208339999999998,0.4112830287581699,1.7361110000000002,1.5335650000000003,17.071799999999996,5241.126111120097
2025-11-11 02:03:00,30.55556,0.6076389999999998,0.46534997237771997,1.765047,1.5046300000000006,16.49309999999997,5241.126111120097
2025-11-11 03:54:00,30.55556,0.28935200000000005,0.3035907203874566,1.3020829999999997,1.3310180000000003,16.203700000000026,5241.126111120097
2025-11-11 03:57:00,30.55556,0.11574099999999987,0.21070474348842091,1.070602,1.3020829999999997,15.9144,5241.126111120097
2025-11-11 04:00:00,32.00232,-0.05787000000000031,,0.8391209999999996,1.2152780000000005,14.757000000000005,5241.126111120097
2025-11-11 04:03:00,97.07755,-0.6365749999999997,,0.0289350000000006,1.4467600000000003,57.29169999999999,5241.126111120097
2025-11-11 04:06:00,97.07755,-0.5208330000000005,,0.05787099999999956,1.3310180000000003,54.1088,5241.126111120097
2025-11-11 04:09:00,97.07755,-0.5497689999999995,,0.17361100000000018,1.6203709999999996,57.87039999999999,5241.126111120097
2025-11-11 04:12:00,97.07755,-0.5787040000000001,,0.31828699999999976,2.054398,55.2662,5241.126111120097
2025-11-11 04:30:00,30.55556,0.578703,0.4174473341448313,1.7071750000000003,1.4178240000000004,16.782500000000027,5241.126111120097
2025-11-11 07:21:00,30.06366,0.7233789999999996,0.47368004710341866,2.1122680000000003,1.6782410000000008,16.203700000000026,5241.126111120097
2025-11-11 07:24:00,30.06366,0.8101859999999999,0.5264845875972289,2.141204,1.649305,15.9144,5241.176111120098
2025-11-11 07:27:00,31.01852,0.6944439999999998,0.5009364981719523,2.170139,1.8229170000000003,17.361199999999997,5241.226111120098
2025-11-11 07:30:00,30.55556,0.78125,0.5155828436528338,2.256945,1.7939809999999996,15.914300000000026,5241.276111120098
2025-11-11 07:33:00,31.01852,0.7233789999999996,0.47368004710341866,2.228009,1.7939820000000006,16.49309999999997,5241.326111120098
2025-11-11 07:36:00,30.06366,0.6944439999999998,0.5009364981719518,2.0254630000000002,1.6782409999999999,15.625,5241.376111120098
2025-11-11 07:39:00,30.06366,0.6655089999999992,0.47074820604661133,2.0833329999999997,1.7361120000000003,15.914300000000026,5241.4261111200985
2025-11-11 07:42:00,30.87384,0.7233799999999997,0.5124986033344638,2.1122689999999995,1.7361110000000002,16.78230000000002,5241.476111120099
2025-11-11 07:45:00,30.70023,0.6655089999999992,0.48923154528035734,2.054398,1.7361120000000003,17.36110000000002,5241.526111120099
2025-11-11 07:48:00,30.64236,0.6655089999999992,0.489230916644959,1.967593,1.6493060000000002,16.20369999999997,5241.576111120099
2025-11-11 07:54:00,31.01852,0.6365739999999995,0.4591921171638219,1.9097219999999995,1.5914349999999997,19.965300000000013,5241.576111120099
2025-11-11 07:57:00,30.06366,0.6365739999999995,0.4591921171638219,1.9097219999999995,1.5914349999999997,18.518599999999992,5241.576111120099
2025-11-11 08:00:00,30.06366,0.8101849999999997,0.5464001457542111,1.967593,1.5046299999999997,15.046299999999974,5241.576111120099
2025-11-11 08:03:00,32.98611,0.7523149999999994,0.50456648833507,2.0254629999999993,1.5914350000000006,15.046300000000002,5241.576111120099
2025-11-11 08:06:00,33.96991,0.5787039999999992,0.4531526791734352,2.0254629999999993,1.7939810000000005,15.9144,5241.576111120099
2025-11-11 08:09:00,31.53935,0.6944439999999998,0.5191411851034479,2.141203,1.8229170000000003,16.20369999999997,5241.576111120099
2025-11-11 08:12:00,30.55556,0.6944439999999998,0.5009364981719523,2.170139,1.8229170000000003,18.51849999999996,5241.576111120099
2025-11-11 08:18:00,31.22107,0.868055,0.5267590814058573,1.9965279999999996,1.4178239999999995,15.625,5241.576111120099
2025-11-11 08:21:00,32.98611,0.78125,0.5542483063143929,1.9965279999999996,1.5914349999999997,14.467600000000033,5241.576111120099
2025-11-11 08:24:00,33.96991,0.7233789999999996,0.4934261100102766,2.0833329999999997,1.6782410000000008,16.493000000000023,5241.576111120099
2025-11-11 08:27:00,33.96991,0.6655090000000001,0.5071507177428178,2.0254630000000002,1.7361110000000002,17.071799999999996,5241.576111120099
2025-11-11 08:30:00,30.58449,0.7233799999999997,0.47367972859245405,2.0254639999999995,1.5914349999999997,15.9144,5241.576111120099
2025-11-11 08:33:00,30.49768,0.8101859999999999,0.5264845875972289,1.9965279999999996,1.5046289999999996,16.782399999999996,5241.576111120099
2025-11-11 08:36:00,31.16319,0.7523149999999994,0.5239247879111979,2.054399,1.6493060000000002,17.361099999999965,5241.576111120099
2025-11-11 08:39:00,30.55556,0.7233799999999997,0.4934264972167738,2.141204,1.7361110000000002,16.20369999999997,5241.576111120099
2025-11-11 09:03:00,30.06366,0.8391209999999996,0.5372741847488415,2.285881,1.765046,16.493100000000027,5241.576111120099
2025-11-11 09:12:00,30.55556,0.7523150000000003,0.5045664883350697,2.1701390000000007,1.7361110000000002,15.625,5241.576111120099
2025-11-11 09:24:00,30.06366,0.8680560000000002,0.547960321387067,2.3726849999999997,1.8229160000000002,15.914299999999969,5241.576111120099
2025-11-11 09:27:00,30.55556,0.8101849999999997,0.5464008227645533,2.4016200000000003,1.9386580000000002,16.493100000000027,5241.626111120099
2025-11-11 09:30:00,30.55556,0.8101849999999997,0.5264842128076064,2.3148150000000003,1.8229170000000003,17.071799999999996,5241.676111120099
2025-11-11 09:33:00,30.43982,0.8101849999999997,0.5264835127027004,2.343751,1.851852,15.3356,5241.7261111201
2025-11-11 09:36:00,30.43982,0.8680560000000002,0.568416711338103,2.4016200000000003,1.8807869999999998,15.9144,5241.7761111201
2025-11-11 09:39:00,31.01852,0.8680560000000002,0.5267601861195618,2.4016200000000003,1.8229160000000002,15.914299999999969,5241.8261111201
2025-11-11 09:42:00,31.01852,0.8101849999999997,0.5464001457542117,2.459491,1.9965280000000005,17.361099999999965,5241.8761111201
2025-11-11 09:45:00,31.01852,0.8101849999999997,0.5656890238646198,2.546297,2.1122680000000003,15.9144,5241.9261111201
2025-11-11 09:48:00,31.01852,0.8680560000000002,0.5882206831917093,2.546297,2.054397,17.071799999999996,5241.9761111201005
2025-11-11 09:51:00,31.53935,0.8101849999999997,0.5463994687431226,2.546297,2.0833329999999997,17.650400000000047,5242.026111120101
2025-11-11 09:54:00,31.53935,0.78125,0.5155835339721218,2.459491,1.9965279999999996,15.914299999999969,5242.076111120101
2025-11-11 09:57:00,30.55556,0.8101849999999997,0.5264842128076064,2.4884260000000005,1.9965280000000005,16.20369999999997,5242.126111120101
2025-11-11 10:00:00,31.01852,0.8101849999999997,0.5264842128076064,2.517361,2.0254630000000002,15.9144,5242.176111120101
2025-11-11 10:03:00,30.06366,0.78125,0.5352236808704305,2.4016200000000003,1.967593,15.046399999999949,5242.226111120101
2025-11-11 10:06:00,30.06366,0.868055,0.5684149441527633,2.4016210000000004,1.8807870000000007,15.625,5242.276111120102
2025-11-11 10:09:00,30.55556,0.8391200000000003,0.5574624456693051,2.517361,2.0254630000000002,15.625,5242.326111120102
2025-11-11 10:12:00,30.55556,0.868055,0.5479592346367238,2.6620370000000007,2.1122680000000003,16.78249999999997,5242.376111120102
2025-11-11 10:15:00,30.55556,0.9548610000000002,0.5574145592097194,2.633102,1.9675919999999998,15.625,5242.426111120102
2025-11-11 10:18:00,30.55556,0.8969909999999999,0.5585459050768972,2.5752319999999997,1.9965279999999996,16.78249999999997,5242.476111120102
2025-11-11 10:24:00,30.55556,0.8101849999999997,0.565690337279751,2.3726849999999997,1.9386580000000002,15.3356,5242.476111120102
2025-11-11 10:27:00,31.01852,0.8391210000000004,0.5574628260678444,2.430556,1.938657,15.914300000000026,5242.5261111201025
2025-11-11 10:30:00,31.01852,0.7523149999999994,0.50456648833507,2.3148149999999994,1.8807870000000007,17.361099999999965,5242.576111120103
2025-11-11 10:33:00,31.01852,0.78125,0.5155835339721224,2.2858789999999996,1.8229160000000002,15.3356,5242.626111120103
2025-11-11 10:36:00,31.53935,0.7523149999999994,0.5239247879111979,2.430556,2.0254630000000002,15.914300000000026,5242.676111120103
2025-11-11 10:39:00,31.53935,0.7523149999999994,0.5045664883350693,2.430556,1.9965280000000005,17.939899999999966,5242.726111120103
2025-11-11 10:42:00,30.55556,0.8391210000000004,0.5574635122607677,2.3726850000000006,1.8807869999999998,15.9144,5242.776111120103
2025-11-11 10:45:00,30.52662,0.868055,0.5479592346367238,2.4016210000000004,1.851852,15.9144,5242.826111120104
2025-11-11 10:48:00,30.06366,0.868055,0.5684149441527633,2.4016210000000004,1.8807870000000007,15.04630000000003,5242.876111120104
2025-11-11 10:51:00,31.01852,0.8969899999999997,0.5792656858107333,2.4884250000000003,1.9386580000000002,14.467499999999973,5242.926111120104
2025-11-11 10:54:00,30.06366,0.9548610000000002,0.5794349833329603,2.430556,1.7939809999999996,15.04630000000003,5242.976111120104
2025-11-11 10:57:00,31.01852,0.868055,0.5479599538493953,2.4016200000000003,1.851852,16.493100000000027,5243.026111120104
2025-11-11 11:00:00,30.06366,0.9259259999999996,0.5690362816671672,2.4884259999999996,1.8807870000000007,15.625,5243.0761111201045
2025-11-11 11:03:00,30.55556,0.983797,0.5897485650336791,2.5752319999999997,1.9097219999999995,15.914300000000026,5243.126111120105
2025-11-11 11:06:00,31.53935,0.9259259999999996,0.5690362816671667,2.6620369999999998,2.054398,15.046299999999974,5243.176111120105
2025-11-11 11:09:00,31.53935,0.9548609999999993,0.6006714498942797,2.7777779999999996,2.1701390000000007,15.3356,5243.226111120105
2025-11-11 11:12:00,31.53935,0.9259259999999996,0.5690362816671667,2.748843,2.141204,16.782399999999996,5243.276111120105
2025-11-11 11:15:00,31.53935,0.8969909999999999,0.5792660590289203,2.517361,1.967593,16.20369999999997,5243.326111120105
2025-11-11 11:18:00,31.01852,0.8969909999999999,0.5585451765256974,2.459492,1.8807869999999998,15.914299999999969,5243.376111120106
2025-11-11 11:21:00,30.06366,0.8969899999999997,0.558545540907545,2.4016200000000003,1.8229170000000003,16.493100000000027,5243.426111120106
2025-11-11 11:24:00,31.01852,0.9548610000000002,0.6212226454192976,2.4884250000000003,1.9097219999999995,16.2038,5243.476111120106
2025-11-11 11:27:00,31.01852,0.8969899999999997,0.558545540907545,2.546296,1.967593,15.914299999999969,5243.526111120106
2025-11-11 11:30:00,31.01852,0.868055,0.5479592346367238,2.430556,1.8807869999999998,17.071799999999996,5243.576111120106
2025-11-11 11:33:00,30.06366,0.868055,0.5479599538493953,2.3726850000000006,1.8229170000000003,15.9144,5243.6261111201065
2025-11-11 11:36:00,30.55556,0.8969899999999997,0.5585448123566656,2.430556,1.851852,15.914300000000026,5243.676111120107
2025-11-11 11:39:00,30.55556,0.868055,0.5479599538493953,2.3726850000000006,1.8229170000000003,15.914300000000026,5243.726111120107
2025-11-11 11:42:00,30.55556,0.868055,0.5479599538493953,2.3726850000000006,1.8229170000000003,16.20369999999997,5243.776111120107
2025-11-11 11:45:00,30.55556,0.8969899999999997,0.558545540907545,2.4016200000000003,1.8229170000000003,17.07170000000002,5243.826111120107
2025-11-11 11:48:00,30.55556,1.0127310000000005,0.6427458768841902,2.604166,1.967591999999999,16.493100000000027,5243.876111120107
2025-11-11 11:51:00,31.53935,0.9259260000000005,0.5472854692677425,2.546296000000001,1.9097219999999995,19.386500000000012,5243.926111120108
2025-11-11 11:54:00,31.53935,0.868055,0.5479599538493959,2.430555,1.8807870000000007,15.3356,5243.976111120108
2025-11-11 11:57:00,31.53935,0.868055,0.5882216460068643,2.430555,1.9386580000000002,15.625,5244.026111120108
2025-11-11 12:00:00,31.01852,0.9259260000000005,0.5690362816671676,2.430555,1.8229160000000002,18.229100000000017,5244.076111120108
2025-11-11 12:03:00,31.01852,0.868055,0.5479599538493959,2.430555,1.8807870000000007,17.071799999999996,5244.126111120108
2025-11-11 12:06:00,31.01852,0.868055,0.5479599538493953,2.517361,1.967593,15.914299999999969,5244.1761111201085
2025-11-11 12:09:00,30.93172,0.868055,0.5479599538493953,2.546296000000001,1.9965280000000005,15.914300000000026,5244.226111120109
2025-11-11 12:12:00,30.84491,0.9259260000000005,0.569036281667167,2.546296000000001,1.938657,16.782399999999996,5244.276111120109
2025-11-11 12:15:00,31.53935,0.8101850000000006,0.5264842128076074,2.430555,1.938657,18.807800000000043,5244.326111120109
2025-11-11 12:18:00,31.53935,0.8391200000000003,0.5372738136763031,2.4016210000000004,1.8807869999999998,14.467599999999948,5244.376111120109
2025-11-11 12:21:00,31.01852,0.8391200000000003,0.5372738136763031,2.4016210000000004,1.8807869999999998,17.071799999999996,5244.426111120109
2025-11-11 12:24:00,31.01852,0.8391200000000003,0.5372738136763031,2.4016210000000004,1.8807869999999998,17.36110000000002,5244.47611112011
2025-11-11 12:27:00,31.01852,0.868055,0.568416334616627,2.4594900000000006,1.9386580000000002,16.20369999999997,5244.52611112011
2025-11-11 12:30:00,31.01852,0.9259260000000005,0.569036281667167,2.546296000000001,1.938657,15.9144,5244.57611112011
2025-11-11 12:33:00,32.00232,0.868055,0.5479599538493953,2.5752310000000005,2.0254630000000002,17.65039999999999,5244.62611112011
2025-11-11 12:36:00,30.55556,0.9259260000000005,0.569036281667167,2.546296000000001,1.938657,16.492999999999995,5244.67611112011
2025-11-11 12:39:00,31.01852,0.868055,0.5882216460068637,2.4594900000000006,1.967593,16.782399999999996,5244.7261111201105
2025-11-11 12:42:00,31.01852,0.8391200000000003,0.5372745234095414,2.430555,1.9097220000000004,18.518500000000017,5244.776111120111
2025-11-11 12:45:00,30.06366,0.868055,0.5684156393850823,2.3726850000000006,1.851852,15.625,5244.826111120111
2025-11-11 12:51:00,30.55556,0.868055,0.5882209718518522,2.3148150000000003,1.8229170000000003,17.071799999999996,5244.826111120111
2025-11-11 12:54:00,30.55556,0.868055,0.5684156393850823,2.3726850000000006,1.851852,16.20360000000005,5244.876111120111
2025-11-11 12:57:00,30.55556,0.9548610000000002,0.6212226454192976,2.4884250000000003,1.9097219999999995,16.203700000000026,5244.926111120111
2025-11-11 13:00:00,31.53935,0.9548610000000002,0.5794357301644776,2.604166,1.9675919999999998,17.65039999999999,5244.976111120111
2025-11-11 13:03:00,31.53935,0.868055,0.5479599538493953,2.546296,1.9965279999999996,17.36110000000002,5245.026111120112
2025-11-11 13:06:00,31.01852,0.9837959999999999,0.5897482100918836,2.546296,1.8807869999999998,15.625,5245.076111120112
2025-11-11 13:09:00,31.10532,0.9548610000000002,0.6006707283337807,2.6041670000000003,1.9965269999999995,16.492999999999995,5245.126111120112
2025-11-11 13:12:00,32.00232,0.9259260000000005,0.5690355439119518,2.6620370000000007,2.054397,17.650499999999965,5245.176111120112
2025-11-11 13:15:00,32.00232,0.8391200000000003,0.5372745234095408,2.5752310000000005,2.054398,17.93979999999999,5245.226111120112
2025-11-11 13:18:00,32.00232,0.8101850000000006,0.5264842128076067,2.517361,2.0254629999999993,17.361199999999997,5245.276111120113
2025-11-11 13:21:00,30.55556,0.8391200000000003,0.5372745234095408,2.517361,1.9965279999999996,15.914300000000026,5245.326111120113
2025-11-11 13:24:00,31.53935,0.8680560000000002,0.5479603213870663,2.459491,1.9097219999999995,17.071799999999996,5245.376111120113
2025-11-11 13:27:00,31.53935,0.78125,0.5155835339721224,2.3726849999999997,1.9097220000000004,15.914300000000026,5245.426111120113
2025-11-11 13:30:00,31.01852,0.8101849999999997,0.5264842128076064,2.3148150000000003,1.8229170000000003,16.20369999999997,5245.476111120113
2025-11-11 13:33:00,30.06366,0.8680560000000002,0.5479596021740697,2.343751,1.7939809999999996,15.914299999999969,5245.5261111201135
2025-11-11 13:36:00,31.01852,0.8101849999999997,0.565690337279751,2.3726849999999997,1.9386580000000002,15.335700000000031,5245.576111120114
2025-11-11 13:39:00,31.01852,0.8101849999999997,0.5264842128076064,2.3148150000000003,1.8229170000000003,16.782399999999996,5245.626111120114
2025-11-11 13:42:00,31.01852,0.8680560000000002,0.5882220315030119,2.3726849999999997,1.8807869999999998,14.75690000000003,5245.676111120114
2025-11-11 13:45:00,31.53935,0.78125,0.5352236808704305,2.3726850000000006,1.9386580000000002,17.071799999999996,5245.726111120114
2025-11-11 13:48:00,30.55556,0.78125,0.5155835339721224,2.34375,1.8807870000000007,16.492999999999995,5245.776111120114
2025-11-11 13:51:00,31.53935,0.7523149999999994,0.5239247879111985,2.4016209999999996,1.9965280000000005,18.229100000000017,5245.826111120115
2025-11-11 13:54:00,32.52315,0.8101859999999999,0.5264845875972289,2.430556,1.938657,17.36099999999999,5245.876111120115
2025-11-11 13:57:00,32.52315,0.7233799999999997,0.5124992518530305,2.34375,1.967593,16.492999999999995,5245.926111120115
2025-11-11 14:00:00,32.00232,0.7233799999999997,0.49342582697831744,2.285881,1.8807869999999998,16.78230000000002,5245.976111120115
2025-11-11 14:03:00,31.53935,0.7523150000000003,0.5045658079678883,2.3148160000000004,1.8807869999999998,17.07170000000002,5246.026111120115
2025-11-11 14:06:00,31.53935,0.8680560000000002,0.5684160161062484,2.4884260000000005,1.9675919999999998,17.07170000000002,5246.0761111201155
2025-11-11 14:09:00,32.52315,0.868055,0.5479599538493953,2.6909720000000004,2.141204,17.071799999999996,5246.126111120116
2025-11-11 14:12:00,32.52315,0.8969899999999997,0.558545540907545,2.604166,2.0254630000000002,17.36110000000002,5246.176111120116
2025-11-11 14:15:00,31.01852,0.9548610000000002,0.5794357301644776,2.546296,1.9097219999999995,17.07170000000002,5246.226111120116
2025-11-11 14:18:00,31.01852,0.8969899999999997,0.5993229938099315,2.4884250000000003,1.967593,16.493000000000052,5246.276111120116
2025-11-11 14:21:00,32.00232,0.868055,0.5684156393850823,2.5752310000000005,2.054398,16.782399999999996,5246.326111120116
2025-11-11 14:24:00,31.01852,0.8969899999999997,0.558545540907545,2.5752310000000005,1.9965280000000005,15.914300000000026,5246.376111120117
2025-11-11 14:27:00,32.00232,0.868055,0.5479599538493953,2.546296,1.9965279999999996,17.071799999999996,5246.426111120117
2025-11-11 14:30:00,31.53935,0.868055,0.5684156393850823,2.546296000000001,2.0254630000000002,17.07170000000002,5246.476111120117
2025-11-11 14:33:00,31.53935,0.8391200000000003,0.5372738136763031,2.6620370000000007,2.141203,15.914299999999969,5246.526111120117
2025-11-11 14:36:00,31.53935,0.8391200000000003,0.5372745234095408,2.5752310000000005,2.054398,17.071799999999996,5246.576111120117
2025-11-11 14:39:00,32.43634,0.868055,0.5479599538493953,2.546296000000001,1.9965280000000005,17.361199999999997,5246.6261111201175
2025-11-11 14:42:00,31.01852,0.9259260000000005,0.5900163914163505,2.4594900000000006,1.8807869999999998,16.2038,5246.676111120118
2025-11-11 14:45:00,31.01852,0.8391200000000003,0.5372745234095414,2.430555,1.9097220000000004,15.3356,5246.726111120118
2025-11-11 14:48:00,30.06366,0.8391200000000003,0.5770125823101904,2.4594900000000006,1.9965279999999996,16.203700000000026,5246.776111120118
2025-11-11 14:51:00,30.06366,0.868055,0.5479599538493959,2.430555,1.8807870000000007,16.203700000000026,5246.826111120118
2025-11-11 14:54:00,30.06366,0.8391200000000003,0.577012582310191,2.430555,1.967593,15.9144,5246.876111120118
2025-11-11 14:57:00,30.55556,0.9548610000000002,0.6006721714539616,2.4594900000000006,1.851852,17.650500000000022,5246.926111120119
2025-11-11 15:00:00,30.06366,0.9259260000000005,0.5690362816671676,2.430555,1.8229160000000002,16.78230000000002,5246.976111120119
2025-11-11 15:03:00,31.01852,0.9259260000000005,0.569036281667167,2.517361,1.9097219999999995,16.20369999999997,5247.026111120119
2025-11-11 15:06:00,32.52315,0.8391200000000003,0.5372745234095408,2.5752310000000005,2.054398,16.203700000000026,5247.076111120119
2025-11-11 15:09:00,32.00232,0.8101849999999997,0.5464008227645533,2.4016200000000003,1.9386580000000002,18.229100000000017,5247.126111120119
2025-11-11 15:12:00,31.01852,0.8680560000000002,0.5479603213870663,2.459491,1.9097219999999995,15.9144,5247.1761111201195
2025-11-11 15:15:00,32.00232,0.78125,0.5155835339721218,2.4594910000000008,1.9965280000000005,17.361000000000047,5247.22611112012
2025-11-11 15:18:00,31.01852,0.8391210000000004,0.5372748944824096,2.4594910000000008,1.938657,15.9144,5247.27611112012
2025-11-11 15:21:00,31.01852,0.7523150000000003,0.5045664883350697,2.4594910000000008,2.0254630000000002,16.20369999999997,5247.32611112012
2025-11-11 15:24:00,31.53935,0.7523150000000003,0.5045664883350697,2.430556,1.9965279999999996,16.203700000000026,5247.37611112012
2025-11-11 15:27:00,31.53935,0.8101859999999999,0.5264838874919875,2.285881,1.7939809999999996,16.203700000000026,5247.42611112012
2025-11-11 15:30:00,31.53935,0.7523149999999994,0.5239247879111979,2.256945,1.851852,15.914300000000026,5247.476111120121
2025-11-11 15:33:00,31.01852,0.7523149999999994,0.504565807967888,2.285881,1.851852,15.9144,5247.526111120121
2025-11-11 15:36:00,32.00232,0.7523149999999994,0.504565807967888,2.285881,1.851852,16.78249999999997,5247.576111120121
2025-11-11 15:39:00,30.55556,0.8101859999999999,0.5463998530081432,2.285881,1.8229160000000002,14.467600000000004,5247.626111120121
2025-11-11 15:42:00,31.53935,0.8101859999999999,0.5656900738943188,2.4016209999999996,1.9675919999999998,16.493100000000027,5247.676111120121
2025-11-11 15:45:00,32.52315,0.7523149999999994,0.5239241297278308,2.4884269999999997,2.0833329999999997,17.939899999999966,5247.7261111201215
2025-11-11 15:48:00,32.52315,0.7233799999999997,0.4934264972167738,2.4016209999999996,1.9965279999999996,17.650400000000047,5247.776111120122
2025-11-11 15:51:00,32.00232,0.8391209999999996,0.5574635122607674,2.34375,1.851852,15.625,5247.826111120122
2025-11-11 15:54:00,32.00232,0.7523149999999994,0.5045664883350693,2.4016209999999996,1.967593,16.49309999999997,5247.876111120122
2025-11-11 15:57:00,32.00232,0.78125,0.5352230131937813,2.4594910000000008,2.0254630000000002,15.04630000000003,5247.926111120122
2025-11-11 16:00:00,32.00232,0.78125,0.5155835339721218,2.4594910000000008,1.9965280000000005,16.782399999999996,5247.976111120122
2025-11-11 16:03:00,31.53935,0.7523150000000003,0.5045658079678883,2.3148160000000004,1.8807869999999998,14.75690000000003,5248.026111120123
2025-11-11 16:06:00,31.53935,0.8391210000000004,0.5574628260678438,2.4594910000000008,1.9675919999999998,14.75690000000003,5248.076111120123
2025-11-11 16:09:00,32.52315,0.7523150000000003,0.5045664883350697,2.4884260000000005,2.054398,16.782399999999996,5248.126111120123
2025-11-11 16:12:00,32.00232,0.7233799999999997,0.5124992518530305,2.34375,1.967593,15.9144,5248.176111120123
2025-11-11 16:15:00,32.00232,0.7233799999999997,0.49342649721677434,2.3148149999999994,1.9097220000000004,15.914300000000026,5248.226111120123
2025-11-11 16:18:00,32.00232,0.7233799999999997,0.530982089740481,2.34375,1.9965279999999996,17.071799999999996,5248.2761111201235
2025-11-11 16:21:00,31.53935,0.8101859999999999,0.546401207030213,2.34375,1.8807869999999998,14.75690000000003,5248.326111120124
2025-11-11 16:24:00,31.01852,0.8101859999999999,0.5264845875972295,2.3148149999999994,1.8229160000000002,17.071799999999996,5248.376111120124
2025-11-11 16:27:00,31.01852,0.8391210000000004,0.5372748944824096,2.2858800000000006,1.765046,15.625,5248.426111120124
2025-11-11 16:30:00,32.37847,0.8391210000000004,0.5372748944824103,2.34375,1.8229160000000002,16.782399999999996,5248.476111120124
2025-11-11 16:33:00,32.00232,0.78125,0.5542489540822544,2.4016200000000003,1.9965279999999996,17.650500000000022,5248.526111120124
2025-11-11 16:36:00,31.53935,0.8101849999999997,0.5464001457542117,2.459491,1.9965280000000005,16.49309999999997,5248.576111120125
2025-11-11 16:39:00,31.53935,0.78125,0.5542489540822549,2.3726849999999997,1.967593,18.807900000000018,5248.626111120125
2025-11-11 16:42:00,31.53935,0.78125,0.5155835339721224,2.34375,1.8807870000000007,15.9144,5248.676111120125
2025-11-11 16:45:00,31.53935,0.7523149999999994,0.5239254460938478,2.34375,1.9386580000000002,15.046299999999974,5248.726111120125
2025-11-11 16:48:00,31.53935,0.7233789999999996,0.5309816830085785,2.314814,1.967593,15.9144,5248.776111120125
2025-11-11 16:51:00,31.53935,0.7233789999999996,0.5309816830085785,2.314814,1.967593,15.625,5248.8261111201255
2025-11-11 16:54:00,31.53935,0.78125,0.5352230131937813,2.4016200000000003,1.9675919999999998,16.782399999999996,5248.876111120126
2025-11-11 16:57:00,32.00232,0.6655090000000001,0.47074755664259493,2.2858789999999996,1.938657,17.361099999999965,5248.926111120126
2025-11-11 17:00:00,31.01852,0.7523149999999994,0.5239247879111985,2.1990749999999997,1.7939820000000006,16.782399999999996,5248.976111120126
2025-11-11 17:03:00,31.01852,0.78125,0.5542489540822549,2.1990740000000004,1.7939820000000006,17.361099999999965,5249.026111120126
2025-11-11 17:06:00,30.55556,0.8101849999999997,0.5656896805725153,2.256945,1.8229170000000003,14.467600000000004,5249.076111120126
2025-11-11 17:09:00,30.55556,0.8680560000000002,0.5882220315030119,2.3726849999999997,1.8807869999999998,16.782399999999996,5249.126111120127
2025-11-11 17:12:00,31.53935,0.9259260000000005,0.610321342345699,2.5752310000000005,2.025461999999999,16.493100000000027,5249.176111120127
2025-11-11 17:15:00,31.53935,0.9548610000000002,0.6006707283337807,2.633102,2.025461999999999,15.04630000000003,5249.226111120127
2025-11-11 17:18:00,31.53935,0.868055,0.5479599538493953,2.5752310000000005,2.0254630000000002,15.625,5249.276111120127
2025-11-11 17:21:00,31.53935,0.8969899999999997,0.558545540907545,2.604166,2.0254630000000002,17.93979999999999,5249.326111120127
2025-11-11 17:24:00,30.55556,0.8969909999999999,0.5993233756726712,2.517361,1.9965279999999996,16.782400000000052,5249.3761111201275
2025-11-11 17:27:00,30.06366,0.983797,0.5897485650336798,2.4884259999999996,1.8229160000000002,17.071799999999996,5249.426111120128
2025-11-11 17:30:00,30.55556,0.9548610000000002,0.5794357301644776,2.5752310000000005,1.938657,16.20369999999997,5249.476111120128
2025-11-11 17:33:00,31.53935,0.868055,0.5479599538493953,2.546296,1.9965279999999996,17.071799999999996,5249.526111120128
2025-11-11 17:36:00,31.01852,0.868055,0.568416334616627,2.4884250000000003,1.967593,15.914300000000026,5249.576111120128
2025-11-11 17:39:00,30.55556,0.8969899999999997,0.5585455409075457,2.4594899999999997,1.8807870000000007,16.493000000000052,5249.626111120128
2025-11-11 17:42:00,31.42361,0.868055,0.568416334616627,2.4594900000000006,1.9386580000000002,18.518500000000017,5249.676111120129
2025-11-11 17:45:00,30.06366,0.9259260000000005,0.5690355439119518,2.4016210000000004,1.7939809999999996,15.3356,5249.726111120129
