Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-11-11 17:48:00,30.55556,0.8680560000000002,0.5479603213870663,2.3148150000000003,1.765046,15.914299999999969,5249.776111120129
2025-11-11 17:51:00,30.55556,0.8101849999999997,0.526484212807607,2.3726849999999997,1.8807870000000007,16.20369999999997,5249.826111120129
2025-11-11 17:54:00,30.55556,0.8391210000000004,0.5574635122607677,2.3726850000000006,1.8807869999999998,16.78249999999997,5249.876111120129
2025-11-11 17:57:00,31.53935,0.78125,0.5352236808704305,2.3726850000000006,1.9386580000000002,17.071699999999964,5249.9261111201295
2025-11-11 18:00:00,30.55556,0.8391210000000004,0.5372741847488418,2.3148160000000004,1.7939809999999996,17.361199999999997,5249.97611112013
2025-11-11 18:03:00,31.01852,0.8680560000000002,0.5479603213870663,2.3148150000000003,1.765046,17.650499999999965,5250.02611112013
2025-11-11 18:06:00,30.55556,0.78125,0.5542489540822549,2.3726849999999997,1.967593,16.203700000000026,5250.07611112013
2025-11-11 18:09:00,30.55556,0.8101849999999997,0.5264842128076064,2.459491,1.967593,16.78249999999997,5250.12611112013
2025-11-11 18:12:00,30.55556,0.8680560000000002,0.5479603213870663,2.4884260000000005,1.938657,15.914299999999969,5250.17611112013
2025-11-11 18:15:00,31.53935,0.868055,0.568416334616627,2.4594900000000006,1.9386580000000002,15.9144,5250.226111120131
2025-11-11 18:18:00,30.06366,0.868055,0.5479599538493959,2.430555,1.8807870000000007,15.625,5250.276111120131
2025-11-12 03:36:00,31.01852,2.1122679999999994,0.9775675298705937,4.456018,2.6909730000000005,16.203700000000026,5250.276111120131
2025-11-12 03:39:00,31.01852,2.0254629999999993,0.922499917336793,4.427083,2.719907,15.04630000000003,5250.326111120131
2025-11-12 03:42:00,30.64236,1.9965279999999996,0.9428935440700575,4.456018,2.8067130000000002,15.335699999999974,5250.376111120131
2025-11-12 03:45:00,32.98611,2.054398,0.9602869644968662,4.716434,3.0092550000000005,15.9144,5250.426111120131
2025-11-12 03:48:00,39.78588,1.3310179999999994,0.8004646625467811,5.063653,4.166665000000001,20.543900000000008,5250.4761111201315
2025-11-12 03:51:00,40.24884,1.0995369999999998,0.6743975609150759,4.918982,4.195606,21.12270000000001,5250.526111120132
2025-11-12 03:54:00,40.24884,1.0127309999999996,0.6631512316665472,4.6296289999999996,4.02199,22.280100000000004,5250.576111120132
2025-11-12 03:57:00,39.32291,1.0127309999999996,0.6427458768841898,4.369213,3.732639,19.386599999999987,5250.626111120132
2025-11-12 04:00:00,36.86343,1.0416659999999993,0.6321105273778592,4.137732,3.4432869999999998,17.361199999999997,5250.676111120132
2025-11-12 04:03:00,37.81829,1.070601,0.6424272775944846,4.108796,3.3854170000000003,20.833399999999983,5250.726111120132
2025-11-12 04:06:00,36.86343,1.0416660000000002,0.6533776087872043,3.8194440000000007,3.1539360000000007,17.650500000000022,5250.776111120133
2025-11-12 04:09:00,35.90857,1.070602,0.6201996455373179,3.790509,3.038194,17.65039999999999,5250.826111120133
2025-11-12 04:12:00,34.43287,1.0416670000000003,0.5873188388097563,3.6458340000000007,2.8935189999999995,17.361099999999965,5250.876111120133
2025-11-12 05:36:00,32.98611,2.430556,1.1589017434795645,5.584494,3.5879580000000004,16.20369999999997,5250.876111120133
2025-11-12 05:39:00,35.4456,2.170139,1.0236511154353674,5.844904,4.050925,17.93979999999999,5250.926111120133
2025-11-12 05:42:00,37.81829,2.1122690000000004,0.9479150918599258,6.394674,4.600694999999999,18.518599999999992,5250.976111120133
2025-11-12 05:45:00,37.35532,2.170139,1.0236511154353674,6.278934,4.484955,20.254599999999982,5251.0261111201335
2025-11-12 05:48:00,37.35532,1.9965270000000004,0.9977328545013655,6.134258000000001,4.542821,16.78230000000002,5251.076111120134
2025-11-12 05:51:00,35.90857,1.9965270000000004,0.9707750803053987,6.192128,4.571761,18.807800000000043,5251.126111120134
2025-11-12 05:54:00,33.96991,2.054398,0.9602879576698082,6.192128,4.48495,18.22919999999999,5251.176111120134
2025-11-12 05:57:00,33.44907,2.1701380000000006,0.9947350945732738,5.931708,4.1088,18.807800000000043,5251.226111120134
2025-11-12 06:00:00,32.98611,2.054399,0.9602882572404551,5.815974000000001,4.108795000000001,16.493100000000027,5251.276111120134
2025-11-12 06:03:00,32.00232,2.054398,0.9602978893298001,5.700228000000001,3.9930600000000007,17.939900000000023,5251.326111120135
2025-11-12 06:06:00,30.55556,2.0833330000000005,0.9394625660248411,5.324078,3.559024999999999,14.178200000000004,5251.376111120135
2025-11-12 06:09:00,32.52315,2.1990740000000004,1.0032632292150503,5.2951440000000005,3.44329,16.782500000000027,5251.426111120135
2025-11-12 06:12:00,32.00232,2.054399,0.9885241095108425,5.1504639999999995,3.472225,17.361099999999965,5251.476111120135
2025-11-12 06:18:00,32.14699,2.1122690000000004,0.9479109109551382,5.063658,3.2696750000000003,15.914300000000026,5251.476111120135
2025-11-12 06:21:00,32.00232,2.083334,0.9394753236945953,5.092592,3.3275499999999996,15.625,5251.526111120135
2025-11-12 06:24:00,31.01852,2.141204,0.9861653222151063,5.1215280000000005,3.3275499999999996,18.80789999999996,5251.5761111201355
2025-11-12 06:27:00,32.00232,2.170139,0.964715265796315,5.121524000000001,3.2696750000000003,16.493100000000027,5251.626111120136
2025-11-12 06:30:00,32.00232,2.170139,1.0236511154353656,5.121524000000001,3.3275449999999998,16.203700000000026,5251.676111120136
2025-11-12 06:33:00,35.3588,2.1990740000000004,0.9730746395725227,5.208334000000001,3.3275499999999996,18.807900000000018,5251.726111120136
2025-11-12 06:36:00,33.96991,2.1122690000000004,1.006147643047761,5.179394000000001,3.4432849999999995,18.518500000000017,5251.776111120136
2025-11-12 06:39:00,30.06366,2.0254630000000002,0.9516046829108986,5.266204000000001,3.587961000000001,16.493100000000027,5251.826111120136
2025-11-12 06:42:00,32.98611,2.2569440000000007,1.0202678276948376,6.018514000000001,4.1088,16.49309999999997,5251.876111120137
2025-11-12 06:45:00,33.44907,2.1122690000000004,0.9479150918599277,5.729164,3.9351850000000006,16.493000000000052,5251.926111120137
2025-11-12 06:48:00,31.53935,2.0833330000000005,0.9394729538951526,5.613424000000001,3.848381,16.782399999999996,5251.976111120137
2025-11-12 06:51:00,32.00232,2.228009,0.9166105970891038,5.468754,3.501155,16.49309999999997,5252.026111120137
2025-11-12 06:54:00,30.55556,2.0833330000000005,0.9394729538951526,5.179394000000001,3.414351,18.51849999999996,5252.076111120137
2025-11-12 07:00:00,31.53935,2.170139,0.964711033772604,5.063658,3.211805000000001,16.782399999999996,5252.076111120137
2025-11-12 07:03:00,37.38426,1.4178230000000003,0.7609583897188648,5.063656,3.993055,19.386599999999987,5252.076111120137
2025-11-12 07:09:00,32.00232,1.070601,0.6639281942930513,4.947917,4.253477,11.574099999999987,5252.076111120137
2025-11-12 07:12:00,31.01852,1.0995369999999998,0.6526700636130682,5.063658,4.311347,17.650500000000022,5252.076111120137
2025-11-12 07:15:00,30.55556,1.0416670000000003,0.6740081430209556,5.092592,4.456016999999999,16.782399999999996,5252.076111120137
2025-11-12 14:54:00,30.55556,1.8807869999999998,0.8795426322666119,3.3564820000000006,1.7939809999999996,14.467600000000004,5252.076111120137
2025-11-12 14:57:00,30.55556,1.765047,0.871989360564218,3.2696759999999996,1.851851,15.914300000000026,5252.076111120137
2025-11-12 15:06:00,30.06366,1.9097220000000004,0.8881970835032992,3.3854169999999995,1.7939809999999996,15.04630000000003,5252.076111120137
2025-11-12 15:09:00,31.01852,1.7939819999999997,0.8533783257061132,3.3564820000000006,1.8807859999999996,15.9144,5252.076111120137
2025-11-12 15:30:00,30.55556,1.9097220000000004,0.8881980828295665,3.327547,1.7361119999999994,15.04630000000003,5252.076111120137
2025-11-12 15:42:00,30.06366,1.938657,0.8968212510646196,3.530092,1.9097230000000005,15.335699999999974,5252.076111120137
2025-11-12 15:45:00,30.06366,1.851852,0.8708551811299945,3.4432869999999998,1.9097210000000002,15.046299999999974,5252.076111120137
2025-11-12 15:48:00,30.06366,1.851852,0.870856166978404,3.3854170000000003,1.851852,15.3356,5252.076111120137
2025-11-12 16:06:00,30.06366,1.851852,0.8417305983291067,3.414352000000001,1.851852,14.467600000000004,5252.076111120137
2025-11-12 16:27:00,30.06366,1.8807869999999998,0.9077148031631868,3.501157,1.9675920000000007,15.046299999999974,5252.076111120137
2025-11-14 10:21:00,30.55556,2.4016210000000004,1.2560041282984453,4.253472,2.4016199999999994,15.625,5252.076111120137
2025-11-14 10:24:00,33.8831,2.170139,1.0236471866799544,4.398149,2.604166,14.178200000000004,5252.1261111201375
2025-11-14 10:27:00,33.8831,2.170139,0.9647120917807775,4.398149,2.546297,14.467600000000004,5252.176111120138
2025-11-14 10:30:00,33.44907,2.1122690000000004,0.9479119561835452,4.4270830000000005,2.633101,14.467499999999973,5252.226111120138
2025-11-14 10:33:00,31.01852,2.141204,0.9861622876242104,4.4270830000000005,2.633102,15.04630000000003,5252.276111120138
2025-11-14 10:36:00,34.92477,2.3148150000000003,1.252337567373545,5.266204000000001,3.5300890000000003,16.203700000000026,5252.326111120138
2025-11-14 10:39:00,40.76968,2.3726850000000006,1.0840204162264735,6.423614,4.427079,18.22919999999999,5252.376111120138
2025-11-14 10:42:00,42.6794,2.2858790000000004,1.086913344660683,6.481484000000001,4.600695,20.254699999999985,5252.426111120139
2025-11-14 10:45:00,41.72454,2.228009,1.069316017327704,6.221064000000001,4.398145,20.254699999999985,5252.476111120139
2025-11-14 10:48:00,40.76968,2.1701390000000007,1.1050387866443405,6.481484000000001,4.774304999999999,19.386600000000016,5252.526111120139
2025-11-14 10:51:00,42.6794,2.2569440000000007,1.1056906705475378,7.089124000000001,5.2662,19.097199999999987,5252.576111120139
2025-11-14 10:54:00,42.70834,2.1701390000000007,1.0787005756314425,7.146994,5.410875,20.83330000000001,5252.626111120139
2025-11-14 10:57:00,44.61805,2.2569440000000007,1.1057000571388742,7.175924000000001,5.35301,19.96520000000001,5252.6761111201395
2025-11-14 11:00:00,44.15509,2.141204,1.0696433079666876,7.031254,5.32407,20.54400000000001,5252.72611112014
2025-11-14 11:03:00,46.06482,2.170139,1.0787005756314423,7.146993999999999,5.410875,20.54400000000001,5252.77611112014
2025-11-14 11:06:00,31.01852,0.6655100000000003,0.8143104349290968,7.146993999999999,7.465274,16.20369999999997,5252.82611112014
2025-11-14 11:09:00,34.43287,1.2152770000000004,0.8195974648260587,7.696758000000001,7.002311000000001,16.203699999999998,5252.87611112014
2025-11-14 11:12:00,34.92477,1.4178230000000003,0.8531383923069955,7.638888,6.684025,14.467600000000004,5252.92611112014
2025-11-14 11:15:00,31.53935,1.3310179999999994,0.7783677492977091,7.349532999999999,6.423615000000001,16.203799999999973,5252.976111120141
2025-11-14 11:18:00,33.96991,1.3020829999999997,0.7456873217891143,6.944443,6.0185200000000005,14.467600000000004,5253.026111120141
2025-11-14 11:21:00,30.06366,1.1863419999999998,0.659782092591189,6.336803,5.468750999999999,15.625,5253.076111120141
2025-11-14 12:00:00,31.51042,1.5914339999999996,0.890799161510667,6.0763929999999995,4.918979,17.071799999999996,5253.076111120141
2025-11-14 12:03:00,35.41666,1.4467589999999992,0.9063019087664848,6.307872999999999,5.381944,15.914299999999969,5253.126111120141
2025-11-14 12:06:00,35.41666,1.3310179999999994,0.8429694573016696,6.192133,5.3530050000000005,16.20369999999997,5253.176111120141
2025-11-14 12:09:00,35.41666,1.3888879999999997,1.0018694009617213,6.655092999999999,5.9606449999999995,17.071799999999996,5253.2261111201415
2025-11-14 12:12:00,38.33912,1.4467589999999992,1.0436173773520325,8.188653,7.465274,16.493100000000027,5253.276111120142
2025-11-14 12:15:00,34.43287,1.2442129999999993,0.7477831228613838,7.060183,6.2210600000000005,16.49309999999997,5253.326111120142
2025-11-14 12:18:00,35.41666,1.4178239999999995,0.7850582549301363,6.597223,5.555559000000001,17.071799999999996,5253.376111120142
2025-11-14 12:21:00,38.80209,1.5914349999999997,0.8425428747549811,6.336808,5.121523,18.807900000000018,5253.426111120142
2025-11-14 12:24:00,42.21643,1.1863419999999998,0.827653187520924,6.684023,6.047451000000001,19.675900000000013,5253.476111120142
2025-11-14 12:27:00,35.90857,1.3020829999999997,0.872530709649388,6.365743,5.613429999999999,17.36110000000002,5253.526111120143
2025-11-14 12:30:00,38.80209,1.5914350000000006,0.9364801712119155,7.233798,6.134262999999999,18.807799999999986,5253.576111120143
2025-11-14 12:33:00,44.15509,1.765046,1.1065334778763247,8.101848,6.973382000000001,19.386500000000012,5253.626111120143
2025-11-14 12:36:00,44.61805,1.359954,0.8536030020569345,7.233794,6.365740000000001,23.148199999999974,5253.676111120143
2025-11-14 12:39:00,42.15857,1.4467590000000001,0.8411608721077998,7.523144000000001,6.510415000000001,22.28000000000003,5253.726111120143
2025-11-14 12:42:00,41.23264,1.4178240000000004,0.8956991434188629,6.857634,5.960649999999999,21.701300000000003,5253.7761111201435
2025-11-14 12:45:00,39.78588,1.5046290000000004,0.9058197806720958,7.002314000000001,5.989585,18.80789999999996,5253.826111120144
2025-11-14 12:48:00,41.72454,1.4467590000000001,0.906301908766485,6.944444,6.018515,19.96520000000004,5253.876111120144
2025-11-14 12:51:00,40.24884,1.4178240000000004,0.8746669349170159,7.002314000000001,6.07639,20.25460000000004,5253.926111120144
2025-11-14 12:54:00,40.24884,1.5335650000000003,0.916085315063764,7.089124000000001,6.047449,20.254599999999982,5253.976111120144
2025-11-14 12:57:00,40.24884,1.3888890000000007,0.8641583898165036,7.031254,6.1342550000000005,17.93979999999999,5254.026111120144
2025-11-14 13:00:00,40.76968,1.5335640000000001,0.8938776399499825,7.060188999999999,5.989585,18.229100000000017,5254.076111120145
2025-11-14 13:03:00,39.78588,1.4756939999999998,0.8736177720032683,7.060188999999999,6.047455,18.22920000000005,5254.126111120145
2025-11-14 13:06:00,40.76968,1.5914349999999997,0.9364724734812148,7.204864,6.105319,17.93979999999999,5254.176111120145
2025-11-14 13:09:00,39.78588,1.5914349999999997,0.9364724734812148,7.146994,6.047449,18.807900000000018,5254.226111120145
2025-11-14 13:12:00,37.35532,1.4756939999999998,0.8736177720032683,7.118054,6.105320000000001,16.49309999999997,5254.276111120145
2025-11-14 13:15:00,35.90857,1.5624989999999999,0.903929130065486,7.089123999999999,5.989585,17.93979999999999,5254.3261111201455
2025-11-14 13:18:00,35.90857,1.5914349999999997,0.9139305263689407,7.118054,5.989579000000001,14.467600000000004,5254.376111120146
2025-11-14 13:21:00,38.33912,1.4756939999999998,0.8736177720032667,7.204859000000001,6.192125,18.22919999999999,5254.426111120146
2025-11-14 13:24:00,38.80209,1.4467590000000001,0.8634064391428519,7.060188999999999,6.07639,17.65039999999999,5254.476111120146
2025-11-14 13:27:00,36.28472,1.5335640000000001,0.8938776399499825,7.060188999999999,5.989585,19.386599999999987,5254.526111120146
2025-11-14 13:30:00,37.35532,1.4467590000000001,0.8851011618108282,7.089124000000001,6.1342550000000005,18.229100000000017,5254.576111120146
2025-11-14 13:33:00,38.33912,1.4178240000000004,0.8746595842848651,7.089124000000001,6.16319,21.701400000000035,5254.626111120147
2025-11-14 13:36:00,36.86343,1.4178240000000004,0.8956919565307467,7.089124000000001,6.192130000000001,17.071799999999996,5254.676111120147
2025-11-14 13:39:00,35.90857,1.4467590000000001,0.8634064391428519,7.146994,6.163195000000001,16.782399999999996,5254.726111120147
2025-11-14 13:42:00,40.24884,1.6782410000000008,0.9436442475798451,7.0601840000000005,5.844903,19.097199999999987,5254.776111120147
2025-11-14 13:45:00,36.37153,1.2731480000000008,0.8614239330720007,7.204864,6.481485999999999,17.650499999999965,5254.826111120147
2025-11-14 13:48:00,39.32291,1.4467590000000001,0.906301908766485,7.089124,6.163195,15.3356,5254.8761111201475
2025-11-14 13:51:00,40.76968,1.6782409999999999,0.8957167183769393,7.407404,6.134263000000001,18.807799999999986,5254.926111120148
2025-11-14 13:54:00,41.23264,1.4467590000000001,0.906301908766485,7.146993999999999,6.221064999999999,20.254599999999982,5254.976111120148
2025-11-14 13:57:00,40.24884,1.1284720000000004,0.9442457419172324,7.378468,7.031245999999999,20.25460000000004,5255.026111120148
2025-11-14 14:00:00,41.14584,1.273148,0.8614239330719992,7.089118000000001,6.36574,21.990700000000004,5255.076111120148
2025-11-14 14:03:00,39.78588,1.1284720000000004,0.8939708255653019,7.262728000000001,6.828706,17.93979999999999,5255.126111120148
2025-11-14 14:06:00,40.76968,1.070601,0.8348669764300481,7.291668,6.857637,19.965300000000013,5255.176111120149
2025-11-14 14:09:00,41.72454,1.157407,0.8532063956030411,7.1180579999999996,6.568290999999999,23.7269,5255.226111120149
2025-11-14 14:12:00,41.72454,1.0416660000000002,0.8395918986044398,6.973378,6.5972219999999995,23.1481,5255.276111120149
2025-11-14 14:15:00,36.86343,0.9837959999999999,0.7806733508603672,6.886573,6.510417,17.650500000000022,5255.326111120149
2025-11-14 14:18:00,37.35532,1.0995369999999998,0.8114502528639265,6.944443,6.4236059999999995,18.22919999999999,5255.376111120149
2025-11-14 14:21:00,35.90857,0.9548609999999993,0.8177575983266809,7.349532999999999,7.089122,17.361199999999997,5255.4261111201495
2025-11-14 14:24:00,35.41666,1.0416659999999993,0.8728736739849517,7.754633,7.436347,17.650500000000022,5255.47611112015
2025-11-14 14:27:00,33.96991,0.9837959999999999,0.8307370776225367,7.928243,7.638887,16.20369999999997,5255.52611112015
2025-11-14 14:30:00,38.33912,1.2442129999999993,0.8694136798532717,7.754633,7.08912,16.49309999999997,5255.57611112015
2025-11-14 14:33:00,39.32291,0.9837959999999999,0.8143130794593858,7.465273,7.146986999999999,17.650400000000047,5255.62611112015
2025-11-14 14:36:00,35.90857,0.9548609999999993,0.7849910438110159,7.320603,7.002312,20.543900000000008,5255.67611112015
2025-11-14 14:39:00,41.23264,1.1863419999999998,0.8464810119690827,7.262732999999999,6.6550910000000005,19.965300000000013,5255.726111120151
2025-11-14 14:42:00,42.21643,1.157407,0.8888904798526823,7.552083,7.060185999999999,22.280100000000004,5255.776111120151
2025-11-14 14:45:00,45.13889,1.0995369999999998,0.8644402870165628,7.262732999999999,6.828706,21.99079999999998,5255.826111120151
2025-11-14 14:48:00,44.15509,0.9548610000000002,0.8337673498883534,6.770838,6.539346999999999,24.594899999999996,5255.876111120151
2025-11-14 14:51:00,44.15509,0.983797,0.8143135202139447,6.568283,6.249995999999999,21.990800000000036,5255.926111120151
2025-11-14 14:54:00,43.1713,0.9259259999999996,0.881812012940797,7.089123,7.002317,24.01619999999997,5255.9761111201515
2025-11-14 14:57:00,42.21643,1.0995369999999998,0.9475126321871381,7.581014,7.291667,20.83330000000001,5256.026111120152
2025-11-14 15:00:00,38.33912,1.2152779999999996,0.894955871771831,7.8414399999999995,7.262732000000001,20.543999999999983,5256.076111120152
2025-11-14 15:03:00,35.41666,1.1284720000000004,0.8767132044869996,7.78356,7.320598,19.965300000000013,5256.126111120152
2025-11-14 15:06:00,36.37153,1.3310189999999995,0.88356691791322,7.69676,6.9155109999999995,19.097199999999987,5256.176111120152
2025-11-14 15:09:00,34.43287,1.2152779999999996,0.819597849090766,7.52315,6.828702000000001,19.386599999999987,5256.226111120152
2025-11-14 15:12:00,34.92477,1.1284720000000004,0.8047376397095798,7.378469000000001,6.799766999999999,17.650499999999965,5256.276111120153
2025-11-14 15:15:00,38.33912,1.3310180000000003,0.9032426714484058,7.262729,6.510420999999999,17.93979999999999,5256.326111120153
2025-11-14 15:18:00,35.90857,1.2152769999999995,0.7997970839411728,7.349533999999999,6.626157000000001,16.493100000000027,5256.376111120153
2025-11-14 15:21:00,38.33912,1.4467590000000001,0.8851085715551075,7.754630000000001,6.799771,21.12270000000001,5256.426111120153
2025-11-14 15:24:00,41.72454,1.3310179999999994,0.9225397031351089,7.609955,6.886577000000001,21.12270000000001,5256.476111120153
2025-11-14 15:27:00,42.21643,1.4178240000000004,0.9364316584010781,7.84143,7.002316,21.70139999999998,5256.5261111201535
2025-11-14 15:30:00,41.23264,1.3310180000000003,0.9225330939954973,7.2338,6.510412,21.122600000000034,5256.576111120154
2025-11-14 15:33:00,40.76968,1.3310180000000003,0.9784582829703011,7.40741,6.7708319999999995,20.54400000000004,5256.626111120154
2025-11-14 15:36:00,40.76968,1.3310180000000003,0.9225397031351094,7.69676,6.973382,18.807900000000018,5256.676111120154
2025-11-14 15:39:00,39.78588,1.3020829999999997,0.9484581140578423,7.812494999999999,7.175922000000001,21.41210000000001,5256.726111120154
2025-11-14 15:42:00,38.33912,1.4178239999999995,0.9562005706950041,7.754625,6.944441,19.386599999999987,5256.776111120154
2025-11-14 15:45:00,37.81829,1.3310179999999994,0.883566537712495,7.552084999999999,6.770837,18.80789999999996,5256.826111120155
2025-11-14 15:48:00,37.81829,1.3888889999999998,0.9054345492685825,7.494215,6.655096,19.386599999999987,5256.876111120155
2025-11-14 15:51:00,36.86343,1.273148,0.8807686379210837,7.407405,6.712966999999999,18.518500000000017,5256.926111120155
2025-11-14 15:54:00,36.37153,1.4178239999999995,0.8956991434188626,7.465274999999999,6.568290999999999,15.625,5256.976111120155
2025-11-14 15:57:00,36.37153,1.3310179999999994,0.8634942076955583,7.465274999999999,6.655097,18.22919999999999,5257.026111120155
2025-11-14 16:00:00,36.37153,1.4178239999999995,0.8746669349170154,7.349535,6.423611,19.386599999999987,5257.0761111201555
2025-11-14 16:03:00,35.90857,1.273148,0.8614171824694571,7.262735,6.539346999999999,19.097200000000043,5257.126111120156
2025-11-14 16:06:00,37.35532,1.3888889999999998,0.8641583898165018,7.320605,6.4236059999999995,17.939899999999966,5257.176111120156
2025-11-14 16:09:00,37.35532,1.359953,0.8742863222846711,7.34954,6.510417,17.650499999999965,5257.226111120156
2025-11-14 16:12:00,35.90857,1.273148,0.8807686379210837,7.407405,6.712966999999999,17.07170000000002,5257.276111120156
2025-11-14 16:15:00,38.33912,1.3888889999999998,0.9254287463112322,7.523149999999999,6.712961000000001,19.097199999999987,5257.326111120156
2025-11-14 16:18:00,39.78588,1.359954,0.9338292643982431,7.72569,6.973376,21.122600000000034,5257.376111120157
2025-11-14 16:21:00,36.86343,1.1574079999999993,0.9735016526915085,7.87037,7.523152,18.51849999999996,5257.426111120157
2025-11-14 16:24:00,39.78588,1.273148,0.8997431917670097,7.8414340000000005,7.1759260000000005,20.543900000000008,5257.476111120157
2025-11-14 16:27:00,37.35532,1.1284720000000004,0.8591803820154659,7.638889000000001,7.146986999999999,18.80789999999996,5257.526111120157
2025-11-14 16:30:00,41.72454,1.3310180000000003,0.9225397031351094,7.609949,6.886571,22.8587,5257.576111120157
2025-11-14 16:33:00,44.15509,1.2442130000000002,0.924882837939937,7.523149,6.944445999999999,24.594899999999996,5257.6261111201575
2025-11-14 16:36:00,42.21643,1.157407,0.8712007318038879,7.465274,6.944447,21.412000000000035,5257.676111120158
2025-11-14 16:39:00,42.12963,1.0995370000000007,0.9149698416172127,7.320604,6.973376999999999,23.148199999999974,5257.726111120158
2025-11-14 16:42:00,42.70834,1.1284720000000004,0.9442457419172324,7.523144000000001,7.175922000000001,20.254599999999982,5257.776111120158
2025-11-14 16:45:00,42.21643,1.2731480000000008,0.9725026751755101,7.783564000000001,7.233795999999999,26.331000000000017,5257.826111120158
2025-11-14 16:48:00,42.21643,1.0995370000000007,0.931347576445762,7.725694,7.407406999999999,20.254699999999957,5257.876111120158
2025-11-14 16:51:00,39.78588,0.9548610000000002,0.8337728466049495,7.465274000000001,7.2337929999999995,19.965300000000013,5257.926111120159
2025-11-14 16:54:00,38.80209,1.0127319999999997,0.8270090337311548,7.291664000000001,6.9444420000000004,20.254699999999957,5257.976111120159
2025-11-14 16:57:00,37.35532,1.186343,0.8649656974926998,7.233794,6.655091,18.518599999999992,5258.026111120159
2025-11-14 17:00:00,38.33912,1.1574080000000002,0.8532068034999357,7.233794,6.684025999999999,20.543999999999983,5258.076111120159
2025-11-14 17:03:00,38.33912,1.070602,0.8173864088559347,7.146993999999999,6.684031999999999,19.09729999999996,5258.126111120159
2025-11-14 17:06:00,38.33912,1.1574080000000002,0.8348982636620297,7.118054000000001,6.539356,20.543900000000008,5258.1761111201595
2025-11-14 17:09:00,38.33912,1.1574080000000002,0.8532068034999357,7.089124,6.539356,19.675899999999956,5258.22611112016
2025-11-14 17:12:00,38.80209,1.2442130000000002,0.8694136798532719,7.089124000000001,6.423611,21.122699999999952,5258.27611112016
2025-11-14 17:15:00,38.33912,1.1284720000000004,0.8232156432740517,7.0601840000000005,6.510412,16.203700000000026,5258.32611112016
2025-11-14 17:18:00,36.86343,1.2442130000000002,0.8882310210024295,7.089119,6.452546,16.203700000000026,5258.37611112016
2025-11-14 17:21:00,38.33912,1.2442130000000002,0.8694136798532719,7.089124000000001,6.423611,19.675900000000013,5258.42611112016
2025-11-14 17:24:00,37.81829,1.1574080000000002,0.8532068034999357,7.089124,6.539356,16.782399999999996,5258.476111120161
2025-11-14 17:27:00,37.81829,1.1284720000000004,0.8767132044869996,7.1180579999999996,6.655096,17.36110000000002,5258.526111120161
2025-11-14 17:30:00,39.26505,1.1863420000000007,0.8831185220240325,7.233798,6.684026,17.650499999999965,5258.576111120161
2025-11-14 17:33:00,39.78588,1.186343,0.8831189325969567,7.262734,6.712961000000001,21.122599999999977,5258.626111120161
2025-11-14 17:36:00,35.90857,1.0127310000000005,0.8436025720126019,7.204864,6.886572999999999,18.518599999999992,5258.676111120161
2025-11-14 17:39:00,37.81829,1.273148,0.8614239330720004,7.667819,6.944441,20.833399999999983,5258.7261111201615
2025-11-14 17:42:00,40.76968,1.359953,0.9143730260690797,7.349533999999999,6.568291,22.280100000000004,5258.776111120162
2025-11-14 17:45:00,39.32291,1.1863419999999998,1.0507588763448474,7.4074089999999995,7.146987000000001,18.22919999999999,5258.826111120162
2025-11-14 17:48:00,39.78588,1.3020830000000005,0.8920352962731796,7.233798999999999,6.510416,19.386600000000044,5258.876111120162
2025-11-14 17:51:00,40.76968,1.273148,0.9367105216266878,7.262729,6.655091,19.965299999999957,5258.926111120162
2025-11-14 17:54:00,39.78588,1.1284720000000004,0.8767132044869986,7.378469000000001,6.915507,19.097199999999987,5258.976111120162
2025-11-14 17:57:00,37.35532,1.070601,0.817385991270031,7.118054,6.655093,15.625,5259.026111120163
2025-11-14 18:00:00,37.81829,1.1863419999999998,0.827653187520924,7.118054,6.481482000000001,20.83330000000001,5259.076111120163
2025-11-14 18:03:00,34.69329,1.0995369999999998,0.7931502872814973,7.14699,6.5972230000000005,15.625,5259.126111120163
2025-11-14 18:06:00,33.85416,1.1574079999999993,0.8348918769288126,7.118059999999999,6.539352000000001,15.625,5259.176111120163
2025-11-14 18:09:00,32.52315,1.3020839999999998,0.8526214024831608,7.17593,6.3946760000000005,14.757000000000005,5259.226111120163
2025-11-14 18:12:00,32.52315,1.2152779999999996,0.79979054134523,7.118059999999999,6.394672000000001,17.650500000000022,5259.2761111201635
2025-11-14 18:15:00,32.52315,1.273148,0.8416856344650852,7.2338000000000005,6.481482000000001,17.361199999999997,5259.326111120164
2025-11-14 18:18:00,32.98611,1.3888889999999998,0.842813030370847,7.20486,6.278931000000001,17.36110000000002,5259.376111120164
2025-11-14 18:21:00,35.90857,1.3020829999999997,0.892035296273178,7.29167,6.568287,19.965300000000013,5259.426111120164
2025-11-14 18:24:00,34.43287,1.157407,0.8888904798526823,7.37847,6.886572999999999,16.493100000000027,5259.476111120164
2025-11-14 18:27:00,35.90857,1.2152779999999996,0.799797461940052,7.72569,7.002312,20.254599999999982,5259.526111120164
2025-11-14 18:30:00,34.43287,1.3020829999999997,0.8526279780742678,7.4363399999999995,6.655097,18.51849999999996,5259.576111120165
2025-11-14 18:33:00,37.81829,1.4178240000000004,0.9364316584010781,7.4363399999999995,6.597226,18.807800000000043,5259.626111120165
2025-11-14 18:36:00,38.80209,1.273148,0.9183806389452862,7.29167,6.655092000000001,19.675999999999988,5259.676111120165
2025-11-14 18:39:00,35.90857,1.3020829999999997,0.8114693266946171,7.03125,6.192127000000001,18.22920000000005,5259.726111120165
2025-11-14 18:42:00,34.92477,1.273148,0.8807686379210837,6.712960000000001,6.018522,18.51849999999996,5259.776111120165
2025-11-14 18:45:00,33.96991,1.273148,0.8008929796160944,7.03125,6.221062000000001,17.939899999999966,5259.8261111201655
2025-11-14 18:48:00,31.01852,1.1863419999999998,0.8084467601571673,6.973375,6.307873,16.782399999999996,5259.876111120166
2025-11-14 18:51:00,30.55556,1.2442129999999993,0.8106980049864358,6.9155050000000005,6.1631920000000004,18.22919999999999,5259.926111120166
2025-11-14 18:54:00,30.06366,1.273148,0.7797458917350164,7.06019,6.221062000000001,14.75690000000003,5259.976111120166
2025-11-14 18:57:00,30.55556,1.3020829999999997,0.8322852844645008,7.00231,6.192127000000001,14.46769999999998,5260.026111120166
2025-11-14 19:00:00,32.52315,1.273148,0.6887903045191119,6.712960000000001,5.758102,16.782399999999996,5260.076111120166
2025-11-14 19:03:00,32.00232,1.273148,0.7580386208309964,6.4525500000000005,5.584492,17.650500000000022,5260.126111120167
2025-11-14 19:06:00,32.98611,1.3888889999999998,0.9832460297592396,6.7997700000000005,6.076391,17.650500000000022,5260.176111120167
2025-11-14 19:09:00,34.43287,1.2152779999999996,0.7997974619400533,7.00231,6.278932000000001,18.80789999999996,5260.226111120167
2025-11-14 19:12:00,33.96991,1.4178240000000004,0.916270481597795,7.667820000000001,6.799765999999999,17.36110000000002,5260.276111120167
2025-11-14 19:15:00,35.90857,1.4756939999999998,0.8511858960513244,7.9282449999999995,6.886571,20.543999999999983,5260.326111120167
2025-11-14 19:18:00,38.33912,1.4756939999999998,0.9582261786451908,7.609955,6.712961,21.122600000000034,5260.3761111201675
2025-11-14 19:21:00,39.32291,1.4756939999999998,0.8954923085737038,7.609955,6.626161,21.99079999999998,5260.426111120168
2025-11-14 19:24:00,37.90509,1.3020829999999997,0.872530709649388,6.886570000000001,6.134257,18.807800000000043,5260.476111120168
2025-11-14 19:27:00,36.37153,1.2152779999999996,0.799797461940052,6.85764,6.134262,20.543900000000008,5260.526111120168
2025-11-14 19:30:00,34.43287,1.2152779999999996,0.819597849090766,7.29167,6.597222,17.36110000000002,5260.576111120168
2025-11-14 19:33:00,32.52315,1.2442130000000002,0.8306787206836995,7.29167,6.568287,16.492999999999995,5260.626111120168
2025-11-14 19:36:00,32.00232,1.2442130000000002,0.8306787206836995,7.29167,6.568287,15.914300000000026,5260.676111120169
2025-11-14 19:39:00,31.53935,1.359954,0.8324275305292678,7.146990000000001,6.249995999999999,16.203700000000026,5260.726111120169
2025-11-14 19:42:00,30.55556,1.273148,0.7797532936280133,6.94444,6.105322,14.467600000000004,5260.776111120169
2025-11-14 19:45:00,31.53935,1.3020829999999997,0.7224179067893444,6.568289999999999,5.613427,14.757000000000005,5260.826111120169
2025-11-14 19:57:00,31.01852,1.3888889999999998,0.842813030370847,6.915509999999999,5.989581,14.75690000000003,5260.826111120169
2025-11-14 20:00:00,34.43287,1.2442130000000002,0.8306787206836995,6.915509999999999,6.192126999999999,18.229100000000017,5260.826111120169
2025-11-14 20:03:00,38.33912,1.5625,0.8330888513482615,7.4363399999999995,6.25,17.93979999999999,5260.826111120169
2025-11-15 09:12:00,30.55556,2.0254630000000002,0.9224999173367934,3.298611,1.5914349999999997,14.757000000000005,5260.826111120169
2025-11-15 09:15:00,32.52315,2.170139,1.2040325697268761,3.993056,2.4016210000000004,15.625,5260.876111120169
2025-11-15 09:18:00,39.26505,2.0833329999999997,0.997350872886184,4.976848,3.2696749999999994,15.914299999999969,5260.9261111201695
2025-11-15 09:21:00,36.9213,1.7939819999999997,0.9583266721347398,5.150468,3.7905060000000006,17.07170000000002,5260.97611112017
2025-11-15 09:24:00,35.41666,1.9097229999999996,0.8586697759461044,5.0347230000000005,3.4143499999999998,16.20369999999997,5261.02611112017
2025-11-15 09:27:00,36.31366,1.8807869999999998,0.9077148031631868,3.9351849999999997,2.4016200000000003,18.229100000000017,5261.07611112017
2025-11-15 09:30:00,31.01852,1.7071760000000005,0.8268969458986157,4.166667,2.7777779999999996,15.046299999999974,5261.12611112017
2025-11-15 09:33:00,32.00232,1.938657,0.9253700653172933,4.398148000000001,2.8067140000000004,15.914300000000026,5261.17611112017
2025-11-15 09:36:00,37.35532,1.8807869999999998,0.8795436248753677,3.7905100000000003,2.2280100000000003,17.361099999999965,5261.226111120171
2025-11-15 09:39:00,30.06366,1.7361110000000002,0.8629661824624013,4.195602,2.8067130000000002,17.071699999999964,5261.276111120171
2025-11-15 09:42:00,31.53935,1.6203700000000003,0.772605585171431,3.9351860000000007,2.6041670000000003,15.914300000000026,5261.326111120171
2025-11-15 09:45:00,32.84143,1.9097220000000004,0.8277875583070512,4.224537,2.5752319999999997,15.046299999999974,5261.376111120171
2025-11-15 10:30:00,30.55556,1.6782409999999999,0.8448045323592813,3.2696759999999996,1.938657,14.757000000000005,5261.376111120171
2025-11-15 11:39:00,30.06366,1.765046,0.8984212615487845,3.414352,2.0254640000000004,15.914299999999969,5261.376111120171
2025-11-15 14:36:00,30.55556,1.6782409999999999,0.8448054419111702,3.414352,2.083334,13.888899999999978,5261.376111120171
2025-11-15 14:39:00,30.55556,1.6782409999999999,0.8179950747562382,3.3564809999999996,1.9965269999999995,15.046299999999974,5261.376111120171
2025-11-15 14:45:00,30.49768,1.765046,0.84458899798946,3.530091999999999,2.083334,14.467600000000004,5261.376111120171
2025-11-15 14:48:00,31.01852,1.6782409999999999,0.8448054419111702,3.616898,2.2858799999999997,15.9144,5261.376111120171
2025-11-15 14:51:00,31.53935,1.6782409999999999,0.8706730585564652,3.819444,2.517361,13.888800000000003,5261.376111120171
2025-11-15 14:54:00,32.46528,1.7361109999999993,0.8892118304468513,3.8483799999999997,2.4884270000000006,17.93979999999999,5261.376111120171
2025-11-15 14:57:00,32.52315,1.6782409999999999,0.8448045323592813,3.8483799999999997,2.517361,16.49309999999997,5261.376111120171
2025-11-15 15:00:00,31.01852,1.6493059999999993,0.8090534887338122,3.7905100000000003,2.4594899999999997,14.467600000000004,5261.376111120171
2025-11-15 15:03:00,32.00232,1.7071759999999996,0.8268969458986154,3.790509,2.4016200000000003,17.071799999999996,5261.376111120171
2025-11-15 15:06:00,31.53935,1.5914359999999999,0.7637997459394189,3.5879630000000002,2.2858789999999996,16.20369999999997,5261.376111120171
2025-11-15 15:12:00,30.06366,1.7071759999999996,0.8268978972638621,3.501156999999999,2.1122690000000004,16.203700000000026,5261.376111120171
2025-11-15 15:15:00,30.55556,1.6493059999999993,0.7813748039626027,3.414352,2.054398,15.625,5261.376111120171
2025-11-15 15:57:00,30.06366,1.6493060000000002,0.8090534887338142,3.2118059999999993,1.8807859999999996,14.757000000000005,5261.376111120171
2025-11-15 16:00:00,30.55556,1.7361110000000002,0.8629671053546107,3.327546,1.9386579999999993,13.888999999999953,5261.376111120171
2025-11-15 16:03:00,30.55556,1.7071759999999996,0.853904985720238,3.240741,1.8807870000000007,14.757000000000005,5261.376111120171
2025-11-15 16:06:00,30.06366,1.5914359999999999,0.8425492182647298,3.2118059999999993,1.9965270000000004,15.335700000000031,5261.376111120171
2025-11-15 16:39:00,30.55556,1.7071759999999996,0.8268969458986154,3.3564819999999997,1.967593,14.75690000000003,5261.376111120171
2025-11-15 16:42:00,30.55556,1.6203709999999996,0.8264828452388963,3.327546,2.054398,15.04630000000003,5261.376111120171
2025-11-15 16:45:00,30.55556,1.6493060000000002,0.8356647589996895,3.327546,2.0254629999999993,15.046299999999974,5261.376111120171
2025-11-15 16:48:00,30.55556,1.6203709999999996,0.8519677912785583,3.240741,1.9965280000000005,14.757000000000005,5261.376111120171
2025-11-15 16:54:00,30.49768,1.7071759999999996,0.8799627498834642,3.3854170000000003,2.054399000000001,14.467600000000004,5261.376111120171
2025-11-15 16:57:00,31.01852,1.6493059999999993,0.8090544259685089,3.3564809999999996,2.025462,14.757000000000005,5261.376111120171
2025-11-15 17:00:00,30.06366,1.6203709999999996,0.8264819492231974,3.327545999999999,2.054397,14.467499999999973,5261.376111120171
2025-11-15 17:12:00,30.49768,1.6782409999999999,0.8448036228062686,3.211806,1.8807859999999996,15.046199999999999,5261.376111120171
2025-11-15 17:15:00,31.01852,1.6493059999999993,0.8613417542405787,3.2696759999999996,1.9965280000000005,14.757000000000005,5261.376111120171
2025-11-15 17:18:00,30.06366,1.6493059999999993,0.8090534887338139,3.240740999999999,1.9097210000000002,14.757000000000005,5261.376111120171
2025-11-15 17:21:00,30.06366,1.6203709999999996,0.8264810532063973,3.153936,1.8807859999999996,14.757000000000005,5261.376111120171
2025-11-15 17:24:00,30.06366,1.7071759999999996,0.8539059019661299,3.327546,1.967593,15.04630000000003,5261.376111120171
2025-11-15 17:27:00,31.30787,1.6493060000000002,0.8090544259685092,3.327546,1.9965269999999995,15.3356,5261.376111120171
2025-11-15 17:30:00,31.22107,1.6203709999999996,0.8000749606982344,3.2986109999999993,1.9965280000000005,14.467600000000004,5261.376111120171
2025-11-15 17:33:00,30.55556,1.5914359999999999,0.7910519542431073,3.1828710000000004,1.9097209999999993,13.599599999999953,5261.376111120171
2025-11-15 17:51:00,30.52662,1.6493060000000002,0.8613408816093521,3.2118059999999993,1.938657,15.04630000000003,5261.376111120171
2025-11-15 17:54:00,31.01852,1.7071759999999996,0.8268978972638621,3.2986109999999993,1.9097230000000005,15.625,5261.376111120171
2025-11-15 17:57:00,31.01852,1.5914359999999999,0.8172577590560616,3.240741,1.9965270000000004,15.3356,5261.376111120171
2025-11-15 18:00:00,30.06366,1.5914359999999999,0.8172577590560616,3.240741,1.9965270000000004,15.914299999999969,5261.376111120171
2025-11-15 18:06:00,30.06366,1.7071759999999996,0.853904985720238,3.2986109999999993,1.938657,14.757000000000005,5261.376111120171
2025-11-15 18:09:00,31.01852,1.6203709999999996,0.8264819492231974,3.2986109999999993,2.025462,14.757000000000005,5261.376111120171
2025-11-15 18:12:00,31.01852,1.7071759999999996,0.8268978972638621,3.2986109999999993,1.9097230000000005,14.178200000000004,5261.376111120171
2025-11-15 18:15:00,31.53935,1.5914359999999999,0.7910519542431073,3.1828710000000004,1.9097209999999993,14.467600000000004,5261.376111120171
2025-11-15 18:27:00,30.06366,1.6493060000000002,0.8090534887338124,3.1828710000000004,1.851850999999999,14.757000000000005,5261.376111120171
2025-11-15 18:30:00,31.01852,1.6203709999999996,0.8264810532063973,3.153936,1.8807859999999996,14.757000000000005,5261.426111120171
2025-11-15 18:33:00,31.01852,1.6493060000000002,0.8356638561907568,3.240741,1.938657,14.757000000000005,5261.4761111201715
2025-11-15 18:36:00,31.53935,1.7071759999999996,0.8799627498834642,3.240741,1.9097230000000005,15.625,5261.526111120172
2025-11-15 18:39:00,31.53935,1.6493060000000002,0.8613408816093521,3.2118059999999993,1.938657,15.3356,5261.576111120172
2025-11-15 18:42:00,31.53935,1.6493060000000002,0.8090534887338142,3.2118059999999993,1.8807859999999996,16.4931,5261.626111120172
2025-11-15 18:45:00,31.53935,1.6493060000000002,0.8090534887338142,3.2118059999999993,1.8807859999999996,15.335700000000031,5261.676111120172
2025-11-15 18:48:00,32.52315,1.7071759999999996,0.8268969458986154,3.3564819999999997,1.967593,15.046300000000002,5261.726111120172
2025-11-15 18:51:00,33.44907,1.6203709999999996,0.8264828452388963,3.3854170000000003,2.1122690000000004,16.782400000000024,5261.776111120173
2025-11-15 18:54:00,31.01852,1.5914359999999999,0.7910528771364523,3.327546,2.054397,15.335700000000003,5261.826111120173
2025-11-15 18:57:00,31.01852,1.6203709999999996,0.8519677912785583,3.3564819999999997,2.1122690000000004,16.20380000000003,5261.876111120173
2025-11-15 19:00:00,30.06366,1.7071759999999996,0.8539059019661299,3.3854170000000003,2.0254640000000004,14.467600000000004,5261.926111120173
2025-11-15 19:03:00,30.55556,1.6203709999999996,0.8000749606982344,3.2986109999999993,1.9965280000000005,14.756899999999973,5261.976111120173
2025-11-15 19:06:00,30.55556,1.6203709999999996,0.8264819492231974,3.2986109999999993,2.025462,15.046299999999974,5262.0261111201735
2025-11-15 19:09:00,30.55556,1.6203709999999996,0.8000749606982344,3.2986109999999993,1.9965280000000005,14.46750000000003,5262.076111120174
2025-11-15 19:15:00,31.01852,1.7071760000000005,0.8268969458986157,3.327547,1.9386579999999993,14.46750000000003,5262.076111120174
2025-11-15 19:18:00,30.84491,1.5625010000000001,0.8079901860595425,3.211806,1.9965270000000004,15.9144,5262.076111120174
2025-11-15 19:24:00,30.06366,1.7361110000000002,0.8629661824624013,3.240741,1.851852,16.493100000000027,5262.076111120174
2025-11-15 19:27:00,31.01852,1.5914359999999999,0.7910519542431089,3.1828709999999996,1.9097210000000002,15.04630000000003,5262.126111120174
2025-11-15 19:30:00,30.06366,1.6493060000000002,0.8090534887338142,3.2118059999999993,1.8807859999999996,15.9144,5262.176111120174
2025-11-15 19:33:00,31.30787,1.6493060000000002,0.8356638561907568,3.2986109999999993,1.9965269999999995,14.46750000000003,5262.226111120174
2025-11-15 19:36:00,32.52315,1.6203709999999996,0.8000740306085754,3.327546,2.025462,15.914300000000026,5262.276111120174
2025-11-15 19:39:00,32.03125,1.6203709999999996,0.8000749606982344,3.2986109999999993,1.9965280000000005,17.36110000000002,5262.326111120175
2025-11-15 19:42:00,31.01852,1.5914359999999999,0.8172577590560616,3.211806,1.9675920000000007,15.04630000000003,5262.376111120175
2025-11-15 19:45:00,30.06366,1.6203710000000004,0.8264819492231977,3.2696759999999996,1.9965269999999995,15.625,5262.426111120175
2025-11-15 19:48:00,32.00232,1.6782409999999999,0.8448045323592813,3.414352,2.0833330000000005,16.203799999999973,5262.476111120175
2025-11-15 19:51:00,32.17593,1.5625010000000001,0.7819899086962968,3.327547,2.0833329999999997,15.9144,5262.526111120175
2025-11-15 19:54:00,30.55556,1.5625010000000001,0.8079901860595425,3.2696759999999996,2.054397,17.361199999999968,5262.5761111201755
2025-11-16 03:06:00,32.98611,1.649305,0.835664442389099,3.414351,2.1122689999999995,14.757000000000005,5262.5761111201755
2025-11-16 03:09:00,33.96991,1.5914349999999997,0.8172583286933618,3.4722220000000004,2.2280100000000003,16.49309999999997,5262.626111120176
2025-11-16 03:12:00,34.92477,1.649305,0.8356626367705884,3.6747690000000004,2.3726849999999997,15.9144,5262.676111120176
2025-11-16 03:15:00,35.90857,1.5914350000000006,0.8425480324115866,3.8773150000000003,2.6620359999999996,17.07170000000002,5262.726111120176
2025-11-16 03:18:00,36.86343,1.649305,0.8861958863091908,4.137732000000001,2.8935190000000004,17.650499999999965,5262.776111120176
2025-11-16 03:21:00,38.80209,1.649305,0.8090578652216148,4.456019,3.1250050000000007,17.361099999999965,5262.826111120176
2025-11-16 03:24:00,38.80209,1.5046290000000004,0.7371324327707639,4.02199,2.8067130000000002,19.675900000000013,5262.876111120177
2025-11-16 03:27:00,34.40393,1.5625,0.7819895947429235,3.7326380000000006,2.4884250000000003,14.467600000000004,5262.926111120177
2025-11-16 03:30:00,34.92477,1.649305,0.8090541162965614,3.8483790000000004,2.517361,16.203700000000026,5262.976111120177
2025-11-16 03:33:00,35.90857,1.5914350000000006,0.791053487538871,3.819444,2.546297,17.071799999999996,5263.026111120177
2025-11-16 03:36:00,35.90857,1.5335650000000003,0.7460626712482341,3.6747690000000004,2.430555,16.782399999999996,5263.076111120177
2025-11-16 03:39:00,33.44907,1.5046290000000004,0.7637334210891185,3.5300920000000007,2.34375,17.650499999999965,5263.1261111201775
2025-11-16 03:42:00,32.52315,1.5335650000000003,0.7728846130608654,3.4432859999999996,2.228009,17.071699999999964,5263.176111120178
2025-11-16 03:45:00,31.01852,1.5335650000000003,0.7460645641332863,3.2696750000000003,2.0254630000000002,15.046299999999974,5263.226111120178
2025-11-16 03:48:00,30.06366,1.5046290000000004,0.7637325201272404,3.125000000000001,1.9386569999999992,16.493000000000052,5263.276111120178
2025-11-16 04:48:00,37.35532,1.851852,0.9772515267137705,5.642360000000001,4.224538000000001,16.493000000000052,5263.276111120178
2025-11-16 04:51:00,38.80209,1.5914359999999999,0.8670339374239348,5.902776,4.71643,18.518599999999964,5263.326111120178
2025-11-16 04:54:00,39.78588,1.5914359999999999,0.8670422715149313,5.960646,4.774310000000001,16.7825,5263.376111120178
2025-11-16 04:57:00,39.78588,1.6203710000000004,0.9005886576060306,5.960646,4.774304999999999,18.22919999999999,5263.426111120179
2025-11-16 05:00:00,39.78588,1.6203710000000004,0.8766368139380937,6.0474559999999995,4.832175,17.071799999999968,5263.476111120179
2025-11-16 05:03:00,39.32291,1.5625010000000001,0.8330891791677747,5.960646,4.774305,18.51849999999999,5263.526111120179
2025-11-16 05:06:00,38.33912,1.6203710000000004,0.8766368139380922,5.931716000000001,4.716435,17.93980000000002,5263.576111120179
2025-11-16 05:09:00,39.78588,1.7071760000000005,0.9051874988667875,5.960646,4.65857,19.386600000000016,5263.626111120179
2025-11-16 05:12:00,40.76968,1.5625010000000001,0.8330891791677731,6.018516000000001,4.832174999999999,18.22919999999999,5263.6761111201795
2025-11-16 05:15:00,37.81829,1.5335650000000003,0.8235801472622646,6.018516000000001,4.861110999999999,17.650499999999994,5263.72611112018
2025-11-16 05:18:00,40.76968,1.6782409999999999,0.8706660259621567,5.931716000000001,4.629625,19.097199999999987,5263.77611112018
2025-11-16 05:21:00,38.33912,1.5914359999999999,0.8670339374239348,5.931711,4.745365,18.80789999999999,5263.82611112018
2025-11-16 05:24:00,42.21643,1.765046,0.8719871903963768,5.844911,4.427085,15.335700000000003,5263.87611112018
2025-11-16 05:27:00,39.78588,1.5625,0.8079969231576314,5.324071,4.108801,19.675899999999984,5263.92611112018
2025-11-16 05:30:00,40.76968,1.6493060000000002,0.8613434995000945,5.266201000000001,3.993054999999999,20.25460000000001,5263.976111120181
2025-11-16 05:33:00,40.76968,1.6493060000000002,1.0008441124290834,5.381940999999999,4.282405,17.93980000000002,5264.026111120181
2025-11-16 05:36:00,42.21643,1.5914359999999999,0.8425517970778778,5.815970999999999,4.600695,20.25460000000001,5264.076111120181
2025-11-16 05:39:00,42.21643,1.6493060000000002,0.8613347731633343,5.844911,4.5717550000000005,19.097200000000015,5264.126111120181
2025-11-16 05:42:00,41.23264,1.6203709999999996,0.8766368139380935,5.815970999999999,4.600690000000001,20.25460000000001,5264.176111120181
2025-11-16 05:45:00,39.78588,1.6493060000000002,0.8861945240598669,5.787041,4.542825,19.386600000000016,5264.2261111201815
2025-11-16 05:48:00,39.78588,1.5914359999999999,0.8670339374239348,5.671301,4.484954999999999,19.675900000000013,5264.276111120182
2025-11-16 05:51:00,40.76968,1.5914359999999999,0.8425432010004623,5.671301,4.456015000000001,19.96520000000004,5264.326111120182
2025-11-16 05:54:00,37.35532,1.5914359999999999,0.8670339374239363,5.642360999999999,4.456015000000001,16.493100000000027,5264.376111120182
2025-11-16 05:57:00,37.81829,1.7361110000000002,0.8357542596785994,5.613431,4.1956,19.09729999999996,5264.426111120182
2025-11-16 06:00:00,37.35532,1.6782409999999999,0.8448027132521352,5.497685999999999,4.166664999999999,16.492999999999995,5264.476111120182
2025-11-16 06:03:00,37.35532,1.6782409999999999,0.7901025829318931,5.4398159999999995,4.050925,14.467600000000004,5264.526111120183
2025-11-16 06:06:00,37.35532,1.6782409999999999,0.7901025829318931,5.150465999999999,3.7615749999999997,17.361099999999965,5264.576111120183
2025-11-16 06:09:00,39.32291,1.6782409999999999,0.8448027132521352,5.005786,3.674765,17.361000000000047,5264.626111120183
2025-11-16 06:12:00,38.80209,1.7361109999999993,0.8892046959407246,4.976855999999999,3.6168950000000004,18.518500000000017,5264.676111120183
2025-11-16 06:15:00,35.90857,1.5914349999999997,0.7910553333188176,5.063655999999999,3.7905110000000004,17.650499999999965,5264.726111120183
2025-11-16 06:18:00,37.81829,1.765046,0.89841407662873,5.642366,4.253469999999999,17.071799999999996,5264.7761111201835
2025-11-16 06:21:00,37.81829,1.7361109999999993,0.8892136140632944,5.555556,4.195605,15.9144,5264.826111120184
2025-11-16 06:24:00,38.33912,1.6493059999999993,0.8613434995000957,5.4398159999999995,4.166670000000001,19.09729999999996,5264.876111120184
