Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-11-16 06:27:00,35.90857,1.5914349999999997,0.791055333318816,5.121526,3.848381,16.20369999999997,5264.926111120184
2025-11-16 06:30:00,36.86343,1.765046,0.844581275565528,4.976855999999999,3.5300900000000004,18.80789999999996,5264.976111120184
2025-11-16 06:33:00,36.86343,1.6782409999999999,0.8179979077268497,4.947916,3.5879649999999996,16.782399999999996,5265.026111120184
2025-11-16 06:36:00,37.81829,1.7361109999999993,0.8892046959407246,4.976855999999999,3.6168950000000004,15.914299999999969,5265.076111120185
2025-11-16 06:39:00,35.90857,1.5046299999999997,0.8140157129195484,4.976855999999999,3.848376,17.071799999999996,5265.126111120185
2025-11-16 06:42:00,37.81829,1.765046,0.9488168048103797,5.729166,4.39815,18.807900000000018,5265.176111120185
2025-11-16 06:45:00,38.33912,1.6782409999999999,0.8706748166951496,5.584485999999999,4.282405,19.675900000000013,5265.226111120185
2025-11-16 06:48:00,38.33912,1.6493059999999993,0.8613434995000957,5.4398159999999995,4.166670000000001,17.650500000000022,5265.276111120185
2025-11-16 06:51:00,35.90857,1.6493059999999993,0.7813728499732259,5.208336,3.8483799999999997,16.782399999999996,5265.3261111201855
2025-11-16 06:54:00,38.33912,1.6493059999999993,0.861334773163334,4.976855999999999,3.7037000000000004,17.071799999999996,5265.376111120186
2025-11-16 06:57:00,38.33912,1.6782409999999999,0.8448027132521352,4.947916,3.6168950000000004,17.650500000000022,5265.426111120186
2025-11-16 07:00:00,39.32291,1.7361109999999993,0.889213614063296,5.005786,3.645835000000001,16.782399999999996,5265.476111120186
2025-11-16 07:03:00,39.32291,1.7361109999999993,0.8357542596786008,4.976855999999999,3.559025000000001,17.071799999999996,5265.526111120186
2025-11-16 07:06:00,41.23264,1.6493059999999993,0.861334773163334,4.976855999999999,3.7037000000000004,18.22919999999999,5265.576111120186
2025-11-16 07:09:00,40.36459,1.7361109999999993,0.862964336674547,5.0925959999999995,3.7037050000000002,18.518599999999992,5265.626111120187
2025-11-16 07:12:00,38.80209,1.5046299999999997,0.7893181774781928,5.237265999999999,4.0798559999999995,18.518400000000042,5265.676111120187
2025-11-16 07:15:00,38.80209,1.8229160000000002,0.9426523692799365,6.018516,4.600689999999999,19.96520000000004,5265.726111120187
2025-11-16 07:18:00,40.76968,1.6493059999999993,0.8861945240598665,5.8738459999999995,4.62963,19.09729999999996,5265.776111120187
2025-11-16 07:21:00,39.78588,1.6493059999999993,0.8356620505695561,5.931715999999999,4.62963,18.22919999999999,5265.826111120187
2025-11-16 07:24:00,38.4838,1.6493059999999993,0.8356620505695561,5.815976,4.513890000000001,20.254599999999982,5265.8761111201875
2025-11-16 07:27:00,38.33912,1.8229160000000002,0.9167175450333398,5.758106,4.31134,17.93979999999999,5265.926111120188
2025-11-16 07:30:00,40.76968,1.7939809999999996,0.8809726040310855,5.700236,4.253475000000001,17.36110000000002,5265.976111120188
2025-11-16 07:33:00,38.33912,1.7071759999999996,0.8539031532250524,5.700236,4.340280000000001,18.518500000000017,5266.026111120188
2025-11-16 07:36:00,40.24884,1.4467590000000001,0.8182980764815561,5.6134260000000005,4.571757,19.097200000000015,5266.076111120188
2025-11-16 07:39:00,42.21643,1.157407,0.7375209247717615,5.497686,4.774309,19.965299999999985,5266.126111120188
2025-11-16 07:42:00,32.52315,0.2025459999999999,0.4091505814379717,5.208335999999999,5.72917,15.914300000000026,5266.176111120189
2025-11-16 07:45:00,33.44907,0.6944439999999998,0.5540758708637983,5.353006000000001,5.092592000000001,15.3356,5266.226111120189
2025-11-16 07:48:00,33.44907,0.6944439999999998,0.5540758708637983,5.295135999999999,5.0347219999999995,14.75690000000003,5266.276111120189
2025-11-16 08:00:00,30.43982,0.8101859999999999,0.6026700749454907,5.526622,5.150466,16.782399999999996,5266.276111120189
2025-11-16 13:18:00,30.06366,1.0416660000000002,0.6940749620894869,5.931708,5.324072,15.046299999999974,5266.276111120189
2025-11-16 13:30:00,30.49768,1.070602,0.6847778221315369,6.134264,5.468751999999999,17.650500000000022,5266.276111120189
2025-11-16 13:36:00,30.06366,1.1284720000000004,0.7060768078707805,6.076388,5.353006000000001,14.75690000000003,5266.276111120189
2025-11-16 14:00:00,30.06366,1.0995369999999998,0.7359249953456422,6.250004000000001,5.613427,15.914300000000026,5266.276111120189
2025-11-16 14:03:00,30.06366,1.1574080000000002,0.7578858102021819,6.250004000000001,5.555555999999999,15.625,5266.276111120189
2025-11-16 14:06:00,30.55556,1.1574080000000002,0.7375141655378661,6.307874,5.584486,17.650499999999965,5266.276111120189
2025-11-16 14:18:00,30.43982,1.0995369999999998,0.7554150873626734,6.307874,5.700227,16.493100000000027,5266.276111120189
2025-11-16 14:21:00,30.52662,1.0416660000000002,0.7136282928865836,6.249998,5.671292,17.071799999999996,5266.276111120189
2025-11-16 14:24:00,30.52662,1.1284720000000004,0.7267732409905414,6.278938,5.584486,18.51849999999996,5266.276111120189
2025-11-16 14:27:00,30.41088,1.070601,0.7050533362742589,6.278938,5.6423570000000005,17.650400000000047,5266.276111120189
2025-11-16 14:30:00,30.43982,1.1284720000000004,0.7267732409905414,6.221068000000001,5.526616000000001,17.071799999999996,5266.276111120189
2025-11-16 14:33:00,30.06366,1.0127310000000005,0.7023457081636247,6.192128,5.6423570000000005,15.914300000000026,5266.276111120189
2025-11-16 14:39:00,30.06366,1.070602,0.7248204600164688,6.278934,5.671292,15.335700000000031,5266.276111120189
2025-11-16 14:42:00,30.06366,1.0995369999999998,0.7159542203528415,6.307874,5.6423570000000005,16.203700000000026,5266.276111120189
2025-11-16 15:03:00,30.06366,1.2442130000000002,0.790255974419206,6.6261540000000005,5.844911000000001,16.49309999999997,5266.276111120189
2025-11-16 15:06:00,30.06366,1.1284720000000004,0.7469524991341147,6.6261540000000005,5.9606520000000005,15.625,5266.276111120189
2025-11-16 15:09:00,30.06366,1.1284720000000004,0.746945614486959,6.597224,5.931712,16.203700000000026,5266.276111120189
2025-11-16 15:18:00,31.01852,1.1574080000000002,0.7578858102021833,6.655094,5.9606460000000006,17.650499999999965,5266.276111120189
2025-11-16 15:36:00,30.41088,1.2152780000000005,0.7795345590840889,6.712964,5.9606460000000006,15.3356,5266.276111120189
2025-11-16 15:39:00,30.12153,1.1284720000000004,0.746945614486959,6.712964,6.047452000000001,18.518500000000017,5266.276111120189
2025-11-16 15:48:00,30.06366,1.186343,0.7481862828114441,6.684024000000001,5.931711000000001,17.939800000000048,5266.276111120189
2025-11-16 16:09:00,30.06366,1.1284720000000004,0.746945614486959,6.626158,5.9606460000000006,15.914300000000026,5266.276111120189
2025-11-16 16:24:00,30.55556,1.1574080000000002,0.7375212946473115,6.684024000000001,5.9606460000000006,15.914300000000026,5266.276111120189
2025-11-16 16:30:00,30.06366,1.2152780000000005,0.758778299047882,6.741894000000001,5.9606460000000006,15.625,5266.276111120189
2025-11-16 17:42:00,30.06366,1.4467599999999994,0.8411534286584572,6.510419999999999,5.49768,16.203700000000026,5266.276111120189
2025-11-16 17:45:00,30.06366,1.2152769999999995,0.7587706672597272,6.423614,5.6423570000000005,16.782399999999996,5266.276111120189
2025-11-16 17:48:00,30.06366,1.2152769999999995,0.7374612265172648,6.423614,5.613427,16.20369999999997,5266.276111120189
2025-11-16 17:51:00,30.06366,1.2152769999999995,0.7587706672597272,6.423614,5.6423570000000005,16.782399999999996,5266.276111120189
2025-11-18 12:42:00,60.18519,0.0,0.11144420398299093,5.208328,6.799768,35.01150000000001,5266.276111120189
2025-11-18 12:45:00,51.41782,0.7523140000000001,0.7949282238238975,5.960648000000001,6.047454,27.488400000000013,5266.326111120189
2025-11-18 12:48:00,50.46296,1.157407,0.8711945667502724,6.134258000000001,5.613421,25.462999999999965,5266.376111120189
2025-11-18 12:51:00,50.46296,0.9259250000000003,0.8046415357896991,6.105328,5.873843,26.04169999999999,5266.4261111201895
2025-11-18 12:54:00,49.0162,1.0127309999999996,0.7930168932236357,6.047452999999999,5.642361999999999,26.041600000000017,5266.47611112019
2025-11-18 12:57:00,49.5081,1.0127309999999996,0.7930109209825994,6.018523,5.613422000000001,25.173599999999965,5266.52611112019
2025-11-18 13:00:00,58.73843,1.3020829999999997,0.9299740072263851,6.047452999999999,5.38194,31.828799999999973,5266.57611112019
2025-11-18 13:03:00,53.38542,0.8391199999999994,,6.221062999999999,6.221063000000001,29.224500000000035,5266.62611112019
2025-11-18 13:06:00,61.63194,1.1284720000000004,0.9925746075618237,6.221068,5.960646,33.27539999999999,5266.67611112019
2025-11-18 13:09:00,53.84838,0.9837959999999999,0.8469266888023901,6.5104180000000005,6.250001999999999,30.092600000000004,5266.726111120191
2025-11-18 13:12:00,65.01736,1.3020829999999997,1.070441884050757,6.452547999999999,6.018515,38.4838,5266.776111120191
2025-11-18 13:15:00,60.64815,0.868055,0.9107691588907109,6.307872999999999,6.394677999999999,37.615700000000004,5266.826111120191
2025-11-18 13:18:00,58.21759,0.9548609999999993,0.880541356490904,6.2500029999999995,6.105322000000001,34.14360000000002,5266.876111120191
2025-11-18 13:21:00,54.83218,0.8101849999999997,0.8528523617112066,6.192133,6.278937999999999,32.117999999999995,5266.926111120191
2025-11-18 13:24:00,53.84838,1.0995369999999998,0.8815365616902046,6.336803,5.931716,31.82869999999997,5266.9761111201915
2025-11-18 13:27:00,50.46296,0.9837959999999999,0.8143073590277923,6.0763929999999995,5.758096999999999,24.594899999999996,5267.026111120192
2025-11-18 13:30:00,49.97107,1.0416659999999993,0.8052529829102103,5.902773,5.4687470000000005,26.909699999999987,5267.076111120192
2025-11-18 13:33:00,50.95486,1.1284719999999995,0.8591803820154669,6.481482999999999,5.989581,27.199099999999987,5267.126111120192
2025-11-18 13:36:00,49.5081,1.0416660000000002,0.8563592847203426,6.365738,6.018522,24.594899999999996,5267.176111120192
2025-11-18 13:39:00,49.0162,1.1284720000000004,0.8767132044869986,6.394678000000001,5.931716,24.305600000000027,5267.226111120192
2025-11-18 13:42:00,50.46296,1.186343,0.9009760312972452,6.423614000000001,5.902781,26.331000000000017,5267.276111120193
2025-11-18 13:45:00,58.62269,1.4467590000000001,1.00608132886601,6.597224000000001,5.815975,33.27540000000002,5267.326111120193
2025-11-18 13:48:00,53.38542,1.070602,0.885677172995779,6.365743999999999,6.018522,28.64580000000001,5267.376111120193
2025-11-18 13:51:00,59.20139,1.475695,1.0173987508378677,6.655094,5.8449089999999995,35.011600000000016,5267.426111120193
2025-11-18 13:54:00,57.26273,0.8969900000000006,0.9397229690018164,7.233798,7.320598,35.59030000000001,5267.476111120193
2025-11-18 13:57:00,57.26273,1.273148,0.9900062954629142,6.770828,6.250000000000001,33.85420000000002,5267.5261111201935
2025-11-18 14:00:00,60.64815,0.9837959999999999,0.8941816291321638,6.626158,6.452542000000001,35.87959999999998,5267.576111120194
2025-11-18 14:03:00,61.63194,1.3020839999999998,1.1355181739893059,7.291664000000001,6.97338,36.747600000000034,5267.626111120194
2025-11-18 14:06:00,58.21759,0.9259260000000005,0.8667663445870091,6.134264,6.018518,33.275499999999965,5267.676111120194
2025-11-18 14:09:00,55.81597,1.0127310000000005,0.8599585859176256,6.018514000000001,5.729163000000001,30.96070000000003,5267.726111120194
2025-11-18 14:12:00,50.23148,1.1284720000000004,0.9605538600535823,6.365744,6.047452000000001,26.041600000000017,5267.776111120194
2025-11-18 14:15:00,50.95486,1.157407,0.8888904798526823,6.597219000000001,6.105322,27.199099999999987,5267.826111120195
2025-11-18 14:18:00,54.36921,1.2442130000000002,0.9427670684178698,6.365739,5.815975999999999,30.092600000000004,5267.876111120195
2025-11-18 14:21:00,49.97107,1.0995370000000007,0.864440287016562,6.481484000000001,6.047457,25.173699999999997,5267.926111120195
2025-11-18 14:24:00,47.56945,1.070602,0.8689950800266242,6.597224,6.221062,24.01619999999997,5267.976111120195
2025-11-18 14:27:00,51.93866,1.2152780000000005,0.876639451308718,6.423614,5.815975999999999,27.777800000000013,5268.026111120195
2025-11-18 14:30:00,50.95486,1.157407,0.8162375458689934,6.365744,5.758107000000001,26.90979999999996,5268.0761111201955
2025-11-18 14:33:00,53.84838,1.4178240000000004,0.9756122208599107,5.989584,5.20833,30.96070000000003,5268.126111120196
2025-11-18 14:36:00,56.77083,1.2442130000000002,1.011733948977067,6.857634,6.423611,31.25,5268.176111120196
2025-11-18 14:39:00,57.75463,1.2442130000000002,0.9948431564325977,6.857634,6.394671,34.72229999999999,5268.226111120196
2025-11-18 14:42:00,58.27546,0.8391200000000003,0.9501708194249587,6.828699,7.060189,36.74769999999998,5268.276111120196
2025-11-18 14:45:00,52.40162,1.0416660000000002,0.9210810090926036,6.684029000000001,6.4525429999999995,28.067099999999982,5268.326111120196
2025-11-18 14:48:00,63.0787,1.4467590000000001,0.9868555712040421,6.6261540000000005,5.815974999999999,39.3519,5268.376111120197
2025-11-18 14:51:00,55.81597,1.1284719999999995,0.9605538600535806,6.539354,6.221062,33.56479999999999,5268.426111120197
2025-11-18 14:54:00,58.73843,1.1863419999999998,0.8831247434352602,6.076384,5.526622000000001,34.722200000000015,5268.476111120197
2025-11-18 14:57:00,52.86458,1.1284719999999995,0.9605594612713851,6.568283999999999,6.250002,29.51389999999998,5268.526111120197
2025-11-18 15:00:00,51.41782,1.0995369999999998,0.9475126321871381,6.655089,6.365742000000001,26.04169999999999,5268.576111120197
2025-11-18 15:03:00,50.95486,1.1863419999999998,0.9009756151860645,6.510419000000001,5.989587,25.463000000000022,5268.6261111201975
2025-11-18 15:06:00,50.46296,1.1863419999999998,0.9009756151860645,6.510419000000001,5.989587,26.620300000000043,5268.676111120198
2025-11-18 15:09:00,49.0162,1.2442130000000002,0.8694136798532719,6.394679,5.729165999999999,25.173599999999965,5268.726111120198
2025-11-18 15:12:00,46.58565,1.0416660000000002,0.8563535344950592,6.394679,6.047453,24.30559999999997,5268.776111120198
2025-11-18 15:15:00,49.0162,1.157407,0.8711945667502735,6.452548999999999,5.931712,24.305499999999995,5268.826111120198
2025-11-18 15:18:00,55.32407,1.3888889999999998,1.0018761897075934,6.539349,5.84491,30.67130000000003,5268.876111120198
2025-11-18 15:21:00,53.38542,1.0416660000000002,0.9210864556450993,6.655089,6.4236130000000005,30.092600000000004,5268.926111120199
2025-11-18 15:24:00,52.40162,1.1863419999999998,0.9009756151860654,6.539349,6.018517000000001,29.80329999999998,5268.976111120199
2025-11-18 15:27:00,51.41782,0.9837960000000008,0.90954207165133,6.655094000000001,6.510418,28.356400000000008,5269.026111120199
2025-11-18 15:30:00,53.38542,1.157407,0.8532063956030411,6.597224,6.047457,27.777800000000013,5269.076111120199
2025-11-18 15:33:00,59.20139,1.4178240000000004,1.085812257244773,6.712964,6.105320000000001,34.72230000000002,5269.126111120199
2025-11-18 15:36:00,53.38542,0.9548610000000002,0.9107722247292575,6.307869,6.221068,30.9606,5269.1761111201995
2025-11-18 15:39:00,54.83218,1.157407,0.9403674905268004,6.886569,6.481482000000001,31.53929999999997,5269.2261111202
2025-11-18 15:42:00,50.95486,1.0127310000000005,0.8599585859176256,6.2789340000000005,5.9895830000000005,28.356499999999983,5269.2761111202
2025-11-18 15:45:00,51.76505,1.157407,0.8888904798526835,6.423614,5.931717000000001,27.199099999999987,5269.3261111202
2025-11-18 15:48:00,50.95486,1.2152780000000005,0.8389879441334244,5.931714,5.266206,27.777800000000013,5269.3761111202
2025-11-18 15:51:00,46.06482,1.0127310000000005,0.7755863769185849,5.729164,5.295143,22.569500000000005,5269.4261111202
2025-11-18 15:54:00,44.61805,1.070602,0.885677172995779,6.221064,5.873842000000001,22.280100000000004,5269.476111120201
2025-11-18 15:57:00,45.60185,1.0995369999999998,0.8470725436020826,6.250004000000001,5.787037,23.148199999999974,5269.526111120201
2025-11-18 16:00:00,46.58565,1.0995369999999998,0.8114502528639265,6.250004000000001,5.729167,25.173699999999997,5269.576111120201
2025-11-18 16:03:00,46.06482,1.186343,0.8649656974926998,6.278934,5.700231,23.7269,5269.626111120201
2025-11-18 16:06:00,49.97107,1.186343,0.8464878570772321,5.960644,5.3530109999999995,24.594899999999996,5269.676111120201
2025-11-18 16:09:00,49.97107,1.1574080000000002,0.8712011454403963,6.221064,5.700236,28.64580000000001,5269.7261111202015
2025-11-18 16:12:00,52.40162,1.1574080000000002,0.9234577175844993,6.134264,5.700236,29.513800000000003,5269.776111120202
2025-11-18 16:15:00,56.27894,1.1574080000000002,0.9734960012074139,6.597224000000001,6.249995999999999,36.45830000000001,5269.826111120202
2025-11-18 16:18:00,51.93866,1.0995369999999998,0.9634709439602014,7.3206039999999994,7.060187000000001,26.331000000000017,5269.876111120202
2025-11-18 16:21:00,58.73843,1.359954,1.0440070955025549,6.741894,6.16319,37.32640000000001,5269.926111120202
2025-11-18 16:24:00,53.38542,1.0416670000000003,0.9210814697106856,6.7129639999999995,6.481477,30.38190000000003,5269.976111120202
2025-11-18 16:27:00,62.06597,1.273148,0.9367105216266878,6.481478000000001,5.87384,37.90510000000003,5270.026111120203
2025-11-18 16:30:00,57.26273,0.9259250000000003,0.8515411539555541,6.047458000000001,5.902783,34.14350000000002,5270.076111120203
2025-11-18 16:33:00,53.38542,0.8969900000000006,0.7914006783422779,5.960648000000001,5.758098,32.407399999999996,5270.126111120203
2025-11-18 16:36:00,49.0162,0.8969900000000006,0.7914006783422779,6.105328,5.902778,26.331099999999992,5270.176111120203
2025-11-18 16:39:00,46.58565,1.0127310000000005,0.8101488897062405,6.221068000000001,5.844906999999999,24.305499999999995,5270.226111120203
2025-11-18 16:42:00,45.60185,1.0416660000000002,0.8052529829102104,6.3368079999999996,5.902781999999999,23.7269,5270.2761111202035
2025-11-18 16:45:00,45.13889,1.1284720000000004,0.8413592162727568,6.3368079999999996,5.815975999999999,24.884299999999996,5270.326111120204
2025-11-18 16:48:00,47.04861,1.1284720000000004,0.8232156432740517,6.134258000000001,5.584486,24.88420000000002,5270.376111120204
2025-11-18 16:51:00,48.5243,1.157407,0.8162375458689923,5.787038000000001,5.1794009999999995,26.909699999999987,5270.426111120204
2025-11-18 16:54:00,48.32176,1.070601,0.817385991270031,5.787038000000001,5.324077000000001,27.199099999999987,5270.476111120204
2025-11-18 16:57:00,46.12268,1.070601,0.9021230426156042,6.249998,5.931717000000001,23.72679999999997,5270.526111120204
2025-11-18 17:00:00,45.60185,1.0127310000000005,0.8270085969377485,6.394678000000001,6.047457,24.88420000000002,5270.576111120205
2025-11-18 17:03:00,47.88773,1.1863420000000007,0.9185441226339096,6.568288000000001,6.076386,27.488499999999988,5270.626111120205
2025-11-18 17:06:00,51.79398,1.1863420000000007,0.8831185220240325,6.510418,5.960646,29.513900000000035,5270.676111120205
2025-11-18 17:09:00,53.84838,1.2152780000000005,0.9990793933666848,6.7129639999999995,6.307866,32.98600000000005,5270.726111120205
2025-11-18 17:12:00,56.77083,1.1284720000000004,0.9109647272227143,6.3368079999999996,5.931716,36.45830000000001,5270.776111120205
2025-11-18 17:15:00,55.43981,1.070601,0.8690004517797196,5.931708,5.555557,32.696799999999996,5270.8261111202055
2025-11-18 17:18:00,51.93866,0.868055,0.8088088970788861,5.815968,5.700233000000001,30.092600000000004,5270.876111120206
2025-11-18 17:21:00,48.03241,0.9837959999999999,0.8307370776225367,6.278938,5.989582,26.33099999999996,5270.926111120206
2025-11-18 17:24:00,45.60185,1.0127310000000005,0.8101547624006364,6.192128,5.815977,26.041600000000017,5270.976111120206
2025-11-18 17:27:00,45.13889,0.9837959999999999,0.8143073590277923,6.047458000000001,5.7291620000000005,25.463000000000022,5271.026111120206
2025-11-18 17:30:00,42.70834,0.9837959999999999,0.7634193739520649,5.902778,5.497682000000001,22.569500000000005,5271.076111120206
2025-11-18 17:33:00,41.92709,1.0416670000000003,0.7514027129024812,5.700234,5.179397,22.280100000000004,5271.126111120207
2025-11-18 17:36:00,44.15509,1.1574080000000002,0.7972103974766456,5.729164000000001,5.092596,25.17360000000002,5271.176111120207
2025-11-18 17:39:00,43.1713,1.0127319999999997,0.7578284521837554,5.555554000000001,5.092592,23.72679999999997,5271.226111120207
2025-11-18 17:42:00,42.21643,1.070602,0.7629875753733643,5.410883999999999,4.861111999999999,22.56940000000003,5271.276111120207
2025-11-18 17:45:00,41.72454,1.0995369999999998,0.8470785939139333,6.510414000000001,6.047457,22.56940000000003,5271.326111120207
2025-11-18 17:48:00,40.76968,1.0995369999999998,0.7554150873626734,6.250004000000001,5.6423570000000005,21.41210000000001,5271.3761111202075
2025-11-18 17:51:00,47.04861,1.2152780000000005,0.8579877170276997,5.989584000000001,5.353006,25.75229999999999,5271.426111120208
2025-11-18 17:54:00,44.61805,1.0416670000000003,0.9210814697106856,6.307874,6.076387,23.7269,5271.476111120208
2025-11-18 17:57:00,45.60185,1.0127310000000005,0.7578280401732911,5.989578,5.526617,24.59480000000002,5271.526111120208
2025-11-18 18:00:00,49.97107,1.273148,0.8807620179228742,6.192128,5.49768,28.64580000000001,5271.576111120208
2025-11-18 18:03:00,50.46296,1.157407,0.8348914749189311,5.787038000000001,5.208331,29.224599999999953,5271.626111120208
2025-11-18 18:06:00,48.9294,1.070601,0.8689946449942347,6.221068000000001,5.844907000000001,26.620299999999986,5271.676111120209
2025-11-18 18:09:00,49.0162,1.1574080000000002,0.9403679258417308,7.233794,6.828706,27.488400000000013,5271.726111120209
2025-11-18 18:12:00,48.03241,1.0995369999999998,0.8815306990693,6.597224000000001,6.192127000000001,24.88420000000002,5271.776111120209
2025-11-18 18:15:00,44.61805,0.9259260000000005,0.8204915280964966,6.510414000000001,6.307867999999999,22.569500000000005,5271.826111120209
2025-11-18 18:18:00,43.22916,1.0416670000000003,0.7514027129024812,6.163194000000001,5.6423570000000005,23.7269,5271.876111120209
2025-11-18 18:21:00,43.1713,1.1574080000000002,0.7972037521777043,5.700234,5.063656,23.4375,5271.9261111202095
2025-11-18 18:24:00,41.72454,1.070602,0.7814720962250652,5.758104,5.237272000000001,20.833399999999983,5271.97611112021
2025-11-18 18:27:00,40.76968,1.070602,0.744119990403652,5.729164,5.150462000000001,21.70139999999998,5272.02611112021
2025-11-18 18:30:00,44.15509,1.3020830000000005,0.832285284464501,5.642364,4.832181,22.85880000000003,5272.07611112021
2025-11-18 18:33:00,47.80093,1.2731480000000008,0.8807686379210842,5.8449040000000005,5.150465999999999,27.488499999999988,5272.12611112021
2025-11-18 18:36:00,46.58565,1.070602,0.834867399968194,6.307874000000001,5.873842,27.199099999999987,5272.17611112021
2025-11-18 18:39:00,46.99074,1.2152780000000005,1.0319470930819215,7.089124000000001,6.7418960000000006,26.04169999999999,5272.226111120211
2025-11-18 18:42:00,48.5243,1.1284720000000004,0.9109647272227134,7.002314000000001,6.5972219999999995,29.224500000000035,5272.276111120211
2025-11-18 18:45:00,46.06482,1.157407,0.8348914749189322,6.423614,5.844907000000001,24.88420000000002,5272.326111120211
2025-11-18 18:48:00,44.61805,1.157407,0.8348914749189322,6.163194,5.584487000000001,24.30559999999997,5272.376111120211
2025-11-18 18:51:00,44.61805,1.1284720000000004,0.7858844855851849,5.989584,5.381942,25.173699999999997,5272.426111120211
2025-11-18 18:54:00,44.61805,1.1284720000000004,0.8047376397095798,5.873844000000001,5.295141999999999,25.17360000000002,5272.4761111202115
2025-11-18 18:57:00,43.1713,1.070602,0.7814720962250652,5.902774,5.3819420000000004,21.990800000000036,5272.526111120212
2025-11-18 19:00:00,46.06482,1.1284720000000004,0.7858910674058903,5.8449040000000005,5.237272,25.17360000000002,5272.576111120212
2025-11-18 19:03:00,44.15509,1.0995370000000007,0.8114565188978824,5.787034000000001,5.266207,24.016200000000026,5272.626111120212
2025-11-18 19:06:00,43.6632,1.0127310000000005,0.7755863769185849,5.902774,5.468753,21.99079999999998,5272.676111120212
2025-11-18 19:09:00,44.61805,1.1284720000000004,0.8413592162727568,6.423614,5.902781999999999,25.462900000000047,5272.726111120212
2025-11-18 19:12:00,43.6632,1.2152780000000005,0.8579877170276997,6.192134,5.555555999999999,22.569500000000005,5272.776111120213
2025-11-18 19:15:00,43.6632,1.2442130000000002,0.8106980049864375,6.1921289999999996,5.439816,23.1481,5272.826111120213
2025-11-18 19:18:00,43.6632,1.157407,0.7777696267038985,5.902779000000001,5.237272,22.569500000000005,5272.876111120213
2025-11-18 19:21:00,42.21643,1.157407,0.8162375458689923,5.8449040000000005,5.237266999999999,23.4375,5272.926111120213
2025-11-18 19:24:00,42.21643,1.3310180000000003,0.8634942076955586,5.960643999999999,5.150465999999999,23.4375,5272.976111120213
2025-11-18 19:27:00,44.61805,1.4178239999999995,0.8531462781429341,5.960643999999999,5.00579,23.14820000000003,5273.0261111202135
2025-11-18 19:30:00,45.60185,1.2152769999999995,0.8195974648260584,5.700233999999999,5.005787,26.041600000000017,5273.076111120214
2025-11-18 19:33:00,44.61805,1.070601,0.7441130051837842,5.642364,5.0636529999999995,22.569500000000005,5273.126111120214
2025-11-18 19:36:00,43.6632,1.1284720000000004,0.8591803820154672,5.671298999999999,5.179397,22.280100000000004,5273.176111120214
2025-11-18 19:39:00,42.70834,1.1863419999999998,0.827646615767879,6.336809000000001,5.700227,22.85880000000003,5273.226111120214
2025-11-18 19:42:00,43.6632,1.157407,0.8162375458689923,6.076389000000001,5.468751999999999,24.30559999999997,5273.276111120214
2025-11-18 19:45:00,43.6632,1.2442130000000002,0.8306787206836995,6.076389000000001,5.353006000000001,24.305499999999995,5273.326111120215
2025-11-18 19:48:00,42.21643,1.1284720000000004,0.7858910674058903,5.815969000000001,5.208337,22.280100000000004,5273.376111120215
2025-11-18 19:51:00,41.23264,1.0127310000000005,0.7578280401732911,5.758104,5.295143,23.14820000000003,5273.426111120215
2025-11-18 19:54:00,38.33912,1.0995370000000007,0.7554217475134226,5.787034000000001,5.179397,20.83330000000001,5273.476111120215
2025-11-18 19:57:00,36.86343,1.070602,0.6202019914498624,5.295134,4.542822000000001,17.650499999999965,5273.526111120215
2025-11-18 20:00:00,36.86343,1.1284720000000004,0.7060782583357537,4.918982000000001,4.195602,20.83340000000004,5273.5761111202155
2025-11-18 20:03:00,35.41666,1.0995370000000007,0.470804750097095,4.456019,3.501156999999999,17.36110000000002,5273.626111120216
2025-11-18 20:06:00,32.00232,1.0127310000000005,0.5999773941523662,3.414352,2.7199079999999993,15.9144,5273.676111120216
2025-11-18 20:09:00,32.00232,1.2152780000000005,0.6452079267587386,3.414352,2.4884260000000005,16.20369999999997,5273.726111120216
2025-11-18 20:12:00,32.00232,1.0416670000000003,0.5635543113733155,2.9803240000000004,2.1990739999999995,16.492999999999995,5273.776111120216
2025-11-19 05:27:00,39.26505,2.0254630000000002,0.9224999173367934,4.195602,2.4884259999999996,21.412099999999953,5273.776111120216
2025-11-19 05:30:00,39.26505,1.7939819999999997,0.9075904734352868,4.427084,3.009258,20.83340000000004,5273.826111120216
2025-11-19 05:33:00,45.13889,2.0833330000000005,0.6807409121839222,7.089122,5.121529,25.46289999999999,5273.876111120217
2025-11-19 05:36:00,41.23264,1.8229170000000003,0.8621300826669189,4.6875,3.1828649999999996,21.412000000000035,5273.926111120217
2025-11-19 05:39:00,42.21643,1.8807870000000007,0.9077157586126873,4.571759,3.038194999999999,22.280100000000004,5273.976111120217
2025-11-19 05:42:00,42.21643,1.9675920000000007,0.9886409169664265,4.918982,3.3564800000000004,25.173599999999965,5274.026111120217
2025-11-19 05:45:00,42.6794,1.851852,0.9258155180763794,4.629630000000001,3.15393,22.858799999999974,5274.076111120217
2025-11-19 05:48:00,41.72454,1.8229170000000003,0.862133998857264,4.8321760000000005,3.3275450000000006,20.833399999999983,5274.1261111202175
2025-11-19 05:51:00,41.72454,1.7939810000000005,0.8533789946979201,4.282407000000001,2.8067130000000002,21.99079999999998,5274.176111120218
2025-11-19 05:54:00,33.96991,1.6782400000000006,0.8448042171562047,4.253472,2.922454,19.097200000000043,5274.226111120218
2025-11-19 05:57:00,30.55556,1.7361110000000002,0.7778609730293148,4.0509260000000005,2.5752309999999996,15.9144,5274.276111120218
2025-11-19 06:33:00,31.53935,2.0833330000000005,0.9394625660248411,5.468752,3.7036989999999994,15.625,5274.276111120218
2025-11-19 06:51:00,30.55556,1.9965270000000004,0.9428903001208894,5.0925970000000005,3.44329,16.49309999999997,5274.276111120218
2025-11-19 06:54:00,34.43287,2.025462,0.9796652135808087,4.9479169999999995,3.298615,17.650500000000022,5274.326111120218
2025-11-19 06:57:00,38.33912,2.025462,0.9516063562438485,4.890045,3.211805,19.097199999999987,5274.376111120218
2025-11-19 07:00:00,37.81829,1.851852,0.9772454880676157,4.600694,3.1828649999999996,19.675900000000013,5274.426111120219
2025-11-19 07:03:00,42.6794,1.9675919999999998,0.811253044263782,5.815967,4.079865000000001,21.70139999999998,5274.476111120219
2025-11-19 07:06:00,35.41666,1.6782399999999997,0.8448023980495226,5.005787000000001,3.674767000000001,18.518500000000017,5274.526111120219
2025-11-19 07:09:00,32.52315,1.7071759999999996,0.8539031532250524,5.179403,3.8194470000000003,16.782399999999996,5274.576111120219
2025-11-19 07:12:00,31.53935,1.8807869999999998,0.9077128922605875,5.2951369999999995,3.76157,16.782399999999996,5274.626111120219
2025-11-19 07:15:00,31.53935,1.9097220000000004,0.9165567672666284,5.324077,3.7615749999999997,16.49309999999997,5274.6761111202195
2025-11-19 07:18:00,30.55556,1.851852,0.9258136845445075,5.439817000000001,3.9641149999999996,15.625,5274.72611112022
2025-11-19 07:21:00,32.00232,1.8807869999999998,0.8795466026933765,5.468747,3.906250000000001,18.518500000000017,5274.77611112022
2025-11-19 07:24:00,32.00232,1.8229160000000002,0.8899214321380685,5.2951369999999995,3.8194409999999994,17.650500000000022,5274.82611112022
2025-11-19 07:27:00,31.53935,1.8807869999999998,0.9077128922605875,5.150467,3.6169000000000002,16.782500000000027,5274.87611112022
2025-11-19 07:30:00,33.44907,2.025462,0.9516043822862308,5.150467,3.472225,19.386599999999987,5274.92611112022
2025-11-19 07:33:00,35.87963,2.025462,0.9225027004340097,4.918977000000001,3.211805,18.22909999999996,5274.976111120221
2025-11-19 07:36:00,36.86343,2.025462,0.9225037262154467,4.774306,3.0671350000000004,19.386599999999987,5275.026111120221
2025-11-19 07:39:00,36.37153,1.8229160000000002,0.9922782892633544,5.034717,3.674771,20.25460000000004,5275.076111120221
2025-11-19 07:42:00,34.2882,1.765046,0.8160817558515222,6.481477000000001,5.005790999999999,19.675999999999988,5275.126111120221
2025-11-19 07:45:00,33.44907,1.851852,0.841738825461075,5.642357,4.079865,14.467600000000004,5275.176111120221
2025-11-19 07:48:00,32.52315,1.8807869999999998,0.9077128922605875,5.468747,3.93518,16.493100000000027,5275.2261111202215
2025-11-19 07:51:00,32.52315,1.9097220000000004,0.9703536055683517,5.497687,3.993054999999999,16.203700000000026,5275.276111120222
2025-11-19 07:54:00,32.00232,1.765046,0.8719871903963768,5.613427000000001,4.195601000000001,15.9144,5275.326111120222
2025-11-19 07:57:00,31.53935,1.8229160000000002,0.9167266509090619,5.526617000000001,4.079860999999999,17.650400000000047,5275.376111120222
2025-11-19 08:00:00,32.52315,1.9097220000000004,0.943906904683038,5.526617000000001,3.993054999999999,17.36110000000002,5275.426111120222
2025-11-19 08:03:00,34.89584,2.025462,0.9796652135808069,5.526617000000001,3.8773149999999994,19.675900000000013,5275.476111120222
2025-11-19 08:06:00,37.81829,2.025462,0.9224924425405879,5.439817000000001,3.732635,18.807900000000018,5275.526111120223
2025-11-19 08:09:00,39.26505,1.880788,0.9348828814420428,5.266203,3.7615750000000006,19.965300000000013,5275.576111120223
2025-11-19 08:12:00,38.33912,1.880788,1.1907138217560833,5.787033,4.600695,20.254700000000014,5275.626111120223
2025-11-19 08:15:00,36.86343,1.880788,0.9077131984937631,6.944443000000001,5.410875000000001,17.65039999999999,5275.676111120223
2025-11-19 08:18:00,36.86343,1.7939819999999997,0.9333438315712375,6.539352999999999,5.150461000000001,18.22919999999999,5275.726111120223
2025-11-19 08:21:00,35.90857,1.7939819999999997,0.9583266721347398,6.684033,5.324071000000001,17.65039999999999,5275.7761111202235
2025-11-19 08:24:00,36.37153,2.0254630000000002,1.0067915723044474,6.799772999999999,5.1794,17.361099999999965,5275.826111120224
2025-11-19 08:27:00,35.41666,1.9386580000000002,0.9795150597650727,6.799772999999999,5.266205,18.229100000000017,5275.876111120224
2025-11-19 08:30:00,35.90857,1.9097229999999996,0.9703539227921261,6.684033,5.1794,18.807900000000018,5275.926111120224
2025-11-19 08:33:00,36.28472,2.054398,0.9310025414020965,6.510418,4.774309999999999,19.097199999999987,5275.976111120224
2025-11-19 08:36:00,41.23264,1.765046,0.8719871903963768,5.931718,4.513892,23.1481,5276.026111120224
2025-11-19 08:39:00,41.23264,1.5046289999999996,0.8140153818302513,5.439817999999999,4.311339,23.14820000000003,5276.076111120225
2025-11-19 08:42:00,41.23264,1.475695,0.8044111011535968,5.2083379999999995,4.108793,21.41210000000001,5276.126111120225
2025-11-19 08:45:00,39.78588,1.3599539999999992,0.9717236764934621,6.886578,6.192134,20.254599999999982,5276.176111120225
2025-11-19 08:48:00,38.33912,1.4178239999999995,0.8083973739427763,6.221068,5.208334,20.254599999999982,5276.226111120225
2025-11-19 08:51:00,35.41666,1.5335650000000003,0.8235801472622661,5.844907999999999,4.6875029999999995,17.939900000000023,5276.276111120225
2025-11-19 08:54:00,34.92477,1.3888889999999998,0.7752991406799739,5.700228,4.687499000000001,17.36110000000002,5276.3261111202255
2025-11-19 08:57:00,35.41666,1.5046299999999997,0.814024109727967,5.613428,4.484958000000001,18.518500000000017,5276.376111120226
2025-11-19 09:00:00,34.92477,1.4467590000000001,0.7704598781701248,5.410877999999999,4.311338999999999,17.071799999999996,5276.426111120226
2025-11-19 09:03:00,36.37153,1.6782409999999999,0.8448118087429756,5.1504579999999995,3.8194469999999994,20.254699999999957,5276.476111120226
2025-11-19 09:06:00,34.43287,1.359953,0.7418009576018599,4.918982000000001,3.906255,17.361199999999997,5276.526111120226
2025-11-19 09:09:00,33.96991,1.3599539999999992,0.7654838587621345,4.6875,3.703704000000001,18.22919999999999,5276.576111120226
2025-11-19 09:12:00,33.44907,1.4467599999999994,0.7704661845411187,4.803241,3.7037080000000007,15.335699999999974,5276.626111120227
2025-11-19 09:15:00,36.86343,1.765046,0.9240016902241174,4.803241,3.4432919999999996,18.229100000000017,5276.676111120227
2025-11-19 09:18:00,39.26505,1.6203709999999996,1.0927969064501817,5.9895879999999995,5.063657,20.833399999999983,5276.726111120227
2025-11-19 09:21:00,40.24884,1.5335649999999994,0.8711016146716417,5.873837999999999,4.774303,21.12270000000001,5276.776111120227
2025-11-19 09:24:00,44.15509,1.6493059999999993,0.9103228388689483,5.729168,4.513892,24.594899999999996,5276.826111120227
2025-11-19 09:27:00,47.56945,1.6203709999999996,0.9005886576060301,5.844908,4.658567000000001,25.17349999999999,5276.8761111202275
2025-11-19 09:30:00,47.04861,1.5335649999999994,0.9160928990559796,5.295138,4.253473,27.77770000000004,5276.926111120228
2025-11-19 09:33:00,46.58565,1.3310189999999995,0.8634945820640824,6.423608,5.613429,26.909699999999987,5276.976111120228
2025-11-19 09:36:00,41.23264,1.2442129999999993,0.7692998487998151,5.584488,4.774305000000001,21.990700000000004,5277.026111120228
2025-11-19 09:39:00,37.81829,1.3310189999999995,0.8004650182608978,5.642358,4.745369,18.518500000000017,5277.076111120228
2025-11-19 09:42:00,34.43287,1.3310189999999995,0.7783603524639544,5.3819479999999995,4.4560189999999995,18.518500000000017,5277.126111120228
2025-11-19 09:45:00,36.86343,1.5914349999999997,0.7910461043691452,5.324077999999999,4.050923000000001,19.09730000000002,5277.176111120229
2025-11-19 09:48:00,33.96991,1.359953,0.8535954051642927,5.208338,4.340275,16.78249999999997,5277.226111120229
2025-11-19 09:51:00,35.41666,1.5046299999999997,0.7637364409686025,5.873838,4.687498,17.650499999999965,5277.276111120229
2025-11-19 09:54:00,35.30093,1.5046299999999997,0.7637337380894563,4.861111,3.6747680000000003,16.782500000000027,5277.326111120229
2025-11-19 09:57:00,39.78588,1.7361110000000002,0.8629661824624013,4.62963,3.240741,22.280100000000004,5277.376111120229
2025-11-19 10:00:00,42.24537,1.5335650000000003,0.8710936366967738,5.208338,4.108793,23.7269,5277.4261111202295
2025-11-19 10:03:00,39.78588,1.3599539999999992,0.9143720518328269,4.6875,3.9062539999999997,20.254699999999957,5277.47611112023
2025-11-19 10:06:00,41.23264,1.4178239999999995,0.7360092806791323,5.873838,4.774304,21.70139999999998,5277.52611112023
2025-11-19 10:09:00,38.33912,1.3599539999999992,0.8945340309313231,5.584488,4.774304,19.097199999999987,5277.57611112023
2025-11-19 10:12:00,38.33912,1.5624989999999999,0.9695449318742095,6.018517999999999,5.005789,19.965300000000013,5277.62611112023
2025-11-19 10:15:00,40.65393,1.649305,0.956665571353966,6.076388000000001,4.918983,23.1481,5277.67611112023
2025-11-19 10:18:00,39.78588,1.5335650000000003,0.893877988218931,6.192127999999999,5.121523,20.83330000000001,5277.726111120231
2025-11-19 10:21:00,39.78588,1.4178239999999995,0.8310654929784588,6.221068,5.237264000000001,18.518400000000042,5277.776111120231
2025-11-19 10:24:00,39.78588,1.5624989999999999,0.8809787830652086,5.7580979999999995,4.6296289999999996,18.807900000000018,5277.826111120231
2025-11-19 10:27:00,41.72454,1.5335650000000003,0.8476957792637407,5.5844879999999995,4.456023,24.594899999999996,5277.876111120231
2025-11-19 10:30:00,43.1713,1.5914349999999997,0.8425428747549811,5.208338,3.9930529999999997,23.726800000000026,5277.926111120231
2025-11-19 10:33:00,41.95602,1.4467590000000001,0.8182964738732805,4.74537,3.7036989999999994,22.85889999999995,5277.9761111202315
2025-11-19 10:36:00,41.72454,1.4178239999999995,0.7850582549301363,6.568288,5.526624000000001,21.411999999999978,5278.026111120232
2025-11-19 10:39:00,37.81829,1.359953,0.741795963438566,5.353008,4.340275,19.386500000000012,5278.076111120232
2025-11-19 10:42:00,33.44907,1.359953,0.7417976281636444,5.005786,3.993055,16.49309999999997,5278.126111120232
2025-11-19 10:45:00,32.52315,1.5624989999999999,0.8573856993515045,5.005786,3.8483789999999996,15.9144,5278.176111120232
2025-11-19 10:48:00,33.44907,1.5046299999999997,0.814024109727967,5.063657999999999,3.935188,16.782399999999996,5278.226111120232
2025-11-19 10:51:00,35.90857,1.5335650000000003,0.8235801472622646,5.034718000000001,3.877312999999999,19.09729999999996,5278.276111120233
2025-11-19 10:54:00,37.81829,1.5914349999999997,0.8908076003261687,5.700228,4.542823,18.807799999999986,5278.326111120233
2025-11-19 10:57:00,38.80209,1.5335650000000003,0.8235801472622661,5.179398,4.021993,18.80789999999996,5278.376111120233
2025-11-19 11:00:00,41.72454,1.6782409999999999,0.8957081976909095,5.179398,3.9062469999999996,23.1481,5278.426111120233
2025-11-19 11:03:00,46.58565,1.649305,0.8613431762766877,5.1215280000000005,3.848382999999999,25.752300000000048,5278.476111120233
2025-11-19 11:06:00,50.46296,1.7939809999999996,1.2375928440299069,7.204858000000001,6.221067,30.960699999999974,5278.5261111202335
2025-11-19 11:09:00,45.60185,1.2442130000000002,0.8502438448629991,6.336808,5.642364999999999,26.04169999999999,5278.576111120234
2025-11-19 11:12:00,41.23264,1.4178239999999995,0.8531387481535557,5.9027780000000005,4.947914,18.807799999999986,5278.626111120234
2025-11-19 11:15:00,41.72454,1.4756939999999998,0.8736177720032667,6.018523,5.005788999999999,22.85880000000003,5278.676111120234
2025-11-19 11:18:00,40.76968,1.5914339999999996,0.958493096783287,6.365743,5.295139000000001,20.833399999999983,5278.726111120234
2025-11-19 11:21:00,42.21643,1.5335649999999994,0.8938779882189307,6.481482999999999,5.410878,21.990700000000004,5278.776111120234
2025-11-19 11:24:00,41.23264,1.5335650000000003,0.9377823616637887,6.336808,5.324073,22.279999999999973,5278.826111120235
2025-11-19 11:27:00,39.26505,1.5625,0.9481644763426155,7.089122999999999,6.047452999999999,20.25460000000004,5278.876111120235
2025-11-19 11:30:00,36.86343,1.4178239999999995,0.760957025153322,6.163198,5.092594000000001,17.361099999999965,5278.926111120235
2025-11-19 11:33:00,35.90857,1.5046299999999997,0.7637274313291437,5.555558,4.369208,19.386500000000012,5278.976111120235
2025-11-19 11:36:00,34.43287,1.4467590000000001,0.7947644030242557,5.179398,4.108799,15.625,5279.026111120235
2025-11-19 11:39:00,33.96991,1.4178239999999995,0.760957025153322,5.063657999999999,3.993054,17.071799999999996,5279.0761111202355
2025-11-19 11:42:00,32.52315,1.4467590000000001,0.7452998946224777,4.890047,3.7615790000000002,16.203700000000026,5279.126111120236
2025-11-19 11:45:00,32.52315,1.5624989999999999,0.8079895439551772,4.832176,3.616899,17.650500000000022,5279.176111120236
2025-11-19 11:48:00,35.87963,1.5624989999999999,0.8330816993904253,4.774306,3.5879589999999997,20.254699999999957,5279.226111120236
2025-11-19 11:51:00,35.41666,1.5914349999999997,0.9800306708028979,5.642358000000001,4.600693,16.782399999999996,5279.276111120236
2025-11-19 11:54:00,34.92477,1.5335650000000003,0.5882932676656325,5.497687999999999,4.108793,17.93979999999999,5279.326111120236
2025-11-19 11:57:00,36.89236,1.4467590000000001,0.7704624405258951,4.542824,3.443288,18.80789999999996,5279.376111120237
2025-11-19 12:00:00,39.26505,1.649305,0.8613431762766891,5.9317079999999995,4.658563,21.122599999999977,5279.426111120237
2025-11-19 12:03:00,39.78588,1.649305,0.9337945168180447,5.7580979999999995,4.571763,21.412099999999953,5279.476111120237
2025-11-19 12:06:00,41.6956,1.649305,0.9103225032440433,6.3657379999999995,5.150462999999999,22.858799999999974,5279.526111120237
2025-11-19 12:09:00,40.76968,1.5046299999999997,0.8379418897796864,6.163198,5.063658,22.85880000000003,5279.576111120237
2025-11-19 12:12:00,39.78588,1.5335650000000003,0.8476875720241471,5.613428,4.484952999999999,19.386600000000044,5279.6261111202375
2025-11-19 12:15:00,38.33912,1.5046299999999997,0.8379418897796864,5.439818,4.340278,21.122699999999952,5279.676111120238
2025-11-19 12:18:00,37.81829,1.4178239999999995,0.7850582549301363,5.410877999999999,4.369214,18.518500000000017,5279.726111120238
2025-11-19 12:21:00,38.33912,1.4178239999999995,0.8083973739427776,5.324077999999999,4.311344000000001,20.25460000000004,5279.776111120238
2025-11-19 12:24:00,37.67361,1.4467590000000001,0.8851011618108282,5.208338,4.253469,18.518500000000017,5279.826111120238
2025-11-19 12:27:00,36.86343,1.5046299999999997,0.7637364409686025,5.468748000000001,4.282408,18.22919999999999,5279.876111120238
2025-11-19 12:30:00,39.32291,1.5624989999999999,0.8330885235286934,5.063657999999999,3.877319,21.12270000000001,5279.926111120239
2025-11-19 12:33:00,35.90857,1.4178239999999995,0.8956991434188626,5.700228,4.803244,16.49309999999997,5279.976111120239
2025-11-19 12:36:00,37.35532,1.6782409999999999,0.7609488213128595,5.208338,3.7905070000000007,19.96520000000004,5280.026111120239
2025-11-19 12:39:00,36.86343,1.475695,0.873625775670524,4.976848,3.964122999999999,18.80789999999996,5280.076111120239
2025-11-19 12:42:00,39.26505,1.5335649999999994,0.7728864297156385,5.642358,4.427083,18.807900000000018,5280.126111120239
2025-11-19 12:45:00,40.76968,1.5046289999999996,0.9273526483098318,5.873837999999999,4.890048999999999,21.701300000000003,5280.1761111202395
2025-11-19 12:48:00,40.24884,1.3599539999999992,0.9338292643982427,6.9444479999999995,6.192134,20.54400000000004,5280.22611112024
2025-11-19 12:51:00,39.26505,1.4467599999999994,0.7191374135335676,6.134257999999999,4.976848,20.543900000000008,5280.27611112024
2025-11-19 12:54:00,38.33912,1.5914349999999997,0.8908076003261687,5.873837999999999,4.716432999999999,19.96520000000004,5280.32611112024
2025-11-19 12:57:00,38.80209,1.5046289999999996,0.7893178532648256,5.671298,4.513889000000001,19.675900000000013,5280.37611112024
2025-11-19 13:00:00,37.35532,1.3888889999999998,0.7752991406799723,5.410878,4.398148999999999,18.229100000000017,5280.42611112024
2025-11-19 13:03:00,36.86343,1.3599539999999992,0.7654774161269068,5.2083379999999995,4.224534000000001,17.650500000000022,5280.476111120241
2025-11-19 13:06:00,34.43287,1.3599539999999992,0.7172804796352075,5.237268,4.195604,15.9144,5280.526111120241
2025-11-19 13:09:00,34.92477,1.4467599999999994,0.770465330427433,4.918982,3.8194479999999995,18.51849999999996,5280.576111120241
2025-11-19 13:12:00,34.92477,1.5046289999999996,0.8140204199250612,4.918982,3.790509,18.51849999999996,5280.626111120241
2025-11-19 13:15:00,33.44907,1.4756939999999998,0.8044190976487702,4.976852999999999,3.877319,17.650499999999965,5280.676111120241
2025-11-19 13:18:00,33.44907,1.4178249999999997,0.736006967120241,4.774306,3.6747680000000003,17.071799999999996,5280.7261111202415
2025-11-19 13:21:00,35.41666,1.5625,0.8079898650073863,4.745371,3.530093,16.782399999999996,5280.776111120242
2025-11-19 13:24:00,37.35532,1.4467600000000003,0.9270441063621805,4.947913000000001,4.050922999999999,19.675900000000013,5280.826111120242
2025-11-19 13:27:00,36.86343,1.4467600000000003,0.7191466424160723,5.8449029999999995,4.6875029999999995,18.807799999999986,5280.876111120242
2025-11-19 13:30:00,37.81829,1.4467600000000003,0.77046191396239,4.687501,3.5879630000000002,18.807800000000043,5280.926111120242
2025-11-19 13:33:00,38.33912,1.4467600000000003,0.9868559584114629,5.324072999999999,4.5138929999999995,19.097199999999987,5280.976111120242
2025-11-19 13:36:00,37.81829,1.4467600000000003,0.8634067930132413,5.6423630000000005,4.658562999999999,19.386500000000012,5281.026111120243
2025-11-19 13:39:00,39.78588,1.4467599999999994,0.9473569947641359,6.452548,5.584488,21.12270000000001,5281.076111120243
2025-11-19 13:42:00,40.76968,1.5625,0.9263047972238159,6.076393,5.005783,21.99079999999998,5281.126111120243
2025-11-19 13:45:00,40.24884,1.359954,0.8107270409202082,5.6423630000000005,4.716439,21.412000000000035,5281.176111120243
2025-11-19 13:48:00,40.07523,1.5335649999999994,0.8235801472622658,5.5555579999999996,4.398153000000001,21.990700000000004,5281.226111120243
2025-11-19 13:51:00,35.90857,1.359954,0.810719441654494,5.353013,4.427079,17.650499999999965,5281.2761111202435
2025-11-19 13:54:00,38.33912,1.4178249999999997,0.7850503987695433,5.121533,4.079858,19.097199999999987,5281.326111120244
2025-11-19 13:57:00,36.86343,1.4756939999999998,0.8511937499912517,5.613423,4.571759,17.93979999999999,5281.376111120244
2025-11-19 14:00:00,37.35532,1.5046299999999997,0.814024109727967,5.092593,3.9641230000000007,16.782399999999996,5281.426111120244
2025-11-19 14:03:00,38.02084,1.4467600000000003,0.8411612197836487,4.947913000000001,3.9351830000000003,19.386600000000044,5281.476111120244
2025-11-19 14:06:00,35.90857,1.359954,0.7654854694121642,5.526623,4.542829,18.518500000000017,5281.526111120244
2025-11-19 14:09:00,38.33912,1.4178240000000004,0.7609621067279317,4.803241000000001,3.7326429999999995,21.12270000000001,5281.576111120245
2025-11-19 14:12:00,37.81829,1.4178240000000004,0.916270481597795,5.353007000000001,4.484952999999999,19.675900000000013,5281.626111120245
2025-11-19 14:15:00,38.80209,1.4756939999999998,0.8736177720032667,5.353007000000001,4.340273,20.254700000000014,5281.676111120245
2025-11-19 14:18:00,40.76968,1.4178240000000004,0.9364316584010768,6.192127,5.353012999999999,21.412000000000035,5281.726111120245
2025-11-19 14:21:00,40.24884,1.446758,0.8634060852723939,6.452547,5.468749000000001,20.543999999999983,5281.776111120245
2025-11-19 14:24:00,39.78588,1.273148,0.8416856344650852,5.7291669999999995,4.976849,21.701499999999953,5281.8261111202455
2025-11-19 14:27:00,38.80209,1.3888889999999998,0.8209215138767054,6.163196999999999,5.208328,21.122799999999984,5281.876111120246
2025-11-19 14:30:00,37.35532,1.3020829999999997,0.7682379123837062,5.468747,4.571764000000001,19.675900000000013,5281.926111120246
2025-11-19 14:33:00,38.80209,1.4178240000000004,0.7850500624190052,5.439817000000001,4.398142999999999,20.254599999999982,5281.976111120246
2025-11-19 14:36:00,35.90857,1.3888889999999998,0.8209291776807813,5.497687,4.542828,18.518500000000017,5282.026111120246
2025-11-19 14:39:00,36.37153,1.4756939999999998,0.7545319100722437,5.150467,3.9930529999999997,19.965300000000013,5282.076111120246
