Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-11-19 14:42:00,34.43287,1.4178240000000004,0.785058254930135,4.918977000000001,3.877312999999999,18.22909999999996,5282.126111120247
2025-11-19 14:45:00,33.96991,1.3310180000000003,0.755615224158108,5.005787000000001,4.050928999999999,17.650499999999965,5282.176111120247
2025-11-19 14:48:00,31.53935,1.3888889999999998,0.700959593134042,4.9479169999999995,3.8483780000000003,17.36110000000002,5282.226111120247
2025-11-19 14:51:00,33.44907,1.4756939999999998,0.8044124342250445,4.658565,3.559023,18.22909999999996,5282.276111120247
2025-11-19 14:54:00,34.92477,1.5625,0.8079872181832746,4.571758,3.356477000000001,18.51849999999996,5282.326111120247
2025-11-19 14:57:00,35.90857,1.3020829999999997,0.8725313905433648,4.774306,4.021994,19.09729999999996,5282.3761111202475
2025-11-19 15:00:00,35.41666,1.4178240000000004,0.7609570251533222,5.8738470000000005,4.803243,18.518500000000017,5282.426111120248
2025-11-19 15:03:00,37.81829,1.3888889999999998,0.7266676491306412,4.456019,3.3854170000000003,18.807900000000018,5282.476111120248
2025-11-19 15:06:00,37.81829,1.5335640000000001,1.0001705373446563,5.468747,4.542822999999999,19.965300000000013,5282.526111120248
2025-11-19 15:09:00,39.78588,1.5335640000000001,0.8938776399499812,5.613427000000001,4.542822999999999,21.412000000000035,5282.576111120248
2025-11-19 15:12:00,41.23264,1.3888889999999998,0.9643151548615668,6.249997,5.497688,19.386599999999987,5282.626111120248
2025-11-19 15:15:00,41.23264,1.4756939999999998,0.9168597611327111,6.249997,5.2951429999999995,21.701300000000003,5282.676111120249
2025-11-19 15:18:00,39.78588,1.3020829999999997,0.7901408626007197,5.7291669999999995,4.861114,20.543999999999983,5282.726111120249
2025-11-19 15:21:00,37.81829,1.3888889999999998,0.7752991406799739,5.497687,4.484958000000001,21.412000000000035,5282.776111120249
2025-11-19 15:24:00,37.35532,1.4178240000000004,0.7609570251533222,5.150467,4.079863,19.965300000000013,5282.826111120249
2025-11-19 15:27:00,38.33912,1.446758,0.8182977352381199,4.9479169999999995,3.9062490000000007,18.807799999999986,5282.876111120249
2025-11-19 15:30:00,35.90857,1.3310180000000003,0.7556152241581093,5.584487,4.629629,19.386599999999987,5282.9261111202495
2025-11-19 15:33:00,34.43287,1.3888889999999998,0.7266702617250508,4.918977000000001,3.8483780000000003,17.93979999999999,5282.97611112025
2025-11-19 15:36:00,36.86343,1.4756939999999998,0.8281472546405375,4.658565,3.5879630000000002,18.518500000000017,5283.02611112025
2025-11-19 15:39:00,37.81829,1.3888889999999998,0.8428130303708457,5.787037000000001,4.861108,18.80789999999996,5283.07611112025
2025-11-19 15:42:00,39.32291,1.4178240000000004,0.7609654944239633,5.034717,3.964122999999999,20.254599999999982,5283.12611112025
2025-11-19 15:45:00,40.24884,1.446758,0.8634060852723926,5.8738470000000005,4.890048999999999,20.543900000000008,5283.17611112025
2025-11-19 15:48:00,38.80209,1.4178240000000004,0.8531387481535573,6.018517,5.063653,19.965300000000013,5283.226111120251
2025-11-19 15:51:00,39.78588,1.5335640000000001,0.8711012724402353,6.307867000000001,5.2083330000000005,20.83340000000004,5283.276111120251
2025-11-19 15:54:00,42.21643,1.4756939999999998,0.9582261786451908,6.018517,5.121523,22.85880000000003,5283.326111120251
2025-11-19 15:57:00,42.6794,1.3888889999999998,0.8209291776807813,6.0763869999999995,5.121528,24.594899999999996,5283.376111120251
2025-11-19 16:00:00,39.78588,1.4178240000000004,0.8310732207287507,5.758097,4.774303,21.12270000000001,5283.426111120251
2025-11-19 16:03:00,39.78588,1.446758,0.8411527333110556,5.931717,4.918979,21.412000000000035,5283.4761111202515
2025-11-19 16:06:00,38.33912,1.3888889999999998,0.7984419651374313,5.613427000000001,4.629628,19.386599999999987,5283.526111120252
2025-11-19 16:09:00,36.37153,1.4178240000000004,0.7360004957828641,5.439817000000001,4.340273,18.807900000000018,5283.576111120252
2025-11-19 16:12:00,35.41666,1.3888889999999998,0.7514080467988753,4.861111,3.8194479999999995,18.229100000000017,5283.626111120252
2025-11-19 16:15:00,35.41666,1.3888889999999998,0.7752958914050346,4.803241000000001,3.790508000000001,19.386500000000012,5283.676111120252
2025-11-19 16:18:00,32.98611,1.3888889999999998,0.7752991406799723,4.918977000000001,3.9062479999999997,17.93979999999999,5283.726111120252
2025-11-19 16:21:00,32.52315,1.446758,0.7452916000215699,4.716435,3.5879589999999997,17.939900000000023,5283.776111120253
2025-11-19 16:24:00,32.52315,1.3888889999999998,0.7514055277702919,4.600694,3.5590279999999996,17.071799999999996,5283.826111120253
2025-11-19 16:27:00,31.53935,1.446758,0.7704586964961028,4.571758,3.472219000000001,16.782399999999996,5283.876111120253
2025-11-19 16:30:00,35.41666,1.4756939999999998,0.8281480624717421,4.600694,3.530093000000001,17.650400000000047,5283.926111120253
2025-11-19 16:33:00,34.4618,1.3310180000000003,0.8835665377124942,5.353007000000001,4.571758999999999,17.650500000000022,5283.976111120253
2025-11-19 16:36:00,35.41666,1.4756939999999998,0.6410940732271276,5.179397000000001,3.9062529999999995,19.09729999999996,5284.0261111202535
2025-11-19 16:39:00,37.35532,1.5335640000000001,0.8235781250832305,4.484953,3.327547,20.543999999999983,5284.076111120254
2025-11-19 16:42:00,37.81829,1.446758,0.9868551839965459,5.237267,4.4270890000000005,17.071799999999996,5284.126111120254
2025-11-19 16:45:00,37.35532,1.3310180000000003,0.8219800381377841,5.208336999999999,4.340279,17.36110000000002,5284.176111120254
2025-11-19 16:48:00,39.26505,1.4178240000000004,0.9162704815977962,6.249997,5.381943,21.411999999999978,5284.226111120254
2025-11-19 16:51:00,40.76968,1.4178240000000004,0.916270481597795,6.221067000000001,5.353012999999999,22.569500000000005,5284.276111120254
2025-11-19 16:54:00,39.78588,1.3888889999999998,0.7752991406799739,5.7291669999999995,4.716438,20.254599999999982,5284.326111120255
2025-11-19 16:57:00,36.86343,1.3020829999999997,0.7682302348671235,5.324077,4.427084,18.807800000000043,5284.376111120255
2025-11-19 17:00:00,37.35532,1.4756939999999998,0.7545408454230426,5.063657,3.9062529999999995,20.254599999999982,5284.426111120255
2025-11-19 17:03:00,35.41666,1.3020829999999997,0.8114766063929902,5.034717,4.195604,17.361099999999965,5284.476111120255
2025-11-19 17:06:00,33.96991,1.3888889999999998,0.7514030087326464,5.237267,4.195598,16.782399999999996,5284.526111120255
2025-11-19 17:09:00,35.41666,1.446758,0.745296030245051,4.74537,3.616899,16.782399999999996,5284.5761111202555
2025-11-19 17:12:00,33.96991,1.3888889999999998,0.7752958914050346,4.861111,3.8483780000000003,18.518599999999992,5284.626111120256
2025-11-19 17:15:00,35.41666,1.4178240000000004,0.7360092806791341,5.2951369999999995,4.195603,16.493100000000027,5284.676111120256
2025-11-19 17:18:00,36.86343,1.5335640000000001,0.847692160415832,4.803241000000001,3.674772999999999,18.229100000000017,5284.726111120256
2025-11-19 17:21:00,38.33912,1.4756939999999998,0.8736177720032667,5.353007000000001,4.340273,20.83330000000001,5284.776111120256
2025-11-19 17:24:00,37.81829,1.3888889999999998,0.8641656807941659,5.671297,4.7743079999999996,19.09729999999996,5284.826111120256
2025-11-19 17:27:00,37.81829,1.3310180000000003,0.8429766272694035,5.526617000000001,4.687499,19.097199999999987,5284.876111120257
2025-11-19 17:30:00,39.78588,1.446758,0.8851082116999617,5.960647000000001,5.005789,20.833399999999983,5284.926111120257
2025-11-19 17:33:00,39.78588,1.4178240000000004,0.9162704815977962,6.336806999999999,5.4687529999999995,19.675899999999956,5284.976111120257
2025-11-19 17:36:00,40.24884,1.4178240000000004,0.7850500624190052,5.8738470000000005,4.832172999999999,20.54400000000004,5285.026111120257
2025-11-19 17:39:00,38.33912,1.446758,0.8411605244318856,5.613427000000001,4.6006990000000005,20.254599999999982,5285.076111120257
2025-11-19 17:42:00,38.33912,1.3888889999999998,0.8209291776807813,5.642357,4.687498,19.96520000000004,5285.1261111202575
2025-11-19 17:45:00,38.80209,1.3020830000000005,0.8114766063929905,5.7291620000000005,4.890049,19.675900000000013,5285.176111120258
2025-11-19 17:48:00,34.43287,1.3020830000000005,0.768230234867124,5.584492000000001,4.687499,16.782399999999996,5285.226111120258
2025-11-19 17:51:00,33.96991,1.3888890000000007,0.7009595931340407,5.063662000000001,3.964122999999999,16.782399999999996,5285.276111120258
2025-11-19 17:54:00,33.96991,1.3020830000000005,0.7456881129289715,4.7453710000000004,3.8194489999999996,15.625,5285.326111120258
2025-11-19 17:57:00,33.96991,1.359954,0.7654862747358616,4.7453710000000004,3.761578,17.650400000000047,5285.376111120258
2025-11-19 18:00:00,32.52315,1.273148,0.7357003433621614,4.7453710000000004,3.8483840000000002,17.36110000000002,5285.426111120259
2025-11-19 18:03:00,32.98611,1.3020830000000005,0.7456857395068295,4.600694000000001,3.6747690000000004,18.229100000000017,5285.476111120259
2025-11-19 18:06:00,32.52315,1.3888890000000007,0.7514055277702921,4.571759,3.530092999999999,15.914300000000026,5285.526111120259
2025-11-19 18:09:00,32.00232,1.3888890000000007,0.7266676491306414,4.542823,3.4722209999999993,17.36110000000002,5285.576111120259
2025-11-19 18:12:00,32.00232,1.4178230000000003,0.7850546415844359,4.484954,3.4432869999999998,16.492999999999995,5285.626111120259
2025-11-19 18:15:00,32.98611,1.359954,0.7884286400538676,4.600694000000001,3.645828,15.914299999999969,5285.6761111202595
2025-11-19 18:18:00,33.96991,1.4178230000000003,0.8746643678488379,4.716435000000001,3.790509,15.914300000000026,5285.72611112026
2025-11-19 18:21:00,36.37153,1.5046290000000004,0.8611733944022344,5.410882000000001,4.340283,18.807900000000018,5285.77611112026
2025-11-19 18:24:00,35.41666,1.3888890000000007,0.7752958914050349,4.774306000000001,3.7615730000000003,17.071799999999996,5285.82611112026
2025-11-19 18:27:00,35.90857,1.5046290000000004,0.8140237786363451,4.976852000000001,3.848382999999999,17.361099999999965,5285.87611112026
2025-11-19 18:30:00,37.81829,1.359954,0.7884380163622221,5.005782,4.050928000000001,19.097200000000043,5285.92611112026
2025-11-19 18:33:00,36.86343,1.273148,0.7797458917350164,5.179402,4.340274,20.543999999999983,5285.976111120261
2025-11-19 18:36:00,37.35532,1.4178240000000004,0.9162704815977962,5.758097,4.890043,17.93979999999999,5286.026111120261
2025-11-19 18:39:00,38.33912,1.446758,0.8411605244318856,5.960647000000001,4.947919000000001,18.229100000000017,5286.076111120261
2025-11-19 18:42:00,38.33912,1.4178240000000004,0.8310732207287507,5.787037000000001,4.803243,20.254599999999982,5286.126111120261
2025-11-19 18:45:00,39.32291,1.4756939999999998,0.8511937499912517,5.815967,4.774303,20.254599999999982,5286.176111120261
2025-11-19 18:48:00,38.22338,1.446758,0.8182977352381184,5.671297,4.6296289999999996,19.386500000000012,5286.2261111202615
2025-11-19 18:51:00,35.90857,1.3310180000000003,0.77836000342312,5.497687,4.571758999999999,18.518500000000017,5286.276111120262
2025-11-19 18:54:00,38.33912,1.5335640000000001,0.7728770309382273,5.439817000000001,4.224533,19.097200000000043,5286.326111120262
2025-11-19 18:57:00,35.90857,1.3888889999999998,0.8209215138767054,5.208336999999999,4.253468,19.386599999999987,5286.376111120262
2025-11-19 19:00:00,34.43287,1.446758,0.7452986883649604,5.2951369999999995,4.166669000000001,18.518599999999992,5286.426111120262
2025-11-19 19:03:00,35.41666,1.4178240000000004,0.7609629536534684,4.74537,3.674773,17.36110000000002,5286.476111120262
2025-11-19 19:06:00,34.89584,1.4467590000000001,0.8851011618108282,5.063662000000001,4.108793,19.386599999999987,5286.526111120263
2025-11-19 19:09:00,35.41666,1.4178230000000003,0.7850497260684035,5.063662000000001,4.021989,18.518599999999992,5286.576111120263
2025-11-19 19:12:00,36.37153,1.4178230000000003,0.8083970308361935,4.918982,3.9062490000000007,19.097199999999987,5286.626111120263
2025-11-19 19:15:00,35.41666,1.3888890000000007,0.7984498457944015,5.005782,4.021993,17.650500000000022,5286.676111120263
2025-11-19 19:18:00,35.41666,1.4467590000000001,0.7947561418277755,5.121532,4.050923000000001,19.386599999999987,5286.726111120263
2025-11-19 19:21:00,37.81829,1.4178230000000003,0.8746592224015578,5.063662000000001,4.137729,18.807900000000018,5286.7761111202635
2025-11-19 19:24:00,38.33912,1.4467590000000001,0.8851085715551075,5.989582,5.034723,20.543999999999983,5286.826111120264
2025-11-19 19:27:00,38.33912,1.3888890000000007,0.7514030087326468,6.1631920000000004,5.121523,20.254599999999982,5286.876111120264
2025-11-19 19:30:00,39.32291,1.446758,0.7947640684752192,5.584487,4.513889000000001,20.254599999999982,5286.926111120264
2025-11-19 19:33:00,39.32291,1.4178240000000004,0.8310732207287507,5.526617000000001,4.542823,20.254599999999982,5286.976111120264
2025-11-19 19:36:00,39.26505,1.273148,0.8008929796160932,5.787037000000001,4.976849,20.543999999999983,5287.026111120264
2025-11-19 19:39:00,39.32291,1.446758,0.8411605244318856,5.642357,4.6296289999999996,20.83330000000001,5287.076111120265
2025-11-19 19:42:00,39.26505,1.3888889999999998,0.8428204986704395,5.642357,4.716438,19.097199999999987,5287.126111120265
2025-11-19 19:45:00,36.86343,1.244212,0.7477903060495699,5.758097,4.918984999999999,17.650400000000047,5287.176111120265
2025-11-19 19:48:00,36.86343,1.3888889999999998,0.7266615530366148,5.324077,4.253468,19.097200000000043,5287.226111120265
2025-11-19 19:51:00,34.43287,1.4178240000000004,0.7609621067279317,4.861111,3.790512999999999,16.782400000000052,5287.276111120265
2025-11-19 19:54:00,32.98611,1.3020829999999997,0.7682317703765447,4.890045,3.993054,17.07170000000002,5287.3261111202655
2025-11-19 19:57:00,33.44907,1.3310180000000003,0.707834635938011,4.861111,3.8483790000000004,16.782399999999996,5287.376111120266
2025-11-19 20:00:00,32.52315,1.446758,0.7704612588542227,4.513889,3.414353,16.782400000000052,5287.426111120266
2025-11-19 20:03:00,32.00232,1.359954,0.7417979611032228,4.484955,3.4722230000000005,17.361199999999997,5287.476111120266
2025-11-19 20:06:00,32.52315,1.4178249999999997,0.760959048312276,4.484955,3.414352000000001,16.78230000000002,5287.526111120266
2025-11-19 20:09:00,32.00232,1.4178249999999997,0.8083993064802912,4.513889,3.501156,17.071799999999996,5287.576111120266
2025-11-19 20:12:00,32.98611,1.4467600000000003,0.7947614331046011,4.542825,3.4722209999999993,17.361199999999997,5287.626111120267
2025-11-19 20:15:00,34.92477,1.4756939999999998,0.8736200675246383,4.62963,3.616899,16.782399999999996,5287.676111120267
2025-11-19 20:18:00,33.44907,1.4178249999999997,0.8083977170492966,5.410882999999999,4.398148000000001,17.07170000000002,5287.726111120267
2025-11-19 20:21:00,34.92477,1.5046299999999997,0.7093514298433321,4.513889,3.2696760000000005,19.675900000000013,5287.776111120267
2025-11-19 20:24:00,35.41666,1.4467600000000003,0.8411596615644247,4.456019,3.4432869999999998,16.78230000000002,5287.826111120267
2025-11-19 20:27:00,38.33912,1.4756939999999998,0.7799216375350739,5.555553000000001,4.4270890000000005,20.25460000000004,5287.8761111202675
2025-11-19 20:30:00,37.35532,1.4467600000000003,0.8634067930132425,5.324072999999999,4.340273,18.22919999999999,5287.926111120268
2025-11-19 20:33:00,39.78588,1.4467600000000003,0.885108931410184,6.047453,5.092592999999999,20.83330000000001,5287.976111120268
2025-11-19 20:36:00,39.78588,1.5046299999999997,0.8837746847942188,6.105322999999999,5.063653,19.96520000000004,5288.026111120268
2025-11-19 20:39:00,36.86343,1.4178249999999997,0.8083977170492953,5.6423630000000005,4.629628,17.93979999999999,5288.076111120268
2025-11-19 20:42:00,34.43287,1.4178249999999997,0.7360096025776431,4.947913000000001,3.8483780000000003,18.807900000000018,5288.126111120268
2025-11-19 20:45:00,33.96991,1.4467600000000003,0.7947614331046011,4.832177000000001,3.7615730000000003,15.914300000000026,5288.176111120269
2025-11-19 20:48:00,32.52315,1.4178249999999997,0.7850585912830572,4.947913000000001,3.9062479999999997,16.492999999999995,5288.226111120269
2025-11-19 20:51:00,32.00232,1.4178249999999997,0.7360104810611087,4.803242,3.7037080000000007,18.807900000000018,5288.276111120269
2025-11-19 20:54:00,32.98611,1.4178249999999997,0.760959048312276,4.484955,3.414352000000001,17.65039999999999,5288.326111120269
2025-11-19 20:57:00,31.71297,1.4467600000000003,0.7947639114574363,4.600694,3.530092999999999,16.782500000000027,5288.376111120269
2025-11-19 21:00:00,32.98611,1.4756939999999998,0.7545372712970668,4.890047,3.7326390000000007,16.20369999999997,5288.4261111202695
2025-11-19 21:03:00,35.41666,1.5046299999999997,0.7637337380894563,4.484955,3.2986120000000003,19.386599999999987,5288.47611112027
2025-11-19 21:06:00,35.90857,1.4467599999999994,0.906302274412375,5.2083379999999995,4.282408,17.650499999999965,5288.52611112027
2025-11-19 21:09:00,35.41666,1.475695,0.7799219633975957,5.092587999999999,3.964122999999999,16.20369999999997,5288.57611112027
2025-11-19 21:12:00,35.41666,1.475695,0.7799150734728182,4.774305999999999,3.6458329999999997,18.80789999999996,5288.62611112027
2025-11-19 21:15:00,39.26505,1.5625,0.9039294765678465,5.092593,3.9930530000000006,20.254599999999982,5288.67611112027
2025-11-19 21:18:00,40.24884,1.5914349999999997,1.001115952459705,6.105328,5.092593,21.990700000000004,5288.726111120271
2025-11-19 21:21:00,37.81829,1.4178249999999997,0.8531391040000483,6.250003,5.295138,18.51849999999996,5288.776111120271
2025-11-19 21:24:00,36.37153,1.3888889999999998,0.8209291776807813,5.700227999999999,4.745368999999999,18.518500000000017,5288.826111120271
2025-11-19 21:27:00,33.96991,1.3310189999999995,0.7556155662559358,5.584488,4.6296289999999996,19.386599999999987,5288.876111120271
2025-11-19 21:30:00,33.96991,1.4178249999999997,0.7609573544494981,5.121533,4.050928000000001,18.51849999999996,5288.926111120271
2025-11-19 21:33:00,33.91204,1.3310189999999995,0.7078315414938399,4.745371,3.732634,18.80789999999996,5288.9761111202715
2025-11-19 21:36:00,33.44907,1.3310189999999995,0.7556139697220731,4.513889,3.5590280000000005,19.386599999999987,5289.026111120272
2025-11-19 21:39:00,31.53935,1.4467600000000003,0.7452966706827377,4.311343,3.1828699999999994,15.335700000000031,5289.076111120272
2025-11-19 21:42:00,31.53935,1.4178249999999997,0.785056952787545,4.079861,3.0381940000000007,17.361199999999997,5289.126111120272
2025-11-19 21:45:00,30.55556,1.3310189999999995,0.7078349631803793,4.021992,3.009259000000001,16.49309999999997,5289.176111120272
2025-11-19 21:48:00,30.06366,1.4467600000000003,0.7452966706827377,3.906251,2.7777779999999996,15.9144,5289.226111120272
2025-11-19 21:51:00,30.55556,1.4178249999999997,0.785056952787545,3.819444,2.7777770000000004,16.493100000000027,5289.276111120273
2025-11-19 21:54:00,30.55556,1.4178249999999997,0.760959895242136,3.8773150000000003,2.8067130000000002,17.650499999999965,5289.326111120273
2025-11-19 21:57:00,30.55556,1.5046299999999997,0.8140224303737189,3.819444,2.6909720000000004,14.467600000000004,5289.376111120273
2025-11-19 22:03:00,30.55556,1.4467600000000003,0.7452966706827377,3.8773150000000003,2.748842,16.203700000000026,5289.376111120273
2025-11-19 22:06:00,30.55556,1.4756939999999998,0.8044174317983546,3.7905089999999992,2.6909729999999996,17.071699999999964,5289.376111120273
2025-11-19 22:09:00,30.06366,1.3310189999999995,0.7321369247169871,3.732639,2.7488420000000007,15.04630000000003,5289.376111120273
2025-11-19 22:15:00,30.06366,1.5046299999999997,0.7893199141034034,3.732639,2.5752310000000005,16.493100000000027,5289.376111120273
2025-11-19 22:18:00,30.55556,1.3888889999999998,0.7266685199965998,3.703703,2.633102000000001,16.782399999999996,5289.376111120273
2025-11-19 22:24:00,32.00232,1.446758,0.7947624162436675,3.790508,2.719908,18.518500000000017,5289.376111120273
2025-11-19 22:27:00,32.00232,1.5046299999999997,0.8140207510157527,4.021992,2.8935180000000003,15.914299999999969,5289.426111120273
2025-11-19 22:30:00,32.98611,1.4756939999999998,0.8281488703021269,4.079861,3.0092610000000004,17.939899999999966,5289.476111120273
2025-11-19 22:33:00,33.44907,1.4467600000000003,0.8183000203304214,4.2534730000000005,3.211805,18.229100000000017,5289.5261111202735
2025-11-19 22:36:00,33.44907,1.4467600000000003,0.794763085340734,4.369212999999999,3.2986109999999993,18.22919999999999,5289.576111120274
2025-11-19 22:39:00,34.43287,1.4756939999999998,0.7799156088562578,4.3402780000000005,3.2118070000000003,17.65039999999999,5289.626111120274
2025-11-19 22:42:00,33.96991,1.4178249999999997,0.760959048312276,4.311343,3.2407400000000006,17.36110000000002,5289.676111120274
2025-11-19 22:45:00,32.52315,1.4178249999999997,0.7850561335384395,4.2534730000000005,3.211805,17.071799999999996,5289.726111120274
2025-11-19 22:48:00,33.44907,1.4467600000000003,0.8183000203304214,4.513889,3.4722209999999993,17.93979999999999,5289.776111120274
2025-11-19 22:51:00,31.53935,1.3310189999999995,0.7321377496937105,4.62963,3.645834,17.650499999999965,5289.826111120275
2025-11-19 22:54:00,31.53935,1.4756939999999998,0.7799156088562578,4.3402780000000005,3.2118070000000003,16.2038,5289.876111120275
2025-11-19 22:57:00,32.00232,1.359954,0.7654830534358026,4.2534730000000005,3.2696759999999996,16.493100000000027,5289.926111120275
2025-11-19 23:00:00,30.55556,1.4467600000000003,0.7452966706827377,4.195602,3.0671289999999996,14.75690000000003,5289.976111120275
2025-11-19 23:03:00,30.06366,1.4178249999999997,0.7609582013813957,4.050927000000001,2.9803230000000003,16.49309999999997,5290.026111120275
2025-11-19 23:15:00,30.06366,1.4467600000000003,0.77046191396239,3.732639,2.633101,14.467600000000004,5290.026111120275
2025-11-19 23:18:00,30.06366,1.3888889999999998,0.7266685199965998,3.703703,2.633102000000001,15.046299999999974,5290.026111120275
2025-11-19 23:21:00,30.06366,1.4178240000000004,0.7850566164350996,3.6458330000000005,2.6041670000000003,16.782399999999996,5290.026111120275
2025-11-19 23:30:00,30.55556,1.4178240000000004,0.7360075237092246,3.703703,2.6041670000000003,17.361199999999997,5290.026111120275
2025-11-19 23:33:00,30.55556,1.3888889999999998,0.7752975160442808,3.616898,2.6041670000000003,16.493100000000027,5290.026111120275
2025-11-19 23:39:00,30.52662,1.4756939999999998,0.7545372712970668,3.732639,2.5752310000000005,16.782399999999996,5290.026111120275
2025-11-19 23:42:00,31.01852,1.4178240000000004,0.7609587190156011,3.703703,2.633101,17.071799999999996,5290.0761111202755
2025-11-19 23:45:00,31.53935,1.446758,0.8182993378427029,3.732639,2.6909729999999996,15.046299999999974,5290.126111120276
2025-11-19 23:48:00,32.52315,1.4467600000000003,0.7704627680801964,4.195602,3.0960649999999994,16.782399999999996,5290.176111120276
2025-11-19 23:51:00,32.52315,1.4178249999999997,0.7850553142884368,4.224538,3.182869,17.650400000000047,5290.226111120276
2025-11-19 23:54:00,33.44907,1.5625,0.8079907472799359,4.195602,2.9803249999999997,16.203700000000026,5290.276111120276
2025-11-19 23:57:00,31.01852,1.3310189999999995,0.75561237318474,4.224538,3.2696750000000003,15.914300000000026,5290.326111120276
2025-11-20 00:00:00,31.53935,1.359954,0.7172778901075253,4.224538,3.1828709999999996,17.939899999999966,5290.376111120277
2025-11-20 00:03:00,30.06366,1.4756939999999998,0.7545372712970653,4.050927000000001,2.8935189999999995,16.782500000000027,5290.426111120277
2025-11-20 00:06:00,30.06366,1.4467600000000003,0.794763085340734,4.079861,3.009259,15.9144,5290.476111120277
2025-11-20 00:09:00,30.06366,1.4178249999999997,0.760959048312276,4.1666669999999995,3.096064,16.49309999999997,5290.526111120277
2025-11-20 00:12:00,30.06366,1.3888889999999998,0.7266667782635297,3.993056,2.922453000000001,16.203700000000026,5290.576111120277
2025-11-20 00:15:00,30.06366,1.4178240000000004,0.7360066452225171,3.8483790000000004,2.748842,15.046399999999949,5290.6261111202775
2025-11-20 01:18:00,30.55556,1.446758,0.7704612588542227,3.5590269999999995,2.459491,16.20360000000005,5290.6261111202775
2025-11-20 01:27:00,31.01852,1.446758,0.7704612588542227,3.703703,2.6041670000000003,15.335699999999974,5290.6261111202775
2025-11-20 01:30:00,31.01852,1.4756939999999998,0.7799138863672151,4.021991000000001,2.8935180000000003,16.782399999999996,5290.676111120278
2025-11-20 01:33:00,32.00232,1.4756939999999998,0.7799147476122584,4.137731,3.009259,17.650400000000047,5290.726111120278
2025-11-20 01:36:00,32.98611,1.4178240000000004,0.8083989633733153,4.224537000000001,3.211805,17.650500000000022,5290.776111120278
2025-11-20 01:39:00,32.98611,1.446758,0.7947607640084798,4.195602,3.125,17.071799999999996,5290.826111120278
2025-11-20 01:42:00,32.52315,1.446758,0.7704621129715344,4.166666,3.067131,17.650400000000047,5290.876111120278
2025-11-20 01:45:00,32.52315,1.3310180000000003,0.7556136276247354,4.137731,3.1828709999999996,16.782399999999996,5290.926111120279
2025-11-20 01:48:00,31.01852,1.3310180000000003,0.7556136276247354,4.137731,3.1828709999999996,17.650500000000022,5290.976111120279
2025-11-20 01:51:00,31.01852,1.3888889999999998,0.7752975160442808,4.369212,3.3564810000000005,15.625,5291.026111120279
2025-11-20 01:54:00,30.06366,1.3020829999999997,0.7224187243132197,4.224537000000001,3.2696750000000003,15.625,5291.076111120279
2025-11-20 01:57:00,30.55556,1.4178240000000004,0.7609595659452115,4.166666,3.0960649999999994,17.93979999999999,5291.126111120279
2025-11-20 02:00:00,30.55556,1.3310180000000003,0.707836346773982,4.137731,3.125001,17.071799999999996,5291.1761111202795
2025-11-20 02:03:00,30.52662,1.3310180000000003,0.7321365898716014,3.9351849999999997,2.951389,17.650400000000047,5291.22611112028
2025-11-20 03:12:00,30.55556,1.4178240000000004,0.7850566164350996,3.501157,2.459491,16.492999999999995,5291.22611112028
2025-11-20 03:21:00,31.53935,1.4756939999999998,0.8281488703021269,3.790508,2.719908,15.335700000000031,5291.22611112028
2025-11-20 03:24:00,32.52315,1.4178240000000004,0.6829997349867512,4.079861,2.922452999999999,16.782399999999996,5291.22611112028
2025-11-20 03:27:00,32.52315,1.5335640000000001,0.8235781250832305,4.137731,2.9803249999999997,16.49309999999997,5291.22611112028
2025-11-20 03:30:00,31.01852,1.3888889999999998,0.751404688092084,4.282407,3.2407400000000006,15.046299999999974,5291.22611112028
2025-11-20 03:36:00,30.06366,1.3888889999999998,0.7752967037251026,3.9351849999999997,2.922453000000001,16.49309999999997,5291.22611112028
2025-11-20 05:12:00,31.16319,1.3310180000000003,0.7321357648941499,3.993056,3.0092589999999992,16.782399999999996,5291.22611112028
2025-11-20 05:15:00,30.49768,1.3888889999999998,0.798443541275154,4.224537000000001,3.2407400000000006,15.9144,5291.22611112028
2025-11-20 05:18:00,31.01852,1.446758,0.7704604047358791,4.224537000000001,3.125,15.914299999999969,5291.22611112028
2025-11-20 06:21:00,34.43287,1.5914349999999997,0.7910525646470237,3.414352,2.141204,17.650400000000047,5291.22611112028
2025-11-20 06:24:00,36.37153,1.4178240000000004,0.7850557971862339,3.4722219999999995,2.430555,17.939899999999966,5291.22611112028
2025-11-20 06:27:00,38.33912,1.6493060000000002,1.4844814070228218,5.0636529999999995,4.745367,20.254700000000014,5291.22611112028
2025-11-20 06:30:00,40.24884,1.3310180000000003,0.7078354913565591,4.195602,3.1828709999999996,22.85880000000003,5291.22611112028
2025-11-20 06:33:00,38.33912,1.446758,0.8182993378427029,3.9351849999999997,2.8935189999999995,18.807799999999986,5291.22611112028
2025-11-20 06:36:00,35.41666,1.273148,0.7580401425337228,3.9351849999999997,3.0671289999999996,18.518500000000017,5291.22611112028
2025-11-20 06:39:00,30.55556,1.244212,0.7256472905855799,3.9351849999999997,3.0671300000000006,17.07170000000002,5291.22611112028
2025-11-20 06:48:00,30.55556,1.4756939999999998,0.8044165988717684,3.9351849999999997,2.835648000000001,15.046299999999974,5291.22611112028
2025-11-20 06:51:00,30.06366,1.4178240000000004,0.7609595659452115,3.790508,2.719906999999999,14.467600000000004,5291.22611112028
2025-11-20 06:57:00,32.98611,1.4756939999999998,0.7799147476122584,3.732639,2.6041670000000003,17.36110000000002,5291.22611112028
2025-11-20 07:00:00,32.46528,1.359954,0.7417987934645228,3.298611,2.2858799999999997,18.80789999999996,5291.27611112028
2025-11-20 07:03:00,36.16898,1.5625,0.9263147306346418,4.62963,3.5590330000000003,19.675999999999988,5291.32611112028
2025-11-20 07:06:00,33.96991,1.3310180000000003,0.8634871958839391,5.439817000000001,4.629629,17.361199999999997,5291.37611112028
2025-11-20 07:09:00,34.43287,1.3310189999999995,0.7556155662559373,5.266203,4.311344000000001,16.492999999999995,5291.42611112028
2025-11-20 07:12:00,36.37153,1.446758,0.7704612588542227,4.513889,3.414353,19.09729999999996,5291.476111120281
2025-11-20 07:15:00,36.37153,1.3020829999999997,0.745685739506829,4.282407,3.3564820000000006,20.254599999999982,5291.526111120281
2025-11-20 07:18:00,35.41666,1.4756939999999998,0.8044174317983546,4.369212999999999,3.2696769999999997,18.807800000000043,5291.576111120281
2025-11-20 07:21:00,35.41666,1.4178240000000004,0.7609595659452115,4.4270830000000005,3.3564819999999997,16.49309999999997,5291.626111120281
2025-11-20 07:24:00,31.01852,1.244212,0.7477850289331447,4.3402769999999995,3.501158,16.493100000000027,5291.676111120281
2025-11-20 07:27:00,31.53935,1.4178249999999997,0.8083961276150993,4.542825,3.530088000000001,17.939900000000023,5291.7261111202815
2025-11-20 07:30:00,33.44907,1.5335640000000001,0.8938776399499812,5.005787000000001,3.9351829999999994,17.93979999999999,5291.776111120282
2025-11-20 07:33:00,32.98611,1.4178249999999997,0.8084056641722621,5.0636529999999995,4.050928000000001,16.20360000000005,5291.826111120282
2025-11-20 07:36:00,32.98611,1.4756939999999998,0.779913025121131,5.005787000000001,3.877313000000001,17.650500000000022,5291.876111120282
2025-11-20 07:39:00,32.52315,1.3310180000000003,0.707836346773982,4.484953,3.4722230000000005,15.9144,5291.926111120282
2025-11-20 07:42:00,31.01852,1.3310180000000003,0.7321374148480685,4.311342000000001,3.327547,16.20369999999997,5291.976111120282
2025-11-20 07:45:00,31.01852,1.446758,0.7947615901265275,4.224537000000001,3.153936,17.07170000000002,5292.026111120283
2025-11-20 07:48:00,30.84491,1.4756939999999998,0.7799147476122584,4.079861,2.9513890000000007,16.2038,5292.076111120283
2025-11-20 07:51:00,33.96991,1.5335640000000001,0.8235772787090598,3.9351849999999997,2.7777780000000005,19.097200000000043,5292.126111120283
2025-11-20 07:54:00,33.96991,1.4756939999999998,0.9377554077999246,4.224537000000001,3.2986120000000003,17.36110000000002,5292.176111120283
2025-11-20 07:57:00,35.3588,1.4178240000000004,0.8083973739427766,5.0925970000000005,4.079863,18.22919999999999,5292.226111120283
2025-11-20 08:00:00,35.41666,1.3888889999999998,0.7514030087326464,5.005787000000001,3.964118000000001,18.22919999999999,5292.2761111202835
2025-11-20 08:03:00,35.41666,1.4178240000000004,0.8956991434188629,5.526617000000001,4.629633,19.386599999999987,5292.326111120284
2025-11-20 08:06:00,37.81829,1.3888889999999998,0.8209291776807813,5.787037000000001,4.832178000000001,20.543999999999983,5292.376111120284
2025-11-20 08:09:00,38.33912,1.4756939999999998,0.8954923085737038,6.018517,5.034723,19.386500000000012,5292.426111120284
2025-11-20 08:12:00,37.81829,1.4756939999999998,0.9168524602027224,6.105327,5.150463,19.96519999999998,5292.476111120284
2025-11-20 08:15:00,37.35532,1.4756939999999998,0.8954923085737038,6.307867000000001,5.324073,17.07170000000002,5292.526111120284
2025-11-20 08:18:00,36.86343,1.273148,0.7797458917350164,5.8738470000000005,5.034719000000001,18.807900000000018,5292.576111120285
2025-11-20 08:21:00,35.41666,1.446758,0.8411605244318856,5.758097,4.745369,18.518599999999992,5292.626111120285
2025-11-20 08:24:00,35.90857,1.3310180000000003,0.7078389130194884,4.774306,3.7615790000000002,18.518500000000017,5292.676111120285
2025-11-20 08:27:00,35.90857,1.446758,0.7704612588542227,4.456019,3.3564830000000008,16.782399999999996,5292.726111120285
2025-11-20 08:30:00,34.43287,1.3020829999999997,0.745685739506829,4.369212,3.4432870000000007,18.22919999999999,5292.776111120285
2025-11-20 08:33:00,31.68403,1.3310180000000003,0.8219822410961856,4.600694,3.732639,17.939800000000048,5292.8261111202855
2025-11-20 08:36:00,33.44907,1.3888889999999998,0.9054345492685825,5.815967,4.976848,17.939900000000023,5292.876111120286
2025-11-20 08:39:00,34.92477,1.3888889999999998,0.700959593134042,5.671297,4.571758000000001,18.22919999999999,5292.926111120286
2025-11-20 08:42:00,32.52315,1.3310180000000003,0.7556152241581093,5.063657,4.108799,18.807900000000018,5292.976111120286
2025-11-20 08:45:00,33.96991,1.4756939999999998,0.7799147476122584,4.890045,3.7615730000000003,18.518500000000017,5293.026111120286
2025-11-20 08:48:00,33.44907,1.3020829999999997,0.892035296273178,5.179397000000001,4.456014000000001,16.782400000000052,5293.076111120286
2025-11-20 08:51:00,33.96991,1.3888889999999998,0.7752910174659793,5.931717,4.918978000000001,17.65039999999999,5293.126111120287
2025-11-20 08:54:00,35.90857,1.446758,0.7704612588542227,4.513889,3.414353,17.361199999999997,5293.176111120287
2025-11-20 08:57:00,36.86343,1.5335640000000001,0.9797853973514234,5.063657,4.1087929999999995,18.807900000000018,5293.226111120287
2025-11-20 09:00:00,40.76968,1.5625,0.857384379455774,5.381946999999999,4.224537000000001,21.41210000000001,5293.276111120287
2025-11-20 09:03:00,41.72454,1.446758,0.9270433638340394,5.613427000000001,4.716438999999999,22.85889999999995,5293.326111120287
2025-11-20 09:06:00,40.24884,1.2152779999999996,0.819597849090766,6.047453,5.3530050000000005,20.254599999999982,5293.3761111202875
2025-11-20 09:09:00,37.81829,1.3020839999999998,0.7682305860114094,5.410882999999999,4.513889000000001,17.650400000000047,5293.426111120288
2025-11-20 09:12:00,35.41666,1.446758,0.9270433638340407,5.671297,4.774309000000001,18.229100000000017,5293.476111120288
2025-11-20 09:15:00,35.41666,1.4756939999999998,0.8281456389756752,5.931712999999999,4.861109000000001,19.097200000000043,5293.526111120288
2025-11-20 09:18:00,34.43287,1.4178249999999997,0.7850585912830588,5.526623,4.484958000000001,17.650499999999965,5293.576111120288
2025-11-20 09:21:00,34.43287,1.4178249999999997,0.7609573544494981,5.2083330000000005,4.137728000000001,18.51849999999996,5293.626111120288
2025-11-20 09:24:00,33.99884,1.3310189999999995,0.7321402246179851,4.890047,3.9062539999999997,18.518500000000017,5293.676111120289
2025-11-20 09:27:00,32.98611,1.4178249999999997,0.7609632829513909,4.774306,3.7037080000000007,17.65039999999999,5293.726111120289
2025-11-20 09:30:00,32.98611,1.5046299999999997,0.7893173091640074,4.600694,3.443283000000001,17.36110000000002,5293.776111120289
2025-11-20 09:33:00,34.43287,1.5625,0.8330871453189352,4.513889,3.327547,16.782500000000027,5293.826111120289
2025-11-20 09:36:00,34.92477,1.5046299999999997,0.8379435183936095,4.484955,3.3854170000000003,17.650499999999965,5293.876111120289
2025-11-20 09:39:00,34.43287,1.4178249999999997,0.785056952787545,4.456019,3.414352000000001,17.071799999999996,5293.9261111202895
2025-11-20 09:42:00,36.37153,1.4178249999999997,0.8531391040000497,5.092593,4.137728000000001,18.22909999999996,5293.97611112029
2025-11-20 09:45:00,36.37153,1.4467600000000003,0.8183000203304214,4.918981,3.877312999999999,18.807900000000018,5294.02611112029
2025-11-20 09:48:00,36.37153,1.5335649999999994,0.8938779882189294,5.844908,4.774303,18.807799999999986,5294.07611112029
2025-11-20 09:51:00,36.86343,1.3599539999999992,0.8107270409202079,5.787037999999999,4.861114,17.93979999999999,5294.12611112029
2025-11-20 09:54:00,38.33912,1.4467599999999994,0.8411612197836482,5.729168,4.716438,20.54400000000004,5294.17611112029
2025-11-20 09:57:00,37.81829,1.475695,0.8954851981236136,6.105328,5.121523,19.097200000000043,5294.226111120291
2025-11-20 10:00:00,35.41666,1.4467599999999994,0.7947647375732306,6.076388,5.005788000000001,17.071699999999964,5294.276111120291
2025-11-20 10:03:00,37.81829,1.5046289999999996,0.7637271143305954,5.3819479999999995,4.195599,18.518599999999992,5294.326111120291
2025-11-20 10:06:00,38.33912,1.5914349999999997,0.8172556611784043,5.063658,3.8194430000000006,19.386500000000012,5294.376111120291
2025-11-20 10:09:00,39.26505,1.5335649999999994,0.7728791630672118,4.774305999999999,3.559023,20.83330000000001,5294.426111120291
2025-11-20 10:12:00,35.41666,1.3310189999999995,0.7556139697220731,4.398147999999999,3.4432869999999998,17.65039999999999,5294.4761111202915
2025-11-20 10:15:00,32.52315,1.4467599999999994,1.0436177793627077,5.295138,4.571758000000001,17.93979999999999,5294.526111120292
2025-11-20 10:18:00,33.96991,1.5046289999999996,0.8140153818302498,6.278938,5.150459,17.361199999999997,5294.576111120292
2025-11-20 10:21:00,35.27199,1.4756939999999998,0.779913025121131,5.468753,4.340279000000001,17.93979999999999,5294.626111120292
2025-11-20 10:24:00,37.35532,1.4756939999999998,0.8281456389756737,5.092593,4.021989,18.80789999999996,5294.676111120292
2025-11-20 10:27:00,35.41666,1.359954,0.8324275305292689,6.047453,5.150459000000001,18.518500000000017,5294.726111120292
2025-11-20 10:30:00,34.43287,1.4178249999999997,0.7609573544494981,5.266203,4.195598,16.203700000000026,5294.776111120293
2025-11-20 10:33:00,37.81829,1.4756939999999998,0.8281472546405375,4.687501,3.616899,20.833399999999983,5294.826111120293
2025-11-20 10:36:00,40.76968,1.5914349999999997,0.9139305263689393,6.105328,4.976852999999999,22.279999999999973,5294.876111120293
2025-11-20 10:39:00,41.72454,1.5335649999999994,1.000170913047939,6.539348,5.613423000000001,23.148199999999974,5294.926111120293
2025-11-20 10:42:00,46.55671,1.6493059999999993,1.000844112429082,5.844908,4.745372,26.04169999999999,5294.976111120293
2025-11-20 10:45:00,42.21643,1.2442129999999993,0.8502438448629988,5.844908,5.150465,22.279999999999973,5295.0261111202935
2025-11-20 10:48:00,38.80209,1.3020829999999997,0.7682302348671235,5.410878,4.513885,19.386599999999987,5295.076111120294
2025-11-20 10:51:00,35.90857,1.3310189999999995,0.9032430573185826,6.307867999999999,5.555559000000001,16.493100000000027,5295.126111120294
2025-11-20 10:54:00,36.37153,1.4467590000000001,0.7704598781701248,5.989588,4.890049,19.09729999999996,5295.176111120294
2025-11-20 10:57:00,33.96991,1.5335650000000003,0.7986760070639877,5.555558,4.369213,16.493100000000027,5295.226111120294
2025-11-20 11:00:00,33.96991,1.4467590000000001,0.7704598781701248,5.1215280000000005,4.0219890000000005,17.939800000000048,5295.276111120294
2025-11-20 11:03:00,32.98611,1.5624989999999999,0.7819883651495402,4.976852,3.7326390000000007,19.675900000000013,5295.326111120295
2025-11-20 11:06:00,32.98611,1.4467590000000001,0.7947652291389036,4.890047,3.8194489999999996,17.361099999999965,5295.376111120295
2025-11-20 11:09:00,33.44907,1.5624989999999999,0.7819856182222505,4.716435,3.472219000000001,14.75690000000003,5295.426111120295
2025-11-20 11:12:00,31.53935,1.4467590000000001,0.7947627507922315,4.600694,3.530093,17.07170000000002,5295.476111120295
2025-11-20 11:15:00,31.53935,1.5335649999999994,0.7986751317408901,4.6296289999999996,3.443283000000001,15.914299999999969,5295.526111120295
2025-11-20 11:18:00,34.43287,1.475695,0.8044177645939041,4.5428239999999995,3.4432869999999998,18.807800000000043,5295.5761111202955
2025-11-20 11:21:00,35.41666,1.5914349999999997,0.9139305263689407,5.353007999999999,4.224533,17.36110000000002,5295.626111120296
2025-11-20 11:24:00,33.96991,1.3599539999999992,0.6918038160093899,4.918982,3.8483840000000002,17.93979999999999,5295.676111120296
2025-11-20 11:27:00,35.41666,1.5335649999999994,0.7986812589801987,4.918982,3.7326429999999995,17.650500000000022,5295.726111120296
2025-11-20 11:30:00,35.41666,1.5335649999999994,0.8476892134787577,4.947915999999999,3.8194429999999997,17.93979999999999,5295.776111120296
2025-11-20 11:33:00,37.81829,1.5046289999999996,0.8379415521067446,5.005787999999999,3.9062490000000007,19.097199999999987,5295.826111120296
2025-11-20 11:36:00,38.80209,1.475695,0.8511940958011637,5.671298,4.629633,19.965300000000013,5295.876111120297
2025-11-20 11:39:00,39.78588,1.475695,0.8954926664564694,6.221067999999999,5.237273,21.122699999999952,5295.926111120297
2025-11-20 11:42:00,38.33912,1.3888889999999998,0.8641656807941671,5.873837999999999,4.9768490000000005,20.254599999999982,5295.976111120297
2025-11-20 11:45:00,37.35532,1.4467590000000001,0.8634064391428519,6.134258,5.150459000000001,16.782399999999996,5296.026111120297
2025-11-20 11:48:00,35.90857,1.4467590000000001,0.7191371010446161,5.410877999999999,4.253469,17.65039999999999,5296.076111120297
2025-11-20 11:51:00,33.44907,1.5335650000000003,0.7986821342958395,4.861111,3.674773,16.782399999999996,5296.1261111202975
2025-11-20 11:54:00,32.52315,1.4467590000000001,0.8183036855850215,4.861111,3.8194489999999996,17.361199999999997,5296.176111120298
2025-11-20 11:57:00,33.44907,1.5335650000000003,0.7728846130608639,4.74537,3.530092999999999,17.36110000000002,5296.226111120298
2025-11-20 12:00:00,33.44907,1.5335650000000003,0.798678633026888,4.542824,3.3564819999999997,16.782399999999996,5296.276111120298
2025-11-20 12:03:00,32.98611,1.5914349999999997,0.8425497516227775,4.484953,3.2696760000000005,17.939899999999966,5296.326111120298
2025-11-20 12:06:00,32.52315,1.5046299999999997,0.9058216419122895,4.774306,3.761578,15.3356,5296.376111120298
2025-11-20 12:09:00,32.98611,1.5335650000000003,0.7460674034502094,4.918982000000001,3.674773,18.807799999999986,5296.426111120299
2025-11-20 12:12:00,36.86343,1.649305,0.9103192152303502,4.57176,3.3564809999999996,19.965300000000013,5296.476111120299
2025-11-20 12:15:00,34.43287,1.4467590000000001,0.8851085715551088,5.5844879999999995,4.629629,15.3356,5296.526111120299
2025-11-20 12:18:00,35.12732,1.5624989999999999,0.7549499332460933,5.063657999999999,3.790509,18.518500000000017,5296.576111120299
2025-11-20 12:21:00,40.24884,1.7361110000000002,0.8629671053546107,4.542824,3.153936,20.83330000000001,5296.626111120299
2025-11-20 12:24:00,40.76968,1.5046299999999997,1.0091291919956418,6.221068,5.353008000000001,22.569500000000005,5296.6761111202995
2025-11-20 12:27:00,40.24884,1.5914349999999997,0.8425514708301299,6.7129579999999995,5.497683,22.28000000000003,5296.7261111203
2025-11-20 12:30:00,41.23264,1.5335650000000003,0.9590054816962283,6.5104180000000005,5.526622999999999,21.411999999999978,5296.7761111203
2025-11-20 12:33:00,38.80209,1.4467590000000001,0.7947644030242542,6.423608000000001,5.353008999999999,19.386499999999955,5296.8261111203
2025-11-20 12:36:00,35.87963,1.4467590000000001,0.7191371010446161,5.439818,4.282409,18.518500000000017,5296.8761111203
2025-11-20 12:39:00,35.41666,1.5624989999999999,0.8573923160779662,5.034718000000001,3.877319,19.675900000000013,5296.9261111203
2025-11-20 12:42:00,33.96991,1.4178239999999995,0.8083973739427776,5.063657999999999,4.050924000000001,15.9144,5296.976111120301
2025-11-20 12:45:00,31.53935,1.5046299999999997,0.7371364967820215,4.976852,3.761578,17.361000000000047,5297.026111120301
2025-11-20 12:48:00,31.45255,1.5046299999999997,0.7637346390503814,4.600694,3.414352000000001,17.36110000000002,5297.076111120301
2025-11-20 12:51:00,32.00232,1.5046299999999997,0.7637337380894563,4.542824,3.3564810000000005,15.914300000000026,5297.126111120301
2025-11-20 12:54:00,32.00232,1.475695,0.8044177645939041,4.427083,3.327546,17.071799999999996,5297.176111120301
2025-11-20 12:57:00,32.00232,1.475695,0.8044177645939041,4.5428239999999995,3.4432869999999998,16.492999999999995,5297.2261111203015
2025-11-20 13:00:00,32.00232,1.475695,0.8044177645939041,4.5428239999999995,3.4432869999999998,16.203700000000026,5297.276111120302
2025-11-20 13:03:00,31.85764,1.5335650000000003,0.8235793008897427,4.687499,3.530092999999999,16.782399999999996,5297.326111120302
2025-11-20 13:06:00,34.92477,1.5914349999999997,0.8425480324115864,4.62963,3.414351,18.229100000000017,5297.376111120302
2025-11-20 13:09:00,34.43287,1.5335650000000003,0.893877988218931,5.266208,4.195603,17.93979999999999,5297.426111120302
2025-11-20 13:12:00,33.96991,1.4467590000000001,0.6918306771890016,5.034718000000001,3.8483790000000004,16.2038,5297.476111120302
2025-11-20 13:15:00,36.37153,1.5624989999999999,0.7819892807894988,4.4270830000000005,3.1828710000000004,17.65039999999999,5297.526111120303
2025-11-20 13:18:00,37.81829,1.5914349999999997,1.0620392833525831,5.063657999999999,4.137733000000001,19.097200000000043,5297.576111120303
2025-11-20 13:21:00,38.80209,1.5046299999999997,0.8837746847942188,5.266208,4.224538000000001,19.097200000000043,5297.626111120303
2025-11-20 13:24:00,38.33912,1.4467590000000001,0.9270437350981463,5.9027780000000005,5.005788999999999,18.807900000000018,5297.676111120303
2025-11-20 13:27:00,39.78588,1.5624989999999999,0.9695449318742095,6.307868,5.295139000000001,20.254599999999982,5297.726111120303
2025-11-20 13:30:00,38.80209,1.5046299999999997,0.814024109727967,5.9317079999999995,4.803238,19.386599999999987,5297.7761111203035
2025-11-20 13:33:00,35.90857,1.4178239999999995,0.7360092806791323,5.295138000000001,4.195604,19.386500000000012,5297.826111120304
2025-11-20 13:36:00,35.87963,1.4178239999999995,0.7609587190156007,5.005786,3.9351840000000005,20.25460000000004,5297.876111120304
2025-11-20 13:39:00,34.43287,1.4467590000000001,0.8182980764815576,5.063657999999999,4.0219890000000005,17.93979999999999,5297.926111120304
2025-11-20 13:42:00,32.52315,1.4467590000000001,0.7947652291389036,4.890047,3.8194489999999996,17.361099999999965,5297.976111120304
2025-11-20 13:45:00,32.00232,1.5335650000000003,0.7728837047316442,4.687499,3.4722209999999993,17.93979999999999,5298.026111120304
2025-11-20 13:48:00,31.01852,1.4467590000000001,0.7947627507922315,4.600694,3.530093,16.782399999999996,5298.076111120305
2025-11-20 13:51:00,31.01852,1.475695,0.7799124897338288,4.6296289999999996,3.5011530000000004,16.2038,5298.126111120305
2025-11-20 13:54:00,31.01852,1.475695,0.7545393769498042,4.5428239999999995,3.3854170000000003,17.93979999999999,5298.176111120305
2025-11-20 13:57:00,33.96991,1.5046289999999996,0.8140220992825626,4.5428239999999995,3.414353,17.939800000000048,5298.226111120305
2025-11-20 14:00:00,35.87963,1.475695,0.8736196543024615,4.774305999999999,3.7615730000000003,17.650499999999965,5298.276111120305
2025-11-20 14:03:00,37.35532,1.5046289999999996,0.7371305554562425,5.353007999999999,4.137729,20.83330000000001,5298.3261111203055
2025-11-20 14:06:00,38.33912,1.475695,0.828146786241763,4.832177,3.7615730000000003,19.097199999999987,5298.376111120306
2025-11-20 14:09:00,36.86343,1.475695,0.9168528238252199,5.150468,4.195603,18.22909999999996,5298.426111120306
2025-11-20 14:12:00,36.86343,1.4467599999999994,0.8182984177249301,5.295138,4.253468,19.097199999999987,5298.476111120306
2025-11-20 14:15:00,42.21643,1.5914349999999997,1.0011231680545214,5.584488,4.571763,23.72679999999997,5298.526111120306
2025-11-20 14:18:00,41.72454,1.4178239999999995,0.8956991434188626,6.655088,5.758104,21.701400000000035,5298.576111120306
2025-11-20 14:21:00,41.72454,1.5046299999999997,0.9058201366376725,5.9317079999999995,4.918978000000001,23.148199999999974,5298.626111120307
2025-11-20 14:24:00,42.21643,1.5046299999999997,0.8837746847942176,6.163198,5.121528,23.14820000000003,5298.676111120307
2025-11-20 14:27:00,36.86343,1.359953,0.874293393012723,6.481478,5.642365,18.80789999999996,5298.726111120307
2025-11-20 14:30:00,35.41666,1.3888889999999998,0.7009595931340404,5.642358000000001,4.542819,17.071699999999964,5298.776111120307
2025-11-20 14:33:00,34.43287,1.3310189999999995,0.7556155662559358,4.976848,4.021989,18.51849999999996,5298.826111120307
2025-11-20 14:36:00,32.00232,1.4467599999999994,0.7947647375732292,5.063658,3.9930579999999996,15.046299999999974,5298.8761111203075
2025-11-20 14:39:00,32.98611,1.5046289999999996,0.7637379258803739,4.947915999999999,3.7615789999999993,15.3356,5298.926111120308
2025-11-20 14:42:00,32.98611,1.475695,0.7545393769498027,4.6875,3.530092999999999,17.361099999999965,5298.976111120308
2025-11-20 14:45:00,31.53935,1.3888889999999998,0.7752958914050346,4.571759999999999,3.5590269999999995,17.361099999999965,5299.026111120308
