Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-11-20 14:48:00,31.53935,1.5335649999999994,0.772883704731644,4.6296289999999996,3.414351,15.625,5299.076111120308
2025-11-20 14:51:00,32.52315,1.5046289999999996,0.8140170611989049,4.716436,3.5879589999999997,17.36110000000002,5299.126111120308
2025-11-20 14:54:00,35.41666,1.5914349999999997,0.8425497516227775,4.6875,3.4722230000000005,18.229100000000017,5299.176111120309
2025-11-20 14:57:00,36.86343,1.5046289999999996,0.9484093687431164,4.976848,4.021989,17.36110000000002,5299.226111120309
2025-11-20 15:00:00,34.43287,1.475695,0.7545322286575394,5.3819479999999995,4.224532999999999,15.335699999999974,5299.276111120309
2025-11-20 15:03:00,33.96991,1.3888889999999998,0.7514021690514179,4.6296289999999996,3.5879590000000006,17.93979999999999,5299.326111120309
2025-11-20 15:06:00,35.41666,1.475695,0.7799124897338288,4.6296289999999996,3.5011530000000004,16.20369999999997,5299.376111120309
2025-11-20 15:09:00,37.81829,1.6782409999999999,0.9200033704016877,5.324077999999999,4.079857,19.965300000000013,5299.4261111203095
2025-11-20 15:12:00,39.26505,1.5624989999999999,0.8809787830652086,5.1504579999999995,4.021989,21.122600000000034,5299.47611112031
2025-11-20 15:15:00,38.80209,1.5335650000000003,0.9160928990559798,5.7291680000000005,4.6875029999999995,19.675900000000013,5299.52611112031
2025-11-20 15:18:00,40.76968,1.649305,0.9103142831863389,6.163198,4.947913000000001,19.097199999999987,5299.57611112031
2025-11-20 15:21:00,40.76968,1.4467599999999994,0.906302274412375,6.1631979999999995,5.237268,22.280100000000004,5299.62611112031
2025-11-20 15:24:00,40.24884,1.5335649999999994,0.8938779882189294,6.278938,5.208333,22.85880000000003,5299.67611112031
2025-11-20 15:27:00,39.26505,1.475695,0.8044194304447886,5.642358,4.542823,19.965300000000013,5299.726111120311
2025-11-20 15:30:00,38.33912,1.3599539999999992,0.8107270409202079,5.526617999999999,4.600694,19.96519999999998,5299.776111120311
2025-11-20 15:33:00,35.87963,1.3599539999999992,0.8324349365637501,5.700227999999999,4.803244,17.361199999999997,5299.826111120311
2025-11-20 15:36:00,35.87963,1.4178249999999997,0.6545777173292752,5.179403,3.9930579999999996,17.650500000000022,5299.876111120311
2025-11-20 15:39:00,33.44907,1.359954,0.7654790267909797,4.687501,3.7036989999999994,17.650499999999965,5299.926111120311
2025-11-20 15:42:00,31.53935,1.4756939999999998,0.8281472546405375,4.687501,3.616899,17.361000000000047,5299.9761111203115
2025-11-20 15:45:00,32.52315,1.4467600000000003,0.7704627680801964,4.62963,3.530092999999999,17.361099999999965,5300.026111120312
2025-11-20 15:48:00,32.52315,1.4467599999999994,0.7704593516027857,4.6296289999999996,3.530088000000001,17.071799999999996,5300.076111120312
2025-11-20 15:51:00,32.52315,1.4178249999999997,0.760959895242136,4.62963,3.5590279999999996,17.071699999999964,5300.126111120312
2025-11-20 15:54:00,31.01852,1.4467599999999994,0.7704593516027857,4.6296289999999996,3.530088000000001,15.914299999999969,5300.176111120312
2025-11-20 15:57:00,31.01852,1.475695,0.7799124897338288,4.6296289999999996,3.5011530000000004,17.939700000000016,5300.226111120312
2025-11-20 16:00:00,37.35532,1.5335649999999994,0.8476900342048093,4.658564999999999,3.530093000000001,18.80789999999996,5300.276111120313
2025-11-20 16:03:00,34.43287,1.475695,0.8736257756705254,5.642358,4.629633,17.93979999999999,5300.326111120313
2025-11-20 16:06:00,37.81829,1.6493059999999993,0.7524499459759348,4.5428239999999995,3.1539350000000006,19.965299999999957,5300.376111120313
2025-11-20 16:09:00,36.86343,1.475695,0.9582321579619971,4.571759999999999,3.674773,16.782399999999996,5300.426111120313
2025-11-20 16:12:00,38.33912,1.3888889999999998,0.7752991406799739,5.642358,4.629629,20.543999999999983,5300.476111120313
2025-11-20 16:15:00,37.81829,1.3888889999999998,0.8209215138767054,5.9895879999999995,5.034719,18.807799999999986,5300.5261111203135
2025-11-20 16:18:00,37.81829,1.3888889999999998,0.8641583898165018,6.1631979999999995,5.266198999999999,19.097199999999987,5300.576111120314
2025-11-20 16:21:00,38.33912,1.4178249999999997,0.8310735703250784,5.8449029999999995,4.861108,18.807900000000018,5300.626111120314
2025-11-20 16:24:00,38.33912,1.4756939999999998,0.8044190976487702,5.6712929999999995,4.571759,18.807800000000043,5300.676111120314
2025-11-20 16:27:00,38.33912,1.4178249999999997,0.8083977170492966,5.237272999999999,4.224538000000001,18.518599999999992,5300.726111120314
2025-11-20 16:30:00,35.87963,1.3310189999999995,0.8004574841453717,5.237272999999999,4.340274,18.80789999999996,5300.776111120314
2025-11-20 16:33:00,35.87963,1.4467600000000003,0.7452993288042055,5.2083330000000005,4.079863,17.071799999999996,5300.826111120315
2025-11-20 16:36:00,35.87963,1.4178249999999997,0.8083985117651943,4.803242,3.790508000000001,18.518599999999992,5300.876111120315
2025-11-20 16:39:00,35.87963,1.4756939999999998,0.8511937499912517,5.613423,4.571759,18.22919999999999,5300.926111120315
2025-11-20 16:42:00,36.86343,1.359954,0.717282205981294,4.918981,3.877318999999999,19.675899999999956,5300.976111120315
2025-11-20 16:45:00,36.5162,1.5046299999999997,0.8611737383981437,4.947913000000001,3.877313000000001,17.65039999999999,5301.026111120315
2025-11-20 16:48:00,36.71875,1.4756939999999998,0.8511858960513244,5.353013,4.311339,17.939899999999966,5301.0761111203155
2025-11-20 16:51:00,37.35532,1.4178249999999997,0.8083977170492953,5.092593,4.079858,21.122699999999952,5301.126111120316
2025-11-20 16:54:00,37.35532,1.5046299999999997,0.814015712919547,5.121533,3.9930529999999997,20.254599999999982,5301.176111120316
2025-11-20 16:57:00,35.87963,1.4756939999999998,0.8281456389756737,5.121533,4.050929,19.097199999999987,5301.226111120316
2025-11-20 17:00:00,36.86343,1.4756939999999998,0.8044190976487702,5.092593,3.9930590000000006,18.807799999999986,5301.276111120316
2025-11-20 17:03:00,36.86343,1.4178249999999997,0.8083977170492966,5.237272999999999,4.224538000000001,16.493100000000027,5301.326111120316
2025-11-20 17:06:00,35.41666,1.4756939999999998,0.8511937499912517,5.266203,4.224539,18.22919999999999,5301.376111120317
2025-11-20 17:09:00,37.81829,1.4178249999999997,0.853146633991549,5.613423,4.658568000000001,18.807900000000018,5301.426111120317
2025-11-20 17:12:00,38.33912,1.4756939999999998,0.8281537172672498,5.6712929999999995,4.6006990000000005,19.386599999999987,5301.476111120317
2025-11-20 17:15:00,39.26505,1.5625,0.8079881004590549,5.468753,4.2534730000000005,19.386599999999987,5301.526111120317
2025-11-20 17:18:00,38.33912,1.5046299999999997,0.9058201366376725,5.410882999999999,4.398153000000001,19.675900000000013,5301.576111120317
2025-11-20 17:21:00,38.33912,1.4178249999999997,0.8310735703250784,5.758102999999999,4.7743079999999996,19.097199999999987,5301.626111120318
2025-11-20 17:24:00,36.86343,1.4756939999999998,0.8281456389756737,5.700233,4.6296289999999996,20.83330000000001,5301.676111120318
2025-11-20 17:27:00,36.37153,1.359954,0.7172804796352078,5.6423630000000005,4.600699,18.229100000000017,5301.726111120318
2025-11-20 17:30:00,35.41666,1.359954,0.7417962963776364,5.0347230000000005,4.0219890000000005,19.097200000000043,5301.776111120318
2025-11-20 17:33:00,32.00232,1.359954,0.7884317655024952,4.918981,3.9641189999999993,16.493100000000027,5301.826111120318
2025-11-20 17:36:00,31.53935,1.4467600000000003,0.7452966706827377,4.774306,3.6458329999999997,18.229100000000017,5301.8761111203185
2025-11-20 17:39:00,32.52315,1.4178249999999997,0.7609565075165817,4.600694,3.530088000000001,18.518599999999992,5301.926111120319
2025-11-20 17:42:00,32.52315,1.4178249999999997,0.785056952787545,4.513889,3.4722220000000004,18.22919999999999,5301.976111120319
2025-11-20 17:45:00,32.52315,1.4178249999999997,0.785056952787545,4.513889,3.4722220000000004,15.914299999999969,5302.026111120319
2025-11-20 17:48:00,32.52315,1.4467600000000003,0.770459351602786,4.600694,3.5011530000000004,17.36110000000002,5302.076111120319
2025-11-20 17:51:00,35.90857,1.4756939999999998,0.7799121638740047,4.600694,3.472219000000001,18.22919999999999,5302.126111120319
2025-11-20 17:54:00,32.98611,1.4467600000000003,0.8634067930132413,5.2083330000000005,4.224532999999999,17.650499999999965,5302.17611112032
2025-11-20 17:57:00,32.98611,1.4178249999999997,0.7100741598189024,4.687501,3.5590279999999996,16.20369999999997,5302.22611112032
2025-11-20 18:00:00,32.00232,1.4467600000000003,0.7704627680801964,4.398148,3.2986109999999993,16.203700000000026,5302.27611112032
2025-11-20 18:03:00,31.53935,1.4178249999999997,0.760959895242136,4.3402780000000005,3.2696760000000005,16.492999999999995,5302.32611112032
2025-11-20 18:06:00,32.00232,1.4756939999999998,0.8044174317983546,4.398148,3.2986120000000003,16.78249999999997,5302.37611112032
2025-11-20 18:09:00,32.46528,1.4756939999999998,0.7799138863672151,4.2534730000000005,3.125,16.203700000000026,5302.4261111203205
2025-11-20 18:12:00,32.00232,1.4467600000000003,0.77046191396239,4.108797,3.009259,15.04630000000003,5302.476111120321
2025-11-20 18:15:00,31.01852,1.3310189999999995,0.6285972048429277,3.819444,2.719908000000001,16.49309999999997,5302.526111120321
2025-11-21 11:54:00,30.55556,0.9259259999999996,0.6103220334231022,2.34375,1.7939820000000006,15.9144,5302.526111120321
2025-11-21 12:00:00,30.52662,0.983797,0.6112371618538706,2.430556,1.7939809999999996,15.9144,5302.526111120321
2025-11-21 12:03:00,31.01852,0.868055,0.5882209718518522,2.34375,1.851852,17.361000000000047,5302.576111120321
2025-11-21 12:06:00,30.06366,0.983797,0.6112371618538706,2.430556,1.7939809999999996,16.20369999999997,5302.626111120321
2025-11-21 12:09:00,32.46528,1.0416670000000003,0.6321116320917934,2.372686,1.6782409999999999,17.36110000000002,5302.676111120321
2025-11-21 12:12:00,33.44907,0.8969909999999999,0.5993226929939661,2.2280100000000003,1.7071760000000005,16.493100000000027,5302.726111120322
2025-11-21 12:15:00,31.01852,0.8680560000000002,0.6074521328200516,2.2280100000000003,1.765046,15.625,5302.776111120322
2025-11-21 12:18:00,35.41666,1.1574080000000002,0.7166133062923128,3.0671299999999997,2.3148150000000003,15.3356,5302.826111120322
2025-11-21 12:21:00,37.35532,1.0127319999999997,0.6217166522960845,3.1539349999999997,2.4884259999999996,18.229100000000017,5302.876111120322
2025-11-21 12:24:00,37.35532,0.8969909999999999,0.5585466336271948,3.0092589999999992,2.430556,15.914300000000026,5302.926111120322
2025-11-21 12:27:00,34.43287,0.8391209999999996,0.5770123061201599,2.7777779999999996,2.314814,19.097199999999987,5302.9761111203225
2025-11-21 12:30:00,32.98611,0.9259259999999996,0.5900156785076335,2.719908,2.141204,19.965299999999957,5303.026111120323
2025-11-21 12:33:00,33.96991,0.983797,0.6320284615987046,2.662038,2.054397,15.3356,5303.076111120323
2025-11-21 12:36:00,33.96991,0.8969909999999999,0.5585459050768972,2.633102,2.054398,15.625,5303.126111120323
2025-11-21 12:39:00,32.46528,0.8680560000000002,0.5684160161062489,2.5752319999999997,2.054398,16.492999999999995,5303.176111120323
2025-11-21 12:42:00,32.98611,1.0127319999999997,0.6631516083875892,2.662038,2.054398,15.3356,5303.226111120323
2025-11-21 12:45:00,35.41666,1.0127319999999997,0.6427462457609077,2.633102,1.9965269999999995,19.386599999999987,5303.276111120324
2025-11-21 12:48:00,35.41666,0.9259259999999996,0.5900163914163502,2.517361,1.9386580000000002,15.625,5303.326111120324
2025-11-21 12:51:00,35.41666,0.8680560000000002,0.568416711338103,2.3148150000000003,1.7939819999999997,18.518400000000042,5303.376111120324
2025-11-21 12:54:00,36.86343,0.9259259999999996,0.5690362816671667,3.327547,2.719908,18.22919999999999,5303.426111120324
2025-11-21 12:57:00,35.87963,0.983797,0.7096602479182408,3.7615749999999997,3.2696760000000005,17.650500000000022,5303.476111120324
2025-11-21 13:00:00,38.80209,1.0127319999999997,0.6830005435781469,4.195602,3.616898,18.807800000000043,5303.5261111203245
2025-11-21 13:03:00,38.80209,0.8969909999999999,0.6377466617918907,4.2534730000000005,3.7905100000000003,19.386599999999987,5303.576111120325
2025-11-21 13:06:00,38.39699,0.983797,0.6320291691241161,4.2534730000000005,3.6458329999999997,18.51849999999996,5303.626111120325
2025-11-21 13:09:00,37.35532,0.8391209999999996,0.614480429241279,3.9351849999999997,3.530092,19.097199999999987,5303.676111120325
2025-11-21 13:12:00,39.26505,0.983797,0.6522060663441774,3.906251,3.327546,18.807900000000018,5303.726111120325
2025-11-21 13:15:00,40.24884,0.9548610000000002,0.6212226454192983,3.8194440000000007,3.2407410000000008,19.097200000000043,5303.776111120325
2025-11-21 13:18:00,41.23264,0.7233799999999997,0.5664402948714079,3.616899,3.327546000000001,20.543999999999983,5303.826111120326
2025-11-21 13:21:00,40.76968,0.4340280000000005,0.5288550765707182,3.993056,4.195606,18.807900000000018,5303.876111120326
2025-11-21 13:24:00,43.1713,0.26041700000000034,0.38724179140822546,3.501158,3.790509,21.70139999999998,5303.926111120326
2025-11-21 13:27:00,43.1713,0.14467599999999958,0.31308619237284935,3.385416,3.8194440000000007,21.70139999999998,5303.976111120326
2025-11-21 13:30:00,41.72454,0.28935200000000005,0.40572669294295927,3.530093,3.790509,20.254700000000014,5304.026111120326
2025-11-21 13:33:00,40.76968,0.5208339999999998,0.49133160815933447,3.414352,3.3564810000000005,20.543999999999983,5304.0761111203265
2025-11-21 13:36:00,43.1713,0.5497690000000004,0.48962217413946735,3.3564809999999996,3.240741,21.12270000000001,5304.126111120327
2025-11-21 13:39:00,44.15509,0.5208329999999997,0.4913311272251592,3.4722220000000004,3.414352000000001,21.990700000000004,5304.176111120327
2025-11-21 13:42:00,44.15509,0.5497680000000003,0.5202977290625428,3.5300920000000007,3.4722219999999995,20.83340000000001,5304.226111120327
2025-11-21 13:45:00,41.23264,0.3761570000000001,0.4314446262460854,3.993055000000001,4.108797000000001,18.807800000000043,5304.276111120327
2025-11-21 13:48:00,39.78588,0.5497690000000004,0.5351716288477367,3.9351860000000007,3.90625,19.386599999999987,5304.326111120327
2025-11-21 13:51:00,40.7118,0.694445,0.5540751239823055,4.021991000000001,3.7615740000000004,18.51849999999996,5304.376111120328
2025-11-21 13:54:00,41.72454,0.6076389999999998,0.532027514990425,3.906251,3.7615750000000006,19.965300000000013,5304.426111120328
2025-11-21 13:57:00,40.24884,0.5787040000000001,0.4867496362252867,3.732640000000001,3.5590280000000005,18.807900000000018,5304.476111120328
2025-11-21 14:00:00,42.6794,0.694445,0.5540757124580068,3.501157,3.2407410000000008,21.12269999999998,5304.526111120328
2025-11-21 14:03:00,44.61805,0.7523150000000003,0.542681919864334,3.5879630000000002,3.211806,19.965299999999985,5304.576111120328
2025-11-21 14:06:00,44.61805,0.6365739999999995,0.5288538796550962,3.530092,3.327547000000001,19.386599999999987,5304.6261111203285
2025-11-21 14:09:00,42.6794,0.5787039999999992,0.5641133169035999,4.282407999999999,4.253472,19.965300000000013,5304.676111120329
2025-11-21 14:12:00,45.13889,0.7523149999999994,0.5959794549173836,4.079861,3.7905100000000003,21.412000000000035,5304.726111120329
2025-11-21 14:15:00,44.15509,0.6076389999999998,0.5631223370855701,3.993056,3.90625,22.280100000000004,5304.776111120329
2025-11-21 14:18:00,41.72454,0.6944439999999998,0.5709044193251833,4.021991,3.7905100000000003,21.12270000000001,5304.826111120329
2025-11-21 14:21:00,40.24884,0.578703,0.6210967875462557,4.166665999999999,4.2534730000000005,21.12270000000001,5304.876111120329
2025-11-21 14:24:00,41.72454,0.7523149999999994,0.5786561904418418,4.195602,3.8773150000000003,20.543999999999983,5304.92611112033
2025-11-21 14:27:00,41.23264,0.6365739999999995,0.5451705814865927,4.079861,3.906251,19.965299999999985,5304.97611112033
2025-11-21 14:30:00,43.6632,0.8391200000000003,0.6325095787823949,4.021991,3.645834,19.386599999999987,5305.02611112033
2025-11-21 14:33:00,44.61805,0.7523150000000003,0.5609057968444044,3.9641210000000004,3.616898,19.386599999999987,5305.07611112033
2025-11-21 14:36:00,42.21643,0.7523150000000003,0.5786561904418422,3.790509,3.4722219999999995,20.254699999999985,5305.12611112033
2025-11-21 14:39:00,38.80209,0.7233799999999997,0.7088125371615801,4.137732000000001,4.108792000000001,19.097199999999987,5305.1761111203305
2025-11-21 14:42:00,40.76968,0.8680560000000002,0.6074534436987353,4.282407,3.819445,18.80789999999996,5305.226111120331
2025-11-21 14:45:00,40.76968,0.8680560000000002,0.6261710838913767,4.166667,3.732639,15.625,5305.276111120331
2025-11-21 14:48:00,43.1713,0.8680560000000002,0.6261710838913767,4.137732,3.703703999999999,18.22920000000002,5305.326111120331
2025-11-21 14:51:00,46.06482,0.8101849999999997,0.5463994687431226,3.8483800000000006,3.385416,19.965300000000013,5305.376111120331
2025-11-21 14:54:00,45.13889,0.6655090000000001,0.5581244344757916,3.703704,3.501156999999999,19.675899999999984,5305.426111120331
2025-11-21 14:57:00,43.1713,0.6655090000000001,0.5581250008712363,3.6747680000000003,3.4722220000000004,19.09729999999999,5305.476111120332
2025-11-21 15:00:00,41.23264,0.78125,0.5727313898989799,4.427083,4.0509260000000005,19.965299999999985,5305.526111120332
2025-11-21 15:03:00,43.1713,0.5787040000000001,0.5186840458455573,3.90625,3.790509,19.09729999999999,5305.576111120332
2025-11-21 15:06:00,41.72454,0.3761579999999993,0.4314451741238386,3.732639,3.8483800000000006,20.54400000000001,5305.626111120332
2025-11-21 15:09:00,40.24884,0.5497690000000004,0.5051244720507211,3.732639,3.6458329999999997,20.83330000000001,5305.676111120332
2025-11-21 15:12:00,43.1713,0.6076389999999998,0.5159751735417873,3.5879640000000004,3.414352000000001,19.097199999999987,5305.7261111203325
2025-11-21 15:15:00,43.1713,0.6076389999999998,0.48268380881019884,3.5879630000000002,3.3564820000000006,19.675899999999984,5305.776111120333
2025-11-21 15:18:00,43.1713,0.7233789999999996,0.5664410646041281,3.616897,3.327547000000001,20.833399999999983,5305.826111120333
2025-11-21 15:21:00,41.72454,0.694445,0.5709042830546773,4.282408,4.050924999999999,19.675900000000013,5305.876111120333
2025-11-21 15:24:00,39.78588,0.694445,0.5709054331005224,4.195601999999999,3.9641210000000004,20.83330000000001,5305.926111120333
2025-11-21 15:27:00,39.26505,0.7233789999999996,0.5664404673819129,4.1377310000000005,3.8483800000000006,19.675899999999956,5305.976111120333
2025-11-21 15:30:00,39.17824,0.6655089999999992,0.5415485220907296,3.9641209999999996,3.7326390000000007,18.807900000000018,5306.026111120334
2025-11-21 15:33:00,38.80209,0.7233799999999997,0.5489433586000659,3.7615750000000006,3.4432870000000007,18.518500000000017,5306.076111120334
2025-11-21 15:36:00,40.76968,0.7523150000000003,0.5786567962466588,3.501157,3.1828710000000004,19.386599999999987,5306.126111120334
2025-11-21 15:39:00,41.72454,0.5787040000000001,0.5029028390684284,3.443288,3.298611,21.122699999999952,5306.176111120334
2025-11-21 15:42:00,41.23264,0.6655100000000003,0.5415501169628812,3.4722219999999995,3.240741,19.097200000000043,5306.226111120334
2025-11-21 15:45:00,38.80209,0.5208339999999998,0.49133160815933447,3.414352,3.3564810000000005,19.965300000000013,5306.2761111203345
2025-11-21 15:48:00,40.76968,0.7523150000000003,0.5609070395247457,4.108796,3.7615749999999997,19.965300000000013,5306.326111120335
2025-11-21 15:51:00,39.26505,0.5497689999999995,0.5051244720507206,3.90625,3.8194440000000007,19.675999999999988,5306.376111120335
2025-11-21 15:54:00,39.78588,0.694445,0.5540751239823055,3.90625,3.6458329999999997,20.54400000000004,5306.426111120335
2025-11-21 15:57:00,39.78588,0.6365739999999995,0.512144665773083,3.703703999999999,3.4722219999999995,18.807799999999986,5306.476111120335
2025-11-21 16:00:00,37.35532,0.6365739999999995,0.5288538796550962,3.530091999999999,3.327547,16.782399999999996,5306.526111120335
2025-11-21 16:03:00,37.35532,0.6655089999999992,0.5415485220907296,3.5011579999999993,3.2696760000000005,19.386599999999987,5306.576111120336
2025-11-21 16:06:00,40.76968,0.8680559999999993,0.6074527882596992,3.530091999999999,3.0671290000000004,20.254699999999957,5306.626111120336
2025-11-21 16:09:00,41.72454,0.78125,0.5727307598169156,3.5011579999999993,3.124999999999999,20.83330000000001,5306.676111120336
2025-11-21 16:12:00,45.97801,0.9259259999999996,0.6103220334231022,3.4722220000000004,2.922454000000001,19.675999999999988,5306.726111120336
2025-11-21 16:15:00,41.72454,0.43402799999999964,0.5415491016443016,3.90625,4.1377310000000005,20.543900000000008,5306.776111120336
2025-11-21 16:18:00,40.24884,0.8101849999999997,0.735478458954087,5.353006000000001,5.208331,18.518500000000017,5306.8261111203365
2025-11-21 16:21:00,40.24884,0.6655090000000001,0.6057989409759493,4.8611059999999995,4.745367,21.41210000000001,5306.876111120337
2025-11-21 16:24:00,40.24884,0.6944439999999998,0.6348153686202805,4.890046,4.774302,19.675900000000013,5306.926111120337
2025-11-21 16:27:00,39.20718,0.6944439999999998,0.5540741054376129,4.571759,4.311342000000001,19.675900000000013,5306.976111120337
2025-11-21 16:30:00,37.81829,0.7523149999999994,0.5609064181848573,4.166667,3.819445,18.80789999999996,5307.026111120337
2025-11-21 16:33:00,36.86343,0.7233799999999997,0.530980830909754,3.848381,3.501157,19.386499999999955,5307.076111120337
2025-11-21 16:36:00,40.76968,0.8391209999999996,0.595997659715026,3.73264,3.298611,19.675900000000013,5307.126111120338
2025-11-21 16:39:00,39.75695,0.7233789999999996,0.5489429427081594,3.5590279999999996,3.240741,19.965300000000013,5307.176111120338
2025-11-21 16:42:00,36.86343,0.6076389999999998,0.5159757346738961,3.5590279999999996,3.3854169999999995,18.229100000000017,5307.226111120338
2025-11-21 16:45:00,36.60301,0.7233789999999996,0.6483544763132059,3.6747680000000003,3.530093000000001,19.097199999999987,5307.276111120338
2025-11-21 16:48:00,38.80209,0.7233789999999996,0.530981683008579,4.108796,3.7615750000000006,19.965300000000013,5307.326111120338
2025-11-21 16:51:00,37.35532,0.7233789999999996,0.5664404673819129,3.90625,3.616899,19.386500000000012,5307.3761111203385
2025-11-21 16:54:00,40.76968,0.8101849999999997,0.5464001457542117,3.703704,3.2407410000000008,20.254700000000014,5307.426111120339
2025-11-21 16:57:00,39.78588,0.7233789999999996,0.530981683008579,3.530092,3.1828710000000004,20.543900000000008,5307.476111120339
2025-11-21 17:00:00,40.76968,0.7233799999999997,0.5664408920944203,3.5590279999999996,3.2696759999999996,20.83330000000001,5307.526111120339
2025-11-21 17:03:00,38.33912,0.6076389999999998,0.6500773401221245,3.7615739999999995,3.8483799999999997,18.229100000000017,5307.576111120339
2025-11-21 17:12:00,35.87963,1.6203709999999996,0.8264819492231974,4.137732,2.8645830000000005,17.939700000000016,5307.576111120339
2025-11-21 17:15:00,37.81829,0.983797,0.5897493208191139,3.9930559999999993,3.327547,18.807900000000018,5307.626111120339
2025-11-21 17:18:00,37.81829,0.7523149999999994,0.5609064181848583,3.616897999999999,3.2696760000000005,20.25460000000004,5307.67611112034
2025-11-21 17:21:00,37.81829,0.7523149999999994,0.5609057968444041,3.5879639999999995,3.240741,17.361199999999997,5307.72611112034
2025-11-21 17:24:00,38.80209,0.8391209999999996,0.557462826067844,3.5590279999999996,3.0671290000000004,20.254700000000014,5307.77611112034
2025-11-21 17:27:00,38.33912,0.7523149999999994,0.5426819198643336,3.5590279999999996,3.1828710000000004,19.675900000000013,5307.82611112034
2025-11-21 17:30:00,35.41666,0.6655099999999994,0.5071517451655652,3.4722229999999996,3.1828710000000004,18.518500000000017,5307.87611112034
2025-11-21 17:33:00,34.43287,0.6655099999999994,0.6361368377254963,3.327546999999999,3.2696760000000005,17.361199999999997,5307.9261111203405
2025-11-21 17:36:00,37.81829,0.8101859999999999,0.6026688299165089,4.166667,3.790509,17.93979999999999,5307.976111120341
2025-11-21 17:39:00,37.81829,0.8101859999999999,0.6026688299165089,4.079862,3.703704,19.675900000000013,5308.026111120341
2025-11-21 17:42:00,38.04977,0.694445,0.5191415968418415,3.7615739999999995,3.4432869999999998,16.493100000000027,5308.076111120341
2025-11-21 17:45:00,38.33912,0.8391209999999996,0.557462826067844,3.5590279999999996,3.0671290000000004,19.386599999999987,5308.126111120341
2025-11-21 17:48:00,35.87963,0.7233800000000006,0.5489433586000664,3.530093000000001,3.211805,17.65039999999999,5308.176111120341
2025-11-21 17:51:00,35.41666,0.8391210000000004,0.5770129716208023,3.5879630000000002,3.125,16.20369999999997,5308.226111120342
2025-11-21 17:54:00,36.37153,0.78125,0.5542489540822549,3.5590280000000005,3.1539360000000007,18.807800000000043,5308.276111120342
2025-11-21 17:57:00,35.41666,0.78125,0.5727320199804653,3.501157,3.125001,17.650500000000022,5308.326111120342
2025-11-21 18:00:00,36.37153,0.8680560000000002,0.6074527882596996,3.530093,3.0671300000000006,18.518500000000017,5308.376111120342
2025-11-21 18:03:00,36.37153,0.8391210000000004,0.5959983068388606,3.501158,3.0671300000000006,17.93979999999999,5308.426111120342
2025-11-21 18:06:00,37.35532,0.78125,0.5727320199804653,3.4722220000000004,3.0960660000000004,21.122599999999977,5308.4761111203425
2025-11-21 18:09:00,37.35532,0.8101859999999999,0.5844273415566009,3.4432869999999998,3.038195,18.518500000000017,5308.526111120343
2025-11-21 18:12:00,38.33912,0.694445,0.536835883375191,3.4722229999999996,3.1828710000000004,18.80789999999996,5308.576111120343
2025-11-21 18:15:00,35.41666,0.694445,0.5368352800057625,3.501158,3.211805,19.675900000000013,5308.626111120343
2025-11-21 18:18:00,35.41666,0.6944439999999998,0.536835462298934,3.4432869999999998,3.1539360000000007,19.675900000000013,5308.676111120343
2025-11-21 18:21:00,35.41666,0.8101849999999997,0.565690337279751,3.3854159999999993,2.951389,17.36110000000002,5308.726111120343
2025-11-21 18:24:00,36.37153,0.7233789999999996,0.530981683008579,3.3854159999999993,3.038195,17.361199999999997,5308.776111120344
2025-11-21 18:27:00,36.86343,0.78125,0.5542489540822549,3.3854159999999993,2.9803239999999995,20.54400000000004,5308.826111120344
2025-11-21 18:30:00,36.86343,0.6944439999999998,0.5191411851034479,3.3854159999999993,3.0671299999999997,17.650400000000047,5308.876111120344
2025-11-21 18:33:00,36.86343,0.7233799999999997,0.5309820897404816,3.414351999999999,3.0671299999999997,17.93979999999999,5308.926111120344
2025-11-21 18:36:00,36.86343,0.8101859999999999,0.546401207030213,3.4432869999999998,2.9803239999999995,17.36110000000002,5308.976111120344
2025-11-21 18:39:00,37.81829,0.7233799999999997,0.5309820897404816,3.414351999999999,3.0671299999999997,18.807799999999986,5309.0261111203445
2025-11-21 18:42:00,36.86343,0.7523149999999994,0.5426819198643336,3.414351999999999,3.038195,19.965300000000013,5309.076111120345
2025-11-21 18:45:00,36.86343,0.7233789999999996,0.5664410646041281,3.414351,3.125001000000001,17.939800000000048,5309.126111120345
2025-11-21 18:48:00,36.86343,0.7233789999999996,0.5489435551474768,3.4432869999999998,3.125001000000001,19.675900000000013,5309.176111120345
2025-11-21 18:51:00,36.86343,0.7233789999999996,0.5489441675862387,3.414351,3.0960660000000004,18.807900000000018,5309.226111120345
2025-11-21 18:54:00,36.86343,0.7233799999999997,0.5309820897404816,3.414351999999999,3.0671299999999997,19.386599999999987,5309.276111120345
2025-11-21 18:57:00,34.43287,0.7523149999999994,0.5609057968444041,3.3564819999999997,3.009259,17.93979999999999,5309.326111120346
2025-11-21 19:00:00,36.86343,0.8101859999999999,0.5844260642093094,3.3564819999999997,2.9513879999999997,18.80789999999996,5309.376111120346
2025-11-21 19:03:00,36.86343,0.78125,0.5727307598169156,3.327546,2.9513879999999997,19.097199999999987,5309.426111120346
2025-11-21 19:06:00,36.86343,0.7233799999999997,0.5489433586000659,3.2696759999999996,2.9513879999999997,19.386599999999987,5309.476111120346
2025-11-21 19:09:00,36.86343,0.7233799999999997,0.5664408920944203,3.2696759999999996,2.9803239999999995,18.22919999999999,5309.526111120346
2025-11-21 19:12:00,36.80555,0.6365739999999995,0.512144665773083,3.2696759999999996,3.038194,17.939800000000048,5309.5761111203465
2025-11-21 19:15:00,37.35532,0.6365739999999995,0.5288527387684668,3.240740999999999,3.038194,18.518500000000017,5309.626111120347
2025-11-21 19:18:00,36.86343,0.6365739999999995,0.512144665773083,3.2696759999999996,3.038194,19.386599999999987,5309.676111120347
2025-11-21 19:21:00,36.86343,0.6655089999999992,0.5245732957435288,3.3564809999999996,3.0960660000000004,19.097199999999987,5309.726111120347
2025-11-21 19:24:00,36.86343,0.6365739999999995,0.5288538796550962,3.2986109999999993,3.0960660000000004,18.51849999999996,5309.776111120347
2025-11-21 19:27:00,37.81829,0.6365739999999995,0.4950024582870787,3.2986109999999993,3.038195,18.22919999999999,5309.826111120347
2025-11-21 19:30:00,37.81829,0.694445,0.5368352800057625,3.211806,2.922453,17.071799999999996,5309.876111120348
2025-11-21 19:33:00,36.86343,0.6655100000000003,0.5245731282144337,3.1828709999999996,2.922454,18.807900000000018,5309.926111120348
2025-11-21 19:36:00,36.86343,0.5497680000000003,0.4737554835459026,3.1539349999999997,3.0092600000000003,18.807799999999986,5309.976111120348
2025-11-21 19:39:00,37.81829,0.5787040000000001,0.4867502013736228,3.1828709999999996,3.0092600000000003,18.22919999999999,5310.026111120348
2025-11-21 19:42:00,36.86343,0.6076389999999998,0.5159762958055498,3.298611,3.125001000000001,18.518500000000017,5310.076111120348
2025-11-21 19:45:00,36.86343,0.694445,0.5540745355061172,3.4722229999999996,3.211805,18.80789999999996,5310.1261111203485
2025-11-21 19:48:00,37.81829,0.6365739999999995,0.5288527387684668,3.5011579999999993,3.298611,19.675999999999988,5310.176111120349
2025-11-21 19:51:00,37.81829,0.7233799999999997,0.5124986033344638,3.4722219999999995,3.096064,18.518500000000017,5310.226111120349
2025-11-21 19:54:00,36.86343,0.6944439999999998,0.536834858929822,3.327546,3.038194,17.650499999999965,5310.276111120349
2025-11-21 19:57:00,36.86343,0.6655089999999992,0.5245721075075397,3.2696759999999996,3.009259,19.386599999999987,5310.326111120349
2025-11-21 20:00:00,35.87963,0.6365739999999995,0.512144665773083,3.2696759999999996,3.038194,18.22919999999999,5310.376111120349
2025-11-21 20:03:00,35.41666,0.7233799999999997,0.5664408920944203,3.2696759999999996,2.9803239999999995,17.36110000000002,5310.42611112035
2025-11-21 20:06:00,36.86343,0.6076389999999998,0.5159751735417873,3.2118059999999993,3.038194,19.386500000000012,5310.47611112035
2025-11-21 20:09:00,36.86343,0.694445,0.536835883375191,3.2118059999999993,2.922454,19.09730000000002,5310.52611112035
2025-11-21 20:12:00,36.86343,0.6076389999999998,0.4995413536184694,3.1539360000000007,2.9513890000000007,18.518500000000017,5310.57611112035
2025-11-21 20:15:00,36.86343,0.6655100000000003,0.5245725340958505,3.1539360000000007,2.8935180000000003,18.518599999999992,5310.62611112035
2025-11-21 20:18:00,36.86343,0.6076389999999998,0.4826826277906138,3.125001,2.8935180000000003,17.361099999999965,5310.6761111203505
2025-11-21 20:21:00,37.35532,0.6076389999999998,0.5159751735417873,3.1828709999999996,3.009259,18.22919999999999,5310.726111120351
2025-11-21 20:24:00,36.86343,0.6076389999999998,0.4995419286413074,3.1828709999999996,2.9803250000000006,18.518500000000017,5310.776111120351
2025-11-21 20:27:00,36.86343,0.6655100000000003,0.5245725340958505,3.1539360000000007,2.8935180000000003,19.09729999999996,5310.826111120351
2025-11-21 20:30:00,36.37153,0.6076389999999998,0.4995419286413074,3.1828709999999996,2.9803250000000006,21.122799999999984,5310.876111120351
2025-11-21 20:33:00,35.41666,0.6076389999999998,0.5159757346738961,3.1539360000000007,2.9803250000000006,16.782399999999996,5310.926111120351
2025-11-21 20:36:00,36.37153,0.6365739999999995,0.49500125720155885,3.153936,2.8935180000000003,19.09729999999996,5310.976111120352
2025-11-21 20:39:00,36.37153,0.694445,0.5191403568778526,3.153936,2.835647,18.807800000000043,5311.026111120352
2025-11-21 20:42:00,36.37153,0.694445,0.5191403568778526,3.153936,2.835647,19.097199999999987,5311.076111120352
2025-11-21 20:45:00,36.37153,0.694445,0.536835883375191,3.2118059999999993,2.922454,18.807800000000043,5311.126111120352
2025-11-21 20:48:00,35.87963,0.6076389999999998,0.4826826277906138,3.153936,2.922453,18.518500000000017,5311.176111120352
2025-11-21 20:51:00,35.41666,0.6076389999999998,0.4995413536184694,3.0960649999999994,2.8935179999999994,18.518599999999992,5311.2261111203525
2025-11-21 20:54:00,33.96991,0.6365739999999995,0.49500125720155885,3.153936,2.8935180000000003,17.939800000000048,5311.276111120353
2025-11-21 20:57:00,35.41666,0.7523149999999994,0.5609057968444041,3.124999999999999,2.7777769999999995,17.939800000000048,5311.326111120353
2025-11-21 21:00:00,36.37153,0.6365739999999995,0.4950024582870787,3.124999999999999,2.864584,15.9144,5311.376111120353
2025-11-21 21:03:00,36.37153,0.7233799999999997,0.5489433586000659,3.124999999999999,2.806711999999999,18.518599999999992,5311.426111120353
2025-11-21 21:06:00,36.86343,0.6365739999999995,0.49500125720155885,3.153936,2.8935180000000003,18.22919999999999,5311.476111120353
2025-11-21 21:09:00,35.87963,0.6365739999999995,0.49500125720155885,3.153936,2.8935180000000003,17.071799999999996,5311.526111120354
2025-11-21 21:12:00,35.87963,0.6365739999999995,0.512144665773083,3.0960649999999994,2.8645829999999997,19.675900000000013,5311.576111120354
2025-11-21 21:15:00,35.87963,0.6365739999999995,0.5121458351209539,3.0671289999999996,2.835649,19.097199999999987,5311.626111120354
2025-11-21 21:18:00,35.87963,0.694445,0.536836486744076,3.0671289999999996,2.7777779999999996,16.782500000000027,5311.676111120354
2025-11-21 21:21:00,35.87963,0.6365739999999995,0.512144665773083,3.0960649999999994,2.8645829999999997,19.097200000000043,5311.726111120354
2025-11-21 21:24:00,35.41666,0.6365739999999995,0.512144665773083,3.0960649999999994,2.8645829999999997,18.22919999999999,5311.7761111203545
2025-11-21 21:27:00,35.41666,0.694445,0.5191403568778526,3.153936,2.835647,18.22919999999999,5311.826111120355
2025-11-21 21:30:00,36.37153,0.6365739999999995,0.512144665773083,3.0960649999999994,2.8645829999999997,18.518500000000017,5311.876111120355
2025-11-21 21:33:00,36.37153,0.6365739999999995,0.5121458351209539,3.0671289999999996,2.835649,19.96520000000004,5311.926111120355
2025-11-21 21:36:00,36.37153,0.6076389999999998,0.4995425036636387,3.0671289999999996,2.864584,19.965300000000013,5311.976111120355
2025-11-21 21:39:00,35.41666,0.6076389999999998,0.4995425036636387,3.0671289999999996,2.864584,18.518500000000017,5312.026111120355
2025-11-21 21:42:00,34.43287,0.6365739999999995,0.49500125720155885,3.153936,2.8935180000000003,17.361199999999997,5312.076111120356
2025-11-21 21:45:00,35.9375,0.694445,0.5191403568778526,3.125001,2.806712,18.22920000000005,5312.126111120356
2025-11-21 21:48:00,37.35532,0.6076389999999998,0.4995425036636387,3.038194,2.835649,17.650499999999965,5312.176111120356
2025-11-21 21:51:00,36.86343,0.6655100000000003,0.5245725340958505,3.0671299999999997,2.806711999999999,19.09729999999996,5312.226111120356
2025-11-21 21:54:00,36.86343,0.5497680000000003,0.4574857754117898,3.0960650000000003,2.922453,16.782399999999996,5312.276111120356
2025-11-21 21:57:00,35.41666,0.578703,0.5029023837564629,3.0960650000000003,2.9513890000000007,18.807800000000043,5312.3261111203565
2025-11-21 22:00:00,35.41666,0.6365740000000004,0.47737156990164265,3.0960650000000003,2.806711999999999,18.518500000000017,5312.376111120357
2025-11-21 22:03:00,36.37153,0.578703,0.48675032102268495,3.009258,2.835649,19.386600000000044,5312.426111120357
2025-11-21 22:06:00,36.37153,0.578703,0.4701828748953955,3.009258,2.8067130000000002,18.229100000000017,5312.476111120357
2025-11-21 22:09:00,36.37153,0.578703,0.4701828748953955,3.009258,2.8067130000000002,16.782500000000027,5312.526111120357
2025-11-21 22:12:00,36.86343,0.6365740000000004,0.5121446657730835,2.9803240000000004,2.748842,18.22920000000005,5312.576111120357
2025-11-21 22:15:00,36.86343,0.5497680000000003,0.47375492851352385,2.9803240000000004,2.835648,16.49309999999997,5312.626111120358
2025-11-21 22:18:00,36.86343,0.578703,0.48675032102268495,3.009258,2.835649,17.650500000000022,5312.676111120358
2025-11-21 22:21:00,36.86343,0.6365740000000004,0.5121446657730835,3.038194,2.806711999999999,17.939899999999966,5312.726111120358
2025-11-21 22:24:00,36.86343,0.5208330000000005,0.4605431858053087,3.009258,2.8935189999999995,18.518500000000017,5312.776111120358
2025-11-21 22:27:00,34.43287,0.6076389999999998,0.4995413536184694,3.0092600000000003,2.8067130000000002,17.071799999999996,5312.826111120358
2025-11-21 22:30:00,36.34259,0.6655100000000003,0.5245737223324856,3.038194,2.7777779999999996,17.650499999999965,5312.8761111203585
2025-11-21 22:33:00,35.87963,0.5787040000000001,0.48675076652146454,3.038194,2.864584,19.097199999999987,5312.926111120359
2025-11-21 22:36:00,36.86343,0.6655100000000003,0.5071517451655655,3.038194,2.748842,17.361099999999965,5312.976111120359
2025-11-21 22:39:00,36.86343,0.5497690000000004,0.4574873572052917,2.9803240000000004,2.8067130000000002,17.650500000000022,5313.026111120359
2025-11-21 22:42:00,36.86343,0.6076389999999998,0.4995413536184694,3.0092600000000003,2.8067130000000002,18.518400000000042,5313.076111120359
2025-11-21 22:45:00,35.41666,0.5787040000000001,0.48675076652146454,3.038194,2.864584,19.09730000000002,5313.126111120359
2025-11-21 22:48:00,34.43287,0.6076389999999998,0.4995425036636387,3.038194,2.835649,17.650400000000047,5313.17611112036
2025-11-21 22:51:00,34.43287,0.5787040000000001,0.4867496362252867,3.0092600000000003,2.835648,18.807900000000018,5313.22611112036
2025-11-21 22:54:00,32.98611,0.5497690000000004,0.38724153529092126,2.343751,2.054398,18.518500000000017,5313.27611112036
2025-11-21 22:57:00,30.55556,0.5208339999999998,0.4281788629346024,1.9097230000000005,1.7361110000000002,15.335700000000031,5313.32611112036
2025-11-22 05:27:00,31.01852,0.983797,0.6320298766487956,2.633102,2.0254630000000002,16.493100000000027,5313.32611112036
2025-11-22 07:06:00,31.53935,1.1863419999999998,0.7270728400210097,3.3854170000000003,2.6041670000000003,18.518500000000017,5313.32611112036
2025-11-22 07:09:00,31.42361,1.1574080000000002,0.6951072747593657,3.3854170000000003,2.6041670000000003,15.9144,5313.37611112036
2025-11-22 07:12:00,31.42361,1.1574080000000002,0.6951072747593657,3.4432869999999998,2.6620369999999998,14.75690000000003,5313.4261111203605
2025-11-22 07:15:00,31.45255,1.1284729999999996,0.6847882808502731,3.3854170000000003,2.633102000000001,16.203700000000026,5313.476111120361
2025-11-22 07:18:00,31.30787,1.1574080000000002,0.6729276429645178,3.4432869999999998,2.633101,17.07170000000002,5313.526111120361
2025-11-22 07:21:00,31.39468,1.2152779999999996,0.7374645717257676,3.530092,2.719908,14.178200000000004,5313.576111120361
2025-11-22 07:24:00,34.92477,1.2152779999999996,0.7155349300838464,3.5879630000000002,2.748843000000001,17.939900000000023,5313.626111120361
2025-11-22 07:27:00,31.53935,1.0127319999999997,0.6217159137802657,3.4432869999999998,2.7777770000000004,16.782399999999996,5313.676111120361
2025-11-22 07:30:00,30.38194,1.1284729999999996,0.7060793489212281,3.3564819999999997,2.633102000000001,17.65039999999999,5313.726111120362
2025-11-22 07:33:00,31.53935,1.273148,0.7356979915260227,3.530092,2.633102,14.178300000000036,5313.776111120362
2025-11-22 07:36:00,32.46528,1.1863419999999998,0.7270735797312325,3.6458329999999997,2.8645840000000007,17.07170000000002,5313.826111120362
2025-11-22 07:39:00,33.44907,1.1574080000000002,0.7166125737806975,3.6747689999999995,2.922452999999999,17.07170000000002,5313.876111120362
2025-11-22 07:42:00,33.44907,1.1863419999999998,0.7270735797312325,3.6458329999999997,2.8645840000000007,17.361199999999997,5313.926111120362
2025-11-22 07:45:00,34.92477,1.1863419999999998,0.7270728400210097,3.6747689999999995,2.8935189999999995,17.93979999999999,5313.9761111203625
2025-11-22 07:48:00,32.87037,1.0416669999999995,0.6321123789227513,3.5879630000000002,2.8935190000000004,17.36110000000002,5314.026111120363
2025-11-22 07:51:00,30.55556,1.1574080000000002,0.7166125737806975,3.4722229999999996,2.719906999999999,15.9144,5314.076111120363
2025-11-22 07:54:00,36.37153,1.359954,0.7654822481085942,3.73264,2.748842,18.807900000000018,5314.126111120363
2025-11-22 07:57:00,39.26505,1.2152779999999996,0.7374630780638906,4.195603,3.3854170000000003,20.544099999999958,5314.176111120363
2025-11-22 08:00:00,40.24884,1.2152779999999996,0.819597849090766,4.976851,4.282403,20.254599999999982,5314.226111120363
2025-11-22 08:03:00,44.3287,0.8969909999999999,0.7262589987534511,5.381946,5.063655,21.411999999999978,5314.276111120364
2025-11-22 08:06:00,43.6632,0.7233799999999997,,5.671295999999999,5.671296,22.8587,5314.326111120364
2025-11-22 08:09:00,41.23264,0.49189799999999995,0.5202986929954418,4.832176,4.890048,21.122599999999977,5314.376111120364
2025-11-22 08:12:00,40.76968,0.6655090000000001,0.5415479425366797,4.282408,4.050924999999999,19.386500000000012,5314.426111120364
2025-11-22 08:15:00,39.26505,0.7233789999999996,0.5664404673819129,4.0509260000000005,3.7615750000000006,18.807900000000018,5314.476111120364
2025-11-22 08:18:00,36.86343,0.6655090000000001,0.54154852209073,4.021991,3.790509,18.807799999999986,5314.5261111203645
2025-11-22 08:21:00,36.86343,0.78125,0.5542489540822549,3.9641199999999994,3.5590279999999996,17.650500000000022,5314.576111120365
2025-11-22 08:24:00,37.81829,0.78125,0.5727307598169156,3.8483800000000006,3.4722220000000004,19.097200000000043,5314.626111120365
2025-11-22 08:27:00,36.86343,0.6365739999999995,0.5611319681782655,3.7615739999999995,3.616898000000001,17.939800000000048,5314.676111120365
2025-11-22 08:30:00,35.41666,0.6365739999999995,0.5288527387684668,3.7615749999999997,3.5590280000000005,17.07170000000002,5314.726111120365
2025-11-22 08:33:00,40.76968,0.78125,0.5542489540822549,3.6747680000000003,3.2696760000000005,20.83330000000001,5314.776111120365
2025-11-22 08:36:00,35.87963,0.6365739999999995,0.5451700239017164,3.7326379999999997,3.5590270000000004,19.386599999999987,5314.826111120366
2025-11-22 08:39:00,35.87963,0.8101849999999997,0.5464001457542117,4.282408,3.819445000000001,18.229100000000017,5314.876111120366
2025-11-22 08:42:00,41.72454,0.8101849999999997,0.6026677970279525,3.819445,3.4432870000000007,21.990700000000004,5314.926111120366
2025-11-22 08:45:00,38.80209,0.6365739999999995,0.7064456565852804,5.121525999999999,5.266202,18.518400000000042,5314.976111120366
2025-11-22 08:48:00,38.33912,0.78125,0.5907245600818624,5.208335999999999,4.8611059999999995,19.675900000000013,5315.026111120366
2025-11-22 08:51:00,42.56366,0.78125,0.6082924548515797,4.1377310000000005,3.819445,21.411999999999978,5315.0761111203665
2025-11-22 08:54:00,44.61805,0.868055,0.7935163009535354,5.700236,5.5555509999999995,24.30559999999997,5315.126111120367
2025-11-22 08:57:00,46.06482,0.78125,0.7218351702717228,5.7870360000000005,5.671296,23.1481,5315.176111120367
2025-11-22 09:00:00,44.61805,0.578703,0.5641138426625907,5.1793960000000006,5.150462999999999,21.990700000000004,5315.226111120367
2025-11-22 09:03:00,39.78588,0.7233799999999997,0.6483527836601017,5.034722,4.890042,21.412099999999953,5315.276111120367
2025-11-22 09:06:00,39.78588,0.694445,0.5540745355061172,4.600695,4.340277,19.96520000000004,5315.326111120367
2025-11-22 09:09:00,40.76968,0.8391209999999996,0.614480429241279,4.3692139999999995,3.9641209999999996,19.09729999999996,5315.376111120368
2025-11-22 09:12:00,41.23264,0.7523149999999994,0.5786567962466584,4.224537,3.906251000000001,20.54400000000004,5315.426111120368
2025-11-22 09:15:00,39.78588,0.6365739999999995,0.5611297846132076,4.253472,4.108792000000001,20.254599999999982,5315.476111120368
2025-11-22 09:18:00,37.35532,0.578703,0.534126932920082,4.195601,4.108797,18.22919999999999,5315.526111120368
2025-11-22 09:21:00,35.87963,0.6944439999999998,0.5540741054376129,3.9641199999999994,3.703703,17.650400000000047,5315.576111120368
2025-11-22 09:24:00,38.80209,0.78125,0.5727307598169156,3.90625,3.530092,17.650499999999965,5315.6261111203685
2025-11-22 09:27:00,40.76968,0.8391200000000003,0.5959972618560002,3.90625,3.4722219999999995,21.411999999999978,5315.676111120369
2025-11-22 09:30:00,42.21643,0.7233799999999997,0.6165732036832475,4.050926,3.8483800000000006,19.965300000000013,5315.726111120369
2025-11-22 09:33:00,38.80209,0.6076389999999998,0.4995413536184694,4.224538,4.021991,19.965299999999957,5315.776111120369
2025-11-22 09:36:00,41.72454,0.8969909999999999,0.6187958167270698,3.6458329999999997,3.1539350000000006,21.411999999999978,5315.826111120369
2025-11-22 09:39:00,43.6632,0.7523150000000003,0.7080258129226004,3.9641210000000004,3.8773139999999993,21.990800000000036,5315.876111120369
2025-11-22 09:42:00,47.04861,0.78125,0.6082912550077073,4.166667,3.8483789999999996,20.83340000000001,5315.92611112037
2025-11-22 09:45:00,54.36921,0.78125,0.721835170271724,4.947920999999999,4.832181,19.965300000000013,5315.97611112037
2025-11-22 09:48:00,45.57291,0.3472219999999995,0.5463982244254557,4.976855999999999,5.439814,22.85880000000003,5316.02611112037
2025-11-22 09:51:00,43.1713,0.5787039999999992,0.5930553523423214,4.947916,4.976852000000001,21.701400000000035,5316.07611112037
2025-11-22 09:54:00,41.72454,0.6944439999999998,0.6034870334279079,4.745366000000001,4.5717620000000005,21.411999999999978,5316.12611112037
2025-11-22 09:57:00,40.76968,0.78125,0.6082948545336736,4.456018,4.137736,18.80789999999999,5316.1761111203705
2025-11-22 10:00:00,47.9456,0.8391209999999996,0.595997659715026,4.311344,3.8773150000000003,20.254700000000014,5316.226111120371
2025-11-22 10:03:00,39.26505,0.5497689999999995,,4.166667,4.166667,19.097200000000043,5316.276111120371
2025-11-22 10:06:00,38.22338,0.7233799999999997,0.5835165258659158,4.311344,4.050922000000001,18.229100000000017,5316.326111120371
2025-11-22 10:09:00,39.26505,0.7233789999999996,0.5664404673819129,4.108796,3.819445,19.675900000000013,5316.376111120371
2025-11-22 10:12:00,38.80209,0.6944439999999998,0.5540741054376129,3.9641199999999994,3.703703,19.96519999999998,5316.426111120371
2025-11-22 10:15:00,40.76968,0.78125,0.6254571649496224,4.195602,3.9062460000000003,19.675999999999988,5316.476111120372
2025-11-22 10:18:00,42.21643,0.6365739999999995,0.5451672359709839,4.224538,4.050922000000001,21.411999999999978,5316.526111120372
2025-11-22 10:21:00,42.6794,0.8101849999999997,0.6548913260122441,4.311342,4.021991000000001,20.83329999999995,5316.576111120372
2025-11-22 10:24:00,42.21643,0.7233789999999996,0.6326084932605117,4.571759,4.398147,22.28000000000003,5316.626111120372
2025-11-22 10:27:00,43.1713,0.7233789999999996,0.6002172967980601,4.6875,4.456017000000001,21.701400000000035,5316.676111120372
2025-11-22 10:30:00,45.60185,0.8101849999999997,0.6715857347127397,4.716434,4.456021000000001,22.569399999999973,5316.7261111203725
2025-11-22 10:33:00,47.04861,0.7523149999999994,0.7377539322490719,5.497685999999999,5.468751,23.1481,5316.776111120373
2025-11-22 10:36:00,48.03241,0.6076389999999998,0.7040616841035339,5.555556,5.758096999999999,24.30559999999997,5316.826111120373
2025-11-22 10:39:00,47.04861,0.7233799999999997,0.7377514646120485,5.931715999999999,5.9606460000000006,23.7269,5316.876111120373
2025-11-22 10:42:00,47.56945,0.6365739999999995,0.6650933585736081,5.526616,5.584492,24.01619999999997,5316.926111120373
2025-11-22 10:45:00,41.72454,0.5208329999999997,0.6034859040808566,5.237265999999999,5.410882999999999,22.858799999999974,5316.976111120373
2025-11-22 10:48:00,38.80209,0.6655089999999992,0.5581233016836034,4.774306,4.571757,20.543999999999983,5317.026111120374
2025-11-22 10:51:00,41.23264,0.6076389999999998,0.5631218103720909,4.427084,4.340277,21.412000000000035,5317.076111120374
2025-11-22 10:54:00,39.78588,0.6365739999999995,0.5611341517371448,4.484953999999999,4.340281999999999,19.386499999999955,5317.126111120374
2025-11-22 10:57:00,38.33912,0.6076389999999998,0.5320247720910285,4.224538,4.0798570000000005,17.939700000000016,5317.176111120374
