Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-11-22 11:00:00,37.35532,0.6655089999999992,0.541549681197396,4.108795999999999,3.8773160000000004,18.518599999999992,5317.226111120374
2025-11-22 11:03:00,38.33912,0.78125,0.6082924548515807,4.166665999999999,3.8483800000000006,17.36110000000002,5317.2761111203745
2025-11-22 11:06:00,41.23264,0.8680560000000002,0.6261710838913767,4.166667,3.732639,20.83330000000001,5317.326111120375
2025-11-22 11:09:00,41.23264,0.78125,0.6422679237844088,4.369213,4.108797000000001,20.25460000000004,5317.376111120375
2025-11-22 11:12:00,38.80209,0.7233800000000006,0.5489433586000664,4.108797000000001,3.790509,20.254599999999982,5317.426111120375
2025-11-22 11:15:00,37.35532,0.78125,0.6082918549298796,4.079862,3.7615750000000006,19.097199999999987,5317.476111120375
2025-11-22 11:18:00,40.76968,0.8680560000000002,0.6444291803506669,4.195601999999999,3.7905100000000003,20.543999999999983,5317.526111120375
2025-11-22 11:21:00,42.6794,0.78125,0.642266198715052,4.600695,4.340275999999999,21.412000000000035,5317.576111120376
2025-11-22 11:24:00,42.21643,0.7233789999999996,0.6483533975903052,4.5428239999999995,4.398147,20.83330000000001,5317.626111120376
2025-11-22 11:27:00,44.15509,0.7523149999999994,0.7229924703967588,5.237271999999999,5.179397,23.726800000000026,5317.676111120376
2025-11-22 11:30:00,45.13889,0.8101849999999997,0.6879649157656993,5.410882,5.179397,22.56940000000003,5317.726111120376
2025-11-22 11:33:00,45.13889,0.868055,0.7136338645973218,5.613422,5.324077000000001,23.1481,5317.776111120376
2025-11-22 11:36:00,44.15509,0.8969899999999997,0.6742865178657518,5.2951369999999995,4.890047000000001,21.412099999999953,5317.8261111203765
2025-11-22 11:39:00,39.78588,0.7523149999999994,0.6457580622773522,5.092587999999999,4.890043,21.122599999999977,5317.876111120377
2025-11-22 11:42:00,41.72454,1.0127309999999996,0.6830028673496493,5.034720999999999,4.456022,21.122699999999952,5317.926111120377
2025-11-22 11:45:00,38.33912,1.0416660000000002,0.7136322989472091,5.034722,4.456022,18.80789999999996,5317.976111120377
2025-11-22 11:48:00,37.81829,1.1574080000000002,0.7166118412683686,4.976853,4.2245360000000005,17.361099999999965,5318.026111120377
2025-11-22 11:51:00,39.78588,1.1574080000000002,0.7166096437270919,4.716436,3.9641160000000006,19.675900000000013,5318.076111120377
2025-11-22 11:54:00,39.78588,1.0995369999999998,0.7554230795373945,4.861112,4.253477,19.386599999999987,5318.126111120378
2025-11-22 11:57:00,42.21643,1.186343,0.6829545903617154,4.803241,3.9641209999999996,20.543999999999983,5318.176111120378
2025-11-22 12:00:00,44.61805,1.1574080000000002,0.7578878959012921,4.484954,3.790509,22.569500000000005,5318.226111120378
2025-11-22 12:03:00,40.24884,0.9259260000000005,0.667914826225564,4.918982,4.456018,20.254599999999982,5318.276111120378
2025-11-22 12:06:00,40.76968,1.1574080000000002,0.9403679258417308,5.237264,4.8321760000000005,19.386500000000012,5318.326111120378
2025-11-22 12:09:00,43.1713,1.2731480000000008,0.8008929796160947,5.584494,4.774306,20.83330000000001,5318.3761111203785
2025-11-22 12:12:00,45.13889,1.1863419999999998,0.8464874579935968,5.758099,5.150467000000001,22.858799999999974,5318.426111120379
2025-11-22 12:15:00,46.06482,1.273148,0.8807686379210837,6.047449,5.3530109999999995,22.85880000000003,5318.476111120379
2025-11-22 12:18:00,46.58565,1.2152769999999995,0.8579873207716321,6.2789340000000005,5.6423570000000005,21.99079999999998,5318.526111120379
2025-11-22 12:21:00,45.60185,1.3020839999999998,0.872531092262769,6.30787,5.555555999999999,22.56940000000003,5318.576111120379
2025-11-22 12:24:00,46.46991,1.2152779999999996,0.8389879441334239,6.163189999999999,5.497682,23.4375,5318.626111120379
2025-11-22 12:27:00,45.13889,1.2152779999999996,0.799797461940052,5.96065,5.237272,22.280100000000004,5318.67611112038
2025-11-22 12:30:00,44.15509,1.3020829999999997,0.8322852844644995,5.931714,5.121531,21.70139999999998,5318.72611112038
2025-11-22 12:33:00,48.03241,1.2442130000000002,0.8306855521615565,5.873839,5.150466,24.016200000000026,5318.77611112038
2025-11-22 12:36:00,44.15509,1.0416660000000002,0.7876362220441303,5.671298999999999,5.2083330000000005,21.990700000000004,5318.82611112038
2025-11-22 12:39:00,41.72454,0.9837960000000008,0.7279408730968534,5.4976840000000005,5.034718,22.858799999999974,5318.87611112038
2025-11-22 12:42:00,43.1713,1.186343,0.7687477496400178,5.9317139999999995,5.208331,21.12270000000001,5318.9261111203805
2025-11-22 12:45:00,39.78588,0.9548610000000002,0.7160559117662024,5.700234,5.266203,19.675900000000013,5318.976111120381
2025-11-22 12:48:00,40.24884,1.0416670000000003,0.732728523285047,5.439814,4.890046999999999,21.70139999999998,5319.026111120381
2025-11-22 12:51:00,38.80209,1.186343,0.7270717208825782,5.266204,4.484951,19.097199999999987,5319.076111120381
2025-11-22 12:54:00,39.78588,1.0416670000000003,0.7136293489032478,4.976853,4.398147,17.650499999999965,5319.126111120381
2025-11-22 12:57:00,40.76968,1.2442130000000002,0.7256515223818426,4.918982,4.050931,19.675900000000013,5319.176111120381
2025-11-22 13:00:00,43.1713,1.186343,0.7687526630904419,4.947917,4.224540999999999,21.122600000000034,5319.226111120382
2025-11-22 13:03:00,44.15509,1.0995369999999998,0.6743960826005151,4.774305,4.050927,21.701400000000035,5319.276111120382
2025-11-22 13:06:00,45.13889,1.2152770000000004,0.7587786609091947,4.947917,4.166670999999999,23.1481,5319.326111120382
2025-11-22 13:09:00,43.6632,0.9259250000000003,0.8667710963026226,5.526618000000001,5.410882999999999,22.569399999999973,5319.376111120382
2025-11-22 13:12:00,45.13889,1.0416659999999993,0.8052529829102103,5.873842999999999,5.439817,22.858799999999974,5319.426111120382
2025-11-22 13:15:00,45.13889,1.0995369999999998,0.8294204096312456,6.163193,5.671296,22.280100000000004,5319.4761111203825
2025-11-22 13:18:00,46.06482,1.1284719999999995,0.8591864900450017,6.452543,5.9606509999999995,23.14820000000003,5319.526111120383
2025-11-22 13:21:00,49.0162,1.2442129999999993,0.850243844863,6.221062999999999,5.52662,24.594899999999996,5319.576111120383
2025-11-22 13:24:00,49.0162,1.0995369999999998,0.7744868416050243,5.729163,5.150466,24.016199999999998,5319.626111120383
2025-11-22 13:27:00,49.0162,1.0127309999999996,0.7755802976621142,5.439818,5.005787,23.43750000000003,5319.676111120383
2025-11-22 13:30:00,49.0162,1.0127309999999996,0.8270085969377481,5.555558,5.208337,25.463000000000022,5319.726111120383
2025-11-22 13:33:00,49.97107,1.070602,0.7995918232388739,5.844907999999999,5.353006000000001,26.33099999999999,5319.776111120384
2025-11-22 13:36:00,44.61805,0.9548610000000002,0.7682176594376613,5.7291680000000005,5.381947,20.83330000000001,5319.826111120384
2025-11-22 13:39:00,45.13889,1.0127309999999996,0.7755802976621142,5.9027780000000005,5.4687470000000005,22.858799999999974,5319.876111120384
2025-11-22 13:42:00,45.13889,1.0127309999999996,0.7755863769185832,5.873838,5.439817,23.7269,5319.926111120384
2025-11-22 13:45:00,46.55671,1.1284720000000004,0.8047376397095798,5.9027780000000005,5.324075999999999,23.7269,5319.976111120384
2025-11-22 13:48:00,49.0162,1.0127309999999996,0.739727877994479,5.468748000000001,4.976857000000001,25.75230000000002,5320.0261111203845
2025-11-22 13:51:00,49.0162,1.0995369999999998,0.7931439005290791,5.324077999999999,4.774301,24.594899999999996,5320.076111120385
2025-11-22 13:54:00,49.0162,1.070602,0.7814720962250652,5.353008,4.8321760000000005,23.4375,5320.126111120385
2025-11-22 13:57:00,50.95486,1.0127309999999996,0.7755863769185843,5.7580979999999995,5.324077000000001,26.04169999999999,5320.176111120385
2025-11-22 14:00:00,42.6794,0.9259259999999996,0.7387638518427474,5.7291680000000005,5.3819420000000004,21.12270000000001,5320.226111120385
2025-11-22 14:03:00,42.6794,0.9837959999999999,0.7458545510696022,5.642363,5.208337,21.12269999999998,5320.276111120385
2025-11-22 14:06:00,45.60185,1.157407,0.8162375458689923,5.671293,5.063655999999999,22.280100000000004,5320.326111120386
2025-11-22 14:09:00,44.15509,1.0416659999999993,0.7136282928865832,5.439812999999999,4.8611070000000005,20.254699999999985,5320.376111120386
2025-11-22 14:12:00,44.12616,1.1284719999999995,0.7666345322863074,4.947917,4.311341,21.41209999999998,5320.426111120386
2025-11-22 14:15:00,47.04861,1.157407,0.9063015228052085,5.758103,5.295136,22.858800000000002,5320.476111120386
2025-11-22 14:18:00,48.03241,1.0127310000000005,0.7212432800304694,5.468748,4.947917,22.858799999999974,5320.526111120386
2025-11-22 14:21:00,44.15509,1.0416660000000002,0.7696990348651037,5.5555579999999996,5.063662,23.148199999999974,5320.5761111203865
2025-11-22 14:24:00,49.0162,1.273148,0.8614239330719992,5.787038000000001,5.06366,24.016200000000026,5320.626111120387
2025-11-22 14:27:00,49.97107,1.1284719999999995,0.8232219700177538,5.902773,5.3530109999999995,25.17360000000002,5320.676111120387
2025-11-22 14:30:00,50.95486,1.0995369999999998,0.864440287016562,6.452543,6.018516,24.016200000000026,5320.726111120387
2025-11-22 14:33:00,52.40162,1.0416659999999993,0.8891613648177348,6.163193,5.873847,26.04169999999999,5320.776111120387
2025-11-22 14:36:00,54.83218,1.0127309999999996,0.8919911320815445,6.394672999999999,6.163192,28.645800000000037,5320.826111120387
2025-11-22 14:39:00,52.40162,0.9548609999999993,0.833772846604949,6.365743,6.134262,21.990699999999975,5320.876111120388
2025-11-22 14:42:00,53.84838,1.1863419999999998,0.9009756151860654,6.221062999999999,5.7002310000000005,28.067199999999985,5320.926111120388
2025-11-22 14:45:00,58.27546,1.0995369999999998,0.9149698416172131,6.481482999999999,6.134256000000001,29.803200000000032,5320.976111120388
2025-11-22 14:48:00,53.38542,0.9837959999999999,0.8786364809164882,6.626158,6.423612,27.777800000000013,5321.026111120388
2025-11-22 14:51:00,53.38542,1.1284720000000004,0.9109647272227143,6.278938,5.873846,27.488399999999984,5321.076111120388
2025-11-22 14:54:00,53.38542,0.9837959999999999,0.9397258787253965,6.626158,6.539352000000001,28.64580000000001,5321.1261111203885
2025-11-22 14:57:00,54.39815,1.157407,0.9234572875157355,6.712958,6.278931000000001,28.35650000000001,5321.176111120389
2025-11-22 15:00:00,54.36921,1.070601,0.8856767324029796,6.481478000000001,6.134257,26.331000000000017,5321.226111120389
2025-11-22 15:03:00,56.27894,1.070601,0.9183416504536365,6.799768,6.510417,26.62039999999999,5321.276111120389
2025-11-22 15:06:00,55.32407,1.070601,0.8856767324029796,6.568288000000001,6.221067,27.199000000000012,5321.326111120389
2025-11-22 15:09:00,55.32407,1.0127309999999996,0.8760799810150832,6.307872999999999,6.047452000000001,27.198999999999984,5321.376111120389
2025-11-22 15:12:00,48.03241,0.8969899999999997,0.8070762967630621,6.2500029999999995,6.076393,24.016200000000026,5321.42611112039
2025-11-22 15:15:00,47.04861,0.9548609999999993,0.8015004262217335,6.105323,5.815972,23.4375,5321.47611112039
2025-11-22 15:18:00,47.56945,1.1284719999999995,0.8413592162727564,6.221062999999999,5.700231,24.30559999999997,5321.52611112039
2025-11-22 15:21:00,49.0162,1.0127309999999996,0.7930168932236357,6.192133,5.7870420000000005,23.72690000000003,5321.57611112039
2025-11-22 15:24:00,47.56945,1.0416659999999993,0.7876362220441301,6.047452999999999,5.584487000000001,22.280100000000004,5321.62611112039
2025-11-22 15:27:00,47.56945,1.0127309999999996,0.8101547624006361,5.960642999999999,5.584492,23.7269,5321.6761111203905
2025-11-22 15:30:00,50.46296,1.1863420000000007,0.8464810119690819,6.047458000000001,5.4398159999999995,23.1481,5321.726111120391
2025-11-22 15:33:00,51.41782,1.0995369999999998,0.864434333645922,6.0763929999999995,5.6423559999999995,25.462999999999965,5321.776111120391
2025-11-22 15:36:00,52.40162,1.0127309999999996,0.8436025720126018,6.192133,5.873842000000001,24.594900000000024,5321.826111120391
2025-11-22 15:39:00,53.38542,1.1284719999999995,0.9277222141582887,6.626153,6.250001,25.462999999999994,5321.876111120391
2025-11-22 15:42:00,53.84838,1.0127309999999996,0.8919911320815445,6.626153,6.394672000000001,27.488400000000013,5321.926111120391
2025-11-22 15:45:00,54.83218,1.0995369999999998,0.8815306990693,6.770833,6.365736,27.488500000000016,5321.976111120392
2025-11-22 15:48:00,53.79051,1.0416659999999993,0.8728736739849517,6.539353,6.221067,26.909700000000015,5322.026111120392
2025-11-22 15:51:00,54.36921,1.0416659999999993,0.8728736739849517,6.539353,6.221067,26.909699999999987,5322.076111120392
2025-11-22 15:54:00,55.29514,1.0416659999999993,0.8728736739849526,6.394672999999999,6.076387,26.041600000000017,5322.126111120392
2025-11-22 15:57:00,55.29514,1.0416659999999993,0.8728736739849517,6.365743,6.047457,26.33110000000002,5322.176111120392
2025-11-22 16:00:00,56.30787,1.157407,0.9063074950310968,6.394672999999999,5.931715999999999,29.51389999999998,5322.2261111203925
2025-11-22 16:03:00,55.29514,0.9837959999999999,0.8941816291321631,6.365743,6.192126999999999,28.935100000000006,5322.276111120393
2025-11-22 16:06:00,56.77083,1.157407,0.9234572875157355,6.510413,6.076386,23.726800000000026,5322.326111120393
2025-11-22 16:09:00,57.75463,1.0127309999999996,0.8919911320815445,6.597223,6.365742,29.513900000000007,5322.376111120393
2025-11-22 16:12:00,57.75463,1.157407,0.9403674905267994,6.626153,6.2210659999999995,28.35650000000001,5322.426111120393
2025-11-22 16:15:00,60.18519,0.9837959999999999,0.9095420716513296,6.510413,6.365736999999999,30.38190000000003,5322.476111120393
2025-11-22 16:18:00,59.20139,1.0416659999999993,0.9052245306613717,6.539353,6.278937000000001,29.22459999999998,5322.526111120394
2025-11-22 16:21:00,60.18519,1.0995369999999998,0.9313475764457616,6.394672999999999,6.076385999999999,29.51389999999998,5322.576111120394
2025-11-22 16:24:00,59.20139,0.9837959999999999,0.8786364809164882,6.307872999999999,6.105326999999999,29.51389999999998,5322.626111120394
2025-11-22 16:27:00,55.81597,0.9837959999999999,0.8941869690621019,6.249998,6.076392,30.960700000000003,5322.676111120394
2025-11-22 16:30:00,54.83218,1.070601,0.852067563313984,6.3368079999999996,5.931717000000001,28.35650000000004,5322.726111120394
2025-11-22 16:33:00,49.97107,0.8969900000000006,0.8070762967630627,6.249998,6.076388,26.04170000000002,5322.7761111203945
2025-11-22 16:36:00,49.0162,1.070602,0.8520679926657044,6.163194000000001,5.758102,22.569500000000005,5322.826111120395
2025-11-22 16:39:00,46.58565,1.0127319999999997,0.7930173179362541,6.1053239999999995,5.700232,22.858800000000002,5322.876111120395
2025-11-22 16:42:00,46.58565,1.070602,0.7995980278106496,6.018514,5.526622000000001,22.280100000000004,5322.926111120395
2025-11-22 16:45:00,45.13889,1.1284720000000004,0.8232156432740517,5.960648000000001,5.410876,22.85880000000003,5322.976111120395
2025-11-22 16:48:00,51.82292,1.2152770000000004,0.8389875537868304,5.931708,5.266201000000001,24.884300000000025,5323.026111120395
2025-11-22 16:51:00,48.03241,0.8391200000000003,0.7798147685297365,6.047458000000001,5.9317079999999995,25.17360000000002,5323.076111120396
2025-11-22 16:54:00,45.13889,1.070601,0.799591411759032,6.047458000000001,5.555557,23.72679999999997,5323.126111120396
2025-11-22 16:57:00,50.46296,1.2152770000000004,0.8579873207716325,6.105328,5.468750999999999,23.726799999999997,5323.176111120396
2025-11-22 17:00:00,51.93866,1.1863420000000007,0.8649652925914479,6.365738,5.787036,26.620300000000015,5323.226111120396
2025-11-22 17:03:00,54.16667,1.157407,0.9735012071924972,6.712958,6.365741000000001,26.909699999999987,5323.276111120396
2025-11-22 17:06:00,53.84838,1.0127310000000005,0.8760799810150824,6.394678000000001,6.134257,26.909699999999987,5323.3261111203965
2025-11-22 17:09:00,49.97107,1.0127310000000005,0.8599585859176256,6.712958,6.4236070000000005,25.173599999999993,5323.376111120397
2025-11-22 17:12:00,48.03241,1.0127310000000005,0.8101547624006364,6.365738,5.989587,23.726800000000026,5323.426111120397
2025-11-22 17:15:00,41.72454,0.9259250000000003,0.7556443258776733,6.249998,5.931712999999999,19.675999999999988,5323.476111120397
2025-11-22 17:18:00,40.24884,1.0127310000000005,0.7212432800304682,5.931708,5.410876999999999,19.965300000000013,5323.526111120397
2025-11-22 17:21:00,40.24884,1.1284720000000004,0.7267803000076112,5.526618000000001,4.8321760000000005,19.675900000000013,5323.576111120397
2025-11-22 17:24:00,41.23264,1.070601,0.6639274628989331,5.468748,4.774307,19.386599999999987,5323.626111120398
2025-11-22 17:27:00,37.81829,0.8969899999999997,0.5147103381741228,3.5879630000000002,2.951389,19.097200000000043,5323.676111120398
2025-11-22 17:30:00,34.43287,0.9548609999999993,0.5574153351585621,2.8935179999999994,2.228009,17.071799999999996,5323.726111120398
2025-11-22 17:33:00,32.46528,1.0127309999999996,0.5774284631490304,2.719907,1.9965279999999996,17.071699999999964,5323.776111120398
2025-11-22 17:36:00,31.01852,1.0127309999999996,0.599976629527949,2.5752319999999997,1.8807869999999998,15.9144,5323.826111120398
2025-11-22 17:39:00,30.06366,1.0416659999999993,0.6101274700592608,2.4594899999999997,1.7361120000000003,17.36099999999999,5323.8761111203985
2025-11-22 17:42:00,30.06366,1.0127309999999996,0.6217162916023655,2.430555,1.765047,15.9144,5323.926111120399
2025-11-23 04:09:00,32.00232,2.054398,1.0158171231287756,5.410878,3.76157,17.36110000000002,5323.926111120399
2025-11-23 04:12:00,32.00232,2.0254629999999993,1.0067915723044456,5.3819479999999995,3.7615749999999997,16.2038,5323.976111120399
2025-11-23 04:15:00,32.00232,1.967593,0.9618527509656394,5.295138,3.7037050000000002,16.20369999999997,5324.026111120399
2025-11-23 04:18:00,32.00232,1.967593,0.93414508113091,5.2083379999999995,3.5879649999999996,16.203700000000026,5324.076111120399
2025-11-23 04:21:00,32.00232,1.9097229999999996,0.9703629218117877,5.092587999999999,3.5879650000000005,17.071699999999964,5324.126111120399
2025-11-23 04:24:00,33.96991,1.967593,0.9341548259220563,5.092587999999999,3.472224999999999,18.22919999999999,5324.1761111204
2025-11-23 04:27:00,30.06366,1.9097229999999996,0.9165570723301815,4.976852999999999,3.4143499999999998,17.361199999999997,5324.2261111204
2025-11-23 04:30:00,33.96991,2.083334,1.0248107863340459,4.976852999999999,3.298609000000001,16.782500000000027,5324.2761111204
2025-11-23 04:33:00,32.98611,1.851852,0.9519233792539474,5.121533,3.674771,18.807799999999986,5324.3261111204
2025-11-23 04:36:00,35.70602,2.083334,0.9689413361469241,5.324072999999999,3.5879589999999997,18.807900000000018,5324.3761111204
2025-11-23 04:39:00,37.35532,2.0254630000000002,0.9796559904088994,5.468753,3.8194399999999993,18.518500000000017,5324.4261111204005
2025-11-23 04:42:00,38.80209,2.054398,1.042290219226451,5.787033,4.166665,21.122600000000034,5324.476111120401
2025-11-23 04:45:00,40.76968,2.025462,1.1548526096172265,6.8287070000000005,5.381945,22.28019999999998,5324.526111120401
2025-11-23 04:48:00,41.23264,2.025462,1.006791259815527,7.118056999999999,5.497685000000001,21.990800000000036,5324.576111120401
2025-11-23 04:51:00,40.76968,1.851852,0.8988348035510721,6.336806999999999,4.832174999999999,21.990700000000004,5324.626111120401
2025-11-23 04:54:00,39.78588,1.8807869999999998,0.9611656864543898,5.815967,4.340280000000001,21.12270000000001,5324.676111120401
2025-11-23 04:57:00,37.35532,1.851852,0.8988348035510721,5.613427000000001,4.108795000000001,20.25460000000004,5324.726111120402
2025-11-23 05:00:00,37.09491,1.8229160000000002,0.9426523692799365,5.497687,4.079860999999999,18.80789999999996,5324.776111120402
2025-11-23 05:03:00,35.87963,1.8807869999999998,0.9348825689520901,5.526617000000001,4.02199,19.96520000000004,5324.826111120402
2025-11-23 05:06:00,34.31713,1.765046,0.8719871903963768,5.439817000000001,4.021991000000001,19.965300000000013,5324.876111120402
2025-11-23 05:09:00,32.98611,1.8229160000000002,0.9167266509090619,5.353007000000001,3.9062509999999993,19.097199999999987,5324.926111120402
2025-11-23 05:12:00,33.44907,1.9675919999999998,0.9054138280821605,5.2951369999999995,3.645835000000001,17.65039999999999,5324.9761111204025
2025-11-23 05:15:00,37.35532,2.054398,0.9602879576698082,5.0925970000000005,3.3854190000000006,19.386599999999987,5325.026111120403
2025-11-23 05:18:00,36.86343,1.9675919999999998,0.9054158533428573,4.890045,3.2407449999999995,17.071799999999996,5325.076111120403
2025-11-23 05:21:00,37.81829,2.025462,0.9796652135808087,4.9479169999999995,3.298615,20.25460000000004,5325.126111120403
2025-11-23 05:24:00,40.76968,1.8807869999999998,0.9866516031673996,6.018517,4.57176,20.254700000000014,5325.176111120403
2025-11-23 05:27:00,34.4618,1.1863419999999998,0.7481859155028806,5.960647000000001,5.208335000000001,16.782500000000027,5325.226111120403
2025-11-23 05:30:00,35.41666,1.7361110000000002,0.8629735655680382,5.584487,4.195606,16.78230000000002,5325.276111120404
2025-11-23 05:33:00,35.41666,1.851852,1.3903426422194287,5.8738470000000005,5.034725,17.65039999999999,5325.326111120404
2025-11-23 05:36:00,38.80209,0.9548610000000002,0.6411659382761993,6.221067000000001,5.671296,18.518500000000017,5325.376111120404
2025-11-23 05:39:00,34.92477,0.8391200000000003,0.6501304396628675,5.7291669999999995,5.381947,18.518500000000017,5325.426111120404
2025-11-23 05:42:00,34.92477,0.8969909999999999,0.6562329404896043,5.613423,5.1794020000000005,15.046299999999974,5325.476111120404
2025-11-23 05:45:00,33.96991,0.8969909999999999,0.6377479549197403,5.2083330000000005,4.745372000000001,17.650400000000047,5325.5261111204045
2025-11-23 05:48:00,33.44907,1.0127319999999997,0.6631502179212007,5.150468,4.542826,21.122600000000034,5325.576111120405
2025-11-23 05:51:00,35.41666,1.0127319999999997,0.6427491080912293,4.832177,4.195606,16.782500000000027,5325.626111120405
2025-11-23 05:54:00,32.98611,0.8969909999999999,0.6377440755294803,4.5428239999999995,4.0798570000000005,15.625,5325.676111120405
2025-11-23 05:57:00,31.53935,1.0127309999999996,0.6631512316665472,4.57176,3.9641210000000004,18.51849999999996,5325.726111120405
2025-11-23 06:00:00,31.53935,1.0127309999999996,0.66315192689848,4.456017999999999,3.8483800000000006,13.888899999999978,5325.776111120405
2025-11-23 06:03:00,31.53935,1.0995369999999998,0.6526677741424816,4.4270830000000005,3.6747690000000004,19.386600000000044,5325.826111120406
2025-11-23 06:06:00,35.87963,1.157407,0.7375202118639484,4.484952999999999,3.7615749999999997,17.650499999999965,5325.876111120406
2025-11-23 06:09:00,34.92477,1.0416659999999993,0.6740077693128517,4.369213,3.7326390000000007,16.492999999999995,5325.926111120406
2025-11-23 06:12:00,34.92477,1.0416659999999993,0.6740077693128517,4.600695,3.9641210000000004,14.467600000000004,5325.976111120406
2025-11-23 06:15:00,31.39468,0.9837959999999999,0.6718355413977061,4.513888,3.9641210000000004,19.386599999999987,5326.026111120406
2025-11-23 06:18:00,30.06366,0.9837959999999999,0.6320295047347526,4.571759,3.9641210000000004,17.939899999999966,5326.0761111204065
2025-11-23 06:39:00,31.01852,1.0995369999999998,0.7159612084618036,5.815974000000001,5.150467000000001,16.20369999999997,5326.0761111204065
2025-11-23 06:42:00,32.00232,1.186343,0.72707911796916,5.671294,4.890051000000001,15.3356,5326.0761111204065
2025-11-23 06:45:00,32.98611,1.070601,0.663920148915498,5.324078,4.629627000000001,17.65039999999999,5326.0761111204065
2025-11-23 06:48:00,30.55556,0.9837959999999999,0.6320280896852224,4.976852000000001,4.369212000000001,15.3356,5326.0761111204065
2025-11-23 07:12:00,31.01852,1.273148,0.7580401425337228,5.063656,4.1956,14.467600000000004,5326.0761111204065
2025-11-23 07:15:00,32.98611,1.1863420000000007,0.768748779408003,5.063656,4.340276,15.335700000000031,5326.126111120407
2025-11-23 07:18:00,33.96991,1.0416660000000002,0.632112021040063,4.774305,4.079861999999999,16.782500000000027,5326.176111120407
2025-11-23 07:21:00,32.46528,1.0995369999999998,1.085005188476308,6.915512999999999,6.886576,17.93979999999999,5326.226111120407
2025-11-23 07:24:00,32.98611,0.9837959999999999,0.7634193739520649,7.609952999999999,7.2048570000000005,10.995400000000018,5326.276111120407
2025-11-23 07:27:00,31.53935,1.0127309999999996,0.7397215579632727,6.973383,6.481482000000001,17.93979999999999,5326.326111120407
2025-11-23 07:30:00,31.53935,1.1284719999999995,0.8047376397095806,6.828702999999999,6.250001,14.178200000000004,5326.376111120408
2025-11-23 07:33:00,32.98611,1.0127309999999996,0.7023457081636245,6.597223,6.047452000000001,19.097200000000043,5326.426111120408
2025-11-23 07:36:00,31.53935,1.0416659999999993,0.7327281280016489,6.394672999999999,5.844907000000001,16.78249999999997,5326.476111120408
2025-11-23 07:39:00,30.55556,1.070601,0.7441195982825825,6.365738,5.787037,17.36110000000002,5326.526111120408
2025-11-23 07:42:00,31.53935,1.157407,0.7578923857893946,6.365738,5.671301000000001,15.9144,5326.576111120408
2025-11-23 07:45:00,30.06366,1.0416660000000002,0.7327216027937824,6.221068000000001,5.671292,13.59960000000001,5326.6261111204085
2025-11-23 07:48:00,30.55556,1.070601,0.7050602526206025,5.989578,5.353007,15.3356,5326.676111120409
2025-11-23 07:51:00,31.53935,1.0416660000000002,0.7136349696433152,5.815968,5.237272,16.492999999999995,5326.726111120409
2025-11-23 07:54:00,30.06366,1.070601,0.852067563313983,6.134258000000001,5.729167,13.020800000000008,5326.776111120409
2025-11-23 08:06:00,31.01852,1.3020830000000005,0.768230234867124,5.960648000000001,5.063655,15.9144,5326.776111120409
2025-11-23 08:09:00,31.53935,1.070601,0.7995976163286714,5.989578,5.497687000000001,13.310200000000009,5326.776111120409
2025-11-23 08:15:00,31.53935,1.359953,0.8107266873078285,5.410878,4.484955,15.9144,5326.776111120409
2025-11-23 08:18:00,32.00232,1.1863420000000007,0.9185441226339096,5.960648000000001,5.468746,16.782399999999996,5326.826111120409
2025-11-23 08:21:00,33.44907,1.0416660000000002,0.7514023108925606,6.105328,5.584492,16.49309999999997,5326.876111120409
2025-11-23 08:24:00,34.43287,1.2152770000000004,0.8949617412805692,6.481478000000001,5.902780999999999,17.36110000000002,5326.92611112041
2025-11-23 08:27:00,37.81829,1.157407,0.8162375458689923,6.626153,6.018515999999999,21.122599999999977,5326.97611112041
2025-11-23 08:30:00,39.78588,1.0995369999999998,0.7554150873626734,6.192133,5.584486,21.122600000000034,5327.02611112041
2025-11-23 08:33:00,39.26505,0.9548610000000002,0.9107722247292575,6.915508,6.828707,21.122699999999952,5327.07611112041
2025-11-23 08:36:00,37.81829,0.8969909999999999,0.6919540844276183,6.278938,5.902777,18.807900000000018,5327.12611112041
2025-11-23 08:39:00,32.98611,0.8680559999999993,0.6622638122853114,6.105328,5.7291620000000005,14.756899999999973,5327.1761111204105
2025-11-23 08:42:00,32.98611,1.0127319999999997,0.6830018975983404,5.844908,5.266206,11.284700000000043,5327.226111120411
2025-11-23 08:45:00,32.46528,0.9259259999999996,0.6679199356026572,5.700227999999999,5.237272,19.675900000000013,5327.276111120411
2025-11-23 08:48:00,32.00232,0.8680559999999993,0.6797267161215043,5.729168,5.3819420000000004,15.625,5327.326111120411
2025-11-23 08:51:00,36.34259,0.983797,0.6522046913559519,5.700233,5.121525999999999,16.20369999999997,5327.376111120411
2025-11-23 08:54:00,35.41666,0.9259259999999996,0.7215818910443902,5.6712929999999995,5.295137,16.782399999999996,5327.426111120411
2025-11-23 08:57:00,36.37153,1.0127319999999997,0.8270090337311558,6.192132999999999,5.844911000000001,17.93979999999999,5327.476111120412
2025-11-23 09:00:00,39.26505,0.8969899999999997,0.7092723014068092,6.105327,5.758107000000001,19.386599999999987,5327.526111120412
2025-11-23 09:03:00,37.35532,0.9837959999999999,0.7458545510696022,6.539347,6.105321000000001,16.493000000000052,5327.576111120412
2025-11-23 09:06:00,41.23264,1.0127310000000005,0.739721557963273,6.134262,5.642360999999999,19.386500000000012,5327.626111120412
2025-11-23 09:09:00,42.21643,0.9837960000000008,0.7458545510696027,7.031252,6.597226,18.807800000000015,5327.676111120412
2025-11-23 09:12:00,41.72454,0.8391200000000003,0.7949313360669431,7.002312,6.9155120000000005,20.254599999999982,5327.7261111204125
2025-11-23 09:15:00,40.76968,0.868055,0.7136281143751855,6.597222,6.307867,19.965300000000013,5327.776111120413
2025-11-23 09:18:00,42.21643,0.9259260000000005,0.7387638518427488,6.307872,5.9606460000000006,17.36110000000002,5327.826111120413
2025-11-23 09:21:00,38.31018,0.6944440000000007,0.6500721544773441,5.844912000000001,5.758098,21.122599999999977,5327.876111120413
2025-11-23 09:24:00,39.78588,0.868055,0.8088036497968016,6.134262,6.018517000000001,18.518599999999992,5327.926111120413
2025-11-23 09:27:00,38.33912,0.6944440000000007,0.6500773846719101,6.1631920000000004,6.076388,18.80789999999996,5327.976111120413
2025-11-23 09:30:00,35.90857,0.78125,0.6587465060050144,6.076392,5.844912000000001,22.569399999999973,5328.026111120414
2025-11-23 09:33:00,36.86343,0.868055,0.6797262914099305,5.758102000000001,5.410877000000001,16.20369999999997,5328.076111120414
2025-11-23 09:36:00,35.76389,0.868055,0.6797322636295815,5.787032,5.439817,18.807900000000018,5328.126111120414
2025-11-23 09:39:00,35.41666,0.868055,0.6444325117540992,5.7291620000000005,5.324077000000001,16.492999999999995,5328.176111120414
2025-11-23 09:42:00,36.37153,0.9259260000000005,0.7040681117793516,5.613422,5.208335999999999,15.914299999999969,5328.226111120414
2025-11-23 09:45:00,39.26505,0.9259260000000005,0.7722349441592692,5.642362,5.353006000000001,19.386600000000016,5328.2761111204145
2025-11-23 09:48:00,34.43287,0.7233790000000004,0.5835172596005708,5.468752,5.2083330000000005,16.782399999999996,5328.326111120415
2025-11-23 09:51:00,40.76968,1.0995369999999998,0.7359318115369128,5.584487,4.947920000000001,19.386599999999987,5328.376111120415
2025-11-23 09:54:00,40.24884,0.9837959999999999,0.7806733508603672,6.0763869999999995,5.700231,17.650499999999965,5328.426111120415
2025-11-23 09:57:00,39.78588,0.8391200000000003,0.7645006642539325,5.931717,5.787037,17.939899999999994,5328.476111120415
2025-11-23 10:00:00,40.76968,1.0416660000000002,0.7327281280016481,6.394677000000001,5.844911,17.650400000000047,5328.526111120415
2025-11-23 10:03:00,40.24884,0.9548610000000002,0.7511488694686392,6.336806999999999,5.9606460000000006,18.80789999999999,5328.576111120416
2025-11-23 10:06:00,41.23264,0.868055,0.6797262914099305,5.989582,5.6423570000000005,21.41209999999998,5328.626111120416
2025-11-23 10:09:00,40.24884,0.8391200000000003,0.7008658280610222,5.8738470000000005,5.613427,17.071799999999968,5328.676111120416
2025-11-23 10:12:00,39.78588,1.0127310000000005,0.7578218453587761,5.931717,5.468746,18.22920000000002,5328.726111120416
2025-11-23 10:15:00,42.21643,0.8391200000000003,0.6842802111654496,5.960647000000001,5.671296999999999,20.54400000000004,5328.776111120416
2025-11-23 10:18:00,38.80209,0.8391200000000003,0.6325138893458179,5.758097,5.381947,18.22909999999999,5328.8261111204165
2025-11-23 10:21:00,37.81829,0.9837959999999999,0.6909685058525521,5.613427000000001,5.092591,18.22919999999999,5328.876111120417
2025-11-23 10:24:00,36.86343,0.7523140000000001,0.7377534387221013,6.249997,6.221063,17.361200000000025,5328.926111120417
2025-11-23 10:27:00,42.70834,0.8969899999999997,0.7262585644471325,5.960647000000001,5.6423570000000005,20.83330000000001,5328.976111120417
2025-11-23 10:30:00,37.81829,0.8391200000000003,0.6673735464949309,6.018517,5.700227,18.51849999999999,5329.026111120417
2025-11-23 10:33:00,46.06482,1.0995369999999998,0.811456518897883,5.815967,5.295140000000001,20.25460000000001,5329.076111120417
2025-11-23 10:36:00,46.06482,0.9548610000000002,0.9403223242329591,7.407407,7.378475999999999,21.701300000000003,5329.126111120418
2025-11-23 10:39:00,45.60185,0.868055,0.8238914948937337,6.597217,6.510412,19.965299999999985,5329.176111120418
2025-11-23 10:42:00,45.60185,0.8101850000000006,0.6879705270806052,6.452542000000001,6.221067,19.675899999999984,5329.226111120418
2025-11-23 10:45:00,44.15509,0.9259260000000005,0.7387697365974645,6.221062,5.873846,19.09730000000002,5329.276111120418
2025-11-23 10:48:00,44.15509,0.868055,0.7136281143751855,6.018522000000001,5.729167,19.09730000000002,5329.326111120418
2025-11-23 10:51:00,46.06482,0.9837960000000008,0.7634193739520643,5.931712000000001,5.526616,22.280099999999976,5329.3761111204185
2025-11-23 10:54:00,47.04861,0.8391200000000003,0.7331888995657041,5.931712000000001,5.729162,18.51849999999999,5329.426111120419
2025-11-23 10:57:00,46.06482,0.8391200000000003,0.7171599536575889,5.902782,5.671292,21.990699999999975,5329.476111120419
2025-11-23 11:00:00,43.6632,0.7233799999999997,0.6790514352540299,6.076391999999999,5.989582,20.83330000000001,5329.526111120419
2025-11-23 11:03:00,43.1713,0.8680560000000002,0.7136285531269391,6.076391999999999,5.7870360000000005,19.097199999999987,5329.576111120419
2025-11-23 11:06:00,44.15509,0.8101849999999997,0.7040645122702074,6.105322,5.902777,18.807900000000018,5329.626111120419
2025-11-23 11:09:00,43.08449,0.7233799999999997,0.6638302281846183,5.9895819999999995,5.873842,20.54400000000001,5329.67611112042
2025-11-23 11:12:00,41.72454,0.8969909999999999,0.7262589987534511,5.873842000000001,5.555551,20.833399999999983,5329.72611112042
2025-11-23 11:15:00,43.1713,0.78125,0.6749179718565491,5.815977,5.613427,20.25460000000004,5329.77611112042
2025-11-23 11:18:00,43.1713,0.78125,0.6749179718565499,5.787037,5.584487000000001,19.386599999999987,5329.82611112042
2025-11-23 11:21:00,43.1713,0.8101849999999997,0.6879649157656993,5.844912,5.613427,20.543999999999983,5329.87611112042
2025-11-23 11:24:00,44.15509,0.9548610000000002,0.7511488694686381,5.873842000000001,5.497681,20.254599999999982,5329.9261111204205
2025-11-23 11:27:00,44.15509,0.8101849999999997,0.7040589962219836,5.7870420000000005,5.584487000000001,21.412000000000035,5329.976111120421
2025-11-23 11:30:00,44.15509,0.8101849999999997,0.6879649157656993,5.700232000000001,5.4687470000000005,20.254599999999982,5330.026111120421
2025-11-23 11:33:00,41.23264,0.8101849999999997,0.735478458954087,6.221062000000001,6.076387,21.41209999999998,5330.076111120421
2025-11-23 11:36:00,38.80209,0.6655090000000001,0.6798778398678416,5.9895819999999995,6.018522999999999,17.93979999999999,5330.126111120421
2025-11-23 11:39:00,39.78588,0.78125,0.6908139617258673,6.076391999999999,5.902781999999999,19.386600000000044,5330.176111120421
2025-11-23 11:42:00,39.26505,0.8969909999999999,0.709272728898465,5.9895819999999995,5.642361,19.386599999999987,5330.226111120422
2025-11-23 11:45:00,38.33912,0.9259260000000005,0.7040619973836597,5.989582,5.584486,20.83330000000001,5330.276111120422
2025-11-23 11:48:00,38.80209,0.78125,0.6908139617258673,5.8159719999999995,5.642361999999999,19.097199999999987,5330.326111120422
2025-11-23 11:51:00,38.36805,0.8680560000000002,0.7136285531269382,5.844912,5.555555999999999,21.411999999999978,5330.376111120422
2025-11-23 11:54:00,40.76968,0.8680560000000002,0.7136285531269391,5.8159719999999995,5.526616000000001,25.17360000000002,5330.426111120422
2025-11-23 11:57:00,40.76968,0.8969909999999999,0.7262589987534522,5.8159719999999995,5.497681000000001,19.675999999999988,5330.4761111204225
2025-11-23 12:00:00,39.78588,0.7523150000000003,0.7523134999956261,6.1342620000000005,6.134257,16.782399999999996,5330.526111120423
2025-11-23 12:03:00,40.76968,0.8969909999999999,0.7262589987534522,6.076391999999999,5.758101000000001,21.70139999999998,5330.576111120423
2025-11-23 12:06:00,40.24884,0.7233790000000004,,6.192132000000001,6.192132999999999,21.701300000000003,5330.626111120423
2025-11-23 12:09:00,39.78588,0.8969909999999999,0.7429492033775221,6.423611999999999,6.1342609999999995,19.965299999999957,5330.676111120423
2025-11-23 12:12:00,40.24884,0.7523150000000003,0.6928328810092962,6.076391999999999,5.960647,20.83330000000001,5330.726111120423
2025-11-23 12:15:00,41.72454,0.8969909999999999,0.7429492033775221,6.365742,6.076391,20.25460000000004,5330.776111120424
2025-11-23 12:18:00,41.72454,0.8680560000000002,0.7623045246315832,6.018522,5.815975999999999,21.701400000000035,5330.826111120424
2025-11-23 12:21:00,41.72454,0.8101849999999997,0.7659638904750967,6.163192,6.076387,21.701300000000003,5330.876111120424
2025-11-23 12:24:00,44.61805,0.8101859999999999,0.7354789277200693,6.076392,5.931716,20.833399999999983,5330.926111120424
2025-11-23 12:27:00,44.15509,0.7523150000000003,0.7080268550741697,5.902777,5.8159719999999995,21.701400000000035,5330.976111120424
2025-11-23 12:30:00,43.6632,0.8391210000000004,0.8098419093247481,6.278937000000001,6.221066,23.1481,5331.0261111204245
2025-11-23 12:33:00,41.72454,0.6655090000000001,0.6940434280628694,6.221062000000001,6.278932999999999,20.254599999999982,5331.076111120425
2025-11-23 12:36:00,40.76968,0.78125,0.7519448949741887,6.250001999999999,6.192132,19.675900000000013,5331.126111120425
2025-11-23 12:39:00,39.78588,0.8391210000000004,0.7645011341500885,6.278937000000001,6.134256000000001,22.280100000000004,5331.176111120425
2025-11-23 12:42:00,41.72454,0.7523150000000003,0.7229976065129444,6.2499970000000005,6.192132,23.1481,5331.226111120425
2025-11-23 12:45:00,42.6794,0.8391209999999996,0.7171659882736298,6.1631920000000004,5.931711000000001,23.14820000000003,5331.276111120425
2025-11-23 12:48:00,43.1713,0.8969910000000008,0.7755021009264258,6.134257,5.902776,23.148199999999974,5331.326111120426
2025-11-23 12:51:00,42.6794,0.7523150000000003,0.7080268550741705,6.047457,5.9606520000000005,23.1481,5331.376111120426
2025-11-23 12:54:00,43.6632,0.8680560000000002,0.74634596183,6.105322,5.873846,19.097199999999987,5331.426111120426
2025-11-23 12:57:00,44.61805,0.8101849999999997,0.7508271835089428,6.423611999999999,6.307867,23.1481,5331.476111120426
2025-11-23 13:00:00,44.61805,0.78125,0.7519448949741873,6.307872000000001,6.250001999999999,22.858799999999974,5331.526111120426
2025-11-23 13:03:00,39.78588,0.7233799999999997,0.7377514646120485,6.250001999999999,6.278932000000001,22.280100000000004,5331.5761111204265
2025-11-23 13:06:00,39.78588,0.8101849999999997,0.7659638904750955,6.394672000000001,6.307867,21.70139999999998,5331.626111120427
2025-11-23 13:09:00,39.78588,0.8680560000000002,0.7780231395608111,6.423611999999999,6.249995999999999,22.569500000000005,5331.676111120427
2025-11-23 13:12:00,40.76968,0.8101849999999997,0.7508271835089428,6.307872000000001,6.192127000000001,20.543999999999983,5331.726111120427
2025-11-23 13:15:00,39.78588,0.7523150000000003,0.7229976065129444,6.163192,6.105326999999999,23.7269,5331.776111120427
2025-11-23 13:18:00,38.80209,0.78125,0.7218351702717228,6.221062000000001,6.105322,21.70139999999998,5331.826111120427
2025-11-23 13:21:00,43.1713,0.8969909999999999,0.7593534122197886,6.365742,6.105321000000001,21.412000000000035,5331.876111120428
2025-11-23 13:24:00,42.6794,0.7233800000000006,,6.134257,6.134257,20.254699999999957,5331.926111120428
2025-11-23 13:27:00,43.11343,0.8391210000000004,0.7331893565345005,6.221067,6.018516,25.17360000000002,5331.976111120428
2025-11-23 13:30:00,43.1713,0.7523150000000003,0.7377488662240057,6.5682920000000005,6.539346999999999,21.701400000000035,5332.026111120428
2025-11-23 13:33:00,39.78588,0.7233799999999997,0.7377514646120475,6.5682920000000005,6.597222,19.675900000000013,5332.076111120428
2025-11-23 13:36:00,41.72454,0.8969909999999999,0.7755021009264254,6.5972219999999995,6.365741000000001,19.965300000000013,5332.1261111204285
2025-11-23 13:39:00,40.24884,0.78125,0.7519448949741887,6.481477,6.4236070000000005,20.254599999999982,5332.176111120429
2025-11-23 13:42:00,41.23264,0.8391210000000004,0.7489658999819149,6.394677,6.221066,24.01619999999997,5332.226111120429
2025-11-23 13:45:00,41.98495,0.8680560000000002,0.7780285331742377,6.452542,6.278936,23.148199999999974,5332.276111120429
2025-11-23 13:48:00,43.1713,0.78125,0.7369940897232571,6.250001999999999,6.163192,23.726800000000026,5332.326111120429
2025-11-23 13:51:00,40.24884,0.78125,0.7369992919458539,6.163192,6.076391999999999,21.41210000000001,5332.376111120429
2025-11-23 13:54:00,41.23264,0.9259260000000005,0.7722349441592683,6.655092000000001,6.365735999999999,20.254700000000014,5332.42611112043
2025-11-23 13:57:00,38.80209,0.78125,0.7666950332527332,6.510412,6.481482000000001,19.965300000000013,5332.47611112043
2025-11-23 14:00:00,41.72454,0.78125,0.7519448949741887,6.510412,6.452542,22.858799999999974,5332.52611112043
2025-11-23 14:03:00,40.24884,0.78125,0.7369940897232571,6.539352,6.452542,20.543999999999983,5332.57611112043
2025-11-23 14:06:00,57.75463,1.186343,0.9697365463700421,6.365742,5.960649,36.16900000000004,5332.62611112043
2025-11-23 14:09:00,58.73843,0.8969909999999999,,6.105322,6.105321000000001,39.0625,5332.6761111204305
2025-11-23 14:12:00,58.70949,0.8680560000000002,0.8966778505227709,6.076391999999999,6.134256000000001,41.37729999999999,5332.726111120431
2025-11-23 14:15:00,59.66435,0.8101849999999997,0.8667660888695243,6.076391999999999,6.192127000000001,37.32639999999998,5332.776111120431
2025-11-23 14:18:00,61.16898,0.7523150000000003,0.862889710625723,5.960647,6.192132,44.84960000000001,5332.826111120431
2025-11-23 14:21:00,60.18519,0.7233800000000006,0.8469284986484126,5.844907000000001,6.105326999999999,43.11340000000001,5332.876111120431
2025-11-23 14:24:00,59.20139,0.8391210000000004,0.8957456300957798,6.047457,6.163195999999999,36.16899999999998,5332.926111120431
2025-11-23 14:27:00,58.21759,0.6655099999999994,0.8767165843330892,6.221062,6.684032,38.773199999999974,5332.976111120432
2025-11-23 14:30:00,57.26273,0.7233799999999997,0.8728754515272908,6.221062,6.539352,36.16899999999998,5333.026111120432
2025-11-23 14:33:00,57.26273,0.8101859999999999,0.907695802043293,6.307872,6.510415999999999,36.74769999999995,5333.076111120432
2025-11-23 14:36:00,56.77083,0.78125,0.8786336987413671,6.278937000000001,6.481477,37.615700000000004,5333.126111120432
2025-11-23 14:39:00,58.01505,0.8680560000000002,0.8966827446744718,6.192127000000001,6.250001,37.90500000000003,5333.176111120432
2025-11-23 14:42:00,63.5706,1.0127320000000006,0.9536917298796639,6.365737000000001,6.249994999999999,39.0625,5333.2261111204325
2025-11-23 14:45:00,66.46412,0.983797,0.9397263636787595,6.365737000000001,6.27893,39.062599999999975,5333.276111120433
2025-11-23 14:48:00,73.26389,1.0127320000000006,0.9686787532081255,6.336807,6.249994999999999,40.50920000000002,5333.326111120433
2025-11-23 14:51:00,80.58449,0.983797,0.9837944999964261,6.250002,6.249994999999999,40.79859999999999,5333.376111120433
2025-11-23 14:54:00,85.41667,0.983797,1.10891760677632,6.828702,7.089125,43.692200000000014,5333.426111120433
2025-11-23 14:57:00,85.41667,0.694445,0.9666409910006004,6.510422,7.118057,48.321799999999996,5333.476111120433
2025-11-23 15:00:00,83.01505,0.7233800000000006,0.9845470542113158,6.568287,7.146986999999999,39.6413,5333.526111120434
2025-11-23 15:03:00,80.58449,0.7233799999999997,0.9725035106205894,6.452542,7.002312,42.24540000000002,5333.576111120434
2025-11-23 15:06:00,78.15394,0.7233799999999997,0.9234585777216827,6.365742,6.799772000000001,42.24539999999999,5333.626111120434
2025-11-23 15:09:00,78.15394,0.78125,0.9183457128285195,6.365737000000001,6.655097,46.007000000000005,5333.676111120434
2025-11-23 15:12:00,79.1088,0.8391210000000004,0.9634728657393554,6.4236070000000005,6.684025999999999,42.24540000000002,5333.726111120434
2025-11-23 15:15:00,80.06366,0.7523149999999994,0.9021242350611794,6.3368020000000005,6.655097,40.509300000000025,5333.7761111204345
2025-11-23 15:18:00,86.40046,0.8391210000000004,0.8245668531051477,5.555557,5.526616000000001,43.98139999999998,5333.826111120435
2025-11-23 15:21:00,82.03125,0.6365740000000004,0.7198925410404473,4.890047000000001,5.0636529999999995,41.95599999999999,5333.876111120435
2025-11-23 15:24:00,76.21528,0.6655090000000001,0.8014994153136428,5.121531999999999,5.410882999999999,40.509300000000025,5333.926111120435
2025-11-23 15:27:00,71.35417,0.5497690000000004,0.6968421499950667,4.947917,5.266208,37.03710000000001,5333.976111120435
2025-11-23 15:30:00,66.46412,0.6365740000000004,0.7064456565852804,4.832177,4.976852999999999,35.30090000000001,5334.026111120435
2025-11-23 15:33:00,62.61574,0.6076389999999998,0.6638278091528326,4.658566,4.774303000000001,32.98609999999999,5334.076111120436
2025-11-23 15:36:00,61.16898,0.6655099999999994,0.6798763751148316,4.658566,4.687502,32.98609999999999,5334.126111120436
2025-11-23 15:39:00,60.18519,0.694445,0.6650924740043085,4.600695,4.542826999999999,30.381999999999977,5334.176111120436
2025-11-23 15:42:00,59.66435,0.8101859999999999,0.7198942282683931,4.51389,4.340275999999999,30.960699999999974,5334.226111120436
2025-11-23 15:45:00,63.5706,0.8391209999999996,0.7008713846974401,4.427083,4.166671,34.43289999999996,5334.276111120436
2025-11-23 15:48:00,57.26273,0.5208339999999998,0.6034855450631639,4.3692139999999995,4.542827999999999,29.80329999999998,5334.3261111204365
2025-11-23 15:51:00,51.93866,0.5208339999999998,0.6034832685025381,4.050927,4.224536,26.909699999999987,5334.376111120437
2025-11-23 15:54:00,50.95486,0.7233799999999997,0.6326122448395987,4.4560189999999995,4.282412,26.33110000000002,5334.426111120437
2025-11-23 15:57:00,49.62384,0.6655090000000001,0.6057962738575037,4.195601,4.0798570000000005,25.46290000000002,5334.476111120437
2025-11-23 16:00:00,56.77083,1.0995369999999998,0.7159584132257122,4.311344,3.6458329999999997,26.33099999999999,5334.526111120437
2025-11-23 16:03:00,51.93866,0.6655099999999994,0.6509368276967264,4.658566,4.629632000000001,27.199100000000016,5334.576111120437
2025-11-23 16:06:00,48.03241,0.694445,0.5873634608855066,3.8773160000000004,3.6747689999999995,24.595,5334.626111120438
2025-11-23 16:09:00,48.03241,0.6655090000000001,0.5902196791835305,3.877314,3.7326379999999997,26.909700000000015,5334.676111120438
2025-11-23 16:12:00,47.04861,0.6944439999999998,0.48215526770876177,3.5590279999999996,3.1828700000000003,26.04170000000002,5334.726111120438
2025-11-23 16:15:00,42.21643,0.578703,0.4701828748953955,2.2858789999999996,2.083334,20.83330000000001,5334.776111120438
2025-11-23 16:18:00,39.78588,0.6365739999999995,0.47737218829360156,2.228009,1.938657,20.254599999999982,5334.826111120438
2025-11-23 16:21:00,40.76968,0.8101849999999997,0.5844256621988326,2.256945,1.851852,19.097199999999987,5334.8761111204385
2025-11-23 16:24:00,41.72454,0.6944439999999998,0.5191411851034479,2.2858789999999996,1.967593,20.254699999999957,5334.926111120439
2025-11-23 16:27:00,42.6794,0.8391209999999996,0.5770123061201599,2.546297,2.0833330000000005,20.83329999999995,5334.976111120439
2025-11-23 16:30:00,43.6632,0.7523149999999994,0.5239247879111985,2.6909729999999996,2.2858800000000006,21.701300000000003,5335.026111120439
2025-11-23 16:33:00,41.23264,0.6365739999999995,0.5121452504472778,2.5752309999999996,2.34375,20.83340000000004,5335.076111120439
2025-11-23 16:36:00,38.33912,0.6655090000000001,0.48923091664495943,2.228009,1.9097219999999995,19.96519999999998,5335.126111120439
2025-11-23 16:39:00,37.35532,0.6944439999999998,0.5009364981719518,2.228009,1.8807869999999998,18.51849999999996,5335.17611112044
2025-11-23 16:42:00,38.33912,0.78125,0.5542489540822549,2.2858789999999996,1.8807869999999998,18.51849999999996,5335.22611112044
2025-11-23 16:45:00,39.26505,0.78125,0.5155828436528338,2.256945,1.7939809999999996,18.518599999999992,5335.27611112044
2025-11-23 16:48:00,37.81829,0.6655099999999994,0.48923132378244805,2.054399,1.7361110000000002,19.097199999999987,5335.32611112044
2025-11-23 16:51:00,35.87963,0.7233799999999997,0.5309814603254284,2.0254639999999995,1.6782409999999999,16.782399999999996,5335.37611112044
2025-11-23 16:54:00,35.41666,0.7233789999999996,0.512498206146844,1.9675919999999998,1.5914350000000006,18.518500000000017,5335.4261111204405
2025-11-23 16:57:00,34.43287,0.7233789999999996,0.530981683008579,1.851851,1.5046300000000006,17.071799999999996,5335.476111120441
2025-11-23 17:00:00,34.43287,0.6944439999999998,0.5009364981719523,1.7939809999999996,1.4467590000000001,16.78249999999997,5335.526111120441
2025-11-23 17:03:00,33.96991,0.78125,0.5542489540822549,1.851851,1.4467590000000001,17.361199999999997,5335.576111120441
