Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-11-23 17:06:00,34.43287,0.78125,0.535223013193782,1.7939809999999996,1.359953,15.9144,5335.626111120441
2025-11-23 17:09:00,35.41666,0.6944439999999998,0.5009364981719523,1.7939809999999996,1.4467590000000001,18.229100000000017,5335.676111120441
2025-11-23 17:12:00,34.14352,0.78125,0.5727313898989791,1.8229160000000002,1.4467590000000001,15.625,5335.726111120442
2025-11-23 17:15:00,35.41666,0.78125,0.5352236808704305,1.8229160000000002,1.3888889999999998,16.78230000000002,5335.776111120442
2025-11-23 17:18:00,35.41666,0.6365739999999995,0.4773721882936022,1.7361109999999993,1.4467590000000001,17.07170000000002,5335.826111120442
2025-11-23 17:21:00,33.96991,0.6944439999999998,0.536834858929822,1.7361110000000002,1.4467590000000001,17.939700000000016,5335.876111120442
2025-11-23 17:24:00,32.98611,0.6944439999999998,0.5191405651220865,1.7361110000000002,1.4178240000000004,17.361099999999965,5335.926111120442
2025-11-23 17:27:00,32.98611,0.7233789999999996,0.5309810535938487,1.7361110000000002,1.3888890000000007,17.361199999999997,5335.9761111204425
2025-11-23 17:30:00,32.98611,0.7233789999999996,0.5309810535938487,1.7071759999999996,1.359954,17.36110000000002,5336.026111120443
2025-11-23 17:33:00,32.00232,0.78125,0.5542483063143929,1.7071759999999996,1.3020829999999997,15.914300000000026,5336.076111120443
2025-11-23 17:36:00,34.43287,0.8101849999999997,0.5844256621988326,1.7361110000000002,1.3310180000000003,15.914300000000026,5336.126111120443
2025-11-23 17:39:00,35.41666,0.78125,0.5542483063143929,1.7071759999999996,1.3020829999999997,16.782399999999996,5336.176111120443
2025-11-23 17:42:00,35.41666,0.6944439999999998,0.536834858929822,1.6782409999999999,1.3888889999999998,17.650400000000047,5336.226111120443
2025-11-23 17:45:00,35.41666,0.78125,0.5727307598169156,1.8807869999999998,1.5046289999999996,15.3356,5336.276111120444
2025-11-23 17:48:00,35.87963,0.7233789999999996,0.5124982061468435,1.938657,1.5625,19.386599999999987,5336.326111120444
2025-11-23 17:51:00,35.87963,0.7233789999999996,0.5489429427081594,1.8807869999999998,1.5625,17.93979999999999,5336.376111120444
2025-11-23 17:54:00,34.43287,0.6944439999999998,0.5191411851034479,1.7939809999999996,1.475695,17.93979999999999,5336.426111120444
2025-11-23 17:57:00,34.43287,0.6365739999999995,0.4773721882936022,1.7361109999999993,1.4467590000000001,17.650499999999965,5336.476111120444
2025-11-23 18:00:00,33.44907,0.78125,0.535223013193782,1.7939809999999996,1.359953,16.49309999999997,5336.5261111204445
2025-11-23 18:03:00,35.41666,0.78125,0.5727307598169156,1.7361110000000002,1.359953,17.071799999999996,5336.576111120445
2025-11-23 18:06:00,35.41666,0.7233789999999996,0.5309810535938487,1.7071759999999996,1.359954,16.782399999999996,5336.626111120445
2025-11-23 18:09:00,35.41666,0.7233789999999996,0.5309810535938487,1.7071759999999996,1.359954,16.492999999999995,5336.676111120445
2025-11-23 18:12:00,34.2882,0.6944439999999998,0.5191405651220865,1.7071759999999996,1.3888889999999998,15.9144,5336.726111120445
2025-11-23 18:15:00,33.96991,0.78125,0.535223013193782,1.7939809999999996,1.359953,16.203700000000026,5336.776111120445
2025-11-23 18:18:00,35.87963,0.6655089999999992,0.48923154528035734,1.765046,1.4467600000000003,17.07170000000002,5336.826111120446
2025-11-23 18:21:00,35.41666,0.6655089999999992,0.5071507177428175,1.6782409999999999,1.3888890000000007,15.625,5336.876111120446
2025-11-23 18:24:00,34.92477,0.6655089999999992,0.5071507177428175,1.6782409999999999,1.3888890000000007,17.07170000000002,5336.926111120446
2025-11-23 18:27:00,34.89584,0.7233799999999997,0.5124992518530305,1.765046,1.3888889999999998,17.650500000000022,5336.976111120446
2025-11-23 18:30:00,36.86343,0.6655089999999992,0.4707475566425941,1.765046,1.4178240000000004,18.80789999999996,5337.026111120446
2025-11-23 18:33:00,35.41666,0.6365739999999995,0.49500185774460903,1.6782409999999999,1.4178240000000004,16.20369999999997,5337.0761111204465
2025-11-23 18:36:00,33.96991,0.6365739999999995,0.4773721882936022,1.6203709999999996,1.3310190000000004,17.071799999999996,5337.126111120447
2025-11-23 18:39:00,33.96991,0.6655089999999992,0.5245721075075402,1.6493059999999993,1.3888890000000007,15.3356,5337.176111120447
2025-11-23 18:42:00,33.96991,0.6655089999999992,0.48923091664495955,1.7361109999999993,1.4178240000000004,17.361000000000047,5337.226111120447
2025-11-23 18:45:00,33.96991,0.6655089999999992,0.5245721075075397,1.6782409999999999,1.4178240000000004,17.65039999999999,5337.276111120447
2025-11-23 18:48:00,34.89584,0.78125,0.5352236808704305,1.765046,1.3310189999999995,16.203700000000026,5337.326111120447
2025-11-23 18:51:00,35.87963,0.6655089999999992,0.5071507177428175,1.6493059999999993,1.359954,16.782500000000027,5337.376111120448
2025-11-23 18:54:00,35.87963,0.6655089999999992,0.5245721075075402,1.6493059999999993,1.3888890000000007,17.361099999999965,5337.426111120448
2025-11-23 18:57:00,35.87963,0.6655089999999992,0.5071507177428175,1.6493059999999993,1.359954,15.914300000000026,5337.476111120448
2025-11-23 19:00:00,34.43287,0.6365739999999995,0.4950024582870787,1.5914349999999997,1.3310190000000004,17.07170000000002,5337.526111120448
2025-11-23 19:03:00,34.43287,0.6655089999999992,0.5071507177428175,1.6782409999999999,1.3888890000000007,17.939800000000048,5337.576111120448
2025-11-23 19:06:00,34.43287,0.7233799999999997,0.5309814603254284,1.6782409999999999,1.3310180000000003,17.361199999999997,5337.6261111204485
2025-11-23 19:09:00,34.43287,0.6655089999999992,0.5071507177428175,1.6782409999999999,1.3888890000000007,16.78249999999997,5337.676111120449
2025-11-23 19:12:00,35.41666,0.7233799999999997,0.5489433586000665,1.6493059999999993,1.3310180000000003,16.203700000000026,5337.726111120449
2025-11-23 19:15:00,35.41666,0.6365739999999995,0.512144665773083,1.6203709999999996,1.3888889999999998,15.914299999999969,5337.776111120449
2025-11-23 19:18:00,34.92477,0.6655089999999992,0.5245721075075402,1.6493059999999993,1.3888890000000007,15.9144,5337.826111120449
2025-11-23 19:21:00,35.87963,0.7233799999999997,0.5124986033344633,1.6782409999999999,1.3020829999999997,15.625,5337.876111120449
2025-11-23 19:24:00,35.41666,0.6076389999999998,0.4653505803037231,1.5914349999999997,1.3310189999999995,17.650400000000047,5337.92611112045
2025-11-23 19:27:00,35.41666,0.6365739999999995,0.4773721882936022,1.6203709999999996,1.3310190000000004,18.518599999999992,5337.97611112045
2025-11-23 19:30:00,34.43287,0.78125,0.5727307598169156,1.7361110000000002,1.359953,17.071799999999996,5338.02611112045
2025-11-23 19:33:00,34.25926,0.6655089999999992,0.48923091664495955,1.7361109999999993,1.4178240000000004,15.625,5338.07611112045
2025-11-23 19:36:00,33.96991,0.6365739999999995,0.4773721882936022,1.6203709999999996,1.3310190000000004,16.492999999999995,5338.12611112045
2025-11-23 19:39:00,32.98611,0.78125,0.5542483063143929,1.7071759999999996,1.3020829999999997,16.492999999999995,5338.1761111204505
2025-11-23 19:42:00,34.43287,0.78125,0.5727307598169156,1.7361110000000002,1.359953,19.675900000000013,5338.226111120451
2025-11-23 19:45:00,35.41666,0.7233789999999996,0.530981683008579,1.7939809999999996,1.4467600000000003,17.071799999999996,5338.276111120451
2025-11-23 19:48:00,36.37153,0.7233789999999996,0.512498206146844,1.7939809999999996,1.4178240000000004,17.361199999999997,5338.326111120451
2025-11-23 19:51:00,36.37153,0.7233789999999996,0.5124988546650738,1.8229160000000002,1.4467600000000003,17.650499999999965,5338.376111120451
2025-11-23 19:54:00,35.41666,0.7233789999999996,0.5309810535938487,1.7361110000000002,1.3888890000000007,16.782399999999996,5338.426111120451
2025-11-23 19:57:00,33.96991,0.6655090000000001,0.5071507177428178,1.7071759999999996,1.4178239999999995,17.650499999999965,5338.476111120452
2025-11-23 20:00:00,32.98611,0.7233789999999996,0.5309810535938487,1.7071759999999996,1.359954,17.361099999999965,5338.526111120452
2025-11-23 20:03:00,32.98611,0.7233789999999996,0.5309810535938487,1.7361110000000002,1.3888890000000007,17.071699999999964,5338.576111120452
2025-11-23 20:06:00,32.46528,0.7233789999999996,0.4934261100102766,1.7071759999999996,1.3020840000000007,17.650499999999965,5338.626111120452
2025-11-23 20:09:00,32.46528,0.6944439999999998,0.48215592763032056,1.6782409999999999,1.3020839999999998,17.93979999999999,5338.676111120452
2025-11-23 20:12:00,32.46528,0.6944439999999998,0.5191411851034479,1.649305,1.3310190000000004,17.36110000000002,5338.7261111204525
2025-11-23 20:15:00,31.53935,0.7233789999999996,0.5124988546650738,1.649305,1.273149,16.782399999999996,5338.776111120453
2025-11-23 20:18:00,32.46528,0.8101849999999997,0.5656896805725153,1.7071759999999996,1.273148,16.493100000000027,5338.826111120453
2025-11-23 20:21:00,33.96991,0.78125,0.5542483063143929,1.7361110000000002,1.3310180000000003,17.071799999999996,5338.876111120453
2025-11-23 20:24:00,35.87963,0.7233789999999996,0.512498206146844,1.7939809999999996,1.4178240000000004,18.22919999999999,5338.926111120453
2025-11-23 20:27:00,35.87963,0.7233789999999996,0.512498206146844,1.7939809999999996,1.4178240000000004,18.807799999999986,5338.976111120453
2025-11-23 20:30:00,34.43287,0.7233789999999996,0.5309810535938487,1.7361110000000002,1.3888890000000007,17.650400000000047,5339.026111120454
2025-11-23 20:33:00,33.44907,0.6655090000000001,0.48923154528035784,1.649305,1.3310189999999995,16.492999999999995,5339.076111120454
2025-11-23 20:36:00,32.46528,0.7233789999999996,0.5489429427081599,1.7071759999999996,1.3888890000000007,16.203700000000026,5339.126111120454
2025-11-23 20:39:00,32.46528,0.78125,0.535223013193782,1.7939809999999996,1.359953,17.07170000000002,5339.176111120454
2025-11-23 20:42:00,33.44907,0.7233789999999996,0.512498206146844,1.6782409999999999,1.3020840000000007,17.939700000000016,5339.226111120454
2025-11-23 20:45:00,33.44907,0.7233789999999996,0.5124988546650738,1.649305,1.273149,16.782399999999996,5339.2761111204545
2025-11-23 20:48:00,33.44907,0.7233789999999996,0.5124988546650738,1.649305,1.273149,16.782399999999996,5339.326111120455
2025-11-23 20:51:00,33.44907,0.7233789999999996,0.512498206146844,1.6782409999999999,1.3020840000000007,16.493100000000027,5339.376111120455
2025-11-23 20:54:00,33.44907,0.78125,0.5542483063143929,1.7071759999999996,1.3020829999999997,16.782399999999996,5339.426111120455
2025-11-23 20:57:00,33.44907,0.6655089999999992,0.48923154528035734,1.5914349999999997,1.273149,16.492999999999995,5339.476111120455
2025-11-23 21:00:00,33.44907,0.6365739999999995,0.4950024582870787,1.5914349999999997,1.3310190000000004,17.361099999999965,5339.526111120455
2025-11-23 21:03:00,32.46528,0.7233799999999997,0.5309814603254284,1.6493059999999993,1.3020829999999997,16.49309999999997,5339.576111120456
2025-11-23 21:06:00,32.46528,0.6655089999999992,0.507151328104406,1.5914349999999997,1.3020840000000007,17.071799999999996,5339.626111120456
2025-11-23 21:09:00,31.01852,0.6365739999999995,0.49500185774460903,1.5335649999999994,1.273148,17.650499999999965,5339.676111120456
2025-11-23 21:12:00,31.01852,0.7233799999999997,0.5124992518530305,1.5914349999999997,1.2152779999999996,16.493100000000027,5339.726111120456
2025-11-23 21:15:00,32.98611,0.7523149999999994,0.5239254460938478,1.5914349999999997,1.186343,17.36110000000002,5339.776111120456
2025-11-23 21:18:00,33.96991,0.7233799999999997,0.5309814603254284,1.6493059999999993,1.3020829999999997,15.046299999999974,5339.8261111204565
2025-11-23 21:21:00,35.41666,0.7233799999999997,0.5124986033344638,1.7361109999999993,1.359953,17.650499999999965,5339.876111120457
2025-11-23 21:24:00,35.41666,0.6365739999999995,0.49500185774460903,1.6782409999999999,1.4178240000000004,18.518500000000017,5339.926111120457
2025-11-23 21:27:00,34.43287,0.6655089999999992,0.5071507177428175,1.6782409999999999,1.3888890000000007,15.9144,5339.976111120457
2025-11-23 21:30:00,34.2882,0.6076389999999998,0.46534997237771997,1.6203709999999996,1.359954,17.36110000000002,5340.026111120457
2025-11-23 21:33:00,32.98611,0.6365739999999995,0.4773721882936022,1.6203709999999996,1.3310190000000004,17.071799999999996,5340.076111120457
2025-11-23 21:36:00,32.46528,0.7523149999999994,0.5609057968444041,1.6782409999999999,1.3310180000000003,16.782399999999996,5340.126111120458
2025-11-23 21:39:00,35.41666,0.7523149999999994,0.5239254460938478,1.765046,1.359954,18.807800000000043,5340.176111120458
2025-11-23 21:42:00,35.87963,0.6076389999999998,0.4826832183006896,1.6782409999999999,1.4467590000000001,16.782399999999996,5340.226111120458
2025-11-23 21:45:00,34.89584,0.6365739999999995,0.512144665773083,1.6782409999999999,1.4467590000000001,17.65039999999999,5340.276111120458
2025-11-23 21:48:00,33.53588,0.6365739999999995,0.49500185774460903,1.6493059999999993,1.3888889999999998,17.650499999999965,5340.326111120458
2025-11-23 21:51:00,32.46528,0.6365739999999995,0.47737280668490506,1.5914349999999997,1.3020839999999998,16.493000000000052,5340.3761111204585
2025-11-23 21:54:00,31.53935,0.7233799999999997,0.5124986033344638,1.6203709999999996,1.2442130000000002,14.75690000000003,5340.426111120459
2025-11-23 21:57:00,33.96991,0.7523149999999994,0.5426812811907106,1.6493059999999993,1.273148,17.650500000000022,5340.476111120459
2025-11-23 22:00:00,33.96991,0.6655089999999992,0.48923091664495955,1.6203709999999996,1.3020840000000007,16.492999999999995,5340.526111120459
2025-11-23 22:03:00,33.96991,0.7233799999999997,0.4934264972167738,1.6203709999999996,1.2152779999999996,17.361000000000047,5340.576111120459
2025-11-23 22:06:00,33.96991,0.6655089999999992,0.4707475566425941,1.5914349999999997,1.2442130000000002,17.939899999999966,5340.626111120459
2025-11-23 22:09:00,33.96991,0.6655089999999992,0.5071507177428175,1.5335649999999994,1.2442130000000002,16.782399999999996,5340.67611112046
2025-11-23 22:12:00,33.96991,0.6655089999999992,0.48923154528035734,1.5914349999999997,1.273149,17.071799999999996,5340.72611112046
2025-11-23 22:15:00,33.96991,0.7233799999999997,0.5309814603254284,1.6493059999999993,1.3020829999999997,16.492999999999995,5340.77611112046
2025-11-23 22:18:00,35.15625,0.7233799999999997,0.5124986033344638,1.7361109999999993,1.359953,17.65039999999999,5340.82611112046
2025-11-24 09:45:00,30.06366,1.6782400000000006,0.8179947664409604,2.835648,1.475694999999999,16.493000000000052,5340.82611112046
2025-11-24 09:48:00,31.01852,1.6203710000000004,0.8000740306085757,2.864584,1.5624999999999991,15.625,5340.82611112046
2025-11-24 12:51:00,30.55556,1.6203709999999996,0.8000749606982344,3.0671289999999996,1.7650460000000008,15.04630000000003,5340.82611112046
2025-11-24 12:54:00,30.55556,1.6203709999999996,0.8000740306085754,3.009259,1.7071750000000003,16.203700000000026,5340.82611112046
2025-11-24 13:03:00,30.06366,1.7071759999999996,0.8268959945320683,3.1828710000000004,1.7939809999999996,15.624999999999972,5340.82611112046
2025-11-24 13:06:00,31.01852,1.6203709999999996,0.7726058888644354,3.038195,1.7071750000000003,16.203699999999998,5340.82611112046
2025-11-24 13:15:00,30.06366,1.6493060000000002,0.8090553632019313,3.0671289999999996,1.7361110000000002,14.756999999999977,5340.82611112046
2025-11-24 13:18:00,30.06366,1.6203709999999996,0.8000749606982344,3.0671289999999996,1.7650460000000008,15.914399999999972,5340.82611112046
2025-11-24 13:21:00,30.06366,1.6203709999999996,0.8000740306085754,3.009259,1.7071750000000003,16.4931,5340.82611112046
2025-11-24 13:33:00,30.55556,1.6203709999999996,0.8000740306085754,3.038195,1.7361110000000002,13.599499999999978,5340.82611112046
2025-11-24 13:36:00,30.55556,1.6493060000000002,0.8090553632019313,3.0671289999999996,1.7361110000000002,16.203699999999998,5340.82611112046
2025-11-24 13:39:00,30.55556,1.7071759999999996,0.8799627498834642,3.0960649999999994,1.765047,15.9144,5340.82611112046
2025-11-24 13:42:00,31.53935,1.7071759999999996,0.8268959945320683,3.1828710000000004,1.7939809999999996,16.20380000000003,5340.82611112046
2025-11-24 13:45:00,31.01852,1.5625,0.7819905103819002,3.0671289999999996,1.8229170000000003,15.625000000000028,5340.82611112046
2025-11-24 13:48:00,30.06366,1.5914359999999999,0.7910528771364523,3.0092600000000003,1.7361110000000002,15.046299999999974,5340.82611112046
2025-11-24 13:54:00,31.01852,1.6203710000000004,0.8000740306085757,3.125001,1.8229169999999995,13.888900000000007,5340.82611112046
2025-11-24 13:57:00,31.01852,1.6782409999999999,0.8179941304301248,3.1539360000000007,1.7939809999999996,14.467600000000033,5340.82611112046
2025-11-24 14:00:00,31.01852,1.6203710000000004,0.7726068583067521,3.1539360000000007,1.8229169999999995,15.335600000000028,5340.82611112046
2025-11-24 14:03:00,31.01852,1.5625010000000001,0.7819899086962968,3.0092600000000003,1.765046,15.914399999999972,5340.82611112046
2025-11-24 14:27:00,31.01852,1.7071759999999996,0.853904985720238,3.0960649999999994,1.7361110000000002,15.625000000000028,5340.82611112046
2025-11-24 14:30:00,31.01852,1.6203709999999996,0.7726068583067519,3.009259,1.6782399999999997,15.624999999999972,5340.82611112046
2025-11-24 14:45:00,31.01852,1.6203710000000004,0.7726058888644356,3.1828709999999996,1.851850999999999,15.625,5340.82611112046
2025-11-24 14:48:00,31.01852,1.5914359999999999,0.7637987841049925,3.125001,1.8229160000000002,16.492999999999995,5340.82611112046
2025-11-24 14:57:00,30.55556,1.7361110000000002,0.8357619265633758,3.2986109999999993,1.880788,16.49309999999997,5340.82611112046
2025-11-24 17:09:00,30.06366,1.5046299999999997,0.7637337380894563,3.038195,1.851852,15.046299999999974,5340.82611112046
2025-11-24 17:12:00,30.06366,1.5335640000000001,0.7986774350952364,3.038194,1.851852,15.9144,5340.82611112046
2025-11-24 17:15:00,31.01852,1.3020839999999998,0.67332559618612,2.8645840000000007,1.851852,15.9144,5340.82611112046
2025-11-24 17:27:00,30.55556,1.1863420000000007,0.6597788306891169,2.6620369999999998,1.7939809999999996,16.203700000000026,5340.82611112046
2025-11-24 17:30:00,31.01852,1.0416669999999995,0.5873196427289353,2.4884249999999994,1.7361110000000002,16.49309999999997,5340.87611112046
2025-11-24 17:33:00,30.06366,1.0416670000000003,0.5873188388097563,2.4016200000000003,1.6493049999999991,15.625,5340.9261111204605
2025-11-24 17:36:00,30.06366,0.983797,0.6112364317592359,2.3148160000000004,1.6782399999999997,15.914300000000026,5340.976111120461
2025-11-24 17:39:00,49.0162,0.7233800000000006,0.49342649721677406,2.3726850000000006,1.9675919999999998,25.463000000000022,5341.026111120461
2025-11-24 17:42:00,97.07755,-0.5787040000000001,,1.0416670000000003,3.414352,49.76849999999999,5341.076111120461
2025-11-24 17:45:00,97.07755,-0.5787040000000001,,1.1284719999999995,3.3854170000000003,52.66210000000001,5341.126111120461
2025-11-24 17:48:00,97.07755,-0.5787039999999992,,1.0995370000000007,3.414352,48.032400000000024,5341.176111120461
2025-11-24 17:51:00,97.07755,-0.578703,,1.2152779999999996,3.587961999999999,48.032399999999996,5341.226111120462
2025-11-24 17:54:00,97.07755,-0.6076389999999998,,1.1574080000000002,3.501158,48.90039999999999,5341.276111120462
2025-11-24 17:57:00,97.07755,-0.5787040000000001,,1.1574079999999993,3.4722229999999996,52.08329999999998,5341.326111120462
2025-11-24 18:00:00,97.07755,-0.5787040000000001,,1.1574080000000002,3.501158,50.34730000000002,5341.376111120462
2025-11-24 18:03:00,97.07755,-0.5787040000000001,,1.070602,3.327547,48.61109999999999,5341.426111120462
2025-11-24 18:06:00,97.07755,-0.5787040000000001,,0.8101849999999997,2.8935179999999994,49.18980000000002,5341.4761111204625
2025-11-24 18:09:00,97.07755,-0.5787040000000001,,0.78125,2.835648,48.61110000000002,5341.526111120463
2025-11-24 18:12:00,97.07755,-0.5787040000000001,,0.78125,2.835648,51.79400000000001,5341.576111120463
2025-11-24 18:15:00,97.07755,-0.6076389999999998,,0.6944439999999998,2.719907,49.18980000000002,5341.626111120463
2025-11-24 18:18:00,97.07755,-0.578703,,0.5208339999999998,2.4594899999999997,56.71289999999999,5341.676111120463
2025-11-24 18:21:00,97.07755,-0.6076389999999998,,0.46296300000000024,2.372686,56.42359999999999,5341.726111120463
2025-11-24 18:36:00,32.00232,0.3761580000000002,0.3614980061511641,1.475695,1.4467590000000001,16.782399999999996,5341.726111120463
2025-11-24 18:39:00,31.53935,0.26041700000000034,0.288385924520217,1.3020839999999998,1.359954,17.939899999999966,5341.726111120463
2025-11-24 18:51:00,32.98611,0.49189800000000083,0.39881532011858034,1.938657,1.765046,18.518500000000017,5341.726111120463
2025-11-24 18:54:00,33.96991,0.49189799999999995,0.3988147389289986,1.967593,1.7939809999999996,20.25460000000004,5341.726111120463
2025-11-24 18:57:00,32.52315,0.43402799999999964,0.3890126112210467,1.9965289999999998,1.9097220000000004,15.9144,5341.726111120463
2025-11-24 19:00:00,33.44907,0.5787040000000001,0.4355986217701316,1.9965289999999998,1.7361109999999993,16.20369999999997,5341.726111120463
2025-11-24 19:03:00,35.41666,0.5497690000000004,0.4235375994594198,2.0254640000000004,1.7939809999999996,16.78249999999997,5341.726111120463
2025-11-25 09:24:00,31.53935,1.9097220000000004,0.9439050467136179,3.211805,1.6782409999999999,16.49309999999997,5341.726111120463
2025-11-25 09:27:00,39.78588,1.967593,0.6536248488843355,4.57176,2.719908,20.544099999999958,5341.776111120464
2025-11-25 09:30:00,35.41666,1.7939819999999997,0.907592282175742,3.5590280000000005,2.141204000000001,18.22909999999996,5341.826111120464
2025-11-25 09:33:00,36.86343,1.7939819999999997,0.8533783257061149,3.645834,2.1701380000000006,19.675900000000013,5341.876111120464
2025-11-25 09:36:00,35.41666,1.7939819999999997,0.8809747860290564,3.616898,2.1701380000000006,17.939800000000048,5341.926111120464
2025-11-25 09:39:00,36.37153,1.7939819999999997,0.8809747860290564,3.616898,2.1701380000000006,18.518400000000042,5341.976111120464
2025-11-25 09:42:00,36.37153,1.8807870000000007,0.9348807231702243,3.7615730000000003,2.256944,19.675900000000013,5342.0261111204645
2025-11-25 09:45:00,36.37153,1.851852,0.8708571528254515,3.7326379999999997,2.1990740000000004,19.386599999999987,5342.076111120465
2025-11-25 09:48:00,36.37153,1.851852,0.8988367016033945,3.703704,2.1990740000000004,18.80789999999996,5342.126111120465
2025-11-25 09:51:00,35.56134,1.7939810000000005,0.8533789946979201,3.5879630000000002,2.1122689999999995,18.51849999999996,5342.176111120465
2025-11-25 09:54:00,35.41666,1.8807870000000007,0.8795436248753681,3.5590270000000004,1.9965269999999995,18.22919999999999,5342.226111120465
2025-11-25 09:57:00,35.41666,1.938657,0.9253700653172933,3.5590270000000004,1.967593,18.80789999999996,5342.276111120465
2025-11-25 14:15:00,30.55556,1.3310190000000004,0.7321377496937108,3.038194,2.054397999999999,16.203700000000026,5342.276111120465
2025-11-25 14:18:00,33.44907,1.0416670000000003,0.6533779747504975,2.9803240000000004,2.3148150000000003,17.650400000000047,5342.326111120466
2025-11-25 14:21:00,33.44907,0.8101849999999997,0.565690337279751,2.951389,2.5173620000000003,18.22919999999999,5342.376111120466
2025-11-25 14:24:00,32.98611,0.8969909999999999,0.61879648035478,2.922453,2.430556,18.22919999999999,5342.426111120466
2025-11-25 14:27:00,32.46528,0.8101849999999997,0.5464001457542117,3.0671299999999997,2.6041670000000003,17.93979999999999,5342.476111120466
2025-11-25 14:30:00,33.44907,0.8969909999999999,0.5792660590289203,3.038194,2.4884259999999996,15.625,5342.526111120466
2025-11-25 14:33:00,35.87963,0.7233800000000006,0.5124992518530309,3.009259,2.633101999999999,16.782399999999996,5342.5761111204665
2025-11-25 14:36:00,33.96991,0.7233800000000006,0.5309820897404818,2.9513890000000007,2.6041670000000003,16.782399999999996,5342.626111120467
2025-11-25 14:39:00,33.44907,0.8391210000000004,0.5574628260678444,2.8645829999999997,2.3726839999999996,15.625,5342.676111120467
2025-11-25 14:42:00,34.92477,0.7523150000000003,0.5045664883350697,2.6041670000000003,2.170139,19.386599999999987,5342.726111120467
2025-11-25 14:45:00,31.01852,0.7523150000000003,0.5045664883350697,2.459491,2.0254629999999993,15.04630000000003,5342.776111120467
2025-11-25 14:48:00,31.01852,0.8101849999999997,0.565690337279751,2.3726849999999997,1.9386580000000002,15.3356,5342.826111120467
2025-11-25 14:51:00,32.00232,0.7523150000000003,0.5239247879111982,2.3148150000000003,1.9097219999999995,16.782399999999996,5342.876111120468
2025-11-25 14:54:00,37.81829,0.9259260000000005,0.569036281667167,2.3148150000000003,1.7071759999999996,19.097200000000043,5342.926111120468
2025-11-25 14:57:00,40.24884,1.0127319999999997,0.6631516083875899,2.7777779999999996,2.1701380000000006,22.8587,5342.976111120468
2025-11-25 15:00:00,43.6632,1.0416670000000003,0.6940767119791535,4.62963,4.0219949999999995,21.70139999999998,5343.026111120468
2025-11-25 15:03:00,35.87963,0.6365740000000004,0.4591927558370135,3.2407399999999997,2.922454,17.07170000000002,5343.076111120468
2025-11-25 15:06:00,44.61805,0.9259260000000005,0.5472854692677432,2.633102,1.9965279999999996,24.59499999999997,5343.1261111204685
2025-11-25 15:09:00,44.09722,0.8680560000000002,0.6622686906200358,2.9513890000000007,2.5752309999999996,24.30559999999997,5343.176111120469
2025-11-25 15:12:00,51.41782,0.9259260000000005,0.5472839365095468,4.918982000000001,4.282405999999999,29.513800000000003,5343.226111120469
2025-11-25 15:15:00,48.5243,0.78125,0.5727320199804653,3.501157,3.125001,25.75229999999999,5343.276111120469
2025-11-25 15:18:00,47.04861,0.7523150000000003,0.6129145599220033,3.2696759999999996,3.009259,26.909699999999987,5343.326111120469
2025-11-25 15:21:00,46.93287,0.78125,0.5907300881929692,3.6747679999999994,3.327547,27.77770000000004,5343.376111120469
2025-11-25 15:24:00,46.58565,0.7523150000000003,0.5786555846365173,3.616899,3.298611,26.331000000000017,5343.42611112047
2025-11-25 15:27:00,45.13889,0.7523150000000003,0.5239254460938481,3.1539350000000006,2.748843,26.04169999999999,5343.47611112047
2025-11-25 15:30:00,44.15509,0.7523150000000003,0.5239254460938481,2.8935180000000003,2.4884259999999996,22.85880000000003,5343.52611112047
2025-11-25 15:33:00,43.98148,0.7523150000000003,0.542681919864334,2.8645829999999997,2.4884259999999996,23.148199999999974,5343.57611112047
2025-11-25 15:36:00,43.1713,0.78125,0.5542489540822549,2.8067130000000002,2.4016210000000004,22.569500000000005,5343.62611112047
2025-11-25 15:39:00,35.41666,0.5787040000000001,0.45315327639608693,2.748843,2.5173620000000003,17.939900000000023,5343.6761111204705
2025-11-25 15:42:00,32.98611,0.694445,0.519140976860151,2.7777780000000005,2.4594900000000006,18.518500000000017,5343.726111120471
2025-11-25 15:45:00,32.46528,0.78125,0.49524133212910454,2.430556,1.9386580000000002,16.49309999999997,5343.776111120471
2025-11-25 15:48:00,31.01852,0.6655090000000001,0.5071513281044064,2.228009,1.9386580000000002,17.07170000000002,5343.826111120471
2025-11-25 15:51:00,30.06366,0.7523150000000003,0.5045658079678889,2.083334,1.649305,16.20369999999997,5343.876111120471
2025-11-25 16:09:00,30.55556,0.6076389999999998,0.4826832183006896,1.7939819999999997,1.5625,16.20369999999997,5343.876111120471
2025-11-25 16:12:00,32.98611,0.31828699999999976,,1.5046299999999997,1.5046290000000004,16.782500000000027,5343.926111120471
2025-11-25 16:15:00,34.92477,0.08680600000000016,0.1878523871643435,1.2442130000000002,1.5046290000000004,17.071799999999996,5343.976111120472
2025-11-25 16:18:00,36.86343,-0.14467600000000047,,0.8969899999999997,1.4178240000000004,18.22919999999999,5344.026111120472
2025-11-25 16:21:00,39.26505,-0.28935200000000005,,0.7233790000000004,1.359954,20.543900000000008,5344.076111120472
2025-11-25 16:24:00,40.24884,-0.3472219999999995,,0.6655090000000001,1.3888889999999998,21.990700000000004,5344.126111120472
2025-11-25 16:27:00,43.1713,-0.5208329999999997,,0.3761580000000002,1.3310189999999995,23.7269,5344.176111120472
2025-11-25 16:30:00,52.86458,-0.6076389999999998,,-0.02893499999999971,1.070602,31.539300000000026,5344.2261111204725
2025-11-25 16:33:00,68.43171,-0.6365740000000004,,-0.2314810000000005,0.9548620000000003,46.58560000000003,5344.276111120473
2025-11-25 16:36:00,80.58449,-0.5787040000000001,,-0.02893599999999985,1.273148,50.34729999999996,5344.326111120473
2025-11-25 16:39:00,78.6169,-0.5787040000000001,,0.3472219999999995,1.9386580000000002,49.76849999999999,5344.376111120473
2025-11-25 16:42:00,64.0625,-0.5787040000000001,,0.6655089999999992,2.3148149999999994,38.48380000000003,5344.426111120473
2025-11-25 16:45:00,50.95486,-0.5497689999999995,,0.8391200000000003,2.141204,28.06710000000004,5344.476111120473
2025-11-25 16:48:00,43.6632,-0.3761570000000001,,1.0127319999999997,1.9097220000000004,21.990800000000036,5344.526111120474
2025-11-25 16:51:00,39.78588,-0.26041700000000034,,1.273148,1.9965279999999996,20.25460000000004,5344.576111120474
2025-11-25 16:54:00,38.80209,-0.08680600000000016,,1.4467590000000001,1.9097220000000004,18.518500000000017,5344.626111120474
2025-11-25 16:57:00,37.38426,0.0,0.03137360729635788,1.5914359999999999,1.9965279999999996,17.93979999999999,5344.676111120474
2025-11-25 17:00:00,36.37153,0.14467599999999958,0.23135819364417512,1.7071769999999997,1.9097220000000004,18.807799999999986,5344.726111120474
2025-11-25 17:03:00,35.41666,0.1736109999999993,0.23868660964379657,1.5625,1.7071760000000005,15.9144,5344.7761111204745
2025-11-25 17:06:00,34.43287,0.17361100000000018,0.2619631156859793,1.3888889999999998,1.5914359999999999,18.229100000000017,5344.826111120475
2025-11-25 17:09:00,32.00232,0.2314810000000005,0.27258568829218643,1.4178230000000003,1.5046299999999997,16.492999999999995,5344.876111120475
2025-11-25 17:12:00,32.00232,0.28935200000000005,0.3308602725245982,1.4467590000000001,1.5335650000000003,17.650400000000047,5344.926111120475
2025-11-25 17:15:00,32.00232,0.3472219999999995,0.33254623700215374,1.5625,1.5335660000000004,16.20369999999997,5344.976111120475
2025-11-25 17:18:00,31.01852,0.34722200000000036,0.3614980061511642,1.5335650000000003,1.5625010000000001,17.939899999999966,5345.026111120475
2025-11-25 17:21:00,30.06366,0.49189799999999995,0.43144416811231073,1.649305,1.5335640000000001,16.782399999999996,5345.076111120476
2025-11-25 17:24:00,30.55556,0.46296299999999935,0.38611968425552484,1.6782409999999999,1.5335660000000004,17.071699999999964,5345.126111120476
2025-11-25 19:36:00,30.55556,0.2025459999999999,0.2684179416875954,1.273148,1.4178240000000004,19.09730000000002,5345.126111120476
2025-11-25 19:39:00,30.06366,0.23148199999999974,0.2725857949830527,1.2442129999999993,1.3310180000000003,15.9144,5345.176111120476
2025-11-25 19:42:00,30.06366,0.23148199999999974,0.3102346202532747,1.3020829999999997,1.475695,15.04630000000003,5345.226111120476
2025-11-25 19:45:00,31.53935,0.26041700000000034,0.30174236536537774,1.4467590000000001,1.5335640000000001,17.36110000000002,5345.276111120476
2025-11-25 19:48:00,31.53935,0.2025459999999999,0.28045362009674063,1.359953,1.5335650000000003,16.493100000000027,5345.3261111204765
2025-11-25 19:51:00,30.55556,0.34722200000000036,0.3614980061511642,1.4467590000000001,1.475695,15.046299999999974,5345.376111120477
2025-11-25 19:54:00,30.55556,0.3472219999999995,0.3614980061511641,1.5046299999999997,1.5335660000000004,15.04630000000003,5345.426111120477
2025-11-25 19:57:00,30.55556,0.3472219999999995,0.33254623700215374,1.4756939999999998,1.4467600000000003,15.04630000000003,5345.476111120477
2025-11-25 20:00:00,30.55556,0.3761570000000001,0.36149751922898726,1.4467590000000001,1.4178240000000004,16.782400000000052,5345.526111120477
2025-11-25 20:03:00,30.55556,0.3761570000000001,,1.3888890000000007,1.3888890000000007,16.492999999999995,5345.576111120477
2025-11-25 20:06:00,30.06366,0.4340269999999995,0.4193946670247959,1.5335640000000001,1.5046300000000006,15.335699999999974,5345.626111120478
2025-11-25 20:09:00,31.01852,0.4340269999999995,0.40440313672040923,1.649305,1.5914350000000006,16.493100000000027,5345.676111120478
2025-11-25 20:12:00,31.01852,0.4340269999999995,0.40440366144837986,1.5914349999999997,1.5335660000000004,15.04630000000003,5345.726111120478
2025-11-25 20:15:00,32.46528,0.4050919999999998,0.39044733746283844,1.5914349999999997,1.5625010000000001,14.75690000000003,5345.776111120478
2025-11-25 20:18:00,31.01852,0.43402799999999964,0.4193956674214918,1.5914349999999997,1.5625010000000001,16.782399999999996,5345.826111120478
2025-11-25 20:21:00,31.01852,0.4340269999999995,0.4193946670247959,1.6782399999999997,1.6493060000000002,16.493000000000052,5345.8761111204785
2025-11-25 20:24:00,31.01852,0.43402799999999964,0.4193951557219044,1.851852,1.8229170000000003,16.493100000000027,5345.926111120479
2025-11-25 20:27:00,30.06366,0.43402799999999964,0.37317237301286543,1.8807869999999998,1.765047,15.046299999999974,5345.976111120479
2025-11-25 20:30:00,30.06366,0.46296299999999935,0.38611968425552484,1.6782409999999999,1.5335660000000004,14.75690000000003,5346.026111120479
2025-11-26 00:36:00,60.18519,-0.5787039999999992,,0.78125,2.6620369999999998,42.82409999999999,5346.026111120479
2025-11-26 00:39:00,60.18519,-0.5787039999999992,,0.7523150000000003,2.748841999999999,42.823999999999955,5346.026111120479
2025-11-26 00:42:00,60.18519,-0.5787039999999992,,0.7523150000000003,2.748841999999999,43.40280000000001,5346.026111120479
2025-11-26 00:45:00,81.04745,-0.578703,,0.5497689999999995,2.835647,65.97220000000002,5346.026111120479
2025-11-26 00:48:00,81.04745,-0.6076390000000007,,0.5787039999999992,2.8935180000000003,56.134299999999996,5346.026111120479
2025-11-26 00:51:00,81.04745,-0.6076389999999998,,0.49189799999999995,2.8067130000000002,61.6319,5346.026111120479
2025-11-26 00:54:00,81.04745,-0.5787040000000001,,0.578703,2.8645830000000005,57.00230000000002,5346.026111120479
2025-11-26 00:57:00,81.04745,-0.5787040000000001,,0.6365739999999995,2.922454,58.449100000000016,5346.026111120479
2025-11-26 01:00:00,50.46296,-0.5497689999999995,,1.070602,2.459492,31.828700000000026,5346.026111120479
2025-11-26 08:09:00,76.67824,-0.49189799999999995,,1.3020839999999998,3.1828700000000003,57.00230000000002,5346.026111120479
2025-11-26 08:12:00,39.26505,-0.43402799999999964,,1.8807869999999998,3.1828709999999996,19.386499999999955,5346.026111120479
2025-11-26 08:15:00,32.00232,0.49189799999999995,0.44709291811906277,2.3726849999999997,2.2858799999999997,15.625,5346.026111120479
2025-11-26 08:18:00,30.55556,0.7523150000000003,0.542681919864334,2.3726849999999997,1.9965279999999996,15.625,5346.026111120479
2025-11-26 08:21:00,30.55556,0.78125,0.5542489540822549,2.3726849999999997,1.967593,15.3356,5346.026111120479
2025-11-26 08:30:00,30.06366,0.8101849999999997,0.5656896805725147,2.517361,2.0833329999999997,15.625,5346.026111120479
2025-11-26 10:54:00,31.53935,2.1990740000000004,1.0032663000352002,3.2696750000000003,1.4178239999999995,14.757000000000005,5346.026111120479
2025-11-26 10:57:00,44.61805,2.1990740000000004,0.9086715809030544,4.079861,2.141202999999999,16.203699999999998,5346.026111120479
2025-11-26 11:00:00,36.86343,1.9097220000000004,0.9165596527708,3.6458330000000005,2.083334,15.3356,5346.026111120479
2025-11-26 11:09:00,31.53935,1.9965270000000004,0.942892261621041,2.9803229999999994,1.3310179999999994,15.624999999999972,5346.026111120479
2025-11-26 11:12:00,32.00232,1.9675919999999998,0.9618505599136413,3.038194,1.4467600000000003,14.467600000000004,5346.026111120479
2025-11-26 11:15:00,38.80209,1.851852,0.9519251556347375,3.501157,2.054397,14.467600000000004,5346.026111120479
2025-11-26 11:18:00,34.43287,1.765046,0.9239973386344322,3.3564809999999996,1.9965269999999995,14.178200000000004,5346.026111120479
2025-11-26 11:21:00,34.43287,1.851852,0.7792343424325576,3.4722219999999995,1.851851,14.756900000000002,5346.026111120479
2025-11-26 11:39:00,32.98611,1.9965270000000004,0.9707731862304959,2.922453,1.3020839999999998,12.731499999999983,5346.026111120479
2025-11-26 11:42:00,33.96991,1.9675919999999998,0.9341467273006331,2.922453,1.3020830000000005,13.888900000000007,5346.026111120479
2025-11-26 11:45:00,34.92477,1.8807869999999998,0.8795446174827466,2.8935180000000003,1.3310190000000004,13.599599999999981,5346.026111120479
2025-11-26 11:48:00,31.01852,1.851852,0.8988367016033945,2.719907,1.2152770000000004,13.599599999999981,5346.026111120479
2025-11-26 13:00:00,30.06366,1.9675919999999998,0.9618505599136413,3.038194,1.4467600000000003,14.178200000000004,5346.026111120479
2025-11-26 13:36:00,36.37153,0.3472219999999995,0.3754149085385567,1.9675919999999998,2.025462,16.782399999999996,5346.026111120479
2025-11-26 13:39:00,39.26505,0.14467599999999958,0.24226059671888345,1.9965279999999996,2.2280100000000003,18.80789999999996,5346.076111120479
2025-11-26 13:42:00,39.26505,0.08680500000000002,0.19733060087101734,2.0254630000000002,2.3148160000000004,18.807900000000018,5346.126111120479
2025-11-26 13:45:00,38.33912,0.20254700000000003,0.30372724652493277,2.1122689999999995,2.34375,18.807799999999986,5346.17611112048
2025-11-26 13:48:00,38.80209,0.05787000000000031,0.18668864040198482,2.054398,2.430556,18.807900000000018,5346.22611112048
2025-11-26 13:51:00,38.80209,0.14467600000000047,0.2633810032990081,2.1990730000000003,2.4884260000000005,18.22919999999999,5346.27611112048
2025-11-26 13:54:00,39.78588,0.14467600000000047,0.2633810032990081,2.1990730000000003,2.4884260000000005,19.097200000000043,5346.32611112048
2025-11-26 13:57:00,40.76968,0.0,0.03343605132825964,2.1122679999999994,2.546297,20.543999999999983,5346.37611112048
2025-11-26 14:00:00,40.76968,-0.05787100000000045,,1.8229160000000002,2.2858800000000006,18.807799999999986,5346.4261111204805
2025-11-26 14:03:00,39.78588,-0.08680600000000016,,1.5625,2.0254630000000002,18.80789999999996,5346.476111120481
2025-11-26 14:06:00,39.78588,-0.08680600000000016,,1.359954,1.8807870000000007,18.807900000000018,5346.526111120481
2025-11-26 14:09:00,39.78588,-0.11574099999999987,,1.3310180000000003,1.851852,19.965300000000013,5346.576111120481
2025-11-26 14:12:00,40.24884,-0.14467599999999958,,1.1284720000000004,1.6782409999999999,19.097199999999987,5346.626111120481
2025-11-26 14:15:00,46.06482,-0.43402799999999964,,0.6365740000000004,1.5046299999999997,22.28019999999998,5346.676111120481
2025-11-26 14:18:00,53.38542,-0.5497679999999994,,0.46296300000000024,1.5625,28.356499999999983,5346.726111120482
2025-11-26 14:21:00,53.38542,-0.46296299999999935,,0.6944440000000007,1.7361110000000002,29.513799999999975,5346.776111120482
2025-11-26 14:24:00,43.6632,-0.34722200000000036,,1.2152779999999996,2.0833330000000005,21.412000000000006,5346.826111120482
2025-11-26 14:27:00,39.78588,-0.0289350000000006,,1.5625,1.9675920000000007,19.09729999999999,5346.876111120482
2025-11-26 14:30:00,38.80209,0.05787000000000031,0.17004392136689342,1.5335650000000003,1.851852,19.097200000000015,5346.926111120482
2025-11-26 14:33:00,37.35532,0.14467600000000047,0.24226022418167087,1.5046300000000006,1.7361110000000002,18.807800000000043,5346.9761111204825
2025-11-26 14:36:00,34.43287,0.31828700000000065,0.33254572217964107,1.7361110000000002,1.765046,16.782500000000027,5347.026111120483
2025-11-26 14:39:00,33.44907,0.5208330000000005,0.4281789992044933,1.9675920000000007,1.7939819999999997,17.93979999999999,5347.076111120483
2025-11-26 14:42:00,32.46528,0.6365739999999995,0.47737218829360156,2.170139,1.8807869999999998,15.3356,5347.126111120483
2025-11-26 14:45:00,32.46528,0.5787040000000001,0.45315267917343566,2.054399,1.8229170000000003,17.071799999999996,5347.176111120483
2025-11-27 16:33:00,30.06366,1.9097229999999996,1.0689667994812548,4.253473,2.8645829999999997,15.625,5347.176111120483
2025-11-27 16:36:00,32.98611,1.967593,0.7389516279400565,4.6296289999999996,2.835648,16.782399999999996,5347.176111120483
2025-11-27 16:39:00,32.46528,1.8807869999999998,1.1484938753470122,4.224537,2.9803250000000006,17.650499999999965,5347.176111120483
2025-11-27 16:42:00,38.33912,2.1122689999999995,1.0061495842545045,4.774305999999999,3.0381990000000005,20.254700000000014,5347.176111120483
2025-11-27 16:45:00,31.01852,1.8229160000000002,0.8621346759036813,4.311343,2.8067139999999995,16.49309999999997,5347.176111120483
2025-11-27 16:57:00,32.46528,2.170139,0.9334384736263034,3.327547,1.4467590000000001,18.518599999999992,5347.176111120483
2025-11-27 17:00:00,41.23264,2.430555,1.2653515513402558,5.295138000000001,3.4143529999999993,21.990800000000036,5347.176111120483
2025-11-27 17:03:00,45.05209,1.9965279999999996,0.8838604596142645,5.9317079999999995,4.22454,23.4375,5347.176111120483
2025-11-27 17:06:00,37.18171,1.8229160000000002,0.8332125391029256,4.600694,3.067131,19.675900000000013,5347.176111120483
2025-11-27 17:09:00,36.86343,1.9965279999999996,0.9707725469935796,4.3402780000000005,2.719907,19.097199999999987,5347.176111120483
2025-11-27 17:12:00,32.00232,2.0254630000000002,0.860465511061044,4.3402780000000005,2.5752309999999996,18.807900000000018,5347.176111120483
2025-11-28 15:18:00,31.51042,1.0995369999999998,0.6301985139610504,2.922453999999999,2.141204,16.782399999999996,5347.176111120483
2025-11-30 14:57:00,35.87963,2.3148149999999994,0.9403186702565182,4.976848,2.922453000000001,16.492999999999995,5347.176111120483
2025-11-30 15:00:00,30.06366,1.9097229999999996,1.0921448048716509,4.369213,3.009259,16.493100000000027,5347.176111120483
2025-11-30 15:27:00,30.55556,2.1122689999999995,1.060562084839459,3.240741,1.5625,16.492999999999995,5347.176111120483
2025-11-30 15:30:00,46.06482,2.3726849999999997,1.2466284600389472,7.262727999999999,5.439813,22.280100000000004,5347.176111120483
2025-11-30 15:33:00,42.21643,1.7939819999999997,0.9333438315712359,5.5555579999999996,4.166665999999999,21.411999999999978,5347.176111120483
2025-11-30 15:36:00,35.90857,1.5914349999999997,0.9800306708028993,5.873837999999999,4.832173,17.36110000000002,5347.176111120483
2025-11-30 15:39:00,34.43287,1.7939819999999997,0.5055688822464295,5.150468,3.4143559999999997,15.9144,5347.176111120483
2025-11-30 15:42:00,30.06366,1.7939819999999997,0.8809757220758745,3.90625,2.459491,14.75690000000003,5347.176111120483
2025-12-01 09:06:00,30.06366,1.7071759999999996,0.8539059019661299,2.8067130000000002,1.4467600000000003,15.046300000000002,5347.176111120483
2025-12-01 09:09:00,30.06366,1.5914359999999999,0.7910538000285491,2.719906999999999,1.4467590000000001,13.599500000000006,5347.176111120483
2025-12-01 09:21:00,30.06366,1.6782409999999999,0.8957099018351593,2.864584,1.5914349999999997,13.888800000000003,5347.176111120483
2025-12-01 09:24:00,31.01852,1.5914359999999999,0.8670356042489684,2.9224550000000002,1.7361110000000002,15.046300000000002,5347.226111120483
2025-12-01 09:27:00,31.53935,1.7361110000000002,0.8629661824624013,3.0092600000000003,1.6203710000000004,15.04630000000003,5347.276111120484
2025-12-01 09:30:00,35.87963,1.765047,0.9239976623859668,2.8935190000000004,1.5335640000000001,15.046200000000027,5347.326111120484
2025-12-01 09:33:00,39.26505,1.851852,1.0945675214459218,4.484955,3.2118040000000008,16.203699999999998,5347.376111120484
2025-12-01 09:36:00,38.33912,1.475695,0.8044177645939041,4.195602,3.0960650000000003,17.650499999999965,5347.426111120484
2025-12-01 09:39:00,42.21643,1.851852,0.8988376506277724,3.8773150000000003,2.372686,19.965300000000013,5347.476111120484
2025-12-01 09:42:00,46.875,1.851852,1.1380685136007735,4.803246000000001,3.5879639999999995,20.254599999999982,5347.5261111204845
2025-12-01 09:45:00,49.97107,1.6203710000000004,0.8000675199456468,4.918985999999999,3.6168950000000004,21.701400000000007,5347.576111120485
2025-12-01 09:48:00,52.86458,1.765047,1.0194337359610066,5.526616,4.2824089999999995,22.28,5347.626111120485
2025-12-01 09:51:00,51.93866,1.5625010000000001,0.8330806489808722,4.861116,3.6747650000000007,24.305500000000023,5347.676111120485
2025-12-01 09:54:00,56.30787,1.765047,0.8984143942325381,4.861116,3.472219000000001,22.569500000000005,5347.726111120485
2025-12-01 09:57:00,42.59259,0.9548610000000002,0.6794964655977993,4.57176,4.079865,22.280100000000004,5347.776111120485
2025-12-01 10:00:00,38.80209,1.4467600000000003,0.77046191396239,4.224538,3.125,17.93979999999999,5347.826111120486
2025-12-01 10:03:00,40.76968,1.7071760000000005,0.8539059019661304,4.137732000000001,2.7777789999999998,21.412000000000035,5347.876111120486
2025-12-01 10:06:00,33.96991,1.3310190000000004,0.7783611270551256,4.484955,3.5590270000000004,16.493100000000027,5347.926111120486
2025-12-01 10:09:00,31.01852,1.5625010000000001,0.6656423256467203,3.9351860000000007,2.5752310000000005,17.36110000000002,5347.976111120486
2025-12-01 10:12:00,39.78588,1.851852,0.8988357525778264,3.732640000000001,2.228009,21.70139999999998,5348.026111120486
2025-12-01 10:15:00,46.06482,1.851852,0.8417285415302503,5.034720999999999,3.472219,25.75229999999999,5348.0761111204865
2025-12-01 10:18:00,48.03241,1.7361110000000002,0.8074511307417886,5.121530999999999,3.6747699999999996,28.935299999999984,5348.126111120487
2025-12-01 10:21:00,46.58565,1.5914359999999999,0.8670397712966015,4.484954,3.298615,27.199099999999987,5348.176111120487
2025-12-01 10:24:00,46.06482,1.5914359999999999,0.8908046991861507,4.600695,3.4432849999999995,26.331000000000017,5348.226111120487
2025-12-01 10:27:00,46.06482,1.5914359999999999,0.8670339374239348,4.803241,3.6168949999999995,26.330900000000042,5348.276111120487
2025-12-01 10:30:00,41.72454,1.4178239999999995,0.8083973739427776,4.687500999999999,3.674767000000001,21.122699999999952,5348.326111120487
2025-12-01 10:33:00,32.52315,1.475695,0.7281537073650631,4.484954,3.2986059999999995,16.492999999999995,5348.376111120488
2025-12-01 10:36:00,30.06366,1.5046299999999997,0.7637328371273241,3.4722229999999996,2.2858790000000004,16.493100000000027,5348.426111120488
2025-12-01 10:39:00,30.55556,1.5914359999999999,0.8172577590560616,3.4432869999999998,2.1990730000000003,17.361199999999997,5348.476111120488
2025-12-01 10:42:00,30.55556,1.7071759999999996,0.8268969458986154,3.327546,1.938657,15.914299999999969,5348.526111120488
2025-12-01 10:45:00,30.55556,1.7361110000000002,0.914609447353678,3.4722229999999996,2.141203999999999,16.20369999999997,5348.576111120488
2025-12-01 10:48:00,32.00232,1.6203709999999996,0.8264828452388963,3.5879630000000002,2.3148150000000003,16.49309999999997,5348.6261111204885
2025-12-01 10:51:00,30.55556,1.5625,0.7819895947429235,3.616899,2.372686,15.335700000000031,5348.676111120489
2025-12-01 12:03:00,31.53935,1.7071760000000005,0.9534577533575679,3.1539360000000007,1.9097219999999995,15.625,5348.676111120489
2025-12-01 12:06:00,38.33912,1.7071760000000005,0.9051789169109024,5.034726,3.732639999999999,19.097199999999987,5348.676111120489
2025-12-01 12:09:00,33.96991,1.5625,0.7549597813504646,4.7743009999999995,3.5011609999999997,16.782399999999996,5348.676111120489
2025-12-01 12:12:00,30.06366,1.5914349999999997,0.8425488920176625,3.7615739999999995,2.546296000000001,15.625,5348.676111120489
2025-12-01 15:00:00,30.55556,1.9386579999999993,0.8670933225774587,5.150468,3.5011599999999996,18.807800000000043,5348.676111120489
2025-12-01 15:03:00,30.09259,1.8807869999999998,0.8502169502642205,4.774305999999999,3.1828710000000004,14.756899999999973,5348.676111120489
2025-12-01 15:06:00,30.06366,1.9097229999999996,0.8881983813674733,4.51389,2.922454,17.071799999999996,5348.676111120489
2025-12-01 15:12:00,39.78588,2.459491,1.1095080816143268,4.716436,2.6330969999999994,21.701400000000035,5348.676111120489
2025-12-01 15:15:00,32.52315,1.765046,0.8445841714844471,4.658564999999999,3.2118020000000005,16.782399999999996,5348.676111120489
2025-12-01 15:18:00,30.06366,1.8807869999999998,0.9077119368074904,4.6296289999999996,3.0960610000000006,17.071799999999996,5348.676111120489
2025-12-02 08:21:00,52.43056,-0.23148199999999974,,5.208335999999999,7.233798,20.254599999999982,5348.676111120489
2025-12-02 08:24:00,43.6632,0.23148199999999974,0.5753126486690852,6.250002,7.175929999999999,21.701400000000007,5348.726111120489
2025-12-02 08:27:00,39.78588,0.5497689999999995,0.6715862263859459,6.394672,6.655093000000001,20.83330000000001,5348.776111120489
