Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-12-02 08:30:00,40.76968,0.7233799999999997,,6.394672,6.394672000000001,18.518500000000017,5348.826111120489
2025-12-02 08:33:00,40.76968,0.78125,0.7218351702717228,6.221066,6.105326,21.41210000000001,5348.876111120489
2025-12-02 08:36:00,40.24884,0.578703,0.751154488813319,6.365736,6.741903,17.361199999999997,5348.92611112049
2025-12-02 08:39:00,36.86343,0.6365739999999995,0.6790487296805588,6.481486,6.568282,18.807900000000018,5348.97611112049
2025-12-02 08:42:00,36.37153,0.6655090000000001,,6.365736,6.365736999999999,15.625,5349.02611112049
2025-12-02 08:45:00,33.96991,0.6365739999999995,0.621995841403869,6.192126,6.1631920000000004,17.36110000000002,5349.07611112049
2025-12-02 08:48:00,34.92477,0.6944439999999998,0.6034815173991228,5.844906,5.671292,18.22919999999999,5349.12611112049
2025-12-02 08:51:00,32.52315,0.6655090000000001,0.6057989409759493,5.6423559999999995,5.526617,17.071799999999996,5349.1761111204905
2025-12-02 08:54:00,32.52315,0.7233789999999996,0.6326101404339795,5.6134260000000005,5.439817,16.20369999999997,5349.226111120491
2025-12-02 08:57:00,33.44907,0.8101849999999997,0.6378631090051022,5.844906,5.526621,18.22919999999999,5349.276111120491
2025-12-02 09:00:00,36.37153,0.7233789999999996,0.6483577124741698,5.6423559999999995,5.497687000000001,19.96519999999998,5349.326111120491
2025-12-02 09:03:00,39.78588,0.78125,0.7064435127669788,5.700236,5.555555999999999,23.14820000000003,5349.376111120491
2025-12-02 09:06:00,41.72454,0.78125,0.7519448949741887,6.192126,6.134256000000001,20.543999999999983,5349.426111120491
2025-12-02 09:09:00,41.72454,0.78125,0.8238939093564178,6.510415999999999,6.597225999999999,23.7269,5349.476111120492
2025-12-02 09:12:00,41.6956,0.5497680000000003,0.7337724713959585,6.19213,6.5972219999999995,22.569399999999973,5349.526111120492
2025-12-02 09:15:00,38.33912,0.5208329999999997,0.6422673487616831,6.249996,6.510413000000001,21.122799999999984,5349.576111120492
2025-12-02 09:18:00,35.41666,0.7523140000000001,0.7229971195892958,6.539347,6.481483,17.071799999999996,5349.626111120492
2025-12-02 09:21:00,35.41666,1.0995369999999998,0.8114502528639265,6.799773,6.278936,18.22919999999999,5349.676111120492
2025-12-02 09:24:00,35.41666,1.0416670000000003,0.7876366369350699,6.8576440000000005,6.394677,19.965300000000013,5349.7261111204925
2025-12-02 09:27:00,36.86343,1.0416670000000003,0.7876427792599577,6.741894,6.278936999999999,17.361099999999965,5349.776111120493
2025-12-02 09:30:00,37.81829,1.157407,0.8348978616500892,6.770828,6.192131000000001,18.22919999999999,5349.826111120493
2025-12-02 09:33:00,39.26505,1.0127319999999997,0.7930113456930795,6.828707999999999,6.4236059999999995,19.965300000000013,5349.876111120493
2025-12-02 09:36:00,39.40972,0.9548610000000002,0.7682176594376613,6.5104169999999995,6.163195999999999,18.80789999999996,5349.926111120493
2025-12-02 09:39:00,38.33912,0.9259259999999996,0.8046475071360155,6.568283,6.336807,21.122600000000034,5349.976111120493
2025-12-02 09:42:00,38.33912,0.9837959999999999,0.7806674409228517,6.799773,6.4236070000000005,17.93979999999999,5350.026111120494
2025-12-02 09:45:00,35.41666,1.070602,0.7629940279433678,6.568284,6.018522,17.361099999999965,5350.076111120494
2025-12-02 09:48:00,32.52315,1.157407,0.7578854334816991,6.423614,5.729167,14.178200000000004,5350.126111120494
2025-12-02 09:51:00,32.52315,1.1284720000000004,0.804737639709581,6.886574,6.307872000000001,16.20369999999997,5350.176111120494
2025-12-02 09:54:00,33.44907,1.3020830000000005,0.8322852844644999,6.770829000000001,5.960646,18.807799999999986,5350.226111120494
2025-12-02 09:57:00,36.77662,1.2442130000000002,0.869413679853273,6.770834,6.105321000000001,15.9144,5350.2761111204945
2025-12-02 10:00:00,37.35532,1.1284720000000004,0.8413530028542151,7.031254,6.510412,19.386599999999987,5350.326111120495
2025-12-02 10:03:00,38.33912,1.2152780000000005,0.8949558717718311,6.973383999999999,6.394676,15.625,5350.376111120495
2025-12-02 10:06:00,37.35532,1.1574080000000002,0.9234577175844993,7.6678239999999995,7.233796,18.807799999999986,5350.426111120495
2025-12-02 10:09:00,37.81829,1.0995369999999998,0.8114565188978817,7.523144,7.002317,20.25460000000004,5350.476111120495
2025-12-02 10:12:00,35.90857,0.9837959999999999,0.8143130794593858,7.262728000000001,6.9444420000000004,18.80789999999996,5350.526111120495
2025-12-02 10:15:00,37.35532,1.070601,0.817385991270031,6.973378,6.510417,17.65039999999999,5350.576111120496
2025-12-02 10:18:00,37.35532,1.0416670000000003,0.80525340398656,6.828704,6.394677,14.467600000000004,5350.626111120496
2025-12-02 10:21:00,36.86343,1.070602,0.9021234886543781,7.002314,6.684031999999999,20.83340000000004,5350.676111120496
2025-12-02 10:24:00,38.33912,1.2152780000000005,0.876639451308718,7.291664,6.684025999999999,17.93979999999999,5350.726111120496
2025-12-02 10:27:00,40.76968,1.2731480000000008,0.8997431917670101,7.291664,6.626155999999999,20.54400000000004,5350.776111120496
2025-12-02 10:30:00,39.26505,1.2442130000000002,1.0117281502224416,7.494214,7.060181000000001,21.122699999999952,5350.8261111204965
2025-12-02 10:33:00,40.24884,1.0995370000000007,0.8470725436020831,7.436344000000001,6.973376999999999,17.65039999999999,5350.876111120497
2025-12-02 10:36:00,36.86343,1.070602,0.8173803144866314,6.973383999999999,6.510412,21.701300000000003,5350.926111120497
2025-12-02 10:39:00,36.86343,1.186343,0.8464814110506815,6.8865739999999995,6.278931000000001,19.09729999999996,5350.976111120497
2025-12-02 10:42:00,37.81829,1.1574080000000002,0.8348918769288118,6.828704,6.249995999999999,16.782399999999996,5351.026111120497
2025-12-02 10:45:00,36.86343,1.0416670000000003,0.7876427792599577,6.741894,6.278936999999999,18.80789999999996,5351.076111120497
2025-12-02 10:48:00,36.86343,1.0995369999999998,0.8470785939139346,7.233794,6.770837,19.965300000000013,5351.126111120498
2025-12-02 10:51:00,36.86343,1.0416670000000003,0.8225669831008965,7.118054000000001,6.712966999999999,17.939899999999966,5351.176111120498
2025-12-02 10:54:00,36.86343,1.0995369999999998,0.8114565188978817,7.175924,6.655097,19.097199999999987,5351.226111120498
2025-12-02 10:57:00,37.81829,1.0995369999999998,0.8114502528639265,7.002314,6.481477,15.9144,5351.276111120498
2025-12-02 11:00:00,38.22338,1.2442130000000002,0.8882245777638307,6.915514000000001,6.278931000000001,18.518500000000017,5351.326111120498
2025-12-02 11:03:00,35.41666,0.9259260000000005,0.8361223049759094,7.002314000000001,6.828708,20.254699999999957,5351.3761111204985
2025-12-02 11:06:00,36.77662,1.2152780000000005,0.9129723128455921,7.667824,7.118055999999999,19.675900000000013,5351.426111120499
2025-12-02 11:09:00,38.33912,1.2442130000000002,0.8502438448630002,7.2337940000000005,6.539351000000001,19.965299999999957,5351.476111120499
2025-12-02 11:12:00,36.86343,1.1284720000000004,0.8232156432740517,6.915514000000001,6.365742,19.386499999999955,5351.526111120499
2025-12-02 11:15:00,35.41666,1.0995369999999998,0.8470725436020826,6.944444000000001,6.481477,17.65039999999999,5351.576111120499
2025-12-02 11:18:00,34.43287,1.0995369999999998,0.7159612084618036,6.684024000000001,6.018517000000001,17.650499999999965,5351.626111120499
2025-12-02 11:21:00,35.41666,1.0127310000000005,0.739721557963273,6.105328,5.613427,20.25460000000004,5351.6761111205
2025-12-02 11:24:00,33.44907,1.070601,0.7050602526206025,5.960648000000001,5.324077000000001,18.807800000000043,5351.7261111205
2025-12-02 11:27:00,33.44907,1.1284720000000004,0.7469456144869578,5.787038000000001,5.121525999999999,16.492999999999995,5351.7761111205
2025-12-02 11:30:00,35.41666,1.070601,0.7248268216580893,5.758098,5.150467000000001,19.097199999999987,5351.8261111205
2025-12-02 11:33:00,35.41666,1.0995369999999998,0.7359249953456422,5.555554000000001,4.918977,19.386500000000012,5351.8761111205
2025-12-02 11:36:00,33.96991,0.9548610000000002,0.6794925891488499,5.642364000000001,5.150462999999999,17.650500000000022,5351.9261111205005
2025-12-02 11:39:00,34.92477,1.0995369999999998,0.7359249953456422,6.250004000000001,5.613427,16.20360000000005,5351.976111120501
2025-12-02 11:42:00,34.89584,1.0995369999999998,0.7744803240160892,5.989584000000001,5.410877000000001,15.914299999999969,5352.026111120501
2025-12-02 11:45:00,33.96991,1.0416670000000003,0.7514027129024812,5.873844,5.353007,15.625,5352.076111120501
2025-12-02 11:48:00,34.43287,1.0127319999999997,0.7578284521837554,5.729164000000001,5.266202,16.203700000000026,5352.126111120501
2025-12-02 11:51:00,34.43287,1.070602,0.7050606307916335,5.960644,5.324072,17.07170000000002,5352.176111120501
2025-12-02 11:54:00,36.37153,1.1574080000000002,0.7777700100419412,5.873844,5.208335999999999,17.361199999999997,5352.226111120502
2025-12-02 11:57:00,36.37153,1.1574080000000002,0.7777700100419412,5.642364000000001,4.976856,18.807900000000018,5352.276111120502
2025-12-02 12:00:00,36.86343,1.070602,0.7248272069235164,5.787034,5.1794020000000005,19.965300000000013,5352.326111120502
2025-12-02 12:03:00,36.63195,1.1574080000000002,0.7375141655378661,6.307874,5.584486,20.54400000000004,5352.376111120502
2025-12-02 12:06:00,36.37153,1.0416670000000003,0.7696994434068439,6.018514,5.526617,18.807799999999986,5352.426111120502
2025-12-02 12:09:00,33.96991,1.0127319999999997,0.7578284521837562,6.018514,5.5555520000000005,16.493100000000027,5352.4761111205025
2025-12-02 12:12:00,34.4618,1.0995369999999998,0.7359249953456422,6.0763940000000005,5.439817,19.386599999999987,5352.526111120503
2025-12-02 12:15:00,33.44907,1.1574080000000002,0.7777700100419426,6.018514,5.353006000000001,14.75690000000003,5352.576111120503
2025-12-02 12:18:00,36.37153,1.186343,0.7481862828114441,5.873844,5.121531,22.280100000000004,5352.626111120503
2025-12-02 12:21:00,36.37153,1.0995369999999998,0.7554217475134234,5.671294,5.063657000000001,18.807800000000043,5352.676111120503
2025-12-02 12:24:00,35.41666,1.186343,0.7888223511880991,5.729164000000001,5.034721,15.9144,5352.726111120503
2025-12-02 12:27:00,36.86343,1.070601,0.7248200747534509,6.076388,5.4687470000000005,17.36110000000002,5352.776111120504
2025-12-02 12:30:00,33.96991,1.0416660000000002,0.7327281280016491,6.076388,5.526622000000001,17.36110000000002,5352.826111120504
2025-12-02 12:33:00,33.96991,1.070602,0.7248204600164677,6.0763940000000005,5.468751999999999,15.04630000000003,5352.876111120504
2025-12-02 12:36:00,33.96991,1.157407,0.7972033624323528,5.960648000000001,5.324071000000001,16.782399999999996,5352.926111120504
2025-12-02 12:39:00,37.35532,1.1284720000000004,0.7267803000076112,5.902778,5.208335999999999,18.22919999999999,5352.976111120504
2025-12-02 12:42:00,37.35532,1.1284720000000004,0.7469524991341147,5.642358,4.976856,17.65039999999999,5353.0261111205045
2025-12-02 12:45:00,35.90857,1.0127310000000005,0.7397278779944794,5.700228000000001,5.208337,17.650499999999965,5353.076111120505
2025-12-02 12:48:00,34.83796,1.0416659999999993,0.7514023108925603,6.0763929999999995,5.555557,16.782399999999996,5353.126111120505
2025-12-02 12:51:00,36.37153,1.0127309999999996,0.7023457081636245,6.047452999999999,5.497682,19.675899999999956,5353.176111120505
2025-12-02 12:54:00,34.92477,1.0127309999999996,0.7212432800304679,5.902773,5.381942,15.914299999999969,5353.226111120505
2025-12-02 12:57:00,33.96991,1.0127309999999996,0.7023457081636245,5.873842999999999,5.324072,18.22909999999996,5353.276111120505
2025-12-02 13:00:00,33.96991,1.0127309999999996,0.7023523138709095,5.729163,5.1794020000000005,16.492999999999995,5353.326111120506
2025-12-02 13:03:00,36.74768,1.157407,0.7578854334816991,5.642363,4.947916,12.731499999999983,5353.376111120506
2025-12-02 13:06:00,35.87963,1.0127309999999996,0.7397215579632727,5.584493,5.092592000000001,19.675900000000013,5353.426111120506
2025-12-02 13:09:00,33.44907,0.868055,0.6968405765275689,5.5844879999999995,5.266203,16.20369999999997,5353.476111120506
2025-12-02 13:12:00,33.44907,0.9837959999999999,0.727940873096853,6.047458,5.584492,17.07170000000002,5353.526111120506
2025-12-02 13:15:00,33.44907,1.0127309999999996,0.7397215579632727,5.9027780000000005,5.410877000000001,17.361099999999965,5353.5761111205065
2025-12-02 13:18:00,35.41666,1.2442130000000002,0.7692998487998155,5.873838,5.063655,18.51849999999996,5353.626111120507
2025-12-02 13:21:00,36.86343,1.157407,0.7375209247717615,5.584493,4.861116,16.782399999999996,5353.676111120507
2025-12-02 13:24:00,36.37153,1.0127309999999996,0.7023457081636245,5.642363,5.092592000000001,15.046299999999974,5353.726111120507
2025-12-02 13:27:00,37.35532,1.0416659999999993,0.7696927752463973,6.0763929999999995,5.584487000000001,17.650499999999965,5353.776111120507
2025-12-02 13:30:00,37.35532,1.0127309999999996,0.7578280401732906,5.9317079999999995,5.4687470000000005,17.36099999999999,5353.826111120507
2025-12-02 13:33:00,37.35532,1.070602,0.744119990403652,6.018517999999999,5.439816,18.518500000000017,5353.876111120508
2025-12-02 13:36:00,37.35532,1.0127309999999996,0.7578280401732906,6.018517999999999,5.555557,15.625,5353.926111120508
2025-12-02 13:39:00,37.35532,1.0127309999999996,0.7397215579632727,5.989588,5.497687000000001,18.22919999999999,5353.976111120508
2025-12-02 13:42:00,37.35532,1.0127309999999996,0.7578280401732906,5.9317079999999995,5.4687470000000005,18.807900000000018,5354.026111120508
2025-12-02 13:45:00,38.33912,1.070602,0.7441133973025208,5.989588,5.410876,18.22919999999999,5354.076111120508
2025-12-02 13:48:00,37.81829,0.9837959999999999,0.7458545510696022,5.9317079999999995,5.497682,17.361099999999965,5354.1261111205085
2025-12-02 13:51:00,37.35532,1.0995369999999998,0.7554150873626734,6.018523,5.410876,19.386500000000012,5354.176111120509
2025-12-02 13:54:00,37.35532,1.0416659999999993,0.7696990348651033,5.960642999999999,5.4687470000000005,17.361199999999997,5354.226111120509
2025-12-02 13:57:00,35.87963,1.0416659999999993,0.7696990348651033,5.960642999999999,5.4687470000000005,17.650499999999965,5354.276111120509
2025-12-02 14:00:00,36.86343,1.0127309999999996,0.7397215579632727,6.018523,5.526622000000001,19.675900000000013,5354.326111120509
2025-12-02 14:03:00,36.86343,1.0416659999999993,0.7696990348651023,6.105323,5.613427,17.361099999999965,5354.376111120509
2025-12-02 14:06:00,36.86343,1.0995369999999998,0.7931502872814973,6.2500029999999995,5.700236,17.361199999999997,5354.42611112051
2025-12-02 14:09:00,37.81829,1.0995369999999998,0.8114565188978817,6.336803,5.815975999999999,17.93979999999999,5354.47611112051
2025-12-02 14:12:00,37.81829,1.0416659999999993,0.751408697620511,6.452543,5.931717000000001,17.071799999999996,5354.52611112051
2025-12-02 14:15:00,37.81829,1.1284720000000004,0.7858844855851849,6.394678000000001,5.7870360000000005,21.12270000000001,5354.57611112051
2025-12-02 14:18:00,36.86343,1.070601,0.6639274628989331,5.121528,4.427087,17.65039999999999,5354.62611112051
2025-12-02 14:21:00,33.96991,1.0416660000000002,0.6940722246175998,4.976852000000001,4.369212,19.097200000000043,5354.6761111205105
2025-12-02 14:24:00,33.96991,1.070601,0.7050609442518512,4.947917,4.311347,17.361099999999965,5354.726111120511
2025-12-02 14:27:00,35.41666,1.1284719999999995,0.8591803820154669,5.873842999999999,5.381941,14.178300000000036,5354.776111120511
2025-12-02 14:30:00,33.96991,0.9837959999999999,0.7634253892857156,6.336803,5.931716999999999,21.122600000000034,5354.826111120511
2025-12-02 14:33:00,36.37153,1.0416659999999993,0.7327281280016477,6.336803,5.787037,15.04630000000003,5354.876111120511
2025-12-02 14:36:00,35.87963,1.0416659999999993,0.787636222044129,6.2500029999999995,5.787037,16.203700000000026,5354.926111120511
2025-12-02 14:39:00,37.81829,1.157407,0.7578854334816991,6.192128,5.497681000000001,17.65039999999999,5354.976111120512
2025-12-02 14:42:00,35.87963,1.1284720000000004,0.8047311905615452,6.221068000000001,5.6423559999999995,19.386599999999987,5355.026111120512
2025-12-02 14:45:00,37.35532,1.070601,0.8689946449942347,6.394678000000001,6.018517000000001,19.965300000000013,5355.076111120512
2025-12-02 14:48:00,34.92477,0.9548609999999993,0.7160620956747635,6.452543,6.018522000000001,20.25460000000004,5355.126111120512
2025-12-02 14:51:00,34.8669,1.0995369999999998,0.7744868416050243,6.510413,5.931716,15.625,5355.176111120512
2025-12-02 14:54:00,35.41666,1.0416659999999993,0.7696990348651033,6.336803,5.844907000000001,15.914300000000026,5355.2261111205125
2025-12-02 14:57:00,38.80209,1.157407,0.8348978616500892,6.394672999999999,5.815976,17.65039999999999,5355.276111120513
2025-12-02 15:00:00,38.33912,0.9837959999999999,0.7634253892857165,6.394672999999999,5.989587,17.361099999999965,5355.326111120513
2025-12-02 15:03:00,38.33912,1.0127309999999996,0.7755802976621142,6.0763929999999995,5.642361999999999,18.807799999999986,5355.376111120513
2025-12-02 15:06:00,35.87963,1.0127310000000005,0.7578218453587761,6.105328,5.6423570000000005,22.858799999999974,5355.426111120513
2025-12-02 15:09:00,35.87963,1.0995369999999998,0.8815365616902046,6.394672999999999,5.989585999999999,18.518500000000017,5355.476111120513
2025-12-02 15:12:00,35.41666,1.0995369999999998,0.7931502872814961,6.365743,5.815975999999999,19.675900000000013,5355.526111120514
2025-12-02 15:15:00,36.86343,1.1284719999999995,0.7666372228374607,6.307872999999999,5.671301000000001,18.229100000000017,5355.576111120514
2025-12-02 15:18:00,35.41666,1.0127309999999996,0.7578280401732906,6.221062999999999,5.758102,20.83329999999995,5355.626111120514
2025-12-02 15:21:00,35.41666,1.0127309999999996,0.7023457081636233,6.018523,5.468751999999999,16.203700000000026,5355.676111120514
2025-12-02 15:24:00,32.98611,1.0127309999999996,0.7578280401732899,5.931713,5.468751999999999,19.675900000000013,5355.726111120514
2025-12-02 15:27:00,36.28472,1.157407,0.7578854334816991,6.0763929999999995,5.381946,16.492999999999995,5355.7761111205145
2025-12-02 15:30:00,37.35532,0.9837959999999999,0.7279471255355369,5.787032999999999,5.324076999999999,19.097199999999987,5355.826111120515
2025-12-02 15:33:00,34.43287,1.0416660000000002,0.7327281280016481,5.758098,5.2083319999999995,18.80789999999996,5355.876111120515
2025-12-02 15:36:00,33.96991,1.1284720000000004,0.7666372228374599,6.192128,5.555555999999999,17.361199999999997,5355.926111120515
2025-12-02 15:39:00,33.44907,1.0995369999999998,0.7554150873626734,6.192133,5.584486,17.93979999999999,5355.976111120515
2025-12-02 15:42:00,34.43287,1.0127309999999996,0.7397215579632727,6.0763929999999995,5.584492,18.518400000000042,5356.026111120515
2025-12-02 15:45:00,34.92477,1.0995369999999998,0.7359249953456422,6.018523,5.381945999999999,18.518599999999992,5356.076111120516
2025-12-02 15:48:00,32.46528,0.9548609999999993,0.6979774355178835,5.729163,5.266202,15.335700000000031,5356.126111120516
2025-12-02 15:51:00,33.44907,1.0127309999999996,0.7212432800304679,5.729163,5.2083319999999995,16.782399999999996,5356.176111120516
2025-12-02 15:54:00,33.44907,1.0127309999999996,0.7023457081636233,5.758103,5.2083319999999995,19.097200000000043,5356.226111120516
2025-12-02 15:57:00,33.96991,1.1284719999999995,0.7267803000076108,5.642363,4.947921,18.518500000000017,5356.276111120516
2025-12-02 16:00:00,34.92477,1.1284719999999995,0.7666372228374607,5.526622999999999,4.890051000000001,16.782399999999996,5356.3261111205165
2025-12-02 16:03:00,32.00232,0.8969899999999997,0.7429487624298703,5.584493,5.295143,18.807799999999986,5356.376111120517
2025-12-02 16:06:00,33.44907,1.070602,0.7248204600164677,6.163198,5.555555999999999,15.3356,5356.426111120517
2025-12-02 16:09:00,32.98611,1.0416659999999993,0.751408697620511,5.960642999999999,5.439817,16.492999999999995,5356.476111120517
2025-12-02 16:12:00,34.92477,1.0127309999999996,0.7212368235917835,6.018523,5.497682,11.863400000000013,5356.526111120517
2025-12-02 16:15:00,33.44907,1.1284720000000004,0.766637222837461,5.902778,5.266206,17.36110000000002,5356.576111120517
2025-12-02 16:18:00,34.43287,1.1284720000000004,0.7666372228374599,5.931708,5.295135999999999,18.807799999999986,5356.626111120518
2025-12-02 16:21:00,36.37153,1.1863420000000007,0.7481859155028808,5.844908,5.0925959999999995,16.492999999999995,5356.676111120518
2025-12-02 16:24:00,36.37153,1.070601,0.7629936291783767,5.815968,5.266207,19.675900000000013,5356.726111120518
2025-12-02 16:27:00,35.41666,1.0127309999999996,0.84360826491876,5.960642999999999,5.642361999999999,17.071799999999996,5356.776111120518
2025-12-02 16:30:00,34.43287,1.0127309999999996,0.7578280401732906,6.221068,5.758107000000001,19.097199999999987,5356.826111120518
2025-12-02 16:33:00,36.37153,1.0127309999999996,0.7397215579632727,6.105323,5.613422000000001,19.097199999999987,5356.8761111205185
2025-12-02 16:36:00,35.41666,1.0995369999999998,0.7744803240160892,6.0763929999999995,5.497686,13.599500000000035,5356.926111120519
2025-12-02 16:39:00,34.43287,1.1284720000000004,0.7469456144869578,5.787038000000001,5.121525999999999,17.071699999999964,5356.976111120519
2025-12-02 16:42:00,35.41666,1.1863420000000007,0.7687543947662953,5.758098,5.034726,16.782399999999996,5357.026111120519
2025-12-02 16:45:00,35.41666,1.0127310000000005,0.7755863769185849,5.989578,5.555557,17.36110000000002,5357.076111120519
2025-12-02 16:48:00,32.98611,1.0127310000000005,0.7212432800304682,5.931708,5.410876999999999,16.49309999999997,5357.126111120519
2025-12-02 16:51:00,33.44907,1.1863420000000007,0.7481859155028808,5.787038000000001,5.034726,15.04630000000003,5357.17611112052
2025-12-02 16:54:00,31.53935,1.0416660000000002,0.7136282928865836,5.902778,5.324072,19.097199999999987,5357.22611112052
2025-12-02 16:57:00,32.00232,1.0416660000000002,0.6533790558635042,5.468748,4.803242,17.650400000000047,5357.27611112052
2025-12-02 17:00:00,31.53935,1.0416659999999993,0.6940681183915786,5.2951429999999995,4.6874970000000005,13.888800000000003,5357.32611112052
2025-12-02 17:06:00,30.55556,1.157407,0.6729335281425134,5.758098,4.947921,15.625,5357.32611112052
2025-12-02 17:09:00,32.46528,1.1863420000000007,0.8084400521106482,5.3819479999999995,4.716435999999999,17.071799999999996,5357.32611112052
2025-12-02 17:15:00,31.01852,1.0995369999999998,0.6954682422952274,5.092592,4.398147,16.20369999999997,5357.32611112052
2025-12-02 17:18:00,32.00232,1.157407,0.7578854334816991,5.468748,4.774301,16.49309999999997,5357.37611112052
2025-12-02 17:21:00,33.76736,1.1574080000000002,0.6951087835887644,5.9317139999999995,5.150466,18.518599999999992,5357.4261111205205
2025-12-02 17:24:00,33.44907,1.1284720000000004,0.7469524991341147,5.931708,5.266206,15.625,5357.476111120521
2025-12-02 17:27:00,33.44907,1.070601,0.7050602526206025,5.671298,5.034727,16.49309999999997,5357.526111120521
2025-12-02 17:30:00,33.44907,1.0995369999999998,0.7359318115369128,5.729163,5.092596,17.361099999999965,5357.576111120521
2025-12-02 17:33:00,33.44907,1.0995369999999998,0.7359318115369128,5.729163,5.092596,15.9144,5357.626111120521
2025-12-02 17:36:00,35.41666,1.2152770000000004,0.7587779342170877,5.758098,4.976851,16.20369999999997,5357.676111120521
2025-12-02 17:39:00,36.22685,1.157407,0.7777696267038985,5.787038000000001,5.121531,17.361099999999965,5357.726111120522
2025-12-02 17:42:00,33.96991,1.0127310000000005,0.8101488897062417,5.844908,5.4687470000000005,17.65039999999999,5357.776111120522
2025-12-02 17:45:00,35.41666,1.070601,0.7441130051837842,6.221068000000001,5.6423570000000005,17.93979999999999,5357.826111120522
2025-12-02 17:48:00,34.92477,1.157407,0.7972033624323528,6.134258000000001,5.497681000000001,18.22919999999999,5357.876111120522
2025-12-02 17:51:00,34.89584,1.0416659999999993,0.7514023108925603,6.0763929999999995,5.555557,18.80789999999996,5357.926111120522
2025-12-02 17:54:00,34.92477,1.0127309999999996,0.7023457081636245,5.873842999999999,5.324072,20.25460000000004,5357.976111120523
2025-12-02 17:57:00,33.44907,1.1284719999999995,0.7469456144869575,5.758103,5.092591,19.965300000000013,5358.026111120523
2025-12-02 18:00:00,34.92477,1.0127309999999996,0.7212432800304679,5.729163,5.2083319999999995,17.650400000000047,5358.076111120523
2025-12-02 18:03:00,34.54861,0.9837959999999999,0.7096611232540542,5.758103,5.266207,14.75690000000003,5358.126111120523
2025-12-02 18:06:00,33.44907,1.0416659999999993,0.713628292886582,5.758103,5.179397,19.675900000000013,5358.176111120523
2025-12-02 18:09:00,34.92477,1.157407,0.7375209247717615,5.758098,5.034721,17.361099999999965,5358.2261111205235
2025-12-02 18:12:00,31.01852,0.8391200000000003,0.6673794459432184,5.758098,5.439818,15.625,5358.276111120524
2025-12-02 18:15:00,32.00232,1.1863420000000007,0.6829518841472071,5.613428000000001,4.774306,17.65039999999999,5358.326111120524
2025-12-02 18:18:00,30.55556,1.1574080000000002,0.7375141655378661,5.2951440000000005,4.571756000000001,14.178200000000004,5358.376111120524
2025-12-02 18:21:00,32.46528,1.0416670000000003,0.713628681224861,5.410883999999999,4.832177,17.36110000000002,5358.426111120524
2025-12-02 18:27:00,32.98611,1.1863420000000007,0.9009756151860657,5.815968,5.295136,14.178299999999979,5358.426111120524
2025-12-02 18:30:00,35.87963,1.1284720000000004,0.804737639709581,6.712958,6.134256000000001,21.122599999999977,5358.476111120524
2025-12-02 18:33:00,35.41666,1.0416660000000002,0.7514086976205113,6.770828,6.250001999999999,17.361099999999965,5358.526111120525
2025-12-02 18:36:00,33.96991,0.9837959999999999,0.7279471255355369,5.989578,5.526622,19.675899999999956,5358.576111120525
2025-12-02 18:39:00,32.00232,1.070601,0.7248200747534498,6.047458000000001,5.439817,18.22919999999999,5358.626111120525
2025-12-02 18:42:00,32.00232,0.9837959999999999,0.7096611232540542,5.815973,5.324076999999999,16.203700000000026,5358.676111120525
2025-12-02 18:45:00,32.98611,1.0416659999999993,0.6740063635685386,5.758103,5.121527,18.229100000000017,5358.726111120525
2025-12-02 18:48:00,32.46528,1.0416660000000002,0.7327281280016491,5.5555579999999996,5.0057920000000005,17.07170000000002,5358.7761111205255
2025-12-02 18:51:00,32.52315,1.0127310000000005,0.7023457081636236,5.526618000000001,4.976846999999999,13.888900000000035,5358.826111120526
2025-12-02 18:54:00,32.46528,1.0416660000000002,0.6940749620894869,5.526618000000001,4.918982000000001,18.518500000000017,5358.876111120526
2025-12-02 19:12:00,30.06366,1.1863419999999998,0.8084400521106477,5.381943,4.716431,16.20369999999997,5358.876111120526
2025-12-02 19:18:00,30.06366,1.0416659999999993,0.5873184982959911,5.034720999999999,4.282407000000001,18.22909999999996,5358.876111120526
2025-12-02 19:21:00,30.55556,1.1284719999999995,0.616557102302726,5.584493,4.745371,15.9144,5358.926111120526
2025-12-02 19:24:00,31.53935,1.0995369999999998,0.8294204096312456,5.873842999999999,5.381945999999999,13.310100000000034,5358.976111120526
2025-12-02 19:27:00,32.46528,1.0416659999999993,0.6533790558635038,5.815973,5.150467000000001,17.93979999999999,5359.026111120526
2025-12-02 19:30:00,32.52315,1.0416660000000002,0.6940749620894869,5.758098,5.150462,19.675900000000013,5359.076111120527
2025-12-02 19:33:00,32.00232,1.157407,0.7375137956647245,5.5555579999999996,4.832171,18.518500000000017,5359.126111120527
2025-12-02 19:36:00,32.46528,1.1863420000000007,0.7687473755625371,5.613428000000001,4.890045999999999,16.203700000000026,5359.176111120527
2025-12-02 19:39:00,32.46528,1.1863420000000007,0.7687543947662953,5.642358,4.918985999999999,18.22919999999999,5359.226111120527
2025-12-02 19:42:00,34.43287,1.0127310000000005,0.7023457081636236,5.613428000000001,5.063656999999999,18.518599999999992,5359.276111120527
2025-12-02 19:45:00,33.96991,1.157407,0.797210007729113,5.700228000000001,5.063661000000001,15.04630000000003,5359.3261111205275
2025-12-02 19:48:00,33.85416,1.0416659999999993,0.8395918986044395,6.2500029999999995,5.873847,16.49309999999997,5359.376111120528
2025-12-02 19:51:00,34.92477,1.0995369999999998,0.7744803240160892,6.365743,5.7870360000000005,16.492999999999995,5359.426111120528
2025-12-02 19:54:00,33.44907,1.0416659999999993,0.787636222044129,6.365743,5.902777,18.518500000000017,5359.476111120528
2025-12-02 19:57:00,34.43287,1.0416660000000002,0.7327281280016481,6.365738,5.8159719999999995,18.80789999999996,5359.526111120528
2025-12-02 20:03:00,32.00232,1.0416660000000002,0.6533718204517407,5.5555579999999996,4.890042,16.20369999999997,5359.526111120528
2025-12-02 20:06:00,32.00232,1.070602,0.6847778221315383,5.584493999999999,4.918982000000001,15.04630000000003,5359.576111120528
2025-12-02 20:09:00,30.55556,1.0995369999999998,0.7159542203528415,5.526624,4.8611070000000005,17.36110000000002,5359.626111120529
2025-12-02 20:12:00,33.44907,1.3020839999999998,0.7682382635303646,5.237264,4.340280000000001,18.807900000000018,5359.676111120529
2025-12-02 20:15:00,33.44907,1.070601,0.7441195982825825,5.758098,5.179397,19.386600000000044,5359.726111120529
2025-12-02 20:18:00,34.43287,1.0416660000000002,0.7876423643668519,6.365738,5.902781999999999,16.49309999999997,5359.776111120529
2025-12-02 20:21:00,33.96991,1.0416660000000002,0.6740063635685389,6.134258000000001,5.497682,16.78249999999997,5359.826111120529
2025-12-02 20:24:00,35.41666,1.2442130000000002,0.790255974419206,5.844904,5.063661,18.807900000000018,5359.8761111205295
2025-12-02 20:27:00,35.41666,1.0995369999999998,0.7359318115369128,5.787034,5.150467000000001,17.939899999999966,5359.92611112053
2025-12-02 20:30:00,34.43287,1.0416670000000003,0.6940753432463428,5.729164000000001,5.121527,18.80789999999996,5359.97611112053
2025-12-02 20:33:00,32.46528,1.186343,0.8649656974926998,6.221064,5.642361,15.9144,5360.02611112053
2025-12-02 20:36:00,33.44907,1.070602,0.744119990403652,6.018514,5.439812000000001,16.20369999999997,5360.07611112053
2025-12-02 20:39:00,32.46528,1.1284720000000004,0.7469456144869578,5.960648000000001,5.295135999999999,15.3356,5360.12611112053
2025-12-02 20:45:00,30.55556,1.070601,0.6847774513176751,5.121528,4.456017000000001,16.203700000000026,5360.12611112053
2025-12-02 20:57:00,30.55556,1.1863420000000007,0.705354976538004,4.803240000000001,3.993056,16.782399999999996,5360.12611112053
2025-12-02 21:00:00,30.06366,1.0127310000000005,0.6830015133323566,5.208328,4.629626999999999,14.467600000000004,5360.176111120531
2025-12-02 21:03:00,31.53935,1.1284720000000004,0.7060840601674555,5.092588000000001,4.369216,15.046299999999974,5360.226111120531
2025-12-02 21:06:00,32.46528,1.157407,0.6499803412647078,5.613428000000001,4.774301,16.49309999999997,5360.276111120531
2025-12-02 21:09:00,32.00232,1.0995369999999998,0.7159612084618036,5.873842999999999,5.208335999999999,15.335700000000031,5360.326111120531
2025-12-02 21:12:00,32.46528,1.0127309999999996,0.7397215579632727,5.584493,5.092592000000001,18.807900000000018,5360.376111120531
2025-12-02 21:15:00,32.46528,1.0127309999999996,0.7023457081636245,5.642363,5.092592000000001,17.071799999999996,5360.4261111205315
2025-12-02 21:18:00,32.98611,1.0416659999999993,0.713628292886582,5.584493,5.005787,15.625,5360.476111120532
2025-12-02 21:21:00,33.96991,1.0416659999999993,0.6940749620894866,5.497683,4.890047000000001,17.650400000000047,5360.526111120532
2025-12-02 21:24:00,32.98611,1.0995369999999998,0.7931502872814973,5.642363,5.092596,19.675900000000013,5360.576111120532
2025-12-02 21:27:00,32.98611,1.0416659999999993,0.8395918986044395,5.931713,5.555557,15.914299999999969,5360.626111120532
2025-12-02 21:30:00,32.98611,1.1284719999999995,0.7469524991341143,6.336803,5.671301000000001,16.203700000000026,5360.676111120532
2025-12-02 21:33:00,32.98611,1.0416659999999993,0.7136282928865832,6.047452999999999,5.4687470000000005,15.914299999999969,5360.726111120533
2025-12-02 21:36:00,32.98611,1.0416659999999993,0.6940749620894866,5.902773,5.295137,16.782399999999996,5360.776111120533
2025-12-02 21:39:00,32.46528,0.9837959999999999,0.6909685058525521,5.787038000000001,5.266202,18.22919999999999,5360.826111120533
2025-12-02 21:42:00,32.98611,1.0416659999999993,0.7327281280016477,5.671293,5.121527,16.49309999999997,5360.876111120533
2025-12-02 21:45:00,31.53935,1.0995369999999998,0.7359318115369128,5.613422999999999,4.976856,13.310199999999952,5360.926111120533
2025-12-02 21:48:00,33.44907,1.1284719999999995,0.7469524991341143,5.613422999999999,4.947921,13.888899999999978,5360.9761111205335
2025-12-02 21:51:00,36.37153,1.0127309999999996,0.7212432800304679,5.729163,5.2083319999999995,17.650500000000022,5361.026111120534
2025-12-02 21:54:00,34.43287,0.9837959999999999,0.7279471255355369,5.671293,5.208337,16.782399999999996,5361.076111120534
2025-12-02 21:57:00,31.53935,1.0127309999999996,0.7212432800304679,5.671293,5.150462,18.807799999999986,5361.126111120534
2025-12-02 22:00:00,32.98611,1.157407,0.7578923857893946,5.758098,5.063661000000001,18.22919999999999,5361.176111120534
2025-12-02 22:03:00,33.96991,1.1284720000000004,0.7469524991341147,5.815968,5.150466,16.78249999999997,5361.226111120534
2025-12-02 22:06:00,34.43287,1.1574080000000002,0.7578927625122036,5.844904,5.150466,15.046299999999974,5361.276111120535
2025-12-02 22:09:00,35.41666,1.0416670000000003,0.7136353579840324,5.787034,5.208337,17.939899999999994,5361.326111120535
2025-12-02 22:12:00,33.96991,1.070602,0.7248272069235164,5.671294,5.063662,19.097200000000043,5361.376111120535
2025-12-02 22:15:00,32.98611,1.0416670000000003,0.732728523285047,5.439814,4.890046999999999,15.335699999999974,5361.426111120535
2025-12-02 22:18:00,31.39468,1.070601,0.7629871766106341,5.5555579999999996,5.005787,14.757000000000005,5361.476111120535
2025-12-02 22:21:00,32.98611,1.157407,0.7578854334816991,6.192128,5.497681000000001,16.203700000000026,5361.5261111205355
2025-12-02 22:24:00,32.98611,1.070601,0.7248200747534509,5.902778,5.295137,17.071699999999964,5361.576111120536
2025-12-02 22:27:00,32.98611,1.0416660000000002,0.6940749620894869,5.758098,5.150462,17.650400000000047,5361.626111120536
2025-12-02 22:30:00,31.53935,1.0416660000000002,0.6940749620894869,5.613428000000001,5.0057920000000005,16.2038,5361.676111120536
2025-12-02 22:33:00,31.53935,1.1284720000000004,0.7267803000076112,5.410878,4.716436,17.939900000000023,5361.726111120536
2025-12-02 22:36:00,32.98611,1.157407,0.7375209247717615,5.410878,4.687501,18.22919999999999,5361.776111120536
2025-12-02 22:39:00,32.98611,1.070601,0.7050602526206025,5.468748,4.832177,19.386599999999987,5361.826111120537
2025-12-02 22:42:00,31.53935,1.0127319999999997,0.7023460997044413,5.497684,4.9479120000000005,15.9144,5361.876111120537
2025-12-02 22:45:00,32.46528,1.186343,0.7481862828114441,5.555554000000001,4.803241000000001,13.310200000000009,5361.926111120537
2025-12-02 22:48:00,32.46528,1.070601,0.7050602526206025,5.468748,4.832177,15.9144,5361.976111120537
2025-12-02 22:54:00,32.00232,0.8101859999999999,0.6715838902497231,4.311344,4.0509260000000005,15.3356,5361.976111120537
2025-12-02 22:57:00,30.55556,0.694445,0.37570225529708207,4.890046000000001,4.369211000000001,20.83340000000004,5361.976111120537
2025-12-02 23:00:00,32.46528,0.6655100000000003,0.5071517451655655,4.050926,3.7615739999999995,20.254699999999957,5361.976111120537
2025-12-02 23:03:00,39.26505,1.3310189999999995,0.8004650182608978,4.803235999999999,3.9062469999999996,21.122699999999952,5361.976111120537
2025-12-02 23:06:00,35.41666,1.6493059999999993,0.7524489223701045,4.079861,2.6909710000000002,16.493100000000027,5361.976111120537
2025-12-02 23:09:00,33.44907,1.649305,0.8861958863091908,4.021991,2.7777779999999996,16.492999999999995,5361.976111120537
2025-12-02 23:12:00,35.41666,1.851852,0.8112720159125232,4.195601999999999,2.6041669999999995,16.493100000000027,5361.976111120537
2025-12-03 09:24:00,32.46528,1.9097230000000005,1.1148298943685533,3.906251,2.5752319999999997,16.20369999999997,5361.976111120537
2025-12-03 09:27:00,39.78588,1.765047,0.8984143942325381,4.861116,3.472219000000001,18.807900000000018,5362.026111120537
2025-12-03 09:30:00,39.78588,1.6782409999999999,0.8706660259621583,4.861116,3.559025000000001,17.93979999999999,5362.0761111205375
2025-12-03 09:33:00,39.61227,1.6782409999999999,0.8957081976909095,4.890046000000001,3.6168950000000004,18.807900000000018,5362.126111120538
2025-12-03 09:36:00,39.78588,1.5625010000000001,0.9263127906047436,4.947916,3.8773149999999994,19.675900000000013,5362.176111120538
2025-12-03 09:39:00,39.26505,1.6203710000000004,0.8000768208737661,5.179396,3.8773150000000003,18.518400000000042,5362.226111120538
2025-12-03 09:42:00,37.81829,1.5625,0.8330803211636452,4.890051,3.7037010000000006,19.097200000000043,5362.276111120538
2025-12-03 09:45:00,39.26505,1.6203709999999996,0.8766368139380919,4.9189810000000005,3.7037000000000004,17.361099999999965,5362.326111120538
2025-12-03 09:48:00,38.80209,1.6203709999999996,0.8766368139380919,4.9189810000000005,3.7037000000000004,18.22919999999999,5362.376111120539
2025-12-03 09:51:00,37.35532,1.6203709999999996,0.8519608621059754,4.832181,3.58796,18.229100000000017,5362.426111120539
2025-12-03 09:54:00,44.61805,1.7939819999999997,0.933352594719465,4.7743009999999995,3.3854190000000006,21.99079999999998,5362.476111120539
2025-12-03 09:57:00,44.15509,1.6203709999999996,0.8519660589912301,4.253473,3.009258,23.4375,5362.526111120539
2025-12-03 10:00:00,48.72685,1.7071759999999996,0.8799645208069737,5.5266210000000004,4.195605,24.0163,5362.576111120539
2025-12-03 10:03:00,48.03241,1.6493060000000002,0.9103228388689485,5.237271,4.0219949999999995,23.4375,5362.6261111205395
2025-12-03 10:06:00,51.93866,1.8807869999999998,0.9866516031673996,5.266201000000001,3.8194440000000007,26.909699999999987,5362.67611112054
2025-12-03 10:09:00,53.84838,1.6782409999999999,0.9200116498155183,5.063655999999999,3.819444999999999,28.93519999999998,5362.72611112054
2025-12-03 10:12:00,57.26273,1.7939809999999996,1.0063106651127944,5.931715999999999,4.629635,30.38190000000003,5362.77611112054
2025-12-03 10:15:00,58.70949,1.6782409999999999,0.9891755084485503,5.729166,4.5717550000000005,33.27540000000002,5362.82611112054
2025-12-03 10:18:00,52.57523,1.4756939999999998,0.9377561225397265,6.568286,5.642362,27.488400000000013,5362.87611112054
2025-12-03 10:21:00,49.97107,1.6782409999999999,0.9200033704016877,5.642366,4.398145,25.75229999999999,5362.926111120541
2025-12-03 10:24:00,57.26273,1.9097219999999995,0.9439069046830393,5.497685999999999,3.964124,32.986099999999965,5362.976111120541
2025-12-03 10:27:00,60.64815,1.8807869999999998,1.0114307765855022,5.671295999999999,4.253469,33.85419999999999,5363.026111120541
2025-12-03 10:30:00,64.5544,1.8807869999999998,1.0591476781599523,5.6423559999999995,4.2824089999999995,36.45829999999998,5363.076111120541
2025-12-03 10:33:00,69.87847,1.8807869999999998,1.0821687841258307,5.873846,4.542819,37.905100000000004,5363.126111120541
2025-12-03 10:36:00,70.86227,1.7939809999999996,1.0520168068716131,5.931716,4.687505000000001,39.062400000000025,5363.1761111205415
2025-12-03 10:39:00,65.01736,1.4467590000000001,0.9473566180436895,5.700236,4.832177,37.905100000000004,5363.226111120542
2025-12-03 10:42:00,58.21759,1.5046289999999996,0.9484093687431178,5.902775999999999,4.947917,33.564899999999994,5363.276111120542
2025-12-03 10:45:00,52.40162,1.5335640000000001,0.9590051164802036,6.018516,5.034722,28.356499999999983,5363.326111120542
2025-12-03 10:48:00,58.70949,1.8807869999999998,1.035579686521394,6.134256000000001,4.745369,31.828699999999998,5363.376111120542
2025-12-03 10:51:00,56.77083,1.6782409999999999,1.0949071432153772,6.336805999999999,5.324075000000001,27.77770000000001,5363.426111120542
2025-12-03 10:54:00,49.97107,1.3888889999999998,0.9054345492685812,6.307866000000001,5.468747,25.173699999999968,5363.476111120543
2025-12-03 10:57:00,46.58565,1.765047,1.0194337359610066,6.394672,5.150465,23.72679999999997,5363.526111120543
2025-12-03 11:00:00,42.21643,1.475695,0.9168528238252199,6.365741999999999,5.410876999999999,18.807900000000018,5363.576111120543
2025-12-03 11:03:00,41.23264,1.6782409999999999,0.943644247579845,6.481482,5.266201000000001,21.412099999999953,5363.626111120543
2025-12-03 11:06:00,41.23264,1.7071769999999997,0.9296482020898204,6.510422,5.237265000000001,20.254599999999982,5363.676111120543
2025-12-03 11:09:00,39.78588,1.765047,0.9729480622317683,6.481482,5.179395,20.25460000000004,5363.7261111205435
2025-12-03 11:12:00,32.69676,0.28935200000000005,0.5472868755621654,6.105321999999999,6.7419,17.650400000000047,5363.776111120544
2025-12-03 11:15:00,36.86343,0.8391209999999996,0.7008662714830526,6.597222,6.336801,17.93979999999999,5363.826111120544
2025-12-03 11:18:00,35.87963,0.8101859999999999,0.7040649675825658,6.481482,6.278936,13.020800000000008,5363.876111120544
2025-12-03 11:21:00,38.33912,0.8391209999999996,0.7331893565345,6.539351999999999,6.336801,17.93980000000002,5363.926111120544
2025-12-03 11:24:00,39.26505,0.8101859999999999,0.7040594515319615,6.510422,6.307866000000001,17.361099999999993,5363.976111120544
2025-12-03 11:27:00,39.26505,0.7233799999999997,0.6638249244624032,6.510422,6.394672000000001,17.361099999999993,5364.026111120545
2025-12-03 11:30:00,35.64815,0.6076389999999998,0.6638296978137449,6.741902,6.857643,16.493000000000023,5364.076111120545
2025-12-03 11:33:00,36.86343,0.694445,0.6798758821333242,7.378472,7.349537,13.020800000000008,5364.126111120545
2025-12-03 11:36:00,33.96991,0.6655099999999994,0.6509388576600202,6.886571999999999,6.857642,18.229100000000017,5364.176111120545
2025-12-03 11:39:00,34.92477,0.8101859999999999,0.6715793189414306,6.626161999999999,6.365736,15.9144,5364.226111120545
2025-12-03 11:42:00,34.92477,0.7233799999999997,0.6326105976684722,6.047452,5.873842000000001,15.9144,5364.2761111205455
2025-12-03 11:45:00,37.81829,0.8101859999999999,0.6548894296441019,5.815972,5.526616000000001,17.65039999999999,5364.326111120546
2025-12-03 11:48:00,32.46528,0.6655099999999994,0.48923006650893625,5.902782,5.584492000000001,16.493100000000027,5364.376111120546
2025-12-03 11:51:00,32.98611,0.8680560000000002,0.6797267161215047,5.642362,5.295136,15.046299999999974,5364.426111120546
2025-12-03 11:54:00,37.81829,0.8680560000000002,0.7136285531269382,5.787042,5.497685999999999,18.229100000000017,5364.476111120546
2025-12-03 11:57:00,35.41666,0.5787040000000001,0.5028989778292283,5.787042,5.642358,17.361099999999965,5364.526111120546
2025-12-03 12:00:00,38.33912,0.983797,0.6909689007324582,5.873842,5.3530050000000005,18.80789999999996,5364.576111120547
2025-12-03 12:03:00,41.23264,0.8101859999999999,0.7508329259085714,6.655092,6.539356,19.96520000000004,5364.626111120547
2025-12-03 12:06:00,38.33912,0.8101859999999999,0.810183999998021,7.031252,7.031245999999999,19.965300000000013,5364.676111120547
2025-12-03 12:09:00,39.26505,0.694445,0.7369966908377381,6.741902,6.828707,16.49309999999997,5364.726111120547
2025-12-03 12:12:00,39.78588,0.8391210000000004,0.7171659882736302,6.799767000000001,6.5682860000000005,18.51849999999996,5364.776111120547
2025-12-03 12:15:00,39.78588,0.7523150000000003,0.7229924703967591,6.510417,6.452542,21.12270000000001,5364.8261111205475
2025-12-03 12:18:00,39.26505,0.7523149999999994,0.6617168932896803,6.250002,6.076387,19.097200000000043,5364.876111120548
2025-12-03 12:21:00,35.87963,0.7233799999999997,0.6940439422543948,6.076392,6.018522,17.93979999999999,5364.926111120548
2025-12-03 12:24:00,35.87963,0.694445,0.6348211578058374,6.394672,6.278936999999999,17.65039999999999,5364.976111120548
2025-12-03 12:27:00,35.87963,0.7233799999999997,0.6638302281846183,6.1631920000000004,6.047452000000001,14.178200000000004,5365.026111120548
2025-12-03 12:30:00,36.86343,0.8969910000000008,0.6919540844276189,6.047457,5.671295999999999,15.9144,5365.076111120548
2025-12-03 12:33:00,33.96991,0.7233800000000006,0.6638302281846189,5.931717000000001,5.815977,17.361199999999997,5365.126111120549
2025-12-03 12:36:00,37.81829,0.78125,0.6749179718565491,5.989587,5.787037,19.965300000000013,5365.176111120549
2025-12-03 12:39:00,38.80209,0.7523149999999994,0.6774055754936438,5.902782,5.758107000000001,16.782399999999996,5365.226111120549
2025-12-03 12:42:00,38.80209,0.7233799999999997,0.6638302281846183,5.902782,5.7870420000000005,19.097199999999987,5365.276111120549
2025-12-03 12:45:00,39.26505,0.694445,0.722997473067261,6.1631920000000004,6.221067,20.54400000000004,5365.326111120549
2025-12-03 12:48:00,37.81829,0.8101859999999999,0.780896700548969,6.886571999999999,6.828706,18.518500000000017,5365.3761111205495
2025-12-03 12:51:00,37.35532,0.6655099999999994,0.6509388576600202,6.452541999999999,6.423612,17.650500000000022,5365.42611112055
2025-12-03 12:54:00,35.87963,0.7523149999999994,0.6295014287801325,6.1631920000000004,5.931717000000001,17.361199999999997,5365.47611112055
2025-12-03 12:57:00,38.33912,0.8680560000000002,0.7136285531269391,6.047457,5.758101000000001,18.518500000000017,5365.52611112055
2025-12-03 13:00:00,33.96991,0.7233800000000006,0.6165709654431726,5.844907000000001,5.6423570000000005,19.097199999999987,5365.57611112055
2025-12-03 13:03:00,32.00232,0.7523149999999994,0.6294957551586977,5.526622,5.295137,15.625,5365.62611112055
2025-12-03 13:06:00,33.96991,0.8391210000000004,0.6673798750982379,6.2499970000000005,5.931716,17.939700000000016,5365.676111120551
2025-12-03 13:09:00,32.46528,0.694445,0.6192945668643232,5.989587,5.844912000000001,16.782399999999996,5365.726111120551
2025-12-03 13:12:00,32.98611,0.8101859999999999,0.6204649455372414,5.787042,5.439816,17.07170000000002,5365.776111120551
2025-12-03 13:15:00,36.19791,0.8101859999999999,0.6548894296441019,5.526622,5.237266,19.097200000000043,5365.826111120551
2025-12-03 13:18:00,36.86343,0.8391209999999996,0.614481690559062,5.642362,5.237271000000001,17.650400000000047,5365.876111120551
2025-12-03 13:21:00,38.04977,0.8101859999999999,0.7040649675825658,5.642362,5.439816,15.625,5365.9261111205515
2025-12-03 13:24:00,39.78588,0.7523149999999994,0.7229924703967588,6.192131999999999,6.134257,20.83330000000001,5365.976111120552
2025-12-03 13:27:00,35.87963,0.6076389999999998,0.6638296978137449,6.307872,6.4236130000000005,19.386500000000012,5366.026111120552
2025-12-03 13:30:00,35.87963,0.694445,0.6944434999958846,6.626161999999999,6.626156999999999,14.75690000000003,5366.076111120552
2025-12-03 13:33:00,38.33912,0.8391209999999996,0.6501308613702561,6.307872,5.9606509999999995,18.807900000000018,5366.126111120552
2025-12-03 13:36:00,36.86343,0.7233799999999997,0.6326051070754044,5.787042,5.613422000000001,19.097199999999987,5366.176111120552
2025-12-03 13:39:00,35.87963,0.8101859999999999,0.6378635352600851,5.613422,5.295135999999999,15.3356,5366.226111120553
2025-12-03 13:42:00,35.41666,0.7233799999999997,0.6483581772707354,6.105321999999999,5.9606520000000005,17.36110000000002,5366.276111120553
2025-12-03 13:45:00,33.96991,0.6944439999999998,0.6500773846719097,6.018516,5.931712,19.675900000000013,5366.326111120553
2025-12-03 13:48:00,32.98611,0.7233789999999996,0.6002195807367193,6.018516,5.787037,18.51849999999996,5366.376111120553
2025-12-03 13:51:00,35.87963,0.7233789999999996,0.6326046498435602,5.758106,5.584487000000001,13.59960000000001,5366.426111120553
2025-12-03 13:54:00,32.98611,0.6655090000000001,0.6210947376542293,5.758106,5.671296999999999,15.625,5366.4761111205535
2025-12-03 13:57:00,34.92477,0.8391209999999996,0.6673739756474144,5.787042,5.468751,15.335699999999974,5366.526111120554
2025-12-03 14:00:00,35.87963,0.7233799999999997,0.5489482581015608,5.497681999999999,5.1794020000000005,15.9144,5366.576111120554
2025-12-03 14:03:00,32.98611,0.7233799999999997,0.5664420865389496,4.803241999999999,4.513891999999999,17.361099999999965,5366.626111120554
2025-12-03 14:06:00,32.98611,0.7523149999999994,0.5959806384674586,4.716436,4.427087,17.071799999999996,5366.676111120554
2025-12-03 14:09:00,33.96991,0.8680560000000002,0.6074573763201198,4.7743020000000005,4.3113459999999995,17.36110000000002,5366.726111120554
2025-12-03 14:12:00,34.92477,0.7523149999999994,0.5786586136580496,4.571759999999999,4.253477,14.46769999999998,5366.776111120555
2025-12-03 14:15:00,34.92477,0.8391209999999996,0.6325124559915062,4.600695,4.224540999999999,16.493100000000027,5366.826111120555
2025-12-03 14:18:00,30.06366,0.694445,0.6034819727103454,5.295142,5.121527,19.09729999999996,5366.876111120555
