Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-12-03 14:21:00,30.06366,0.7233799999999997,0.530983348568724,4.7743020000000005,4.4270819999999995,14.757000000000005,5366.926111120555
2025-12-03 14:24:00,33.96991,0.8680560000000002,0.6444310509682699,4.600695,4.195605999999999,16.20369999999997,5366.976111120555
2025-12-03 14:27:00,35.41666,0.8391210000000004,0.4478591132689445,4.918977,4.282406,19.675900000000013,5367.0261111205555
2025-12-03 14:30:00,31.01852,0.7233800000000006,0.49342582697831844,4.7453710000000004,4.340277,14.467600000000004,5367.076111120556
2025-12-03 14:33:00,36.86343,0.8969910000000008,0.7262601623580218,4.600695,4.282405999999999,16.493100000000027,5367.126111120556
2025-12-03 14:36:00,33.96991,0.8391210000000004,0.7171604039351093,5.815977,5.584486,17.93979999999999,5367.176111120556
2025-12-03 14:39:00,36.86343,0.8391210000000004,0.6325081454159285,5.092597,4.716436,19.675900000000013,5367.226111120556
2025-12-03 14:42:00,38.91782,0.9259260000000005,0.8204915280964966,6.365737000000001,6.163190999999999,19.097199999999987,5367.276111120556
2025-12-03 14:45:00,35.87963,0.694445,0.5540763009332184,5.381947,5.121532,21.12270000000001,5367.326111120557
2025-12-03 14:48:00,35.41666,0.7233800000000006,0.6326105976684727,5.121527,4.947917,20.543999999999983,5367.376111120557
2025-12-03 14:51:00,34.43287,0.8969910000000008,0.6187938258402057,4.976857000000001,4.4849559999999995,16.20369999999997,5367.426111120557
2025-12-03 14:54:00,34.43287,0.7523150000000003,0.5426838358813979,4.658566,4.282412,19.965300000000013,5367.476111120557
2025-12-03 14:57:00,31.01852,0.6365740000000004,0.5288533092120148,4.513889000000001,4.311343,17.07170000000002,5367.526111120557
2025-12-03 15:00:00,30.06366,0.7523150000000003,0.7080268550741697,4.832172000000001,4.745367,15.625,5367.5761111205575
2025-12-03 15:06:00,31.01852,0.8391210000000004,0.5959976597150264,4.542825000000001,4.108796,16.78230000000002,5367.5761111205575
2025-12-03 15:09:00,33.96991,0.8391210000000004,0.5770129716208023,4.166667,3.703704,15.914300000000026,5367.5761111205575
2025-12-03 15:12:00,30.06366,0.694445,0.48215697939081187,4.369213,3.993056000000001,12.731499999999983,5367.5761111205575
2025-12-03 15:18:00,33.96991,0.8680560000000002,0.8387903344462889,4.398149,4.340281,16.493000000000052,5367.5761111205575
2025-12-03 15:21:00,35.87963,0.7523150000000003,0.6617201738079189,4.687501000000001,4.513891999999999,17.939700000000016,5367.626111120558
2025-12-03 15:24:00,36.37153,0.8391210000000004,0.5959963654655587,5.237267000000001,4.803236,15.9144,5367.676111120558
2025-12-03 15:27:00,36.37153,0.8391210000000004,0.6842806475518419,5.121527,4.8321760000000005,15.046199999999999,5367.726111120558
2025-12-03 15:30:00,35.87963,0.7233800000000006,0.6002177382689027,4.687501000000001,4.456016999999999,16.203700000000026,5367.776111120558
2025-12-03 15:33:00,32.98611,0.694445,0.5540774778821776,4.600695,4.340282,17.93979999999999,5367.826111120558
2025-12-03 15:36:00,35.41666,0.8680560000000002,0.6261723612376081,5.150461999999999,4.716435999999999,16.492999999999995,5367.876111120559
2025-12-03 15:39:00,34.92477,0.8101859999999999,0.5844247868596624,4.918982,4.513885999999999,13.599599999999953,5367.926111120559
2025-12-03 15:42:00,31.01852,0.6076389999999998,0.5320269664113725,4.745369999999999,4.600693000000001,15.914300000000026,5367.976111120559
2025-12-03 15:45:00,30.06366,0.7523149999999994,0.5045637668614249,4.4560189999999995,4.021987000000001,15.625,5368.026111120559
2025-12-03 15:48:00,30.00578,0.694445,0.536835883375191,4.195601999999999,3.90625,14.178200000000004,5368.076111120559
2025-12-03 15:57:00,32.46528,0.9259260000000005,0.6300319370669802,3.9641210000000004,3.4432869999999998,17.07170000000002,5368.076111120559
2025-12-03 16:00:00,33.96991,0.8680560000000002,0.48161418222434726,4.571759999999999,3.935185999999999,18.807900000000018,5368.1261111205595
2025-12-03 16:03:00,33.44907,0.8101859999999999,0.6378653192594995,4.4560189999999995,4.137736,16.78249999999997,5368.17611112056
2025-12-03 16:06:00,34.43287,0.7233799999999997,0.5664408920944203,4.3692139999999995,4.079861999999999,15.914299999999969,5368.22611112056
2025-12-03 16:09:00,32.98611,0.7233799999999997,0.6326105976684722,4.890041999999999,4.716432,16.492999999999995,5368.27611112056
2025-12-03 16:12:00,31.53935,0.7523149999999994,0.6774055754936438,5.295142,5.150467000000001,18.807799999999986,5368.32611112056
2025-12-03 16:15:00,34.43287,0.7523149999999994,0.5426831972096763,4.861112,4.484957,17.361199999999997,5368.37611112056
2025-12-03 16:18:00,31.53935,0.7233799999999997,0.5664396976478951,4.658566,4.369212,17.939700000000016,5368.426111120561
2025-12-03 16:21:00,32.46528,0.8101859999999999,0.6026706974591863,4.629631,4.253475999999999,18.229100000000017,5368.476111120561
2025-12-03 16:24:00,33.44907,0.8391210000000004,0.6501308613702578,4.832177,4.484956,16.492999999999995,5368.526111120561
2025-12-03 16:27:00,32.98611,0.7523150000000003,0.5959830055620697,4.918977,4.629632,18.807800000000043,5368.576111120561
2025-12-03 16:30:00,32.98611,0.8680560000000002,0.6444329215813944,4.918977,4.513891,13.020899999999983,5368.626111120561
2025-12-03 16:33:00,35.41666,0.7233800000000006,0.6326105976684718,5.063657000000001,4.890046999999999,13.599500000000035,5368.6761111205615
2025-12-03 16:36:00,33.96991,0.78125,0.5907307024249379,4.918977,4.571757,16.49309999999997,5368.726111120562
2025-12-03 16:39:00,32.46528,0.7523150000000003,0.5959830055620687,4.803237000000001,4.513891999999999,15.9144,5368.776111120562
2025-12-03 16:42:00,37.81829,0.9259260000000005,0.7215818910443896,5.063657000000001,4.687500999999999,20.25460000000004,5368.826111120562
2025-12-03 16:45:00,35.41666,0.78125,0.5542502496160377,5.4687470000000005,5.063657000000001,19.09729999999996,5368.876111120562
2025-12-03 16:48:00,30.55556,0.6365740000000004,0.5611276010419729,5.034727,4.8900429999999995,15.335699999999974,5368.926111120562
2025-12-03 16:51:00,31.53935,0.8680560000000002,0.547962479020735,5.237267000000001,4.687501,15.914300000000026,5368.976111120563
2025-12-03 16:54:00,30.55556,0.7233800000000006,0.56644208653895,4.918977,4.629626999999999,13.310200000000009,5369.026111120563
2025-12-03 16:57:00,30.55556,0.78125,0.5727294996510569,4.832177,4.456017000000001,14.467600000000004,5369.076111120563
2025-12-03 17:00:00,31.53935,0.8969910000000008,0.5585459050768976,4.340279000000001,3.7615749999999997,17.071799999999996,5369.126111120563
2025-12-03 17:03:00,30.55556,0.8101849999999997,0.6026653069626478,4.513889,4.137727,15.9144,5369.176111120563
2025-12-03 17:06:00,31.53935,0.78125,0.6082912550077073,4.311343000000001,3.993055,17.650499999999965,5369.2261111205635
2025-12-03 17:09:00,31.53935,0.8391210000000004,0.5959950712136921,4.398149,3.9641160000000006,14.467600000000004,5369.276111120564
2025-12-03 17:12:00,32.46528,0.7523150000000003,0.5609033114769305,4.398149,4.050922000000001,17.361099999999965,5369.326111120564
2025-12-03 17:15:00,32.98611,0.78125,0.6082918549298796,4.484954,4.166667,15.335700000000031,5369.376111120564
2025-12-03 17:18:00,34.89584,0.8680560000000002,0.6261698065429466,4.716436000000001,4.282406,16.49309999999997,5369.426111120564
2025-12-03 17:21:00,32.46528,0.7523150000000003,0.6129157179673378,5.092592000000001,4.832177,19.386500000000012,5369.476111120564
2025-12-03 17:24:00,33.44907,0.8969910000000008,0.6377414892581197,5.758107000000001,5.295136,19.097199999999987,5369.526111120565
2025-12-03 17:27:00,33.44907,0.7523150000000003,0.629501428780133,5.410877000000001,5.1794020000000005,12.152800000000013,5369.576111120565
2025-12-03 17:30:00,32.00232,0.7523150000000003,0.5426768104575933,5.034727,4.658562000000001,15.625,5369.626111120565
2025-12-03 17:33:00,31.53935,0.8680560000000002,0.5882206831917093,4.7453710000000004,4.253471,14.756899999999973,5369.676111120565
2025-12-03 17:36:00,33.44907,0.7523150000000003,0.6129134018749829,4.687501000000001,4.4270819999999995,18.22919999999999,5369.726111120565
2025-12-03 17:39:00,32.00232,0.78125,0.5907282454939431,4.687501000000001,4.340277,15.046299999999974,5369.7761111205655
2025-12-03 17:42:00,31.53935,0.7523150000000003,0.5786555846365173,4.629630000000001,4.311342000000001,15.625,5369.826111120566
2025-12-03 17:54:00,30.06366,0.78125,0.5727307598169156,4.108797000000001,3.7326390000000007,15.914299999999969,5369.826111120566
2025-12-03 17:57:00,31.01852,0.9259260000000005,0.6103220334231025,3.9641210000000004,3.414353,17.36110000000002,5369.876111120566
2025-12-03 18:00:00,32.00232,0.78125,0.5542489540822549,3.9351850000000006,3.530093000000001,14.467600000000004,5369.926111120566
2025-12-03 18:03:00,31.01852,0.78125,0.5727307598169156,3.9641210000000004,3.5879630000000002,16.203700000000026,5369.976111120566
2025-12-03 18:06:00,31.01852,0.8391210000000004,0.7798205015193397,4.832177,4.716436,18.229100000000017,5370.026111120566
2025-12-03 18:09:00,32.98611,0.8391210000000004,0.6325143033737071,4.918977,4.542826,17.071799999999996,5370.076111120567
2025-12-03 18:12:00,32.46528,0.8391210000000004,0.7331948505940954,5.353007,5.150466,23.1481,5370.126111120567
2025-12-03 18:15:00,35.87963,0.8680560000000002,0.7136343033514356,5.960647,5.671301000000001,16.782400000000052,5370.176111120567
2025-12-03 18:18:00,32.98611,0.7233800000000006,0.56644208653895,5.844907000000001,5.555557,19.386599999999987,5370.226111120567
2025-12-03 18:21:00,32.98611,0.8680560000000002,0.6444266861868898,5.324077000000001,4.918981,16.782399999999996,5370.276111120567
2025-12-03 18:24:00,34.92477,0.78125,0.6082900551619519,5.063657000000001,4.745367,17.36110000000002,5370.3261111205675
2025-12-03 18:27:00,33.44907,0.7523150000000003,0.5959770878116954,4.947917,4.658562000000001,15.625,5370.376111120568
2025-12-03 18:30:00,32.46528,0.7523150000000003,0.5959770878116942,4.890047000000001,4.600692,8.391200000000026,5370.426111120568
2025-12-03 18:33:00,33.13079,0.9259260000000005,0.7040619973836597,5.121527,4.716431,16.782399999999996,5370.476111120568
2025-12-03 18:36:00,32.98611,0.7233800000000006,0.5664361142963457,4.976857000000001,4.6874970000000005,17.939900000000023,5370.526111120568
2025-12-03 18:39:00,30.06366,0.694445,0.5009394548728525,4.7453710000000004,4.398152,18.51849999999996,5370.576111120568
2025-12-03 18:48:00,32.00232,0.8391210000000004,0.5959983068388596,4.195602000000001,3.7615739999999995,15.9144,5370.576111120568
2025-12-03 19:00:00,30.06366,0.78125,0.5727313898989799,4.484954,4.108797000000001,14.467600000000004,5370.576111120568
2025-12-03 19:03:00,32.00232,0.7233800000000006,0.6165726441237956,4.253472,4.050924999999999,19.965300000000013,5370.576111120568
2025-12-03 19:09:00,32.46528,0.8680560000000002,0.6074534436987353,3.9351850000000006,3.4722230000000005,16.782500000000027,5370.576111120568
2025-12-03 19:12:00,30.06366,0.6365740000000004,0.44038550740214266,4.7453710000000004,4.398153,13.59960000000001,5370.626111120569
2025-12-03 19:15:00,32.00232,1.0127320000000006,0.5999777462758531,4.340279000000001,3.645834,15.9144,5370.676111120569
2025-12-03 19:18:00,33.44907,0.9259260000000005,0.7885653393502136,5.121527,4.861110999999999,13.310100000000034,5370.726111120569
2025-12-03 19:21:00,35.41666,0.8680560000000002,0.7301250793112568,5.497687000000001,5.237271000000001,16.782399999999996,5370.776111120569
2025-12-03 19:24:00,35.41666,0.7523150000000003,0.6129157179673378,5.063657000000001,4.803242,16.782399999999996,5370.826111120569
2025-12-03 19:27:00,35.87963,0.7523150000000003,0.5786574020509649,5.237267000000001,4.918982000000001,17.071699999999964,5370.8761111205695
2025-12-03 19:30:00,35.41666,0.8680560000000002,0.6622699101991806,5.2083319999999995,4.8321760000000005,15.625,5370.92611112057
2025-12-03 19:33:00,35.87963,0.8680560000000002,0.6622699101991806,5.381942,5.0057860000000005,19.097199999999987,5370.97611112057
2025-12-03 19:36:00,35.41666,0.8391200000000003,0.6673735464949309,5.353012,5.0347219999999995,14.756899999999973,5371.02611112057
2025-12-03 19:39:00,36.37153,0.9259260000000005,0.6679135488761379,5.295142,4.8321760000000005,15.9144,5371.07611112057
2025-12-03 19:42:00,36.37153,0.8391200000000003,0.6673735464949309,5.208332,4.890042,16.493100000000027,5371.12611112057
2025-12-03 19:45:00,35.41666,0.7523150000000003,0.5959770878116954,5.121531999999999,4.832177,18.518500000000017,5371.176111120571
2025-12-03 19:48:00,32.00232,0.8101849999999997,0.5464055618160468,4.947912,4.484957,18.518500000000017,5371.226111120571
2025-12-03 19:51:00,33.44907,0.8391210000000004,0.5960008953281942,4.629630000000001,4.195606,17.071799999999996,5371.276111120571
2025-12-03 19:54:00,33.44907,0.7233800000000006,0.5489439710396943,4.484954,4.166667,15.9144,5371.326111120571
2025-12-03 20:00:00,31.01852,0.78125,0.6422656236911468,4.976857000000001,4.716437000000001,17.65039999999999,5371.326111120571
2025-12-03 20:03:00,30.55556,0.7233799999999997,0.5489458083552475,4.716436000000001,4.398152,14.178299999999979,5371.326111120571
2025-12-03 20:06:00,32.46528,0.868055,0.6444287705249634,4.456018,4.050927,18.229100000000017,5371.326111120571
2025-12-03 20:12:00,32.46528,0.9837960000000008,0.6112375283242532,4.282407000000001,3.645834,15.914300000000026,5371.326111120571
2025-12-03 20:15:00,32.46528,0.8969909999999999,0.6188004621079823,4.832172000000001,4.340281,13.310100000000034,5371.326111120571
2025-12-03 20:18:00,33.44907,0.78125,0.690814506380675,4.687501,4.513891999999999,17.361099999999965,5371.326111120571
2025-12-03 20:21:00,33.96991,0.78125,0.5542502496160377,4.832177,4.427087,16.493100000000027,5371.326111120571
2025-12-03 20:24:00,32.98611,0.7523150000000003,0.5786513439849766,4.976857000000001,4.658562000000001,16.203700000000026,5371.326111120571
2025-12-03 20:27:00,30.06366,0.6076390000000007,0.5159774180674893,4.658566,4.484957999999999,15.914300000000026,5371.326111120571
2025-12-03 20:48:00,30.06366,0.9259260000000005,0.6103220334231025,3.6747679999999994,3.124999999999999,17.650500000000022,5371.326111120571
2025-12-03 20:54:00,30.55556,0.983797,0.6112371618538713,3.616899,2.9803240000000004,15.9144,5371.326111120571
2025-12-03 20:57:00,30.55556,0.8969909999999999,0.7914033204065707,4.398148,4.195601000000001,17.650500000000022,5371.376111120571
2025-12-03 21:00:00,41.23264,1.070602,0.7441186717874844,4.369214,3.7905099999999994,20.254699999999957,5371.4261111205715
2025-12-03 21:03:00,44.15509,0.9259260000000005,0.7215818910443905,5.121527,4.7453710000000004,23.148199999999974,5371.476111120572
2025-12-03 21:06:00,43.6632,0.8680560000000002,0.7136343033514344,4.803237000000001,4.513891,23.7269,5371.526111120572
2025-12-03 21:09:00,43.1713,0.694445,0.5873640236759838,4.456018,4.253472,21.990700000000004,5371.576111120572
2025-12-03 21:12:00,38.88889,0.694445,0.5540745355061172,3.8773160000000004,3.616898000000001,18.22919999999999,5371.626111120572
2025-12-03 21:15:00,39.78588,0.8391210000000004,0.6144797985815786,3.819445,3.414351,19.097199999999987,5371.676111120572
2025-12-03 21:18:00,41.72454,0.8391210000000004,0.6144804292412793,3.9351850000000006,3.530092,20.54400000000004,5371.726111120573
2025-12-03 21:21:00,41.14584,0.7233800000000006,0.5835194432690727,4.079862,3.819445,21.701400000000035,5371.776111120573
2025-12-03 21:24:00,39.78588,0.8391210000000004,0.5770116406188455,3.8773160000000004,3.414351,20.83330000000001,5371.826111120573
2025-12-03 21:27:00,43.1713,0.983797,0.6522067538373101,3.790509,3.211805000000001,21.412000000000035,5371.876111120573
2025-12-03 21:30:00,43.6632,0.7523150000000003,0.661717986797076,4.774305,4.600692,23.7269,5371.926111120573
2025-12-03 21:33:00,43.1713,0.7523150000000003,0.5786561904418422,4.166667,3.8483799999999997,21.990700000000004,5371.9761111205735
2025-12-03 21:36:00,44.87847,0.8680560000000002,0.6622693004098351,4.195602000000001,3.819445000000001,25.173599999999965,5372.026111120574
2025-12-03 21:39:00,46.06482,0.8391210000000004,0.6842789117403637,4.629630000000001,4.340275999999999,24.59499999999997,5372.076111120574
2025-12-03 21:42:00,46.58565,0.8680560000000002,0.7780285331742377,5.410877000000001,5.237271000000001,26.04169999999999,5372.126111120574
2025-12-03 21:45:00,49.97107,0.8391210000000004,0.7798205015193397,5.121527,5.0057860000000005,27.488400000000013,5372.176111120574
2025-12-03 21:48:00,47.56945,0.7523150000000003,0.6617168932896808,5.121527,4.947912,25.462999999999965,5372.226111120574
2025-12-03 21:51:00,47.56945,0.78125,0.6908139617258673,4.803237000000001,4.629627000000001,25.462999999999965,5372.276111120575
2025-12-03 21:54:00,47.04861,0.6655099999999994,0.6798783470385172,5.092592,5.121532,24.884299999999996,5372.326111120575
2025-12-03 21:57:00,47.56945,0.7523149999999994,0.6928328810092959,5.237271999999999,5.121527,28.067099999999982,5372.376111120575
2025-12-03 22:00:00,43.1713,0.7523149999999994,0.6457580622773522,4.803241999999999,4.600697,21.701400000000035,5372.426111120575
2025-12-03 22:03:00,42.21643,0.6655099999999994,0.590220684200639,4.340278,4.195602000000001,21.412000000000035,5372.476111120575
2025-12-03 22:06:00,41.23264,0.8101859999999999,0.6548911772906231,4.224537,3.9351839999999996,21.412000000000035,5372.5261111205755
2025-12-03 22:09:00,41.23264,0.7523149999999994,0.5959794549173846,4.195601999999999,3.906251000000001,22.56940000000003,5372.576111120576
2025-12-03 22:12:00,41.23264,0.7523149999999994,0.5959794549173846,4.195601999999999,3.906251000000001,20.83340000000004,5372.626111120576
2025-12-03 22:15:00,42.21643,0.7523149999999994,0.6129145599220017,4.079862,3.819445,21.990800000000036,5372.676111120576
2025-12-03 22:18:00,42.21643,0.8680560000000002,0.6622693004098351,4.456018,4.079861,21.990700000000004,5372.726111120576
2025-12-03 22:21:00,41.72454,0.7523149999999994,0.6457575056310579,4.166667,3.9641210000000004,20.254699999999957,5372.776111120576
2025-12-03 22:24:00,41.72454,0.7523149999999994,0.5959794549173846,4.195601999999999,3.906251000000001,21.411999999999978,5372.826111120577
2025-12-03 22:27:00,44.61805,0.8101859999999999,0.6715816045985314,4.340278,4.0798559999999995,23.4375,5372.876111120577
2025-12-03 22:30:00,45.60185,0.7233799999999997,0.6326111467258626,4.629631,4.456022,23.4375,5372.926111120577
2025-12-03 22:33:00,46.06482,0.8101859999999999,0.7354789277200697,5.063661999999999,4.918986,26.041600000000017,5372.976111120577
2025-12-03 22:36:00,47.04861,0.7523149999999994,0.692832881009295,5.295142,5.179397,24.305499999999995,5373.026111120577
2025-12-03 22:39:00,48.03241,0.8101859999999999,0.7198985701746023,5.324071999999999,5.150466,25.173699999999997,5373.0761111205775
2025-12-03 22:42:00,47.56945,0.7233799999999997,0.6638302281846183,4.861112,4.745372000000001,27.199099999999987,5373.126111120578
2025-12-03 22:45:00,46.06482,0.694445,0.6348169032184539,4.745369999999999,4.629626999999999,24.594899999999996,5373.176111120578
2025-12-03 22:48:00,42.21643,0.6655099999999994,0.5902195972297036,4.51389,4.369212000000001,22.56940000000003,5373.226111120578
2025-12-03 22:51:00,41.23264,0.8101859999999999,0.6204673772448213,4.195601999999999,3.8483800000000006,20.254699999999957,5373.276111120578
2025-12-03 22:54:00,41.23264,0.6655099999999994,0.6057967434785928,4.224537,4.108792000000001,20.54400000000004,5373.326111120578
2025-12-03 22:57:00,42.21643,0.8101859999999999,0.6204637296805716,4.311344,3.9641160000000006,21.12270000000001,5373.376111120579
2025-12-03 23:00:00,41.23264,0.8101859999999999,0.6204673772448202,4.166667,3.819445,20.25460000000004,5373.426111120579
2025-12-03 23:03:00,40.07523,0.7523149999999994,0.6129145599220017,4.079862,3.819445,21.12270000000001,5373.476111120579
2025-12-03 23:06:00,39.78588,0.7233799999999997,0.5835194432690725,4.050927,3.7905100000000003,19.675900000000013,5373.526111120579
2025-12-03 23:09:00,41.72454,0.8680560000000002,0.6444285568104692,4.166667,3.7615740000000004,21.990700000000004,5373.576111120579
2025-12-03 23:12:00,43.6632,0.8391210000000004,0.6325075296174608,4.456018,4.0798559999999995,23.1481,5373.6261111205795
2025-12-03 23:15:00,43.1713,0.8391210000000004,0.6501326682377873,4.484954,4.137736,23.726800000000026,5373.67611112058
2025-12-03 23:18:00,43.1713,0.8391210000000004,0.650130259080189,4.456018,4.108796,22.280100000000004,5373.72611112058
2025-12-03 23:21:00,46.06482,0.9259260000000005,0.7387673826999726,4.687501000000001,4.340280999999999,26.041600000000017,5373.77611112058
2025-12-03 23:24:00,47.56945,0.8391210000000004,0.7645064650578399,5.700227,5.555555999999999,28.06710000000004,5373.82611112058
2025-12-03 23:27:00,47.56945,0.8969909999999999,0.7755021009264254,5.555552,5.324071000000001,25.173500000000047,5373.87611112058
2025-12-03 23:30:00,46.06482,0.8101849999999997,0.7659638904750967,5.555552,5.4687470000000005,26.331000000000017,5373.926111120581
2025-12-03 23:33:00,43.6632,0.6655090000000001,0.6798729100540315,5.584492,5.613423,22.569399999999973,5373.976111120581
2025-12-03 23:36:00,42.21643,0.7233799999999997,0.5835217771834567,4.658565,4.398152,22.280100000000004,5374.026111120581
2025-12-03 23:39:00,39.78588,0.7233799999999997,0.600218880239618,4.369214,4.137732,22.280100000000004,5374.076111120581
2025-12-03 23:42:00,40.76968,0.8969909999999999,0.6742856967919508,4.427084,4.021991000000001,21.12270000000001,5374.126111120581
2025-12-03 23:45:00,41.2037,0.8680560000000002,0.6622686906200367,4.427084,4.0509260000000005,22.280100000000004,5374.1761111205815
2025-12-03 23:48:00,40.76968,0.7233799999999997,0.5489433586000659,3.993056,3.6747680000000003,22.858799999999974,5374.226111120582
2025-12-03 23:51:00,39.78588,0.7523150000000003,0.5959788631416544,4.108797,3.819445,20.83330000000001,5374.276111120582
2025-12-03 23:54:00,38.33912,0.8391200000000003,0.632510194578637,4.311342,3.9351860000000007,19.386599999999987,5374.326111120582
2025-12-03 23:57:00,39.26505,0.868055,0.62617068188062,4.195602000000001,3.7615750000000006,21.990700000000004,5374.376111120582
2025-12-04 00:00:00,38.80209,0.9837960000000008,0.671834871841993,4.1377310000000005,3.5879629999999993,19.96519999999998,5374.426111120582
2025-12-04 00:03:00,40.76968,0.9837960000000008,0.671834202285693,4.108796,3.5590269999999995,20.543999999999983,5374.476111120583
2025-12-04 00:06:00,40.76968,0.9259260000000005,0.7040644431470995,4.311342,3.90625,21.12270000000001,5374.526111120583
2025-12-04 00:09:00,40.76968,0.9548610000000002,0.6794945273756824,4.253472,3.7615740000000004,21.70139999999998,5374.576111120583
2025-12-04 00:12:00,42.21643,0.8680560000000002,0.6444285568104692,4.513889,4.108796,22.858799999999974,5374.626111120583
2025-12-04 00:15:00,41.23264,0.7523150000000003,0.6457597322141002,4.513889,4.311347,23.1481,5374.676111120583
2025-12-04 00:18:00,42.21643,0.8101849999999997,0.6715845918913381,4.832172000000001,4.571757,22.280100000000004,5374.7261111205835
2025-12-04 00:21:00,44.15509,0.9548610000000002,0.8015004262217337,5.208332,4.918981,23.14820000000003,5374.776111120584
2025-12-04 00:24:00,45.10995,0.868055,0.7301246338127821,5.324072000000001,5.063657000000001,24.594899999999996,5374.826111120584
2025-12-04 00:27:00,45.13889,0.868055,0.7301246338127821,5.295142,5.034727,25.173699999999997,5374.876111120584
2025-12-04 00:30:00,46.06482,0.8391200000000003,0.7645006642539325,5.353012,5.2083319999999995,27.777799999999957,5374.926111120584
2025-12-04 00:33:00,44.61805,0.8101850000000006,0.6879649157657007,5.179402,4.947917,22.858799999999974,5374.976111120584
2025-12-04 00:36:00,42.01389,0.8101850000000006,0.6026671745124206,4.8321760000000005,4.456016999999999,20.543999999999983,5375.026111120585
2025-12-04 00:39:00,39.78588,0.8101850000000006,0.6204657429471551,4.398148000000001,4.050924999999999,21.412099999999953,5375.076111120585
2025-12-04 00:42:00,39.78588,0.8391200000000003,0.6325064997938528,4.427084000000001,4.050922000000001,20.543999999999983,5375.126111120585
2025-12-04 00:45:00,38.33912,0.8391200000000003,0.6144787618355247,4.427084000000001,4.02199,20.254699999999957,5375.176111120585
2025-12-04 00:48:00,38.33912,0.868055,0.6444287705249634,4.282407000000001,3.8773160000000004,18.22909999999996,5375.226111120585
2025-12-04 00:51:00,39.26505,0.868055,0.6622682732354054,4.195602000000001,3.819445,20.25460000000004,5375.2761111205855
2025-12-04 00:54:00,39.26505,0.868055,0.6261700432069552,4.166667,3.7326390000000007,20.54400000000004,5375.326111120586
2025-12-04 00:57:00,39.26505,0.8969909999999999,0.6377466617918907,4.079861,3.616898,19.675900000000013,5375.376111120586
2025-12-04 01:00:00,40.24884,0.78125,0.6082918549298796,4.108797,3.7905100000000003,21.99079999999998,5375.426111120586
2025-12-04 01:03:00,40.24884,0.8680560000000002,0.6261710838913767,4.195602,3.7615739999999995,20.543999999999983,5375.476111120586
2025-12-04 01:06:00,41.72454,0.78125,0.6254600995254233,4.195602,3.906251,21.70139999999998,5375.526111120586
2025-12-04 01:09:00,41.72454,0.8969909999999999,0.656229153517315,4.398148,3.9641209999999996,23.4375,5375.576111120587
2025-12-04 01:12:00,42.6794,0.8101849999999997,0.6548901609162819,4.57176,4.282407000000001,21.990700000000004,5375.626111120587
2025-12-04 01:15:00,44.15509,0.8969909999999999,0.7593534122197878,5.092592000000001,4.832171,24.305499999999995,5375.676111120587
2025-12-04 01:18:00,45.13889,0.8969909999999999,0.7914011382811547,5.844912,5.642361,24.884299999999996,5375.726111120587
2025-12-04 01:21:00,47.04861,0.7523150000000003,0.7229924703967591,5.700232000000001,5.6423570000000005,26.90980000000002,5375.776111120587
2025-12-04 01:24:00,46.06482,0.9259260000000005,0.7387697365974635,5.5555520000000005,5.208335999999999,26.331099999999992,5375.8261111205875
2025-12-04 01:27:00,44.61805,0.8101850000000006,0.7040589962219838,5.179402,4.976846999999999,24.594899999999996,5375.876111120588
2025-12-04 01:30:00,44.61805,0.8101849999999997,0.6879649157656993,5.0057920000000005,4.774307,23.7269,5375.926111120588
2025-12-04 01:33:00,43.6632,0.7523150000000003,0.6617168932896808,4.976852,4.803236999999999,22.569500000000005,5375.976111120588
2025-12-04 01:36:00,42.01389,0.7523150000000003,0.5959788631416544,4.513889,4.224537,21.12270000000001,5376.026111120588
2025-12-04 01:39:00,40.76968,0.8101849999999997,0.6378619196705043,4.427084,4.108797000000001,20.83330000000001,5376.076111120588
2025-12-04 01:42:00,40.76968,0.9548610000000002,0.6605711146628678,4.456018,3.935181000000001,20.54400000000004,5376.126111120589
2025-12-04 01:45:00,39.78588,0.7233799999999997,0.5664408920944203,4.195602,3.90625,20.83330000000001,5376.176111120589
2025-12-04 01:48:00,39.78588,0.8101849999999997,0.6026684195429535,4.137732000000001,3.7615750000000006,19.675899999999956,5376.226111120589
2025-12-04 01:51:00,39.78588,0.868055,0.6261700432069552,4.166667,3.7326390000000007,20.25460000000004,5376.276111120589
2025-12-04 01:54:00,39.26505,0.7523150000000003,0.5959788631416544,4.050926,3.7615739999999995,19.097200000000043,5376.326111120589
2025-12-04 01:57:00,39.26505,0.78125,0.5907294739604798,3.9641200000000003,3.616898,19.675900000000013,5376.3761111205895
2025-12-04 02:00:00,37.5,0.8101849999999997,0.6026684195429535,3.9641200000000003,3.5879630000000002,20.254599999999982,5376.42611112059
2025-12-04 02:03:00,41.23264,0.8969909999999999,0.6562285223534943,4.108797,3.6747690000000004,21.990800000000036,5376.47611112059
2025-12-04 02:06:00,42.21643,0.8101849999999997,0.6026690420574261,4.282407,3.906251000000001,21.12270000000001,5376.52611112059
2025-12-04 02:09:00,42.21643,0.78125,0.608289455238368,4.484953,4.166662,23.4375,5376.57611112059
2025-12-04 02:12:00,42.21643,0.868055,0.6797310691889775,4.600694000000001,4.253477,20.83340000000004,5376.62611112059
2025-12-04 02:15:00,42.21643,0.9259260000000005,0.7215824905404751,4.7453710000000004,4.369216,23.4375,5376.676111120591
2025-12-04 02:18:00,44.15509,0.9548610000000002,0.7849910438110161,5.063662000000001,4.745371,24.305499999999995,5376.726111120591
2025-12-04 02:21:00,45.13889,0.8391200000000003,0.733188899565705,5.353012,5.150462,24.305499999999995,5376.776111120591
2025-12-04 02:24:00,45.13889,0.9548610000000002,0.7511488694686392,5.179402,4.803241000000001,26.331000000000017,5376.826111120591
2025-12-04 02:27:00,45.13889,0.868055,0.7623040661232799,5.324072000000001,5.121527,24.30559999999997,5376.876111120591
2025-12-04 02:30:00,46.06482,0.9259260000000005,0.7556447624868032,5.439812,5.121525999999999,24.0163,5376.9261111205915
2025-12-04 02:33:00,44.61805,0.8101850000000006,0.7198981080559526,5.208332,5.034727,24.595000000000027,5376.976111120592
2025-12-04 02:36:00,41.72454,0.78125,0.6082960543718945,4.890042000000001,4.571762,21.122600000000034,5377.026111120592
2025-12-04 02:39:00,40.24884,0.78125,0.6587481982870877,4.571759,4.340282,21.701300000000003,5377.076111120592
2025-12-04 02:42:00,39.78588,0.8391200000000003,0.6501292350828082,4.484954,4.137732000000001,22.56940000000003,5377.126111120592
2025-12-04 02:45:00,40.24884,0.9259260000000005,0.6492112526681307,4.427084000000001,3.9351839999999996,19.386500000000012,5377.176111120592
2025-12-04 02:48:00,39.26505,0.8391200000000003,0.632510194578637,4.311342,3.9351860000000007,19.96520000000004,5377.226111120593
2025-12-04 02:51:00,37.35532,0.8101850000000006,0.6026684195429539,4.195602000000001,3.819445,19.386599999999987,5377.276111120593
2025-12-04 02:54:00,36.86343,0.9548610000000002,0.6411672975767413,4.0509260000000005,3.501157,18.518500000000017,5377.326111120593
2025-12-04 02:57:00,37.81829,0.9548610000000002,0.6411672975767413,3.993056000000001,3.4432870000000007,19.097199999999987,5377.376111120593
2025-12-04 03:00:00,36.86343,0.8391200000000003,0.5959972618560002,3.90625,3.4722219999999995,18.807900000000018,5377.426111120593
2025-12-04 03:03:00,37.81829,0.8391200000000003,0.5770112513088371,3.9641210000000004,3.501157,20.83330000000001,5377.4761111205935
2025-12-04 03:06:00,37.81829,0.8391200000000003,0.5959985561024883,3.7615730000000003,3.327547,17.93979999999999,5377.526111120594
2025-12-04 03:09:00,37.35532,0.868055,0.6074517389080691,3.616898000000001,3.1539350000000006,19.386599999999987,5377.576111120594
2025-12-04 03:12:00,35.87963,0.9259260000000005,0.5900156785076344,3.530092,2.9513879999999997,19.097199999999987,5377.626111120594
2025-12-04 03:15:00,36.86343,0.868055,0.6074517389080691,3.501157,3.038194,20.833399999999983,5377.676111120594
2025-12-04 03:18:00,36.66088,0.9548610000000002,0.6411679772260479,3.616898,3.0671300000000006,17.93979999999999,5377.726111120594
2025-12-04 03:21:00,36.86343,0.9548610000000002,0.6411686568747099,3.587962,3.038195,18.807900000000018,5377.776111120595
2025-12-04 03:24:00,36.86343,0.9548610000000002,0.6411679772260479,3.4722219999999995,2.922454,20.25460000000004,5377.826111120595
2025-12-04 03:27:00,36.86343,0.8969899999999997,0.6187947629459906,3.4432870000000007,2.9513890000000007,17.939800000000048,5377.876111120595
2025-12-04 03:30:00,36.86343,0.9548610000000002,0.6006707283337807,3.4432870000000007,2.835647,18.51849999999996,5377.926111120595
2025-12-04 03:33:00,37.81829,0.8969899999999997,0.5993216284524082,3.414352,2.8935180000000003,19.965299999999957,5377.976111120595
2025-12-04 03:36:00,36.86343,0.9548610000000002,0.621221246703691,3.414352,2.835647,18.22919999999999,5378.0261111205955
2025-12-04 03:39:00,36.37153,0.868055,0.6074517389080691,3.414352000000001,2.9513890000000007,18.518500000000017,5378.076111120596
2025-12-04 03:42:00,37.35532,0.8391200000000003,0.5959972618560002,3.4722220000000004,3.038194,18.807799999999986,5378.126111120596
2025-12-04 03:45:00,37.81829,0.868055,0.5882216460068643,3.530092,3.038195,17.93979999999999,5378.176111120596
2025-12-04 03:48:00,36.86343,0.9259260000000005,0.6300319370669802,3.4722220000000004,2.9513879999999997,18.80789999999996,5378.226111120596
2025-12-04 03:51:00,37.81829,0.9548610000000002,0.6212226454192983,3.530092,2.951389,18.807799999999986,5378.276111120596
2025-12-04 03:54:00,37.81829,0.868055,0.6074523943474318,3.5879630000000002,3.125001000000001,19.097199999999987,5378.326111120597
2025-12-04 03:57:00,37.81829,0.868055,0.6261700432069552,3.5879630000000002,3.1539350000000006,17.939899999999966,5378.376111120597
2025-12-04 04:00:00,38.91782,0.868055,0.6074517389080691,3.616898000000001,3.1539350000000006,22.280100000000004,5378.426111120597
2025-12-04 04:03:00,38.80209,0.8391200000000003,0.614479392495487,3.703704,3.298611,19.386600000000044,5378.476111120597
2025-12-04 04:06:00,39.78588,0.868055,0.6622682732354065,3.90625,3.530093000000001,22.569399999999973,5378.526111120597
2025-12-04 04:09:00,41.72454,0.9548610000000002,0.6794945273756824,4.166667,3.6747690000000004,23.7269,5378.5761111205975
2025-12-04 04:12:00,41.72454,0.868055,0.6968423335572694,4.571759,4.253477,21.41210000000001,5378.626111120598
2025-12-04 04:15:00,41.55093,0.9259260000000005,0.7215830900361645,4.86111,4.484956,22.56940000000003,5378.676111120598
2025-12-04 04:18:00,41.23264,0.8101850000000006,0.6715845918913386,4.890042000000001,4.629626999999999,21.412099999999953,5378.726111120598
2025-12-04 04:21:00,41.72454,0.9259260000000005,0.7215794930560894,4.774306000000001,4.3981460000000006,21.701499999999953,5378.776111120598
2025-12-04 04:24:00,41.23264,0.78125,0.6082918549298796,4.571759,4.253472,20.254599999999982,5378.826111120598
2025-12-04 04:27:00,42.21643,0.8101850000000006,0.6204633112368337,4.427084000000001,4.0798570000000005,23.7269,5378.876111120599
2025-12-04 04:30:00,41.72454,0.8101850000000006,0.6026690420574263,4.311342,3.935186,21.12270000000001,5378.926111120599
2025-12-04 04:33:00,40.76968,0.868055,0.6261700432069552,4.166667,3.7326390000000007,21.701400000000035,5378.976111120599
2025-12-04 04:36:00,39.78588,0.8101850000000006,0.6026677970279528,4.108796,3.7326379999999997,20.254700000000014,5379.026111120599
2025-12-04 04:39:00,39.78588,0.9259260000000005,0.6492125613454434,4.021990000000001,3.530092,18.807800000000043,5379.076111120599
2025-12-04 04:42:00,39.78588,0.868055,0.62617068188062,3.877314,3.4432869999999998,22.569399999999973,5379.1261111205995
2025-12-04 04:45:00,38.33912,0.7523150000000003,0.542681919864334,3.7615740000000004,3.3854170000000003,20.54400000000004,5379.1761111206
2025-12-04 04:48:00,36.86343,0.8101850000000006,0.6026677970279528,3.703704,3.327546,18.22919999999999,5379.2261111206
2025-12-04 04:51:00,37.35532,0.9548610000000002,0.6212226454192983,3.6747680000000003,3.0960650000000003,19.386599999999987,5379.2761111206
2025-12-04 04:54:00,36.86343,0.7523150000000003,0.542681919864334,3.616898,3.240741,16.20369999999997,5379.3261111206
2025-12-04 04:57:00,37.81829,0.8101849999999997,0.5844256621988326,3.5590280000000005,3.1539350000000006,19.386599999999987,5379.3761111206
2025-12-04 05:00:00,37.81829,0.78125,0.5727320199804653,3.501157,3.125001,17.939700000000016,5379.426111120601
2025-12-04 05:03:00,36.37153,0.8101849999999997,0.5844269395455353,3.501157,3.0960660000000004,17.650500000000022,5379.476111120601
2025-12-04 05:06:00,36.86343,0.8101849999999997,0.5844269395455353,3.501157,3.0960660000000004,19.965300000000013,5379.526111120601
2025-12-04 05:09:00,36.37153,0.7523150000000003,0.5609057968444044,3.414352,3.0671289999999996,19.097200000000043,5379.576111120601
2025-12-04 05:12:00,37.35532,0.8680560000000002,0.6074521328200516,3.414352,2.9513879999999997,18.22919999999999,5379.626111120601
2025-12-04 05:15:00,36.86343,0.8101849999999997,0.565690337279751,3.4722219999999995,3.038195,19.386600000000044,5379.6761111206015
2025-12-04 05:18:00,36.86343,0.8680560000000002,0.6074521328200516,3.414352,2.9513879999999997,18.22919999999999,5379.726111120602
2025-12-04 05:21:00,37.35532,0.78125,0.5727307598169156,3.3564820000000006,2.9803240000000004,18.80789999999996,5379.776111120602
2025-12-04 05:24:00,36.86343,0.8101849999999997,0.5844256621988326,3.3564820000000006,2.9513890000000007,19.965300000000013,5379.826111120602
2025-12-04 05:27:00,36.86343,0.8101849999999997,0.5844256621988326,3.3564820000000006,2.9513890000000007,19.097199999999987,5379.876111120602
2025-12-04 05:30:00,36.86343,0.8101849999999997,0.5844256621988326,3.414352,3.009259,19.386500000000012,5379.926111120602
2025-12-04 05:33:00,36.86343,0.8680560000000002,0.6074521328200516,3.414352,2.9513879999999997,19.386600000000044,5379.976111120603
2025-12-04 05:36:00,36.86343,0.8680560000000002,0.6074521328200516,3.3564820000000006,2.8935180000000003,18.22919999999999,5380.026111120603
2025-12-04 05:39:00,36.86343,0.78125,0.5907294739604798,3.3564820000000006,3.0092600000000003,16.782399999999996,5380.076111120603
2025-12-04 05:42:00,36.86343,0.78125,0.5907294739604798,3.414352,3.0671299999999997,20.25460000000004,5380.126111120603
2025-12-04 05:45:00,37.35532,0.8101849999999997,0.565690337279751,3.4722219999999995,3.038195,18.518500000000017,5380.176111120603
2025-12-04 05:48:00,37.35532,0.78125,0.5542489540822549,3.4722219999999995,3.0671299999999997,18.518500000000017,5380.2261111206035
2025-12-04 05:51:00,37.35532,0.8680560000000002,0.5882220315030119,3.4722219999999995,2.9803239999999995,17.36110000000002,5380.276111120604
2025-12-04 05:54:00,37.81829,0.8680560000000002,0.5882220315030119,3.4722219999999995,2.9803239999999995,18.22919999999999,5380.326111120604
2025-12-04 05:57:00,37.81829,0.78125,0.5727320199804653,3.501157,3.125001,18.518500000000017,5380.376111120604
2025-12-04 06:00:00,36.86343,0.78125,0.5542489540822549,3.4722219999999995,3.0671299999999997,17.93979999999999,5380.426111120604
2025-12-04 06:03:00,37.81829,0.8680560000000002,0.6074521328200516,3.414352,2.9513879999999997,19.097199999999987,5380.476111120604
2025-12-04 06:06:00,38.33912,0.8680560000000002,0.5882220315030119,3.414352,2.922454,19.965300000000013,5380.526111120605
2025-12-04 06:09:00,36.86343,0.8680560000000002,0.6074521328200516,3.414352,2.9513879999999997,17.939800000000048,5380.576111120605
2025-12-04 06:12:00,38.33912,0.8101849999999997,0.5844263008724789,3.3854169999999995,2.9803250000000006,20.833399999999983,5380.626111120605
2025-12-04 06:15:00,37.35532,0.8101849999999997,0.5844263008724789,3.3854169999999995,2.9803250000000006,18.518500000000017,5380.676111120605
2025-12-04 06:18:00,38.33912,0.8101849999999997,0.6026684195429535,3.414352,3.038195,17.361099999999965,5380.726111120605
2025-12-04 06:21:00,39.26505,0.8969909999999999,0.61879648035478,3.501157,3.0092600000000003,18.51849999999996,5380.7761111206055
2025-12-04 06:24:00,39.26505,0.8969909999999999,0.61879648035478,3.501157,3.0092600000000003,20.83340000000004,5380.826111120606
2025-12-04 06:27:00,39.84375,0.8680560000000002,0.626170445217437,3.530093,3.096064,20.83330000000001,5380.876111120606
2025-12-04 06:30:00,41.23264,0.8680560000000002,0.6444285568104692,3.819444,3.414351,19.965300000000013,5380.926111120606
2025-12-04 06:33:00,42.21643,0.9259260000000005,0.6679154648995036,4.1377310000000005,3.6747680000000003,21.411999999999978,5380.976111120606
2025-12-04 06:36:00,43.6632,0.868055,0.6622682732354054,4.427084000000001,4.050927,21.701300000000003,5381.026111120606
2025-12-04 06:39:00,44.15509,0.9548610000000002,0.751154819982806,5.005782,4.629631000000001,21.701300000000003,5381.076111120607
2025-12-04 06:42:00,45.13889,0.868055,0.7780226747668503,5.584492000000001,5.410877000000001,21.70139999999998,5381.126111120607
2025-12-04 06:45:00,49.0162,1.070602,0.7629875753733643,5.295141999999999,4.745369999999999,24.01610000000005,5381.176111120607
2025-12-04 06:48:00,51.90972,0.9548610000000002,0.7511488694686381,5.121532,4.745371,28.645800000000037,5381.226111120607
2025-12-04 06:51:00,50.46296,0.868055,0.7623040661232812,5.179402,4.976857000000001,25.173500000000047,5381.276111120607
2025-12-04 06:54:00,49.97107,0.8101850000000006,0.7508324506388009,5.150462000000001,5.034727,24.594899999999996,5381.3261111206075
2025-12-04 06:57:00,44.58912,0.7233790000000004,0.6326084932605123,4.716435000000001,4.542822999999999,22.858799999999974,5381.376111120608
2025-12-04 07:00:00,43.6632,0.7523150000000003,0.6294946204297801,4.427084,4.195596999999999,22.56940000000003,5381.426111120608
2025-12-04 07:03:00,42.21643,0.8391200000000003,0.650126825917341,4.398148000000001,4.050922000000001,21.70139999999998,5381.476111120608
2025-12-04 07:06:00,41.23264,0.8391200000000003,0.6144806538137912,4.311342,3.906251,23.1481,5381.526111120608
2025-12-04 07:09:00,39.78588,0.8391200000000003,0.614479392495487,4.166667,3.7615740000000004,19.675900000000013,5381.576111120608
2025-12-04 07:12:00,40.76968,0.9259260000000005,0.6300319370669802,3.993056000000001,3.4722220000000004,18.807900000000018,5381.626111120609
2025-12-04 07:15:00,40.76968,0.868055,0.62617068188062,3.877314,3.4432869999999998,21.99079999999998,5381.676111120609
2025-12-04 07:18:00,40.76968,0.868055,0.6074517389080691,3.8483800000000006,3.3854170000000003,19.965299999999957,5381.726111120609
2025-12-04 07:21:00,40.76968,0.9259260000000005,0.630033280458877,3.7615730000000003,3.240741,19.097199999999987,5381.776111120609
2025-12-04 07:24:00,40.76968,0.8101850000000006,0.584425662198833,3.703704,3.2986109999999993,19.675999999999988,5381.826111120609
2025-12-04 07:27:00,38.33912,0.8101850000000006,0.5656903372797514,3.6747680000000003,3.240741,17.361099999999965,5381.8761111206095
2025-12-04 07:30:00,38.33912,0.868055,0.6261713205537365,3.7326379999999997,3.2986120000000003,18.807900000000018,5381.92611112061
2025-12-04 07:33:00,38.33912,0.868055,0.5882216460068643,3.8194440000000007,3.327547000000001,18.807800000000043,5381.97611112061
2025-12-04 07:36:00,38.33912,0.9259260000000005,0.649213215683247,3.7615730000000003,3.2696760000000005,19.386599999999987,5382.02611112061
2025-12-04 07:39:00,38.33912,0.8391200000000003,0.5959979089795449,3.7326379999999997,3.298611,17.65039999999999,5382.07611112061
2025-12-04 07:42:00,33.96991,1.5335650000000003,0.8235784545162813,3.7326379999999997,2.5752309999999996,16.782399999999996,5382.12611112061
2025-12-04 07:45:00,30.55556,1.7939810000000005,0.8809754121743633,3.8194440000000007,2.372686,15.625,5382.176111120611
2025-12-04 07:48:00,32.46528,1.9675920000000007,0.9054097775438058,3.703704,2.054398,16.782399999999996,5382.226111120611
2025-12-04 07:54:00,30.06366,1.9675920000000007,0.9886436513786142,3.877314,2.3148150000000003,15.625,5382.226111120611
2025-12-04 07:57:00,33.44907,2.0254630000000002,0.9516066568689454,4.108796,2.430555,18.518500000000017,5382.276111120611
2025-12-04 08:00:00,35.87963,1.9675920000000007,0.9054107901805135,4.166667,2.5173619999999994,15.914300000000026,5382.326111120611
2025-12-04 08:03:00,35.87963,1.938657,1.078751896735636,4.398148000000001,2.9803249999999997,15.914300000000026,5382.376111120611
2025-12-04 08:06:00,39.78588,1.9965270000000004,1.121810009241783,5.439812,3.993055,18.807800000000043,5382.4261111206115
2025-12-04 08:09:00,41.23264,1.9675920000000007,1.0644910579605935,5.584492000000001,4.1088,18.80789999999996,5382.476111120612
2025-12-04 08:12:00,39.78588,1.7939810000000005,0.9075847309083201,5.179402,3.761571,19.386500000000012,5382.526111120612
2025-12-04 08:15:00,37.76041,1.8807870000000007,0.9077224467256255,5.005782,3.472224999999999,17.361099999999965,5382.576111120612
2025-12-04 08:18:00,38.33912,1.7361110000000002,0.9146163615718611,4.947912,3.6169010000000004,19.675900000000013,5382.626111120612
2025-12-04 08:21:00,36.86343,1.765047,0.9488086795890196,5.063662,3.732635,19.965299999999957,5382.676111120612
2025-12-04 08:24:00,34.43287,1.765047,0.8984143942325381,5.063662,3.6747650000000007,19.097199999999987,5382.726111120613
2025-12-04 08:27:00,37.81829,1.851852,0.9258228521619872,4.832177,3.356485,18.807799999999986,5382.776111120613
2025-12-04 08:30:00,37.35532,1.7361120000000003,0.8892139330234078,4.803237000000001,3.4432849999999995,19.386500000000012,5382.826111120613
2025-12-04 08:33:00,35.41666,1.7939820000000006,0.8533792979011952,4.629630000000001,3.1539349999999997,16.78230000000002,5382.876111120613
2025-12-04 08:36:00,36.37153,1.7939820000000006,0.9075868559420414,4.542825000000001,3.1249949999999993,16.203700000000026,5382.926111120613
2025-12-04 08:39:00,36.86343,1.7939820000000006,0.9075904734352871,4.687501000000001,3.2696750000000003,17.93979999999999,5382.9761111206135
2025-12-04 08:42:00,37.81829,1.851852,0.870856166978404,4.629630000000001,3.0960650000000003,17.361199999999997,5383.026111120614
2025-12-04 08:45:00,38.33912,1.851852,0.9772532520337222,4.774305,3.356485,19.097200000000043,5383.076111120614
2025-12-04 08:48:00,40.76968,1.8807870000000007,1.0114392278025939,5.526617,4.1088,20.254699999999957,5383.126111120614
2025-12-04 08:51:00,41.72454,1.7939820000000006,0.982629850318779,6.221067,4.890045,20.25460000000004,5383.176111120614
2025-12-04 08:54:00,39.90162,1.851852,0.9772515267137705,6.365737000000001,4.947915000000001,19.097199999999987,5383.226111120614
2025-12-04 08:57:00,41.23264,1.7361120000000003,0.939257914935869,5.960647,4.658564999999999,18.807800000000043,5383.276111120615
2025-12-04 09:00:00,42.21643,1.765047,0.8719967964701312,5.6423570000000005,4.22454,17.939899999999966,5383.326111120615
2025-12-04 09:03:00,42.21643,1.8807870000000007,0.9611567458209432,5.381947,3.906249999999999,19.386599999999987,5383.376111120615
2025-12-04 09:06:00,41.72454,1.7071760000000005,0.9051789169109024,5.237267000000001,3.935181,18.807799999999986,5383.426111120615
2025-12-04 09:09:00,41.6956,1.7071760000000005,0.9296562078522069,5.324077000000001,4.050931,20.543999999999983,5383.476111120615
2025-12-04 09:12:00,40.76968,1.851852,0.9519233792539474,5.931717000000001,4.484955,21.122699999999952,5383.5261111206155
2025-12-04 09:15:00,39.78588,1.7071760000000005,0.9296478695260453,5.758107000000001,4.484951000000001,19.675899999999956,5383.576111120616
2025-12-04 09:18:00,40.76968,1.765047,0.871987501576185,5.613427,4.1956,20.254599999999982,5383.626111120616
2025-12-04 09:21:00,39.78588,1.765047,0.8984233753745912,5.381947,3.9930600000000007,19.097199999999987,5383.676111120616
2025-12-04 09:24:00,36.86343,1.6493060000000002,0.8861945240598669,5.237267000000001,3.9930510000000004,19.386500000000012,5383.726111120616
2025-12-04 09:27:00,37.35532,1.7361120000000003,0.8629646491634578,5.063657000000001,3.6747650000000007,17.93979999999999,5383.776111120616
2025-12-04 09:30:00,34.92477,1.7071760000000005,0.853912315655645,4.918977,3.559030999999999,17.36110000000002,5383.826111120617
2025-12-04 09:33:00,33.44907,1.8229170000000003,0.942652690331623,4.861111999999999,3.4432850000000004,17.650500000000022,5383.876111120617
2025-12-04 09:36:00,33.44907,1.7939819999999997,0.9075940909120837,4.832172000000001,3.4143499999999998,22.280100000000004,5383.926111120617
2025-12-04 09:39:00,33.44907,1.9097220000000004,0.916562538264085,4.774306,3.211809999999999,19.675900000000013,5383.976111120617
2025-12-04 09:42:00,36.86343,1.9097220000000004,0.9703626045860005,4.832172000000001,3.3275499999999996,18.807799999999986,5384.026111120617
2025-12-04 09:45:00,36.86343,1.7939819999999997,0.8809747860290564,4.80324,3.3564800000000004,18.22919999999999,5384.0761111206175
2025-12-04 09:48:00,38.19445,1.938657,1.0053397778417732,4.947912,3.4432849999999995,16.20369999999997,5384.126111120618
2025-12-04 09:51:00,39.6412,1.9097220000000004,1.0209611180567735,5.4687470000000005,4.021995,19.097199999999987,5384.176111120618
2025-12-04 09:54:00,46.06482,2.170139,1.0516133901625226,5.671292,3.9062529999999995,21.12270000000001,5384.226111120618
2025-12-04 09:57:00,54.83218,2.0254630000000002,1.0330951743248842,6.076391999999999,4.484948999999999,32.11810000000003,5384.276111120618
2025-12-04 10:00:00,55.29514,1.938657,1.4259392412415366,6.423611999999999,5.497685000000001,32.40730000000002,5384.326111120618
2025-12-04 10:03:00,62.09491,1.8807869999999998,1.1047256124267295,5.9895819999999995,4.687505000000001,36.16890000000001,5384.376111120619
2025-12-04 10:06:00,62.09491,1.7939819999999997,1.1379802361617732,5.844912,4.71643,37.61579999999998,5384.426111120619
2025-12-04 10:09:00,64.49653,1.7939819999999997,1.0741327597818966,6.365742,5.15046,36.74770000000001,5384.476111120619
